PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626081500,278.8,288.64,39.1111,44,75.4,100,73.7,75.7,73.7
20160626083000,278.8,282.08,38.2222,44,75.4,100,73.8,75.7,73.7
20160626084500,278.8,265.68,36.0,44,75.4,100,73.9,75.7,73.7
20160626090000,278.8,272.24,36.8889,44,57.6,100,72.2,75.7,73.7
20160626091500,278.8,272.24,36.8889,44,57.6,100,71.4,75.7,73.7
20160626093000,278.8,265.68,36.0,44,75.6,100,71.6,75.7,73.7
20160626094500,278.8,272.24,36.8889,44,79.1,100,72.7,75.7,73.7
20160626100000,278.8,282.08,38.2222,44,76.4,100,73.1,75.7,73.7
20160626101500,278.8,272.24,36.8889,44,79.7,100,73.6,75.7,73.7
20160626103000,278.8,282.08,38.2222,44,79.7,100,73.9,75.7,73.7
20160626104500,278.8,285.36,38.6667,44,58.8,100,72.4,75.7,73.7
20160626110000,278.8,272.24,36.8889,44,58.8,100,71.5,75.7,73.7
20160626111500,278.8,275.52,37.3333,44,70.5,100,71.4,75.7,73.7
20160626113000,278.8,275.52,37.3333,44,73.4,100,72.6,75.7,73.7
20160626114500,278.8,285.36,38.6667,44,74.4,100,73.2,75.7,73.7
20160626120000,278.8,285.36,38.6667,44,74.4,100,73.2,75.7,73.7
20160626121500,278.8,293.56,39.7778,44,78.8,100,73.9,75.7,73.7
20160626123000,278.8,288.64,39.1111,44,58.4,100,72.2,75.7,73.7
20160626124500,278.8,293.56,39.7778,44,59.1,100,71.4,75.7,73.7
20160626130000,278.8,285.36,38.6667,44,77.6,100,71.7,75.7,73.7
20160626131500,278.8,275.52,37.3333,44,76.8,100,72.8,75.7,73.7
20160626133000,278.8,275.52,37.3333,44,81.5,100,73.2,75.7,73.7
20160626134500,278.8,275.52,37.3333,44,79.2,100,73.7,75.7,73.7
20160626140000,278.8,282.08,38.2222,44,62.4,0,73.5,75.7,73.7
20160626141500,278.8,282.08,38.2222,44,59.1,100,72.1,75.7,73.7
20160626143000,278.8,282.08,38.2222,44,59.1,100,71.6,75.7,73.7
20160626144500,278.8,285.36,38.6667,44,72.9,100,71.9,75.7,73.7
20160626150000,278.8,288.64,39.1111,44,79.2,100,73.0,75.7,73.7
20160626151500,278.8,275.52,37.3333,44,72.4,100,73.2,75.7,73.7
20160626153000,278.8,288.64,39.1111,44,75.4,100,73.8,75.7,73.7
20160626154500,278.8,282.08,38.2222,44,72.0,100,73.7,75.7,73.7
20160626160000,278.8,282.08,38.2222,44,59.6,100,73.2,75.7,73.7
20160626161500,278.8,282.08,38.2222,44,58.6,100,72.1,75.7,73.7
20160626163000,278.8,285.36,38.6667,44,58.6,100,71.7,75.7,73.7
20160626164500,278.8,282.08,38.2222,44,72.8,100,71.8,75.7,73.7
20160626170000,278.8,282.08,38.2222,44,72.8,100,72.9,75.7,73.7
20160626171500,278.8,282.08,38.2222,44,72.8,100,73.4,75.7,73.7
20160626173000,278.8,282.08,38.2222,44,71.5,100,73.4,75.7,73.7
20160626174500,278.8,285.36,38.6667,44,74.4,100,73.6,75.7,73.7
20160626180000,278.8,285.36,38.6667,44,73.5,100,73.7,75.7,73.7
20160626181500,278.8,285.36,38.6667,44,72.0,100,73.7,75.7,73.7
20160626183000,278.8,282.08,38.2222,44,73.4,100,73.6,75.7,73.7
20160626184500,278.8,282.08,38.2222,44,71.3,100,73.7,75.7,73.7
20160626190000,278.8,285.36,38.6667,44,73.0,100,73.7,75.7,73.7
20160626191500,278.8,275.52,37.3333,44,73.0,100,73.8,75.7,73.7
20160626193000,278.8,275.52,37.3333,44,73.9,100,73.8,75.7,73.7
20160626194500,278.8,282.08,38.2222,44,71.6,100,73.8,75.7,73.7
20160626200000,278.8,293.56,39.7778,44,71.6,100,73.8,75.7,73.7
20160626201500,278.8,285.36,38.6667,44,71.6,100,73.6,75.7,73.7
20160626203000,278.8,282.08,38.2222,44,70.1,100,73.6,75.7,73.7
20160626204500,278.8,293.56,39.7778,44,71.1,100,73.6,75.7,73.7
20160626210000,278.8,282.08,38.2222,44,73.0,100,73.6,75.7,73.7
20160626211500,278.8,288.64,39.1111,44,73.0,100,73.6,75.7,73.7
20160626213000,278.8,293.56,39.7778,44,70.6,100,73.6,75.7,73.7
20160626214500,278.8,285.36,38.6667,43,70.6,100,73.5,75.7,73.7
20160626220000,278.8,285.36,38.6667,43,73.9,100,73.6,75.7,73.7
20160626221500,278.8,282.08,38.2222,43,70.6,100,73.5,75.7,73.7
20160626223000,278.8,272.24,36.8889,43,72.0,100,73.6,75.7,73.7
20160626224500,278.8,272.24,36.8889,43,73.4,100,73.6,75.7,73.7
20160626230000,278.8,265.68,36.0,43,71.1,100,73.6,75.7,73.7
20160626231500,278.8,257.48,34.8889,43,73.0,100,73.5,75.7,73.7
20160626233000,278.8,262.4,35.5556,43,73.0,100,73.5,75.7,73.7
20160626234500,278.8,265.68,36.0,43,73.0,100,73.4,75.7,73.7
20160627000000,278.8,272.24,36.8889,43,70.6,100,73.5,75.7,73.7
20160627001500,278.8,257.48,34.8889,43,70.6,100,73.5,75.7,73.7
20160627003000,278.8,262.4,35.5556,43,70.6,100,73.7,75.7,73.7
20160627004500,278.8,288.64,39.1111,43,72.9,100,73.6,75.7,73.7
20160627010000,278.8,288.64,39.1111,43,70.1,100,73.7,75.7,73.7
20160627011500,278.8,285.36,38.6667,43,70.1,100,73.8,75.7,73.7
20160627013000,278.8,282.08,38.2222,43,71.6,100,73.6,75.7,73.7
20160627014500,278.8,282.08,38.2222,43,70.5,100,73.4,75.7,73.7
20160627020000,278.8,282.08,38.2222,43,70.5,100,73.4,75.7,73.7
20160627021500,278.8,275.52,37.3333,43,72.0,100,73.4,75.7,73.7
20160627023000,278.8,275.52,37.3333,43,70.1,100,73.4,75.7,73.7
20160627024500,278.8,282.08,38.2222,43,75.9,100,73.6,75.7,73.7
20160627030000,278.8,282.08,38.2222,43,57.6,100,72.4,75.7,73.7
20160627031500,278.8,282.08,38.2222,43,57.6,100,71.3,75.7,73.7
20160627033000,278.8,272.24,36.8889,43,73.8,100,71.6,75.7,73.7
20160627034500,278.8,272.24,36.8889,44,72.0,100,72.7,75.7,73.7
20160627040000,278.8,272.24,36.8889,44,77.3,100,73.2,75.7,73.7
20160627041500,278.8,293.56,39.7778,44,77.3,100,73.4,75.7,73.7
20160627043000,278.8,288.64,39.1111,44,72.0,100,73.4,75.7,73.7
20160627044500,278.8,293.56,39.7778,44,74.0,100,73.6,75.7,73.7
20160627050000,278.8,285.36,38.6667,44,75.3,100,73.6,75.7,73.7
20160627051500,278.8,265.68,36.0,44,72.5,100,73.7,75.7,73.7
20160627053000,278.8,272.24,36.8889,44,73.5,100,73.8,75.7,73.7
20160627054500,278.8,272.24,36.8889,44,73.5,100,73.8,75.7,73.7
20160627060000,278.8,265.68,36.0,44,75.9,100,73.8,75.7,73.7
20160627061500,278.8,275.52,37.3333,44,75.9,100,73.8,75.7,73.7
20160627063000,278.8,272.24,36.8889,44,76.8,100,73.8,75.7,73.7
20160627064500,278.8,275.52,37.3333,44,72.4,100,73.7,75.7,73.7
20160627070000,278.8,285.36,38.6667,44,72.4,100,73.8,75.7,73.7
20160627071500,278.8,275.52,37.3333,44,67.0,0,73.9,75.7,73.7
20160627073000,278.8,288.64,39.1111,44,57.2,100,72.3,75.7,73.7
20160627074500,278.8,282.08,38.2222,44,57.9,100,71.8,75.7,73.7
20160627080000,278.8,275.52,37.3333,44,60.7,100,71.6,75.7,73.7
20160627081500,278.8,272.24,36.8889,44,74.4,100,72.6,75.7,73.7
20160627083000,278.8,265.68,36.0,44,74.4,100,73.1,75.7,73.7
20160627084500,278.8,265.68,36.0,44,76.7,100,73.6,75.7,73.7
20160627090000,278.8,265.68,36.0,44,74.4,100,73.8,75.7,73.7
20160627091500,278.8,265.68,36.0,44,58.4,100,72.9,75.7,73.7
20160627093000,278.8,262.4,35.5556,44,58.4,100,72.1,75.7,73.7
20160627094500,278.8,272.24,36.8889,44,58.4,100,71.7,75.7,73.7
20160627100000,278.8,265.68,36.0,44,73.4,100,72.0,75.7,73.7
20160627101500,278.8,262.4,35.5556,44,73.4,100,73.0,75.7,73.7
20160627103000,278.8,262.4,35.5556,44,74.8,100,73.3,75.7,73.7
20160627104500,278.8,262.4,35.5556,44,74.8,100,73.2,75.7,73.7
20160627110000,278.8,265.68,36.0,44,74.8,100,73.6,75.7,73.7
20160627111500,278.8,265.68,36.0,44,76.1,100,73.7,75.7,73.7
20160627113000,278.8,272.24,36.8889,44,61.2,100,73.4,75.7,73.7
20160627114500,278.8,265.68,36.0,44,58.3,100,72.1,75.7,73.7
20160627120000,278.8,262.4,35.5556,44,58.3,100,71.7,75.7,73.7
20160627121500,278.8,257.48,34.8889,44,72.9,100,71.8,75.7,73.7
20160627123000,278.8,265.68,36.0,44,74.4,100,72.9,75.7,73.7
20160627124500,278.8,282.08,38.2222,44,74.4,100,73.3,75.7,73.7
20160627130000,278.8,272.24,36.8889,44,73.0,100,73.5,75.7,73.7
20160627131500,278.8,272.24,36.8889,44,74.4,100,73.4,75.7,73.7
20160627133000,278.8,282.08,38.2222,44,71.6,100,73.5,75.7,73.7
20160627134500,278.8,265.68,36.0,44,71.6,100,73.5,75.7,73.7
20160627140000,278.8,282.08,38.2222,44,74.4,100,73.8,75.7,73.7
20160627141500,278.8,282.08,38.2222,44,74.4,100,73.8,75.7,73.7
20160627143000,278.8,272.24,36.8889,44,72.5,100,73.9,75.7,73.7
20160627144500,278.8,275.52,37.3333,44,70.6,100,73.7,75.7,73.7
20160627150000,278.8,282.08,38.2222,44,73.9,100,73.6,75.7,73.7
20160627151500,278.8,285.36,38.6667,44,72.0,100,73.8,75.7,73.7
20160627153000,278.8,285.36,38.6667,44,70.6,100,73.8,75.7,73.7
20160627154500,278.8,282.08,38.2222,44,65.2,0,73.8,75.7,73.7
20160627160000,278.8,296.84,40.2222,44,58.3,100,72.4,75.7,73.7
20160627161500,278.8,293.56,39.7778,44,58.3,100,72.1,75.7,73.7
20160627163000,278.8,293.56,39.7778,44,58.3,100,71.8,75.7,73.7
20160627164500,278.8,296.84,40.2222,44,71.7,100,72.3,75.7,73.7
20160627170000,278.8,293.56,39.7778,44,74.4,100,73.2,75.7,73.7
20160627171500,278.8,296.84,40.2222,44,70.6,100,73.2,75.7,73.7
20160627173000,278.8,285.36,38.6667,44,74.0,100,73.4,75.7,73.7
20160627174500,278.8,272.24,36.8889,44,72.9,100,73.8,75.7,73.7
20160627180000,278.8,282.08,38.2222,44,57.6,100,72.2,75.7,73.7
20160627181500,278.8,285.36,38.6667,44,58.3,100,71.3,75.7,73.7
20160627183000,278.8,285.36,38.6667,44,72.8,100,71.9,75.7,73.7
20160627184500,278.8,285.36,38.6667,44,70.1,100,72.9,75.7,73.7
20160627190000,278.8,282.08,38.2222,44,73.0,100,73.4,75.7,73.7
20160627191500,278.8,282.08,38.2222,44,74.8,100,73.4,75.7,73.7
20160627193000,278.8,282.08,38.2222,44,72.0,100,73.5,75.7,73.7
20160627194500,278.8,282.08,38.2222,44,73.0,100,73.6,75.7,73.7
20160627200000,278.8,275.52,37.3333,44,75.8,100,73.8,75.7,73.7
20160627201500,278.8,285.36,38.6667,44,73.4,100,73.8,75.7,73.7
20160627203000,278.8,285.36,38.6667,44,72.0,100,73.8,75.7,73.7
20160627204500,278.8,285.36,38.6667,44,72.0,100,73.8,75.7,73.7
20160627210000,278.8,306.68,41.5556,44,72.0,100,73.8,75.7,73.7
20160627211500,278.8,293.56,39.7778,44,72.0,100,73.8,75.7,73.7
20160627213000,278.8,296.84,40.2222,44,72.0,100,73.8,75.7,73.7
20160627214500,278.8,288.64,39.1111,44,72.0,100,73.9,75.7,73.7
20160627220000,278.8,288.64,39.1111,44,72.0,100,73.8,75.7,73.7
20160627221500,278.8,285.36,38.6667,44,72.0,100,73.8,75.7,73.7
20160627223000,278.8,282.08,38.2222,44,72.0,100,73.8,75.7,73.7
20160627224500,278.8,272.24,36.8889,44,74.4,100,73.9,75.7,73.7
20160627230000,278.8,272.24,36.8889,44,74.4,100,73.8,75.7,73.7
20160627231500,278.8,265.68,36.0,44,72.9,100,73.8,75.7,73.7
20160627233000,278.8,275.52,37.3333,44,59.2,100,73.2,75.7,73.7
20160627234500,278.8,272.24,36.8889,44,57.5,100,72.0,75.7,73.7
20160628000000,278.8,282.08,38.2222,44,57.5,100,71.4,75.7,73.7
20160628001500,278.8,282.08,38.2222,44,77.2,100,72.2,75.7,73.7
20160628003000,278.8,272.24,36.8889,44,77.2,100,73.0,75.7,73.7
20160628004500,278.8,272.24,36.8889,44,74.8,100,73.2,75.7,73.7
20160628010000,278.8,293.56,39.7778,44,75.9,100,73.3,75.7,73.7
20160628011500,278.8,293.56,39.7778,44,74.9,100,73.6,75.7,73.7
20160628013000,278.8,282.08,38.2222,44,74.0,100,73.8,75.7,73.7
20160628014500,278.8,282.08,38.2222,44,74.0,100,73.8,75.7,73.7
20160628020000,278.8,293.56,39.7778,44,59.3,100,73.1,75.7,73.7
20160628021500,278.8,288.64,39.1111,44,57.5,100,71.8,75.7,73.7
20160628023000,278.8,288.64,39.1111,44,59.1,100,71.3,75.7,73.7
20160628024500,278.8,282.08,38.2222,44,75.9,100,72.4,75.7,73.7
20160628030000,278.8,285.36,38.6667,44,74.9,100,73.1,75.7,73.7
20160628031500,278.8,272.24,36.8889,44,74.0,100,73.3,75.7,73.7
20160628033000,278.8,282.08,38.2222,44,75.8,100,73.5,75.7,73.7
20160628034500,278.8,272.24,36.8889,44,77.7,100,73.7,75.7,73.7
20160628040000,278.8,272.24,36.8889,44,74.9,100,73.9,75.7,73.7
20160628041500,278.8,275.52,37.3333,44,57.6,100,72.4,75.7,73.7
20160628043000,278.8,282.08,38.2222,44,57.6,100,71.7,75.7,73.7
20160628044500,278.8,272.24,36.8889,44,65.7,100,71.4,75.7,73.7
20160628050000,278.8,272.24,36.8889,44,74.4,100,72.6,75.7,73.7
20160628051500,278.8,275.52,37.3333,44,71.1,100,73.4,75.7,73.7
20160628053000,278.8,272.24,36.8889,44,72.9,100,73.3,75.7,73.7
20160628054500,278.8,285.36,38.6667,44,72.0,100,73.7,75.7,73.7
20160628060000,278.8,285.36,38.6667,44,70.3,100,73.8,75.7,73.7
20160628061500,278.8,536.28,72.6667,53,56.7,0,69.9,68.5,66.5
20160628063000,278.8,536.28,72.6667,54,56.0,0,69.0,68.5,66.5
20160628064500,278.8,536.28,72.6667,54,56.0,0,69.0,68.5,66.5
20160628070000,278.8,613.36,83.1111,58,56.0,0,68.4,68.0,64.7
20160628071500,278.8,496.92,67.3333,51,56.0,0,67.3,68.0,64.7
20160628073000,278.8,288.64,39.1111,44,83.1,100,68.9,75.7,73.7
20160628074500,278.8,285.36,38.6667,44,93.5,100,70.7,75.7,73.7
20160628080000,278.8,285.36,38.6667,44,91.7,100,72.0,75.7,73.7
20160628081500,278.8,288.64,39.1111,44,93.6,100,72.8,75.7,73.7
20160628083000,278.8,285.36,38.6667,44,88.1,100,73.2,75.7,73.7
20160628084500,278.8,293.56,39.7778,44,92.2,100,73.6,75.7,73.7
20160628090000,278.8,288.64,39.1111,44,85.7,100,73.8,75.7,73.7
20160628091500,278.8,293.56,39.7778,44,58.0,0,73.4,75.7,73.7
20160628093000,278.8,285.36,38.6667,44,57.3,100,72.4,75.7,73.7
20160628094500,278.8,296.84,40.2222,44,57.9,100,72.0,75.6,73.6
20160628100000,278.8,288.64,39.1111,44,57.9,100,71.6,75.6,73.6
20160628101500,278.8,285.36,38.6667,44,71.6,100,72.1,75.5,73.5
20160628103000,278.8,282.08,38.2222,44,73.0,100,72.8,75.4,73.4
20160628104500,278.8,275.52,37.3333,44,74.0,100,73.3,75.4,73.4
20160628110000,278.8,490.36,66.4444,51,58.9,0,72.2,71.3,69.3
20160628111500,278.8,365.72,49.5556,46,57.6,0,71.2,71.3,69.3
20160628113000,278.8,285.36,38.6667,43,57.6,0,70.8,71.3,69.3
20160628114500,278.8,296.84,40.2222,44,57.6,0,70.5,71.3,69.3
20160628120000,278.8,296.84,40.2222,43,57.6,0,70.5,71.3,69.3
20160628121500,278.8,272.24,36.8889,43,57.6,0,70.4,71.3,69.3
20160628123000,278.8,285.36,38.6667,44,57.6,0,70.3,71.3,69.3
20160628124500,278.8,272.24,36.8889,44,57.6,0,70.2,71.3,69.3
20160628130000,278.8,282.08,38.2222,44,57.6,0,70.4,71.3,69.3
20160628131500,278.8,293.56,39.7778,45,57.6,0,70.3,71.3,69.3
20160628133000,278.8,288.64,39.1111,45,57.6,0,70.0,71.3,69.3
20160628134500,278.8,296.84,40.2222,45,57.6,0,69.9,71.3,69.3
20160628140000,278.8,293.56,39.7778,45,57.6,0,69.8,71.3,69.3
20160628141500,278.8,311.6,42.2222,45,57.6,0,70.0,71.3,69.3
20160628143000,278.8,288.64,39.1111,44,57.6,0,70.0,71.3,69.3
20160628144500,278.8,296.84,40.2222,44,56.9,0,69.8,71.3,69.3
20160628150000,278.8,293.56,39.7778,44,56.9,0,69.9,71.3,69.3
20160628151500,278.8,306.68,41.5556,44,56.9,0,69.8,71.3,69.3
20160628153000,278.8,285.36,38.6667,43,56.9,0,69.7,71.3,69.3
20160628154500,278.8,285.36,38.6667,43,56.9,0,69.9,71.3,69.3
20160628160000,278.8,288.64,39.1111,43,56.9,0,69.8,71.3,69.3
20160628161500,278.8,288.64,39.1111,43,56.9,0,69.7,71.3,69.3
20160628163000,278.8,282.08,38.2222,43,56.9,0,69.6,71.3,69.3
20160628164500,278.8,293.56,39.7778,43,56.9,0,69.3,71.3,69.3
20160628170000,278.8,272.24,36.8889,43,56.9,0,69.3,71.3,69.3
20160628171500,278.8,262.4,35.5556,43,57.5,0,69.3,71.3,69.3
20160628173000,278.8,262.4,35.5556,43,57.5,0,69.2,71.3,69.3
20160628174500,278.8,275.52,37.3333,43,56.8,0,69.1,71.3,69.3
20160628180000,278.8,272.24,36.8889,43,56.8,0,69.1,71.3,69.3
20160628181500,278.8,262.4,35.5556,43,56.8,0,69.1,71.3,69.3
20160628183000,278.8,265.68,36.0,43,56.8,0,69.1,71.3,69.3
20160628184500,278.8,265.68,36.0,43,56.8,100,69.0,71.3,69.3
20160628190000,278.8,265.68,36.0,43,56.8,100,68.9,71.3,69.3
20160628191500,278.8,272.24,36.8889,43,56.8,100,68.9,71.3,69.3
20160628193000,278.8,282.08,38.2222,43,56.8,100,68.8,71.3,69.3
20160628194500,278.8,285.36,38.6667,43,56.8,100,68.7,71.3,69.3
20160628200000,278.8,282.08,38.2222,43,56.8,100,68.6,71.3,69.3
20160628201500,278.8,293.56,39.7778,43,56.8,100,68.6,71.3,69.3
20160628203000,278.8,285.36,38.6667,43,56.8,100,68.5,71.3,69.3
20160628204500,278.8,275.52,37.3333,43,56.8,100,68.6,71.3,69.3
20160628210000,278.8,288.64,39.1111,43,56.8,100,68.5,71.3,69.3
20160628211500,278.8,285.36,38.6667,43,57.5,100,68.4,71.3,69.3
20160628213000,278.8,285.36,38.6667,43,57.5,100,68.4,71.3,69.3
20160628214500,278.8,275.52,37.3333,43,61.5,100,68.5,71.3,69.3
20160628220000,278.8,265.68,36.0,43,64.4,100,68.7,71.3,69.3
20160628221500,278.8,262.4,35.5556,43,64.4,100,68.9,71.3,69.3
20160628223000,278.8,265.68,36.0,43,63.6,100,69.1,71.3,69.3
20160628224500,278.8,257.48,34.8889,43,63.6,100,69.2,71.2,69.2
20160628230000,278.8,272.24,36.8889,43,63.6,100,69.2,71.3,69.3
20160628231500,278.8,265.68,36.0,43,64.4,100,69.2,71.3,69.3
20160628233000,278.8,275.52,37.3333,43,63.2,100,69.2,71.2,69.2
20160628234500,278.8,288.64,39.1111,43,63.2,100,68.9,71.3,69.3
20160629000000,278.8,285.36,38.6667,43,63.2,100,68.8,71.2,69.2
20160629001500,278.8,293.56,39.7778,43,66.8,100,69.0,71.2,69.2
20160629003000,278.8,293.56,39.7778,43,66.8,100,69.2,71.2,69.2
20160629004500,278.8,288.64,39.1111,43,66.8,100,69.2,71.2,69.2
20160629010000,278.8,275.52,37.3333,43,65.3,100,69.2,71.2,69.2
20160629011500,278.8,288.64,39.1111,12,62.5,100,68.9,71.3,69.3
20160629013000,278.8,323.08,43.7778,40,58.0,0,69.6,71.2,69.2
20160629014500,278.8,296.84,40.2222,37,57.1,0,69.7,71.2,69.2
20160629020000,278.8,296.84,40.2222,37,57.8,0,69.4,71.2,69.2
20160629021500,278.8,296.84,40.2222,37,57.8,0,69.5,71.2,69.2
20160629023000,278.8,303.4,41.1111,37,57.8,0,69.2,71.2,69.2
20160629024500,278.8,303.4,41.1111,37,57.2,0,69.1,71.2,69.2
20160629030000,278.8,303.4,41.1111,36,57.2,0,69.4,71.2,69.2
20160629031500,278.8,303.4,41.1111,36,57.2,0,69.6,71.1,69.1
20160629033000,278.8,303.4,41.1111,36,57.2,0,69.6,71.1,69.1
20160629034500,278.8,303.4,41.1111,36,57.2,0,69.6,71.1,69.1
20160629040000,278.8,296.84,40.2222,36,57.2,0,69.6,71.1,69.1
20160629041500,278.8,303.4,41.1111,36,57.2,0,69.6,71.1,69.1
20160629043000,278.8,303.4,41.1111,36,57.2,0,69.6,71.1,69.1
20160629044500,278.8,303.4,41.1111,36,57.2,0,69.6,71.1,69.1
20160629050000,278.8,303.4,41.1111,36,57.2,0,68.9,71.1,69.1
20160629051500,278.8,296.84,40.2222,36,57.2,100,68.9,71.0,69.0
20160629053000,278.8,296.84,40.2222,36,57.2,100,69.2,71.1,69.1
20160629054500,278.8,293.56,39.7778,36,57.2,0,69.3,71.0,69.0
20160629060000,278.8,296.84,40.2222,36,57.2,0,69.3,71.1,69.1
20160629061500,278.8,296.84,40.2222,36,57.2,0,69.2,71.1,69.1
20160629063000,278.8,293.56,39.7778,36,57.2,0,69.1,71.1,69.1
20160629064500,278.8,296.84,40.2222,36,57.2,0,69.2,71.1,69.1
20160629070000,278.8,296.84,40.2222,36,57.2,0,69.3,71.0,69.0
20160629071500,278.8,293.56,39.7778,36,57.2,0,69.4,71.0,69.0
20160629073000,278.8,285.36,38.6667,36,57.2,0,69.4,70.9,68.9
20160629074500,278.8,288.64,39.1111,36,57.9,0,69.1,71.0,69.0
20160629080000,278.8,285.36,38.6667,36,56.9,0,69.4,71.0,69.0
20160629081500,278.8,288.64,39.1111,36,56.9,0,69.4,70.9,68.9
20160629083000,278.8,288.64,39.1111,36,57.6,0,69.5,70.9,68.9
20160629084500,278.8,293.56,39.7778,37,56.9,0,69.3,70.9,68.9
20160629090000,278.8,293.56,39.7778,37,57.6,0,69.5,71.0,69.0
20160629091500,278.8,288.64,39.1111,37,57.6,0,69.6,70.9,68.9
20160629093000,278.8,303.4,41.1111,38,57.6,0,69.6,70.9,68.9
20160629094500,278.8,303.4,41.1111,38,57.6,0,69.3,70.9,68.9
20160629100000,278.8,303.4,41.1111,38,57.6,0,69.5,70.9,68.9
20160629101500,278.8,303.4,41.1111,37,57.6,0,69.6,70.9,68.9
20160629103000,278.8,303.4,41.1111,36,57.6,0,69.7,70.9,68.9
20160629104500,278.8,303.4,41.1111,36,57.6,0,69.7,70.9,68.9
20160629110000,278.8,306.68,41.5556,36,57.6,0,69.3,70.9,68.9
20160629111500,278.8,306.68,41.5556,36,57.6,0,69.6,70.9,68.9
20160629113000,278.8,296.84,40.2222,36,57.6,0,69.6,70.9,68.9
20160629114500,278.8,296.84,40.2222,36,57.6,0,69.6,70.9,68.9
20160629120000,278.8,296.84,40.2222,36,57.6,0,69.6,70.9,68.9
20160629121500,278.8,296.84,40.2222,36,57.6,0,69.6,70.9,68.9
20160629123000,278.8,288.64,39.1111,36,58.3,0,69.7,70.9,68.9
20160629124500,278.8,288.64,39.1111,36,58.3,0,69.7,70.9,68.9
20160629130000,278.8,293.56,39.7778,36,58.3,0,69.8,70.9,68.9
20160629131500,278.8,293.56,39.7778,36,57.5,0,69.8,70.9,68.9
20160629133000,278.8,288.64,39.1111,36,57.5,0,69.6,70.9,68.9
20160629134500,278.8,288.64,39.1111,36,57.5,0,69.5,70.9,68.9
20160629140000,278.8,285.36,38.6667,36,57.5,0,69.5,70.9,68.9
20160629141500,278.8,288.64,39.1111,36,57.5,0,69.5,70.9,68.9
20160629143000,278.8,285.36,38.6667,36,57.5,0,69.5,70.9,68.9
20160629144500,278.8,285.36,38.6667,36,57.5,0,69.6,70.9,68.9
20160629150000,278.8,288.64,39.1111,36,57.5,0,69.8,70.9,68.9
20160629151500,278.8,288.64,39.1111,36,57.5,0,70.1,70.9,68.9
20160629153000,278.8,293.56,39.7778,36,57.5,0,70.2,70.9,68.9
20160629154500,278.8,293.56,39.7778,36,58.6,0,70.4,70.9,68.9
20160629160000,278.8,293.56,39.7778,36,58.6,0,70.4,70.9,68.9
20160629161500,278.8,293.56,39.7778,36,58.6,0,70.5,70.9,68.9
20160629163000,278.8,288.64,39.1111,36,58.0,0,70.5,70.9,68.9
20160629164500,278.8,288.64,39.1111,36,58.0,0,70.2,70.9,68.9
20160629170000,278.8,288.64,39.1111,36,58.0,0,70.1,70.9,68.9
20160629171500,278.8,288.64,39.1111,36,58.0,0,70.1,70.9,68.9
20160629173000,278.8,285.36,38.6667,36,58.0,0,70.2,70.9,68.9
20160629174500,278.8,285.36,38.6667,36,58.0,0,70.3,70.9,68.9
20160629180000,278.8,285.36,38.6667,36,58.0,0,70.3,70.9,68.9
20160629181500,278.8,285.36,38.6667,36,58.0,0,70.3,70.9,68.9
20160629183000,278.8,288.64,39.1111,36,58.0,0,70.2,70.9,68.9
20160629184500,278.8,285.36,38.6667,36,58.0,0,70.1,70.9,68.9
20160629190000,278.8,285.36,38.6667,36,58.0,0,70.1,70.9,68.9
20160629191500,278.8,285.36,38.6667,36,58.0,0,69.9,70.9,68.9
20160629193000,278.8,285.36,38.6667,36,57.2,0,70.0,70.9,68.9
20160629194500,278.8,285.36,38.6667,36,57.2,0,70.0,70.9,68.9
20160629200000,278.8,288.64,39.1111,36,57.2,0,69.9,70.9,68.9
20160629201500,278.8,288.64,39.1111,36,57.2,0,69.8,70.9,68.9
20160629203000,278.8,293.56,39.7778,36,57.2,0,69.7,70.9,68.9
20160629204500,278.8,288.64,39.1111,36,57.9,0,69.7,70.9,68.9
20160629210000,278.8,288.64,39.1111,36,57.9,0,69.7,70.9,68.9
20160629211500,278.8,288.64,39.1111,36,57.1,0,69.7,70.9,68.9
20160629213000,278.8,288.64,39.1111,36,57.1,0,69.7,70.9,68.9
20160629214500,278.8,288.64,39.1111,36,57.9,0,69.6,70.9,68.9
20160629220000,278.8,288.64,39.1111,36,57.1,0,69.6,70.9,68.9
20160629221500,278.8,285.36,38.6667,36,57.1,0,69.6,70.9,68.9
20160629223000,278.8,282.08,38.2222,36,57.1,0,69.7,70.9,68.9
20160629224500,278.8,285.36,38.6667,36,57.9,0,69.6,70.9,68.9
20160629230000,278.8,282.08,38.2222,36,57.1,0,69.6,70.9,68.9
20160629231500,278.8,285.36,38.6667,36,57.1,0,69.6,70.9,68.9
20160629233000,278.8,285.36,38.6667,36,57.1,0,69.6,70.9,68.9
20160629234500,278.8,285.36,38.6667,36,57.1,0,69.6,70.9,68.9
20160630000000,278.8,285.36,38.6667,36,57.1,0,69.5,70.9,68.9
20160630001500,278.8,288.64,39.1111,36,57.1,0,69.4,70.9,68.9
20160630003000,278.8,293.56,39.7778,36,56.4,0,69.4,70.9,68.9
20160630004500,278.8,293.56,39.7778,36,56.4,0,69.3,70.9,68.9
20160630010000,278.8,296.84,40.2222,36,56.4,0,69.3,70.9,68.9
20160630011500,278.8,296.84,40.2222,36,56.4,0,69.2,70.9,68.9
20160630013000,278.8,296.84,40.2222,36,57.3,0,69.2,70.9,68.9
20160630014500,278.8,293.56,39.7778,36,57.3,0,69.2,70.9,68.9
20160630020000,278.8,296.84,40.2222,36,56.7,0,69.2,70.9,68.9
20160630021500,278.8,296.84,40.2222,36,56.7,0,69.1,70.9,68.9
20160630023000,278.8,296.84,40.2222,36,56.7,0,69.1,70.9,68.9
20160630024500,278.8,296.84,40.2222,36,56.7,0,69.1,70.9,68.9
20160630030000,278.8,296.84,40.2222,36,56.7,0,69.0,70.9,68.9
20160630031500,278.8,296.84,40.2222,36,56.7,0,69.1,70.9,68.9
20160630033000,278.8,293.56,39.7778,36,56.7,0,69.0,70.9,68.9
20160630034500,278.8,293.56,39.7778,36,57.4,0,69.0,70.9,68.9
20160630040000,278.8,293.56,39.7778,36,56.7,0,69.0,70.9,68.9
20160630041500,278.8,293.56,39.7778,36,56.7,0,68.9,70.9,68.9
20160630043000,278.8,293.56,39.7778,36,56.7,0,68.9,70.9,68.9
20160630044500,278.8,293.56,39.7778,36,56.7,0,68.9,70.9,68.9
20160630050000,278.8,296.84,40.2222,36,56.7,0,68.9,70.9,68.9
20160630051500,278.8,296.84,40.2222,36,56.7,0,68.9,70.9,68.9
20160630053000,278.8,296.84,40.2222,36,56.7,0,68.8,70.9,68.9
20160630054500,278.8,296.84,40.2222,36,56.7,0,68.8,70.9,68.9
20160630060000,278.8,303.4,41.1111,36,56.7,0,68.8,70.9,68.9
20160630061500,278.8,303.4,41.1111,36,56.7,0,68.9,70.9,68.9
20160630063000,278.8,296.84,40.2222,36,56.7,0,68.9,70.9,68.9
20160630064500,278.8,293.56,39.7778,36,56.7,0,68.9,70.9,68.9
20160630070000,278.8,288.64,39.1111,36,56.7,0,68.9,70.9,68.9
20160630071500,278.8,285.36,38.6667,36,56.7,0,69.0,70.9,68.9
20160630073000,278.8,288.64,39.1111,36,57.5,0,69.2,70.9,68.9
20160630074500,278.8,285.36,38.6667,36,56.9,0,69.1,70.9,68.9
20160630080000,278.8,285.36,38.6667,36,58.0,0,69.1,70.9,68.9
20160630081500,278.8,285.36,38.6667,36,57.2,0,69.2,70.9,68.9
20160630083000,278.8,285.36,38.6667,36,57.9,0,69.2,70.9,68.9
20160630084500,278.8,285.36,38.6667,36,57.9,0,69.3,70.9,68.9
20160630090000,278.8,285.36,38.6667,36,57.9,0,69.2,70.9,68.9
20160630091500,278.8,285.36,38.6667,36,58.7,100,69.3,74.2,72.2
20160630093000,278.8,285.36,38.6667,36,77.7,100,69.7,74.2,72.2
20160630094500,278.8,285.36,38.6667,36,96.8,100,70.5,74.3,72.3
20160630100000,278.8,282.08,38.2222,36,99.0,100,71.0,74.3,72.3
20160630101500,278.8,285.36,38.6667,36,94.1,100,71.3,74.2,72.2
20160630103000,278.8,285.36,38.6667,36,94.1,100,71.6,74.2,72.2
20160630104500,278.8,285.36,38.6667,36,94.1,100,71.9,74.2,72.2
20160630110000,278.8,285.36,38.6667,36,97.3,100,72.1,74.1,72.1
20160630111500,278.8,288.64,39.1111,36,97.3,100,72.3,74.1,72.1
20160630113000,278.8,288.64,39.1111,36,67.5,0,72.4,74.2,72.2
20160630114500,278.8,288.64,39.1111,36,58.4,0,71.9,74.1,72.1
20160630120000,278.8,288.64,39.1111,36,58.4,100,71.5,74.1,72.1
20160630121500,278.8,293.56,39.7778,36,58.4,100,71.0,74.1,72.1
20160630123000,278.8,288.64,39.1111,36,59.1,100,71.1,74.0,72.0
20160630124500,278.8,288.64,39.1111,36,59.1,100,71.0,74.0,72.0
20160630130000,278.8,285.36,38.6667,36,59.1,100,71.0,74.0,72.0
20160630131500,278.8,282.08,38.2222,36,59.1,100,70.8,74.0,72.0
20160630133000,278.8,285.36,38.6667,36,65.8,100,71.0,74.0,72.0
20160630134500,278.8,285.36,38.6667,36,71.0,100,71.4,74.0,72.0
20160630140000,278.8,285.36,38.6667,36,71.0,100,71.7,74.0,72.0
20160630141500,278.8,285.36,38.6667,36,71.0,100,71.8,74.0,72.0
20160630143000,278.8,288.64,39.1111,36,72.4,100,72.0,74.0,72.0
20160630144500,278.8,285.36,38.6667,36,71.1,100,72.1,74.0,72.0
20160630150000,278.8,285.36,38.6667,36,71.1,100,72.1,74.0,72.0
20160630151500,278.8,288.64,39.1111,36,72.4,100,72.1,74.0,72.0
20160630153000,278.8,288.64,39.1111,36,70.6,100,72.2,74.0,72.0
20160630154500,278.8,288.64,39.1111,36,59.2,100,71.8,74.0,72.0
20160630160000,278.8,288.64,39.1111,36,58.6,100,71.6,74.0,72.0
20160630161500,278.8,293.56,39.7778,36,58.0,100,71.3,74.0,72.0
20160630163000,278.8,293.56,39.7778,36,58.0,100,71.1,74.0,72.0
20160630164500,278.8,293.56,39.7778,36,58.7,100,71.1,74.0,72.0
20160630170000,278.8,288.64,39.1111,36,58.7,100,71.1,74.0,72.0
20160630171500,278.8,296.84,40.2222,36,58.7,100,71.0,74.0,72.0
20160630173000,278.8,288.64,39.1111,36,59.9,100,71.3,74.0,72.0
20160630174500,278.8,288.64,39.1111,36,59.9,100,71.3,74.0,72.0
20160630180000,278.8,285.36,38.6667,36,59.9,100,71.3,74.0,72.0
20160630181500,278.8,285.36,38.6667,36,63.6,100,71.3,74.0,72.0
20160630183000,278.8,288.64,39.1111,36,66.4,100,71.6,74.0,72.0
20160630184500,278.8,293.56,39.7778,36,66.4,100,71.7,74.0,72.0
20160630190000,278.8,293.56,39.7778,36,66.4,100,71.8,74.0,72.0
20160630191500,278.8,293.56,39.7778,36,67.7,100,71.9,74.0,72.0
20160630193000,278.8,293.56,39.7778,36,66.8,100,71.9,74.0,72.0
20160630194500,278.8,288.64,39.1111,36,67.7,100,71.9,74.0,72.0
20160630200000,278.8,288.64,39.1111,36,67.7,100,72.0,74.0,72.0
20160630201500,278.8,288.64,39.1111,36,67.7,100,71.9,74.0,72.0
20160630203000,278.8,293.56,39.7778,36,66.3,100,71.9,74.0,72.0
20160630204500,278.8,293.56,39.7778,36,66.3,100,71.9,74.0,72.0
20160630210000,278.8,293.56,39.7778,36,66.3,100,71.8,74.0,72.0
20160630211500,278.8,293.56,39.7778,36,66.3,100,71.8,74.0,72.0
20160630213000,278.8,293.56,39.7778,36,66.3,100,71.8,74.0,72.0
20160630214500,278.8,293.56,39.7778,36,66.3,100,71.8,74.0,72.0
20160630220000,278.8,288.64,39.1111,36,66.3,100,71.7,74.0,72.0
20160630221500,278.8,288.64,39.1111,36,66.3,100,71.8,74.0,72.0
20160630223000,278.8,285.36,38.6667,36,67.7,100,71.7,74.0,72.0
20160630224500,278.8,285.36,38.6667,36,69.2,100,71.7,74.0,72.0
20160630230000,278.8,285.36,38.6667,36,69.2,100,71.7,74.0,72.0
20160630231500,278.8,285.36,38.6667,36,70.1,100,71.8,74.0,72.0
20160630233000,278.8,285.36,38.6667,36,70.1,100,71.9,74.0,72.0
20160630234500,278.8,285.36,38.6667,36,70.1,100,72.0,74.0,72.0
20160701000000,278.8,285.36,38.6667,36,70.1,100,72.0,74.0,72.0
20160701001500,278.8,293.56,39.7778,36,70.1,100,71.9,74.0,72.0
20160701003000,278.8,288.64,39.1111,36,70.1,100,71.9,74.0,72.0
20160701004500,278.8,288.64,39.1111,36,70.1,100,71.8,74.0,72.0
20160701010000,278.8,288.64,39.1111,36,70.1,100,71.8,74.0,72.0
20160701011500,278.8,293.56,39.7778,36,70.1,100,71.9,74.0,72.0
20160701013000,278.8,288.64,39.1111,36,70.1,100,71.8,74.0,72.0
20160701014500,278.8,285.36,38.6667,36,69.2,100,71.8,74.0,72.0
20160701020000,278.8,288.64,39.1111,36,69.2,100,71.8,74.0,72.0
20160701021500,278.8,285.36,38.6667,36,70.1,100,71.8,74.0,72.0
20160701023000,278.8,285.36,38.6667,36,71.0,100,71.8,74.0,72.0
20160701024500,278.8,285.36,38.6667,36,71.0,100,71.8,74.0,72.0
20160701030000,278.8,285.36,38.6667,36,71.0,100,71.8,74.0,72.0
20160701031500,278.8,285.36,38.6667,36,71.0,100,71.8,74.0,72.0
20160701033000,278.8,288.64,39.1111,36,71.0,100,71.8,74.0,72.0
20160701034500,278.8,285.36,38.6667,36,69.2,100,71.7,74.0,72.0
20160701040000,278.8,288.64,39.1111,36,70.5,100,71.7,74.0,72.0
20160701041500,278.8,293.56,39.7778,36,73.4,100,71.7,74.0,72.0
20160701043000,278.8,288.64,39.1111,36,75.4,100,71.8,74.0,72.0
20160701044500,278.8,288.64,39.1111,36,75.4,100,71.8,74.0,72.0
20160701050000,278.8,288.64,39.1111,36,75.4,100,71.9,74.0,72.0
20160701051500,278.8,288.64,39.1111,36,74.4,100,71.9,74.0,72.0
20160701053000,278.8,288.64,39.1111,36,74.4,100,71.9,74.0,72.0
20160701054500,278.8,288.64,39.1111,36,75.4,100,71.9,74.0,72.0
20160701060000,278.8,285.36,38.6667,36,75.4,100,72.1,74.0,72.0
20160701061500,278.8,285.36,38.6667,36,75.4,100,72.0,74.0,72.0
20160701063000,278.8,282.08,38.2222,36,75.4,100,72.0,74.0,72.0
20160701064500,278.8,282.08,38.2222,36,73.0,100,72.0,74.0,72.0
20160701070000,278.8,285.36,38.6667,36,73.0,100,72.1,74.0,72.0
20160701071500,278.8,285.36,38.6667,36,77.2,100,72.0,74.0,72.0
20160701073000,278.8,282.08,38.2222,36,74.9,100,72.2,74.0,72.0
20160701074500,278.8,285.36,38.6667,36,58.7,0,71.8,74.0,72.0
20160701080000,278.8,285.36,38.6667,36,58.0,100,71.6,74.0,72.0
20160701081500,278.8,285.36,38.6667,36,58.0,100,71.5,74.0,72.0
20160701083000,278.8,285.36,38.6667,36,58.0,100,71.3,74.0,72.0
20160701084500,278.8,285.36,38.6667,36,58.0,100,71.3,74.0,72.0
20160701090000,278.8,285.36,38.6667,36,59.1,100,71.2,74.0,72.0
20160701091500,278.8,285.36,38.6667,36,59.1,100,71.2,74.0,72.0
20160701093000,278.8,288.64,39.1111,36,59.1,100,71.2,74.0,72.0
20160701094500,278.8,282.08,38.2222,36,59.1,100,71.2,74.0,72.0
20160701100000,278.8,285.36,38.6667,36,59.1,100,71.2,74.0,72.0
20160701101500,278.8,285.36,38.6667,36,59.9,100,71.2,74.0,72.0
20160701103000,278.8,285.36,38.6667,36,63.6,100,71.4,74.0,72.0
20160701104500,278.8,285.36,38.6667,36,64.4,100,71.7,74.0,72.0
20160701110000,278.8,285.36,38.6667,36,65.3,100,71.7,74.0,72.0
20160701111500,278.8,288.64,39.1111,36,65.3,100,71.8,74.0,72.0
20160701113000,278.8,285.36,38.6667,36,64.4,100,71.8,74.0,72.0
20160701114500,278.8,288.64,39.1111,36,64.4,100,71.9,74.0,72.0
20160701120000,278.8,293.56,39.7778,36,63.5,100,72.0,74.0,72.0
20160701121500,278.8,288.64,39.1111,36,64.9,100,72.1,74.0,72.0
20160701123000,278.8,288.64,39.1111,36,63.5,100,72.2,74.0,72.0
20160701124500,278.8,293.56,39.7778,36,63.5,100,72.2,74.0,72.0
20160701130000,278.8,293.56,39.7778,36,59.2,0,72.2,74.0,72.0
20160701131500,278.8,293.56,39.7778,36,58.4,0,72.1,74.0,72.0
20160701133000,278.8,293.56,39.7778,36,58.4,0,71.9,74.0,72.0
20160701134500,278.8,293.56,39.7778,36,58.4,0,72.0,74.0,72.0
20160701140000,278.8,296.84,40.2222,36,58.4,0,72.1,74.0,72.0
20160701141500,278.8,293.56,39.7778,36,59.1,0,72.1,74.0,72.0
20160701143000,278.8,293.56,39.7778,36,59.1,0,72.1,74.0,72.0
20160701144500,278.8,296.84,40.2222,36,59.1,0,72.1,74.0,72.0
20160701150000,278.8,296.84,40.2222,36,59.1,0,72.1,74.0,72.0
20160701151500,278.8,303.4,41.1111,36,59.1,0,72.2,74.0,72.0
20160701153000,278.8,303.4,41.1111,36,59.1,0,72.2,74.0,72.0
20160701154500,278.8,306.68,41.5556,36,59.1,0,72.7,74.0,72.0
20160701160000,278.8,457.56,62.0,45,58.3,0,70.9,70.4,68.4
20160701161500,278.8,444.44,60.2222,45,58.3,0,70.5,70.4,68.4
20160701163000,278.8,451.0,61.1111,45,58.3,0,70.2,70.4,68.4
20160701164500,278.8,505.12,68.4444,48,58.3,0,70.3,70.4,68.4
20160701170000,278.8,437.88,59.3333,44,58.3,0,70.3,70.4,68.4
20160701171500,278.8,431.32,58.4444,44,58.3,0,70.5,70.4,68.4
20160701173000,278.8,449.36,60.8889,46,58.3,0,70.7,70.4,68.4
20160701174500,278.8,496.92,67.3333,48,57.7,0,70.3,70.4,68.4
20160701180000,278.8,426.4,57.7778,43,57.7,0,70.2,70.4,68.4
20160701181500,278.8,393.6,53.3333,42,57.7,0,70.0,70.4,68.4
20160701183000,278.8,393.6,53.3333,42,57.7,0,70.4,70.4,68.4
20160701184500,278.8,405.08,54.8889,43,57.7,0,70.3,70.4,68.4
20160701190000,278.8,405.08,54.8889,43,57.7,0,70.5,70.4,68.4
20160701191500,278.8,446.08,60.4444,45,57.7,0,70.5,70.4,68.4
20160701193000,278.8,388.68,52.6667,42,57.7,0,70.1,70.4,68.4
20160701194500,278.8,388.68,52.6667,42,57.7,0,70.3,70.4,68.4
20160701200000,278.8,388.68,52.6667,42,57.7,0,70.3,70.4,68.4
20160701201500,278.8,383.76,52.0,42,57.7,0,70.3,70.4,68.4
20160701203000,278.8,383.76,52.0,42,57.7,0,70.5,70.4,68.4
20160701204500,278.8,405.08,54.8889,43,57.7,0,70.5,70.4,68.4
20160701210000,278.8,405.08,54.8889,43,57.7,0,70.7,70.4,68.4
20160701211500,278.8,428.04,58.0,44,57.7,0,70.6,70.4,68.4
20160701213000,278.8,419.84,56.8889,44,57.7,0,70.3,70.4,68.4
20160701214500,278.8,393.6,53.3333,42,57.7,0,70.2,70.4,68.4
20160701220000,278.8,383.76,52.0,42,57.7,0,70.1,70.4,68.4
20160701221500,278.8,373.92,50.6667,41,57.7,0,70.4,70.4,68.4
20160701223000,278.8,373.92,50.6667,41,57.7,0,70.1,70.4,68.4
20160701224500,278.8,355.88,48.2222,40,57.7,0,70.1,70.4,68.4
20160701230000,278.8,339.48,46.0,39,57.7,0,70.2,70.4,68.4
20160701231500,278.8,339.48,46.0,39,57.7,0,70.4,70.4,68.4
20160701233000,278.8,339.48,46.0,39,57.7,0,70.3,70.4,68.4
20160701234500,278.8,339.48,46.0,39,57.7,0,70.5,70.4,68.4
20160702000000,278.8,339.48,46.0,39,57.7,0,70.4,70.4,68.4
20160702001500,278.8,339.48,46.0,39,57.7,0,70.3,70.4,68.4
20160702003000,278.8,339.48,46.0,39,57.7,0,70.3,70.4,68.4
20160702004500,278.8,352.6,47.7778,42,57.7,0,70.2,68.0,61.3
20160702010000,278.8,524.8,71.1111,49,57.1,0,68.6,68.0,61.5
20160702011500,278.8,619.92,84.0,6,57.1,0,67.4,68.0,61.4
20160702013000,278.8,526.4399,71.3333,52,57.1,0,67.2,68.0,61.3
20160702014500,278.8,431.32,58.4444,48,57.1,0,67.2,68.0,61.0
20160702020000,278.8,293.56,39.7778,41,57.1,100,68.1,70.4,68.4
20160702021500,278.8,288.64,39.1111,41,57.1,100,68.3,70.4,68.4
20160702023000,278.8,288.64,39.1111,41,57.1,100,68.3,70.4,68.4
20160702024500,278.8,288.64,39.1111,41,57.1,100,68.5,70.4,68.4
20160702030000,278.8,272.24,36.8889,41,57.1,0,68.9,70.4,68.4
20160702031500,278.8,293.56,39.7778,42,57.1,0,69.0,70.4,68.4
20160702033000,278.8,303.4,41.1111,42,57.1,0,69.0,70.4,68.4
20160702034500,278.8,303.4,41.1111,42,57.1,0,69.0,70.4,68.4
20160702040000,278.8,296.84,40.2222,42,57.1,0,69.1,70.4,68.4
20160702041500,278.8,296.84,40.2222,42,57.1,0,68.8,70.4,68.4
20160702043000,278.8,296.84,40.2222,42,57.1,0,68.6,70.4,68.4
20160702044500,278.8,293.56,39.7778,42,57.1,0,68.6,70.4,68.4
20160702050000,278.8,293.56,39.7778,42,57.1,0,68.5,70.4,68.4
20160702051500,278.8,293.56,39.7778,42,57.1,0,68.6,70.4,68.4
20160702053000,278.8,303.4,41.1111,42,56.4,0,68.5,70.4,68.4
20160702054500,278.8,296.84,40.2222,42,57.5,0,68.6,70.4,68.4
20160702060000,278.8,296.84,40.2222,42,56.8,0,68.8,70.4,68.4
20160702061500,278.8,303.4,41.1111,42,56.8,0,68.6,70.4,68.4
20160702063000,278.8,303.4,41.1111,42,56.8,0,68.2,70.4,68.4
20160702064500,278.8,296.84,40.2222,42,56.8,0,68.2,70.4,68.4
20160702070000,278.8,296.84,40.2222,42,56.8,100,68.8,73.9,71.9
20160702071500,278.8,293.56,39.7778,42,62.3,100,69.7,74.9,72.9
20160702073000,278.8,296.84,40.2222,42,70.1,100,71.7,75.0,73.0
20160702074500,278.8,296.84,40.2222,42,72.0,100,72.5,75.0,73.0
20160702080000,278.8,296.84,40.2222,42,68.7,100,72.7,75.0,73.0
20160702081500,278.8,288.64,39.1111,42,68.7,100,73.2,75.0,73.0
20160702083000,278.8,285.36,38.6667,42,57.6,0,72.8,75.0,73.0
20160702084500,278.8,285.36,38.6667,42,57.6,100,72.4,75.0,73.0
20160702090000,278.8,288.64,39.1111,42,57.6,100,71.9,75.0,73.0
20160702091500,278.8,282.08,38.2222,42,58.7,100,71.8,75.0,73.0
20160702093000,278.8,288.64,39.1111,42,58.7,100,71.7,75.0,73.0
20160702094500,278.8,285.36,38.6667,42,58.7,100,71.8,75.0,73.0
20160702100000,278.8,282.08,38.2222,42,69.2,100,71.8,75.0,73.0
20160702101500,278.8,288.64,39.1111,42,69.2,100,72.3,75.0,73.0
20160702103000,278.8,293.56,39.7778,42,70.6,100,72.6,75.0,73.0
20160702104500,278.8,288.64,39.1111,42,79.1,100,73.0,75.0,73.0
20160702110000,278.8,303.4,41.1111,42,60.4,0,72.7,75.0,73.0
20160702111500,278.8,303.4,41.1111,42,58.4,100,71.7,75.0,73.0
20160702113000,278.8,293.56,39.7778,41,58.4,100,71.7,75.0,73.0
20160702114500,278.8,288.64,39.1111,41,58.4,100,71.6,75.0,73.0
20160702120000,278.8,285.36,38.6667,41,63.2,100,71.2,75.0,73.0
20160702121500,278.8,285.36,38.6667,41,68.2,100,72.4,75.0,73.0
20160702123000,278.8,282.08,38.2222,41,60.7,100,72.1,82.0,76.0
20160702124500,278.8,275.52,37.3333,41,87.5,100,74.3,82.0,76.0
20160702130000,278.8,275.52,37.3333,41,87.5,100,73.2,82.0,76.0
20160702131500,278.8,282.08,38.2222,41,83.8,100,73.3,82.0,76.0
20160702133000,278.8,288.64,39.1111,41,97.2,100,73.6,82.0,76.0
20160702134500,278.8,288.64,39.1111,41,87.7,100,74.2,82.0,76.0
20160702140000,278.8,288.64,39.1111,41,64.5,100,74.5,72.8,70.8
20160702141500,278.8,567.4399,76.8889,55,58.8,0,73.1,72.8,70.8
20160702143000,278.8,296.84,40.2222,41,57.9,0,71.5,72.8,70.8
20160702144500,278.8,296.84,40.2222,41,57.9,0,71.6,72.8,70.8
20160702150000,278.8,293.56,39.7778,41,57.9,0,71.4,72.8,70.8
20160702151500,278.8,296.84,40.2222,41,57.9,0,71.3,72.8,70.8
20160702153000,278.8,288.64,39.1111,41,57.9,0,71.2,72.8,70.8
20160702154500,278.8,293.56,39.7778,41,57.9,0,71.2,72.8,70.8
20160702160000,278.8,288.64,39.1111,41,57.9,0,71.1,72.8,70.8
20160702161500,278.8,296.84,40.2222,41,57.9,0,71.2,72.8,70.8
20160702163000,278.8,285.36,38.6667,41,57.9,0,71.2,72.8,70.8
20160702164500,278.8,285.36,38.6667,41,57.9,0,71.2,72.8,70.8
20160702170000,278.8,293.56,39.7778,41,57.9,0,71.2,72.8,70.8
20160702171500,278.8,285.36,38.6667,41,57.9,0,71.4,72.8,70.8
20160702173000,278.8,288.64,39.1111,41,57.9,0,71.4,72.8,70.8
20160702174500,278.8,285.36,38.6667,41,57.9,0,71.5,72.8,70.8
20160702180000,278.8,275.52,37.3333,41,57.9,0,71.5,72.8,70.8
20160702181500,278.8,285.36,38.6667,41,57.9,0,71.4,72.8,70.8
20160702183000,278.8,282.08,38.2222,41,57.9,0,71.3,72.8,70.8
20160702184500,278.8,285.36,38.6667,41,57.9,0,71.2,72.8,70.8
20160702190000,278.8,285.36,38.6667,41,57.9,0,71.2,72.8,70.8
20160702191500,278.8,282.08,38.2222,41,57.9,0,71.1,72.8,70.8
20160702193000,278.8,288.64,39.1111,41,57.9,0,70.9,72.8,70.8
20160702194500,278.8,288.64,39.1111,41,57.9,0,70.8,72.8,70.8
20160702200000,278.8,285.36,38.6667,41,57.9,0,70.8,72.8,70.8
20160702201500,278.8,288.64,39.1111,41,57.9,0,70.7,72.8,70.8
20160702203000,278.8,288.64,39.1111,41,57.9,0,70.7,72.8,70.8
20160702204500,278.8,288.64,39.1111,41,57.9,0,70.9,72.8,70.8
20160702210000,278.8,288.64,39.1111,41,57.2,0,71.0,72.8,70.8
20160702211500,278.8,288.64,39.1111,41,57.9,0,71.1,72.8,70.8
20160702213000,278.8,288.64,39.1111,41,57.9,0,71.2,72.8,70.8
20160702214500,278.8,293.56,39.7778,41,57.9,0,71.3,72.8,70.8
20160702220000,278.8,296.84,40.2222,41,57.9,0,71.3,72.8,70.8
20160702221500,278.8,288.64,39.1111,41,57.9,0,71.3,72.8,70.8
20160702223000,278.8,282.08,38.2222,41,57.9,0,71.3,72.8,70.8
20160702224500,278.8,282.08,38.2222,41,57.9,0,71.4,72.8,70.8
20160702230000,278.8,282.08,38.2222,41,57.9,0,71.3,72.8,70.8
20160702231500,278.8,282.08,38.2222,41,57.9,0,71.3,72.8,70.8
20160702233000,278.8,285.36,38.6667,41,57.9,0,71.3,72.8,70.8
20160702234500,278.8,275.52,37.3333,41,57.9,0,71.2,72.8,70.8
20160703000000,278.8,275.52,37.3333,41,57.9,0,71.3,72.8,70.8
20160703001500,278.8,275.52,37.3333,41,57.9,0,71.3,72.8,70.8
20160703003000,278.8,275.52,37.3333,41,57.9,0,71.0,72.8,70.8
20160703004500,278.8,285.36,38.6667,41,57.9,0,70.7,72.8,70.8
20160703010000,278.8,288.64,39.1111,41,57.2,0,70.7,72.8,70.8
20160703011500,278.8,285.36,38.6667,41,57.2,0,70.7,72.8,70.8
20160703013000,278.8,288.64,39.1111,41,57.2,0,70.6,72.8,70.8
20160703014500,278.8,285.36,38.6667,41,57.2,0,70.7,72.8,70.8
20160703020000,278.8,288.64,39.1111,41,57.2,0,70.6,72.8,70.8
20160703021500,278.8,285.36,38.6667,41,57.2,100,70.6,72.8,70.8
20160703023000,278.8,282.08,38.2222,41,57.8,0,70.5,72.8,70.8
20160703024500,278.8,285.36,38.6667,41,56.8,100,70.5,72.8,70.8
20160703030000,278.8,285.36,38.6667,41,57.9,100,70.5,72.8,70.8
20160703031500,278.8,275.52,37.3333,41,57.9,100,70.5,72.8,70.8
20160703033000,278.8,272.24,36.8889,41,57.0,100,70.4,72.8,70.8
20160703034500,278.8,272.24,36.8889,41,57.0,100,70.4,72.8,70.8
20160703040000,278.8,275.52,37.3333,41,57.9,100,70.4,72.8,70.8
20160703041500,278.8,272.24,36.8889,41,57.1,100,70.5,72.8,70.8
20160703043000,278.8,272.24,36.8889,41,57.1,100,70.5,72.8,70.8
20160703044500,278.8,282.08,38.2222,41,57.1,100,70.5,72.8,70.8
20160703050000,278.8,275.52,37.3333,41,57.1,100,70.5,72.8,70.8
20160703051500,278.8,275.52,37.3333,41,57.9,100,69.9,72.8,70.8
20160703053000,278.8,272.24,36.8889,41,57.9,100,69.8,72.8,70.8
20160703054500,278.8,285.36,38.6667,41,57.9,100,69.7,72.8,70.8
20160703060000,278.8,285.36,38.6667,41,57.9,100,69.7,72.8,70.8
20160703061500,278.8,282.08,38.2222,41,58.8,100,69.7,72.8,70.8
20160703063000,278.8,285.36,38.6667,41,61.0,100,70.2,72.8,70.8
20160703064500,278.8,282.08,38.2222,41,62.4,100,70.3,72.8,70.8
20160703070000,278.8,282.08,38.2222,41,62.4,100,70.4,72.8,70.8
20160703071500,278.8,275.52,37.3333,41,65.8,100,70.5,72.8,70.8
20160703073000,278.8,282.08,38.2222,41,64.9,100,70.7,72.8,70.8
20160703074500,278.8,282.08,38.2222,41,64.9,100,70.9,72.8,70.8
20160703080000,278.8,282.08,38.2222,41,58.3,100,70.3,72.8,70.8
20160703081500,278.8,282.08,38.2222,41,58.3,100,70.0,72.8,70.8
20160703083000,278.8,275.52,37.3333,41,57.6,100,69.9,72.8,70.8
20160703084500,278.8,265.68,36.0,41,58.8,100,69.8,72.8,70.8
20160703090000,278.8,265.68,36.0,41,58.8,100,69.8,72.8,70.8
20160703091500,278.8,265.68,36.0,41,58.8,100,69.8,72.8,70.8
20160703093000,278.8,272.24,36.8889,41,59.5,100,69.6,72.8,70.8
20160703094500,278.8,272.24,36.8889,41,62.8,100,70.0,72.8,70.8
20160703100000,278.8,272.24,36.8889,41,64.4,100,70.5,72.8,70.8
20160703101500,278.8,272.24,36.8889,41,64.4,100,70.8,72.8,70.8
20160703103000,278.8,272.24,36.8889,41,62.9,100,70.8,72.8,70.8
20160703104500,278.8,272.24,36.8889,41,63.6,100,71.0,72.8,70.8
20160703110000,278.8,275.52,37.3333,41,64.6,100,71.0,72.8,70.8
20160703111500,278.8,282.08,38.2222,41,60.1,100,70.9,72.8,70.8
20160703113000,278.8,285.36,38.6667,41,58.4,100,70.3,72.8,70.8
20160703114500,278.8,285.36,38.6667,41,58.4,100,70.1,72.8,70.8
20160703120000,278.8,282.08,38.2222,41,58.4,100,69.9,72.8,70.8
20160703121500,278.8,282.08,38.2222,41,58.4,100,69.9,72.8,70.8
20160703123000,278.8,285.36,38.6667,41,58.4,100,69.7,72.8,70.8
20160703124500,278.8,282.08,38.2222,41,59.5,100,69.7,72.8,70.8
20160703130000,278.8,275.52,37.3333,41,58.8,100,69.8,72.8,70.8
20160703131500,278.8,265.68,36.0,41,62.4,100,69.9,72.8,70.8
20160703133000,278.8,272.24,36.8889,41,64.1,100,70.4,72.8,70.8
20160703134500,278.8,265.68,36.0,41,64.1,100,70.8,72.8,70.8
20160703140000,278.8,272.24,36.8889,41,63.2,100,71.0,72.8,70.8
20160703141500,278.8,275.52,37.3333,41,58.0,0,71.0,72.8,70.8
20160703143000,278.8,275.52,37.3333,41,58.0,0,71.1,72.8,70.8
20160703144500,278.8,275.52,37.3333,41,58.0,0,71.0,72.8,70.8
20160703150000,278.8,275.52,37.3333,41,58.0,0,71.0,72.8,70.8
20160703151500,278.8,275.52,37.3333,41,58.7,0,71.0,72.8,70.8
20160703153000,278.8,275.52,37.3333,41,58.7,0,71.2,72.8,70.8
20160703154500,278.8,282.08,38.2222,41,58.7,0,71.2,72.8,70.8
20160703160000,278.8,282.08,38.2222,41,58.7,0,71.2,72.8,70.8
20160703161500,278.8,285.36,38.6667,41,58.7,0,71.3,72.8,70.8
20160703163000,278.8,288.64,39.1111,41,58.7,0,71.3,72.8,70.8
20160703164500,278.8,296.84,40.2222,41,58.7,0,71.4,72.8,70.8
20160703170000,278.8,288.64,39.1111,41,58.7,0,71.6,72.8,70.8
20160703171500,278.8,288.64,39.1111,41,58.0,0,71.5,72.8,70.8
20160703173000,278.8,275.52,37.3333,41,58.0,0,71.6,72.8,70.8
20160703174500,278.8,275.52,37.3333,41,58.7,0,71.7,72.8,70.8
20160703180000,278.8,275.52,37.3333,41,58.0,0,71.5,72.8,70.8
20160703181500,278.8,265.68,36.0,41,58.0,0,71.5,72.8,70.8
20160703183000,278.8,275.52,37.3333,41,58.0,0,71.5,72.8,70.8
20160703184500,278.8,272.24,36.8889,41,58.0,0,71.5,72.8,70.8
20160703190000,278.8,275.52,37.3333,41,58.0,0,71.3,72.8,70.8
20160703191500,278.8,275.52,37.3333,41,58.0,0,71.3,72.8,70.8
20160703193000,278.8,275.52,37.3333,41,58.0,0,70.8,72.8,70.8
20160703194500,278.8,282.08,38.2222,41,58.0,0,71.0,72.8,70.8
20160703200000,278.8,285.36,38.6667,41,58.0,0,71.3,72.8,70.8
20160703201500,278.8,288.64,39.1111,41,58.0,0,71.3,72.8,70.8
20160703203000,278.8,282.08,38.2222,41,58.0,0,71.3,72.8,70.8
20160703204500,278.8,285.36,38.6667,41,58.0,0,71.2,72.8,70.8
20160703210000,278.8,285.36,38.6667,41,58.0,0,71.2,72.8,70.8
20160703211500,278.8,288.64,39.1111,41,58.0,0,71.1,72.8,70.8
20160703213000,278.8,285.36,38.6667,41,58.0,0,71.0,72.8,70.8
20160703214500,278.8,285.36,38.6667,41,58.0,0,71.0,72.8,70.8
20160703220000,278.8,288.64,39.1111,41,58.0,0,71.0,72.8,70.8
20160703221500,278.8,285.36,38.6667,41,58.0,0,70.9,72.7,70.7
20160703223000,278.8,275.52,37.3333,41,58.0,0,70.8,72.7,70.7
20160703224500,278.8,272.24,36.8889,41,58.0,0,70.8,72.7,70.7
20160703230000,278.8,272.24,36.8889,41,58.0,0,70.8,72.7,70.7
20160703231500,278.8,272.24,36.8889,41,57.2,0,70.8,72.7,70.7
20160703233000,278.8,272.24,36.8889,41,57.2,0,70.8,72.7,70.7
20160703234500,278.8,275.52,37.3333,41,57.2,0,70.9,72.7,70.7
20160704000000,278.8,272.24,36.8889,41,57.2,0,70.8,72.7,70.7
20160704001500,278.8,282.08,38.2222,41,57.2,0,70.7,72.7,70.7
20160704003000,278.8,282.08,38.2222,41,57.2,0,70.7,72.7,70.7
20160704004500,278.8,285.36,38.6667,41,57.2,0,70.6,72.7,70.7
20160704010000,278.8,288.64,39.1111,41,57.2,0,70.6,72.7,70.7
20160704011500,278.8,288.64,39.1111,41,57.2,0,70.5,72.7,70.7
20160704013000,278.8,285.36,38.6667,41,57.2,0,70.5,72.7,70.7
20160704014500,278.8,282.08,38.2222,41,57.2,0,70.5,72.7,70.7
20160704020000,278.8,282.08,38.2222,41,57.2,0,70.5,72.7,70.7
20160704021500,278.8,285.36,38.6667,41,57.2,100,70.4,72.7,70.7
20160704023000,278.8,285.36,38.6667,41,57.2,0,70.5,72.7,70.7
20160704024500,278.8,285.36,38.6667,41,57.2,100,70.4,72.7,70.7
20160704030000,278.8,282.08,38.2222,41,57.2,100,70.4,72.7,70.7
20160704031500,278.8,272.24,36.8889,41,57.2,100,70.4,72.7,70.7
20160704033000,278.8,272.24,36.8889,41,57.2,100,70.4,72.7,70.7
20160704034500,278.8,265.68,36.0,41,57.2,100,70.4,72.7,70.7
20160704040000,278.8,272.24,36.8889,41,57.2,100,70.4,72.7,70.7
20160704041500,278.8,262.4,35.5556,41,57.2,100,70.5,72.7,70.7
20160704043000,278.8,272.24,36.8889,41,57.2,100,70.5,72.7,70.7
20160704044500,278.8,272.24,36.8889,41,57.2,100,70.6,72.7,70.7
20160704050000,278.8,275.52,37.3333,41,57.2,100,70.3,72.7,70.7
20160704051500,278.8,272.24,36.8889,41,57.2,100,70.4,72.7,70.7
20160704053000,278.8,272.24,36.8889,41,57.2,100,70.4,72.7,70.7
20160704054500,278.8,285.36,38.6667,41,57.2,100,70.3,72.7,70.7
20160704060000,278.8,282.08,38.2222,41,57.2,100,70.3,72.7,70.7
20160704061500,278.8,272.24,36.8889,41,57.2,100,70.3,72.7,70.7
20160704063000,278.8,282.08,38.2222,41,57.2,100,70.0,72.7,70.7
20160704064500,278.8,282.08,38.2222,41,57.9,100,69.8,72.7,70.7
20160704070000,278.8,282.08,38.2222,41,58.7,100,69.8,72.7,70.7
20160704071500,278.8,282.08,38.2222,41,58.7,100,69.8,72.7,70.7
20160704073000,278.8,275.52,37.3333,41,58.7,100,69.8,72.7,70.7
20160704074500,278.8,265.68,36.0,41,59.5,100,69.8,72.7,70.7
20160704080000,278.8,272.24,36.8889,41,63.5,100,70.0,72.7,70.7
20160704081500,278.8,272.24,36.8889,41,64.4,100,70.3,72.7,70.7
20160704083000,278.8,265.68,36.0,41,65.3,100,70.5,72.7,70.7
20160704084500,278.8,275.52,37.3333,41,65.3,100,70.6,72.7,70.7
20160704090000,278.8,272.24,36.8889,41,65.3,100,70.5,72.7,70.7
20160704091500,278.8,265.68,36.0,41,64.0,100,70.5,72.7,70.7
20160704093000,278.8,272.24,36.8889,41,64.0,100,70.6,72.7,70.7
20160704094500,278.8,265.68,36.0,41,64.0,100,70.7,72.7,70.7
