PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704100000,278.8,275.52,37.3333,41,64.0,100,70.7,72.7,70.7
20160704101500,278.8,282.08,38.2222,41,64.0,100,70.7,72.7,70.7
20160704103000,278.8,275.52,37.3333,41,64.9,100,70.7,72.7,70.7
20160704104500,278.8,282.08,38.2222,41,64.9,100,70.7,72.7,70.7
20160704110000,278.8,282.08,38.2222,41,63.2,100,70.7,72.7,70.7
20160704111500,278.8,282.08,38.2222,41,64.8,100,70.7,72.7,70.7
20160704113000,278.8,282.08,38.2222,41,63.6,100,70.8,72.7,70.7
20160704114500,278.8,282.08,38.2222,41,63.6,100,70.8,72.7,70.7
20160704120000,278.8,272.24,36.8889,41,64.9,100,70.8,72.7,70.7
20160704121500,278.8,265.68,36.0,41,62.8,100,70.8,72.7,70.7
20160704123000,278.8,272.24,36.8889,41,65.3,100,70.9,72.7,70.7
20160704124500,278.8,272.24,36.8889,41,64.4,100,70.9,72.7,70.7
20160704130000,278.8,272.24,36.8889,41,64.4,100,70.9,72.7,70.7
20160704131500,278.8,265.68,36.0,41,58.4,0,70.9,72.7,70.7
20160704133000,278.8,272.24,36.8889,41,58.4,0,70.6,72.7,70.7
20160704134500,278.8,272.24,36.8889,41,58.4,100,70.4,72.7,70.7
20160704140000,278.8,272.24,36.8889,41,58.4,0,70.5,72.7,70.7
20160704141500,278.8,272.24,36.8889,41,58.4,0,70.5,72.7,70.7
20160704143000,278.8,272.24,36.8889,41,58.4,0,70.5,72.7,70.7
20160704144500,278.8,272.24,36.8889,41,58.4,100,70.4,72.7,70.7
20160704150000,278.8,265.68,36.0,41,58.4,100,70.3,72.7,70.7
20160704151500,278.8,272.24,36.8889,41,58.4,100,70.3,72.7,70.7
20160704153000,278.8,272.24,36.8889,41,58.4,100,70.5,72.7,70.7
20160704154500,278.8,272.24,36.8889,41,58.4,100,70.6,72.7,70.7
20160704160000,278.8,282.08,38.2222,41,58.4,100,70.5,72.7,70.7
20160704161500,278.8,282.08,38.2222,41,58.4,100,70.5,72.7,70.7
20160704163000,278.8,282.08,38.2222,41,58.4,100,70.6,72.7,70.7
20160704164500,278.8,275.52,37.3333,41,58.4,100,70.7,72.7,70.7
20160704170000,278.8,275.52,37.3333,41,58.4,100,70.9,72.7,70.7
20160704171500,278.8,275.52,37.3333,41,58.4,100,70.8,72.7,70.7
20160704173000,278.8,272.24,36.8889,41,58.4,100,70.9,72.7,70.7
20160704174500,278.8,265.68,36.0,41,58.4,100,70.9,72.7,70.7
20160704180000,278.8,272.24,36.8889,41,58.4,100,70.8,72.7,70.7
20160704181500,278.8,275.52,37.3333,41,58.4,100,70.7,72.7,70.7
20160704183000,278.8,275.52,37.3333,41,57.6,100,70.5,72.7,70.7
20160704184500,278.8,272.24,36.8889,41,57.6,100,70.4,72.7,70.7
20160704190000,278.8,272.24,36.8889,41,58.3,100,70.4,72.7,70.7
20160704191500,278.8,275.52,37.3333,41,57.5,100,70.4,72.7,70.7
20160704193000,278.8,275.52,37.3333,41,57.5,100,70.3,72.7,70.7
20160704194500,278.8,275.52,37.3333,41,57.5,100,70.3,72.7,70.7
20160704200000,278.8,288.64,39.1111,41,57.5,100,70.2,72.7,70.7
20160704201500,278.8,282.08,38.2222,41,57.5,100,70.2,72.7,70.7
20160704203000,278.8,282.08,38.2222,41,57.5,100,70.0,72.7,70.7
20160704204500,278.8,282.08,38.2222,41,57.5,100,69.9,72.7,70.7
20160704210000,278.8,282.08,38.2222,41,58.4,100,69.9,72.7,70.7
20160704211500,278.8,285.36,38.6667,41,58.4,100,70.0,72.7,70.7
20160704213000,278.8,282.08,38.2222,41,58.4,100,70.0,72.7,70.7
20160704214500,278.8,282.08,38.2222,41,58.4,100,70.0,72.7,70.7
20160704220000,278.8,272.24,36.8889,41,58.4,100,70.0,72.7,70.7
20160704221500,278.8,262.4,35.5556,41,60.0,100,70.0,72.7,70.7
20160704223000,278.8,262.4,35.5556,41,63.6,100,70.2,72.7,70.7
20160704224500,278.8,265.68,36.0,41,64.8,100,70.3,72.7,70.7
20160704230000,278.8,265.68,36.0,41,64.0,100,70.6,72.7,70.7
20160704231500,278.8,272.24,36.8889,41,64.0,100,70.7,72.7,70.7
20160704233000,278.8,272.24,36.8889,41,64.8,100,70.7,72.7,70.7
20160704234500,278.8,265.68,36.0,41,64.8,100,70.7,72.7,70.7
20160705000000,278.8,272.24,36.8889,41,64.0,100,70.6,72.7,70.7
20160705001500,278.8,265.68,36.0,41,64.0,100,70.6,72.7,70.7
20160705003000,278.8,275.52,37.3333,41,64.0,100,70.6,72.7,70.7
20160705004500,278.8,275.52,37.3333,41,63.2,100,70.7,72.7,70.7
20160705010000,278.8,272.24,36.8889,41,64.0,100,70.7,72.7,70.7
20160705011500,278.8,275.52,37.3333,41,64.0,100,70.7,72.7,70.7
20160705013000,278.8,282.08,38.2222,41,64.0,100,70.6,72.7,70.7
20160705014500,278.8,282.08,38.2222,41,63.2,100,70.6,72.7,70.7
20160705020000,278.8,272.24,36.8889,41,63.2,100,70.6,72.7,70.7
20160705021500,278.8,282.08,38.2222,41,64.0,100,70.7,72.7,70.7
20160705023000,278.8,275.52,37.3333,41,64.0,100,70.6,72.7,70.7
20160705024500,278.8,275.52,37.3333,41,64.0,100,70.5,72.7,70.7
20160705030000,278.8,275.52,37.3333,41,64.0,100,70.5,72.7,70.7
20160705031500,278.8,272.24,36.8889,41,64.0,100,70.5,72.7,70.7
20160705033000,278.8,262.4,35.5556,41,64.0,100,70.6,72.7,70.7
20160705034500,278.8,272.24,36.8889,41,64.0,100,70.7,72.7,70.7
20160705040000,278.8,272.24,36.8889,41,64.0,100,70.5,72.7,70.7
20160705041500,278.8,272.24,36.8889,41,64.0,100,70.5,72.7,70.7
20160705043000,278.8,272.24,36.8889,41,64.0,100,70.5,72.7,70.7
20160705044500,278.8,265.68,36.0,41,64.8,100,70.7,72.7,70.7
20160705050000,278.8,275.52,37.3333,41,64.8,100,70.7,72.7,70.7
20160705051500,278.8,265.68,36.0,41,64.0,100,70.7,72.7,70.7
20160705053000,278.8,282.08,38.2222,41,58.0,0,70.8,72.7,70.7
20160705054500,278.8,275.52,37.3333,41,58.0,100,70.2,72.7,70.7
20160705060000,278.8,275.52,37.3333,41,58.0,100,69.9,72.7,70.7
20160705061500,278.8,282.08,38.2222,41,58.0,100,69.9,72.7,70.7
20160705063000,278.8,282.08,38.2222,41,58.0,100,70.4,72.7,70.7
20160705064500,278.8,272.24,36.8889,41,58.0,100,70.5,72.7,70.7
20160705070000,278.8,272.24,36.8889,41,58.0,100,70.7,72.7,70.7
20160705071500,278.8,265.68,36.0,41,58.0,100,70.9,72.7,70.7
20160705073000,278.8,262.4,35.5556,41,58.0,0,70.5,72.7,70.7
20160705074500,278.8,275.52,37.3333,41,58.0,0,70.8,72.7,70.7
20160705080000,278.8,282.08,38.2222,41,58.0,100,69.9,72.7,70.7
20160705081500,278.8,275.52,37.3333,41,58.0,100,70.0,72.7,70.7
20160705083000,278.8,275.52,37.3333,41,58.0,100,70.5,72.7,70.7
20160705084500,278.8,272.24,36.8889,41,58.0,100,70.6,72.7,70.7
20160705090000,278.8,275.52,37.3333,41,58.0,100,70.4,72.7,70.7
20160705091500,278.8,272.24,36.8889,41,58.0,100,70.6,72.7,70.7
20160705093000,278.8,275.52,37.3333,41,57.2,100,70.5,72.7,70.7
20160705094500,278.8,272.24,36.8889,41,57.2,100,70.6,72.7,70.7
20160705100000,278.8,275.52,37.3333,41,58.3,100,70.5,72.7,70.7
20160705101500,278.8,272.24,36.8889,41,57.6,100,70.5,72.7,70.7
20160705103000,278.8,275.52,37.3333,41,57.6,100,70.5,72.7,70.7
20160705104500,278.8,272.24,36.8889,41,57.6,100,70.4,72.7,70.7
20160705110000,278.8,282.08,38.2222,41,57.6,100,70.3,72.7,70.7
20160705111500,278.8,275.52,37.3333,41,57.6,100,70.2,72.7,70.7
20160705113000,278.8,282.08,38.2222,41,57.6,100,70.0,72.7,70.7
20160705114500,278.8,285.36,38.6667,41,58.3,100,70.3,72.7,70.7
20160705120000,278.8,282.08,38.2222,41,58.3,100,70.2,72.7,70.7
20160705121500,278.8,275.52,37.3333,41,58.3,100,70.1,72.7,70.7
20160705123000,278.8,275.52,37.3333,41,58.3,100,70.2,72.7,70.7
20160705124500,278.8,282.08,38.2222,41,58.3,100,70.2,72.7,70.7
20160705130000,278.8,282.08,38.2222,41,58.3,100,70.2,72.7,70.7
20160705131500,278.8,275.52,37.3333,41,59.4,100,70.1,72.7,70.7
20160705133000,278.8,275.52,37.3333,41,59.4,100,70.2,72.7,70.7
20160705134500,278.8,275.52,37.3333,41,59.4,100,70.3,72.7,70.7
20160705140000,278.8,285.36,38.6667,41,58.8,100,70.3,72.7,70.7
20160705141500,278.8,285.36,38.6667,41,58.8,100,70.3,72.7,70.7
20160705143000,278.8,275.52,37.3333,41,59.5,100,70.3,72.7,70.7
20160705144500,278.8,282.08,38.2222,41,59.5,100,70.5,72.7,70.7
20160705150000,278.8,275.52,37.3333,41,59.5,100,70.6,72.7,70.7
20160705151500,278.8,282.08,38.2222,41,60.3,100,70.5,72.7,70.7
20160705153000,278.8,285.36,38.6667,41,60.3,100,70.5,72.7,70.7
20160705154500,278.8,282.08,38.2222,41,60.3,100,70.6,72.7,70.7
20160705160000,278.8,282.08,38.2222,41,60.3,100,70.6,72.7,70.7
20160705161500,278.8,293.56,39.7778,41,60.3,100,70.7,72.7,70.7
20160705163000,278.8,293.56,39.7778,41,60.3,100,70.9,72.7,70.7
20160705164500,278.8,296.84,40.2222,41,58.0,0,70.9,72.7,70.7
20160705170000,278.8,293.56,39.7778,41,58.0,0,70.8,72.7,70.7
20160705171500,278.8,293.56,39.7778,41,58.0,0,70.7,72.7,70.7
20160705173000,278.8,293.56,39.7778,41,58.0,0,71.0,72.7,70.7
20160705174500,278.8,296.84,40.2222,41,58.0,0,70.9,72.7,70.7
20160705180000,278.8,293.56,39.7778,41,58.0,0,70.9,72.7,70.7
20160705181500,278.8,282.08,38.2222,41,58.0,0,71.0,72.7,70.7
20160705183000,278.8,282.08,38.2222,41,58.0,0,70.8,72.7,70.7
20160705184500,278.8,275.52,37.3333,41,58.0,0,70.7,72.7,70.7
20160705190000,278.8,282.08,38.2222,41,58.0,0,70.5,72.7,70.7
20160705191500,278.8,285.36,38.6667,41,58.0,0,70.5,72.7,70.7
20160705193000,278.8,285.36,38.6667,41,58.0,0,70.6,72.7,70.7
20160705194500,278.8,282.08,38.2222,41,58.0,0,70.7,72.7,70.7
20160705200000,278.8,282.08,38.2222,41,58.0,0,70.5,72.7,70.7
20160705201500,278.8,285.36,38.6667,41,58.0,100,70.4,72.7,70.7
20160705203000,278.8,282.08,38.2222,41,57.2,100,70.2,72.7,70.7
20160705204500,278.8,282.08,38.2222,41,57.9,100,70.2,72.7,70.7
20160705210000,278.8,275.52,37.3333,41,57.2,100,70.3,72.7,70.7
20160705211500,278.8,282.08,38.2222,41,57.2,100,70.2,72.7,70.7
20160705213000,278.8,282.08,38.2222,41,57.9,100,70.1,72.7,70.7
20160705214500,278.8,288.64,39.1111,41,57.9,100,70.0,72.6,70.6
20160705220000,278.8,288.64,39.1111,41,57.9,100,70.0,72.7,70.7
20160705221500,278.8,288.64,39.1111,41,57.9,100,69.9,72.7,70.7
20160705223000,278.8,288.64,39.1111,41,57.9,100,69.9,72.7,70.7
20160705224500,278.8,293.56,39.7778,41,57.9,100,70.0,72.6,70.6
20160705230000,278.8,288.64,39.1111,41,58.5,100,70.0,72.7,70.7
20160705231500,278.8,285.36,38.6667,41,58.5,100,70.1,72.6,70.6
20160705233000,278.8,282.08,38.2222,41,59.1,100,70.0,72.7,70.7
20160705234500,278.8,272.24,36.8889,41,63.6,100,70.1,72.7,70.7
20160706000000,278.8,282.08,38.2222,41,63.6,100,70.3,72.6,70.6
20160706001500,278.8,288.64,39.1111,41,63.6,100,70.4,72.6,70.6
20160706003000,278.8,293.56,39.7778,41,64.4,100,70.5,72.7,70.7
20160706004500,278.8,288.64,39.1111,41,64.4,100,70.3,72.7,70.7
20160706010000,278.8,285.36,38.6667,41,66.3,100,70.4,72.7,70.7
20160706011500,278.8,265.68,36.0,7,58.8,100,70.2,72.7,70.7
20160706013000,278.8,252.56,34.2222,39,58.8,100,70.2,72.7,70.7
20160706014500,278.8,262.4,35.5556,40,57.2,100,70.1,72.6,70.6
20160706020000,278.8,262.4,35.5556,40,57.2,100,70.2,72.6,70.6
20160706021500,278.8,257.48,34.8889,40,57.2,100,70.3,72.7,70.7
20160706023000,278.8,262.4,35.5556,40,57.2,100,70.3,72.7,70.7
20160706024500,278.8,262.4,35.5556,40,58.4,100,70.4,72.7,70.7
20160706030000,278.8,257.48,34.8889,40,58.4,100,70.2,72.7,70.7
20160706031500,278.8,257.48,34.8889,40,58.4,100,70.2,72.7,70.7
20160706033000,278.8,262.4,35.5556,40,58.4,100,70.1,72.7,70.7
20160706034500,278.8,262.4,35.5556,40,58.4,100,70.2,72.7,70.7
20160706040000,278.8,257.48,34.8889,40,58.4,100,70.3,72.7,70.7
20160706041500,278.8,252.56,34.2222,40,58.4,100,70.3,72.7,70.7
20160706043000,278.8,257.48,34.8889,40,58.4,100,70.1,72.7,70.7
20160706044500,278.8,265.68,36.0,10,60.8,100,70.3,72.4,70.4
20160706050000,278.8,265.68,36.0,10,58.1,100,70.2,72.6,70.6
20160706051500,278.8,282.08,38.2222,41,56.4,100,69.9,72.6,70.6
20160706053000,278.8,265.68,36.0,41,57.5,100,69.7,72.6,70.6
20160706054500,278.8,265.68,36.0,41,58.4,100,69.7,72.6,70.6
20160706060000,278.8,262.4,35.5556,41,58.4,100,70.0,72.6,70.6
20160706061500,278.8,272.24,36.8889,41,58.4,100,70.1,72.6,70.6
20160706063000,278.8,262.4,35.5556,41,57.6,100,70.2,72.6,70.6
20160706064500,278.8,265.68,36.0,41,58.4,100,70.1,72.7,70.7
20160706070000,278.8,262.4,35.5556,41,58.4,100,70.1,72.6,70.6
20160706071500,278.8,265.68,36.0,41,58.4,100,70.1,72.7,70.7
20160706073000,278.8,265.68,36.0,41,58.4,100,70.0,72.6,70.6
20160706074500,278.8,265.68,36.0,41,58.4,100,70.2,72.6,70.6
20160706080000,278.8,272.24,36.8889,41,59.1,100,70.3,72.6,70.6
20160706081500,278.8,265.68,36.0,41,58.4,100,70.1,72.6,70.6
20160706083000,278.8,265.68,36.0,41,59.1,100,70.0,72.6,70.6
20160706084500,278.8,265.68,36.0,41,62.1,100,70.2,72.6,70.6
20160706090000,278.8,272.24,36.8889,41,63.2,100,70.2,72.6,70.6
20160706091500,278.8,272.24,36.8889,41,64.0,100,70.3,72.7,70.7
20160706093000,278.8,265.68,36.0,41,64.0,100,70.6,72.7,70.7
20160706094500,278.8,265.68,36.0,41,64.0,100,70.7,72.6,70.6
20160706100000,278.8,275.52,37.3333,41,64.0,100,70.7,72.7,70.7
20160706101500,278.8,272.24,36.8889,41,65.1,100,70.7,72.6,70.6
20160706103000,278.8,275.52,37.3333,41,64.0,100,70.7,72.7,70.7
20160706104500,278.8,272.24,36.8889,41,63.1,100,70.5,72.6,70.6
20160706110000,278.8,275.52,37.3333,41,64.4,100,70.5,72.7,70.7
20160706111500,278.8,272.24,36.8889,41,63.3,100,70.6,72.7,70.7
20160706113000,278.8,272.24,36.8889,41,63.3,100,70.7,72.6,70.6
20160706114500,278.8,265.68,36.0,41,64.0,100,70.8,72.7,70.7
20160706120000,278.8,265.68,36.0,41,58.3,0,70.7,72.7,70.7
20160706121500,278.8,272.24,36.8889,41,58.3,0,70.7,72.7,70.7
20160706123000,278.8,272.24,36.8889,41,58.3,0,70.6,72.7,70.7
20160706124500,278.8,265.68,36.0,41,58.3,0,70.5,72.6,70.6
20160706130000,278.8,272.24,36.8889,41,58.3,0,70.5,72.6,70.6
20160706131500,278.8,265.68,36.0,41,58.3,0,70.5,72.7,70.7
20160706133000,278.8,265.68,36.0,41,58.3,100,70.4,72.7,70.7
20160706134500,278.8,272.24,36.8889,41,58.3,100,70.3,72.7,70.7
20160706140000,278.8,275.52,37.3333,41,58.3,100,70.4,72.6,70.6
20160706141500,278.8,272.24,36.8889,41,58.3,100,70.4,72.6,70.6
20160706143000,278.8,275.52,37.3333,41,58.3,100,70.4,72.7,70.7
20160706144500,278.8,272.24,36.8889,41,58.3,100,70.5,72.7,70.7
20160706150000,278.8,272.24,36.8889,41,58.3,100,70.5,72.7,70.7
20160706151500,278.8,262.4,35.5556,41,58.3,100,70.6,72.7,70.7
20160706153000,278.8,265.68,36.0,41,58.3,100,70.6,72.6,70.6
20160706154500,278.8,265.68,36.0,41,58.3,100,70.8,72.7,70.7
20160706160000,278.8,282.08,38.2222,41,58.3,0,70.8,72.7,70.7
20160706161500,278.8,285.36,38.6667,41,58.3,0,70.9,72.7,70.7
20160706163000,278.8,288.64,39.1111,41,58.3,0,70.9,72.7,70.7
20160706164500,278.8,285.36,38.6667,41,58.3,0,70.8,72.7,70.7
20160706170000,278.8,285.36,38.6667,41,57.6,0,70.7,72.7,70.7
20160706171500,278.8,285.36,38.6667,41,58.4,0,71.0,72.7,70.7
20160706173000,278.8,288.64,39.1111,41,58.4,0,70.8,72.6,70.6
20160706174500,278.8,282.08,38.2222,41,58.4,0,70.8,72.7,70.7
20160706180000,278.8,285.36,38.6667,41,58.4,0,70.6,72.6,70.6
20160706181500,278.8,285.36,38.6667,41,58.4,100,70.3,72.7,70.7
20160706183000,278.8,285.36,38.6667,41,58.4,100,70.3,72.6,70.6
20160706184500,278.8,285.36,38.6667,41,58.4,100,70.2,72.6,70.6
20160706190000,278.8,285.36,38.6667,41,57.6,100,70.2,72.6,70.6
20160706191500,278.8,285.36,38.6667,41,57.6,100,70.1,72.5,70.5
20160706193000,278.8,285.36,38.6667,41,57.6,100,70.1,72.5,70.5
20160706194500,278.8,285.36,38.6667,41,57.6,100,70.1,72.5,70.5
20160706200000,278.8,285.36,38.6667,41,57.6,100,70.1,72.5,70.5
20160706201500,278.8,285.36,38.6667,41,57.6,100,70.0,72.5,70.5
20160706203000,278.8,285.36,38.6667,41,57.6,100,69.9,72.6,70.6
20160706204500,278.8,282.08,38.2222,41,57.6,100,69.9,72.5,70.5
20160706210000,278.8,285.36,38.6667,41,57.6,100,69.9,72.5,70.5
20160706211500,278.8,282.08,38.2222,41,58.7,100,69.9,72.6,70.6
20160706213000,278.8,285.36,38.6667,41,58.7,100,69.9,72.5,70.5
20160706214500,278.8,288.64,39.1111,41,58.7,100,69.8,72.5,70.5
20160706220000,278.8,288.64,39.1111,41,58.7,100,69.8,72.4,70.4
20160706221500,278.8,285.36,38.6667,41,61.5,100,69.9,72.4,70.4
20160706223000,278.8,285.36,38.6667,41,62.8,100,70.1,72.5,70.5
20160706224500,278.8,282.08,38.2222,41,62.8,100,70.2,72.5,70.5
20160706230000,278.8,285.36,38.6667,41,65.3,100,70.2,72.6,70.6
20160706231500,278.8,288.64,39.1111,41,65.3,100,70.3,72.6,70.6
20160706233000,278.8,293.56,39.7778,41,65.3,100,70.4,72.6,70.6
20160706234500,278.8,293.56,39.7778,41,65.3,100,70.6,72.6,70.6
20160707000000,278.8,288.64,39.1111,41,65.3,100,70.7,72.6,70.6
20160707001500,278.8,285.36,38.6667,41,57.9,100,70.4,72.5,70.5
20160707003000,278.8,296.84,40.2222,41,57.9,100,70.2,72.5,70.5
20160707004500,278.8,293.56,39.7778,41,57.2,100,70.1,72.5,70.5
20160707010000,278.8,285.36,38.6667,41,57.2,100,69.9,72.5,70.5
20160707011500,278.8,288.64,39.1111,41,57.2,100,69.9,72.6,70.6
20160707013000,278.8,285.36,38.6667,41,58.3,100,69.9,72.5,70.5
20160707014500,278.8,285.36,38.6667,41,58.3,100,69.8,72.4,70.4
20160707020000,278.8,282.08,38.2222,41,58.3,100,69.7,72.5,70.5
20160707021500,278.8,275.52,37.3333,41,58.3,100,69.7,72.4,70.4
20160707023000,278.8,285.36,38.6667,41,58.3,100,69.7,72.5,70.5
20160707024500,278.8,282.08,38.2222,41,58.3,100,69.7,72.5,70.5
20160707030000,278.8,282.08,38.2222,41,58.3,100,69.8,72.5,70.5
20160707031500,278.8,285.36,38.6667,41,59.6,100,69.9,72.5,70.5
20160707033000,278.8,285.36,38.6667,41,60.8,100,69.8,72.4,70.4
20160707034500,278.8,285.36,38.6667,41,65.3,100,69.9,72.5,70.5
20160707040000,278.8,285.36,38.6667,41,66.3,100,70.2,72.5,70.5
20160707041500,278.8,285.36,38.6667,41,67.2,100,70.3,72.5,70.5
20160707043000,278.8,282.08,38.2222,41,67.2,100,70.6,72.5,70.5
20160707044500,278.8,288.64,39.1111,41,57.9,100,70.3,72.5,70.5
20160707050000,278.8,285.36,38.6667,41,57.9,100,70.0,72.4,70.4
20160707051500,278.8,285.36,38.6667,41,57.9,100,69.8,72.4,70.4
20160707053000,278.8,285.36,38.6667,41,57.9,100,69.7,72.5,70.5
20160707054500,278.8,285.36,38.6667,41,57.9,100,69.7,72.4,70.4
20160707060000,278.8,288.64,39.1111,41,57.9,100,69.7,72.5,70.5
20160707061500,278.8,285.36,38.6667,41,57.9,100,69.7,72.4,70.4
20160707063000,278.8,288.64,39.1111,41,57.9,100,69.8,72.4,70.4
20160707064500,278.8,285.36,38.6667,41,57.9,100,69.8,72.4,70.4
20160707070000,278.8,285.36,38.6667,41,57.9,100,69.9,72.4,70.4
20160707071500,278.8,285.36,38.6667,41,58.6,100,70.0,72.6,70.6
20160707073000,278.8,282.08,38.2222,41,58.0,100,70.0,72.5,70.5
20160707074500,278.8,282.08,38.2222,41,58.7,100,70.1,72.4,70.4
20160707080000,278.8,285.36,38.6667,41,59.5,100,70.0,72.5,70.5
20160707081500,278.8,282.08,38.2222,41,59.5,100,70.0,72.5,70.5
20160707083000,278.8,285.36,38.6667,41,61.1,100,70.1,72.5,70.5
20160707084500,278.8,285.36,38.6667,41,62.4,100,70.2,72.5,70.5
20160707090000,278.8,275.52,37.3333,41,63.2,100,70.3,72.5,70.5
20160707091500,278.8,282.08,38.2222,41,63.2,100,70.4,72.6,70.6
20160707093000,278.8,282.08,38.2222,41,63.2,100,70.3,72.5,70.5
20160707094500,278.8,275.52,37.3333,41,64.0,100,70.3,72.5,70.5
20160707100000,278.8,275.52,37.3333,41,65.3,100,70.5,72.5,70.5
20160707101500,278.8,272.24,36.8889,41,65.3,100,70.5,72.6,70.6
20160707103000,278.8,272.24,36.8889,41,64.0,100,70.5,72.5,70.5
20160707104500,278.8,262.4,35.5556,41,62.8,100,70.5,72.6,70.6
20160707110000,278.8,272.24,36.8889,41,64.4,100,70.6,72.6,70.6
20160707111500,278.8,275.52,37.3333,41,58.4,100,70.5,72.5,70.5
20160707113000,278.8,272.24,36.8889,41,58.4,100,70.3,72.5,70.5
20160707114500,278.8,272.24,36.8889,41,57.6,100,70.3,72.6,70.6
20160707120000,278.8,262.4,35.5556,41,57.6,100,70.2,72.5,70.5
20160707121500,278.8,272.24,36.8889,41,58.7,100,70.3,72.6,70.6
20160707123000,278.8,275.52,37.3333,41,58.7,100,70.2,72.6,70.6
20160707124500,278.8,272.24,36.8889,41,58.0,100,70.2,72.6,70.6
20160707130000,278.8,275.52,37.3333,41,58.0,100,70.2,72.5,70.5
20160707131500,278.8,272.24,36.8889,41,58.0,100,70.1,72.4,70.4
20160707133000,278.8,282.08,38.2222,41,58.0,100,70.1,72.5,70.5
20160707134500,278.8,285.36,38.6667,41,58.8,100,70.0,72.4,70.4
20160707140000,278.8,285.36,38.6667,41,58.8,100,70.0,72.5,70.5
20160707141500,278.8,285.36,38.6667,41,58.0,100,70.1,72.5,70.5
20160707143000,278.8,275.52,37.3333,41,58.0,100,70.1,72.5,70.5
20160707144500,278.8,282.08,38.2222,41,58.7,100,70.1,72.5,70.5
20160707150000,278.8,288.64,39.1111,41,58.7,100,70.0,72.5,70.5
20160707151500,278.8,282.08,38.2222,41,58.7,100,70.3,72.5,70.5
20160707153000,278.8,285.36,38.6667,41,58.7,100,70.2,72.5,70.5
20160707154500,278.8,288.64,39.1111,41,58.7,100,70.3,72.5,70.5
20160707160000,278.8,293.56,39.7778,41,58.7,100,70.3,72.5,70.5
20160707161500,278.8,288.64,39.1111,41,59.5,100,70.5,72.5,70.5
20160707163000,278.8,285.36,38.6667,41,59.5,100,70.6,72.5,70.5
20160707164500,278.8,285.36,38.6667,41,58.8,100,70.4,72.5,70.5
20160707170000,278.8,285.36,38.6667,41,58.8,100,70.4,72.4,70.4
20160707171500,278.8,288.64,39.1111,41,58.8,100,70.7,72.4,70.4
20160707173000,278.8,288.64,39.1111,41,58.8,0,70.6,72.5,70.5
20160707174500,278.8,293.56,39.7778,41,58.8,0,70.5,72.4,70.4
20160707180000,278.8,293.56,39.7778,41,58.0,0,70.6,72.4,70.4
20160707181500,278.8,293.56,39.7778,41,58.0,0,70.7,72.4,70.4
20160707183000,278.8,285.36,38.6667,41,58.0,0,70.8,72.5,70.5
20160707184500,278.8,288.64,39.1111,41,58.0,0,70.5,72.4,70.4
20160707190000,278.8,293.56,39.7778,41,58.0,0,70.5,72.4,70.4
20160707191500,278.8,288.64,39.1111,41,58.0,0,70.3,72.4,70.4
20160707193000,278.8,288.64,39.1111,41,58.0,100,70.2,72.4,70.4
20160707194500,278.8,296.84,40.2222,41,58.0,100,70.2,72.5,70.5
20160707200000,278.8,296.84,40.2222,41,58.0,100,70.1,72.4,70.4
20160707201500,278.8,293.56,39.7778,41,58.0,100,70.2,72.4,70.4
20160707203000,278.8,288.64,39.1111,41,57.4,100,70.1,72.4,70.4
20160707204500,278.8,288.64,39.1111,41,57.4,100,69.9,72.5,70.5
20160707210000,278.8,293.56,39.7778,41,57.4,100,69.7,72.5,70.5
20160707211500,278.8,293.56,39.7778,41,57.4,100,69.7,72.4,70.4
20160707213000,278.8,293.56,39.7778,41,58.3,100,69.7,72.4,70.4
20160707214500,278.8,288.64,39.1111,41,58.3,100,69.8,72.4,70.4
20160707220000,278.8,288.64,39.1111,41,58.3,100,69.9,72.4,70.4
20160707221500,278.8,288.64,39.1111,41,58.3,100,69.8,72.4,70.4
20160707223000,278.8,288.64,39.1111,41,58.3,100,69.7,72.4,70.4
20160707224500,278.8,285.36,38.6667,41,58.3,100,69.6,72.4,70.4
20160707230000,278.8,285.36,38.6667,41,58.3,100,69.6,72.4,70.4
20160707231500,278.8,288.64,39.1111,41,59.9,100,69.6,72.4,70.4
20160707233000,278.8,288.64,39.1111,41,61.9,100,69.8,72.4,70.4
20160707234500,278.8,293.56,39.7778,41,61.9,100,70.1,72.4,70.4
20160708000000,278.8,288.64,39.1111,41,64.4,100,70.1,72.4,70.4
20160708001500,278.8,293.56,39.7778,41,65.8,100,70.2,72.4,70.4
20160708003000,278.8,285.36,38.6667,41,65.8,100,70.3,72.4,70.4
20160708004500,278.8,285.36,38.6667,41,67.1,100,70.4,72.4,70.4
20160708010000,278.8,285.36,38.6667,41,60.4,0,70.5,72.4,70.4
20160708011500,278.8,288.64,39.1111,41,57.2,0,70.2,72.4,70.4
20160708013000,278.8,288.64,39.1111,41,57.2,100,69.8,72.4,70.4
20160708014500,278.8,288.64,39.1111,41,57.2,100,69.6,72.4,70.4
20160708020000,278.8,288.64,39.1111,41,57.2,100,69.5,72.4,70.4
20160708021500,278.8,285.36,38.6667,41,57.9,100,69.4,72.3,70.3
20160708023000,278.8,293.56,39.7778,41,57.9,100,69.6,72.4,70.4
20160708024500,278.8,293.56,39.7778,41,57.9,100,69.7,72.3,70.3
20160708030000,278.8,288.64,39.1111,41,57.9,100,69.7,72.4,70.4
20160708031500,278.8,285.36,38.6667,41,58.7,100,69.5,72.3,70.3
20160708033000,278.8,288.64,39.1111,41,58.7,100,69.4,72.4,70.4
20160708034500,278.8,288.64,39.1111,41,63.6,100,69.7,72.3,70.3
20160708040000,278.8,293.56,39.7778,41,63.6,100,70.0,72.3,70.3
20160708041500,278.8,296.84,40.2222,41,63.6,100,70.2,72.4,70.4
20160708043000,278.8,285.36,38.6667,41,63.6,100,70.2,72.4,70.4
20160708044500,278.8,282.08,38.2222,41,62.8,100,70.1,72.4,70.4
20160708050000,278.8,275.52,37.3333,41,62.0,100,70.0,72.4,70.4
20160708051500,278.8,275.52,37.3333,41,64.0,100,69.9,72.3,70.3
20160708053000,278.8,282.08,38.2222,41,65.8,100,70.2,72.3,70.3
20160708054500,278.8,275.52,37.3333,41,65.8,100,70.3,72.4,70.4
20160708060000,278.8,275.52,37.3333,41,64.8,100,70.4,72.3,70.3
20160708061500,278.8,275.52,37.3333,41,65.9,100,70.5,72.3,70.3
20160708063000,278.8,282.08,38.2222,41,65.9,100,70.4,72.4,70.4
20160708064500,278.8,282.08,38.2222,41,65.9,100,70.4,72.4,70.4
20160708070000,278.8,285.36,38.6667,41,65.9,100,70.4,72.4,70.4
20160708071500,278.8,285.36,38.6667,41,65.9,100,70.5,72.4,70.4
20160708073000,278.8,285.36,38.6667,41,58.0,100,70.4,72.4,70.4
20160708074500,278.8,285.36,38.6667,41,58.0,100,70.3,72.4,70.4
20160708080000,278.8,285.36,38.6667,41,58.0,100,70.1,72.4,70.4
20160708081500,278.8,288.64,39.1111,41,58.0,100,70.0,72.4,70.4
20160708083000,278.8,285.36,38.6667,41,58.0,100,69.9,72.4,70.4
20160708084500,278.8,285.36,38.6667,41,58.0,100,69.8,72.4,70.4
20160708090000,278.8,282.08,38.2222,41,58.0,100,69.9,72.4,70.4
20160708091500,278.8,285.36,38.6667,41,58.0,100,69.9,72.3,70.3
20160708093000,278.8,285.36,38.6667,41,58.7,100,69.9,72.4,70.4
20160708094500,278.8,282.08,38.2222,41,58.7,100,69.9,72.4,70.4
20160708100000,278.8,275.52,37.3333,41,58.7,100,69.9,72.4,70.4
20160708101500,278.8,275.52,37.3333,41,58.7,100,69.9,72.4,70.4
20160708103000,278.8,275.52,37.3333,41,58.7,100,69.9,72.4,70.4
20160708104500,278.8,265.68,36.0,41,58.7,100,69.9,72.4,70.4
20160708110000,278.8,275.52,37.3333,41,58.7,100,69.9,72.4,70.4
20160708111500,278.8,272.24,36.8889,41,58.7,100,69.9,72.4,70.4
20160708113000,278.8,275.52,37.3333,41,58.7,100,69.9,72.4,70.4
20160708114500,278.8,272.24,36.8889,41,58.7,100,69.9,72.4,70.4
20160708120000,278.8,275.52,37.3333,41,58.7,100,70.0,72.4,70.4
20160708121500,278.8,275.52,37.3333,41,58.7,100,70.0,72.3,70.3
20160708123000,278.8,282.08,38.2222,41,58.7,100,70.0,72.4,70.4
20160708124500,278.8,275.52,37.3333,41,58.7,100,70.0,72.4,70.4
20160708130000,278.8,272.24,36.8889,41,58.7,100,69.9,72.4,70.4
20160708131500,278.8,275.52,37.3333,41,58.7,100,69.9,72.4,70.4
20160708133000,278.8,282.08,38.2222,41,58.7,100,69.9,72.4,70.4
20160708134500,278.8,275.52,37.3333,41,60.7,100,70.1,72.4,70.4
20160708140000,278.8,272.24,36.8889,41,60.7,100,70.3,72.4,70.4
20160708141500,278.8,275.52,37.3333,41,60.7,100,70.3,72.4,70.4
20160708143000,278.8,285.36,38.6667,41,60.7,100,70.3,72.4,70.4
20160708144500,278.8,285.36,38.6667,41,60.7,100,70.3,72.4,70.4
20160708150000,278.8,285.36,38.6667,41,60.7,100,70.3,72.4,70.4
20160708151500,278.8,285.36,38.6667,41,59.9,100,70.3,72.4,70.4
20160708153000,278.8,288.64,39.1111,41,59.9,100,70.4,72.4,70.4
20160708154500,278.8,282.08,38.2222,41,59.9,100,70.4,72.4,70.4
20160708160000,278.8,288.64,39.1111,41,59.9,100,70.5,72.4,70.4
20160708161500,278.8,288.64,39.1111,41,60.8,0,70.7,72.4,70.4
20160708163000,278.8,293.56,39.7778,41,58.7,0,70.7,72.4,70.4
20160708164500,278.8,288.64,39.1111,41,58.7,0,70.7,72.4,70.4
20160708170000,278.8,293.56,39.7778,41,58.7,0,70.7,72.4,70.4
20160708171500,278.8,293.56,39.7778,41,58.0,0,70.8,72.4,70.4
20160708173000,278.8,288.64,39.1111,41,58.0,0,70.8,72.4,70.4
20160708174500,278.8,288.64,39.1111,41,58.0,0,70.9,72.4,70.4
20160708180000,278.8,296.84,40.2222,41,58.7,0,70.8,72.4,70.4
20160708181500,278.8,296.84,40.2222,41,58.0,0,70.8,72.4,70.4
20160708183000,278.8,296.84,40.2222,41,58.0,0,70.8,72.4,70.4
20160708184500,278.8,293.56,39.7778,41,58.0,0,70.7,72.4,70.4
20160708190000,278.8,296.84,40.2222,41,58.0,0,70.7,72.4,70.4
20160708191500,278.8,293.56,39.7778,41,58.0,0,70.6,72.4,70.4
20160708193000,278.8,303.4,41.1111,41,58.0,0,70.4,72.4,70.4
20160708194500,278.8,296.84,40.2222,41,58.0,0,70.3,72.3,70.3
20160708200000,278.8,303.4,41.1111,41,58.0,0,70.2,72.3,70.3
20160708201500,278.8,296.84,40.2222,41,57.2,100,70.1,72.3,70.3
20160708203000,278.8,296.84,40.2222,41,58.0,0,70.3,72.3,70.3
20160708204500,278.8,296.84,40.2222,41,58.0,0,70.1,72.3,70.3
20160708210000,278.8,293.56,39.7778,41,58.0,100,70.0,72.3,70.3
20160708211500,278.8,293.56,39.7778,41,57.2,100,69.9,72.3,70.3
20160708213000,278.8,293.56,39.7778,41,57.9,100,70.0,72.3,70.3
20160708214500,278.8,293.56,39.7778,41,57.9,100,70.0,72.3,70.3
20160708220000,278.8,293.56,39.7778,41,57.9,100,69.8,72.3,70.3
20160708221500,278.8,303.4,41.1111,41,57.9,100,69.8,72.3,70.3
20160708223000,278.8,293.56,39.7778,41,57.9,100,69.8,72.3,70.3
20160708224500,278.8,285.36,38.6667,41,57.9,100,69.9,72.3,70.3
20160708230000,278.8,296.84,40.2222,41,57.9,100,69.8,72.3,70.3
20160708231500,278.8,288.64,39.1111,41,57.9,100,69.7,72.3,70.3
20160708233000,278.8,293.56,39.7778,41,57.9,100,69.7,72.3,70.3
20160708234500,278.8,288.64,39.1111,41,57.9,100,69.7,72.3,70.3
20160709000000,278.8,293.56,39.7778,41,57.9,100,69.7,72.3,70.3
20160709001500,278.8,293.56,39.7778,41,57.9,100,69.8,72.3,70.3
20160709003000,278.8,285.36,38.6667,41,57.9,100,69.7,72.3,70.3
20160709004500,278.8,296.84,40.2222,41,57.9,100,69.7,72.3,70.3
20160709010000,278.8,288.64,39.1111,41,57.9,100,69.7,72.3,70.3
20160709011500,278.8,282.08,38.2222,10,60.3,0,70.3,72.3,70.3
20160709013000,278.8,275.52,37.3333,41,57.2,100,69.9,72.3,70.3
20160709014500,278.8,275.52,37.3333,41,57.2,100,69.8,72.3,70.3
20160709020000,278.8,282.08,38.2222,41,57.2,100,69.7,72.3,70.3
20160709021500,278.8,282.08,38.2222,41,57.2,100,69.8,72.3,70.3
20160709023000,278.8,275.52,37.3333,41,57.2,100,70.0,72.3,70.3
20160709024500,278.8,275.52,37.3333,41,57.9,100,69.9,72.3,70.3
20160709030000,278.8,272.24,36.8889,41,57.9,100,69.7,72.3,70.3
20160709031500,278.8,275.52,37.3333,41,57.9,100,69.7,72.3,70.3
20160709033000,278.8,275.52,37.3333,41,57.9,100,69.8,72.3,70.3
20160709034500,278.8,275.52,37.3333,41,57.9,100,69.9,72.3,70.3
20160709040000,278.8,282.08,38.2222,41,57.9,100,69.8,72.3,70.3
20160709041500,278.8,282.08,38.2222,41,57.9,100,69.8,72.3,70.3
20160709043000,278.8,282.08,38.2222,41,57.9,100,69.9,72.3,70.3
20160709044500,278.8,282.08,38.2222,41,57.9,100,69.6,72.3,70.3
20160709050000,278.8,275.52,37.3333,41,58.7,100,69.6,72.3,70.3
20160709051500,278.8,282.08,38.2222,41,58.7,100,69.7,72.3,70.3
20160709053000,278.8,285.36,38.6667,41,58.7,100,69.8,72.3,70.3
20160709054500,278.8,285.36,38.6667,41,59.9,100,69.8,72.3,70.3
20160709060000,278.8,293.56,39.7778,41,62.8,100,69.9,72.3,70.3
20160709061500,278.8,293.56,39.7778,41,62.8,100,70.0,72.3,70.3
20160709063000,278.8,288.64,39.1111,41,64.0,100,70.1,72.3,70.3
20160709064500,278.8,288.64,39.1111,41,64.9,100,70.3,72.3,70.3
20160709070000,278.8,285.36,38.6667,41,63.6,100,70.2,72.3,70.3
20160709071500,278.8,285.36,38.6667,41,63.6,100,70.1,72.4,70.4
20160709073000,278.8,288.64,39.1111,41,64.4,100,70.2,72.3,70.3
20160709074500,278.8,293.56,39.7778,41,64.4,100,70.3,72.3,70.3
20160709080000,278.8,285.36,38.6667,41,64.4,100,70.4,72.3,70.3
20160709081500,278.8,275.52,37.3333,41,64.4,100,70.5,72.3,70.3
20160709083000,278.8,282.08,38.2222,41,59.2,100,70.4,72.3,70.3
20160709084500,278.8,282.08,38.2222,41,58.0,100,70.2,72.3,70.3
20160709090000,278.8,275.52,37.3333,41,58.0,100,70.2,72.3,70.3
20160709091500,278.8,282.08,38.2222,41,58.0,100,70.0,72.3,70.3
20160709093000,278.8,285.36,38.6667,41,58.0,100,70.0,72.3,70.3
20160709094500,278.8,285.36,38.6667,41,58.0,100,69.9,72.3,70.3
20160709100000,278.8,282.08,38.2222,41,58.0,100,69.9,72.3,70.3
20160709101500,278.8,285.36,38.6667,41,58.0,100,69.9,72.3,70.3
20160709103000,278.8,285.36,38.6667,41,58.0,100,69.9,72.3,70.3
20160709104500,278.8,282.08,38.2222,41,58.0,100,69.8,72.3,70.3
20160709110000,278.8,285.36,38.6667,41,58.0,100,69.8,72.3,70.3
20160709111500,278.8,282.08,38.2222,41,58.6,100,69.8,72.3,70.3
20160709113000,278.8,285.36,38.6667,41,58.6,100,69.7,72.3,70.3
20160709114500,278.8,285.36,38.6667,41,58.6,100,69.8,72.3,70.3
20160709120000,278.8,285.36,38.6667,41,58.6,100,69.8,72.3,70.3
20160709121500,278.8,285.36,38.6667,41,58.6,100,69.7,72.3,70.3
20160709123000,278.8,282.08,38.2222,41,58.6,100,69.7,72.3,70.3
20160709124500,278.8,282.08,38.2222,41,58.6,100,69.8,72.3,70.3
20160709130000,278.8,285.36,38.6667,41,58.6,100,69.9,72.3,70.3
20160709131500,278.8,282.08,38.2222,41,58.6,100,69.8,72.3,70.3
20160709133000,278.8,282.08,38.2222,41,58.6,100,69.8,72.3,70.3
20160709134500,278.8,282.08,38.2222,41,59.2,100,69.9,72.3,70.3
20160709140000,278.8,282.08,38.2222,41,59.2,100,69.9,72.3,70.3
20160709141500,278.8,282.08,38.2222,41,59.2,100,70.0,72.3,70.3
20160709143000,278.8,285.36,38.6667,41,59.2,100,69.8,72.3,70.3
20160709144500,278.8,275.52,37.3333,41,59.2,100,69.9,72.3,70.3
20160709150000,278.8,293.56,39.7778,41,60.0,100,70.1,72.3,70.3
20160709151500,278.8,288.64,39.1111,41,60.0,100,70.0,72.3,70.3
20160709153000,278.8,293.56,39.7778,41,60.0,100,70.2,72.3,70.3
20160709154500,278.8,293.56,39.7778,41,60.0,100,70.3,72.3,70.3
20160709160000,278.8,285.36,38.6667,41,60.0,100,70.5,72.3,70.3
20160709161500,278.8,288.64,39.1111,41,58.4,0,70.7,72.3,70.3
20160709163000,278.8,293.56,39.7778,41,57.6,0,70.6,72.4,70.4
20160709164500,278.8,288.64,39.1111,41,57.6,0,70.5,72.4,70.4
20160709170000,278.8,293.56,39.7778,41,57.6,0,70.5,72.3,70.3
20160709171500,278.8,288.64,39.1111,41,57.6,0,70.6,72.3,70.3
20160709173000,278.8,293.56,39.7778,41,57.6,0,70.8,72.3,70.3
20160709174500,278.8,296.84,40.2222,41,57.6,0,70.8,72.3,70.3
20160709180000,278.8,288.64,39.1111,41,57.6,0,70.6,72.3,70.3
20160709181500,278.8,296.84,40.2222,41,57.6,0,70.5,72.3,70.3
20160709183000,278.8,288.64,39.1111,41,57.6,0,70.5,72.3,70.3
20160709184500,278.8,293.56,39.7778,41,57.6,0,70.4,72.3,70.3
20160709190000,278.8,285.36,38.6667,41,57.6,0,70.4,72.3,70.3
20160709191500,278.8,293.56,39.7778,41,57.6,0,70.6,72.3,70.3
20160709193000,278.8,296.84,40.2222,41,57.6,0,70.3,72.3,70.3
20160709194500,278.8,296.84,40.2222,41,56.8,0,70.8,72.3,70.3
20160709200000,278.8,296.84,40.2222,41,56.8,0,71.0,72.3,70.3
20160709201500,278.8,293.56,39.7778,41,56.8,0,70.4,72.3,70.3
20160709203000,278.8,293.56,39.7778,41,56.8,0,70.3,72.3,70.3
20160709204500,278.8,293.56,39.7778,41,56.8,0,70.0,72.3,70.3
20160709210000,278.8,293.56,39.7778,41,56.8,100,70.0,72.3,70.3
20160709211500,278.8,293.56,39.7778,41,56.8,100,70.2,72.3,70.3
20160709213000,278.8,296.84,40.2222,41,57.5,100,70.0,72.3,70.3
20160709214500,278.8,293.56,39.7778,41,56.8,100,69.8,72.3,70.3
20160709220000,278.8,296.84,40.2222,41,57.5,100,69.8,72.3,70.3
20160709221500,278.8,303.4,41.1111,41,57.5,100,69.8,72.3,70.3
20160709223000,278.8,288.64,39.1111,41,57.5,100,69.8,72.3,70.3
20160709224500,278.8,296.84,40.2222,41,57.5,100,69.8,72.3,70.3
20160709230000,278.8,293.56,39.7778,41,57.5,100,69.7,72.3,70.3
20160709231500,278.8,293.56,39.7778,41,58.3,100,69.8,72.3,70.3
20160709233000,278.8,296.84,40.2222,41,57.2,100,69.6,72.3,70.3
20160709234500,278.8,293.56,39.7778,41,58.3,100,69.5,72.3,70.3
20160710000000,278.8,296.84,40.2222,41,57.6,100,69.6,72.3,70.3
20160710001500,278.8,293.56,39.7778,41,57.6,100,69.7,72.3,70.3
20160710003000,278.8,293.56,39.7778,41,57.6,100,69.7,72.3,70.3
20160710004500,278.8,288.64,39.1111,41,58.7,100,69.7,72.3,70.3
20160710010000,278.8,293.56,39.7778,41,58.7,100,69.5,72.3,70.3
20160710011500,278.8,296.84,40.2222,41,62.4,100,69.8,72.3,70.3
20160710013000,278.8,293.56,39.7778,41,63.2,100,69.9,72.3,70.3
20160710014500,278.8,288.64,39.1111,41,63.2,100,70.1,72.3,70.3
20160710020000,278.8,288.64,39.1111,41,64.0,100,70.2,72.3,70.3
20160710021500,278.8,293.56,39.7778,41,64.0,100,70.3,72.3,70.3
20160710023000,278.8,288.64,39.1111,41,62.8,100,70.3,72.3,70.3
20160710024500,278.8,293.56,39.7778,41,62.8,100,70.2,72.3,70.3
20160710030000,278.8,293.56,39.7778,41,63.6,100,70.2,72.3,70.3
20160710031500,278.8,296.84,40.2222,41,63.6,100,70.3,72.3,70.3
20160710033000,278.8,288.64,39.1111,41,62.8,100,70.3,72.3,70.3
20160710034500,278.8,296.84,40.2222,41,64.4,100,70.3,72.3,70.3
20160710040000,278.8,293.56,39.7778,41,63.2,100,70.3,72.3,70.3
20160710041500,278.8,293.56,39.7778,41,62.4,100,70.3,72.3,70.3
20160710043000,278.8,296.84,40.2222,41,63.2,100,70.3,72.3,70.3
20160710044500,278.8,285.36,38.6667,41,63.2,100,70.3,72.3,70.3
20160710050000,278.8,282.08,38.2222,41,63.2,100,70.3,72.3,70.3
20160710051500,278.8,282.08,38.2222,41,64.0,100,70.3,72.3,70.3
20160710053000,278.8,282.08,38.2222,41,64.0,100,70.3,72.3,70.3
20160710054500,278.8,282.08,38.2222,41,64.0,100,70.4,72.3,70.3
20160710060000,278.8,282.08,38.2222,41,64.0,100,70.4,72.3,70.3
20160710061500,278.8,275.52,37.3333,41,63.2,100,70.3,72.3,70.3
20160710063000,278.8,282.08,38.2222,41,64.1,100,70.3,72.3,70.3
20160710064500,278.8,282.08,38.2222,41,63.2,100,70.4,72.3,70.3
20160710070000,278.8,282.08,38.2222,41,63.2,100,70.4,72.3,70.3
20160710071500,278.8,285.36,38.6667,41,63.2,100,70.4,72.3,70.3
20160710073000,278.8,285.36,38.6667,41,63.2,100,70.4,72.3,70.3
20160710074500,278.8,288.64,39.1111,41,64.0,100,70.4,72.3,70.3
20160710080000,278.8,293.56,39.7778,41,64.0,100,70.5,72.3,70.3
20160710081500,278.8,288.64,39.1111,41,64.0,100,70.5,72.3,70.3
20160710083000,278.8,293.56,39.7778,41,64.0,100,70.5,72.3,70.3
20160710084500,278.8,285.36,38.6667,41,64.0,100,70.5,72.3,70.3
20160710090000,278.8,285.36,38.6667,41,64.0,100,70.5,72.3,70.3
20160710091500,278.8,285.36,38.6667,41,57.2,100,70.0,72.3,70.3
20160710093000,278.8,282.08,38.2222,41,57.2,100,69.9,72.3,70.3
20160710094500,278.8,288.64,39.1111,41,57.2,100,69.8,72.3,70.3
20160710100000,278.8,282.08,38.2222,41,57.2,100,69.7,72.3,70.3
20160710101500,278.8,285.36,38.6667,41,57.2,100,69.7,72.3,70.3
20160710103000,278.8,285.36,38.6667,41,58.2,100,69.7,72.3,70.3
20160710104500,278.8,285.36,38.6667,41,58.2,100,69.7,72.3,70.3
20160710110000,278.8,285.36,38.6667,41,58.2,100,69.8,72.3,70.3
20160710111500,278.8,285.36,38.6667,41,58.2,100,69.7,72.3,70.3
20160710113000,278.8,282.08,38.2222,41,58.2,100,69.7,72.3,70.3
20160710114500,278.8,282.08,38.2222,41,58.2,100,69.7,72.3,70.3
20160710120000,278.8,285.36,38.6667,41,58.8,100,69.7,72.3,70.3
20160710121500,278.8,285.36,38.6667,41,58.8,100,69.7,72.3,70.3
20160710123000,278.8,285.36,38.6667,41,58.8,100,69.8,72.3,70.3
20160710124500,278.8,285.36,38.6667,41,58.8,100,69.8,72.3,70.3
20160710130000,278.8,282.08,38.2222,41,60.3,100,69.7,72.3,70.3
20160710131500,278.8,282.08,38.2222,41,61.6,100,69.9,72.3,70.3
20160710133000,278.8,282.08,38.2222,41,61.6,100,70.1,72.3,70.3
20160710134500,278.8,282.08,38.2222,41,61.6,100,70.1,72.3,70.3
20160710140000,278.8,282.08,38.2222,41,61.6,100,70.1,72.3,70.3
20160710141500,278.8,282.08,38.2222,41,61.6,100,70.1,72.3,70.3
20160710143000,278.8,285.36,38.6667,41,60.8,100,70.1,72.3,70.3
20160710144500,278.8,285.36,38.6667,41,61.5,100,70.2,72.3,70.3
20160710150000,278.8,282.08,38.2222,41,60.8,100,70.2,72.3,70.3
20160710151500,278.8,285.36,38.6667,41,60.8,100,70.3,72.3,70.3
20160710153000,278.8,285.36,38.6667,41,61.6,100,70.3,72.3,70.3
20160710154500,278.8,285.36,38.6667,41,61.6,100,70.3,72.3,70.3
20160710160000,278.8,285.36,38.6667,41,61.6,100,70.3,72.3,70.3
20160710161500,278.8,293.56,39.7778,41,60.8,100,70.3,72.3,70.3
20160710163000,278.8,285.36,38.6667,41,60.8,100,70.3,72.3,70.3
20160710164500,278.8,288.64,39.1111,41,60.8,100,70.3,72.3,70.3
20160710170000,278.8,288.64,39.1111,41,60.8,100,70.2,72.3,70.3
20160710171500,278.8,288.64,39.1111,41,60.8,100,70.3,72.3,70.3
20160710173000,278.8,293.56,39.7778,41,60.8,100,70.3,72.3,70.3
20160710174500,278.8,285.36,38.6667,41,60.8,100,70.0,72.3,70.3
20160710180000,278.8,288.64,39.1111,41,60.8,100,70.1,72.3,70.3
20160710181500,278.8,285.36,38.6667,41,60.8,100,70.1,72.3,70.3
20160710183000,278.8,285.36,38.6667,41,60.8,100,70.0,72.3,70.3
20160710184500,278.8,288.64,39.1111,41,60.8,100,70.0,72.3,70.3
20160710190000,278.8,288.64,39.1111,41,61.5,100,70.1,72.3,70.3
20160710191500,278.8,288.64,39.1111,41,62.4,100,69.9,72.3,70.3
20160710193000,278.8,293.56,39.7778,41,63.2,100,70.1,72.3,70.3
20160710194500,278.8,285.36,38.6667,41,63.2,100,70.1,72.3,70.3
20160710200000,278.8,285.36,38.6667,41,63.2,100,70.1,72.3,70.3
20160710201500,278.8,288.64,39.1111,41,63.2,100,70.1,72.3,70.3
20160710203000,278.8,288.64,39.1111,41,64.4,100,70.2,72.3,70.3
20160710204500,278.8,288.64,39.1111,41,64.4,100,70.2,72.3,70.3
20160710210000,278.8,285.36,38.6667,41,64.4,100,70.2,72.3,70.3
20160710211500,278.8,285.36,38.6667,41,63.6,100,70.2,72.3,70.3
20160710213000,278.8,288.64,39.1111,41,63.6,100,70.1,72.3,70.3
20160710214500,278.8,285.36,38.6667,41,63.6,100,70.1,72.3,70.3
20160710220000,278.8,288.64,39.1111,41,63.6,100,70.1,72.3,70.3
20160710221500,278.8,285.36,38.6667,41,63.6,100,70.2,72.3,70.3
20160710223000,278.8,282.08,38.2222,41,63.6,100,70.3,72.3,70.3
20160710224500,278.8,282.08,38.2222,41,63.6,100,70.2,72.3,70.3
20160710230000,278.8,285.36,38.6667,41,63.6,100,70.5,72.3,70.3
20160710231500,278.8,288.64,39.1111,41,62.8,100,70.6,72.3,70.3
20160710233000,278.8,285.36,38.6667,41,56.8,100,69.8,72.3,70.3
20160710234500,278.8,288.64,39.1111,41,56.8,100,69.4,72.3,70.3
20160711000000,278.8,285.36,38.6667,41,56.8,100,69.3,72.3,70.3
20160711001500,278.8,285.36,38.6667,41,57.5,100,69.4,72.3,70.3
20160711003000,278.8,293.56,39.7778,41,57.5,100,69.1,72.3,70.3
20160711004500,278.8,293.56,39.7778,41,57.5,100,69.3,72.3,70.3
20160711010000,278.8,288.64,39.1111,41,58.8,100,69.2,72.3,70.3
20160711011500,278.8,293.56,39.7778,41,63.2,100,69.5,72.3,70.3
20160711013000,278.8,293.56,39.7778,41,64.4,100,69.9,72.3,70.3
20160711014500,278.8,288.64,39.1111,41,65.3,100,70.0,72.3,70.3
20160711020000,278.8,285.36,38.6667,41,65.3,100,70.3,72.3,70.3
20160711021500,278.8,282.08,38.2222,41,64.3,100,70.4,72.3,70.3
20160711023000,278.8,285.36,38.6667,41,64.3,100,70.2,72.3,70.3
20160711024500,278.8,285.36,38.6667,41,64.3,100,70.1,72.3,70.3
20160711030000,278.8,282.08,38.2222,41,64.3,100,70.0,72.3,70.3
20160711031500,278.8,282.08,38.2222,41,65.3,100,70.0,72.3,70.3
20160711033000,278.8,275.52,37.3333,41,65.3,100,70.0,72.3,70.3
20160711034500,278.8,282.08,38.2222,41,65.3,100,70.0,72.3,70.3
20160711040000,278.8,282.08,38.2222,41,65.3,100,70.0,72.3,70.3
20160711041500,278.8,288.64,39.1111,41,65.3,100,70.0,72.3,70.3
20160711043000,278.8,293.56,39.7778,41,65.3,100,69.9,72.3,70.3
20160711044500,278.8,293.56,39.7778,41,67.7,100,70.1,72.3,70.3
20160711050000,278.8,293.56,39.7778,41,67.7,100,70.2,72.3,70.3
20160711051500,278.8,293.56,39.7778,41,69.1,100,70.3,72.3,70.3
20160711053000,278.8,293.56,39.7778,41,67.3,100,70.3,72.3,70.3
20160711054500,278.8,296.84,40.2222,41,67.3,100,70.4,72.3,70.3
20160711060000,278.8,288.64,39.1111,41,67.3,100,70.4,72.3,70.3
20160711061500,278.8,293.56,39.7778,41,68.7,100,70.4,72.3,70.3
20160711063000,278.8,285.36,38.6667,41,66.8,100,70.4,72.3,70.3
20160711064500,278.8,282.08,38.2222,41,66.8,100,70.4,72.3,70.3
20160711070000,278.8,275.52,37.3333,41,69.6,100,70.5,72.3,70.3
20160711071500,278.8,282.08,38.2222,41,57.2,100,70.2,72.3,70.3
20160711073000,278.8,285.36,38.6667,41,57.2,100,69.8,72.3,70.3
20160711074500,278.8,282.08,38.2222,41,57.2,100,69.7,72.3,70.3
20160711080000,278.8,285.36,38.6667,41,57.2,100,69.7,72.3,70.3
20160711081500,278.8,285.36,38.6667,41,57.9,100,69.5,72.3,70.3
20160711083000,278.8,285.36,38.6667,41,57.9,100,69.6,72.3,70.3
20160711084500,278.8,285.36,38.6667,41,57.9,100,69.2,72.3,70.3
20160711090000,278.8,282.08,38.2222,41,57.9,100,69.5,72.3,70.3
20160711091500,278.8,282.08,38.2222,41,57.9,100,69.7,72.3,70.3
20160711093000,278.8,282.08,38.2222,41,59.1,100,69.3,72.3,70.3
20160711094500,278.8,275.52,37.3333,41,62.4,100,69.3,72.3,70.3
20160711100000,278.8,282.08,38.2222,41,67.7,100,69.8,72.3,70.3
20160711101500,278.8,282.08,38.2222,41,65.3,100,70.3,72.3,70.3
20160711103000,278.8,275.52,37.3333,41,58.4,0,70.3,72.3,70.3
20160711104500,278.8,282.08,38.2222,41,58.4,0,70.2,72.3,70.3
20160711110000,278.8,282.08,38.2222,41,57.6,100,69.7,72.3,70.3
20160711111500,278.8,285.36,38.6667,41,57.6,100,69.8,72.3,70.3
20160711113000,278.8,282.08,38.2222,41,57.6,100,70.2,72.3,70.3
20160711114500,278.8,285.36,38.6667,41,57.6,100,70.0,72.3,70.3
20160711120000,278.8,285.36,38.6667,41,57.6,100,70.2,72.3,70.3
20160711121500,278.8,285.36,38.6667,41,57.6,100,70.3,72.3,70.3
20160711123000,278.8,282.08,38.2222,41,57.6,100,70.3,72.3,70.3
20160711124500,278.8,288.64,39.1111,41,57.6,100,70.4,72.3,70.3
20160711130000,278.8,288.64,39.1111,41,57.6,100,70.2,72.3,70.3
20160711131500,278.8,288.64,39.1111,41,57.6,100,69.9,72.3,70.3
20160711133000,278.8,288.64,39.1111,41,57.6,100,70.1,72.3,70.3
20160711134500,278.8,293.56,39.7778,41,57.6,100,70.3,72.3,70.3
20160711140000,278.8,293.56,39.7778,41,57.6,100,70.3,72.3,70.3
20160711141500,278.799988,288.640015,39.111113,41,57.599998,100,69.800003,72.300003,70.300003
20160711143000,278.799988,288.640015,39.111113,41,57.599998,100,69.599998,72.300003,70.300003
20160711144500,278.799988,288.640015,39.111113,41,57.599998,100,69.599998,72.300003,70.300003
20160711150000,278.799988,288.640015,39.111113,41,58.299999,100,69.699997,72.300003,70.300003
20160711151500,278.799988,293.559998,39.777777,41,58.299999,100,69.699997,72.300003,70.300003
20160711153000,278.799988,288.640015,39.111113,41,58.299999,100,70.0,72.300003,70.300003
20160711154500,278.799988,288.640015,39.111113,41,58.299999,100,70.099998,72.300003,70.300003
20160711160000,278.799988,282.080017,38.222225,41,58.299999,100,69.5,72.300003,70.300003
20160711161500,278.799988,288.640015,39.111113,41,58.299999,100,69.900002,72.300003,70.300003
20160711163000,278.799988,288.640015,39.111113,41,58.299999,100,69.900002,72.300003,70.300003
20160711164500,278.799988,296.839996,40.222222,41,58.299999,100,69.5,72.300003,70.300003
20160711170000,278.799988,296.839996,40.222222,41,59.5,100,69.300003,72.300003,70.300003
20160711171500,278.799988,296.839996,40.222222,41,61.599998,100,69.699997,72.300003,70.300003
20160711173000,278.799988,293.559998,39.777777,41,62.400002,100,69.800003,72.300003,70.300003
20160711174500,278.799988,296.839996,40.222222,41,64.0,100,69.800003,72.300003,70.300003
20160711180000,278.799988,296.839996,40.222222,41,67.699997,100,70.0,72.300003,70.300003
20160711181500,278.799988,293.559998,39.777777,41,67.699997,100,70.199997,72.300003,70.300003
20160711183000,278.799988,285.359985,38.666665,41,69.599998,100,70.5,72.300003,70.300003
20160711184500,278.799988,296.839996,40.222222,41,62.0,100,70.5,72.300003,70.300003
20160711190000,278.799988,293.559998,39.777777,41,57.5,100,69.800003,72.300003,70.300003
20160711191500,278.799988,288.640015,39.111113,41,57.5,100,69.5,72.300003,70.300003
20160711193000,278.799988,285.359985,38.666665,41,57.5,100,69.400002,72.300003,70.300003
20160711194500,278.799988,285.359985,38.666665,41,57.5,100,69.199997,72.300003,70.300003
20160711200000,278.799988,285.359985,38.666665,41,57.5,100,69.099998,72.300003,70.300003
20160711201500,278.799988,293.559998,39.777777,41,57.5,100,69.099998,72.300003,70.300003
20160711203000,278.799988,288.640015,39.111113,41,62.400002,100,69.099998,72.300003,70.300003
20160711204500,278.799988,293.559998,39.777777,41,69.199997,100,69.699997,72.300003,70.300003
20160711210000,278.799988,288.640015,39.111113,41,67.800003,100,70.199997,72.300003,70.300003
20160711211500,278.799988,293.559998,39.777777,41,58.400002,100,70.300003,72.300003,70.300003
20160711213000,278.799988,293.559998,39.777777,41,56.799999,100,69.5,72.300003,70.300003
20160711214500,278.799988,288.640015,39.111113,41,57.400002,100,69.300003,72.300003,70.300003
20160711220000,278.799988,288.640015,39.111113,41,57.400002,100,69.5,72.300003,70.300003
20160711221500,278.799988,288.640015,39.111113,41,57.400002,100,69.5,72.300003,70.300003
20160711223000,278.799988,288.640015,39.111113,41,57.400002,100,69.300003,72.300003,70.300003
20160711224500,278.799988,293.559998,39.777777,41,57.400002,100,69.199997,72.300003,70.300003
20160711230000,278.799988,293.559998,39.777777,41,60.0,100,69.199997,72.300003,70.300003
20160711231500,278.799988,288.640015,39.111113,41,66.699997,100,69.599998,72.300003,70.300003
20160711233000,278.799988,293.559998,39.777777,41,69.599998,100,69.900002,72.300003,70.300003
20160711234500,278.799988,293.559998,39.777777,41,68.099998,100,70.0,72.300003,70.300003
20160712000000,278.799988,293.559998,39.777777,41,66.800003,100,70.0,72.300003,70.300003
20160712001500,278.799988,293.559998,39.777777,41,66.800003,100,70.099998,72.300003,70.300003
20160712003000,278.799988,288.640015,39.111113,41,69.599998,100,70.199997,72.300003,70.300003
20160712004500,278.799988,293.559998,39.777777,41,67.699997,100,70.199997,72.300003,70.300003
20160712010000,278.799988,293.559998,39.777777,41,67.699997,100,70.199997,72.300003,70.300003
20160712011500,278.799988,288.640015,39.111113,41,66.400002,100,70.099998,72.300003,70.300003
20160712013000,278.799988,293.559998,39.777777,41,68.599998,100,70.199997,72.300003,70.300003
20160712014500,278.799988,293.559998,39.777777,41,67.300003,100,70.199997,72.300003,70.300003
20160712020000,278.799988,293.559998,39.777777,41,66.300003,100,70.199997,72.300003,70.300003
20160712021500,278.799988,288.640015,39.111113,41,67.800003,100,70.199997,72.300003,70.300003
20160712023000,278.799988,288.640015,39.111113,41,67.800003,100,70.199997,72.300003,70.300003
20160712024500,278.799988,288.640015,39.111113,41,66.800003,100,70.199997,72.300003,70.300003
20160712030000,278.799988,293.559998,39.777777,41,66.800003,100,70.199997,72.300003,70.300003
20160712031500,278.799988,288.640015,39.111113,41,67.699997,100,70.199997,72.300003,70.300003
