PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712033000,278.799988,288.640015,39.111113,41,67.699997,100,70.199997,72.300003,70.300003
20160712034500,278.799988,303.399994,41.11111,41,66.800003,100,70.199997,72.300003,70.300003
20160712040000,278.799988,303.399994,41.11111,41,66.800003,100,70.199997,72.300003,70.300003
20160712041500,278.799988,296.839996,40.222222,41,68.099998,100,70.099998,72.300003,70.300003
20160712043000,278.799988,293.559998,39.777777,41,66.800003,100,70.099998,72.300003,70.300003
20160712044500,278.799988,293.559998,39.777777,41,65.800003,100,70.099998,72.300003,70.300003
20160712050000,278.799988,288.640015,39.111113,41,68.599998,100,70.099998,72.300003,70.300003
20160712051500,278.799988,282.080017,38.222225,41,67.900002,100,70.199997,72.300003,70.300003
20160712053000,278.799988,282.080017,38.222225,41,67.900002,100,70.300003,72.300003,70.300003
20160712054500,278.799988,282.080017,38.222225,41,67.900002,100,70.300003,72.300003,70.300003
20160712060000,278.799988,282.080017,38.222225,41,68.699997,100,70.300003,72.300003,70.300003
20160712061500,278.799988,293.559998,39.777777,41,67.300003,100,70.300003,72.300003,70.300003
20160712063000,278.799988,293.559998,39.777777,41,68.5,100,70.300003,72.300003,70.300003
20160712064500,278.799988,293.559998,39.777777,41,68.5,100,70.400002,72.300003,70.300003
20160712070000,278.799988,293.559998,39.777777,41,68.5,100,70.5,72.300003,70.300003
20160712071500,278.799988,288.640015,39.111113,41,68.5,100,70.5,72.300003,70.300003
20160712073000,278.799988,288.640015,39.111113,41,57.599998,0,70.300003,72.300003,70.300003
20160712074500,278.799988,288.640015,39.111113,41,57.599998,100,69.800003,72.300003,70.300003
20160712080000,278.799988,288.640015,39.111113,41,57.599998,100,69.699997,72.300003,70.300003
20160712081500,278.799988,288.640015,39.111113,41,57.599998,100,69.699997,72.300003,70.300003
20160712083000,278.799988,285.359985,38.666665,41,57.599998,100,69.599998,72.300003,70.300003
20160712084500,278.799988,282.080017,38.222225,41,57.599998,100,69.599998,72.300003,70.300003
20160712090000,278.799988,282.080017,38.222225,41,58.700001,100,69.5,72.300003,70.300003
20160712091500,278.799988,285.359985,38.666665,41,58.700001,100,69.5,72.300003,70.300003
20160712093000,278.799988,282.080017,38.222225,41,58.700001,100,69.400002,72.300003,70.300003
20160712094500,278.799988,293.559998,39.777777,41,58.700001,100,69.300003,72.300003,70.300003
20160712100000,278.799988,288.640015,39.111113,41,62.400002,100,69.300003,72.300003,70.300003
20160712101500,278.799988,288.640015,39.111113,41,67.300003,100,69.699997,72.300003,70.300003
20160712103000,278.799988,288.640015,39.111113,41,67.300003,100,69.900002,72.300003,70.300003
20160712104500,278.799988,293.559998,39.777777,41,69.199997,100,70.099998,72.300003,70.300003
20160712110000,278.799988,288.640015,39.111113,41,66.300003,100,70.199997,72.300003,70.300003
20160712111500,278.799988,288.640015,39.111113,41,66.300003,100,70.300003,72.300003,70.300003
20160712113000,278.799988,285.359985,38.666665,41,68.699997,100,70.5,72.300003,70.300003
20160712114500,278.799988,288.640015,39.111113,41,59.200001,0,70.199997,72.300003,70.300003
20160712120000,278.799988,288.640015,39.111113,41,58.0,100,70.0,72.300003,70.300003
20160712121500,278.799988,293.559998,39.777777,41,58.0,100,69.699997,72.300003,70.300003
20160712123000,278.799988,293.559998,39.777777,41,58.599998,100,69.699997,72.300003,70.300003
20160712124500,278.799988,288.640015,39.111113,41,58.599998,100,69.400002,72.300003,70.300003
20160712130000,278.799988,288.640015,39.111113,41,58.599998,100,69.400002,72.300003,70.300003
20160712131500,278.799988,288.640015,39.111113,41,59.5,100,69.599998,72.300003,70.300003
20160712133000,278.799988,288.640015,39.111113,41,58.799999,100,69.5,72.300003,70.300003
20160712134500,278.799988,285.359985,38.666665,41,58.799999,100,69.599998,72.300003,70.300003
20160712140000,278.799988,285.359985,38.666665,41,58.799999,100,69.599998,72.300003,70.300003
20160712141500,278.799988,285.359985,38.666665,41,58.799999,100,69.599998,72.300003,70.300003
20160712143000,278.799988,293.559998,39.777777,41,58.799999,100,69.599998,72.300003,70.300003
20160712144500,278.799988,288.640015,39.111113,41,61.5,100,69.699997,72.300003,70.300003
20160712150000,278.799988,288.640015,39.111113,41,62.700001,100,69.900002,72.300003,70.300003
20160712151500,278.799988,285.359985,38.666665,41,61.900002,100,70.0,72.300003,70.300003
20160712153000,278.799988,288.640015,39.111113,41,61.900002,100,70.0,72.300003,70.300003
20160712154500,278.799988,288.640015,39.111113,41,61.200001,100,70.199997,72.300003,70.300003
20160712160000,278.799988,288.640015,39.111113,41,64.0,100,70.300003,72.300003,70.300003
20160712161500,278.799988,288.640015,39.111113,41,62.799999,100,70.400002,72.300003,70.300003
20160712163000,278.799988,285.359985,38.666665,41,62.799999,100,70.5,72.300003,70.300003
20160712164500,278.799988,282.080017,38.222225,41,62.0,100,70.400002,72.300003,70.300003
20160712170000,278.799988,285.359985,38.666665,41,62.799999,100,70.5,72.300003,70.300003
20160712171500,278.799988,282.080017,38.222225,41,58.400002,0,70.5,72.300003,70.300003
20160712173000,278.799988,285.359985,38.666665,41,57.599998,0,70.400002,72.300003,70.300003
20160712174500,278.799988,288.640015,39.111113,41,57.599998,0,70.300003,72.300003,70.300003
20160712180000,278.799988,288.640015,39.111113,41,58.299999,0,70.400002,72.300003,70.300003
20160712181500,278.799988,293.559998,39.777777,41,58.299999,0,70.400002,72.300003,70.300003
20160712183000,278.799988,296.839996,40.222222,41,58.299999,0,70.400002,72.300003,70.300003
20160712184500,278.799988,288.640015,39.111113,41,58.299999,0,70.400002,72.300003,70.300003
20160712190000,278.799988,285.359985,38.666665,41,58.299999,0,70.400002,72.300003,70.300003
20160712191500,278.799988,285.359985,38.666665,41,58.299999,0,70.5,72.300003,70.300003
20160712193000,278.799988,288.640015,39.111113,41,58.299999,0,70.400002,72.300003,70.300003
20160712194500,278.799988,293.559998,39.777777,41,58.299999,0,70.300003,72.300003,70.300003
20160712200000,278.799988,285.359985,38.666665,41,58.299999,0,70.300003,72.300003,70.300003
20160712201500,278.799988,285.359985,38.666665,41,58.299999,0,70.199997,72.300003,70.300003
20160712203000,278.799988,288.640015,39.111113,41,57.599998,100,70.0,72.300003,70.300003
20160712204500,278.799988,282.080017,38.222225,41,57.599998,100,69.900002,72.300003,70.300003
20160712210000,278.799988,285.359985,38.666665,41,57.599998,100,69.900002,72.300003,70.300003
20160712211500,278.799988,285.359985,38.666665,41,57.599998,100,69.800003,72.300003,70.300003
20160712213000,278.799988,282.080017,38.222225,41,57.599998,100,69.699997,72.300003,70.300003
20160712214500,278.799988,285.359985,38.666665,41,57.599998,100,69.699997,72.300003,70.300003
20160712220000,278.799988,285.359985,38.666665,41,57.599998,100,69.699997,72.300003,70.300003
20160712221500,278.799988,282.080017,38.222225,41,57.599998,100,69.699997,72.300003,70.300003
20160712223000,278.799988,285.359985,38.666665,41,57.599998,100,69.699997,72.300003,70.300003
20160712224500,278.799988,285.359985,38.666665,41,57.599998,100,69.699997,72.300003,70.300003
20160712230000,278.799988,285.359985,38.666665,41,57.599998,100,69.599998,72.300003,70.300003
20160712231500,278.799988,288.640015,39.111113,41,58.299999,100,69.699997,72.300003,70.300003
20160712233000,278.799988,285.359985,38.666665,41,59.099998,100,69.699997,72.300003,70.300003
20160712234500,278.799988,285.359985,38.666665,41,59.099998,100,69.699997,72.300003,70.300003
20160713000000,278.799988,288.640015,39.111113,41,59.099998,100,69.599998,72.300003,70.300003
20160713001500,278.799988,285.359985,38.666665,41,61.099998,100,69.699997,72.300003,70.300003
20160713003000,278.799988,285.359985,38.666665,41,65.300003,100,69.800003,72.300003,70.300003
20160713004500,278.799988,285.359985,38.666665,41,65.300003,100,70.0,72.300003,70.300003
20160713010000,278.799988,293.559998,39.777777,41,65.300003,100,70.099998,72.300003,70.300003
20160713011500,278.799988,282.080017,38.222225,7,65.300003,0,70.199997,72.300003,70.300003
20160713013000,278.799988,282.080017,38.222225,41,58.299999,100,70.0,72.300003,70.300003
20160713014500,278.799988,282.080017,38.222225,41,57.099998,100,69.699997,72.300003,70.300003
20160713020000,278.799988,275.519989,37.333332,41,57.799999,100,69.599998,72.300003,70.300003
20160713021500,278.799988,282.080017,38.222225,41,57.200001,100,69.599998,72.300003,70.300003
20160713023000,278.799988,275.519989,37.333332,41,58.299999,100,69.599998,72.300003,70.300003
20160713024500,278.799988,282.080017,38.222225,41,58.299999,100,69.599998,72.300003,70.300003
20160713030000,278.799988,275.519989,37.333332,41,58.299999,100,69.599998,72.300003,70.300003
20160713031500,278.799988,275.519989,37.333332,41,58.299999,100,69.5,72.300003,70.300003
20160713033000,278.799988,275.519989,37.333332,41,58.299999,100,69.400002,72.300003,70.300003
20160713034500,278.799988,275.519989,37.333332,41,58.299999,100,69.400002,72.300003,70.300003
20160713040000,278.799988,275.519989,37.333332,41,61.5,100,69.5,72.300003,70.300003
20160713041500,278.799988,282.080017,38.222225,41,65.300003,100,69.699997,72.300003,70.300003
20160713043000,278.799988,275.519989,37.333332,41,67.900002,100,70.0,72.300003,70.300003
20160713044500,278.799988,285.359985,38.666665,41,67.900002,100,70.199997,72.300003,70.300003
20160713050000,278.799988,282.080017,38.222225,41,68.599998,100,70.300003,72.300003,70.300003
20160713051500,278.799988,285.359985,38.666665,41,67.699997,100,70.400002,72.300003,70.300003
20160713053000,278.799988,285.359985,38.666665,41,67.699997,100,70.5,72.300003,70.300003
20160713054500,278.799988,285.359985,38.666665,41,67.699997,100,70.5,72.300003,70.300003
20160713060000,278.799988,285.359985,38.666665,41,57.5,100,70.099998,72.300003,70.300003
20160713061500,278.799988,285.359985,38.666665,41,57.5,100,69.900002,72.300003,70.300003
20160713063000,278.799988,293.559998,39.777777,41,57.5,100,69.699997,72.300003,70.300003
20160713064500,278.799988,288.640015,39.111113,41,57.5,100,69.599998,72.300003,70.300003
20160713070000,278.799988,293.559998,39.777777,41,57.5,100,69.5,72.300003,70.300003
20160713071500,278.799988,288.640015,39.111113,41,57.5,100,69.599998,72.300003,70.300003
20160713073000,278.799988,288.640015,39.111113,41,57.5,100,69.699997,72.300003,70.300003
20160713074500,278.799988,293.559998,39.777777,41,58.299999,100,69.800003,72.300003,70.300003
20160713080000,278.799988,288.640015,39.111113,41,58.299999,100,69.800003,72.300003,70.300003
20160713081500,278.799988,285.359985,38.666665,41,58.299999,100,69.699997,72.300003,70.300003
20160713083000,278.799988,285.359985,38.666665,41,58.299999,100,69.699997,72.300003,70.300003
20160713084500,278.799988,282.080017,38.222225,41,59.099998,100,69.699997,72.300003,70.300003
20160713090000,278.799988,285.359985,38.666665,41,59.099998,100,69.800003,72.300003,70.300003
20160713091500,278.799988,285.359985,38.666665,41,59.099998,100,69.800003,72.300003,70.300003
20160713093000,278.799988,282.080017,38.222225,41,59.099998,100,69.900002,72.300003,70.300003
20160713094500,278.799988,275.519989,37.333332,41,59.099998,100,69.900002,72.300003,70.300003
20160713100000,278.799988,282.080017,38.222225,41,59.099998,100,70.0,72.300003,70.300003
20160713101500,278.799988,275.519989,37.333332,41,59.099998,100,69.900002,72.300003,70.300003
20160713103000,278.799988,282.080017,38.222225,41,60.799999,100,69.900002,72.300003,70.300003
20160713104500,278.799988,275.519989,37.333332,41,62.0,100,70.0,72.300003,70.300003
20160713110000,278.799988,275.519989,37.333332,41,62.0,100,70.199997,72.300003,70.300003
20160713111500,278.799988,265.680023,36.000003,39,61.200001,100,70.199997,72.300003,70.300003
20160713113000,278.799988,265.680023,36.000003,39,61.200001,100,70.300003,72.300003,70.300003
20160713114500,278.799988,265.680023,36.000003,39,61.200001,100,70.300003,72.300003,70.300003
20160713120000,278.799988,262.399994,35.555555,39,62.0,100,70.400002,72.300003,70.300003
20160713121500,278.799988,262.399994,35.555555,39,62.0,100,70.5,72.300003,70.300003
20160713123000,278.799988,257.480011,34.88889,39,61.200001,100,70.300003,72.300003,70.300003
20160713124500,278.799988,265.680023,36.000003,39,62.0,100,70.300003,72.300003,70.300003
20160713130000,278.799988,265.680023,36.000003,39,61.200001,100,70.300003,72.300003,70.300003
20160713131500,278.799988,262.399994,35.555555,39,62.0,100,70.400002,72.300003,70.300003
20160713133000,278.799988,272.23999,36.888888,39,61.200001,100,70.400002,72.300003,70.300003
20160713134500,278.799988,262.399994,35.555555,39,61.200001,100,70.5,72.300003,70.300003
20160713140000,278.799988,272.23999,36.888888,39,60.400002,100,70.5,72.300003,70.300003
20160713141500,278.799988,272.23999,36.888888,39,60.400002,100,70.5,72.300003,70.300003
20160713143000,278.799988,272.23999,36.888888,39,60.400002,100,70.5,72.300003,70.300003
20160713144500,278.799988,272.23999,36.888888,39,61.299999,0,70.599998,72.300003,70.300003
20160713150000,278.799988,265.680023,36.000003,39,58.799999,0,70.5,72.300003,70.300003
20160713151500,278.799988,272.23999,36.888888,39,58.799999,0,70.599998,72.300003,70.300003
20160713153000,278.799988,265.680023,36.000003,39,58.799999,0,70.699997,72.300003,70.300003
20160713154500,278.799988,275.519989,37.333332,39,58.799999,0,70.599998,72.300003,70.300003
20160713160000,278.799988,272.23999,36.888888,39,58.799999,0,70.5,72.300003,70.300003
20160713161500,278.799988,275.519989,37.333332,39,58.0,0,70.5,72.300003,70.300003
20160713163000,278.799988,275.519989,37.333332,39,58.700001,0,70.5,72.300003,70.300003
20160713164500,278.799988,275.519989,37.333332,39,58.0,0,70.5,72.300003,70.300003
20160713170000,278.799988,265.680023,36.000003,39,58.700001,0,70.400002,72.300003,70.300003
20160713171500,278.799988,272.23999,36.888888,39,58.700001,0,70.300003,72.300003,70.300003
20160713173000,278.799988,272.23999,36.888888,39,58.700001,0,70.199997,72.300003,70.300003
20160713174500,278.799988,275.519989,37.333332,39,58.700001,0,70.199997,72.300003,70.300003
20160713180000,278.799988,275.519989,37.333332,39,58.700001,0,70.199997,72.300003,70.300003
20160713181500,278.799988,275.519989,37.333332,39,58.700001,0,70.199997,72.300003,70.300003
20160713183000,278.799988,282.080017,38.222225,39,58.700001,0,70.199997,72.300003,70.300003
20160713184500,278.799988,272.23999,36.888888,39,58.700001,0,70.199997,72.300003,70.300003
20160713190000,278.799988,275.519989,37.333332,39,58.0,0,70.199997,72.300003,70.300003
20160713191500,278.799988,275.519989,37.333332,39,58.0,0,70.300003,72.300003,70.300003
20160713193000,278.799988,275.519989,37.333332,39,58.0,0,70.0,72.300003,70.300003
20160713194500,278.799988,272.23999,36.888888,39,58.0,100,70.0,72.300003,70.300003
20160713200000,278.799988,275.519989,37.333332,39,58.0,100,69.900002,72.300003,70.300003
20160713201500,278.799988,275.519989,37.333332,39,58.0,100,69.900002,72.300003,70.300003
20160713203000,278.799988,275.519989,37.333332,39,58.0,100,69.800003,72.300003,70.300003
20160713204500,278.799988,275.519989,37.333332,39,58.0,100,69.800003,72.300003,70.300003
20160713210000,278.799988,275.519989,37.333332,39,58.0,100,69.800003,72.300003,70.300003
20160713211500,278.799988,272.23999,36.888888,39,58.0,100,69.800003,72.300003,70.300003
20160713213000,278.799988,275.519989,37.333332,39,58.0,100,69.699997,72.300003,70.300003
20160713214500,278.799988,275.519989,37.333332,39,58.700001,100,69.800003,72.300003,70.300003
20160713220000,278.799988,275.519989,37.333332,39,58.700001,100,69.699997,72.300003,70.300003
20160713221500,278.799988,275.519989,37.333332,39,58.700001,100,69.800003,72.300003,70.300003
20160713223000,278.799988,272.23999,36.888888,39,58.700001,100,69.699997,72.300003,70.300003
20160713224500,278.799988,272.23999,36.888888,39,58.700001,100,69.699997,72.300003,70.300003
20160713230000,278.799988,272.23999,36.888888,39,58.700001,100,69.699997,72.300003,70.300003
20160713231500,278.799988,272.23999,36.888888,39,58.700001,100,69.699997,72.300003,70.300003
20160713233000,278.799988,265.680023,36.000003,39,58.700001,100,69.699997,72.300003,70.300003
20160713234500,278.799988,272.23999,36.888888,39,58.700001,100,69.699997,72.300003,70.300003
20160714000000,278.799988,265.680023,36.000003,39,61.099998,100,69.699997,72.300003,70.300003
20160714001500,278.799988,272.23999,36.888888,39,62.0,100,69.900002,72.300003,70.300003
20160714003000,278.799988,265.680023,36.000003,39,62.0,100,70.0,72.300003,70.300003
20160714004500,278.799988,272.23999,36.888888,39,63.0,100,70.199997,72.300003,70.300003
20160714010000,278.799988,265.680023,36.000003,39,63.0,100,70.199997,72.300003,70.300003
20160714011500,278.799988,272.23999,36.888888,39,63.0,100,70.099998,72.300003,70.300003
20160714013000,278.799988,265.680023,36.000003,39,63.0,100,70.099998,72.300003,70.300003
20160714014500,278.799988,265.680023,36.000003,39,63.0,100,70.099998,72.300003,70.300003
20160714020000,278.799988,262.399994,35.555555,39,63.0,100,70.199997,72.300003,70.300003
20160714021500,278.799988,257.480011,34.88889,39,64.0,100,70.199997,72.300003,70.300003
20160714023000,278.799988,257.480011,34.88889,39,63.200001,100,70.300003,72.300003,70.300003
20160714024500,278.799988,262.399994,35.555555,39,63.200001,100,70.199997,72.300003,70.300003
20160714030000,278.799988,257.480011,34.88889,39,63.200001,100,70.300003,72.300003,70.300003
20160714031500,278.799988,257.480011,34.88889,39,64.0,100,70.300003,72.300003,70.300003
20160714033000,278.799988,257.480011,34.88889,39,63.200001,100,70.300003,72.300003,70.300003
20160714034500,278.799988,257.480011,34.88889,39,63.200001,100,70.199997,72.300003,70.300003
20160714040000,278.799988,257.480011,34.88889,39,63.200001,100,70.300003,72.300003,70.300003
20160714041500,278.799988,252.559998,34.222222,39,63.200001,100,70.199997,72.300003,70.300003
20160714043000,278.799988,257.480011,34.88889,39,63.200001,100,70.199997,72.300003,70.300003
20160714044500,278.799988,257.480011,34.88889,39,63.200001,100,70.199997,72.300003,70.300003
20160714050000,278.799988,262.399994,35.555555,39,63.200001,100,70.199997,72.300003,70.300003
20160714051500,278.799988,257.480011,34.88889,39,63.200001,100,70.199997,72.300003,70.300003
20160714053000,278.799988,262.399994,35.555555,39,63.200001,100,70.199997,72.300003,70.300003
20160714054500,278.799988,265.680023,36.000003,39,63.200001,100,70.199997,72.300003,70.300003
20160714060000,278.799988,272.23999,36.888888,39,62.400002,100,70.199997,72.300003,70.300003
20160714061500,278.799988,272.23999,36.888888,39,63.200001,100,70.199997,72.300003,70.300003
20160714063000,278.799988,275.519989,37.333332,39,63.200001,100,70.099998,72.300003,70.300003
20160714064500,278.799988,265.680023,36.000003,39,63.200001,100,70.099998,72.300003,70.300003
20160714070000,278.799988,262.399994,35.555555,39,63.200001,100,70.300003,72.300003,70.300003
20160714071500,278.799988,257.480011,34.88889,39,63.200001,100,70.5,72.300003,70.300003
20160714073000,278.799988,252.559998,34.222222,39,63.200001,100,70.5,72.300003,70.300003
20160714074500,278.799988,257.480011,34.88889,39,63.200001,100,70.5,72.300003,70.300003
20160714080000,278.799988,262.399994,35.555555,39,63.200001,100,70.5,72.300003,70.300003
20160714081500,278.799988,257.480011,34.88889,39,58.0,0,70.5,72.300003,70.300003
20160714083000,278.799988,262.399994,35.555555,39,58.0,0,70.300003,72.300003,70.300003
20160714084500,278.799988,262.399994,35.555555,39,58.0,0,70.199997,72.300003,70.300003
20160714090000,278.799988,262.399994,35.555555,39,58.0,100,69.900002,72.300003,70.300003
20160714091500,278.799988,262.399994,35.555555,39,58.0,100,70.0,72.300003,70.300003
20160714093000,278.799988,257.480011,34.88889,39,57.200001,100,69.900002,72.300003,70.300003
20160714094500,278.799988,262.399994,35.555555,39,57.200001,100,69.800003,72.300003,70.300003
20160714100000,278.799988,262.399994,35.555555,39,57.900002,100,69.800003,72.300003,70.300003
20160714101500,278.799988,257.480011,34.88889,39,57.900002,100,70.0,72.300003,70.300003
20160714103000,278.799988,257.480011,34.88889,39,57.900002,100,70.099998,72.300003,70.300003
20160714104500,278.799988,257.480011,34.88889,39,57.900002,100,70.0,72.300003,70.300003
20160714110000,278.799988,257.480011,34.88889,39,57.900002,100,70.0,72.300003,70.300003
20160714111500,278.799988,257.480011,34.88889,39,57.900002,100,70.199997,72.300003,70.300003
20160714113000,278.799988,257.480011,34.88889,39,57.900002,100,70.199997,72.300003,70.300003
20160714114500,278.799988,257.480011,34.88889,39,58.700001,100,70.199997,72.300003,70.300003
20160714120000,278.799988,257.480011,34.88889,39,58.0,100,70.099998,72.300003,70.300003
20160714121500,278.799988,257.480011,34.88889,39,58.0,100,70.0,72.300003,70.300003
20160714123000,278.799988,252.559998,34.222222,39,58.0,100,70.0,72.300003,70.300003
20160714124500,278.799988,252.559998,34.222222,39,58.0,100,70.0,72.300003,70.300003
20160714130000,278.799988,257.480011,34.88889,39,58.0,100,70.099998,72.300003,70.300003
20160714131500,278.799988,257.480011,34.88889,39,58.0,100,70.199997,72.300003,70.300003
20160714133000,278.799988,262.399994,35.555555,39,58.0,100,70.199997,72.300003,70.300003
20160714134500,278.799988,257.480011,34.88889,39,57.200001,100,70.199997,72.300003,70.300003
20160714140000,278.799988,262.399994,35.555555,39,57.900002,100,70.0,72.300003,70.300003
20160714141500,278.799988,257.480011,34.88889,39,57.900002,100,70.0,72.300003,70.300003
20160714143000,278.799988,262.399994,35.555555,39,57.200001,100,70.0,72.300003,70.300003
20160714144500,278.799988,257.480011,34.88889,39,57.900002,100,70.0,72.300003,70.300003
20160714150000,278.799988,262.399994,35.555555,39,57.900002,100,70.0,72.300003,70.300003
20160714151500,278.799988,262.399994,35.555555,39,57.900002,100,70.0,72.300003,70.300003
20160714153000,278.799988,265.680023,36.000003,39,57.900002,100,70.099998,72.300003,70.300003
20160714154500,278.799988,275.519989,37.333332,39,57.900002,100,70.0,72.300003,70.300003
20160714160000,278.799988,272.23999,36.888888,39,57.900002,100,70.099998,72.300003,70.300003
20160714161500,278.799988,272.23999,36.888888,39,57.900002,100,70.199997,72.300003,70.300003
20160714163000,278.799988,265.680023,36.000003,39,57.900002,100,70.300003,72.300003,70.300003
20160714164500,278.799988,262.399994,35.555555,39,57.900002,100,70.0,72.300003,70.300003
20160714170000,278.799988,257.480011,34.88889,39,57.900002,100,70.0,72.300003,70.300003
20160714171500,278.799988,252.559998,34.222222,39,57.900002,100,70.0,72.300003,70.300003
20160714173000,278.799988,257.480011,34.88889,39,57.900002,100,69.800003,72.300003,70.300003
20160714174500,278.799988,257.480011,34.88889,39,57.900002,100,69.800003,72.300003,70.300003
20160714180000,278.799988,257.480011,34.88889,39,58.599998,100,69.900002,72.300003,70.300003
20160714181500,278.799988,257.480011,34.88889,39,58.599998,100,70.0,72.300003,70.300003
20160714183000,278.799988,257.480011,34.88889,39,58.599998,100,69.900002,72.300003,70.300003
20160714184500,278.799988,257.480011,34.88889,39,58.599998,100,69.900002,72.300003,70.300003
20160714190000,278.799988,257.480011,34.88889,39,58.599998,100,69.900002,72.300003,70.300003
20160714191500,278.799988,257.480011,34.88889,39,58.599998,100,69.900002,72.300003,70.300003
20160714193000,278.799988,262.399994,35.555555,39,58.599998,100,69.800003,72.300003,70.300003
20160714194500,278.799988,257.480011,34.88889,39,58.599998,100,69.800003,72.300003,70.300003
20160714200000,278.799988,257.480011,34.88889,39,58.599998,100,69.699997,72.300003,70.300003
20160714201500,278.799988,262.399994,35.555555,39,58.599998,100,69.699997,72.300003,70.300003
20160714203000,278.799988,265.680023,36.000003,39,58.599998,100,69.599998,72.300003,70.300003
20160714204500,278.799988,265.680023,36.000003,39,58.599998,100,69.599998,72.300003,70.300003
20160714210000,278.799988,265.680023,36.000003,39,61.200001,100,69.699997,72.300003,70.300003
20160714211500,278.799988,265.680023,36.000003,39,64.400002,100,69.900002,72.300003,70.300003
20160714213000,278.799988,265.680023,36.000003,39,64.400002,100,70.0,72.300003,70.300003
20160714214500,278.799988,265.680023,36.000003,39,64.400002,100,70.0,72.300003,70.300003
20160714220000,278.799988,265.680023,36.000003,39,64.400002,100,70.0,72.300003,70.300003
20160714221500,278.799988,272.23999,36.888888,39,64.400002,100,70.0,72.300003,70.300003
20160714223000,278.799988,262.399994,35.555555,39,63.200001,100,70.0,72.300003,70.300003
20160714224500,278.799988,257.480011,34.88889,39,64.0,100,70.099998,72.300003,70.300003
20160714230000,278.799988,252.559998,34.222222,39,64.0,100,70.199997,72.300003,70.300003
20160714231500,278.799988,262.399994,35.555555,39,64.0,100,70.199997,72.300003,70.300003
20160714233000,278.799988,257.480011,34.88889,39,64.800003,100,70.199997,72.300003,70.300003
20160714234500,278.799988,257.480011,34.88889,39,64.0,100,70.199997,72.300003,70.300003
20160715000000,278.799988,262.399994,35.555555,39,64.0,100,70.300003,72.300003,70.300003
20160715001500,278.799988,262.399994,35.555555,39,64.0,100,70.300003,72.300003,70.300003
20160715003000,278.799988,257.480011,34.88889,39,64.0,100,70.300003,72.300003,70.300003
20160715004500,278.799988,257.480011,34.88889,39,64.0,100,70.300003,72.300003,70.300003
20160715010000,278.799988,262.399994,35.555555,39,64.0,100,70.199997,72.300003,70.300003
20160715011500,278.799988,262.399994,35.555555,39,64.0,100,70.199997,72.300003,70.300003
20160715013000,278.799988,257.480011,34.88889,39,64.0,100,70.199997,72.300003,70.300003
20160715014500,278.799988,262.399994,35.555555,39,64.0,100,70.199997,72.300003,70.300003
20160715020000,278.799988,262.399994,35.555555,39,64.0,100,70.199997,72.300003,70.300003
20160715021500,278.799988,262.399994,35.555555,39,64.800003,100,70.300003,72.300003,70.300003
20160715023000,278.799988,257.480011,34.88889,39,64.800003,100,70.199997,72.300003,70.300003
20160715024500,278.799988,262.399994,35.555555,39,58.200001,0,70.400002,72.300003,70.300003
20160715030000,278.799988,252.559998,34.222222,39,57.599998,100,69.800003,72.300003,70.300003
20160715031500,278.799988,257.480011,34.88889,39,57.599998,100,69.5,72.300003,70.300003
20160715033000,278.799988,257.480011,34.88889,39,57.599998,100,69.400002,72.300003,70.300003
20160715034500,278.799988,257.480011,34.88889,39,57.599998,100,69.300003,72.300003,70.300003
20160715040000,278.799988,262.399994,35.555555,39,57.599998,100,69.300003,72.300003,70.300003
20160715041500,278.799988,257.480011,34.88889,39,58.299999,100,69.300003,72.300003,70.300003
20160715043000,278.799988,265.680023,36.000003,39,58.299999,100,69.199997,72.300003,70.300003
20160715044500,278.799988,257.480011,34.88889,39,64.0,100,69.5,72.300003,70.300003
20160715050000,278.799988,257.480011,34.88889,39,66.199997,100,69.800003,72.300003,70.300003
20160715051500,278.799988,257.480011,34.88889,39,66.199997,100,70.099998,72.300003,70.300003
20160715053000,278.799988,262.399994,35.555555,39,66.199997,100,70.300003,72.300003,70.300003
20160715054500,278.799988,262.399994,35.555555,39,60.0,0,70.5,72.300003,70.300003
20160715060000,278.799988,262.399994,35.555555,39,57.599998,100,69.699997,72.300003,70.300003
20160715061500,278.799988,262.399994,35.555555,39,57.599998,100,69.400002,72.300003,70.300003
20160715063000,278.799988,257.480011,34.88889,39,57.599998,100,69.199997,72.300003,70.300003
20160715064500,278.799988,262.399994,35.555555,39,57.599998,100,69.599998,72.300003,70.300003
20160715070000,278.799988,262.399994,35.555555,39,57.599998,100,69.599998,72.300003,70.300003
20160715071500,278.799988,262.399994,35.555555,39,57.599998,100,69.599998,72.300003,70.300003
20160715073000,278.799988,257.480011,34.88889,39,58.299999,100,69.699997,72.300003,70.300003
20160715074500,278.799988,257.480011,34.88889,39,58.299999,100,69.699997,72.300003,70.300003
20160715080000,278.799988,262.399994,35.555555,39,58.299999,100,69.900002,72.300003,70.300003
20160715081500,278.799988,257.480011,34.88889,39,58.299999,100,69.900002,72.300003,70.300003
20160715083000,278.799988,262.399994,35.555555,39,58.299999,100,70.0,72.300003,70.300003
20160715084500,278.799988,257.480011,34.88889,39,58.299999,100,69.800003,72.300003,70.300003
20160715090000,278.799988,257.480011,34.88889,39,59.099998,100,69.800003,72.300003,70.300003
20160715091500,278.799988,257.480011,34.88889,39,62.400002,100,69.800003,72.300003,70.300003
20160715093000,278.799988,262.399994,35.555555,39,64.0,100,69.800003,72.300003,70.300003
20160715094500,278.799988,252.559998,34.222222,39,64.800003,100,70.0,72.300003,70.300003
20160715100000,278.799988,257.480011,34.88889,39,67.300003,100,70.099998,72.300003,70.300003
20160715101500,278.799988,257.480011,34.88889,39,67.300003,100,70.199997,72.300003,70.300003
20160715103000,278.799988,257.480011,34.88889,39,66.300003,100,70.300003,72.300003,70.300003
20160715104500,278.799988,257.480011,34.88889,39,66.300003,100,70.400002,72.300003,70.300003
20160715110000,278.799988,257.480011,34.88889,39,64.400002,100,70.400002,72.300003,70.300003
20160715111500,278.799988,257.480011,34.88889,39,66.800003,100,70.5,72.300003,70.300003
20160715113000,278.799988,257.480011,34.88889,39,58.299999,100,70.099998,72.300003,70.300003
20160715114500,278.799988,257.480011,34.88889,39,57.599998,100,70.099998,72.300003,70.300003
20160715120000,278.799988,257.480011,34.88889,39,57.599998,100,70.099998,72.300003,70.300003
20160715121500,278.799988,252.559998,34.222222,39,57.599998,100,70.099998,72.300003,70.300003
20160715123000,278.799988,257.480011,34.88889,39,57.599998,100,70.099998,72.300003,70.300003
20160715124500,278.799988,252.559998,34.222222,39,57.599998,100,70.0,72.300003,70.300003
20160715130000,278.799988,252.559998,34.222222,39,57.599998,100,70.099998,72.300003,70.300003
20160715131500,278.799988,252.559998,34.222222,39,57.599998,100,69.800003,72.300003,70.300003
20160715133000,278.799988,257.480011,34.88889,39,57.599998,100,69.800003,72.300003,70.300003
20160715134500,278.799988,257.480011,34.88889,39,57.599998,100,69.800003,72.300003,70.300003
20160715140000,278.799988,262.399994,35.555555,39,57.599998,100,69.800003,72.300003,70.300003
20160715141500,278.799988,265.680023,36.000003,39,57.599998,100,69.800003,72.300003,70.300003
20160715143000,278.799988,257.480011,34.88889,39,57.599998,100,69.800003,72.300003,70.300003
20160715144500,278.799988,257.480011,34.88889,39,58.299999,100,69.800003,72.300003,70.300003
20160715150000,278.799988,262.399994,35.555555,39,58.299999,100,69.900002,72.300003,70.300003
20160715151500,278.799988,262.399994,35.555555,39,58.299999,100,69.800003,72.300003,70.300003
20160715153000,278.799988,257.480011,34.88889,39,58.299999,100,69.800003,72.300003,70.300003
20160715154500,278.799988,265.680023,36.000003,39,58.299999,100,69.800003,72.300003,70.300003
20160715160000,278.799988,262.399994,35.555555,39,58.299999,100,69.800003,72.300003,70.300003
20160715161500,278.799988,262.399994,35.555555,39,58.299999,100,69.800003,72.300003,70.300003
20160715163000,278.799988,265.680023,36.000003,39,58.299999,100,69.699997,72.300003,70.300003
20160715164500,278.799988,265.680023,36.000003,39,58.299999,100,69.699997,72.300003,70.300003
20160715170000,278.799988,265.680023,36.000003,39,58.299999,100,69.599998,72.300003,70.300003
20160715171500,278.799988,272.23999,36.888888,39,59.099998,100,69.699997,72.300003,70.300003
20160715173000,278.799988,265.680023,36.000003,39,60.299999,100,70.0,72.300003,70.300003
20160715174500,278.799988,272.23999,36.888888,39,60.299999,100,70.199997,72.300003,70.300003
20160715180000,278.799988,265.680023,36.000003,39,60.299999,100,70.199997,72.300003,70.300003
20160715181500,278.799988,262.399994,35.555555,39,60.299999,100,70.099998,72.300003,70.300003
20160715183000,278.799988,262.399994,35.555555,39,60.299999,100,70.099998,72.300003,70.300003
20160715184500,278.799988,257.480011,34.88889,39,61.099998,100,70.099998,72.300003,70.300003
20160715190000,278.799988,257.480011,34.88889,39,60.0,100,70.0,72.300003,70.300003
20160715191500,278.799988,257.480011,34.88889,39,60.700001,100,70.099998,72.300003,70.300003
20160715193000,278.799988,257.480011,34.88889,39,60.700001,100,70.300003,72.300003,70.300003
20160715194500,278.799988,252.559998,34.222222,39,60.700001,100,70.300003,72.300003,70.300003
20160715200000,278.799988,252.559998,34.222222,39,60.700001,100,70.0,72.300003,70.300003
20160715201500,278.799988,257.480011,34.88889,39,59.900002,100,69.800003,72.300003,70.300003
20160715203000,278.799988,252.559998,34.222222,39,62.400002,100,69.900002,72.300003,70.300003
20160715204500,278.799988,257.480011,34.88889,39,63.200001,100,69.900002,72.300003,70.300003
20160715210000,278.799988,257.480011,34.88889,39,65.0,100,70.0,72.300003,70.300003
20160715211500,278.799988,262.399994,35.555555,39,64.0,100,70.0,72.300003,70.300003
20160715213000,278.799988,265.680023,36.000003,39,65.800003,100,70.099998,72.300003,70.300003
20160715214500,278.799988,265.680023,36.000003,39,67.599998,100,70.199997,72.300003,70.300003
20160715220000,278.799988,265.680023,36.000003,39,67.599998,100,70.300003,72.300003,70.300003
20160715221500,278.799988,262.399994,35.555555,39,66.800003,100,70.400002,72.300003,70.300003
20160715223000,278.799988,262.399994,35.555555,39,66.800003,100,70.5,72.300003,70.300003
20160715224500,278.799988,262.399994,35.555555,39,59.599998,100,70.300003,72.300003,70.300003
20160715230000,278.799988,252.559998,34.222222,39,58.0,100,69.800003,72.300003,70.300003
20160715231500,278.799988,257.480011,34.88889,39,57.200001,100,69.599998,72.300003,70.300003
20160715233000,278.799988,257.480011,34.88889,39,57.200001,100,69.400002,72.300003,70.300003
20160715234500,278.799988,252.559998,34.222222,39,57.200001,100,69.300003,72.300003,70.300003
20160716000000,278.799988,252.559998,34.222222,39,57.900002,100,69.199997,72.300003,70.300003
20160716001500,278.799988,262.399994,35.555555,39,57.900002,100,69.199997,72.300003,70.300003
20160716003000,278.799988,262.399994,35.555555,39,59.5,100,69.199997,72.300003,70.300003
20160716004500,278.799988,257.480011,34.88889,39,67.300003,100,69.5,72.300003,70.300003
20160716010000,278.799988,257.480011,34.88889,39,68.199997,100,69.900002,72.300003,70.300003
20160716011500,278.799988,583.839966,79.111106,21,72.5,0,70.400002,72.300003,70.300003
20160716013000,278.799988,285.359985,38.666665,41,57.700001,100,69.699997,72.300003,70.300003
20160716014500,278.799988,282.080017,38.222225,41,56.799999,100,69.199997,72.300003,70.300003
20160716020000,278.799988,285.359985,38.666665,41,57.599998,100,69.0,72.300003,70.300003
20160716021500,278.799988,285.359985,38.666665,41,58.299999,100,68.900002,72.300003,70.300003
20160716023000,278.799988,285.359985,38.666665,41,58.299999,100,68.800003,72.300003,70.300003
20160716024500,278.799988,282.080017,38.222225,41,67.300003,100,69.300003,72.300003,70.300003
20160716030000,278.799988,282.080017,38.222225,41,71.199997,100,69.900002,72.300003,70.300003
20160716031500,278.799988,282.080017,38.222225,41,71.199997,100,70.099998,72.300003,70.300003
20160716033000,278.799988,282.080017,38.222225,41,68.599998,100,70.199997,72.300003,70.300003
20160716034500,278.799988,275.519989,37.333332,41,69.599998,100,70.199997,72.300003,70.300003
20160716040000,278.799988,285.359985,38.666665,41,68.699997,100,70.300003,72.300003,70.300003
20160716041500,278.799988,282.080017,38.222225,41,67.300003,100,70.300003,72.300003,70.300003
20160716043000,278.799988,285.359985,38.666665,41,69.099998,100,70.300003,72.300003,70.300003
20160716044500,278.799988,285.359985,38.666665,41,69.099998,100,70.5,72.300003,70.300003
20160716050000,278.799988,282.080017,38.222225,41,69.099998,100,70.400002,72.300003,70.300003
20160716051500,278.799988,275.519989,37.333332,41,69.099998,100,70.5,72.300003,70.300003
20160716053000,278.799988,285.359985,38.666665,41,62.0,100,70.400002,72.300003,70.300003
20160716054500,278.799988,288.640015,39.111113,41,57.599998,100,69.400002,72.300003,70.300003
20160716060000,278.799988,293.559998,39.777777,41,57.599998,100,69.099998,72.300003,70.300003
20160716061500,278.799988,293.559998,39.777777,41,57.599998,100,68.900002,72.300003,70.300003
20160716063000,278.799988,296.839996,40.222222,41,57.599998,100,68.900002,72.300003,70.300003
20160716064500,278.799988,296.839996,40.222222,41,64.400002,100,68.900002,72.300003,70.300003
20160716070000,278.799988,303.399994,41.11111,41,69.900002,100,69.699997,72.300003,70.300003
20160716071500,278.799988,296.839996,40.222222,41,69.900002,100,70.0,72.300003,70.300003
20160716073000,278.799988,296.839996,40.222222,41,67.699997,100,70.0,72.300003,70.300003
20160716074500,278.799988,296.839996,40.222222,41,70.5,100,70.099998,72.300003,70.300003
20160716080000,278.799988,296.839996,40.222222,41,68.800003,100,70.199997,72.300003,70.300003
20160716081500,278.799988,293.559998,39.777777,41,68.800003,100,70.300003,72.300003,70.300003
20160716083000,278.799988,296.839996,40.222222,41,68.800003,100,70.300003,72.300003,70.300003
20160716084500,278.799988,288.640015,39.111113,41,68.800003,100,70.400002,72.300003,70.300003
20160716090000,278.799988,288.640015,39.111113,41,69.599998,100,70.5,72.300003,70.300003
20160716091500,278.799988,285.359985,38.666665,41,67.0,100,70.5,72.300003,70.300003
20160716093000,278.799988,288.640015,39.111113,41,58.299999,100,69.699997,72.300003,70.300003
20160716094500,278.799988,288.640015,39.111113,41,58.299999,100,69.400002,72.300003,70.300003
20160716100000,278.799988,285.359985,38.666665,41,58.299999,100,69.300003,72.300003,70.300003
20160716101500,278.799988,282.080017,38.222225,41,58.299999,100,69.099998,72.300003,70.300003
20160716103000,278.799988,285.359985,38.666665,41,58.299999,100,69.099998,72.300003,70.300003
20160716104500,278.799988,285.359985,38.666665,41,59.5,100,69.0,72.300003,70.300003
20160716110000,278.799988,288.640015,39.111113,41,69.599998,100,69.300003,72.300003,70.300003
20160716111500,278.799988,293.559998,39.777777,41,68.800003,100,70.0,72.300003,70.300003
20160716113000,278.799988,285.359985,38.666665,41,68.099998,100,70.0,72.300003,70.300003
20160716114500,278.799988,293.559998,39.777777,41,67.300003,100,70.0,72.300003,70.300003
20160716120000,278.799988,293.559998,39.777777,41,67.300003,100,70.099998,72.300003,70.300003
20160716121500,278.799988,288.640015,39.111113,41,66.199997,100,70.099998,72.300003,70.300003
20160716123000,278.799988,296.839996,40.222222,41,67.300003,100,70.099998,72.300003,70.300003
20160716124500,278.799988,293.559998,39.777777,41,66.199997,100,70.099998,72.300003,70.300003
20160716130000,278.799988,303.399994,41.11111,41,67.300003,100,70.300003,72.300003,70.300003
20160716131500,278.799988,288.640015,39.111113,41,67.300003,100,70.300003,72.300003,70.300003
20160716133000,278.799988,285.359985,38.666665,41,67.300003,100,70.400002,72.300003,70.300003
20160716134500,278.799988,285.359985,38.666665,41,67.300003,100,70.400002,72.300003,70.300003
20160716140000,278.799988,285.359985,38.666665,41,67.300003,100,70.300003,72.300003,70.300003
20160716141500,278.799988,282.080017,38.222225,41,67.300003,100,70.300003,72.300003,70.300003
20160716143000,278.799988,285.359985,38.666665,41,67.300003,100,70.300003,72.300003,70.300003
20160716144500,278.799988,282.080017,38.222225,41,66.199997,100,70.300003,72.300003,70.300003
20160716150000,278.799988,285.359985,38.666665,41,66.199997,100,70.300003,72.300003,70.300003
20160716151500,278.799988,285.359985,38.666665,41,67.199997,100,70.300003,72.300003,70.300003
20160716153000,278.799988,288.640015,39.111113,41,59.200001,0,70.5,72.300003,70.300003
20160716154500,278.799988,285.359985,38.666665,41,57.5,100,69.900002,72.300003,70.300003
20160716160000,278.799988,275.519989,37.333332,41,56.799999,100,69.800003,72.300003,70.300003
20160716161500,278.799988,285.359985,38.666665,41,57.5,100,69.800003,72.300003,70.300003
20160716163000,278.799988,293.559998,39.777777,41,57.5,100,69.599998,72.300003,70.300003
20160716164500,278.799988,288.640015,39.111113,41,58.299999,100,69.599998,72.300003,70.300003
20160716170000,278.799988,288.640015,39.111113,41,57.599998,100,69.599998,72.300003,70.300003
20160716171500,278.799988,288.640015,39.111113,41,57.599998,100,69.599998,72.300003,70.300003
20160716173000,278.799988,288.640015,39.111113,41,58.299999,100,69.800003,72.300003,70.300003
20160716174500,278.799988,288.640015,39.111113,41,58.299999,100,69.800003,72.300003,70.300003
20160716180000,278.799988,288.640015,39.111113,41,59.099998,100,70.0,72.300003,70.300003
20160716181500,278.799988,282.080017,38.222225,41,59.099998,100,69.900002,72.300003,70.300003
20160716183000,278.799988,285.359985,38.666665,41,59.099998,100,69.699997,72.300003,70.300003
20160716184500,278.799988,288.640015,39.111113,41,58.400002,100,69.599998,72.300003,70.300003
20160716190000,278.799988,282.080017,38.222225,41,58.400002,100,69.599998,72.300003,70.300003
20160716191500,278.799988,282.080017,38.222225,41,59.099998,100,69.5,72.300003,70.300003
20160716193000,278.799988,275.519989,37.333332,41,63.400002,100,69.599998,72.300003,70.300003
20160716194500,278.799988,288.640015,39.111113,41,66.800003,100,69.800003,72.300003,70.300003
20160716200000,278.799988,275.519989,37.333332,41,66.800003,100,70.199997,72.300003,70.300003
20160716201500,278.799988,282.080017,38.222225,41,66.800003,100,70.400002,72.300003,70.300003
20160716203000,278.799988,282.080017,38.222225,41,66.800003,100,70.400002,72.300003,70.300003
20160716204500,278.799988,288.640015,39.111113,41,66.800003,100,70.300003,72.300003,70.300003
20160716210000,278.799988,288.640015,39.111113,41,67.699997,100,70.199997,72.300003,70.300003
20160716211500,278.799988,288.640015,39.111113,41,66.699997,100,70.199997,72.300003,70.300003
20160716213000,278.799988,293.559998,39.777777,41,66.699997,100,70.199997,72.300003,70.300003
20160716214500,278.799988,282.080017,38.222225,41,66.699997,100,70.099998,72.300003,70.300003
20160716220000,278.799988,288.640015,39.111113,41,67.699997,100,70.099998,72.300003,70.300003
20160716221500,278.799988,288.640015,39.111113,41,66.699997,100,70.099998,72.300003,70.300003
20160716223000,278.799988,293.559998,39.777777,41,65.800003,100,70.0,72.300003,70.300003
20160716224500,278.799988,288.640015,39.111113,41,65.800003,100,70.0,72.300003,70.300003
20160716230000,278.799988,288.640015,39.111113,41,65.800003,100,70.0,72.300003,70.300003
20160716231500,278.799988,282.080017,38.222225,41,66.800003,100,70.099998,72.300003,70.300003
20160716233000,278.799988,282.080017,38.222225,41,66.800003,100,70.099998,72.300003,70.300003
20160716234500,278.799988,285.359985,38.666665,41,66.800003,100,70.099998,72.300003,70.300003
20160717000000,278.799988,285.359985,38.666665,41,66.800003,100,70.099998,72.300003,70.300003
20160717001500,278.799988,288.640015,39.111113,41,65.800003,100,70.0,72.300003,70.300003
20160717003000,278.799988,282.080017,38.222225,41,66.800003,100,70.099998,72.300003,70.300003
20160717004500,278.799988,282.080017,38.222225,41,65.400002,100,70.0,72.300003,70.300003
20160717010000,278.799988,285.359985,38.666665,41,65.400002,100,70.099998,72.300003,70.300003
20160717011500,278.799988,293.559998,39.777777,41,65.400002,100,70.0,72.300003,70.300003
20160717013000,278.799988,293.559998,39.777777,41,67.199997,100,70.0,72.300003,70.300003
20160717014500,278.799988,296.839996,40.222222,41,67.199997,100,70.099998,72.300003,70.300003
20160717020000,278.799988,293.559998,39.777777,41,67.199997,100,70.199997,72.300003,70.300003
20160717021500,278.799988,293.559998,39.777777,41,68.400002,100,70.199997,72.300003,70.300003
20160717023000,278.799988,296.839996,40.222222,41,66.800003,100,70.199997,72.300003,70.300003
20160717024500,278.799988,296.839996,40.222222,41,67.699997,100,70.199997,72.300003,70.300003
20160717030000,278.799988,296.839996,40.222222,41,67.699997,100,70.199997,72.300003,70.300003
20160717031500,278.799988,293.559998,39.777777,41,67.699997,100,70.199997,72.300003,70.300003
20160717033000,278.799988,293.559998,39.777777,41,66.800003,100,70.199997,72.300003,70.300003
20160717034500,278.799988,285.359985,38.666665,41,66.800003,100,70.199997,72.300003,70.300003
20160717040000,278.799988,288.640015,39.111113,41,68.400002,100,70.199997,72.300003,70.300003
20160717041500,278.799988,288.640015,39.111113,41,68.400002,100,70.199997,72.300003,70.300003
20160717043000,278.799988,293.559998,39.777777,41,67.699997,100,70.199997,72.300003,70.300003
20160717044500,278.799988,288.640015,39.111113,41,68.599998,100,70.199997,72.300003,70.300003
20160717050000,278.799988,288.640015,39.111113,41,67.699997,100,70.199997,72.300003,70.300003
20160717051500,278.799988,293.559998,39.777777,41,69.599998,100,70.199997,72.300003,70.300003
20160717053000,278.799988,285.359985,38.666665,41,66.300003,100,70.199997,72.300003,70.300003
20160717054500,278.799988,285.359985,38.666665,41,66.300003,100,70.099998,72.300003,70.300003
20160717060000,278.799988,293.559998,39.777777,41,66.300003,100,70.199997,72.300003,70.300003
20160717061500,278.799988,303.399994,41.11111,41,66.300003,100,70.099998,72.300003,70.300003
20160717063000,278.799988,303.399994,41.11111,41,68.199997,100,70.199997,72.300003,70.300003
20160717064500,278.799988,296.839996,40.222222,41,66.400002,100,70.099998,72.300003,70.300003
20160717070000,278.799988,293.559998,39.777777,41,69.199997,100,70.099998,72.300003,70.300003
20160717071500,278.799988,296.839996,40.222222,41,67.199997,100,70.099998,72.300003,70.300003
20160717073000,278.799988,296.839996,40.222222,41,66.300003,100,70.099998,72.300003,70.300003
20160717074500,278.799988,296.839996,40.222222,41,68.199997,100,70.199997,72.300003,70.300003
20160717080000,278.799988,293.559998,39.777777,41,67.199997,100,70.199997,72.300003,70.300003
20160717081500,278.799988,293.559998,39.777777,41,69.099998,100,70.300003,72.300003,70.300003
20160717083000,278.799988,285.359985,38.666665,41,69.099998,100,70.300003,72.300003,70.300003
20160717084500,278.799988,288.640015,39.111113,41,66.900002,100,70.400002,72.300003,70.300003
20160717090000,278.799988,285.359985,38.666665,41,68.699997,100,70.400002,72.300003,70.300003
20160717091500,278.799988,282.080017,38.222225,41,68.699997,100,70.400002,72.300003,70.300003
20160717093000,278.799988,293.559998,39.777777,41,67.5,100,70.5,72.300003,70.300003
20160717094500,278.799988,288.640015,39.111113,41,67.5,100,70.5,72.300003,70.300003
20160717100000,278.799988,285.359985,38.666665,41,68.599998,100,70.5,72.300003,70.300003
20160717101500,278.799988,288.640015,39.111113,41,58.700001,100,69.900002,72.300003,70.300003
20160717103000,278.799988,293.559998,39.777777,41,58.0,100,69.699997,72.300003,70.300003
20160717104500,278.799988,296.839996,40.222222,41,58.0,100,69.300003,72.300003,70.300003
20160717110000,278.799988,293.559998,39.777777,41,58.0,100,69.199997,72.300003,70.300003
20160717111500,278.799988,296.839996,40.222222,41,58.0,100,69.099998,72.300003,70.300003
20160717113000,278.799988,293.559998,39.777777,41,58.700001,100,68.900002,72.300003,70.300003
20160717114500,278.799988,288.640015,39.111113,41,65.800003,100,69.199997,72.300003,70.300003
20160717120000,278.799988,296.839996,40.222222,41,67.699997,100,69.699997,72.300003,70.300003
20160717121500,278.799988,293.559998,39.777777,41,67.699997,100,70.0,72.300003,70.300003
20160717123000,278.799988,288.640015,39.111113,41,71.0,100,70.300003,72.300003,70.300003
20160717124500,278.799988,285.359985,38.666665,41,71.0,100,70.5,72.300003,70.300003
20160717130000,278.799988,285.359985,38.666665,41,58.799999,100,69.900002,72.300003,70.300003
20160717131500,278.799988,285.359985,38.666665,41,58.0,100,69.5,72.300003,70.300003
20160717133000,278.799988,288.640015,39.111113,41,58.0,100,69.300003,72.300003,70.300003
20160717134500,278.799988,285.359985,38.666665,41,58.700001,100,69.400002,72.300003,70.300003
20160717140000,278.799988,285.359985,38.666665,41,58.0,100,69.400002,72.300003,70.300003
