PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717141500,278.799988,285.359985,38.666665,41,58.0,100,69.400002,72.300003,70.300003
20160717143000,278.799988,285.359985,38.666665,41,58.700001,100,69.099998,72.300003,70.300003
20160717144500,278.799988,285.359985,38.666665,41,64.800003,100,69.5,72.300003,70.300003
20160717150000,278.799988,285.359985,38.666665,41,64.800003,100,69.800003,72.300003,70.300003
20160717151500,278.799988,285.359985,38.666665,41,64.800003,100,69.900002,72.300003,70.300003
20160717153000,278.799988,285.359985,38.666665,41,66.199997,100,70.0,72.300003,70.300003
20160717154500,278.799988,293.559998,39.777777,41,66.199997,100,70.199997,72.300003,70.300003
20160717160000,278.799988,293.559998,39.777777,41,66.199997,100,70.300003,72.300003,70.300003
20160717161500,278.799988,288.640015,39.111113,41,66.199997,100,70.300003,72.300003,70.300003
20160717163000,278.799988,288.640015,39.111113,41,64.900002,100,70.300003,72.300003,70.300003
20160717164500,278.799988,288.640015,39.111113,41,64.900002,100,70.400002,72.300003,70.300003
20160717170000,278.799988,288.640015,39.111113,41,64.900002,100,70.5,72.300003,70.300003
20160717171500,278.799988,285.359985,38.666665,41,64.900002,100,70.5,72.300003,70.300003
20160717173000,278.799988,282.080017,38.222225,41,66.300003,100,70.5,72.300003,70.300003
20160717174500,278.799988,285.359985,38.666665,41,58.400002,100,70.300003,72.300003,70.300003
20160717180000,278.799988,282.080017,38.222225,41,57.599998,100,70.0,72.300003,70.300003
20160717181500,278.799988,282.080017,38.222225,41,57.599998,100,69.900002,72.300003,70.300003
20160717183000,278.799988,285.359985,38.666665,41,57.599998,100,69.699997,72.300003,70.300003
20160717184500,278.799988,285.359985,38.666665,41,57.599998,100,69.599998,72.300003,70.300003
20160717190000,278.799988,285.359985,38.666665,41,57.599998,100,69.5,72.300003,70.300003
20160717191500,278.799988,275.519989,37.333332,41,58.299999,100,69.400002,72.300003,70.300003
20160717193000,278.799988,285.359985,38.666665,41,58.299999,100,69.400002,72.300003,70.300003
20160717194500,278.799988,285.359985,38.666665,41,58.299999,100,69.5,72.300003,70.300003
20160717200000,278.799988,282.080017,38.222225,41,58.299999,100,69.400002,72.300003,70.300003
20160717201500,278.799988,293.559998,39.777777,41,60.700001,100,69.199997,72.300003,70.300003
20160717203000,278.799988,285.359985,38.666665,41,65.900002,100,69.599998,72.300003,70.300003
20160717204500,278.799988,293.559998,39.777777,41,69.199997,100,69.900002,72.300003,70.300003
20160717210000,278.799988,288.640015,39.111113,41,67.300003,100,70.0,72.300003,70.300003
20160717211500,278.799988,285.359985,38.666665,41,66.300003,100,70.099998,72.300003,70.300003
20160717213000,278.799988,285.359985,38.666665,41,68.099998,100,70.099998,72.300003,70.300003
20160717214500,278.799988,275.519989,37.333332,41,69.199997,100,70.300003,72.300003,70.300003
20160717220000,278.799988,282.080017,38.222225,41,67.300003,100,70.400002,72.300003,70.300003
20160717221500,278.799988,282.080017,38.222225,41,67.300003,100,70.400002,72.300003,70.300003
20160717223000,278.799988,282.080017,38.222225,41,58.0,100,70.0,72.300003,70.300003
20160717224500,278.799988,282.080017,38.222225,41,57.200001,100,69.599998,72.300003,70.300003
20160717230000,278.799988,282.080017,38.222225,41,57.200001,100,69.400002,72.300003,70.300003
20160717231500,278.799988,282.080017,38.222225,41,57.900002,100,69.099998,72.300003,70.300003
20160717233000,278.799988,282.080017,38.222225,41,57.900002,100,69.099998,72.300003,70.300003
20160717234500,278.799988,285.359985,38.666665,41,58.700001,100,69.099998,72.300003,70.300003
20160718000000,278.799988,285.359985,38.666665,41,62.400002,100,69.099998,72.300003,70.300003
20160718001500,278.799988,285.359985,38.666665,41,68.599998,100,69.599998,72.300003,70.300003
20160718003000,278.799988,288.640015,39.111113,41,69.300003,100,70.0,72.300003,70.300003
20160718004500,278.799988,285.359985,38.666665,41,67.300003,100,70.099998,72.300003,70.300003
20160718010000,278.799988,288.640015,39.111113,41,70.099998,100,70.199997,72.300003,70.300003
20160718011500,278.799988,288.640015,39.111113,41,68.699997,100,70.400002,72.300003,70.300003
20160718013000,278.799988,288.640015,39.111113,41,67.699997,100,70.5,72.300003,70.300003
20160718014500,278.799988,288.640015,39.111113,41,67.699997,100,70.5,72.300003,70.300003
20160718020000,278.799988,282.080017,38.222225,41,70.699997,100,70.5,72.300003,70.300003
20160718021500,278.799988,282.080017,38.222225,41,57.599998,100,69.800003,72.300003,70.300003
20160718023000,278.799988,282.080017,38.222225,41,57.599998,100,69.300003,72.300003,70.300003
20160718024500,278.799988,282.080017,38.222225,41,57.599998,100,69.199997,72.300003,70.300003
20160718030000,278.799988,285.359985,38.666665,41,57.599998,100,69.099998,72.300003,70.300003
20160718031500,278.799988,285.359985,38.666665,41,58.200001,100,69.0,72.300003,70.300003
20160718033000,278.799988,285.359985,38.666665,41,60.299999,100,69.0,72.300003,70.300003
20160718034500,278.799988,282.080017,38.222225,41,68.699997,100,69.599998,72.300003,70.300003
20160718040000,278.799988,282.080017,38.222225,41,67.699997,100,69.800003,72.300003,70.300003
20160718041500,278.799988,275.519989,37.333332,41,69.099998,100,70.199997,72.300003,70.300003
20160718043000,278.799988,285.359985,38.666665,41,70.199997,100,70.300003,72.300003,70.300003
20160718044500,278.799988,285.359985,38.666665,41,67.699997,100,70.300003,72.300003,70.300003
20160718050000,278.799988,288.640015,39.111113,41,67.699997,100,70.300003,72.300003,70.300003
20160718051500,278.799988,288.640015,39.111113,41,70.099998,100,70.400002,72.300003,70.300003
20160718053000,278.799988,285.359985,38.666665,41,67.699997,100,70.5,72.300003,70.300003
20160718054500,278.799988,288.640015,39.111113,41,68.599998,100,70.5,72.300003,70.300003
20160718060000,278.799988,293.559998,39.777777,41,58.400002,100,70.199997,72.300003,70.300003
20160718061500,278.799988,285.359985,38.666665,41,57.599998,100,69.800003,72.300003,70.300003
20160718063000,278.799988,282.080017,38.222225,41,57.599998,100,69.400002,72.300003,70.300003
20160718064500,278.799988,285.359985,38.666665,41,57.599998,100,69.099998,72.300003,70.300003
20160718070000,278.799988,288.640015,39.111113,41,58.299999,100,69.099998,72.300003,70.300003
20160718071500,278.799988,288.640015,39.111113,41,58.299999,100,68.900002,72.300003,70.300003
20160718073000,278.799988,285.359985,38.666665,41,63.599998,100,69.099998,72.300003,70.300003
20160718074500,278.799988,282.080017,38.222225,41,69.599998,100,69.599998,72.300003,70.300003
20160718080000,278.799988,285.359985,38.666665,41,69.599998,100,70.0,72.300003,70.300003
20160718081500,278.799988,288.640015,39.111113,41,69.599998,100,70.099998,72.300003,70.300003
20160718083000,278.799988,282.080017,38.222225,41,68.199997,100,70.300003,72.300003,70.300003
20160718084500,278.799988,282.080017,38.222225,41,69.199997,100,70.300003,72.300003,70.300003
20160718090000,278.799988,285.359985,38.666665,41,70.099998,100,70.400002,72.300003,70.300003
20160718091500,278.799988,282.080017,38.222225,41,67.300003,100,70.400002,72.300003,70.300003
20160718093000,278.799988,285.359985,38.666665,41,60.799999,100,70.400002,72.300003,70.300003
20160718094500,278.799988,285.359985,38.666665,41,58.0,100,70.0,72.300003,70.300003
20160718100000,278.799988,282.080017,38.222225,41,58.0,100,69.800003,72.300003,70.300003
20160718101500,278.799988,282.080017,38.222225,41,58.0,100,69.699997,72.300003,70.300003
20160718103000,278.799988,285.359985,38.666665,41,58.0,100,69.699997,72.300003,70.300003
20160718104500,278.799988,282.080017,38.222225,41,58.0,100,69.699997,72.300003,70.300003
20160718110000,278.799988,285.359985,38.666665,41,58.0,100,69.699997,72.300003,70.300003
20160718111500,278.799988,293.559998,39.777777,41,59.099998,100,69.599998,72.300003,70.300003
20160718113000,278.799988,303.399994,41.11111,41,59.099998,100,69.900002,72.300003,70.300003
20160718114500,278.799988,296.839996,40.222222,41,59.099998,100,69.900002,72.300003,70.300003
20160718120000,278.799988,293.559998,39.777777,41,59.099998,100,70.0,72.300003,70.300003
20160718121500,278.799988,288.640015,39.111113,41,59.099998,100,69.900002,72.300003,70.300003
20160718123000,278.799988,293.559998,39.777777,41,59.099998,100,70.0,72.300003,70.300003
20160718124500,278.799988,293.559998,39.777777,41,59.099998,100,69.900002,72.300003,70.300003
20160718130000,278.799988,293.559998,39.777777,41,59.099998,100,69.699997,72.300003,70.300003
20160718131500,278.799988,296.839996,40.222222,41,58.400002,100,69.699997,72.300003,70.300003
20160718133000,278.799988,296.839996,40.222222,41,58.400002,100,69.599998,72.300003,70.300003
20160718134500,278.799988,296.839996,40.222222,41,59.200001,100,69.800003,72.300003,70.300003
20160718140000,278.799988,288.640015,39.111113,41,60.0,100,69.900002,72.300003,70.300003
20160718141500,278.799988,293.559998,39.777777,41,60.0,100,69.900002,72.300003,70.300003
20160718143000,278.799988,288.640015,39.111113,41,63.599998,100,69.800003,72.300003,70.300003
20160718144500,278.799988,293.559998,39.777777,41,64.900002,100,70.0,72.300003,70.300003
20160718150000,278.799988,303.399994,41.11111,41,64.900002,100,70.300003,72.300003,70.300003
20160718151500,278.799988,296.839996,40.222222,41,64.099998,100,70.199997,72.300003,70.300003
20160718153000,278.799988,303.399994,41.11111,41,64.099998,100,70.199997,72.300003,70.300003
20160718154500,278.799988,293.559998,39.777777,41,64.099998,100,70.300003,72.300003,70.300003
20160718160000,278.799988,296.839996,40.222222,41,64.099998,100,70.199997,72.300003,70.300003
20160718161500,278.799988,296.839996,40.222222,41,64.099998,100,70.300003,72.300003,70.300003
20160718163000,278.799988,293.559998,39.777777,41,64.099998,100,70.199997,72.300003,70.300003
20160718164500,278.799988,288.640015,39.111113,41,64.099998,100,70.300003,72.300003,70.300003
20160718170000,278.799988,296.839996,40.222222,41,64.099998,100,70.300003,72.300003,70.300003
20160718171500,278.799988,296.839996,40.222222,41,64.099998,100,70.400002,72.300003,70.300003
20160718173000,278.799988,293.559998,39.777777,41,64.099998,100,70.300003,72.300003,70.300003
20160718174500,278.799988,296.839996,40.222222,41,64.099998,100,70.300003,72.300003,70.300003
20160718180000,278.799988,293.559998,39.777777,41,64.099998,100,70.300003,72.300003,70.300003
20160718181500,278.799988,293.559998,39.777777,41,64.099998,100,70.199997,72.300003,70.300003
20160718183000,278.799988,303.399994,41.11111,41,64.099998,100,70.099998,72.300003,70.300003
20160718184500,278.799988,303.399994,41.11111,41,64.099998,100,70.099998,72.300003,70.300003
20160718190000,278.799988,296.839996,40.222222,41,63.200001,100,70.0,72.300003,70.300003
20160718191500,278.799988,296.839996,40.222222,41,65.699997,100,69.900002,72.300003,70.300003
20160718193000,278.799988,293.559998,39.777777,41,67.699997,100,70.099998,72.300003,70.300003
20160718194500,278.799988,288.640015,39.111113,41,66.300003,100,70.199997,72.300003,70.300003
20160718200000,278.799988,288.640015,39.111113,41,66.300003,100,70.199997,72.300003,70.300003
20160718201500,278.799988,288.640015,39.111113,41,66.300003,100,70.199997,72.300003,70.300003
20160718203000,278.799988,293.559998,39.777777,41,66.300003,100,70.300003,72.300003,70.300003
20160718204500,278.799988,288.640015,39.111113,41,66.300003,100,70.099998,72.300003,70.300003
20160718210000,278.799988,288.640015,39.111113,41,67.199997,100,70.199997,72.300003,70.300003
20160718211500,278.799988,296.839996,40.222222,41,66.300003,100,70.199997,72.300003,70.300003
20160718213000,278.799988,293.559998,39.777777,41,66.300003,100,70.300003,72.300003,70.300003
20160718214500,278.799988,293.559998,39.777777,41,66.300003,100,70.199997,72.300003,70.300003
20160718220000,278.799988,296.839996,40.222222,41,67.300003,100,70.199997,72.300003,70.300003
20160718221500,278.799988,296.839996,40.222222,41,66.300003,100,70.199997,72.300003,70.300003
20160718223000,278.799988,296.839996,40.222222,41,66.300003,100,70.199997,72.300003,70.300003
20160718224500,278.799988,293.559998,39.777777,41,67.199997,100,70.199997,72.300003,70.300003
20160718230000,278.799988,296.839996,40.222222,41,67.199997,100,70.199997,72.300003,70.300003
20160718231500,278.799988,293.559998,39.777777,41,65.800003,100,70.300003,72.300003,70.300003
20160718233000,278.799988,293.559998,39.777777,41,65.800003,100,70.300003,72.300003,70.300003
20160718234500,278.799988,293.559998,39.777777,41,65.800003,100,70.300003,72.300003,70.300003
20160719000000,278.799988,296.839996,40.222222,41,65.800003,100,70.300003,72.300003,70.300003
20160719001500,278.799988,293.559998,39.777777,41,66.699997,100,70.400002,72.300003,70.300003
20160719003000,278.799988,296.839996,40.222222,41,66.699997,100,70.300003,72.300003,70.300003
20160719004500,278.799988,288.640015,39.111113,41,65.800003,100,70.199997,72.300003,70.300003
20160719010000,278.799988,288.640015,39.111113,41,66.699997,100,70.199997,72.300003,70.300003
20160719011500,278.799988,282.080017,38.222225,41,66.699997,100,70.199997,72.300003,70.300003
20160719013000,278.799988,282.080017,38.222225,41,66.699997,100,70.099998,72.300003,70.300003
20160719014500,278.799988,282.080017,38.222225,41,67.900002,100,70.199997,72.300003,70.300003
20160719020000,278.799988,282.080017,38.222225,41,66.300003,100,70.099998,72.300003,70.300003
20160719021500,278.799988,282.080017,38.222225,41,66.300003,100,70.099998,72.300003,70.300003
20160719023000,278.799988,288.640015,39.111113,41,67.199997,100,70.099998,72.300003,70.300003
20160719024500,278.799988,296.839996,40.222222,41,67.199997,100,70.099998,72.300003,70.300003
20160719030000,278.799988,303.399994,41.11111,41,65.800003,100,70.0,72.300003,70.300003
20160719031500,278.799988,296.839996,40.222222,41,68.599998,100,70.0,72.300003,70.300003
20160719033000,278.799988,303.399994,41.11111,41,68.599998,100,70.300003,72.300003,70.300003
20160719034500,278.799988,303.399994,41.11111,41,66.800003,100,70.199997,72.300003,70.300003
20160719040000,278.799988,293.559998,39.777777,41,67.900002,100,70.300003,72.300003,70.300003
20160719041500,278.799988,303.399994,41.11111,41,69.099998,100,70.400002,72.300003,70.300003
20160719043000,278.799988,296.839996,40.222222,41,68.199997,100,70.5,72.300003,70.300003
20160719044500,278.799988,303.399994,41.11111,41,57.599998,100,70.0,72.300003,70.300003
20160719050000,278.799988,296.839996,40.222222,41,57.599998,100,69.800003,72.300003,70.300003
20160719051500,278.799988,296.839996,40.222222,41,57.599998,100,69.599998,72.300003,70.300003
20160719053000,278.799988,288.640015,39.111113,41,57.599998,100,69.300003,72.300003,70.300003
20160719054500,278.799988,285.359985,38.666665,41,57.599998,100,69.300003,72.300003,70.300003
20160719060000,278.799988,285.359985,38.666665,41,57.599998,100,69.199997,72.300003,70.300003
20160719061500,278.799988,288.640015,39.111113,41,58.400002,100,69.199997,72.300003,70.300003
20160719063000,278.799988,288.640015,39.111113,41,60.0,100,69.300003,72.300003,70.300003
20160719064500,278.799988,288.640015,39.111113,41,66.199997,100,69.5,72.300003,70.300003
20160719070000,278.799988,282.080017,38.222225,41,65.300003,100,70.5,72.300003,70.300003
20160719071500,278.799988,282.080017,38.222225,41,57.599998,0,70.5,72.300003,70.300003
20160719073000,278.799988,285.359985,38.666665,41,57.599998,0,70.199997,72.300003,70.300003
20160719074500,278.799988,285.359985,38.666665,41,57.599998,0,70.5,72.300003,70.300003
20160719080000,278.799988,293.559998,39.777777,41,57.599998,0,70.699997,72.300003,70.300003
20160719081500,278.799988,285.359985,38.666665,41,57.599998,0,70.599998,72.300003,70.300003
20160719083000,278.799988,288.640015,39.111113,41,57.599998,0,70.400002,72.300003,70.300003
20160719084500,278.799988,288.640015,39.111113,41,57.599998,0,70.300003,72.300003,70.300003
20160719090000,278.799988,303.399994,41.11111,41,57.599998,0,70.199997,72.300003,70.300003
20160719091500,278.799988,296.839996,40.222222,41,58.299999,0,70.300003,72.300003,70.300003
20160719093000,278.799988,296.839996,40.222222,41,58.299999,0,70.699997,72.300003,70.300003
20160719094500,278.799988,296.839996,40.222222,41,58.299999,0,70.699997,72.300003,70.300003
20160719100000,278.799988,296.839996,40.222222,41,58.299999,0,70.800003,72.300003,70.300003
20160719101500,278.799988,323.080017,43.77778,43,58.299999,0,71.099998,72.300003,70.300003
20160719103000,278.799988,293.559998,39.777777,41,58.299999,0,71.0,72.300003,70.300003
20160719104500,278.799988,288.640015,39.111113,41,58.299999,0,71.400002,72.300003,70.300003
20160719110000,278.799988,303.399994,41.11111,42,58.299999,0,71.699997,72.300003,70.300003
20160719111500,278.799988,551.039978,74.666664,53,58.299999,0,71.099998,70.400002,68.400002
20160719113000,278.799988,490.359985,66.444442,51,57.200001,0,70.699997,70.400002,68.400002
20160719114500,278.799988,434.600006,58.88889,47,57.200001,0,69.900002,70.400002,68.400002
20160719120000,278.799988,344.399994,46.666666,43,57.200001,0,69.800003,70.400002,68.400002
20160719121500,278.799988,314.880005,42.666667,42,57.200001,0,70.099998,70.400002,68.400002
20160719123000,278.799988,296.839996,40.222222,41,57.200001,0,69.900002,70.400002,68.400002
20160719124500,278.799988,303.399994,41.11111,41,57.900002,0,70.099998,70.400002,68.400002
20160719130000,278.799988,303.399994,41.11111,41,57.900002,0,70.699997,70.400002,68.400002
20160719131500,278.799988,303.399994,41.11111,41,57.900002,0,70.400002,70.400002,68.400002
20160719133000,278.799988,303.399994,41.11111,41,57.900002,0,70.5,70.400002,68.400002
20160719134500,278.799988,303.399994,41.11111,41,57.900002,0,70.099998,70.400002,68.400002
20160719140000,278.799988,303.399994,41.11111,41,57.900002,0,70.099998,70.400002,68.400002
20160719141500,278.799988,288.640015,39.111113,41,57.900002,0,70.300003,70.400002,68.400002
20160719143000,278.799988,323.080017,43.77778,42,57.900002,0,70.900002,70.400002,68.400002
20160719144500,278.799988,359.160004,48.666667,45,57.900002,0,70.400002,70.400002,68.400002
20160719150000,278.799988,347.679993,47.11111,44,57.900002,0,70.300003,70.400002,68.400002
20160719151500,278.799988,352.600006,47.777779,44,57.900002,0,70.199997,70.400002,68.400002
20160719153000,278.799988,352.600006,47.777779,44,57.900002,0,70.300003,70.400002,68.400002
20160719154500,278.799988,378.839996,51.333333,45,57.900002,0,70.400002,70.400002,68.400002
20160719160000,278.799988,378.839996,51.333333,45,57.900002,0,70.599998,70.400002,68.400002
20160719161500,278.799988,378.839996,51.333333,45,57.900002,0,70.300003,70.400002,68.400002
20160719163000,278.799988,373.920013,50.666668,45,57.900002,0,70.199997,70.400002,68.400002
20160719164500,278.799988,362.440002,49.111111,44,57.900002,0,70.199997,70.400002,68.400002
20160719170000,278.799988,659.280029,89.333337,57,57.200001,0,69.099998,68.0,60.900002
20160719171500,278.799988,619.919983,83.999998,55,58.0,0,68.599998,68.0,60.900002
20160719173000,278.799988,588.76001,79.777779,53,58.0,0,68.199997,68.0,60.900002
20160719174500,278.799988,588.76001,79.777779,53,58.0,0,68.099998,68.0,60.900002
20160719180000,278.799988,582.200012,78.888891,53,58.0,0,68.0,68.0,60.900002
20160719181500,278.799988,582.200012,78.888891,53,58.0,0,67.699997,68.0,60.900002
20160719183000,278.799988,539.560059,73.111119,52,58.0,0,67.599998,68.0,60.900002
20160719184500,278.799988,505.119995,68.444444,51,58.0,0,67.599998,68.0,60.900002
20160719190000,278.799988,480.519989,65.11111,50,57.200001,0,68.099998,68.0,60.900002
20160719191500,278.799988,480.519989,65.11111,50,57.200001,0,67.800003,68.0,60.900002
20160719193000,278.799988,485.440002,65.777778,50,57.200001,0,67.699997,68.0,60.900002
20160719194500,278.799988,457.559998,62.0,48,57.200001,0,67.800003,68.0,60.900002
20160719200000,278.799988,451.0,61.111111,48,57.900002,0,68.0,68.0,60.900002
20160719201500,278.799988,465.76001,63.111112,48,57.200001,0,67.900002,68.0,60.900002
20160719203000,278.799988,465.76001,63.111112,48,56.400002,0,67.800003,68.0,60.900002
20160719204500,278.799988,465.76001,63.111112,48,57.099998,0,67.900002,68.0,60.900002
20160719210000,278.799988,459.200012,62.222224,48,57.099998,0,67.699997,68.0,60.900002
20160719211500,278.799988,454.279999,61.555555,48,57.099998,0,67.699997,68.0,60.900002
20160719213000,278.799988,434.600006,58.88889,47,57.099998,0,67.699997,68.0,60.900002
20160719214500,278.799988,434.600006,58.88889,47,57.099998,0,67.699997,68.0,60.900002
20160719220000,278.799988,434.600006,58.88889,47,57.099998,0,67.900002,68.0,60.900002
20160719221500,278.799988,434.600006,58.88889,47,56.400002,0,67.800003,68.0,60.900002
20160719223000,278.799988,393.600006,53.333334,45,57.5,0,67.699997,68.0,60.900002
20160719224500,278.799988,398.519989,53.999999,45,57.5,0,67.900002,68.0,60.900002
20160719230000,278.799988,398.519989,53.999999,45,57.5,0,67.900002,68.0,60.900002
20160719231500,278.799988,393.600006,53.333334,45,57.5,0,68.099998,68.0,60.900002
20160719233000,278.799988,388.679993,52.666666,45,57.5,0,68.0,68.0,60.900002
20160719234500,278.799988,393.600006,53.333334,45,56.700001,0,67.900002,68.0,60.900002
20160720000000,278.799988,393.600006,53.333334,45,57.5,0,67.900002,68.0,60.900002
20160720001500,278.799988,388.679993,52.666666,45,57.5,0,67.900002,68.0,60.900002
20160720003000,278.799988,393.600006,53.333334,46,56.799999,0,68.0,68.0,60.900002
20160720004500,278.799988,385.399994,52.222221,46,57.599998,0,68.099998,68.0,60.900002
20160720010000,278.799988,385.399994,52.222221,46,56.799999,0,68.099998,68.0,60.900002
20160720011500,278.799988,541.200012,73.333335,3,57.5,0,66.900002,68.0,60.799999
20160720013000,278.799988,464.119995,62.888888,49,57.5,0,67.0,68.0,60.799999
20160720014500,278.799988,408.359985,55.333331,46,57.5,0,67.300003,68.0,60.799999
20160720020000,278.799988,388.679993,52.666666,46,57.5,0,67.599998,68.0,60.799999
20160720021500,278.799988,362.440002,49.111111,45,57.5,0,67.599998,68.0,60.799999
20160720023000,278.799988,362.440002,49.111111,45,56.400002,0,67.699997,68.0,60.799999
20160720024500,278.799988,362.440002,49.111111,45,57.099998,0,67.699997,68.0,60.799999
20160720030000,278.799988,352.600006,47.777779,44,57.099998,0,67.800003,68.0,60.799999
20160720031500,278.799988,347.679993,47.11111,44,57.099998,0,67.900002,68.0,60.799999
20160720033000,278.799988,347.679993,47.11111,44,56.400002,0,67.900002,68.0,60.799999
20160720034500,278.799988,347.679993,47.11111,44,56.400002,0,67.900002,68.0,60.799999
20160720040000,278.799988,352.600006,47.777779,44,56.400002,0,67.900002,68.0,60.799999
20160720041500,278.799988,352.600006,47.777779,44,57.099998,0,67.900002,68.0,60.799999
20160720043000,278.799988,352.600006,47.777779,44,57.099998,0,67.900002,68.0,60.799999
20160720044500,278.799988,347.679993,47.11111,44,57.099998,0,67.699997,68.0,60.799999
20160720050000,278.799988,339.480011,46.000001,44,56.5,0,67.800003,68.0,60.799999
20160720051500,278.799988,339.480011,46.000001,44,56.5,0,67.900002,68.0,60.799999
20160720053000,278.799988,347.679993,47.11111,44,57.5,0,67.900002,68.0,60.799999
20160720054500,278.799988,352.600006,47.777779,44,56.400002,0,67.800003,68.0,60.799999
20160720060000,278.799988,359.160004,48.666667,44,56.400002,0,67.800003,68.0,60.799999
20160720061500,278.799988,344.399994,46.666666,43,56.400002,0,67.800003,68.0,60.799999
20160720063000,278.799988,344.399994,46.666666,43,56.400002,0,67.900002,68.0,60.799999
20160720064500,278.799988,337.839996,45.777777,43,56.400002,0,67.900002,68.0,60.799999
20160720070000,278.799988,337.839996,45.777777,43,57.099998,0,68.0,68.0,60.799999
20160720071500,278.799988,329.640015,44.666669,43,57.099998,0,68.0,68.0,60.799999
20160720073000,278.799988,323.080017,43.77778,43,57.099998,0,68.099998,68.0,60.799999
20160720074500,278.799988,323.080017,43.77778,43,57.900002,0,68.199997,68.0,60.799999
20160720080000,278.799988,326.359985,44.22222,43,57.900002,0,68.300003,68.0,60.799999
20160720081500,278.799988,375.559998,50.888889,45,57.200001,0,68.300003,68.0,60.799999
20160720083000,278.799988,375.559998,50.888889,45,57.200001,0,68.199997,68.0,60.799999
20160720084500,278.799988,375.559998,50.888889,45,57.200001,0,68.0,68.0,60.799999
20160720090000,278.799988,375.559998,50.888889,45,57.200001,0,67.900002,68.0,60.799999
20160720091500,278.799988,375.559998,50.888889,45,57.200001,0,68.099998,68.0,60.799999
20160720093000,278.799988,375.559998,50.888889,45,57.200001,0,68.099998,68.0,60.799999
20160720094500,278.799988,365.720001,49.555556,45,57.900002,0,68.199997,68.0,60.799999
20160720100000,278.799988,365.720001,49.555556,45,57.900002,0,68.199997,68.0,60.799999
20160720101500,278.799988,365.720001,49.555556,45,57.900002,0,68.199997,68.0,60.799999
20160720103000,278.799988,375.559998,50.888889,45,57.900002,0,68.199997,68.0,60.799999
20160720104500,278.799988,375.559998,50.888889,45,57.900002,0,68.099998,68.0,60.799999
20160720110000,278.799988,385.399994,52.222221,45,57.900002,0,68.099998,68.0,60.799999
20160720111500,278.799988,373.920013,50.666668,45,57.900002,0,68.199997,68.0,60.799999
20160720113000,278.799988,378.839996,51.333333,45,57.900002,0,68.199997,68.0,60.799999
20160720114500,278.799988,378.839996,51.333333,45,57.900002,0,68.199997,68.0,60.799999
20160720120000,278.799988,378.839996,51.333333,45,57.900002,0,68.199997,68.0,60.799999
20160720121500,278.799988,393.600006,53.333334,46,57.900002,0,68.400002,68.0,60.799999
20160720123000,278.799988,426.399994,57.777777,47,57.900002,0,68.300003,68.0,60.799999
20160720124500,278.799988,419.839996,56.888888,47,57.900002,0,68.199997,68.0,60.799999
20160720130000,278.799988,426.399994,57.777777,47,57.900002,0,68.199997,68.0,60.799999
20160720131500,278.799988,426.399994,57.777777,47,57.900002,0,68.199997,68.0,60.799999
20160720133000,278.799988,431.320007,58.444445,47,57.900002,0,68.099998,68.0,60.799999
20160720134500,278.799988,426.399994,57.777777,47,57.900002,0,68.0,68.0,60.799999
20160720140000,278.799988,426.399994,57.777777,47,57.900002,0,68.099998,68.0,60.799999
20160720141500,278.799988,434.600006,58.88889,47,57.900002,0,68.099998,68.0,60.799999
20160720143000,278.799988,426.399994,57.777777,47,57.900002,0,68.300003,68.0,60.799999
20160720144500,278.799988,431.320007,58.444445,47,57.900002,0,67.699997,68.0,60.799999
20160720150000,278.799988,373.920013,50.666668,45,57.900002,0,67.900002,68.0,60.799999
20160720151500,278.799988,385.399994,52.222221,45,57.900002,0,68.099998,68.0,60.799999
20160720153000,278.799988,470.679993,63.777777,49,58.700001,0,68.599998,68.0,60.799999
20160720154500,278.799988,459.200012,62.222224,49,58.700001,0,68.0,68.0,60.799999
20160720160000,278.799988,454.279999,61.555555,49,58.700001,0,67.800003,68.0,60.799999
20160720161500,278.799988,459.200012,62.222224,49,57.799999,0,67.900002,68.0,60.799999
20160720163000,278.799988,465.76001,63.111112,49,57.799999,0,67.800003,68.0,60.799999
20160720164500,278.799988,446.079987,60.444443,48,57.799999,0,67.900002,68.0,60.799999
20160720170000,278.799988,446.079987,60.444443,48,57.799999,0,67.900002,68.0,60.799999
20160720171500,278.799988,437.880005,59.333334,48,57.799999,0,68.199997,68.0,60.799999
20160720173000,278.799988,449.359985,60.888887,49,57.799999,0,68.400002,68.0,60.799999
20160720174500,278.799988,459.200012,62.222224,49,57.799999,0,68.099998,68.0,60.799999
20160720180000,278.799988,480.519989,65.11111,50,57.200001,0,68.199997,68.0,60.799999
20160720181500,278.799988,480.519989,65.11111,50,57.200001,0,67.900002,68.0,60.799999
20160720183000,278.799988,480.519989,65.11111,50,57.200001,0,67.699997,68.0,60.799999
20160720184500,278.799988,439.519989,59.555554,48,57.900002,0,67.699997,68.0,60.799999
20160720190000,278.799988,444.440002,60.222223,48,57.200001,0,67.699997,68.0,60.799999
20160720191500,278.799988,426.399994,57.777777,47,57.900002,0,67.900002,68.0,60.799999
20160720193000,278.799988,426.399994,57.777777,47,57.900002,0,67.900002,68.0,60.799999
20160720194500,278.799988,426.399994,57.777777,47,57.900002,0,68.0,68.0,60.799999
20160720200000,278.799988,434.600006,58.88889,47,57.900002,0,68.099998,68.0,60.799999
20160720201500,278.799988,426.399994,57.777777,47,57.900002,0,67.900002,68.0,60.799999
20160720203000,278.799988,431.320007,58.444445,47,57.900002,0,67.800003,68.0,60.799999
20160720204500,278.799988,431.320007,58.444445,47,57.900002,0,67.699997,68.0,60.799999
20160720210000,278.799988,385.399994,52.222221,45,57.900002,0,67.599998,68.0,60.799999
20160720211500,278.799988,375.559998,50.888889,45,57.200001,0,67.800003,68.0,60.799999
20160720213000,278.799988,375.559998,50.888889,45,57.200001,0,67.900002,68.0,60.799999
20160720214500,278.799988,375.559998,50.888889,45,57.200001,0,68.099998,68.0,60.799999
20160720220000,278.799988,375.559998,50.888889,45,57.200001,0,68.199997,68.0,60.799999
20160720221500,278.799988,375.559998,50.888889,45,57.200001,0,68.099998,68.0,60.799999
20160720223000,278.799988,375.559998,50.888889,45,57.200001,0,67.900002,68.0,60.799999
20160720224500,278.799988,383.76001,52.000001,45,57.200001,0,68.099998,68.0,60.799999
20160720230000,278.799988,378.839996,51.333333,45,57.200001,0,67.900002,68.0,60.799999
20160720231500,278.799988,369.0,50.0,45,57.200001,0,68.0,68.0,60.799999
20160720233000,278.799988,373.920013,50.666668,45,57.200001,0,68.099998,68.0,60.799999
20160720234500,278.799988,373.920013,50.666668,45,57.200001,0,68.0,68.0,60.799999
20160721000000,278.799988,373.920013,50.666668,45,57.200001,0,68.0,68.0,60.799999
20160721001500,278.799988,365.720001,49.555556,45,57.200001,0,68.0,68.0,60.799999
20160721003000,278.799988,365.720001,49.555556,45,57.200001,0,68.099998,68.0,60.799999
20160721004500,278.799988,359.160004,48.666667,45,57.200001,0,68.099998,68.0,60.799999
20160721010000,278.799988,359.160004,48.666667,45,57.200001,0,68.0,68.0,60.799999
20160721011500,278.799988,359.160004,48.666667,45,57.200001,0,68.199997,68.0,60.799999
20160721013000,278.799988,359.160004,48.666667,45,57.200001,0,68.199997,68.0,60.799999
20160721014500,278.799988,359.160004,48.666667,45,57.200001,0,68.099998,68.0,60.700001
20160721020000,278.799988,359.160004,48.666667,45,57.200001,0,68.099998,68.0,60.799999
20160721021500,278.799988,365.720001,49.555556,45,57.200001,0,67.900002,68.0,60.700001
20160721023000,278.799988,365.720001,49.555556,45,57.200001,0,68.0,68.0,60.799999
20160721024500,278.799988,365.720001,49.555556,45,57.200001,0,68.099998,68.0,60.799999
20160721030000,278.799988,365.720001,49.555556,45,57.200001,0,68.099998,68.0,60.799999
20160721031500,278.799988,359.160004,48.666667,45,57.200001,0,68.099998,68.0,60.799999
20160721033000,278.799988,359.160004,48.666667,45,57.200001,0,68.0,68.0,60.700001
20160721034500,278.799988,365.720001,49.555556,45,56.599998,0,67.900002,68.0,60.799999
20160721040000,278.799988,359.160004,48.666667,45,57.599998,0,68.0,68.0,60.799999
20160721041500,278.799988,359.160004,48.666667,45,56.5,0,67.900002,68.0,60.700001
20160721043000,278.799988,359.160004,48.666667,45,56.5,0,67.900002,68.0,60.700001
20160721044500,278.799988,373.920013,50.666668,45,57.099998,0,67.900002,68.0,60.700001
20160721050000,278.799988,373.920013,50.666668,45,57.099998,0,67.900002,68.0,60.799999
20160721051500,278.799988,369.0,50.0,45,57.099998,0,67.699997,68.0,60.799999
20160721053000,278.799988,373.920013,50.666668,45,57.099998,0,67.699997,68.0,60.700001
20160721054500,278.799988,352.600006,47.777779,44,57.099998,0,67.699997,68.0,60.599998
20160721060000,278.799988,293.559998,39.777777,41,57.099998,0,67.699997,68.0,60.599998
20160721061500,278.799988,293.559998,39.777777,41,57.099998,0,68.199997,68.0,60.599998
20160721063000,278.799988,296.839996,40.222222,42,57.099998,0,68.099998,68.0,60.599998
20160721064500,278.799988,323.080017,43.77778,43,57.099998,0,67.900002,68.0,60.599998
20160721070000,278.799988,323.080017,43.77778,43,57.099998,0,68.099998,68.0,60.599998
20160721071500,278.799988,323.080017,43.77778,43,57.099998,0,68.199997,68.0,60.599998
20160721073000,278.799988,416.559998,56.444444,47,57.900002,0,68.599998,68.0,60.599998
20160721074500,278.799988,383.76001,52.000001,46,57.200001,0,67.900002,68.0,60.599998
20160721080000,278.799988,347.679993,47.11111,44,57.200001,0,67.800003,68.0,60.599998
20160721081500,278.799988,347.679993,47.11111,44,57.200001,0,68.099998,68.0,60.5
20160721083000,278.799988,339.480011,46.000001,44,57.200001,0,68.0,68.0,60.599998
20160721084500,278.799988,344.399994,46.666666,44,57.900002,0,68.0,68.0,60.5
20160721090000,278.799988,344.399994,46.666666,44,57.900002,0,68.099998,68.0,60.5
20160721091500,278.799988,339.480011,46.000001,44,57.900002,0,68.099998,68.0,60.5
20160721093000,278.799988,393.600006,53.333334,46,57.900002,0,68.400002,68.0,60.5
20160721094500,278.799988,428.040009,58.000001,48,57.200001,0,68.099998,68.0,60.400002
20160721100000,278.799988,428.040009,58.000001,48,58.299999,0,68.099998,68.0,60.400002
20160721101500,278.799988,428.040009,58.000001,48,58.299999,0,68.199997,68.0,60.400002
20160721103000,278.799988,446.079987,60.444443,48,58.299999,0,67.900002,68.0,60.299999
20160721104500,278.799988,431.320007,58.444445,48,57.599998,0,67.699997,68.0,60.400002
20160721110000,278.799988,437.880005,59.333334,48,57.599998,0,67.800003,68.0,60.299999
20160721111500,278.799988,428.040009,58.000001,48,57.599998,0,67.900002,68.0,60.400002
20160721113000,278.799988,428.040009,58.000001,48,58.299999,0,68.099998,68.0,60.400002
20160721114500,278.799988,428.040009,58.000001,48,58.299999,0,68.099998,68.0,60.5
20160721120000,278.799988,444.440002,60.222223,48,57.599998,0,68.300003,68.0,60.5
20160721121500,278.799988,444.440002,60.222223,48,57.599998,0,67.900002,68.0,60.400002
20160721123000,278.799988,444.440002,60.222223,48,58.299999,0,67.800003,68.0,60.400002
20160721124500,278.799988,444.440002,60.222223,48,58.299999,0,68.199997,68.0,60.5
20160721130000,278.799988,477.23999,64.666665,50,58.299999,0,68.099998,68.0,60.400002
20160721131500,278.799988,439.519989,59.555554,48,57.599998,0,67.699997,68.0,60.299999
20160721133000,278.799988,488.720001,66.222222,50,58.200001,0,68.5,68.0,60.299999
20160721134500,278.799988,488.720001,66.222222,50,57.200001,0,67.900002,68.0,60.5
20160721140000,278.799988,508.399994,68.888888,52,58.0,0,67.900002,68.0,60.299999
20160721141500,278.799988,490.359985,66.444442,51,58.0,0,68.199997,68.0,60.400002
20160721143000,278.799988,506.76001,68.666668,51,58.0,0,68.300003,68.0,60.400002
20160721144500,278.799988,559.23999,75.777776,54,58.0,0,68.199997,68.0,60.5
20160721150000,278.799988,536.280029,72.666671,52,57.200001,0,67.800003,68.0,60.299999
20160721151500,278.799988,536.280029,72.666671,52,58.299999,0,68.099998,68.0,60.400002
20160721153000,278.799988,536.280029,72.666671,52,57.5,0,67.900002,68.0,60.299999
20160721154500,278.799988,536.280029,72.666671,52,57.5,0,68.300003,68.0,60.400002
20160721160000,278.799988,592.039978,80.222219,55,57.5,0,67.900002,68.0,60.299999
20160721161500,278.799988,580.560059,78.666675,55,57.5,0,67.800003,68.0,60.299999
20160721163000,278.799988,560.880005,76.000001,54,57.5,0,67.800003,68.0,60.200001
20160721164500,278.799988,560.880005,76.000001,54,57.5,0,68.199997,68.0,60.200001
20160721170000,278.799988,560.880005,76.000001,54,57.5,0,68.099998,68.0,60.200001
20160721171500,278.799988,560.880005,76.000001,54,57.5,0,67.900002,68.0,60.200001
20160721173000,278.799988,560.880005,76.000001,54,57.5,0,67.800003,68.0,60.200001
20160721174500,278.799988,560.880005,76.000001,53,56.799999,0,67.800003,68.0,60.299999
20160721180000,278.799988,567.439941,76.888881,53,57.5,0,67.900002,68.0,60.200001
20160721181500,278.799988,555.960022,75.333336,53,57.5,0,67.900002,68.0,60.099998
20160721183000,278.799988,473.959991,64.222221,49,57.5,0,67.5,68.0,60.200001
20160721184500,278.799988,473.959991,64.222221,49,57.5,0,68.199997,68.0,60.200001
20160721190000,278.799988,473.959991,64.222221,49,57.5,0,67.800003,68.0,60.200001
20160721191500,278.799988,478.880005,64.88889,50,57.5,0,68.099998,68.0,60.200001
20160721193000,278.799988,506.76001,68.666668,51,57.5,0,68.199997,68.0,60.099998
20160721194500,278.799988,603.52002,81.77778,56,57.5,0,68.400002,68.0,60.099998
20160721200000,278.799988,631.400024,85.555559,57,56.799999,0,68.300003,68.0,60.200001
20160721201500,278.799988,662.559998,89.777777,59,57.5,0,68.400002,68.0,60.099998
20160721203000,278.799988,505.119995,68.444444,51,56.400002,0,67.400002,68.0,60.099998
20160721204500,278.799988,419.839996,56.888888,46,56.400002,0,67.300003,68.0,60.099998
20160721210000,278.799988,449.359985,60.888887,48,56.400002,0,67.699997,68.0,60.099998
20160721211500,278.799988,359.160004,48.666667,44,57.5,0,67.599998,68.0,60.200001
20160721213000,278.799988,365.720001,49.555556,44,57.5,0,67.800003,68.0,60.200001
20160721214500,278.799988,352.600006,47.777779,44,56.799999,0,67.699997,68.0,60.099998
20160721220000,278.799988,352.600006,47.777779,44,56.799999,0,67.900002,68.0,60.099998
20160721221500,278.799988,352.600006,47.777779,44,57.5,0,68.199997,68.0,60.099998
20160721223000,278.799988,365.720001,49.555556,44,57.5,0,68.400002,68.0,60.200001
20160721224500,278.799988,414.920013,56.222224,46,57.5,0,68.199997,68.0,53.0
20160721230000,278.799988,408.359985,55.333331,46,57.5,0,68.099998,68.0,53.0
20160721231500,278.799988,403.440002,54.666667,46,56.799999,0,67.699997,68.0,53.0
20160721233000,278.799988,383.76001,52.000001,46,56.799999,0,67.699997,68.0,53.0
20160721234500,278.799988,383.76001,52.000001,46,56.799999,0,67.800003,68.0,53.0
20160722000000,278.799988,365.720001,49.555556,45,56.799999,0,67.699997,68.0,53.0
20160722001500,278.799988,347.679993,47.11111,44,57.5,0,67.699997,68.0,53.0
20160722003000,278.799988,347.679993,47.11111,44,57.5,0,67.900002,68.0,53.0
20160722004500,278.799988,347.679993,47.11111,44,56.599998,0,68.099998,68.0,53.0
20160722010000,278.799988,347.679993,47.11111,44,57.200001,0,68.199997,68.0,53.0
20160722011500,278.799988,352.600006,47.777779,44,57.200001,0,68.099998,68.0,53.0
20160722013000,278.799988,352.600006,47.777779,44,57.200001,0,68.099998,68.0,53.0
20160722014500,278.799988,362.440002,49.111111,44,57.200001,0,68.099998,68.0,53.0
20160722020000,278.799988,362.440002,49.111111,44,57.200001,0,68.0,68.0,53.0
20160722021500,278.799988,362.440002,49.111111,44,57.200001,0,68.099998,68.0,53.0
20160722023000,278.799988,362.440002,49.111111,44,57.200001,0,68.199997,68.0,53.0
20160722024500,278.799988,362.440002,49.111111,44,57.200001,0,68.199997,68.0,53.0
20160722030000,278.799988,369.0,50.0,44,57.200001,0,68.199997,68.0,53.0
20160722031500,278.799988,369.0,50.0,44,57.200001,0,68.199997,68.0,53.0
20160722033000,278.799988,359.160004,48.666667,44,57.200001,0,68.199997,68.0,53.0
20160722034500,278.799988,359.160004,48.666667,44,57.200001,0,68.199997,68.0,53.0
20160722040000,278.799988,359.160004,48.666667,44,57.200001,0,68.099998,68.0,53.0
20160722041500,278.799988,347.679993,47.11111,44,57.200001,0,68.099998,68.0,53.0
20160722043000,278.799988,355.880005,48.222223,44,57.200001,0,68.099998,68.0,53.0
20160722044500,278.799988,347.679993,47.11111,44,57.200001,0,68.300003,68.0,53.0
20160722050000,278.799988,365.720001,49.555556,45,57.200001,0,68.199997,68.0,53.0
20160722051500,278.799988,365.720001,49.555556,45,57.200001,0,67.900002,68.0,53.0
20160722053000,278.799988,365.720001,49.555556,45,57.200001,0,67.900002,68.0,53.0
20160722054500,278.799988,375.559998,50.888889,45,57.200001,0,67.900002,68.0,53.0
20160722060000,278.799988,383.76001,52.000001,45,57.200001,0,68.0,68.0,53.0
20160722061500,278.799988,375.559998,50.888889,45,57.200001,0,68.0,68.0,53.0
20160722063000,278.799988,375.559998,50.888889,45,57.200001,0,67.900002,68.0,53.0
20160722064500,278.799988,369.0,50.0,45,57.200001,0,68.199997,68.0,53.0
20160722070000,278.799988,369.0,50.0,45,57.200001,0,68.199997,68.0,53.0
20160722071500,278.799988,369.0,50.0,45,57.200001,0,68.199997,68.0,53.0
20160722073000,278.799988,373.920013,50.666668,45,57.200001,0,68.099998,68.0,53.0
20160722074500,278.799988,373.920013,50.666668,45,57.200001,0,68.199997,68.0,53.0
20160722080000,278.799988,373.920013,50.666668,45,57.200001,0,68.300003,68.0,53.0
20160722081500,278.799988,414.920013,56.222224,47,57.900002,0,68.400002,68.0,53.0
20160722083000,278.799988,451.0,61.111111,49,57.900002,0,68.300003,68.0,53.0
20160722084500,278.799988,459.200012,62.222224,49,57.900002,0,67.900002,68.0,53.0
20160722090000,278.799988,451.0,61.111111,48,57.200001,0,67.699997,68.0,53.0
20160722091500,278.799988,434.600006,58.88889,47,58.0,0,67.699997,68.0,53.0
20160722093000,278.799988,395.23999,53.555554,46,58.0,0,67.800003,68.0,53.0
20160722094500,278.799988,403.440002,54.666667,46,58.0,0,67.900002,68.0,53.0
20160722100000,278.799988,403.440002,54.666667,46,58.0,0,68.0,68.0,53.0
20160722101500,278.799988,403.440002,54.666667,46,58.0,0,68.099998,68.0,53.0
20160722103000,278.799988,398.519989,53.999999,46,58.0,0,68.099998,68.0,53.0
20160722104500,278.799988,403.440002,54.666667,46,58.0,0,68.099998,68.0,53.0
20160722110000,278.799988,393.600006,53.333334,46,58.0,0,68.099998,68.0,53.0
20160722111500,278.799988,398.519989,53.999999,46,58.0,0,68.099998,68.0,53.0
20160722113000,278.799988,398.519989,53.999999,46,58.0,0,68.099998,68.0,53.0
20160722114500,278.799988,393.600006,53.333334,46,58.0,0,68.199997,68.0,53.0
20160722120000,278.799988,398.519989,53.999999,46,57.200001,0,68.199997,68.0,53.0
20160722121500,278.799988,398.519989,53.999999,46,57.200001,0,68.199997,68.0,53.0
20160722123000,278.799988,405.079987,54.888887,47,57.200001,0,68.300003,68.0,53.0
20160722124500,278.799988,405.079987,54.888887,47,57.200001,0,68.199997,68.0,53.0
20160722130000,278.799988,405.079987,54.888887,47,57.200001,0,68.300003,68.0,53.0
20160722131500,278.799988,405.079987,54.888887,47,57.900002,0,68.199997,68.0,53.0
20160722133000,278.799988,405.079987,54.888887,47,57.900002,0,68.099998,68.0,53.0
20160722134500,278.799988,405.079987,54.888887,47,57.900002,0,68.199997,68.0,53.0
20160722140000,278.799988,416.559998,56.444444,47,57.900002,0,68.199997,68.0,53.0
20160722141500,278.799988,416.559998,56.444444,47,57.900002,0,68.199997,68.0,53.0
20160722143000,278.799988,426.399994,57.777777,47,57.900002,0,68.199997,68.0,53.0
20160722144500,278.799988,426.399994,57.777777,47,57.200001,0,68.199997,68.0,53.0
20160722150000,278.799988,426.399994,57.777777,47,57.200001,0,68.0,68.0,53.0
20160722151500,278.799988,426.399994,57.777777,47,57.900002,0,68.099998,68.0,53.0
20160722153000,278.799988,426.399994,57.777777,47,57.900002,0,68.099998,68.0,53.0
20160722154500,278.799988,426.399994,57.777777,47,57.900002,0,68.0,68.0,53.0
20160722160000,278.799988,416.559998,56.444444,47,57.900002,0,67.900002,68.0,53.0
20160722161500,278.799988,416.559998,56.444444,47,57.900002,0,67.900002,68.0,53.0
20160722163000,278.799988,416.559998,56.444444,47,57.200001,0,67.900002,68.0,53.0
20160722164500,278.799988,423.119995,57.333333,47,57.900002,0,68.0,68.0,53.0
20160722170000,278.799988,423.119995,57.333333,47,57.900002,0,68.0,68.0,53.0
20160722171500,278.799988,423.119995,57.333333,47,57.200001,0,68.0,68.0,53.0
20160722173000,278.799988,423.119995,57.333333,47,57.900002,0,68.0,68.0,53.0
20160722174500,278.799988,423.119995,57.333333,47,57.900002,0,67.900002,68.0,53.0
20160722180000,278.799988,423.119995,57.333333,47,57.200001,0,67.800003,68.0,53.0
20160722181500,278.799988,428.040009,58.000001,47,57.900002,0,67.800003,68.0,53.0
20160722183000,278.799988,408.359985,55.333331,46,56.799999,0,67.699997,68.0,53.0
20160722184500,278.799988,359.160004,48.666667,45,57.5,0,67.699997,68.0,53.0
20160722190000,278.799988,375.559998,50.888889,45,57.5,0,67.699997,68.0,53.0
20160722191500,278.799988,365.720001,49.555556,44,57.5,0,67.699997,68.0,53.0
20160722193000,278.799988,365.720001,49.555556,44,57.5,0,67.800003,68.0,53.0
20160722194500,278.799988,359.160004,48.666667,44,57.5,0,67.800003,68.0,53.0
20160722200000,278.799988,359.160004,48.666667,44,57.5,0,67.900002,68.0,53.0
20160722201500,278.799988,352.600006,47.777779,44,57.5,0,67.900002,68.0,53.0
20160722203000,278.799988,352.600006,47.777779,44,57.5,0,67.800003,68.0,53.0
20160722204500,278.799988,359.160004,48.666667,44,57.5,0,67.800003,68.0,53.0
20160722210000,278.799988,359.160004,48.666667,44,57.5,0,67.900002,68.0,53.0
20160722211500,278.799988,365.720001,49.555556,44,57.5,0,67.900002,68.0,53.0
20160722213000,278.799988,365.720001,49.555556,44,57.5,0,67.699997,68.0,53.0
20160722214500,278.799988,334.559998,45.333333,43,57.5,0,67.699997,68.0,53.0
20160722220000,278.799988,329.640015,44.666669,43,57.5,0,67.800003,68.0,53.0
20160722221500,278.799988,334.559998,45.333333,43,57.5,0,67.900002,68.0,53.0
20160722223000,278.799988,326.359985,44.22222,43,56.799999,0,67.900002,68.0,53.0
20160722224500,278.799988,329.640015,44.666669,43,57.5,0,67.900002,68.0,53.0
20160722230000,278.799988,329.640015,44.666669,43,57.5,0,68.0,68.0,53.0
20160722231500,278.799988,334.559998,45.333333,43,57.5,0,68.0,68.0,53.0
20160722233000,278.799988,326.359985,44.22222,43,57.5,0,67.900002,68.0,53.0
20160722234500,278.799988,334.559998,45.333333,43,56.799999,0,67.900002,68.0,53.0
20160723000000,278.799988,334.559998,45.333333,43,56.799999,0,67.800003,68.0,53.0
20160723001500,278.799988,329.640015,44.666669,43,56.799999,0,67.900002,68.0,53.0
20160723003000,278.799988,334.559998,45.333333,43,56.799999,0,67.800003,68.0,53.0
20160723004500,278.799988,323.080017,43.77778,43,56.799999,0,67.900002,68.0,53.0
20160723010000,278.799988,334.559998,45.333333,43,57.5,0,67.900002,68.0,53.0
20160723011500,278.799988,498.559998,67.555555,1,57.5,0,66.800003,68.0,53.0
20160723013000,278.799988,405.079987,54.888887,46,56.799999,0,66.900002,68.0,53.0
20160723014500,278.799988,365.720001,49.555556,44,56.799999,0,67.300003,68.0,53.0
20160723020000,278.799988,329.640015,44.666669,42,56.799999,0,67.599998,68.0,53.0
20160723021500,278.799988,329.640015,44.666669,42,56.799999,0,67.699997,68.0,53.0
20160723023000,278.799988,323.080017,43.77778,42,56.799999,0,68.0,68.0,53.0
20160723024500,278.799988,323.080017,43.77778,42,56.799999,0,67.900002,68.0,53.0
20160723030000,278.799988,323.080017,43.77778,42,56.799999,0,67.900002,68.0,53.0
20160723031500,278.799988,318.160004,43.111112,42,56.799999,0,67.900002,68.0,53.0
20160723033000,278.799988,326.359985,44.22222,42,56.799999,0,67.900002,68.0,53.0
20160723034500,278.799988,323.080017,43.77778,42,57.5,0,67.900002,68.0,53.0
20160723040000,278.799988,323.080017,43.77778,42,57.5,0,67.900002,68.0,53.0
20160723041500,278.799988,326.359985,44.22222,42,56.799999,0,67.900002,68.0,53.0
20160723043000,278.799988,323.080017,43.77778,42,56.799999,0,67.900002,68.0,53.0
20160723044500,278.799988,326.359985,44.22222,42,56.799999,0,67.900002,68.0,53.0
20160723050000,278.799988,323.080017,43.77778,42,56.799999,0,67.800003,68.0,53.0
20160723051500,278.799988,329.640015,44.666669,42,56.799999,0,67.800003,68.0,53.0
20160723053000,278.799988,329.640015,44.666669,42,56.799999,0,67.699997,68.0,53.0
20160723054500,278.799988,334.559998,45.333333,42,56.799999,0,67.699997,68.0,53.0
20160723060000,278.799988,339.480011,46.000001,42,57.5,0,67.800003,68.0,53.0
20160723061500,278.799988,339.480011,46.000001,42,57.5,0,67.900002,68.0,53.0
20160723063000,278.799988,339.480011,46.000001,42,57.5,0,67.800003,68.0,53.0
20160723064500,278.799988,339.480011,46.000001,42,56.700001,0,67.800003,68.0,53.0
20160723070000,278.799988,339.480011,46.000001,42,56.700001,0,67.800003,68.0,53.0
20160723071500,278.799988,344.399994,46.666666,42,57.5,0,67.800003,68.0,53.0
20160723073000,278.799988,329.640015,44.666669,42,57.5,0,67.800003,68.0,53.0
20160723074500,278.799988,329.640015,44.666669,42,57.5,0,67.800003,68.0,53.0
20160723080000,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,53.0
20160723081500,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,53.0
20160723083000,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,53.0
20160723084500,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,53.0
20160723090000,278.799988,323.080017,43.77778,42,57.5,0,67.900002,68.0,53.0
20160723091500,278.799988,323.080017,43.77778,42,57.5,0,67.900002,68.0,53.0
