PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160723093000,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,53.0
20160723094500,278.799988,329.640015,44.666669,42,58.299999,0,67.900002,68.0,53.0
20160723100000,278.799988,323.080017,43.77778,42,58.299999,0,68.0,68.0,53.0
20160723101500,278.799988,337.839996,45.777777,42,58.299999,0,68.0,68.0,53.0
20160723103000,278.799988,337.839996,45.777777,42,58.299999,0,68.099998,68.0,53.0
20160723104500,278.799988,337.839996,45.777777,42,58.299999,0,68.099998,68.0,53.0
20160723110000,278.799988,337.839996,45.777777,42,57.599998,0,68.0,68.0,53.0
20160723111500,278.799988,337.839996,45.777777,42,57.599998,0,68.0,68.0,53.0
20160723113000,278.799988,337.839996,45.777777,42,57.599998,0,68.0,68.0,53.0
20160723114500,278.799988,329.640015,44.666669,42,57.599998,0,67.900002,68.0,53.0
20160723120000,278.799988,329.640015,44.666669,42,57.599998,0,68.0,68.0,53.0
20160723121500,278.799988,329.640015,44.666669,42,57.599998,0,68.099998,68.0,53.0
20160723123000,278.799988,323.080017,43.77778,42,57.599998,0,68.099998,68.0,53.0
20160723124500,278.799988,318.160004,43.111112,42,58.299999,0,68.099998,68.0,53.0
20160723130000,278.799988,323.080017,43.77778,42,57.599998,0,68.199997,68.0,53.0
20160723131500,278.799988,329.640015,44.666669,42,57.599998,0,68.199997,68.0,53.0
20160723133000,278.799988,323.080017,43.77778,42,58.299999,0,68.199997,68.0,53.0
20160723134500,278.799988,323.080017,43.77778,42,58.299999,0,68.199997,68.0,53.0
20160723140000,278.799988,326.359985,44.22222,42,58.299999,0,68.199997,68.0,53.0
20160723141500,278.799988,323.080017,43.77778,42,58.299999,0,68.199997,68.0,53.0
20160723143000,278.799988,344.399994,46.666666,44,58.299999,0,68.199997,68.0,53.0
20160723144500,278.799988,344.399994,46.666666,44,58.299999,0,68.199997,68.0,53.0
20160723150000,278.799988,344.399994,46.666666,44,58.299999,0,68.199997,68.0,53.0
20160723151500,278.799988,344.399994,46.666666,44,58.299999,0,68.199997,68.0,53.0
20160723153000,278.799988,344.399994,46.666666,44,58.299999,0,68.199997,68.0,53.0
20160723154500,278.799988,344.399994,46.666666,44,58.299999,0,68.199997,68.0,53.0
20160723160000,278.799988,355.880005,48.222223,44,58.299999,0,68.300003,68.0,53.0
20160723161500,278.799988,378.839996,51.333333,45,58.299999,0,68.199997,68.0,53.0
20160723163000,278.799988,378.839996,51.333333,45,58.299999,0,68.099998,68.0,53.0
20160723164500,278.799988,378.839996,51.333333,45,58.299999,0,68.099998,68.0,53.0
20160723170000,278.799988,383.76001,52.000001,45,58.299999,0,68.099998,68.0,53.0
20160723171500,278.799988,378.839996,51.333333,45,58.299999,0,68.199997,68.0,53.0
20160723173000,278.799988,378.839996,51.333333,45,58.299999,0,68.300003,68.0,53.0
20160723174500,278.799988,385.399994,52.222221,46,57.599998,0,68.300003,68.0,53.0
20160723180000,278.799988,414.920013,56.222224,47,57.599998,0,68.199997,68.0,53.0
20160723181500,278.799988,414.920013,56.222224,47,57.599998,0,68.099998,68.0,53.0
20160723183000,278.799988,414.920013,56.222224,47,57.599998,0,68.099998,68.0,53.0
20160723184500,278.799988,410.0,55.555556,47,57.599998,0,68.099998,68.0,53.0
20160723190000,278.799988,416.559998,56.444444,47,57.599998,0,68.0,68.0,53.0
20160723191500,278.799988,426.399994,57.777777,47,57.599998,0,67.900002,68.0,53.0
20160723193000,278.799988,414.920013,56.222224,47,57.599998,0,67.800003,68.0,53.0
20160723194500,278.799988,410.0,55.555556,46,57.599998,0,67.800003,68.0,53.0
20160723200000,278.799988,398.519989,53.999999,46,57.599998,0,67.699997,68.0,53.0
20160723201500,278.799988,398.519989,53.999999,46,57.599998,0,67.800003,68.0,53.0
20160723203000,278.799988,398.519989,53.999999,46,57.599998,0,67.699997,68.0,53.0
20160723204500,278.799988,378.839996,51.333333,45,57.599998,0,67.800003,68.0,53.0
20160723210000,278.799988,383.76001,52.000001,45,57.599998,0,67.699997,68.0,53.0
20160723211500,278.799988,373.920013,50.666668,45,57.599998,0,67.800003,68.0,53.0
20160723213000,278.799988,369.0,50.0,45,57.599998,0,67.699997,68.0,53.0
20160723214500,278.799988,375.559998,50.888889,45,57.599998,0,67.699997,68.0,53.0
20160723220000,278.799988,375.559998,50.888889,45,57.599998,0,67.699997,68.0,53.0
20160723221500,278.799988,359.160004,48.666667,44,57.599998,0,67.800003,68.0,53.0
20160723223000,278.799988,369.0,50.0,44,57.599998,0,67.800003,68.0,53.0
20160723224500,278.799988,359.160004,48.666667,44,57.599998,0,67.800003,68.0,53.0
20160723230000,278.799988,359.160004,48.666667,44,57.599998,0,67.800003,68.0,53.0
20160723231500,278.799988,359.160004,48.666667,44,57.599998,0,67.900002,68.0,53.0
20160723233000,278.799988,359.160004,48.666667,44,57.599998,0,68.0,68.0,53.0
20160723234500,278.799988,365.720001,49.555556,44,57.599998,0,67.900002,68.0,53.0
20160724000000,278.799988,365.720001,49.555556,44,57.599998,0,67.900002,68.0,53.0
20160724001500,278.799988,365.720001,49.555556,44,57.599998,0,67.900002,68.0,53.0
20160724003000,278.799988,365.720001,49.555556,44,57.599998,0,67.900002,68.0,53.0
20160724004500,278.799988,365.720001,49.555556,44,57.599998,0,68.0,68.0,53.0
20160724010000,278.799988,365.720001,49.555556,44,57.599998,0,68.099998,68.0,53.0
20160724011500,278.799988,365.720001,49.555556,44,57.599998,0,68.099998,68.0,53.0
20160724013000,278.799988,365.720001,49.555556,44,56.799999,0,68.099998,68.0,53.0
20160724014500,278.799988,365.720001,49.555556,44,56.799999,0,68.099998,68.0,53.0
20160724020000,278.799988,373.920013,50.666668,44,56.799999,0,67.800003,68.0,53.0
20160724021500,278.799988,373.920013,50.666668,44,57.5,0,67.900002,68.0,53.0
20160724023000,278.799988,362.440002,49.111111,44,57.5,0,67.800003,68.0,53.0
20160724024500,278.799988,369.0,50.0,44,56.799999,0,67.699997,68.0,53.0
20160724030000,278.799988,362.440002,49.111111,44,56.799999,0,67.800003,68.0,53.0
20160724031500,278.799988,369.0,50.0,44,56.799999,0,67.800003,68.0,53.0
20160724033000,278.799988,362.440002,49.111111,44,56.799999,0,67.800003,68.0,53.0
20160724034500,278.799988,347.679993,47.11111,44,56.799999,0,67.900002,68.0,53.0
20160724040000,278.799988,352.600006,47.777779,44,57.5,0,67.800003,68.0,53.0
20160724041500,278.799988,318.160004,43.111112,42,57.5,0,67.900002,68.0,53.0
20160724043000,278.799988,326.359985,44.22222,42,57.5,0,67.900002,68.0,53.0
20160724044500,278.799988,326.359985,44.22222,42,57.5,0,67.900002,68.0,53.0
20160724050000,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724051500,278.799988,337.839996,45.777777,42,57.5,0,67.800003,68.0,53.0
20160724053000,278.799988,337.839996,45.777777,42,57.5,0,67.800003,68.0,53.0
20160724054500,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724060000,278.799988,337.839996,45.777777,42,57.5,0,67.800003,68.0,53.0
20160724061500,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,53.0
20160724063000,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724064500,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,53.0
20160724070000,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724071500,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724073000,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724074500,278.799988,337.839996,45.777777,42,57.5,0,68.0,68.0,53.0
20160724080000,278.799988,337.839996,45.777777,42,57.5,0,68.0,68.0,53.0
20160724081500,278.799988,337.839996,45.777777,42,57.5,0,68.0,68.0,53.0
20160724083000,278.799988,337.839996,45.777777,42,57.5,0,68.0,68.0,53.0
20160724084500,278.799988,337.839996,45.777777,42,57.5,0,68.0,68.0,53.0
20160724090000,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724091500,278.799988,337.839996,45.777777,42,57.5,0,67.900002,68.0,53.0
20160724093000,278.799988,329.640015,44.666669,42,58.299999,0,67.900002,68.0,53.0
20160724094500,278.799988,323.080017,43.77778,42,57.599998,0,68.099998,68.0,53.0
20160724100000,278.799988,323.080017,43.77778,42,57.599998,0,68.099998,68.0,53.0
20160724101500,278.799988,323.080017,43.77778,42,58.400002,0,68.199997,68.0,53.0
20160724103000,278.799988,323.080017,43.77778,42,58.400002,0,68.199997,68.0,53.0
20160724104500,278.799988,323.080017,43.77778,42,58.400002,0,68.199997,68.0,53.0
20160724110000,278.799988,326.359985,44.22222,42,58.400002,0,68.199997,68.0,53.0
20160724111500,278.799988,323.080017,43.77778,42,57.799999,0,68.199997,68.0,53.0
20160724113000,278.799988,318.160004,43.111112,42,57.799999,0,68.099998,68.0,53.0
20160724114500,278.799988,323.080017,43.77778,42,57.799999,0,68.099998,68.0,53.0
20160724120000,278.799988,326.359985,44.22222,42,57.799999,0,68.099998,68.0,53.0
20160724121500,278.799988,329.640015,44.666669,42,57.799999,0,68.199997,68.0,53.0
20160724123000,278.799988,323.080017,43.77778,42,57.799999,0,68.199997,68.0,53.0
20160724124500,278.799988,334.559998,45.333333,43,57.799999,0,68.300003,68.0,53.0
20160724130000,278.799988,334.559998,45.333333,43,57.799999,0,68.199997,68.0,53.0
20160724131500,278.799988,329.640015,44.666669,43,57.799999,0,68.300003,68.0,53.0
20160724133000,278.799988,344.399994,46.666666,43,57.799999,0,68.199997,68.0,53.0
20160724134500,278.799988,344.399994,46.666666,43,57.799999,0,68.099998,68.0,53.0
20160724140000,278.799988,344.399994,46.666666,43,57.799999,0,68.099998,68.0,53.0
20160724141500,278.799988,344.399994,46.666666,43,58.400002,0,68.099998,68.0,53.0
20160724143000,278.799988,344.399994,46.666666,43,58.400002,0,68.300003,68.0,53.0
20160724144500,278.799988,365.720001,49.555556,44,58.400002,0,68.199997,68.0,53.0
20160724150000,278.799988,365.720001,49.555556,44,58.400002,0,68.199997,68.0,53.0
20160724151500,278.799988,365.720001,49.555556,44,58.400002,0,68.300003,68.0,53.0
20160724153000,278.799988,365.720001,49.555556,44,57.5,0,68.199997,68.0,53.0
20160724154500,278.799988,365.720001,49.555556,44,57.5,0,68.199997,68.0,53.0
20160724160000,278.799988,365.720001,49.555556,44,57.5,0,68.199997,68.0,53.0
20160724161500,278.799988,365.720001,49.555556,44,57.5,0,68.099998,68.0,53.0
20160724163000,278.799988,365.720001,49.555556,44,57.5,0,68.099998,68.0,53.0
20160724164500,278.799988,365.720001,49.555556,44,57.5,0,67.900002,68.0,53.0
20160724170000,278.799988,359.160004,48.666667,44,57.5,0,68.0,68.0,53.0
20160724171500,278.799988,365.720001,49.555556,44,57.5,0,67.800003,68.0,53.0
20160724173000,278.799988,365.720001,49.555556,44,57.5,0,67.900002,68.0,53.0
20160724174500,278.799988,359.160004,48.666667,44,57.5,0,67.900002,68.0,53.0
20160724180000,278.799988,369.0,50.0,44,57.5,0,67.800003,68.0,53.0
20160724181500,278.799988,369.0,50.0,44,57.5,0,67.900002,68.0,53.0
20160724183000,278.799988,362.440002,49.111111,44,57.5,0,67.900002,68.0,53.0
20160724184500,278.799988,362.440002,49.111111,44,57.5,0,67.900002,68.0,53.0
20160724190000,278.799988,362.440002,49.111111,44,57.5,0,67.900002,68.0,53.0
20160724191500,278.799988,362.440002,49.111111,44,57.5,0,67.800003,68.0,53.0
20160724193000,278.799988,362.440002,49.111111,44,57.5,0,67.699997,68.0,53.0
20160724194500,278.799988,362.440002,49.111111,44,57.5,0,67.800003,68.0,53.0
20160724200000,278.799988,362.440002,49.111111,44,57.5,0,67.800003,68.0,53.0
20160724201500,278.799988,362.440002,49.111111,44,57.5,0,67.800003,68.0,53.0
20160724203000,278.799988,362.440002,49.111111,44,57.5,0,67.900002,68.0,53.0
20160724204500,278.799988,362.440002,49.111111,44,57.5,0,67.900002,68.0,53.0
20160724210000,278.799988,362.440002,49.111111,44,57.5,0,67.800003,68.0,53.0
20160724211500,278.799988,362.440002,49.111111,44,57.5,0,67.699997,68.0,53.0
20160724213000,278.799988,362.440002,49.111111,44,57.5,0,67.699997,68.0,53.0
20160724214500,278.799988,347.679993,47.11111,44,57.5,0,67.699997,68.0,53.0
20160724220000,278.799988,352.600006,47.777779,44,57.5,0,67.699997,68.0,53.0
20160724221500,278.799988,329.640015,44.666669,43,57.5,0,67.900002,68.0,53.0
20160724223000,278.799988,329.640015,44.666669,43,57.5,0,67.900002,68.0,53.0
20160724224500,278.799988,329.640015,44.666669,43,57.5,0,67.900002,68.0,53.0
20160724230000,278.799988,329.640015,44.666669,43,57.5,0,68.0,68.0,53.0
20160724231500,278.799988,329.640015,44.666669,43,57.5,0,68.0,68.0,53.0
20160724233000,278.799988,334.559998,45.333333,43,57.5,0,68.099998,68.0,53.0
20160724234500,278.799988,326.359985,44.22222,43,57.5,0,68.099998,68.0,53.0
20160725000000,278.799988,326.359985,44.22222,43,57.5,0,68.099998,68.0,53.0
20160725001500,278.799988,326.359985,44.22222,43,57.5,0,68.099998,68.0,53.0
20160725003000,278.799988,326.359985,44.22222,43,57.5,0,68.199997,68.0,53.0
20160725004500,278.799988,329.640015,44.666669,43,57.5,0,68.300003,68.0,53.0
20160725010000,278.799988,339.480011,46.000001,43,56.799999,0,68.199997,68.0,53.0
20160725011500,278.799988,339.480011,46.000001,43,56.799999,0,68.099998,68.0,53.0
20160725013000,278.799988,339.480011,46.000001,43,56.799999,0,68.099998,68.0,53.0
20160725014500,278.799988,334.559998,45.333333,43,57.900002,0,68.099998,68.0,53.0
20160725020000,278.799988,344.399994,46.666666,43,57.900002,0,68.099998,68.0,53.0
20160725021500,278.799988,344.399994,46.666666,43,57.900002,0,68.099998,68.0,53.0
20160725023000,278.799988,352.600006,47.777779,43,57.900002,0,68.099998,68.0,53.0
20160725024500,278.799988,344.399994,46.666666,43,57.900002,0,68.0,68.0,53.0
20160725030000,278.799988,352.600006,47.777779,43,57.299999,0,67.900002,68.0,53.0
20160725031500,278.799988,344.399994,46.666666,43,56.400002,0,67.800003,68.0,53.0
20160725033000,278.799988,352.600006,47.777779,43,57.5,0,67.800003,68.0,53.0
20160725034500,278.799988,352.600006,47.777779,43,56.700001,0,67.800003,68.0,53.0
20160725040000,278.799988,347.679993,47.11111,43,56.700001,0,67.800003,68.0,53.0
20160725041500,278.799988,347.679993,47.11111,43,57.599998,0,67.900002,68.0,53.0
20160725043000,278.799988,334.559998,45.333333,43,57.599998,0,67.900002,68.0,53.0
20160725044500,278.799988,334.559998,45.333333,43,57.599998,0,67.900002,68.0,53.0
20160725050000,278.799988,334.559998,45.333333,43,57.599998,0,67.800003,68.0,53.0
20160725051500,278.799988,339.480011,46.000001,43,57.599998,0,67.900002,68.0,53.0
20160725053000,278.799988,339.480011,46.000001,43,57.599998,0,67.900002,68.0,53.0
20160725054500,278.799988,339.480011,46.000001,43,57.599998,0,67.800003,68.0,53.0
20160725060000,278.799988,339.480011,46.000001,43,57.599998,0,67.699997,68.0,53.0
20160725061500,278.799988,339.480011,46.000001,43,57.599998,0,67.900002,68.0,53.0
20160725063000,278.799988,344.399994,46.666666,43,56.799999,0,67.900002,68.0,53.0
20160725064500,278.799988,339.480011,46.000001,43,57.5,0,68.0,68.0,53.0
20160725070000,278.799988,339.480011,46.000001,43,57.5,0,68.099998,68.0,53.0
20160725071500,278.799988,339.480011,46.000001,43,56.799999,0,68.099998,68.0,53.0
20160725073000,278.799988,344.399994,46.666666,43,56.799999,0,68.0,68.0,53.0
20160725074500,278.799988,344.399994,46.666666,43,56.799999,0,68.0,68.0,53.0
20160725080000,278.799988,344.399994,46.666666,43,56.799999,0,68.099998,68.0,53.0
20160725081500,278.799988,339.480011,46.000001,43,56.799999,0,68.099998,68.0,53.0
20160725083000,278.799988,339.480011,46.000001,43,57.900002,0,68.199997,68.0,53.0
20160725084500,278.799988,339.480011,46.000001,43,57.900002,0,68.199997,68.0,53.0
20160725090000,278.799988,339.480011,46.000001,43,57.900002,0,68.199997,68.0,53.0
20160725091500,278.799988,339.480011,46.000001,43,57.900002,0,68.300003,68.0,53.0
20160725093000,278.799988,359.160004,48.666667,44,57.900002,0,68.199997,68.0,53.0
20160725094500,278.799988,359.160004,48.666667,44,57.900002,0,68.300003,68.0,53.0
20160725100000,278.799988,359.160004,48.666667,44,57.900002,0,68.300003,68.0,53.0
20160725101500,278.799988,359.160004,48.666667,44,57.900002,0,67.900002,68.0,53.0
20160725103000,278.799988,359.160004,48.666667,44,57.900002,0,67.800003,68.0,53.0
20160725104500,278.799988,359.160004,48.666667,44,57.900002,0,67.800003,68.0,53.0
20160725110000,278.799988,359.160004,48.666667,44,57.900002,0,67.900002,68.0,53.0
20160725111500,278.799988,359.160004,48.666667,44,57.900002,0,68.300003,68.0,53.0
20160725113000,278.799988,434.600006,58.88889,48,57.900002,0,68.5,68.0,53.0
20160725114500,278.799988,434.600006,58.88889,47,57.900002,0,67.900002,68.0,53.0
20160725120000,278.799988,426.399994,57.777777,47,57.900002,0,68.0,68.0,53.0
20160725121500,278.799988,473.959991,64.222221,49,57.900002,0,68.599998,68.0,53.0
20160725123000,278.799988,408.359985,55.333331,47,57.900002,0,67.699997,68.0,53.0
20160725124500,278.799988,414.920013,56.222224,47,57.900002,0,67.699997,68.0,53.0
20160725130000,278.799988,414.920013,56.222224,47,57.900002,0,67.800003,68.0,53.0
20160725131500,278.799988,393.600006,53.333334,45,57.900002,0,67.699997,68.0,53.0
20160725133000,278.799988,385.399994,52.222221,45,57.900002,0,67.900002,68.0,53.0
20160725134500,278.799988,385.399994,52.222221,45,57.900002,0,67.900002,68.0,53.0
20160725140000,278.799988,385.399994,52.222221,45,57.900002,0,68.099998,68.0,53.0
20160725141500,278.799988,385.399994,52.222221,45,57.900002,0,68.300003,68.0,53.0
20160725143000,278.799988,414.920013,56.222224,46,57.900002,0,68.199997,68.0,53.0
20160725144500,278.799988,403.440002,54.666667,46,57.900002,0,68.199997,68.0,53.0
20160725150000,278.799988,480.519989,65.11111,49,57.900002,0,68.5,68.0,53.0
20160725151500,278.799988,459.200012,62.222224,49,57.900002,0,67.699997,68.0,53.0
20160725153000,278.799988,454.279999,61.555555,49,57.900002,0,67.800003,68.0,53.0
20160725154500,278.799988,464.119995,62.888888,49,57.900002,0,67.800003,68.0,53.0
20160725160000,278.799988,514.960022,69.777781,52,57.900002,0,68.199997,68.0,53.0
20160725161500,278.799988,506.76001,68.666668,51,57.900002,0,68.099998,68.0,53.0
20160725163000,278.799988,498.559998,67.555555,51,57.900002,0,67.800003,68.0,53.0
20160725164500,278.799988,431.320007,58.444445,47,57.200001,0,67.599998,68.0,53.0
20160725170000,278.799988,403.440002,54.666667,45,57.900002,0,67.800003,68.0,53.0
20160725171500,278.799988,408.359985,55.333331,45,57.900002,0,67.900002,68.0,53.0
20160725173000,278.799988,470.679993,63.777777,49,57.200001,0,68.300003,68.0,53.0
20160725174500,278.799988,487.079987,65.999998,49,57.200001,0,67.900002,68.0,53.0
20160725180000,278.799988,459.200012,62.222224,48,57.200001,0,68.300003,68.0,53.0
20160725181500,278.799988,496.920013,67.333335,50,57.200001,0,68.0,68.0,53.0
20160725183000,278.799988,477.23999,64.666665,49,57.200001,0,67.900002,68.0,53.0
20160725184500,278.799988,464.119995,62.888888,49,57.200001,0,67.5,68.0,53.0
20160725190000,278.799988,495.279999,67.111111,51,57.200001,0,68.400002,68.0,53.0
20160725191500,278.799988,524.799988,71.111109,52,57.200001,0,67.599998,68.0,53.0
20160725193000,278.799988,487.079987,65.999998,49,57.200001,0,67.800003,68.0,53.0
20160725194500,278.799988,395.23999,53.555554,45,57.200001,0,67.599998,68.0,53.0
20160725200000,278.799988,467.399994,63.333333,49,57.200001,0,68.400002,68.0,53.0
20160725201500,278.799988,498.559998,67.555555,50,57.200001,0,67.699997,68.0,53.0
20160725203000,278.799988,505.119995,68.444444,50,57.200001,0,68.0,68.0,53.0
20160725204500,278.799988,408.359985,55.333331,46,57.200001,0,67.699997,68.0,53.0
20160725210000,278.799988,508.399994,68.888888,52,57.200001,0,68.599998,68.0,53.0
20160725211500,278.799988,582.200012,78.888891,55,57.200001,0,68.599998,68.0,53.0
20160725213000,278.799988,473.959991,64.222221,49,56.400002,0,67.300003,68.0,53.0
20160725214500,278.799988,490.359985,66.444442,50,57.099998,0,67.900002,68.0,53.0
20160725220000,278.799988,495.279999,67.111111,50,57.099998,0,67.699997,68.0,53.0
20160725221500,278.799988,344.399994,46.666666,43,57.099998,0,67.199997,68.0,53.0
20160725223000,278.799988,329.640015,44.666669,42,57.099998,0,67.400002,68.0,53.0
20160725224500,278.799988,323.080017,43.77778,42,57.099998,0,67.900002,68.0,53.0
20160725230000,278.799988,318.160004,43.111112,42,57.099998,0,67.599998,68.0,53.0
20160725231500,278.799988,296.839996,40.222222,41,57.099998,0,67.699997,68.0,53.0
20160725233000,278.799988,303.399994,41.11111,41,57.099998,0,67.699997,68.0,53.0
20160725234500,278.799988,296.839996,40.222222,41,57.099998,0,67.699997,68.0,53.0
20160726000000,278.799988,296.839996,40.222222,41,57.099998,0,68.099998,68.0,53.0
20160726001500,278.799988,293.559998,39.777777,41,57.099998,0,67.800003,68.0,53.0
20160726003000,278.799988,303.399994,41.11111,41,57.099998,0,67.699997,68.0,53.0
20160726004500,278.799988,293.559998,39.777777,41,57.099998,0,67.699997,68.0,53.0
20160726010000,278.799988,296.839996,40.222222,41,57.099998,0,67.699997,68.0,53.0
20160726011500,278.799988,296.839996,40.222222,41,57.099998,0,67.699997,68.0,53.0
20160726013000,278.799988,293.559998,39.777777,41,57.099998,0,68.199997,68.0,53.0
20160726014500,278.799988,288.640015,39.111113,41,57.099998,0,68.0,68.0,53.0
20160726020000,278.799988,288.640015,39.111113,41,57.099998,0,68.099998,68.0,53.0
20160726021500,278.799988,285.359985,38.666665,41,57.099998,0,68.099998,68.0,53.0
20160726023000,278.799988,285.359985,38.666665,41,57.099998,0,68.099998,68.0,53.0
20160726024500,278.799988,285.359985,38.666665,41,57.099998,0,68.199997,68.0,53.0
20160726030000,278.799988,293.559998,39.777777,41,57.099998,0,68.400002,68.0,53.0
20160726031500,278.799988,359.160004,48.666667,45,57.099998,0,68.199997,68.0,53.0
20160726033000,278.799988,365.720001,49.555556,45,57.099998,0,67.800003,68.0,53.0
20160726034500,278.799988,365.720001,49.555556,45,57.099998,0,68.300003,68.0,53.0
20160726040000,278.799988,398.519989,53.999999,46,57.099998,0,68.199997,68.0,53.0
20160726041500,278.799988,393.600006,53.333334,46,57.099998,0,68.199997,68.0,53.0
20160726043000,278.799988,446.079987,60.444443,48,57.099998,0,68.5,68.0,53.0
20160726044500,278.799988,423.119995,57.333333,47,56.400002,0,67.599998,68.0,53.0
20160726050000,278.799988,373.920013,50.666668,45,56.400002,0,67.5,68.0,53.0
20160726051500,278.799988,334.559998,45.333333,43,56.400002,0,67.599998,68.0,53.0
20160726053000,278.799988,318.160004,43.111112,42,57.099998,0,67.699997,68.0,53.0
20160726054500,278.799988,318.160004,43.111112,42,57.099998,0,67.699997,68.0,53.0
20160726060000,278.799988,314.880005,42.666667,42,57.099998,0,67.800003,68.0,53.0
20160726061500,278.799988,318.160004,43.111112,42,57.099998,0,67.900002,68.0,53.0
20160726063000,278.799988,314.880005,42.666667,42,57.099998,0,68.099998,68.0,53.0
20160726064500,278.799988,311.600006,42.222223,42,57.099998,0,68.099998,68.0,53.0
20160726070000,278.799988,303.399994,41.11111,42,57.099998,0,68.199997,68.0,53.0
20160726071500,278.799988,326.359985,44.22222,43,57.099998,0,68.300003,68.0,53.0
20160726073000,278.799988,334.559998,45.333333,43,57.099998,0,68.199997,68.0,53.0
20160726074500,278.799988,334.559998,45.333333,43,57.099998,0,68.300003,68.0,53.0
20160726080000,278.799988,398.519989,53.999999,46,57.099998,0,68.199997,68.0,53.0
20160726081500,278.799988,398.519989,53.999999,46,57.099998,0,67.800003,68.0,53.0
20160726083000,278.799988,369.0,50.0,45,57.099998,0,67.800003,68.0,53.0
20160726084500,278.799988,375.559998,50.888889,45,57.099998,0,67.699997,68.0,53.0
20160726090000,278.799988,375.559998,50.888889,44,57.099998,0,67.699997,68.0,53.0
20160726091500,278.799988,347.679993,47.11111,44,57.099998,0,67.900002,68.0,53.0
20160726093000,278.799988,362.440002,49.111111,44,57.099998,0,68.099998,68.0,53.0
20160726094500,278.799988,355.880005,48.222223,44,57.900002,0,68.0,68.0,53.0
20160726100000,278.799988,347.679993,47.11111,44,57.200001,0,67.900002,68.0,53.0
20160726101500,278.799988,355.880005,48.222223,44,58.0,0,68.099998,68.0,53.0
20160726103000,278.799988,355.880005,48.222223,44,58.0,0,68.0,68.0,53.0
20160726104500,278.799988,344.399994,46.666666,44,58.0,0,68.099998,68.0,53.0
20160726110000,278.799988,355.880005,48.222223,44,58.0,0,68.099998,68.0,53.0
20160726111500,278.799988,375.559998,50.888889,45,58.0,0,68.199997,68.0,53.0
20160726113000,278.799988,426.399994,57.777777,47,58.0,0,68.400002,68.0,53.0
20160726114500,278.799988,470.679993,63.777777,50,58.0,0,68.5,68.0,53.0
20160726120000,278.799988,528.080017,71.555558,52,58.0,0,68.5,68.0,53.0
20160726121500,278.799988,514.960022,69.777781,51,58.0,0,67.900002,68.0,53.0
20160726123000,278.799988,506.76001,68.666668,51,58.0,0,67.800003,68.0,53.0
20160726124500,278.799988,495.279999,67.111111,51,58.0,0,67.800003,68.0,53.0
20160726130000,278.799988,501.839996,68.0,51,58.0,0,67.800003,68.0,53.0
20160726131500,278.799988,485.440002,65.777778,50,58.0,0,67.599998,68.0,53.0
20160726133000,278.799988,451.0,61.111111,48,57.200001,0,67.599998,68.0,53.0
20160726134500,278.799988,451.0,61.111111,48,57.200001,0,67.900002,68.0,53.0
20160726140000,278.799988,446.079987,60.444443,48,58.0,0,68.099998,68.0,53.0
20160726141500,278.799988,451.0,61.111111,48,57.200001,0,67.900002,68.0,53.0
20160726143000,278.799988,446.079987,60.444443,48,57.200001,0,67.699997,68.0,53.0
20160726144500,278.799988,446.079987,60.444443,48,58.0,0,67.800003,68.0,53.0
20160726150000,278.799988,451.0,61.111111,48,58.0,0,67.800003,68.0,53.0
20160726151500,278.799988,439.519989,59.555554,48,57.200001,0,67.800003,68.0,53.0
20160726153000,278.799988,439.519989,59.555554,48,57.200001,0,67.800003,68.0,53.0
20160726154500,278.799988,439.519989,59.555554,47,57.200001,0,67.699997,68.0,53.0
20160726160000,278.799988,408.359985,55.333331,46,57.200001,0,67.699997,68.0,53.0
20160726161500,278.799988,395.23999,53.555554,45,57.200001,0,67.699997,68.0,53.0
20160726163000,278.799988,385.399994,52.222221,45,57.200001,0,67.599998,68.0,53.0
20160726164500,278.799988,352.600006,47.777779,43,57.200001,0,67.699997,68.0,53.0
20160726170000,278.799988,352.600006,47.777779,43,57.200001,0,68.0,68.0,53.0
20160726171500,278.799988,352.600006,47.777779,43,57.900002,0,68.0,68.0,53.0
20160726173000,278.799988,347.679993,47.11111,43,57.900002,0,68.099998,68.0,53.0
20160726174500,278.799988,352.600006,47.777779,43,57.200001,0,68.099998,68.0,53.0
20160726180000,278.799988,352.600006,47.777779,43,57.900002,0,68.199997,68.0,53.0
20160726181500,278.799988,352.600006,47.777779,43,57.200001,0,68.0,68.0,53.0
20160726183000,278.799988,344.399994,46.666666,43,57.900002,0,68.0,68.0,53.0
20160726184500,278.799988,339.480011,46.000001,43,57.200001,0,67.900002,68.0,53.0
20160726190000,278.799988,339.480011,46.000001,43,57.200001,0,67.800003,68.0,53.0
20160726191500,278.799988,347.679993,47.11111,43,57.200001,0,67.900002,68.0,53.0
20160726193000,278.799988,347.679993,47.11111,43,57.200001,0,67.699997,68.0,53.0
20160726194500,278.799988,347.679993,47.11111,43,57.200001,0,67.699997,68.0,53.0
20160726200000,278.799988,306.680023,41.555559,42,57.200001,0,67.699997,68.0,53.0
20160726201500,278.799988,311.600006,42.222223,42,57.200001,0,67.699997,68.0,53.0
20160726203000,278.799988,314.880005,42.666667,42,57.900002,0,67.900002,68.0,53.0
20160726204500,278.799988,306.680023,41.555559,42,57.900002,0,68.0,68.0,53.0
20160726210000,278.799988,314.880005,42.666667,42,57.900002,0,67.900002,68.0,53.0
20160726211500,278.799988,311.600006,42.222223,42,57.0,0,67.900002,68.0,53.0
20160726213000,278.799988,314.880005,42.666667,42,57.0,0,68.099998,68.0,53.0
20160726214500,278.799988,306.680023,41.555559,42,57.0,0,68.0,68.0,53.0
20160726220000,278.799988,311.600006,42.222223,42,57.0,0,68.0,68.0,53.0
20160726221500,278.799988,314.880005,42.666667,42,57.0,0,68.099998,68.0,53.0
20160726223000,278.799988,311.600006,42.222223,42,57.0,0,68.099998,68.0,53.0
20160726224500,278.799988,311.600006,42.222223,42,57.599998,0,68.0,68.0,53.0
20160726230000,278.799988,306.680023,41.555559,42,57.599998,0,68.0,68.0,53.0
20160726231500,278.799988,311.600006,42.222223,42,57.599998,0,67.900002,68.0,53.0
20160726233000,278.799988,314.880005,42.666667,42,57.599998,0,67.800003,68.0,53.0
20160726234500,278.799988,306.680023,41.555559,42,57.599998,0,67.800003,68.0,53.0
20160727000000,278.799988,303.399994,41.11111,42,57.599998,0,67.900002,68.0,53.0
20160727001500,278.799988,296.839996,40.222222,42,57.599998,0,67.900002,68.0,53.0
20160727003000,278.799988,314.880005,42.666667,42,57.599998,0,67.800003,68.0,53.0
20160727004500,278.799988,311.600006,42.222223,42,57.0,0,67.800003,68.0,53.0
20160727010000,278.799988,311.600006,42.222223,42,57.0,0,67.900002,68.0,53.0
20160727011500,278.799988,501.839996,68.0,1,57.900002,0,66.800003,68.0,53.0
20160727013000,278.799988,378.839996,51.333333,45,57.900002,0,66.800003,68.0,53.0
20160727014500,278.799988,318.160004,43.111112,42,57.900002,0,67.199997,68.0,53.0
20160727020000,278.799988,288.640015,39.111113,41,57.099998,0,67.5,68.0,53.0
20160727021500,278.799988,293.559998,39.777777,41,57.099998,0,67.599998,68.0,53.0
20160727023000,278.799988,288.640015,39.111113,41,57.099998,0,67.5,68.0,53.0
20160727024500,278.799988,288.640015,39.111113,41,57.099998,0,67.5,68.0,53.0
20160727030000,278.799988,293.559998,39.777777,41,57.900002,0,67.599998,68.0,53.0
20160727031500,278.799988,293.559998,39.777777,41,57.900002,0,67.699997,68.0,53.0
20160727033000,278.799988,288.640015,39.111113,41,57.099998,0,67.699997,68.0,53.0
20160727034500,278.799988,293.559998,39.777777,41,57.099998,0,67.699997,68.0,53.0
20160727040000,278.799988,293.559998,39.777777,41,57.099998,0,67.699997,68.0,53.0
20160727041500,278.799988,288.640015,39.111113,41,57.099998,0,67.699997,68.0,53.0
20160727043000,278.799988,293.559998,39.777777,41,57.099998,0,67.599998,68.0,53.0
20160727044500,278.799988,293.559998,39.777777,41,57.099998,0,67.599998,68.0,53.0
20160727050000,278.799988,293.559998,39.777777,41,57.099998,0,67.699997,68.0,53.0
20160727051500,278.799988,293.559998,39.777777,41,57.099998,0,67.699997,68.0,53.0
20160727053000,278.799988,296.839996,40.222222,41,57.099998,0,67.599998,68.0,53.0
20160727054500,278.799988,303.399994,41.11111,41,57.099998,0,67.599998,68.0,53.0
20160727060000,278.799988,303.399994,41.11111,41,57.099998,0,67.699997,68.0,53.0
20160727061500,278.799988,293.559998,39.777777,41,57.099998,0,67.699997,68.0,53.0
20160727063000,278.799988,296.839996,40.222222,41,57.099998,0,67.599998,68.0,53.0
20160727064500,278.799988,303.399994,41.11111,41,57.099998,0,67.599998,68.0,53.0
20160727070000,278.799988,303.399994,41.11111,41,57.099998,0,67.599998,68.0,53.0
20160727071500,278.799988,288.640015,39.111113,41,57.099998,0,67.900002,68.0,53.0
20160727073000,278.799988,285.359985,38.666665,41,57.099998,0,67.900002,68.0,53.0
20160727074500,278.799988,288.640015,39.111113,41,57.099998,0,67.800003,68.0,53.0
20160727080000,278.799988,288.640015,39.111113,41,57.099998,0,67.900002,68.0,53.0
20160727081500,278.799988,293.559998,39.777777,41,57.099998,0,67.900002,68.0,53.0
20160727083000,278.799988,288.640015,39.111113,41,57.099998,0,67.900002,68.0,53.0
20160727084500,278.799988,293.559998,39.777777,41,57.099998,0,67.900002,68.0,53.0
20160727090000,278.799988,288.640015,39.111113,41,57.099998,0,67.900002,68.0,53.0
20160727091500,278.799988,293.559998,39.777777,41,57.099998,0,67.900002,68.0,53.0
20160727093000,278.799988,288.640015,39.111113,41,57.099998,0,68.0,68.0,53.0
20160727094500,278.799988,288.640015,39.111113,41,57.099998,0,67.900002,68.0,53.0
20160727100000,278.799988,296.839996,40.222222,41,57.099998,0,67.900002,68.0,53.0
20160727101500,278.799988,296.839996,40.222222,41,57.099998,0,67.900002,68.0,53.0
20160727103000,278.799988,288.640015,39.111113,41,57.099998,0,67.900002,68.0,53.0
20160727104500,278.799988,293.559998,39.777777,41,57.099998,0,68.0,68.0,53.0
20160727110000,278.799988,288.640015,39.111113,41,57.099998,0,68.0,68.0,53.0
20160727111500,278.799988,285.359985,38.666665,41,57.099998,0,68.099998,68.0,53.0
20160727113000,278.799988,288.640015,39.111113,41,57.099998,0,68.099998,68.0,53.0
20160727114500,278.799988,285.359985,38.666665,41,57.099998,0,68.099998,68.0,53.0
20160727120000,278.799988,293.559998,39.777777,41,57.099998,0,68.099998,68.0,53.0
20160727121500,278.799988,293.559998,39.777777,41,57.099998,0,68.099998,68.0,53.0
20160727123000,278.799988,288.640015,39.111113,41,57.099998,0,68.199997,68.0,53.0
20160727124500,278.799988,288.640015,39.111113,41,57.099998,0,68.099998,68.0,53.0
20160727130000,278.799988,285.359985,38.666665,41,57.099998,0,68.199997,68.0,53.0
20160727131500,278.799988,288.640015,39.111113,41,57.099998,0,68.199997,68.0,53.0
20160727133000,278.799988,288.640015,39.111113,41,57.099998,0,67.900002,68.0,53.0
20160727134500,278.799988,293.559998,39.777777,41,57.099998,0,67.900002,68.0,53.0
20160727140000,278.799988,293.559998,39.777777,41,57.099998,0,68.199997,68.0,53.0
20160727141500,278.799988,306.680023,41.555559,42,57.099998,0,68.300003,68.0,53.0
20160727143000,278.799988,311.600006,42.222223,42,57.099998,0,67.800003,68.0,53.0
20160727144500,278.799988,323.080017,43.77778,42,57.099998,0,67.800003,68.0,53.0
20160727150000,278.799988,318.160004,43.111112,42,57.099998,0,67.699997,68.0,53.0
20160727151500,278.799988,323.080017,43.77778,42,57.099998,0,68.099998,68.0,53.0
20160727153000,278.799988,326.359985,44.22222,42,57.099998,0,68.099998,68.0,53.0
20160727154500,278.799988,318.160004,43.111112,42,57.099998,0,68.199997,68.0,53.0
20160727160000,278.799988,303.399994,41.11111,41,57.099998,0,67.5,68.0,53.0
20160727161500,278.799988,293.559998,39.777777,41,57.099998,0,67.300003,68.0,53.0
20160727163000,278.799988,293.559998,39.777777,41,57.900002,0,67.199997,68.0,53.0
20160727164500,278.799988,293.559998,39.777777,41,57.900002,0,67.199997,68.0,53.0
20160727170000,278.799988,293.559998,39.777777,41,57.200001,0,67.099998,68.0,53.0
20160727171500,278.799988,293.559998,39.777777,41,57.200001,0,67.099998,68.0,53.0
20160727173000,278.799988,293.559998,39.777777,41,57.200001,0,67.099998,68.0,53.0
20160727174500,278.799988,288.640015,39.111113,41,57.200001,0,67.099998,68.0,53.0
20160727180000,278.799988,285.359985,38.666665,41,57.900002,0,67.099998,68.0,53.0
20160727181500,278.799988,285.359985,38.666665,41,57.900002,0,67.099998,68.0,53.0
20160727183000,278.799988,275.519989,37.333332,41,57.900002,0,67.099998,68.0,53.0
20160727184500,278.799988,285.359985,38.666665,41,57.900002,0,67.099998,68.0,53.0
20160727190000,278.799988,282.080017,38.222225,41,57.900002,0,67.0,68.0,53.0
20160727191500,278.799988,285.359985,38.666665,41,57.200001,0,67.0,68.0,53.0
20160727193000,278.799988,285.359985,38.666665,41,57.900002,0,67.0,68.0,53.0
20160727194500,278.799988,285.359985,38.666665,41,57.200001,0,67.0,68.0,53.0
20160727200000,278.799988,275.519989,37.333332,41,57.200001,0,67.099998,68.0,53.0
20160727201500,278.799988,303.399994,41.11111,42,57.200001,0,67.5,68.0,53.0
20160727203000,278.799988,293.559998,39.777777,41,57.200001,0,67.599998,68.0,53.0
20160727204500,278.799988,293.559998,39.777777,41,57.200001,0,67.599998,68.0,53.0
20160727210000,278.799988,303.399994,41.11111,41,57.200001,0,67.800003,68.0,53.0
20160727211500,278.799988,303.399994,41.11111,41,57.200001,0,67.699997,68.0,53.0
20160727213000,278.799988,306.680023,41.555559,41,57.200001,0,67.699997,68.0,53.0
20160727214500,278.799988,303.399994,41.11111,41,57.200001,0,67.699997,68.0,53.0
20160727220000,278.799988,293.559998,39.777777,41,57.200001,0,67.599998,68.0,53.0
20160727221500,278.799988,293.559998,39.777777,41,57.200001,0,67.599998,68.0,53.0
20160727223000,278.799988,288.640015,39.111113,41,57.200001,0,67.599998,68.0,53.0
20160727224500,278.799988,282.080017,38.222225,41,57.200001,0,67.699997,68.0,53.0
20160727230000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,53.0
20160727231500,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,53.0
20160727233000,278.799988,282.080017,38.222225,41,57.200001,0,67.800003,68.0,53.0
20160727234500,278.799988,282.080017,38.222225,41,57.200001,0,67.900002,68.0,53.0
20160728000000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,53.0
20160728001500,278.799988,282.080017,38.222225,41,57.200001,0,67.599998,68.0,53.0
20160728003000,278.799988,285.359985,38.666665,41,57.200001,0,67.5,68.0,53.0
20160728004500,278.799988,285.359985,38.666665,41,57.200001,0,67.599998,68.0,53.0
20160728010000,278.799988,285.359985,38.666665,41,57.200001,0,67.599998,68.0,53.0
20160728011500,278.799988,288.640015,39.111113,41,57.200001,0,67.599998,68.0,53.0
20160728013000,278.799988,293.559998,39.777777,41,57.200001,0,67.5,68.0,53.0
20160728014500,278.799988,293.559998,39.777777,41,57.200001,0,67.599998,68.0,53.0
20160728020000,278.799988,293.559998,39.777777,41,57.200001,0,67.699997,68.0,53.0
20160728021500,278.799988,293.559998,39.777777,41,57.200001,0,67.699997,68.0,53.0
20160728023000,278.799988,293.559998,39.777777,41,57.200001,0,67.699997,68.0,53.0
20160728024500,278.799988,288.640015,39.111113,41,57.200001,0,67.599998,68.0,53.0
20160728030000,278.799988,293.559998,39.777777,41,57.200001,0,67.5,68.0,53.0
20160728031500,278.799988,285.359985,38.666665,41,57.200001,0,67.5,68.0,53.0
20160728033000,278.799988,285.359985,38.666665,41,57.200001,0,67.5,68.0,53.0
20160728034500,278.799988,285.359985,38.666665,41,57.200001,0,67.599998,68.0,53.0
20160728040000,278.799988,288.640015,39.111113,41,57.200001,0,67.699997,68.0,53.0
20160728041500,278.799988,285.359985,38.666665,41,57.200001,0,67.800003,68.0,53.0
20160728043000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,53.0
20160728044500,278.799988,282.080017,38.222225,41,57.200001,0,67.599998,68.0,53.0
20160728050000,278.799988,285.359985,38.666665,41,57.200001,0,67.599998,68.0,53.0
20160728051500,278.799988,282.080017,38.222225,41,57.200001,0,67.5,68.0,53.0
20160728053000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,53.0
20160728054500,278.799988,288.640015,39.111113,41,57.200001,0,67.800003,68.0,53.0
20160728060000,278.799988,288.640015,39.111113,41,57.200001,0,67.699997,68.0,53.0
20160728061500,278.799988,288.640015,39.111113,41,57.200001,0,67.599998,68.0,53.0
20160728063000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,53.0
20160728064500,278.799988,288.640015,39.111113,41,57.200001,0,67.699997,68.0,53.0
20160728070000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,53.0
20160728071500,278.799988,282.080017,38.222225,41,57.200001,0,67.900002,68.0,53.0
20160728073000,278.799988,285.359985,38.666665,41,57.200001,0,67.900002,68.0,53.0
20160728074500,278.799988,282.080017,38.222225,41,57.200001,0,68.0,68.0,53.0
20160728080000,278.799988,282.080017,38.222225,41,57.200001,0,68.099998,68.0,53.0
20160728081500,278.799988,282.080017,38.222225,41,57.200001,0,68.199997,68.0,53.0
20160728083000,278.799988,288.640015,39.111113,41,57.200001,0,68.099998,68.0,53.0
20160728084500,278.799988,288.640015,39.111113,41,58.0,0,68.099998,68.0,53.0
20160728090000,278.799988,285.359985,38.666665,41,58.0,0,68.199997,68.0,53.0
20160728091500,278.799988,288.640015,39.111113,41,58.0,0,68.099998,68.0,53.0
20160728093000,278.799988,288.640015,39.111113,41,58.0,0,68.099998,68.0,53.0
20160728094500,278.799988,285.359985,38.666665,41,58.0,0,68.199997,68.0,53.0
20160728100000,278.799988,285.359985,38.666665,41,58.0,0,68.199997,68.0,53.0
20160728101500,278.799988,285.359985,38.666665,41,58.0,0,68.300003,68.0,53.0
20160728103000,278.799988,314.880005,42.666667,42,58.0,0,68.199997,68.0,53.0
20160728104500,278.799988,318.160004,43.111112,42,58.0,0,68.099998,68.0,53.0
20160728110000,278.799988,314.880005,42.666667,42,58.0,0,68.199997,68.0,53.0
20160728111500,278.799988,318.160004,43.111112,42,58.0,0,68.199997,68.0,53.0
20160728113000,278.799988,314.880005,42.666667,42,58.0,0,68.199997,68.0,53.0
20160728114500,278.799988,318.160004,43.111112,42,58.0,0,68.199997,68.0,53.0
20160728120000,278.799988,314.880005,42.666667,42,58.0,0,68.099998,68.0,53.0
20160728121500,278.799988,314.880005,42.666667,42,58.0,0,68.099998,68.0,53.0
20160728123000,278.799988,314.880005,42.666667,42,58.0,0,68.199997,68.0,53.0
20160728124500,278.799988,314.880005,42.666667,42,58.0,0,68.199997,68.0,53.0
20160728130000,278.799988,314.880005,42.666667,42,58.0,0,68.300003,68.0,53.0
20160728131500,278.799988,329.640015,44.666669,43,58.0,0,68.199997,68.0,53.0
20160728133000,278.799988,323.080017,43.77778,43,58.0,0,68.199997,68.0,53.0
20160728134500,278.799988,326.359985,44.22222,43,58.0,0,68.199997,68.0,53.0
20160728140000,278.799988,323.080017,43.77778,43,58.0,0,68.300003,68.0,53.0
20160728141500,278.799988,365.720001,49.555556,45,58.0,0,68.199997,68.0,53.0
20160728143000,278.799988,365.720001,49.555556,45,58.0,0,68.199997,68.0,53.0
20160728144500,278.799988,365.720001,49.555556,45,58.0,0,68.0,68.0,53.0
20160728150000,278.799988,365.720001,49.555556,45,58.0,0,67.900002,68.0,53.0
20160728151500,278.799988,365.720001,49.555556,45,58.0,0,67.900002,68.0,53.0
20160728153000,278.799988,365.720001,49.555556,45,58.0,0,67.900002,68.0,53.0
20160728154500,278.799988,365.720001,49.555556,45,58.0,0,67.900002,68.0,53.0
20160728160000,278.799988,375.559998,50.888889,45,58.0,0,68.0,68.0,53.0
20160728161500,278.799988,375.559998,50.888889,45,58.0,0,68.099998,68.0,53.0
20160728163000,278.799988,375.559998,50.888889,45,58.0,0,68.099998,68.0,53.0
20160728164500,278.799988,385.399994,52.222221,45,58.0,0,68.099998,68.0,53.0
20160728170000,278.799988,378.839996,51.333333,45,58.0,0,68.099998,68.0,53.0
20160728171500,278.799988,385.399994,52.222221,45,58.0,0,68.0,68.0,53.0
20160728173000,278.799988,378.839996,51.333333,45,58.0,0,67.900002,68.0,53.0
20160728174500,278.799988,365.720001,49.555556,44,58.0,0,68.099998,68.0,53.0
20160728180000,278.799988,365.720001,49.555556,44,58.0,0,68.099998,68.0,53.0
20160728181500,278.799988,355.880005,48.222223,44,58.0,0,67.900002,68.0,53.0
20160728183000,278.799988,347.679993,47.11111,44,58.0,0,68.0,68.0,53.0
20160728184500,278.799988,352.600006,47.777779,44,58.0,0,68.0,68.0,53.0
20160728190000,278.799988,352.600006,47.777779,44,58.0,0,68.0,68.0,53.0
20160728191500,278.799988,352.600006,47.777779,44,58.0,0,67.900002,68.0,53.0
20160728193000,278.799988,352.600006,47.777779,44,57.200001,0,67.800003,68.0,53.0
20160728194500,278.799988,352.600006,47.777779,44,57.200001,0,67.800003,68.0,53.0
20160728200000,278.799988,352.600006,47.777779,44,57.200001,0,67.699997,68.0,53.0
20160728201500,278.799988,329.640015,44.666669,43,57.200001,0,67.699997,68.0,53.0
20160728203000,278.799988,323.080017,43.77778,43,57.200001,0,67.900002,68.0,53.0
20160728204500,278.799988,329.640015,44.666669,43,57.200001,0,67.699997,68.0,53.0
20160728210000,278.799988,329.640015,44.666669,43,57.200001,0,67.699997,68.0,53.0
20160728211500,278.799988,334.559998,45.333333,43,57.200001,0,67.900002,68.0,53.0
20160728213000,278.799988,334.559998,45.333333,43,57.200001,0,67.900002,68.0,53.0
20160728214500,278.799988,334.559998,45.333333,42,57.200001,0,67.699997,68.0,53.0
20160728220000,278.799988,334.559998,45.333333,42,57.200001,0,67.699997,68.0,53.0
20160728221500,278.799988,293.559998,39.777777,41,57.200001,0,67.699997,68.0,53.0
20160728223000,278.799988,303.399994,41.11111,41,57.200001,0,67.800003,68.0,53.0
20160728224500,278.799988,303.399994,41.11111,41,57.200001,0,67.800003,68.0,53.0
20160728230000,278.799988,296.839996,40.222222,41,57.200001,0,67.900002,68.0,53.0
20160728231500,278.799988,303.399994,41.11111,41,57.200001,0,68.099998,68.0,53.0
20160728233000,278.799988,293.559998,39.777777,41,57.200001,0,67.900002,68.0,53.0
20160728234500,278.799988,293.559998,39.777777,41,57.200001,0,67.900002,68.0,53.0
20160729000000,278.799988,293.559998,39.777777,41,57.200001,0,67.900002,68.0,53.0
20160729001500,278.799988,288.640015,39.111113,41,57.200001,0,67.900002,68.0,53.0
20160729003000,278.799988,288.640015,39.111113,41,57.200001,0,67.900002,68.0,53.0
20160729004500,278.799988,288.640015,39.111113,41,57.200001,0,68.099998,68.0,53.0
20160729010000,278.799988,285.359985,38.666665,41,57.200001,0,68.099998,68.0,53.0
20160729011500,278.799988,288.640015,39.111113,41,57.200001,0,68.199997,68.0,53.0
20160729013000,278.799988,285.359985,38.666665,41,57.200001,0,68.099998,68.0,53.0
20160729014500,278.799988,288.640015,39.111113,41,57.200001,0,68.099998,68.0,53.0
20160729020000,278.799988,288.640015,39.111113,41,57.200001,0,68.099998,68.0,53.0
20160729021500,278.799988,293.559998,39.777777,41,57.200001,0,68.099998,68.0,53.0
20160729023000,278.799988,293.559998,39.777777,41,57.200001,0,67.900002,68.0,53.0
20160729024500,278.799988,303.399994,41.11111,41,57.200001,0,67.800003,68.0,53.0
20160729030000,278.799988,303.399994,41.11111,41,57.200001,0,67.699997,68.0,53.0
20160729031500,278.799988,293.559998,39.777777,41,57.200001,0,67.699997,68.0,53.0
20160729033000,278.799988,303.399994,41.11111,41,57.200001,0,67.699997,68.0,53.0
20160729034500,278.799988,296.839996,40.222222,41,57.200001,0,67.900002,68.0,53.0
20160729040000,278.799988,303.399994,41.11111,41,57.200001,0,67.900002,68.0,53.0
20160729041500,278.799988,303.399994,41.11111,41,57.200001,0,67.699997,68.0,53.0
20160729043000,278.799988,303.399994,41.11111,41,57.200001,0,67.599998,68.0,53.0
20160729044500,278.799988,306.680023,41.555559,41,57.200001,0,67.599998,68.0,53.0
20160729050000,278.799988,293.559998,39.777777,40,57.200001,0,67.699997,68.0,53.0
20160729051500,278.799988,285.359985,38.666665,40,57.200001,0,67.800003,68.0,53.0
20160729053000,278.799988,282.080017,38.222225,40,57.200001,0,67.800003,68.0,53.0
20160729054500,278.799988,282.080017,38.222225,40,57.200001,0,67.699997,68.0,53.0
20160729060000,278.799988,282.080017,38.222225,40,57.200001,0,67.699997,68.0,53.0
20160729061500,278.799988,285.359985,38.666665,40,57.200001,0,67.699997,68.0,53.0
20160729063000,278.799988,282.080017,38.222225,40,57.200001,0,67.699997,68.0,53.0
20160729064500,278.799988,282.080017,38.222225,40,57.200001,0,67.699997,68.0,53.0
20160729070000,278.799988,285.359985,38.666665,40,57.200001,0,67.900002,68.0,53.0
20160729071500,278.799988,285.359985,38.666665,40,57.200001,0,68.099998,68.0,53.0
20160729073000,278.799988,282.080017,38.222225,40,57.200001,0,68.199997,68.0,53.0
20160729074500,278.799988,288.640015,39.111113,41,57.900002,0,68.300003,68.0,53.0
20160729080000,278.799988,311.600006,42.222223,42,56.799999,0,68.300003,68.0,53.0
20160729081500,278.799988,311.600006,42.222223,42,57.799999,0,68.099998,68.0,53.0
20160729083000,278.799988,314.880005,42.666667,42,57.799999,0,68.0,68.0,53.0
20160729084500,278.799988,314.880005,42.666667,42,57.799999,0,67.900002,68.0,53.0
20160729090000,278.799988,318.160004,43.111112,42,57.799999,0,67.900002,68.0,53.0
20160729091500,278.799988,318.160004,43.111112,42,57.799999,0,68.0,68.0,53.0
20160729093000,278.799988,314.880005,42.666667,42,57.799999,0,68.099998,68.0,53.0
20160729094500,278.799988,311.600006,42.222223,42,57.799999,0,68.099998,68.0,53.0
20160729100000,278.799988,314.880005,42.666667,42,57.799999,0,68.0,68.0,53.0
20160729101500,278.799988,311.600006,42.222223,42,57.799999,0,68.0,68.0,53.0
20160729103000,278.799988,311.600006,42.222223,42,57.799999,0,67.900002,68.0,53.0
20160729104500,278.799988,318.160004,43.111112,42,57.799999,0,67.900002,68.0,53.0
20160729110000,278.799988,311.600006,42.222223,42,57.799999,0,68.0,68.0,53.0
20160729111500,278.799988,306.680023,41.555559,42,58.400002,0,68.099998,68.0,53.0
20160729113000,278.799988,311.600006,42.222223,42,58.400002,0,68.199997,68.0,53.0
20160729114500,278.799988,311.600006,42.222223,42,58.400002,0,68.099998,68.0,53.0
20160729120000,278.799988,306.680023,41.555559,42,58.400002,0,68.099998,68.0,53.0
20160729121500,278.799988,311.600006,42.222223,42,58.400002,0,68.099998,68.0,53.0
20160729123000,278.799988,306.680023,41.555559,42,58.400002,0,68.099998,68.0,53.0
20160729124500,278.799988,311.600006,42.222223,42,58.400002,0,68.099998,68.0,53.0
20160729130000,278.799988,306.680023,41.555559,42,58.400002,0,68.099998,68.0,53.0
20160729131500,278.799988,306.680023,41.555559,42,58.400002,0,68.099998,68.0,53.0
20160729133000,278.799988,306.680023,41.555559,42,58.400002,0,68.199997,68.0,53.0
20160729134500,278.799988,306.680023,41.555559,42,58.400002,0,68.300003,68.0,53.0
20160729140000,278.799988,355.880005,48.222223,44,58.400002,0,68.400002,68.0,53.0
20160729141500,278.799988,365.720001,49.555556,45,58.400002,0,68.099998,68.0,53.0
20160729143000,278.799988,365.720001,49.555556,45,58.400002,0,68.099998,68.0,53.0
20160729144500,278.799988,373.920013,50.666668,45,58.400002,0,67.900002,68.0,53.0
20160729150000,278.799988,373.920013,50.666668,45,57.200001,0,67.900002,68.0,53.0
20160729151500,278.799988,373.920013,50.666668,45,57.900002,0,67.900002,68.0,53.0
