PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729153000,278.799988,373.920013,50.666668,45,57.900002,0,68.0,68.0,53.0
20160729154500,278.799988,373.920013,50.666668,45,57.900002,0,68.199997,68.0,53.0
20160729160000,278.799988,378.839996,51.333333,45,57.900002,0,68.199997,68.0,53.0
20160729161500,278.799988,393.600006,53.333334,45,57.900002,0,68.300003,68.0,53.0
20160729163000,278.799988,416.559998,56.444444,46,57.900002,0,68.300003,68.0,53.0
20160729164500,278.799988,426.399994,57.777777,47,57.900002,0,68.199997,68.0,53.0
20160729170000,278.799988,426.399994,57.777777,47,57.900002,0,68.199997,68.0,53.0
20160729171500,278.799988,446.079987,60.444443,47,57.900002,0,68.199997,68.0,53.0
20160729173000,278.799988,446.079987,60.444443,47,57.900002,0,68.099998,68.0,53.0
20160729174500,278.799988,439.519989,59.555554,47,57.900002,0,67.800003,68.0,53.0
20160729180000,278.799988,416.559998,56.444444,46,57.900002,0,67.599998,68.0,53.0
20160729181500,278.799988,375.559998,50.888889,44,57.900002,0,67.800003,68.0,53.0
20160729183000,278.799988,369.0,50.0,44,57.900002,0,68.099998,68.0,53.0
20160729184500,278.799988,373.920013,50.666668,45,57.900002,0,68.0,68.0,53.0
20160729190000,278.799988,373.920013,50.666668,45,57.900002,0,67.900002,68.0,53.0
20160729191500,278.799988,373.920013,50.666668,45,57.900002,0,67.900002,68.0,53.0
20160729193000,278.799988,373.920013,50.666668,45,57.900002,0,67.800003,68.0,53.0
20160729194500,278.799988,378.839996,51.333333,45,57.900002,0,67.900002,68.0,53.0
20160729200000,278.799988,378.839996,51.333333,45,57.900002,0,67.800003,68.0,53.0
20160729201500,278.799988,378.839996,51.333333,45,57.200001,0,67.800003,68.0,53.0
20160729203000,278.799988,378.839996,51.333333,45,57.200001,0,67.900002,68.0,53.0
20160729204500,278.799988,383.76001,52.000001,45,57.200001,0,67.900002,68.0,53.0
20160729210000,278.799988,383.76001,52.000001,45,57.200001,0,67.699997,68.0,53.0
20160729211500,278.799988,344.399994,46.666666,43,57.200001,0,67.699997,68.0,53.0
20160729213000,278.799988,355.880005,48.222223,43,57.200001,0,67.800003,68.0,53.0
20160729214500,278.799988,355.880005,48.222223,43,57.200001,0,67.900002,68.0,53.0
20160729220000,278.799988,355.880005,48.222223,43,57.200001,0,67.900002,68.0,53.0
20160729221500,278.799988,355.880005,48.222223,43,57.200001,0,67.900002,68.0,53.0
20160729223000,278.799988,355.880005,48.222223,43,57.200001,0,67.900002,68.0,53.0
20160729224500,278.799988,355.880005,48.222223,43,57.200001,0,67.900002,68.0,53.0
20160729230000,278.799988,355.880005,48.222223,43,57.200001,0,67.800003,68.0,53.0
20160729231500,278.799988,339.480011,46.000001,43,57.200001,0,67.699997,68.0,53.0
20160729233000,278.799988,352.600006,47.777779,43,57.200001,0,67.800003,68.0,53.0
20160729234500,278.799988,352.600006,47.777779,43,57.200001,0,67.699997,68.0,53.0
20160730000000,278.799988,339.480011,46.000001,43,57.200001,0,67.800003,68.0,53.0
20160730001500,278.799988,339.480011,46.000001,43,57.200001,0,67.900002,68.0,53.0
20160730003000,278.799988,339.480011,46.000001,43,57.200001,0,67.800003,68.0,53.0
20160730004500,278.799988,334.559998,45.333333,43,57.200001,0,67.900002,68.0,53.0
20160730010000,278.799988,334.559998,45.333333,43,57.200001,0,67.800003,68.0,53.0
20160730011500,278.799988,506.76001,68.666668,10,57.900002,0,66.699997,68.0,53.0
20160730013000,278.799988,434.600006,58.88889,50,56.400002,0,66.5,68.0,53.0
20160730014500,278.799988,288.640015,39.111113,44,57.099998,0,66.800003,68.0,53.0
20160730020000,278.799988,288.640015,39.111113,44,56.400002,0,67.0,68.0,53.0
20160730021500,278.799988,288.640015,39.111113,44,56.400002,0,67.099998,68.0,53.0
20160730023000,278.799988,288.640015,39.111113,44,57.599998,0,67.199997,68.0,53.0
20160730024500,278.799988,288.640015,39.111113,44,57.599998,0,67.199997,68.0,53.0
20160730030000,278.799988,275.519989,37.333332,44,57.599998,0,67.199997,68.0,53.0
20160730031500,278.799988,272.23999,36.888888,44,57.599998,0,67.199997,68.0,53.0
20160730033000,278.799988,265.680023,36.000003,44,57.599998,0,67.300003,68.0,53.0
20160730034500,278.799988,265.680023,36.000003,44,57.599998,0,67.300003,68.0,53.0
20160730040000,278.799988,272.23999,36.888888,44,57.599998,0,67.400002,68.0,53.0
20160730041500,278.799988,275.519989,37.333332,44,56.799999,0,67.400002,68.0,53.0
20160730043000,278.799988,275.519989,37.333332,44,56.799999,0,67.5,68.0,53.0
20160730044500,278.799988,282.080017,38.222225,44,56.799999,0,67.599998,68.0,53.0
20160730050000,278.799988,282.080017,38.222225,44,56.799999,0,67.5,68.0,53.0
20160730051500,278.799988,282.080017,38.222225,44,57.5,0,67.599998,68.0,53.0
20160730053000,278.799988,293.559998,39.777777,44,56.799999,0,67.5,68.0,53.0
20160730054500,278.799988,293.559998,39.777777,44,56.799999,0,67.400002,68.0,53.0
20160730060000,278.799988,303.399994,41.11111,44,57.5,0,67.300003,68.0,53.0
20160730061500,278.799988,293.559998,39.777777,44,57.5,0,67.400002,68.0,53.0
20160730063000,278.799988,296.839996,40.222222,44,57.5,0,67.300003,68.0,53.0
20160730064500,278.799988,303.399994,41.11111,44,57.5,0,67.300003,68.0,53.0
20160730070000,278.799988,303.399994,41.11111,44,56.799999,0,67.300003,68.0,53.0
20160730071500,278.799988,288.640015,39.111113,44,56.799999,0,67.400002,68.0,53.0
20160730073000,278.799988,282.080017,38.222225,44,56.799999,0,67.400002,68.0,53.0
20160730074500,278.799988,285.359985,38.666665,44,57.5,0,67.400002,68.0,53.0
20160730080000,278.799988,282.080017,38.222225,44,57.5,0,67.400002,68.0,53.0
20160730081500,278.799988,285.359985,38.666665,44,57.5,0,67.300003,68.0,53.0
20160730083000,278.799988,285.359985,38.666665,44,57.5,0,67.199997,68.0,53.0
20160730084500,278.799988,285.359985,38.666665,44,57.5,0,67.300003,68.0,53.0
20160730090000,278.799988,272.23999,36.888888,44,57.5,0,67.5,68.0,53.0
20160730091500,278.799988,282.080017,38.222225,44,57.5,0,67.400002,68.0,53.0
20160730093000,278.799988,272.23999,36.888888,44,58.299999,0,67.599998,68.0,53.0
20160730094500,278.799988,282.080017,38.222225,44,58.299999,0,67.699997,68.0,53.0
20160730100000,278.799988,272.23999,36.888888,44,58.299999,0,67.699997,68.0,53.0
20160730101500,278.799988,282.080017,38.222225,44,58.299999,0,67.699997,68.0,53.0
20160730103000,278.799988,275.519989,37.333332,44,58.299999,0,67.599998,68.0,53.0
20160730104500,278.799988,285.359985,38.666665,44,58.299999,0,67.599998,68.0,53.0
20160730110000,278.799988,272.23999,36.888888,44,57.599998,0,67.400002,68.0,53.0
20160730111500,278.799988,293.559998,39.777777,45,58.299999,0,67.5,68.0,53.0
20160730113000,278.799988,296.839996,40.222222,45,56.799999,0,67.599998,68.0,53.0
20160730114500,278.799988,303.399994,41.11111,45,57.5,0,67.599998,68.0,53.0
20160730120000,278.799988,288.640015,39.111113,44,57.5,0,67.599998,68.0,53.0
20160730121500,278.799988,296.839996,40.222222,44,57.5,0,67.5,68.0,53.0
20160730123000,278.799988,296.839996,40.222222,44,57.5,0,67.5,68.0,53.0
20160730124500,278.799988,303.399994,41.11111,44,58.299999,0,67.599998,68.0,53.0
20160730130000,278.799988,293.559998,39.777777,44,58.299999,0,67.599998,68.0,53.0
20160730131500,278.799988,296.839996,40.222222,44,57.599998,0,67.699997,68.0,53.0
20160730133000,278.799988,293.559998,39.777777,44,57.599998,0,67.699997,68.0,53.0
20160730134500,278.799988,293.559998,39.777777,44,57.599998,0,67.800003,68.0,53.0
20160730140000,278.799988,288.640015,39.111113,44,58.299999,0,67.800003,68.0,53.0
20160730141500,278.799988,285.359985,38.666665,44,58.299999,0,67.900002,68.0,53.0
20160730143000,278.799988,275.519989,37.333332,44,58.299999,0,67.900002,68.0,53.0
20160730144500,278.799988,296.839996,40.222222,45,57.599998,0,67.900002,68.0,53.0
20160730150000,278.799988,293.559998,39.777777,45,58.299999,0,67.900002,68.0,53.0
20160730151500,278.799988,293.559998,39.777777,45,58.299999,0,67.900002,68.0,53.0
20160730153000,278.799988,293.559998,39.777777,45,57.700001,0,67.900002,68.0,53.0
20160730154500,278.799988,293.559998,39.777777,45,57.700001,0,67.900002,68.0,53.0
20160730160000,278.799988,288.640015,39.111113,45,58.299999,0,67.900002,68.0,53.0
20160730161500,278.799988,293.559998,39.777777,45,58.299999,0,67.900002,68.0,53.0
20160730163000,278.799988,285.359985,38.666665,45,58.299999,0,67.900002,68.0,53.0
20160730164500,278.799988,293.559998,39.777777,45,57.5,0,67.800003,68.0,53.0
20160730170000,278.799988,296.839996,40.222222,45,57.5,0,67.800003,68.0,53.0
20160730171500,278.799988,293.559998,39.777777,45,57.5,0,67.699997,68.0,53.0
20160730173000,278.799988,296.839996,40.222222,45,57.5,0,67.599998,68.0,53.0
20160730174500,278.799988,293.559998,39.777777,45,57.5,0,67.5,68.0,53.0
20160730180000,278.799988,288.640015,39.111113,45,57.5,0,67.5,68.0,53.0
20160730181500,278.799988,375.559998,50.888889,48,57.5,0,67.699997,68.0,53.0
20160730183000,278.799988,282.080017,38.222225,44,57.5,0,67.400002,68.0,53.0
20160730184500,278.799988,285.359985,38.666665,44,57.5,0,67.300003,68.0,53.0
20160730190000,278.799988,339.480011,46.000001,46,57.5,0,67.699997,68.0,53.0
20160730191500,278.799988,293.559998,39.777777,44,57.5,0,67.400002,68.0,53.0
20160730193000,278.799988,293.559998,39.777777,44,56.799999,0,67.5,68.0,53.0
20160730194500,278.799988,306.680023,41.555559,45,56.799999,0,67.400002,68.0,53.0
20160730200000,278.799988,272.23999,36.888888,44,56.799999,0,67.599998,68.0,53.0
20160730201500,278.799988,296.839996,40.222222,44,57.599998,0,67.400002,68.0,53.0
20160730203000,278.799988,314.880005,42.666667,45,57.599998,0,67.599998,68.0,53.0
20160730204500,278.799988,296.839996,40.222222,44,56.799999,0,67.599998,68.0,53.0
20160730210000,278.799988,314.880005,42.666667,45,57.599998,0,67.800003,68.0,53.0
20160730211500,278.799988,296.839996,40.222222,44,57.599998,0,67.400002,68.0,53.0
20160730213000,278.799988,306.680023,41.555559,44,56.900002,0,67.300003,68.0,53.0
20160730214500,278.799988,282.080017,38.222225,44,57.5,0,67.599998,68.0,53.0
20160730220000,278.799988,293.559998,39.777777,44,57.5,0,66.800003,68.0,53.0
20160730221500,278.799988,303.399994,41.11111,44,57.5,0,66.599998,68.0,53.0
20160730223000,278.799988,282.080017,38.222225,44,57.5,0,66.599998,68.0,53.0
20160730224500,278.799988,285.359985,38.666665,44,57.5,0,66.400002,68.0,53.0
20160730230000,278.799988,282.080017,38.222225,44,57.5,0,66.300003,68.0,53.0
20160730231500,278.799988,285.359985,38.666665,44,57.5,0,66.199997,68.0,53.0
20160730233000,278.799988,282.080017,38.222225,44,56.799999,0,66.0,68.0,53.0
20160730234500,278.799988,282.080017,38.222225,44,56.799999,0,66.0,68.0,53.0
20160731000000,278.799988,275.519989,37.333332,44,56.799999,0,66.0,68.0,53.0
20160731001500,278.799988,282.080017,38.222225,44,56.799999,0,66.599998,68.0,53.0
20160731003000,278.799988,282.080017,38.222225,44,56.799999,0,66.599998,68.0,53.0
20160731004500,278.799988,275.519989,37.333332,44,56.799999,0,66.699997,68.0,53.0
20160731010000,278.799988,288.640015,39.111113,44,57.799999,0,66.800003,68.0,53.0
20160731011500,278.799988,288.640015,39.111113,44,57.099998,0,66.699997,68.0,53.0
20160731013000,278.799988,285.359985,38.666665,44,57.099998,0,66.699997,68.0,53.0
20160731014500,278.799988,288.640015,39.111113,44,57.099998,0,66.699997,68.0,53.0
20160731020000,278.799988,282.080017,38.222225,44,57.099998,0,66.800003,68.0,53.0
20160731021500,278.799988,288.640015,39.111113,44,57.099998,0,66.800003,68.0,53.0
20160731023000,278.799988,282.080017,38.222225,44,57.099998,0,66.800003,68.0,53.0
20160731024500,278.799988,265.680023,36.000003,44,57.099998,0,66.900002,68.0,53.0
20160731030000,278.799988,282.080017,38.222225,44,57.099998,0,67.099998,68.0,53.0
20160731031500,278.799988,285.359985,38.666665,44,57.099998,0,67.099998,68.0,53.0
20160731033000,278.799988,272.23999,36.888888,44,57.099998,0,66.900002,68.0,53.0
20160731034500,278.799988,275.519989,37.333332,44,57.099998,0,66.800003,68.0,53.0
20160731040000,278.799988,275.519989,37.333332,44,57.099998,0,66.900002,68.0,53.0
20160731041500,278.799988,285.359985,38.666665,44,57.099998,0,66.900002,68.0,53.0
20160731043000,278.799988,285.359985,38.666665,44,57.099998,0,67.0,68.0,53.0
20160731044500,278.799988,282.080017,38.222225,44,57.099998,0,66.900002,68.0,53.0
20160731050000,278.799988,285.359985,38.666665,44,57.099998,0,66.900002,68.0,53.0
20160731051500,278.799988,282.080017,38.222225,44,57.099998,0,66.800003,68.0,53.0
20160731053000,278.799988,285.359985,38.666665,44,57.099998,0,66.900002,68.0,53.0
20160731054500,278.799988,288.640015,39.111113,44,57.099998,0,66.900002,68.0,53.0
20160731060000,278.799988,293.559998,39.777777,44,57.099998,0,66.900002,68.0,53.0
20160731061500,278.799988,303.399994,41.11111,44,57.099998,0,66.800003,68.0,53.0
20160731063000,278.799988,288.640015,39.111113,44,57.099998,0,66.800003,68.0,53.0
20160731064500,278.799988,285.359985,38.666665,44,57.099998,0,66.900002,68.0,53.0
20160731070000,278.799988,293.559998,39.777777,44,57.099998,0,66.900002,68.0,53.0
20160731071500,278.799988,293.559998,39.777777,44,57.099998,0,66.800003,68.0,53.0
20160731073000,278.799988,288.640015,39.111113,44,57.099998,0,66.800003,68.0,53.0
20160731074500,278.799988,285.359985,38.666665,44,57.099998,0,67.0,68.0,53.0
20160731080000,278.799988,288.640015,39.111113,44,57.099998,0,67.099998,68.0,53.0
20160731081500,278.799988,282.080017,38.222225,44,57.099998,0,67.099998,68.0,53.0
20160731083000,278.799988,272.23999,36.888888,44,57.099998,0,67.199997,68.0,53.0
20160731084500,278.799988,282.080017,38.222225,44,57.099998,0,67.300003,68.0,53.0
20160731090000,278.799988,275.519989,37.333332,44,57.099998,0,67.300003,68.0,53.0
20160731091500,278.799988,282.080017,38.222225,44,57.099998,0,67.400002,68.0,53.0
20160731093000,278.799988,285.359985,38.666665,44,57.099998,0,67.400002,68.0,53.0
20160731094500,278.799988,288.640015,39.111113,44,57.900002,0,67.300003,68.0,53.0
20160731100000,278.799988,288.640015,39.111113,44,57.900002,0,67.300003,68.0,53.0
20160731101500,278.799988,282.080017,38.222225,44,57.900002,0,67.300003,68.0,53.0
20160731103000,278.799988,285.359985,38.666665,44,57.900002,0,67.400002,68.0,53.0
20160731104500,278.799988,288.640015,39.111113,44,57.900002,0,67.400002,68.0,53.0
20160731110000,278.799988,282.080017,38.222225,44,57.900002,0,67.5,68.0,53.0
20160731111500,278.799988,293.559998,39.777777,44,57.900002,0,67.599998,68.0,53.0
20160731113000,278.799988,296.839996,40.222222,44,57.900002,0,67.5,68.0,53.0
20160731114500,278.799988,296.839996,40.222222,44,57.900002,0,67.400002,68.0,53.0
20160731120000,278.799988,288.640015,39.111113,44,57.900002,0,67.5,68.0,53.0
20160731121500,278.799988,282.080017,38.222225,44,57.900002,0,67.5,68.0,53.0
20160731123000,278.799988,282.080017,38.222225,44,57.900002,0,67.5,68.0,53.0
20160731124500,278.799988,282.080017,38.222225,44,57.900002,0,67.599998,68.0,53.0
20160731130000,278.799988,275.519989,37.333332,44,57.900002,0,67.599998,68.0,53.0
20160731131500,278.799988,275.519989,37.333332,44,57.900002,0,67.599998,68.0,53.0
20160731133000,278.799988,265.680023,36.000003,44,57.900002,0,67.599998,68.0,53.0
20160731134500,278.799988,272.23999,36.888888,44,57.200001,0,67.599998,68.0,53.0
20160731140000,278.799988,275.519989,37.333332,44,57.900002,0,67.699997,68.0,53.0
20160731141500,278.799988,285.359985,38.666665,44,57.900002,0,67.800003,68.0,53.0
20160731143000,278.799988,275.519989,37.333332,44,57.900002,0,67.699997,68.0,53.0
20160731144500,278.799988,275.519989,37.333332,44,57.900002,0,67.599998,68.0,53.0
20160731150000,278.799988,275.519989,37.333332,44,56.799999,0,67.599998,68.0,53.0
20160731151500,278.799988,282.080017,38.222225,44,57.599998,0,67.599998,68.0,53.0
20160731153000,278.799988,282.080017,38.222225,44,57.599998,0,67.699997,68.0,53.0
20160731154500,278.799988,293.559998,39.777777,44,57.599998,0,67.699997,68.0,53.0
20160731160000,278.799988,282.080017,38.222225,44,56.900002,0,67.699997,68.0,53.0
20160731161500,278.799988,282.080017,38.222225,44,57.5,0,67.599998,68.0,53.0
20160731163000,278.799988,275.519989,37.333332,44,57.5,0,67.699997,68.0,53.0
20160731164500,278.799988,282.080017,38.222225,44,57.5,0,67.699997,68.0,53.0
20160731170000,278.799988,288.640015,39.111113,44,57.5,0,67.800003,68.0,53.0
20160731171500,278.799988,288.640015,39.111113,44,57.5,0,67.599998,68.0,53.0
20160731173000,278.799988,293.559998,39.777777,44,57.5,0,67.5,68.0,53.0
20160731174500,278.799988,288.640015,39.111113,44,57.5,0,67.599998,68.0,53.0
20160731180000,278.799988,288.640015,39.111113,44,57.5,0,67.599998,68.0,53.0
20160731181500,278.799988,293.559998,39.777777,44,57.5,0,67.599998,68.0,53.0
20160731183000,278.799988,288.640015,39.111113,44,57.5,0,67.599998,68.0,53.0
20160731184500,278.799988,285.359985,38.666665,44,57.5,0,67.699997,68.0,53.0
20160731190000,278.799988,275.519989,37.333332,44,57.5,0,67.800003,68.0,53.0
20160731191500,278.799988,282.080017,38.222225,44,57.5,0,67.800003,68.0,53.0
20160731193000,278.799988,275.519989,37.333332,44,57.5,0,67.699997,68.0,53.0
20160731194500,278.799988,275.519989,37.333332,44,57.5,0,67.599998,68.0,53.0
20160731200000,278.799988,275.519989,37.333332,44,57.5,0,67.699997,68.0,53.0
20160731201500,278.799988,282.080017,38.222225,44,57.5,0,67.599998,68.0,53.0
20160731203000,278.799988,282.080017,38.222225,44,57.5,0,67.599998,68.0,53.0
20160731204500,278.799988,272.23999,36.888888,44,57.5,0,67.5,68.0,53.0
20160731210000,278.799988,282.080017,38.222225,44,57.5,0,67.400002,68.0,53.0
20160731211500,278.799988,282.080017,38.222225,44,57.5,0,67.400002,68.0,53.0
20160731213000,278.799988,288.640015,39.111113,44,57.5,0,67.400002,68.0,53.0
20160731214500,278.799988,293.559998,39.777777,44,57.5,0,67.400002,68.0,53.0
20160731220000,278.799988,285.359985,38.666665,44,57.5,0,67.300003,68.0,53.0
20160731221500,278.799988,288.640015,39.111113,44,57.5,0,67.400002,68.0,53.0
20160731223000,278.799988,285.359985,38.666665,44,57.5,0,67.400002,68.0,53.0
20160731224500,278.799988,288.640015,39.111113,44,57.5,0,67.400002,68.0,53.0
20160731230000,278.799988,293.559998,39.777777,44,57.5,0,67.199997,68.0,53.0
20160731231500,278.799988,282.080017,38.222225,44,57.5,0,67.199997,68.0,53.0
20160731233000,278.799988,293.559998,39.777777,44,57.5,0,67.400002,68.0,53.0
20160731234500,278.799988,293.559998,39.777777,44,57.5,0,67.400002,68.0,53.0
20160801000000,278.799988,285.359985,38.666665,44,57.5,0,67.400002,68.0,53.0
20160801001500,278.799988,285.359985,38.666665,44,57.5,0,67.400002,68.0,53.0
20160801003000,278.799988,285.359985,38.666665,44,57.5,0,67.300003,68.0,53.0
20160801004500,278.799988,293.559998,39.777777,44,57.5,0,67.300003,68.0,53.0
20160801010000,278.799988,282.080017,38.222225,44,57.5,0,67.400002,68.0,53.0
20160801011500,278.799988,275.519989,37.333332,44,57.5,0,67.400002,68.0,53.0
20160801013000,278.799988,275.519989,37.333332,44,57.5,0,67.199997,68.0,53.0
20160801014500,278.799988,275.519989,37.333332,44,57.5,0,67.199997,68.0,53.0
20160801020000,278.799988,272.23999,36.888888,44,56.900002,0,67.199997,68.0,53.0
20160801021500,278.799988,275.519989,37.333332,44,56.900002,0,67.199997,68.0,53.0
20160801023000,278.799988,282.080017,38.222225,44,56.900002,0,67.199997,68.0,53.0
20160801024500,278.799988,282.080017,38.222225,44,56.900002,0,67.099998,68.0,53.0
20160801030000,278.799988,282.080017,38.222225,44,56.900002,0,67.099998,68.0,53.0
20160801031500,278.799988,293.559998,39.777777,44,56.900002,0,67.099998,68.0,53.0
20160801033000,278.799988,293.559998,39.777777,44,56.900002,0,67.099998,68.0,53.0
20160801034500,278.799988,293.559998,39.777777,44,56.900002,0,67.099998,68.0,53.0
20160801040000,278.799988,293.559998,39.777777,44,56.900002,0,67.099998,68.0,53.0
20160801041500,278.799988,288.640015,39.111113,44,56.900002,0,67.099998,68.0,53.0
20160801043000,278.799988,293.559998,39.777777,44,56.900002,0,67.099998,68.0,53.0
20160801044500,278.799988,296.839996,40.222222,44,56.900002,0,67.099998,68.0,53.0
20160801050000,278.799988,275.519989,37.333332,44,56.900002,0,67.099998,68.0,53.0
20160801051500,278.799988,282.080017,38.222225,44,56.900002,0,67.199997,68.0,53.0
20160801053000,278.799988,285.359985,38.666665,44,57.900002,0,67.099998,68.0,53.0
20160801054500,278.799988,288.640015,39.111113,44,56.799999,0,66.900002,68.0,53.0
20160801060000,278.799988,285.359985,38.666665,44,56.799999,0,66.900002,68.0,53.0
20160801061500,278.799988,282.080017,38.222225,44,56.799999,0,67.099998,68.0,53.0
20160801063000,278.799988,285.359985,38.666665,44,57.900002,0,67.300003,68.0,53.0
20160801064500,278.799988,285.359985,38.666665,44,57.200001,0,67.300003,68.0,53.0
20160801070000,278.799988,275.519989,37.333332,44,57.200001,0,67.199997,68.0,53.0
20160801071500,278.799988,282.080017,38.222225,44,57.200001,0,67.300003,68.0,53.0
20160801073000,278.799988,275.519989,37.333332,44,57.200001,0,67.400002,68.0,53.0
20160801074500,278.799988,282.080017,38.222225,44,57.200001,0,67.400002,68.0,53.0
20160801080000,278.799988,275.519989,37.333332,44,57.200001,0,67.599998,68.0,53.0
20160801081500,278.799988,296.839996,40.222222,45,57.200001,0,67.699997,68.0,53.0
20160801083000,278.799988,288.640015,39.111113,45,57.200001,0,67.699997,68.0,53.0
20160801084500,278.799988,293.559998,39.777777,45,58.200001,0,67.699997,68.0,53.0
20160801090000,278.799988,293.559998,39.777777,45,57.200001,0,67.699997,68.0,53.0
20160801091500,278.799988,296.839996,40.222222,45,57.900002,0,67.699997,68.0,53.0
20160801093000,278.799988,293.559998,39.777777,45,57.900002,0,67.800003,68.0,53.0
20160801094500,278.799988,296.839996,40.222222,45,57.900002,0,67.900002,68.0,53.0
20160801100000,278.799988,282.080017,38.222225,45,57.900002,0,67.900002,68.0,53.0
20160801101500,278.799988,288.640015,39.111113,45,57.900002,0,67.800003,68.0,53.0
20160801103000,278.799988,293.559998,39.777777,45,57.900002,0,67.800003,68.0,53.0
20160801104500,278.799988,282.080017,38.222225,45,57.200001,0,67.699997,68.0,53.0
20160801110000,278.799988,293.559998,39.777777,45,57.200001,0,67.800003,68.0,53.0
20160801111500,278.799988,288.640015,39.111113,45,57.200001,0,67.900002,68.0,53.0
20160801113000,278.799988,303.399994,41.11111,45,57.900002,0,68.0,68.0,53.0
20160801114500,278.799988,296.839996,40.222222,45,57.900002,0,68.099998,68.0,53.0
20160801120000,278.799988,288.640015,39.111113,45,57.900002,0,68.099998,68.0,53.0
20160801121500,278.799988,288.640015,39.111113,45,56.799999,0,68.099998,68.0,53.0
20160801123000,278.799988,293.559998,39.777777,45,57.5,0,68.099998,68.0,53.0
20160801124500,278.799988,293.559998,39.777777,45,57.5,0,68.099998,68.0,53.0
20160801130000,278.799988,296.839996,40.222222,45,57.5,0,68.099998,68.0,53.0
20160801131500,278.799988,296.839996,40.222222,45,57.5,0,68.099998,68.0,53.0
20160801133000,278.799988,326.359985,44.22222,46,57.5,0,68.400002,68.0,53.0
20160801134500,278.799988,344.399994,46.666666,47,57.5,0,68.099998,68.0,53.0
20160801140000,278.799988,344.399994,46.666666,47,57.5,0,67.900002,68.0,53.0
20160801141500,278.799988,344.399994,46.666666,47,57.5,0,68.199997,68.0,53.0
20160801143000,278.799988,344.399994,46.666666,47,57.5,0,68.0,68.0,53.0
20160801144500,278.799988,285.359985,38.666665,45,57.5,0,67.599998,68.0,53.0
20160801150000,278.799988,306.680023,41.555559,45,57.5,0,68.099998,68.0,53.0
20160801151500,278.799988,306.680023,41.555559,45,58.200001,0,67.900002,68.0,53.0
20160801153000,278.799988,303.399994,41.11111,45,57.599998,0,67.400002,68.0,53.0
20160801154500,278.799988,303.399994,41.11111,45,57.599998,0,67.5,68.0,53.0
20160801160000,278.799988,282.080017,38.222225,44,57.599998,0,67.300003,68.0,53.0
20160801161500,278.799988,288.640015,39.111113,44,57.599998,0,67.400002,68.0,53.0
20160801163000,278.799988,347.679993,47.11111,47,57.599998,0,68.199997,68.0,53.0
20160801164500,278.799988,434.600006,58.88889,49,58.299999,0,68.099998,68.0,53.0
20160801170000,278.799988,365.720001,49.555556,47,58.299999,0,67.900002,68.0,53.0
20160801171500,278.799988,306.680023,41.555559,45,58.299999,0,67.599998,68.0,53.0
20160801173000,278.799988,326.359985,44.22222,45,58.299999,0,68.199997,68.0,53.0
20160801174500,278.799988,344.399994,46.666666,46,57.599998,0,68.300003,68.0,53.0
20160801180000,278.799988,334.559998,45.333333,46,58.299999,0,68.199997,68.0,53.0
20160801181500,278.799988,362.440002,49.111111,48,57.599998,0,68.199997,68.0,53.0
20160801183000,278.799988,398.519989,53.999999,49,57.599998,0,68.099998,68.0,53.0
20160801184500,278.799988,285.359985,38.666665,45,57.599998,0,67.300003,68.0,53.0
20160801190000,278.799988,293.559998,39.777777,45,57.599998,0,67.199997,68.0,53.0
20160801191500,278.799988,293.559998,39.777777,45,57.599998,0,67.099998,68.0,53.0
20160801193000,278.799988,288.640015,39.111113,45,57.599998,0,66.900002,68.0,53.0
20160801194500,278.799988,293.559998,39.777777,45,57.599998,0,66.800003,68.0,53.0
20160801200000,278.799988,296.839996,40.222222,45,57.599998,0,66.699997,68.0,53.0
20160801201500,278.799988,303.399994,41.11111,45,57.599998,0,66.599998,68.0,53.0
20160801203000,278.799988,288.640015,39.111113,44,57.599998,0,66.5,68.0,53.0
20160801204500,278.799988,288.640015,39.111113,44,57.599998,0,66.5,68.0,53.0
20160801210000,278.799988,293.559998,39.777777,44,57.599998,0,66.400002,68.0,53.0
20160801211500,278.799988,293.559998,39.777777,44,57.599998,0,66.400002,68.0,53.0
20160801213000,278.799988,296.839996,40.222222,44,57.599998,0,66.300003,68.0,53.0
20160801214500,278.799988,296.839996,40.222222,44,56.799999,0,66.199997,68.0,53.0
20160801220000,278.799988,293.559998,39.777777,44,57.5,0,66.199997,68.0,53.0
20160801221500,278.799988,296.839996,40.222222,44,57.5,0,66.199997,68.0,53.0
20160801223000,278.799988,303.399994,41.11111,44,57.5,0,66.099998,68.0,53.0
20160801224500,278.799988,285.359985,38.666665,44,56.799999,0,66.099998,68.0,53.0
20160801230000,278.799988,285.359985,38.666665,44,56.799999,0,66.0,68.0,53.0
20160801231500,278.799988,282.080017,38.222225,44,56.799999,0,66.0,68.0,53.0
20160801233000,278.799988,275.519989,37.333332,44,56.799999,0,66.0,68.0,53.0
20160801234500,278.799988,282.080017,38.222225,44,56.799999,0,66.0,68.0,53.0
20160802000000,278.799988,282.080017,38.222225,44,56.799999,0,65.900002,68.0,53.0
20160802001500,278.799988,288.640015,39.111113,44,56.799999,0,65.800003,68.0,53.0
20160802003000,278.799988,285.359985,38.666665,44,56.799999,0,65.800003,68.0,53.0
20160802004500,278.799988,282.080017,38.222225,44,56.799999,0,65.800003,68.0,53.0
20160802010000,278.799988,262.399994,35.555555,44,56.799999,0,65.800003,68.0,53.0
20160802011500,278.799988,275.519989,37.333332,44,57.5,0,65.900002,68.0,53.0
20160802013000,278.799988,272.23999,36.888888,44,57.5,0,65.800003,68.0,53.0
20160802014500,278.799988,272.23999,36.888888,44,56.799999,0,65.699997,68.0,53.0
20160802020000,278.799988,275.519989,37.333332,44,56.799999,0,65.699997,68.0,53.0
20160802021500,278.799988,282.080017,38.222225,44,57.5,0,65.699997,68.0,53.0
20160802023000,278.799988,272.23999,36.888888,44,56.799999,0,65.699997,68.0,53.0
20160802024500,278.799988,282.080017,38.222225,44,57.5,0,65.599998,68.0,53.0
20160802030000,278.799988,282.080017,38.222225,44,57.5,0,65.599998,68.0,53.0
20160802031500,278.799988,275.519989,37.333332,44,56.400002,0,65.599998,68.0,53.0
20160802033000,278.799988,275.519989,37.333332,44,56.400002,0,65.5,68.0,53.0
20160802034500,278.799988,288.640015,39.111113,44,57.099998,0,65.5,68.0,53.0
20160802040000,278.799988,288.640015,39.111113,44,57.099998,0,65.400002,68.0,53.0
20160802041500,278.799988,293.559998,39.777777,44,57.099998,0,65.400002,68.0,53.0
20160802043000,278.799988,288.640015,39.111113,44,57.099998,0,65.300003,68.0,53.0
20160802044500,278.799988,288.640015,39.111113,44,57.099998,0,65.300003,68.0,53.0
20160802050000,278.799988,303.399994,41.11111,44,57.099998,0,65.300003,68.0,53.0
20160802051500,278.799988,293.559998,39.777777,44,57.099998,0,65.199997,68.0,53.0
20160802053000,278.799988,288.640015,39.111113,44,57.099998,0,65.199997,68.0,53.0
20160802054500,278.799988,285.359985,38.666665,44,57.099998,0,65.099998,68.0,53.0
20160802060000,278.799988,265.680023,36.000003,44,57.099998,0,65.199997,68.0,53.0
20160802061500,278.799988,262.399994,35.555555,44,57.099998,0,65.300003,68.0,53.0
20160802063000,278.799988,262.399994,35.555555,44,57.099998,0,65.400002,68.0,53.0
20160802064500,278.799988,257.480011,34.88889,44,57.099998,0,65.300003,68.0,53.0
20160802070000,278.799988,262.399994,35.555555,44,57.099998,0,65.400002,68.0,53.0
20160802071500,278.799988,257.480011,34.88889,44,57.099998,0,65.5,68.0,53.0
20160802073000,278.799988,262.399994,35.555555,44,57.099998,0,65.5,68.0,53.0
20160802074500,278.799988,262.399994,35.555555,44,57.900002,0,65.599998,68.0,53.0
20160802080000,278.799988,265.680023,36.000003,44,57.900002,0,65.5,68.0,53.0
20160802081500,278.799988,265.680023,36.000003,44,57.900002,0,65.599998,68.0,53.0
20160802083000,278.799988,257.480011,34.88889,44,57.900002,0,65.599998,68.0,53.0
20160802084500,278.799988,257.480011,34.88889,44,57.900002,0,65.599998,68.0,53.0
20160802090000,278.799988,257.480011,34.88889,44,57.200001,0,65.699997,68.0,53.0
20160802091500,278.799988,262.399994,35.555555,44,57.900002,0,65.699997,68.0,53.0
20160802093000,278.799988,252.559998,34.222222,44,57.900002,0,65.800003,68.0,53.0
20160802094500,278.799988,262.399994,35.555555,44,57.900002,0,65.800003,68.0,53.0
20160802100000,278.799988,257.480011,34.88889,44,57.900002,0,65.900002,68.0,53.0
20160802101500,278.799988,252.559998,34.222222,44,57.900002,0,66.0,68.0,53.0
20160802103000,278.799988,257.480011,34.88889,44,57.900002,0,66.0,68.0,53.0
20160802104500,278.799988,282.080017,38.222225,44,57.900002,0,65.900002,68.0,53.0
20160802110000,278.799988,275.519989,37.333332,44,57.900002,0,65.800003,68.0,53.0
20160802111500,278.799988,272.23999,36.888888,44,57.900002,0,65.900002,68.0,53.0
20160802113000,278.799988,275.519989,37.333332,44,57.900002,0,66.0,68.0,53.0
20160802114500,278.799988,272.23999,36.888888,44,57.900002,0,66.0,68.0,53.0
20160802120000,278.799988,275.519989,37.333332,44,57.900002,0,66.099998,68.0,53.0
20160802121500,278.799988,272.23999,36.888888,44,57.900002,0,66.199997,68.0,53.0
20160802123000,278.799988,275.519989,37.333332,44,57.900002,0,66.199997,68.0,53.0
20160802124500,278.799988,272.23999,36.888888,44,57.900002,0,66.199997,68.0,53.0
20160802130000,278.799988,275.519989,37.333332,44,57.900002,0,66.199997,68.0,53.0
20160802131500,278.799988,288.640015,39.111113,45,57.900002,0,66.199997,68.0,53.0
20160802133000,278.799988,293.559998,39.777777,45,57.900002,0,66.199997,68.0,53.0
20160802134500,278.799988,293.559998,39.777777,45,57.900002,0,66.099998,68.0,53.0
20160802140000,278.799988,288.640015,39.111113,45,57.900002,0,66.400002,68.0,53.0
20160802141500,278.799988,296.839996,40.222222,45,57.900002,0,67.0,68.0,53.0
20160802143000,278.799988,293.559998,39.777777,45,57.900002,0,67.400002,68.0,53.0
20160802144500,278.799988,288.640015,39.111113,45,57.900002,0,67.599998,68.0,53.0
20160802150000,278.799988,303.399994,41.11111,45,57.900002,0,67.699997,68.0,53.0
20160802151500,278.799988,296.839996,40.222222,45,57.900002,0,67.800003,68.0,53.0
20160802153000,278.799988,303.399994,41.11111,45,57.900002,0,68.0,68.0,53.0
20160802154500,278.799988,303.399994,41.11111,45,57.900002,0,68.099998,68.0,53.0
20160802160000,278.799988,303.399994,41.11111,45,58.5,0,68.199997,68.0,53.0
20160802161500,278.799988,334.559998,45.333333,46,58.5,0,68.400002,68.0,53.0
20160802163000,278.799988,365.720001,49.555556,47,58.5,0,68.400002,68.0,53.0
20160802164500,278.799988,375.559998,50.888889,47,58.5,0,68.300003,68.0,53.0
20160802170000,278.799988,388.679993,52.666666,48,58.5,0,68.199997,68.0,53.0
20160802171500,278.799988,388.679993,52.666666,48,57.599998,0,68.099998,68.0,53.0
20160802173000,278.799988,388.679993,52.666666,48,57.599998,0,68.099998,68.0,53.0
20160802174500,278.799988,388.679993,52.666666,48,57.599998,0,68.099998,68.0,53.0
20160802180000,278.799988,388.679993,52.666666,48,57.599998,0,68.099998,68.0,53.0
20160802181500,278.799988,365.720001,49.555556,48,57.599998,0,68.199997,68.0,53.0
20160802183000,278.799988,373.920013,50.666668,48,57.599998,0,68.099998,68.0,53.0
20160802184500,278.799988,373.920013,50.666668,48,57.599998,0,68.099998,68.0,53.0
20160802190000,278.799988,365.720001,49.555556,48,57.599998,0,68.099998,68.0,53.0
20160802191500,278.799988,373.920013,50.666668,48,57.599998,0,68.0,68.0,53.0
20160802193000,278.799988,373.920013,50.666668,48,57.599998,0,68.0,68.0,53.0
20160802194500,278.799988,378.839996,51.333333,48,57.599998,0,67.900002,68.0,53.0
20160802200000,278.799988,378.839996,51.333333,48,57.599998,0,67.900002,68.0,53.0
20160802201500,278.799988,373.920013,50.666668,48,57.599998,0,67.800003,68.0,53.0
20160802203000,278.799988,378.839996,51.333333,48,57.599998,0,67.800003,68.0,53.0
20160802204500,278.799988,373.920013,50.666668,47,57.599998,0,67.699997,68.0,53.0
20160802210000,278.799988,355.880005,48.222223,46,57.599998,0,67.699997,68.0,53.0
20160802211500,278.799988,339.480011,46.000001,45,57.599998,0,67.800003,68.0,53.0
20160802213000,278.799988,339.480011,46.000001,45,57.599998,0,67.900002,68.0,53.0
20160802214500,278.799988,329.640015,44.666669,45,57.599998,0,67.800003,68.0,53.0
20160802220000,278.799988,329.640015,44.666669,45,57.599998,0,67.900002,68.0,53.0
20160802221500,278.799988,337.839996,45.777777,45,57.599998,0,67.800003,68.0,53.0
20160802223000,278.799988,337.839996,45.777777,45,57.599998,0,67.900002,68.0,53.0
20160802224500,278.799988,337.839996,45.777777,45,57.599998,0,67.900002,68.0,53.0
20160802230000,278.799988,326.359985,44.22222,45,57.599998,0,67.800003,68.0,53.0
20160802231500,278.799988,314.880005,42.666667,45,57.599998,0,67.800003,68.0,53.0
20160802233000,278.799988,329.640015,44.666669,46,57.599998,0,67.900002,68.0,53.0
20160802234500,278.799988,323.080017,43.77778,46,57.599998,0,67.900002,68.0,53.0
20160803000000,278.799988,329.640015,44.666669,46,57.599998,0,67.900002,68.0,53.0
20160803001500,278.799988,339.480011,46.000001,46,56.799999,0,67.699997,68.0,53.0
20160803003000,278.799988,318.160004,43.111112,45,56.799999,0,67.699997,68.0,53.0
20160803004500,278.799988,323.080017,43.77778,45,56.799999,0,67.699997,68.0,53.0
20160803010000,278.799988,314.880005,42.666667,45,56.799999,0,67.800003,68.0,53.0
20160803011500,278.799988,518.23999,70.222221,1,57.900002,0,66.699997,68.0,53.0
20160803013000,278.799988,459.200012,62.222224,46,56.700001,0,67.099998,68.0,53.0
20160803014500,278.799988,419.839996,56.888888,45,57.599998,0,67.300003,68.0,53.0
20160803020000,278.799988,405.079987,54.888887,43,56.799999,0,67.599998,68.0,53.0
20160803021500,278.799988,398.519989,53.999999,43,56.799999,0,67.699997,68.0,53.0
20160803023000,278.799988,398.519989,53.999999,43,57.400002,0,67.800003,68.0,53.0
20160803024500,278.799988,398.519989,53.999999,43,56.700001,0,67.800003,68.0,53.0
20160803030000,278.799988,398.519989,53.999999,43,56.700001,0,67.900002,68.0,53.0
20160803031500,278.799988,393.600006,53.333334,43,56.700001,0,68.0,68.0,53.0
20160803033000,278.799988,388.679993,52.666666,43,56.700001,0,68.0,68.0,53.0
20160803034500,278.799988,388.679993,52.666666,43,56.700001,0,68.099998,68.0,53.0
20160803040000,278.799988,388.679993,52.666666,43,56.700001,0,68.099998,68.0,53.0
20160803041500,278.799988,393.600006,53.333334,43,56.700001,0,68.099998,68.0,53.0
20160803043000,278.799988,393.600006,53.333334,43,56.700001,0,68.099998,68.0,53.0
20160803044500,278.799988,388.679993,52.666666,43,56.700001,0,68.099998,68.0,53.0
20160803050000,278.799988,388.679993,52.666666,43,56.700001,0,68.099998,68.0,53.0
20160803051500,278.799988,388.679993,52.666666,43,56.700001,0,68.099998,68.0,53.0
20160803053000,278.799988,393.600006,53.333334,43,57.5,0,68.099998,68.0,53.0
20160803054500,278.799988,403.440002,54.666667,43,57.5,0,68.199997,68.0,53.0
20160803060000,278.799988,403.440002,54.666667,43,57.5,0,68.099998,68.0,53.0
20160803061500,278.799988,398.519989,53.999999,43,57.5,0,68.099998,68.0,53.0
20160803063000,278.799988,405.079987,54.888887,43,57.5,0,68.099998,68.0,53.0
20160803064500,278.799988,395.23999,53.555554,43,57.5,0,68.199997,68.0,53.0
20160803070000,278.799988,403.440002,54.666667,43,57.5,0,68.199997,68.0,53.0
20160803071500,278.799988,408.359985,55.333331,43,57.5,0,68.300003,68.0,53.0
20160803073000,278.799988,419.839996,56.888888,45,57.5,0,68.199997,68.0,53.0
20160803074500,278.799988,419.839996,56.888888,45,57.5,0,68.099998,68.0,53.0
20160803080000,278.799988,419.839996,56.888888,45,57.5,0,68.099998,68.0,53.0
20160803081500,278.799988,419.839996,56.888888,45,57.5,0,68.099998,68.0,53.0
20160803083000,278.799988,419.839996,56.888888,45,57.5,0,68.099998,68.0,53.0
20160803084500,278.799988,419.839996,56.888888,45,57.5,0,68.199997,68.0,53.0
20160803090000,278.799988,426.399994,57.777777,45,57.5,0,68.099998,68.0,53.0
20160803091500,278.799988,426.399994,57.777777,45,57.5,0,68.199997,68.0,53.0
20160803093000,278.799988,416.559998,56.444444,45,57.5,0,68.199997,68.0,53.0
20160803094500,278.799988,449.359985,60.888887,46,57.5,0,68.400002,68.0,53.0
20160803100000,278.799988,496.920013,67.333335,49,57.5,0,68.199997,68.0,53.0
20160803101500,278.799988,496.920013,67.333335,49,57.5,0,67.900002,68.0,53.0
20160803103000,278.799988,496.920013,67.333335,49,57.5,0,67.900002,68.0,53.0
20160803104500,278.799988,496.920013,67.333335,49,57.5,0,67.900002,68.0,53.0
20160803110000,278.799988,465.76001,63.111112,46,57.5,0,67.599998,68.0,53.0
20160803111500,278.799988,439.519989,59.555554,45,56.700001,0,67.599998,68.0,53.0
20160803113000,278.799988,431.320007,58.444445,45,56.700001,0,67.699997,68.0,53.0
20160803114500,278.799988,431.320007,58.444445,45,56.700001,0,67.900002,68.0,53.0
20160803120000,278.799988,431.320007,58.444445,45,56.700001,0,67.900002,68.0,53.0
20160803121500,278.799988,431.320007,58.444445,45,56.700001,0,67.900002,68.0,53.0
20160803123000,278.799988,431.320007,58.444445,45,56.700001,0,68.0,68.0,53.0
20160803124500,278.799988,426.399994,57.777777,45,57.400002,0,68.099998,68.0,53.0
20160803130000,278.799988,426.399994,57.777777,45,58.299999,0,68.099998,68.0,53.0
20160803131500,278.799988,416.559998,56.444444,45,57.5,0,68.099998,68.0,53.0
20160803133000,278.799988,416.559998,56.444444,45,57.5,0,68.099998,68.0,53.0
20160803134500,278.799988,416.559998,56.444444,45,57.5,0,68.099998,68.0,53.0
20160803140000,278.799988,410.0,55.555556,45,58.299999,0,68.199997,68.0,53.0
20160803141500,278.799988,416.559998,56.444444,45,57.599998,0,68.199997,68.0,53.0
20160803143000,278.799988,416.559998,56.444444,45,57.599998,0,68.199997,68.0,53.0
20160803144500,278.799988,426.399994,57.777777,45,57.599998,0,68.300003,68.0,53.0
20160803150000,278.799988,434.600006,58.88889,46,57.599998,0,68.199997,68.0,53.0
20160803151500,278.799988,434.600006,58.88889,46,57.599998,0,68.199997,68.0,53.0
20160803153000,278.799988,439.519989,59.555554,46,57.599998,0,68.300003,68.0,53.0
20160803154500,278.799988,451.0,61.111111,46,57.599998,0,68.300003,68.0,53.0
20160803160000,278.799988,477.23999,64.666665,48,57.599998,0,68.300003,68.0,53.0
20160803161500,278.799988,487.079987,65.999998,48,57.599998,0,68.199997,68.0,53.0
20160803163000,278.799988,496.920013,67.333335,48,57.599998,0,68.199997,68.0,53.0
20160803164500,278.799988,505.119995,68.444444,48,57.599998,0,68.099998,68.0,53.0
20160803170000,278.799988,498.559998,67.555555,48,57.599998,0,67.900002,68.0,53.0
20160803171500,278.799988,498.559998,67.555555,48,57.599998,0,67.900002,68.0,53.0
20160803173000,278.799988,490.359985,66.444442,48,57.599998,0,67.900002,68.0,53.0
20160803174500,278.799988,496.920013,67.333335,48,57.599998,0,67.900002,68.0,53.0
20160803180000,278.799988,496.920013,67.333335,48,57.599998,0,67.900002,68.0,53.0
20160803181500,278.799988,496.920013,67.333335,48,58.200001,0,67.900002,68.0,53.0
20160803183000,278.799988,496.920013,67.333335,48,58.200001,0,67.900002,68.0,53.0
20160803184500,278.799988,487.079987,65.999998,48,58.200001,0,67.900002,68.0,53.0
20160803190000,278.799988,478.880005,64.88889,48,57.599998,0,67.900002,68.0,53.0
20160803191500,278.799988,478.880005,64.88889,48,57.599998,0,67.800003,68.0,53.0
20160803193000,278.799988,473.959991,64.222221,48,57.599998,0,67.699997,68.0,53.0
20160803194500,278.799988,459.200012,62.222224,47,57.599998,0,67.699997,68.0,53.0
20160803200000,278.799988,449.359985,60.888887,46,57.599998,0,67.699997,68.0,53.0
20160803201500,278.799988,419.839996,56.888888,45,57.599998,0,67.699997,68.0,53.0
20160803203000,278.799988,426.399994,57.777777,45,57.599998,0,67.800003,68.0,53.0
20160803204500,278.799988,431.320007,58.444445,45,57.599998,0,67.800003,68.0,53.0
20160803210000,278.799988,431.320007,58.444445,45,57.599998,0,67.699997,68.0,53.0
20160803211500,278.799988,431.320007,58.444445,45,57.599998,0,67.699997,68.0,53.0
20160803213000,278.799988,423.119995,57.333333,45,56.799999,0,67.699997,68.0,53.0
20160803214500,278.799988,410.0,55.555556,44,56.799999,0,67.800003,68.0,53.0
20160803220000,278.799988,414.920013,56.222224,44,56.799999,0,67.800003,68.0,53.0
20160803221500,278.799988,408.359985,55.333331,44,57.5,0,67.900002,68.0,53.0
20160803223000,278.799988,408.359985,55.333331,44,57.5,0,67.900002,68.0,53.0
20160803224500,278.799988,419.839996,56.888888,44,57.5,0,67.900002,68.0,53.0
20160803230000,278.799988,419.839996,56.888888,44,57.5,0,67.900002,68.0,53.0
20160803231500,278.799988,419.839996,56.888888,44,57.5,0,67.800003,68.0,53.0
20160803233000,278.799988,405.079987,54.888887,44,57.5,0,67.699997,68.0,53.0
20160803234500,278.799988,405.079987,54.888887,44,56.799999,0,67.699997,68.0,53.0
20160804000000,278.799988,398.519989,53.999999,43,56.799999,0,67.800003,68.0,53.0
20160804001500,278.799988,398.519989,53.999999,43,56.799999,0,67.800003,68.0,53.0
20160804003000,278.799988,393.600006,53.333334,43,56.799999,0,67.900002,68.0,53.0
20160804004500,278.799988,388.679993,52.666666,43,56.799999,0,68.099998,68.0,53.0
20160804010000,278.799988,388.679993,52.666666,43,57.5,0,68.099998,68.0,53.0
20160804011500,278.799988,388.679993,52.666666,43,57.5,0,68.099998,68.0,53.0
20160804013000,278.799988,388.679993,52.666666,43,57.5,0,68.099998,68.0,53.0
20160804014500,278.799988,388.679993,52.666666,43,56.799999,0,68.199997,68.0,53.0
20160804020000,278.799988,388.679993,52.666666,43,56.799999,0,68.099998,68.0,53.0
20160804021500,278.799988,388.679993,52.666666,43,57.5,0,68.099998,68.0,53.0
20160804023000,278.799988,388.679993,52.666666,43,57.5,0,68.099998,68.0,53.0
20160804024500,278.799988,388.679993,52.666666,43,57.5,0,68.099998,68.0,53.0
20160804030000,278.799988,388.679993,52.666666,43,57.5,0,68.099998,68.0,53.0
20160804031500,278.799988,403.440002,54.666667,43,57.5,0,67.900002,68.0,53.0
20160804033000,278.799988,398.519989,53.999999,43,57.5,0,67.900002,68.0,53.0
20160804034500,278.799988,398.519989,53.999999,43,57.5,0,67.900002,68.0,53.0
20160804040000,278.799988,403.440002,54.666667,43,57.5,0,67.900002,68.0,53.0
20160804041500,278.799988,395.23999,53.555554,43,57.5,0,68.0,68.0,53.0
20160804043000,278.799988,395.23999,53.555554,43,57.5,0,68.199997,68.0,53.0
20160804044500,278.799988,403.440002,54.666667,43,57.5,0,67.800003,68.0,53.0
20160804050000,278.799988,408.359985,55.333331,44,57.5,0,68.300003,68.0,53.0
20160804051500,278.799988,408.359985,55.333331,44,57.5,0,68.199997,68.0,53.0
20160804053000,278.799988,408.359985,55.333331,44,56.799999,0,68.199997,68.0,53.0
20160804054500,278.799988,403.440002,54.666667,44,56.799999,0,68.0,68.0,53.0
20160804060000,278.799988,395.23999,53.555554,44,56.799999,0,68.099998,68.0,53.0
20160804061500,278.799988,395.23999,53.555554,44,56.799999,0,68.099998,68.0,53.0
20160804063000,278.799988,395.23999,53.555554,44,56.799999,0,68.099998,68.0,53.0
20160804064500,278.799988,395.23999,53.555554,44,56.799999,0,68.099998,68.0,53.0
20160804070000,278.799988,395.23999,53.555554,44,56.799999,0,68.199997,68.0,53.0
20160804071500,278.799988,395.23999,53.555554,44,56.799999,0,68.199997,68.0,53.0
20160804073000,278.799988,395.23999,53.555554,44,57.5,0,68.199997,68.0,53.0
20160804074500,278.799988,395.23999,53.555554,44,57.5,0,68.199997,68.0,53.0
20160804080000,278.799988,405.079987,54.888887,44,57.5,0,68.199997,68.0,53.0
20160804081500,278.799988,405.079987,54.888887,44,57.5,0,68.199997,68.0,53.0
20160804083000,278.799988,405.079987,54.888887,44,57.5,0,68.099998,68.0,53.0
20160804084500,278.799988,405.079987,54.888887,44,57.5,0,68.099998,68.0,53.0
20160804090000,278.799988,405.079987,54.888887,44,57.5,0,68.300003,68.0,53.0
20160804091500,278.799988,405.079987,54.888887,44,58.299999,0,68.300003,68.0,53.0
20160804093000,278.799988,419.839996,56.888888,45,58.299999,0,68.199997,68.0,53.0
20160804094500,278.799988,419.839996,56.888888,45,58.299999,0,68.199997,68.0,53.0
20160804100000,278.799988,419.839996,56.888888,45,58.299999,0,68.099998,68.0,53.0
20160804101500,278.799988,419.839996,56.888888,45,58.299999,0,68.199997,68.0,53.0
20160804103000,278.799988,419.839996,56.888888,45,58.299999,0,68.099998,68.0,53.0
20160804104500,278.799988,426.399994,57.777777,45,57.599998,0,68.199997,68.0,53.0
20160804110000,278.799988,426.399994,57.777777,45,57.599998,0,68.300003,68.0,53.0
20160804111500,278.799988,451.0,61.111111,47,57.599998,0,68.199997,68.0,53.0
20160804113000,278.799988,457.559998,62.0,47,57.599998,0,68.099998,68.0,53.0
20160804114500,278.799988,457.559998,62.0,47,57.599998,0,68.099998,68.0,53.0
20160804120000,278.799988,457.559998,62.0,47,57.599998,0,68.099998,68.0,53.0
20160804121500,278.799988,477.23999,64.666665,46,57.599998,0,67.900002,68.0,53.0
20160804123000,278.799988,459.200012,62.222224,46,57.599998,0,67.699997,68.0,53.0
20160804124500,278.799988,465.76001,63.111112,46,57.599998,0,67.900002,68.0,53.0
20160804130000,278.799988,459.200012,62.222224,46,57.599998,0,67.900002,68.0,53.0
20160804131500,278.799988,465.76001,63.111112,46,58.299999,0,68.099998,68.0,53.0
20160804133000,278.799988,454.279999,61.555555,46,58.299999,0,68.199997,68.0,53.0
20160804134500,278.799988,454.279999,61.555555,46,58.299999,0,68.199997,68.0,53.0
20160804140000,278.799988,464.119995,62.888888,46,58.299999,0,68.0,68.0,53.0
20160804141500,278.799988,459.200012,62.222224,46,58.299999,0,68.099998,68.0,53.0
20160804143000,278.799988,464.119995,62.888888,46,58.299999,0,68.099998,68.0,53.0
20160804144500,278.799988,470.679993,63.777777,46,58.299999,0,68.099998,68.0,53.0
20160804150000,278.799988,459.200012,62.222224,46,58.299999,0,68.0,68.0,53.0
20160804151500,278.799988,465.76001,63.111112,46,58.299999,0,68.099998,68.0,53.0
20160804153000,278.799988,465.76001,63.111112,46,58.299999,0,68.0,68.0,53.0
20160804154500,278.799988,459.200012,62.222224,46,57.599998,0,68.099998,68.0,53.0
20160804160000,278.799988,459.200012,62.222224,46,57.599998,0,68.0,68.0,53.0
20160804161500,278.799988,465.76001,63.111112,46,57.599998,0,68.099998,68.0,53.0
20160804163000,278.799988,465.76001,63.111112,46,57.599998,0,68.199997,68.0,53.0
20160804164500,278.799988,465.76001,63.111112,46,57.599998,0,68.099998,68.0,53.0
20160804170000,278.799988,465.76001,63.111112,46,57.599998,0,68.0,68.0,53.0
20160804171500,278.799988,465.76001,63.111112,46,57.599998,0,67.900002,68.0,53.0
20160804173000,278.799988,465.76001,63.111112,46,57.599998,0,67.900002,68.0,53.0
20160804174500,278.799988,465.76001,63.111112,46,57.599998,0,67.900002,68.0,53.0
20160804180000,278.799988,465.76001,63.111112,46,57.599998,0,68.0,68.0,53.0
20160804181500,278.799988,459.200012,62.222224,46,57.599998,0,68.099998,68.0,53.0
20160804183000,278.799988,467.399994,63.333333,46,57.599998,0,68.0,68.0,53.0
20160804184500,278.799988,467.399994,63.333333,46,57.599998,0,68.099998,68.0,53.0
20160804190000,278.799988,467.399994,63.333333,46,57.599998,0,68.0,68.0,53.0
20160804191500,278.799988,467.399994,63.333333,46,57.599998,0,67.900002,68.0,53.0
20160804193000,278.799988,439.519989,59.555554,45,57.599998,0,67.599998,68.0,53.0
20160804194500,278.799988,423.119995,57.333333,45,57.599998,0,67.800003,68.0,53.0
20160804200000,278.799988,428.040009,58.000001,45,57.599998,0,67.800003,68.0,53.0
20160804201500,278.799988,428.040009,58.000001,45,57.599998,0,67.900002,68.0,53.0
20160804203000,278.799988,428.040009,58.000001,45,57.599998,0,67.800003,68.0,53.0
20160804204500,278.799988,428.040009,58.000001,45,57.599998,0,67.800003,68.0,53.0
20160804210000,278.799988,428.040009,58.000001,45,57.599998,0,67.800003,68.0,53.0
