PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160804211500,278.799988,428.040009,58.000001,45,56.900002,0,67.800003,68.0,53.0
20160804213000,278.799988,428.040009,58.000001,45,56.900002,0,67.699997,68.0,53.0
20160804214500,278.799988,408.359985,55.333331,44,56.900002,0,67.699997,68.0,53.0
20160804220000,278.799988,408.359985,55.333331,44,56.900002,0,67.699997,68.0,53.0
20160804221500,278.799988,395.23999,53.555554,43,56.900002,0,67.699997,68.0,53.0
20160804223000,278.799988,385.399994,52.222221,43,57.5,0,67.900002,68.0,53.0
20160804224500,278.799988,385.399994,52.222221,43,57.5,0,67.900002,68.0,53.0
20160804230000,278.799988,385.399994,52.222221,43,57.5,0,67.900002,68.0,53.0
20160804231500,278.799988,385.399994,52.222221,43,57.5,0,67.900002,68.0,53.0
20160804233000,278.799988,385.399994,52.222221,43,56.799999,0,67.800003,68.0,53.0
20160804234500,278.799988,385.399994,52.222221,43,56.799999,0,67.699997,68.0,53.0
20160805000000,278.799988,373.920013,50.666668,42,56.799999,0,67.800003,68.0,53.0
20160805001500,278.799988,369.0,50.0,42,56.799999,0,67.699997,68.0,53.0
20160805003000,278.799988,359.160004,48.666667,41,56.799999,0,68.300003,68.0,53.0
20160805004500,278.799988,359.160004,48.666667,41,56.799999,0,68.099998,68.0,53.0
20160805010000,278.799988,359.160004,48.666667,41,56.799999,0,68.099998,68.0,53.0
20160805011500,278.799988,359.160004,48.666667,41,57.599998,0,68.099998,68.0,53.0
20160805013000,278.799988,359.160004,48.666667,41,57.599998,0,68.099998,68.0,53.0
20160805014500,278.799988,359.160004,48.666667,41,57.599998,0,67.900002,68.0,53.0
20160805020000,278.799988,359.160004,48.666667,41,57.599998,0,68.0,68.0,53.0
20160805021500,278.799988,352.600006,47.777779,41,57.599998,0,68.099998,68.0,53.0
20160805023000,278.799988,383.76001,52.000001,43,57.599998,0,68.300003,68.0,53.0
20160805024500,278.799988,378.839996,51.333333,43,57.599998,0,68.199997,68.0,53.0
20160805030000,278.799988,385.399994,52.222221,43,57.599998,0,67.900002,68.0,53.0
20160805031500,278.799988,385.399994,52.222221,43,57.599998,0,67.699997,68.0,53.0
20160805033000,278.799988,385.399994,52.222221,43,57.599998,0,67.699997,68.0,53.0
20160805034500,278.799988,355.880005,48.222223,41,56.799999,0,67.900002,68.0,53.0
20160805040000,278.799988,344.399994,46.666666,40,56.799999,0,67.900002,68.0,53.0
20160805041500,278.799988,339.480011,46.000001,40,56.799999,0,67.699997,68.0,53.0
20160805043000,278.799988,344.399994,46.666666,40,56.799999,0,67.900002,68.0,53.0
20160805044500,278.799988,344.399994,46.666666,40,56.799999,0,68.199997,68.0,53.0
20160805050000,278.799988,352.600006,47.777779,40,57.5,0,68.0,68.0,53.0
20160805051500,278.799988,352.600006,47.777779,41,57.5,0,68.300003,68.0,53.0
20160805053000,278.799988,403.440002,54.666667,44,56.799999,0,68.300003,68.0,53.0
20160805054500,278.799988,444.440002,60.222223,46,56.799999,0,68.199997,68.0,53.0
20160805060000,278.799988,444.440002,60.222223,46,56.799999,0,68.199997,68.0,53.0
20160805061500,278.799988,444.440002,60.222223,46,56.799999,0,68.0,68.0,53.0
20160805063000,278.799988,439.519989,59.555554,46,56.799999,0,67.800003,68.0,53.0
20160805064500,278.799988,426.399994,57.777777,45,56.799999,0,67.900002,68.0,53.0
20160805070000,278.799988,426.399994,57.777777,45,56.799999,0,68.099998,68.0,53.0
20160805071500,278.799988,419.839996,56.888888,45,56.799999,0,68.099998,68.0,53.0
20160805073000,278.799988,426.399994,57.777777,45,56.799999,0,67.900002,68.0,53.0
20160805074500,278.799988,431.320007,58.444445,45,56.799999,0,68.0,68.0,53.0
20160805080000,278.799988,431.320007,58.444445,45,57.599998,0,68.099998,68.0,53.0
20160805081500,278.799988,423.119995,57.333333,45,57.599998,0,68.099998,68.0,53.0
20160805083000,278.799988,423.119995,57.333333,45,57.599998,0,68.0,68.0,53.0
20160805084500,278.799988,428.040009,58.000001,45,57.599998,0,67.900002,68.0,53.0
20160805090000,278.799988,428.040009,58.000001,45,57.599998,0,67.900002,68.0,53.0
20160805091500,278.799988,419.839996,56.888888,45,57.599998,0,67.699997,68.0,53.0
20160805093000,278.799988,405.079987,54.888887,44,57.599998,0,67.699997,68.0,53.0
20160805094500,278.799988,405.079987,54.888887,44,57.599998,0,67.800003,68.0,53.0
20160805100000,278.799988,405.079987,54.888887,44,57.599998,0,67.699997,68.0,53.0
20160805101500,278.799988,405.079987,54.888887,44,57.599998,0,67.699997,68.0,53.0
20160805103000,278.799988,378.839996,51.333333,43,57.599998,0,67.699997,68.0,53.0
20160805104500,278.799988,388.679993,52.666666,43,57.599998,0,67.800003,68.0,53.0
20160805110000,278.799988,383.76001,52.000001,42,58.299999,0,67.800003,68.0,53.0
20160805111500,278.799988,383.76001,52.000001,42,58.299999,0,67.900002,68.0,53.0
20160805113000,278.799988,383.76001,52.000001,42,58.299999,0,67.900002,68.0,53.0
20160805114500,278.799988,378.839996,51.333333,42,58.299999,0,67.900002,68.0,53.0
20160805120000,278.799988,378.839996,51.333333,42,58.299999,0,67.900002,68.0,53.0
20160805121500,278.799988,378.839996,51.333333,42,57.599998,0,68.0,68.0,53.0
20160805123000,278.799988,378.839996,51.333333,42,57.599998,0,68.099998,68.0,53.0
20160805124500,278.799988,378.839996,51.333333,42,58.200001,0,68.0,68.0,53.0
20160805130000,278.799988,383.76001,52.000001,42,58.200001,0,67.900002,68.0,53.0
20160805131500,278.799988,383.76001,52.000001,42,58.200001,0,67.900002,68.0,53.0
20160805133000,278.799988,383.76001,52.000001,42,57.599998,0,67.900002,68.0,53.0
20160805134500,278.799988,383.76001,52.000001,42,57.599998,0,67.800003,68.0,53.0
20160805140000,278.799988,375.559998,50.888889,42,58.200001,0,67.900002,68.0,53.0
20160805141500,278.799988,375.559998,50.888889,42,58.200001,0,68.0,68.0,53.0
20160805143000,278.799988,369.0,50.0,42,58.200001,0,67.900002,68.0,53.0
20160805144500,278.799988,369.0,50.0,42,58.200001,0,68.0,68.0,53.0
20160805150000,278.799988,373.920013,50.666668,42,58.200001,0,68.099998,68.0,53.0
20160805151500,278.799988,369.0,50.0,42,58.200001,0,68.199997,68.0,53.0
20160805153000,278.799988,369.0,50.0,42,58.200001,0,68.199997,68.0,53.0
20160805154500,278.799988,373.920013,50.666668,42,58.200001,0,68.300003,68.0,53.0
20160805160000,278.799988,378.839996,51.333333,43,58.200001,0,68.199997,68.0,53.0
20160805161500,278.799988,395.23999,53.555554,43,57.599998,0,68.300003,68.0,53.0
20160805173000,278.799988,296.839996,40.222222,42,57.900002,0,67.400002,68.0,53.0
20160805174500,278.799988,296.839996,40.222222,42,57.099998,0,67.599998,68.0,53.0
20160805180000,278.799988,293.559998,39.777777,42,57.099998,0,67.599998,68.0,53.0
20160805181500,278.799988,293.559998,39.777777,42,57.099998,0,67.699997,68.0,53.0
20160805183000,278.799988,293.559998,39.777777,42,57.099998,0,67.599998,68.0,53.0
20160805184500,278.799988,293.559998,39.777777,42,57.099998,0,67.599998,68.0,53.0
20160805190000,278.799988,293.559998,39.777777,42,57.099998,0,67.699997,68.0,53.0
20160805191500,278.799988,293.559998,39.777777,42,57.099998,0,67.699997,68.0,53.0
20160805193000,278.799988,293.559998,39.777777,42,57.099998,0,67.599998,68.0,53.0
20160805194500,278.799988,293.559998,39.777777,42,57.099998,0,67.599998,68.0,53.0
20160805200000,278.799988,293.559998,39.777777,42,57.099998,0,67.599998,68.0,53.0
20160805201500,278.799988,296.839996,40.222222,42,57.099998,0,67.800003,68.0,53.0
20160805203000,278.799988,296.839996,40.222222,42,57.099998,0,67.800003,68.0,53.0
20160805204500,278.799988,303.399994,41.11111,42,82.099998,100,70.099998,82.0,76.0
20160805210000,278.799988,296.839996,40.222222,42,94.199997,100,70.900002,82.0,76.0
20160805211500,278.799988,296.839996,40.222222,42,82.599998,100,72.599998,82.0,76.0
20160805213000,278.799988,303.399994,41.11111,42,93.599998,100,74.099998,82.0,76.0
20160805214500,278.799988,296.839996,40.222222,41,82.599998,100,75.0,82.0,76.0
20160805220000,278.799988,288.640015,39.111113,41,93.199997,100,75.0,82.0,76.0
20160805221500,278.799988,293.559998,39.777777,41,83.199997,100,73.599998,82.0,76.0
20160805223000,278.799988,285.359985,38.666665,41,89.300003,100,73.099998,82.0,76.0
20160805224500,278.799988,296.839996,40.222222,41,83.599998,100,72.599998,82.0,76.0
20160805230000,278.799988,296.839996,40.222222,41,89.900002,100,72.400002,82.0,76.0
20160805231500,278.799988,288.640015,39.111113,41,84.199997,100,72.300003,82.0,76.0
20160805233000,278.799988,285.359985,38.666665,41,88.900002,100,72.300003,82.0,76.0
20160805234500,278.799988,275.519989,37.333332,41,92.0,100,72.300003,82.0,76.0
20160806000000,278.799988,282.080017,38.222225,41,86.199997,100,72.199997,82.0,76.0
20160806001500,278.799988,288.640015,39.111113,41,96.699997,100,72.199997,82.0,76.0
20160806003000,278.799988,288.640015,39.111113,41,84.400002,100,72.300003,82.0,76.0
20160806004500,278.799988,288.640015,39.111113,41,95.400002,100,72.300003,82.0,76.0
20160806010000,278.799988,288.640015,39.111113,41,83.800003,100,72.300003,82.0,76.0
20160806011500,278.799988,285.359985,38.666665,3,90.5,100,72.400002,82.0,76.0
20160806013000,278.799988,257.480011,34.88889,40,84.400002,100,72.300003,82.0,76.0
20160806014500,278.799988,257.480011,34.88889,40,96.0,100,72.300003,82.0,76.0
20160806020000,278.799988,257.480011,34.88889,40,85.599998,100,72.300003,82.0,76.0
20160806021500,278.799988,252.559998,34.222222,40,96.800003,100,72.300003,82.0,76.0
20160806023000,278.799988,252.559998,34.222222,40,85.599998,100,72.400002,82.0,76.0
20160806024500,278.799988,252.559998,34.222222,40,93.0,100,72.400002,82.0,76.0
20160806030000,278.799988,262.399994,35.555555,41,91.599998,100,72.400002,82.0,76.0
20160806031500,278.799988,265.680023,36.000003,41,85.599998,100,72.400002,82.0,76.0
20160806033000,278.799988,265.680023,36.000003,41,95.400002,100,72.400002,82.0,76.0
20160806034500,278.799988,257.480011,34.88889,41,86.400002,100,72.400002,82.0,76.0
20160806040000,278.799988,262.399994,35.555555,41,86.400002,100,72.5,82.0,76.0
20160806041500,278.799988,265.680023,36.000003,41,94.699997,100,72.5,82.0,76.0
20160806043000,278.799988,265.680023,36.000003,41,85.599998,100,72.5,82.0,76.0
20160806044500,278.799988,265.680023,36.000003,41,95.699997,100,72.599998,82.0,76.0
20160806050000,278.799988,265.680023,36.000003,41,84.900002,100,72.599998,82.0,76.0
20160806051500,278.799988,265.680023,36.000003,41,86.900002,100,72.599998,82.0,76.0
20160806053000,278.799988,265.680023,36.000003,41,97.0,100,72.599998,82.0,76.0
20160806054500,278.799988,265.680023,36.000003,41,86.0,100,72.699997,82.0,76.0
20160806060000,278.799988,285.359985,38.666665,41,86.0,100,72.699997,82.0,76.0
20160806061500,278.799988,275.519989,37.333332,41,92.599998,100,72.800003,82.0,76.0
20160806063000,278.799988,272.23999,36.888888,41,84.400002,100,72.900002,82.0,76.0
20160806064500,278.799988,275.519989,37.333332,41,95.0,100,72.900002,82.0,76.0
20160806070000,278.799988,282.080017,38.222225,41,85.599998,100,72.900002,82.0,76.0
20160806071500,278.799988,275.519989,37.333332,41,85.599998,100,72.800003,82.0,76.0
20160806073000,278.799988,275.519989,37.333332,41,94.400002,100,72.800003,82.0,76.0
20160806074500,278.799988,282.080017,38.222225,41,85.900002,100,72.800003,82.0,76.0
20160806080000,278.799988,265.680023,36.000003,41,85.900002,100,72.800003,82.0,76.0
20160806081500,278.799988,272.23999,36.888888,41,89.300003,100,72.800003,82.0,76.0
20160806083000,278.799988,265.680023,36.000003,41,85.099998,100,72.900002,82.0,76.0
20160806084500,278.799988,265.680023,36.000003,41,96.599998,100,72.900002,82.0,76.0
20160806090000,278.799988,265.680023,36.000003,41,87.0,100,72.800003,82.0,76.0
20160806091500,278.799988,265.680023,36.000003,41,88.900002,100,72.800003,82.0,76.0
20160806093000,278.799988,265.680023,36.000003,41,95.900002,100,72.800003,82.0,76.0
20160806094500,278.799988,272.23999,36.888888,41,88.300003,100,72.900002,82.0,76.0
20160806100000,278.799988,265.680023,36.000003,41,84.400002,100,72.900002,82.0,76.0
20160806101500,278.799988,272.23999,36.888888,41,83.199997,100,73.0,82.0,76.0
20160806103000,278.799988,272.23999,36.888888,41,85.0,100,72.900002,82.0,76.0
20160806104500,278.799988,272.23999,36.888888,41,85.0,100,72.900002,82.0,76.0
20160806110000,278.799988,275.519989,37.333332,41,78.699997,100,72.900002,82.0,76.0
20160806111500,278.799988,275.519989,37.333332,41,98.199997,100,73.0,82.0,76.0
20160806113000,278.799988,282.080017,38.222225,41,83.199997,100,73.0,82.0,76.0
20160806114500,278.799988,275.519989,37.333332,41,85.0,100,73.099998,82.0,76.0
20160806120000,278.799988,282.080017,38.222225,41,93.599998,100,73.099998,82.0,76.0
20160806121500,278.799988,282.080017,38.222225,41,87.5,100,73.099998,82.0,76.0
20160806123000,278.799988,275.519989,37.333332,41,81.599998,100,73.099998,82.0,76.0
20160806124500,278.799988,285.359985,38.666665,41,76.800003,100,73.099998,82.0,76.0
20160806130000,278.799988,275.519989,37.333332,41,84.199997,100,73.099998,82.0,76.0
20160806131500,278.799988,285.359985,38.666665,41,86.199997,100,73.199997,82.0,76.0
20160806133000,278.799988,285.359985,38.666665,41,81.599998,100,73.199997,82.0,76.0
20160806134500,278.799988,288.640015,39.111113,41,77.300003,100,73.099998,82.0,76.0
20160806140000,278.799988,285.359985,38.666665,41,73.5,100,73.400002,82.0,76.0
20160806141500,278.799988,282.080017,38.222225,41,96.599998,100,73.099998,82.0,76.0
20160806143000,278.799988,282.080017,38.222225,41,84.400002,100,73.199997,82.0,76.0
20160806144500,278.799988,275.519989,37.333332,41,79.199997,100,73.199997,82.0,76.0
20160806150000,278.799988,285.359985,38.666665,41,80.199997,100,73.199997,82.0,76.0
20160806151500,278.799988,285.359985,38.666665,41,85.199997,100,73.300003,82.0,76.0
20160806153000,278.799988,285.359985,38.666665,41,81.099998,100,73.300003,82.0,76.0
20160806154500,278.799988,288.640015,39.111113,41,77.300003,100,73.300003,82.0,76.0
20160806160000,278.799988,285.359985,38.666665,41,81.599998,100,73.400002,82.0,76.0
20160806161500,278.799988,285.359985,38.666665,41,77.800003,100,73.400002,82.0,76.0
20160806163000,278.799988,288.640015,39.111113,41,88.699997,100,73.599998,82.0,76.0
20160806164500,278.799988,285.359985,38.666665,41,83.199997,100,73.699997,82.0,76.0
20160806170000,278.799988,293.559998,39.777777,41,78.699997,100,73.800003,82.0,76.0
20160806171500,278.799988,288.640015,39.111113,41,75.400002,100,73.900002,82.0,76.0
20160806173000,278.799988,288.640015,39.111113,41,92.5,100,74.0,82.0,76.0
20160806174500,278.799988,288.640015,39.111113,41,82.099998,100,74.0,82.0,76.0
20160806180000,278.799988,288.640015,39.111113,41,96.300003,100,74.099998,82.0,76.0
20160806181500,278.799988,288.640015,39.111113,41,91.400002,100,74.099998,82.0,76.0
20160806183000,278.799988,282.080017,38.222225,41,94.699997,100,74.099998,82.0,76.0
20160806184500,278.799988,282.080017,38.222225,41,86.199997,100,74.199997,82.0,76.0
20160806190000,278.799988,282.080017,38.222225,41,86.199997,100,74.099998,82.0,76.0
20160806191500,278.799988,282.080017,38.222225,41,85.0,100,74.099998,82.0,76.0
20160806193000,278.799988,282.080017,38.222225,41,85.0,100,74.099998,82.0,76.0
20160806194500,278.799988,285.359985,38.666665,41,85.0,100,74.0,82.0,76.0
20160806200000,278.799988,285.359985,38.666665,41,85.0,100,74.099998,82.0,76.0
20160806201500,278.799988,288.640015,39.111113,41,85.0,100,74.099998,82.0,76.0
20160806203000,278.799988,288.640015,39.111113,41,85.0,100,74.099998,82.0,76.0
20160806204500,278.799988,285.359985,38.666665,41,86.900002,100,74.0,82.0,76.0
20160806210000,278.799988,288.640015,39.111113,41,86.900002,100,74.0,82.0,76.0
20160806211500,278.799988,288.640015,39.111113,41,85.0,100,74.0,82.0,76.0
20160806213000,278.799988,288.640015,39.111113,41,85.0,100,74.0,82.0,76.0
20160806214500,278.799988,288.640015,39.111113,41,85.0,100,74.0,82.0,76.0
20160806220000,278.799988,288.640015,39.111113,41,85.0,100,74.0,82.0,76.0
20160806221500,278.799988,288.640015,39.111113,41,85.0,100,74.0,82.0,76.0
20160806223000,278.799988,285.359985,38.666665,41,83.199997,100,74.0,82.0,76.0
20160806224500,278.799988,285.359985,38.666665,41,83.199997,100,74.0,82.0,76.0
20160806230000,278.799988,285.359985,38.666665,41,95.900002,100,74.0,82.0,76.0
20160806231500,278.799988,288.640015,39.111113,41,90.5,100,74.0,82.0,76.0
20160806233000,278.799988,293.559998,39.777777,41,85.599998,100,74.0,82.0,76.0
20160806234500,278.799988,293.559998,39.777777,41,83.800003,100,74.0,82.0,76.0
20160807000000,278.799988,288.640015,39.111113,41,83.800003,100,73.900002,82.0,76.0
20160807001500,278.799988,288.640015,39.111113,41,92.599998,100,73.900002,82.0,76.0
20160807003000,278.799988,288.640015,39.111113,41,93.599998,100,74.0,82.0,76.0
20160807004500,278.799988,293.559998,39.777777,41,86.199997,100,73.900002,82.0,76.0
20160807010000,278.799988,293.559998,39.777777,41,84.400002,100,73.800003,82.0,76.0
20160807011500,278.799988,288.640015,39.111113,41,84.400002,100,73.800003,82.0,76.0
20160807013000,278.799988,285.359985,38.666665,41,88.0,100,73.800003,82.0,76.0
20160807014500,278.799988,282.080017,38.222225,41,93.300003,100,73.800003,82.0,76.0
20160807020000,278.799988,282.080017,38.222225,41,85.599998,100,73.800003,82.0,76.0
20160807021500,278.799988,282.080017,38.222225,41,84.300003,100,73.800003,82.0,76.0
20160807023000,278.799988,282.080017,38.222225,41,96.599998,100,73.800003,82.0,76.0
20160807024500,278.799988,282.080017,38.222225,41,86.900002,100,73.800003,82.0,76.0
20160807030000,278.799988,282.080017,38.222225,41,84.400002,100,73.800003,82.0,76.0
20160807031500,278.799988,275.519989,37.333332,41,96.599998,100,73.699997,82.0,76.0
20160807033000,278.799988,282.080017,38.222225,41,88.699997,100,73.800003,82.0,76.0
20160807034500,278.799988,285.359985,38.666665,41,84.400002,100,73.800003,82.0,76.0
20160807040000,278.799988,288.640015,39.111113,41,91.5,100,73.800003,82.0,76.0
20160807041500,278.799988,282.080017,38.222225,41,89.900002,100,73.900002,82.0,76.0
20160807043000,278.799988,275.519989,37.333332,41,85.0,100,73.800003,82.0,76.0
20160807044500,278.799988,272.23999,36.888888,41,94.699997,100,73.699997,82.0,76.0
20160807050000,278.799988,282.080017,38.222225,41,90.400002,100,73.699997,82.0,76.0
20160807051500,278.799988,275.519989,37.333332,41,85.599998,100,73.599998,82.0,76.0
20160807053000,278.799988,272.23999,36.888888,41,84.300003,100,73.599998,82.0,76.0
20160807054500,278.799988,275.519989,37.333332,41,94.800003,100,73.699997,82.0,76.0
20160807060000,278.799988,272.23999,36.888888,41,85.599998,100,73.599998,82.0,76.0
20160807061500,278.799988,272.23999,36.888888,41,91.599998,100,73.599998,82.0,76.0
20160807063000,278.799988,282.080017,38.222225,41,90.5,100,73.699997,82.0,76.0
20160807064500,278.799988,272.23999,36.888888,41,85.599998,100,73.699997,82.0,76.0
20160807070000,278.799988,275.519989,37.333332,41,84.099998,100,73.699997,82.0,76.0
20160807071500,278.799988,275.519989,37.333332,41,93.5,100,73.699997,82.0,76.0
20160807073000,278.799988,275.519989,37.333332,41,93.5,100,73.699997,82.0,76.0
20160807074500,278.799988,275.519989,37.333332,41,97.199997,100,73.599998,82.0,76.0
20160807080000,278.799988,275.519989,37.333332,41,86.199997,100,73.599998,82.0,76.0
20160807081500,278.799988,282.080017,38.222225,41,85.099998,100,73.599998,82.0,76.0
20160807083000,278.799988,275.519989,37.333332,41,86.199997,100,73.599998,82.0,76.0
20160807084500,278.799988,275.519989,37.333332,41,84.400002,100,73.699997,82.0,76.0
20160807090000,278.799988,275.519989,37.333332,41,84.400002,100,73.599998,82.0,76.0
20160807091500,278.799988,275.519989,37.333332,41,84.400002,100,73.599998,82.0,76.0
20160807093000,278.799988,282.080017,38.222225,41,83.199997,100,73.599998,82.0,76.0
20160807094500,278.799988,282.080017,38.222225,41,82.099998,100,73.599998,82.0,76.0
20160807100000,278.799988,285.359985,38.666665,41,86.199997,100,73.699997,82.0,76.0
20160807101500,278.799988,288.640015,39.111113,41,83.099998,100,73.699997,82.0,76.0
20160807103000,278.799988,282.080017,38.222225,41,83.099998,100,73.599998,82.0,76.0
20160807104500,278.799988,282.080017,38.222225,41,97.800003,100,73.599998,82.0,76.0
20160807110000,278.799988,275.519989,37.333332,41,87.0,100,73.599998,82.0,76.0
20160807111500,278.799988,285.359985,38.666665,41,80.699997,100,73.599998,82.0,76.0
20160807113000,278.799988,275.519989,37.333332,41,76.800003,100,73.599998,82.0,76.0
20160807114500,278.799988,272.23999,36.888888,41,99.099998,100,73.599998,82.0,76.0
20160807120000,278.799988,272.23999,36.888888,41,99.099998,100,73.599998,82.0,76.0
20160807121500,278.799988,272.23999,36.888888,41,85.5,100,73.699997,82.0,76.0
20160807123000,278.799988,275.519989,37.333332,41,85.5,100,73.699997,82.0,76.0
20160807124500,278.799988,282.080017,38.222225,41,84.400002,100,73.699997,82.0,76.0
20160807130000,278.799988,275.519989,37.333332,41,84.400002,100,73.800003,82.0,76.0
20160807131500,278.799988,275.519989,37.333332,41,84.400002,100,73.900002,82.0,76.0
20160807133000,278.799988,275.519989,37.333332,41,86.199997,100,73.900002,82.0,76.0
20160807134500,278.799988,282.080017,38.222225,41,86.199997,100,74.0,82.0,76.0
20160807140000,278.799988,285.359985,38.666665,41,86.199997,100,74.0,82.0,76.0
20160807141500,278.799988,282.080017,38.222225,41,86.199997,100,74.0,82.0,76.0
20160807143000,278.799988,282.080017,38.222225,41,84.400002,100,74.099998,82.0,76.0
20160807144500,278.799988,282.080017,38.222225,41,94.900002,100,74.0,82.0,76.0
20160807150000,278.799988,285.359985,38.666665,41,92.0,100,74.099998,82.0,76.0
20160807151500,278.799988,275.519989,37.333332,41,96.599998,100,74.099998,82.0,76.0
20160807153000,278.799988,275.519989,37.333332,41,86.900002,100,74.0,82.0,76.0
20160807154500,278.799988,282.080017,38.222225,41,85.0,100,74.0,82.0,76.0
20160807160000,278.799988,282.080017,38.222225,41,91.599998,100,74.0,82.0,76.0
20160807161500,278.799988,285.359985,38.666665,41,91.599998,100,74.0,82.0,76.0
20160807163000,278.799988,282.080017,38.222225,41,88.199997,100,74.0,82.0,76.0
20160807164500,278.799988,282.080017,38.222225,41,84.400002,100,73.900002,82.0,76.0
20160807170000,278.799988,282.080017,38.222225,41,95.300003,100,73.800003,82.0,76.0
20160807171500,278.799988,285.359985,38.666665,41,86.400002,100,73.800003,82.0,76.0
20160807173000,278.799988,282.080017,38.222225,41,85.5,100,73.800003,82.0,76.0
20160807174500,278.799988,282.080017,38.222225,41,93.5,100,73.900002,82.0,76.0
20160807180000,278.799988,282.080017,38.222225,41,85.099998,100,73.900002,82.0,76.0
20160807181500,278.799988,282.080017,38.222225,41,95.199997,100,73.800003,82.0,76.0
20160807183000,278.799988,282.080017,38.222225,41,88.099998,100,73.800003,82.0,76.0
20160807184500,278.799988,275.519989,37.333332,41,84.400002,100,74.0,82.0,76.0
20160807190000,278.799988,282.080017,38.222225,41,96.0,100,73.900002,82.0,76.0
20160807191500,278.799988,282.080017,38.222225,41,84.900002,100,73.900002,82.0,76.0
20160807193000,278.799988,285.359985,38.666665,41,95.900002,100,73.900002,82.0,76.0
20160807194500,278.799988,282.080017,38.222225,41,87.5,100,73.900002,82.0,76.0
20160807200000,278.799988,275.519989,37.333332,41,85.0,100,73.900002,82.0,76.0
20160807201500,278.799988,282.080017,38.222225,41,96.0,100,73.800003,82.0,76.0
20160807203000,278.799988,282.080017,38.222225,41,87.5,100,73.800003,82.0,76.0
20160807204500,278.799988,285.359985,38.666665,41,84.400002,100,73.800003,82.0,76.0
20160807210000,278.799988,285.359985,38.666665,41,95.900002,100,73.800003,82.0,76.0
20160807211500,278.799988,282.080017,38.222225,41,86.199997,100,73.800003,82.0,76.0
20160807213000,278.799988,282.080017,38.222225,41,93.5,100,73.800003,82.0,76.0
20160807214500,278.799988,288.640015,39.111113,41,86.300003,100,73.800003,82.0,76.0
20160807220000,278.799988,282.080017,38.222225,41,90.900002,100,73.699997,82.0,76.0
20160807221500,278.799988,285.359985,38.666665,41,87.5,100,73.800003,82.0,76.0
20160807223000,278.799988,282.080017,38.222225,41,84.599998,100,73.800003,82.0,76.0
20160807224500,278.799988,275.519989,37.333332,41,96.599998,100,73.800003,82.0,76.0
20160807230000,278.799988,275.519989,37.333332,41,87.5,100,73.800003,82.0,76.0
20160807231500,278.799988,275.519989,37.333332,41,89.800003,100,73.800003,82.0,76.0
20160807233000,278.799988,275.519989,37.333332,41,89.800003,100,73.800003,82.0,76.0
20160807234500,278.799988,275.519989,37.333332,41,84.900002,100,73.699997,82.0,76.0
20160808000000,278.799988,272.23999,36.888888,41,89.800003,100,73.699997,82.0,76.0
20160808001500,278.799988,272.23999,36.888888,41,90.800003,100,73.699997,82.0,76.0
20160808003000,278.799988,275.519989,37.333332,41,86.900002,100,73.699997,82.0,76.0
20160808004500,278.799988,272.23999,36.888888,41,92.800003,100,73.599998,82.0,76.0
20160808010000,278.799988,282.080017,38.222225,41,86.099998,100,73.599998,82.0,76.0
20160808011500,278.799988,285.359985,38.666665,41,96.0,100,73.599998,82.0,76.0
20160808013000,278.799988,285.359985,38.666665,41,85.0,100,73.599998,82.0,76.0
20160808014500,278.799988,282.080017,38.222225,41,96.599998,100,73.5,82.0,76.0
20160808020000,278.799988,282.080017,38.222225,41,85.599998,100,73.599998,82.0,76.0
20160808021500,278.799988,285.359985,38.666665,41,95.900002,100,73.5,82.0,76.0
20160808023000,278.799988,285.359985,38.666665,41,85.900002,100,73.5,82.0,76.0
20160808024500,278.799988,282.080017,38.222225,41,91.0,100,73.400002,82.0,76.0
20160808030000,278.799988,285.359985,38.666665,41,85.599998,100,73.599998,82.0,76.0
20160808031500,278.799988,282.080017,38.222225,41,95.900002,100,73.5,82.0,76.0
20160808033000,278.799988,275.519989,37.333332,41,85.0,100,73.5,82.0,76.0
20160808034500,278.799988,272.23999,36.888888,41,89.400002,100,73.5,82.0,76.0
20160808040000,278.799988,275.519989,37.333332,41,91.099998,100,73.599998,82.0,76.0
20160808041500,278.799988,275.519989,37.333332,41,86.900002,100,73.599998,82.0,76.0
20160808043000,278.799988,275.519989,37.333332,41,93.199997,100,73.599998,82.0,76.0
20160808044500,278.799988,282.080017,38.222225,41,86.199997,100,73.5,82.0,76.0
20160808050000,278.799988,282.080017,38.222225,41,96.599998,100,73.5,82.0,76.0
20160808051500,278.799988,275.519989,37.333332,41,85.599998,100,73.5,82.0,76.0
20160808053000,278.799988,272.23999,36.888888,41,96.599998,100,73.5,82.0,76.0
20160808054500,278.799988,282.080017,38.222225,41,83.800003,100,73.5,82.0,76.0
20160808060000,278.799988,285.359985,38.666665,41,88.699997,100,73.5,82.0,76.0
20160808061500,278.799988,282.080017,38.222225,41,84.699997,100,73.599998,82.0,76.0
20160808063000,278.799988,275.519989,37.333332,41,91.699997,100,73.599998,82.0,76.0
20160808064500,278.799988,282.080017,38.222225,41,84.300003,100,73.599998,82.0,76.0
20160808070000,278.799988,285.359985,38.666665,41,88.800003,100,73.599998,82.0,76.0
20160808071500,278.799988,275.519989,37.333332,41,84.300003,100,73.699997,82.0,76.0
20160808073000,278.799988,265.680023,36.000003,41,94.599998,100,73.800003,82.0,76.0
20160808074500,278.799988,265.680023,36.000003,41,86.199997,100,73.800003,82.0,76.0
20160808080000,278.799988,265.680023,36.000003,41,91.599998,100,73.900002,82.0,76.0
20160808081500,278.799988,265.680023,36.000003,41,90.0,100,74.0,82.0,76.0
20160808083000,278.799988,265.680023,36.000003,41,84.400002,100,76.0,82.0,76.0
20160808084500,278.799988,265.680023,36.000003,41,58.400002,100,73.800003,82.0,76.0
20160808090000,278.799988,275.519989,37.333332,41,69.0,100,73.0,82.0,76.0
20160808091500,278.799988,265.680023,36.000003,41,85.699997,100,73.5,82.0,76.0
20160808093000,278.799988,265.680023,36.000003,41,96.0,100,73.599998,82.0,76.0
20160808094500,278.799988,272.23999,36.888888,41,91.699997,100,73.699997,82.0,76.0
20160808100000,278.799988,265.680023,36.000003,41,89.300003,100,73.900002,82.0,76.0
20160808101500,278.799988,265.680023,36.000003,41,87.800003,100,73.800003,82.0,76.0
20160808103000,278.799988,272.23999,36.888888,41,86.199997,100,73.800003,82.0,76.0
20160808104500,278.799988,265.680023,36.000003,41,86.199997,100,73.800003,82.0,76.0
20160808110000,278.799988,272.23999,36.888888,41,86.199997,100,73.900002,82.0,76.0
20160808111500,278.799988,265.680023,36.000003,41,85.300003,100,74.0,82.0,76.0
20160808113000,278.799988,272.23999,36.888888,41,85.300003,100,74.0,82.0,76.0
20160808114500,278.799988,275.519989,37.333332,41,84.400002,100,73.800003,82.0,76.0
20160808120000,278.799988,275.519989,37.333332,41,84.400002,100,74.099998,82.0,76.0
20160808121500,278.799988,272.23999,36.888888,41,93.099998,100,74.099998,82.0,76.0
20160808123000,278.799988,275.519989,37.333332,41,90.800003,100,74.099998,82.0,76.0
20160808124500,278.799988,272.23999,36.888888,41,94.199997,100,74.099998,82.0,76.0
20160808130000,278.799988,275.519989,37.333332,41,83.800003,100,74.0,82.0,76.0
20160808131500,278.799988,275.519989,37.333332,41,79.699997,100,74.0,82.0,76.0
20160808133000,278.799988,275.519989,37.333332,41,75.900002,100,74.0,82.0,76.0
20160808134500,278.799988,275.519989,37.333332,41,72.5,100,74.400002,82.0,76.0
20160808140000,278.799988,275.519989,37.333332,41,97.800003,100,73.900002,82.0,76.0
20160808141500,278.799988,272.23999,36.888888,41,88.900002,100,74.0,82.0,76.0
20160808143000,278.799988,272.23999,36.888888,41,82.5,100,74.0,82.0,76.0
20160808144500,278.799988,272.23999,36.888888,41,78.300003,100,74.0,82.0,76.0
20160808150000,278.799988,275.519989,37.333332,41,74.400002,100,74.400002,82.0,76.0
20160808151500,278.799988,275.519989,37.333332,41,86.800003,100,74.199997,82.0,76.0
20160808153000,278.799988,282.080017,38.222225,41,86.800003,100,74.199997,82.0,76.0
20160808154500,278.799988,275.519989,37.333332,41,82.099998,100,74.300003,82.0,76.0
20160808160000,278.799988,275.519989,37.333332,41,93.0,100,74.300003,82.0,76.0
20160808161500,278.799988,285.359985,38.666665,41,89.900002,100,74.400002,82.0,76.0
20160808163000,278.799988,741.280029,100.444448,65,70.800003,0,74.599998,68.0,63.400002
20160808164500,278.799988,741.280029,100.444448,63,58.0,0,70.900002,68.0,63.400002
20160808170000,278.799988,678.960022,92.000003,60,58.0,0,69.300003,68.0,63.400002
20160808171500,278.799988,693.719971,93.999996,61,58.0,0,68.699997,68.0,63.400002
20160808173000,278.799988,710.119995,96.222222,62,57.200001,0,68.599998,68.0,63.400002
20160808174500,278.799988,710.119995,96.222222,61,57.900002,0,68.300003,68.0,63.400002
20160808180000,278.799988,710.119995,96.222222,61,57.900002,0,68.099998,68.0,63.400002
20160808181500,278.799988,678.960022,92.000003,58,57.900002,0,67.699997,68.0,63.400002
20160808183000,278.799988,670.76001,90.88889,58,57.900002,0,68.0,68.0,63.400002
20160808184500,278.799988,644.52002,87.333336,57,57.900002,0,67.699997,68.0,63.400002
20160808190000,278.799988,616.639954,83.555549,56,57.900002,0,67.599998,68.0,63.400002
20160808191500,278.799988,514.960022,69.777781,51,57.200001,0,67.5,68.0,63.400002
20160808193000,278.799988,514.960022,69.777781,51,57.200001,0,68.099998,68.0,63.400002
20160808194500,278.799988,473.959991,64.222221,50,57.200001,0,67.800003,68.0,63.400002
20160808200000,278.799988,473.959991,64.222221,50,57.200001,0,67.699997,68.0,63.400002
20160808201500,278.799988,511.679993,69.333332,51,57.200001,0,68.199997,68.0,63.400002
20160808203000,278.799988,539.560059,73.111119,53,57.200001,0,67.800003,68.0,63.400002
20160808204500,278.799988,488.720001,66.222222,50,57.200001,0,67.599998,68.0,63.400002
20160808210000,278.799988,405.079987,54.888887,46,57.900002,0,67.599998,68.0,63.400002
20160808211500,278.799988,398.519989,53.999999,46,57.900002,0,67.599998,68.0,63.400002
20160808213000,278.799988,393.600006,53.333334,45,57.200001,0,67.699997,68.0,63.400002
20160808214500,278.799988,362.440002,49.111111,44,57.200001,0,67.800003,68.0,63.400002
20160808220000,278.799988,362.440002,49.111111,44,57.200001,0,68.099998,68.0,63.400002
20160808221500,278.799988,369.0,50.0,44,57.200001,0,68.300003,68.0,63.400002
20160808223000,278.799988,388.679993,52.666666,45,57.200001,0,68.199997,68.0,63.400002
20160808224500,278.799988,403.440002,54.666667,46,57.200001,0,67.900002,68.0,63.400002
20160808230000,278.799988,403.440002,54.666667,46,57.200001,0,67.900002,68.0,63.400002
20160808231500,278.799988,403.440002,54.666667,46,57.200001,0,67.800003,68.0,63.400002
20160808233000,278.799988,403.440002,54.666667,46,57.200001,0,67.800003,68.0,63.400002
20160808234500,278.799988,403.440002,54.666667,46,57.200001,0,67.699997,68.0,63.400002
20160809000000,278.799988,403.440002,54.666667,46,57.200001,0,67.699997,68.0,63.400002
20160809001500,278.799988,365.720001,49.555556,44,57.200001,0,67.699997,68.0,63.400002
20160809003000,278.799988,337.839996,45.777777,43,57.200001,0,67.699997,68.0,63.400002
20160809004500,278.799988,337.839996,45.777777,43,57.200001,0,68.099998,68.0,63.400002
20160809010000,278.799988,337.839996,45.777777,43,57.200001,0,68.0,68.0,63.400002
20160809011500,278.799988,344.399994,46.666666,43,57.200001,0,67.900002,68.0,63.400002
20160809013000,278.799988,339.480011,46.000001,43,57.200001,0,67.900002,68.0,63.400002
20160809014500,278.799988,347.679993,47.11111,43,57.200001,0,67.900002,68.0,63.400002
20160809020000,278.799988,339.480011,46.000001,43,57.200001,0,67.900002,68.0,63.400002
20160809021500,278.799988,344.399994,46.666666,43,57.200001,0,67.900002,68.0,63.400002
20160809023000,278.799988,339.480011,46.000001,43,57.200001,0,67.900002,68.0,63.400002
20160809024500,278.799988,344.399994,46.666666,43,57.200001,0,68.0,68.0,63.400002
20160809030000,278.799988,339.480011,46.000001,43,57.200001,0,67.699997,68.0,63.400002
20160809031500,278.799988,339.480011,46.000001,43,57.200001,0,67.900002,68.0,63.400002
20160809033000,278.799988,339.480011,46.000001,43,57.200001,0,67.699997,68.0,63.400002
20160809034500,278.799988,323.080017,43.77778,43,57.200001,0,67.699997,68.0,63.400002
20160809040000,278.799988,306.680023,41.555559,42,57.200001,0,67.800003,68.0,63.400002
20160809041500,278.799988,311.600006,42.222223,42,57.200001,0,67.900002,68.0,63.400002
20160809043000,278.799988,314.880005,42.666667,42,57.200001,0,67.699997,68.0,63.400002
20160809044500,278.799988,318.160004,43.111112,42,57.200001,0,67.699997,68.0,63.400002
20160809050000,278.799988,306.680023,41.555559,41,57.200001,0,67.699997,68.0,63.400002
20160809051500,278.799988,296.839996,40.222222,41,57.200001,0,67.699997,68.0,63.400002
20160809053000,278.799988,296.839996,40.222222,41,57.200001,0,67.599998,68.0,63.400002
20160809054500,278.799988,296.839996,40.222222,41,57.200001,0,67.599998,68.0,63.400002
20160809060000,278.799988,303.399994,41.11111,41,57.200001,0,67.5,68.0,63.400002
20160809061500,278.799988,303.399994,41.11111,41,57.200001,0,67.800003,68.0,63.400002
20160809063000,278.799988,303.399994,41.11111,41,57.200001,0,68.099998,68.0,63.400002
20160809064500,278.799988,303.399994,41.11111,41,57.200001,0,68.199997,68.0,63.400002
20160809070000,278.799988,303.399994,41.11111,41,57.200001,0,68.0,68.0,63.400002
20160809071500,278.799988,303.399994,41.11111,41,57.200001,0,67.900002,68.0,63.400002
20160809073000,278.799988,365.720001,49.555556,45,57.200001,0,68.099998,68.0,63.400002
20160809074500,278.799988,365.720001,49.555556,45,57.200001,0,67.800003,68.0,63.400002
20160809080000,278.799988,352.600006,47.777779,44,57.799999,0,68.0,68.0,63.400002
20160809081500,278.799988,352.600006,47.777779,44,57.200001,0,67.800003,68.0,63.400002
20160809083000,278.799988,326.359985,44.22222,43,57.200001,0,67.699997,68.0,63.400002
20160809084500,278.799988,293.559998,39.777777,41,57.200001,0,67.699997,68.0,63.400002
20160809090000,278.799988,293.559998,39.777777,41,57.200001,0,67.900002,68.0,63.400002
20160809091500,278.799988,293.559998,39.777777,41,57.200001,0,68.0,68.0,63.400002
20160809093000,278.799988,293.559998,39.777777,41,57.900002,0,68.0,68.0,63.400002
20160809094500,278.799988,293.559998,39.777777,41,57.900002,0,68.099998,68.0,63.400002
20160809100000,278.799988,326.359985,44.22222,43,57.900002,0,68.300003,68.0,63.400002
20160809101500,278.799988,439.519989,59.555554,48,57.900002,0,68.599998,68.0,63.400002
20160809103000,278.799988,428.040009,58.000001,48,57.900002,0,67.900002,68.0,63.400002
20160809104500,278.799988,416.559998,56.444444,47,57.900002,0,67.900002,68.0,63.400002
20160809110000,278.799988,378.839996,51.333333,45,57.900002,0,67.699997,68.0,63.400002
20160809111500,278.799988,378.839996,51.333333,45,57.900002,0,67.800003,68.0,63.400002
20160809113000,278.799988,410.0,55.555556,47,57.900002,0,67.900002,68.0,63.400002
20160809114500,278.799988,405.079987,54.888887,47,57.900002,0,67.900002,68.0,63.400002
20160809120000,278.799988,405.079987,54.888887,47,57.900002,0,68.199997,68.0,63.400002
20160809121500,278.799988,428.040009,58.000001,48,57.900002,0,68.099998,68.0,63.400002
20160809123000,278.799988,428.040009,58.000001,48,57.900002,0,67.800003,68.0,63.400002
20160809124500,278.799988,408.359985,55.333331,47,57.900002,0,67.699997,68.0,63.400002
20160809130000,278.799988,408.359985,55.333331,47,57.900002,0,67.800003,68.0,63.400002
20160809131500,278.799988,408.359985,55.333331,47,57.900002,0,67.699997,68.0,63.400002
20160809133000,278.799988,419.839996,56.888888,47,57.900002,0,68.400002,68.0,63.400002
20160809134500,278.799988,419.839996,56.888888,47,57.900002,0,67.900002,68.0,63.400002
20160809140000,278.799988,459.200012,62.222224,49,57.900002,0,68.400002,68.0,63.400002
20160809141500,278.799988,490.359985,66.444442,50,57.900002,0,67.800003,68.0,63.400002
20160809143000,278.799988,393.600006,53.333334,46,57.900002,0,67.599998,68.0,63.400002
20160809144500,278.799988,405.079987,54.888887,46,57.900002,0,67.800003,68.0,63.400002
20160809150000,278.799988,378.839996,51.333333,45,57.900002,0,67.599998,68.0,63.400002
20160809151500,278.799988,383.76001,52.000001,45,57.900002,0,68.0,68.0,63.400002
20160809153000,278.799988,378.839996,51.333333,45,57.900002,0,67.900002,68.0,63.400002
20160809154500,278.799988,378.839996,51.333333,45,57.900002,0,68.099998,68.0,63.400002
20160809160000,278.799988,403.440002,54.666667,46,58.700001,0,68.300003,68.0,63.400002
20160809161500,278.799988,473.959991,64.222221,49,58.0,0,68.400002,68.0,63.400002
20160809163000,278.799988,511.679993,69.333332,51,58.0,0,68.400002,68.0,63.400002
20160809164500,278.799988,552.679993,74.888888,53,58.0,0,68.199997,68.0,63.400002
20160809170000,278.799988,552.679993,74.888888,53,58.0,0,67.900002,68.0,63.400002
20160809171500,278.799988,539.560059,73.111119,52,58.0,0,67.599998,68.0,63.400002
20160809173000,278.799988,480.519989,65.11111,49,58.0,0,67.599998,68.0,63.400002
20160809174500,278.799988,459.200012,62.222224,49,58.0,0,68.099998,68.0,63.400002
20160809180000,278.799988,423.119995,57.333333,47,58.0,0,68.0,68.0,63.400002
20160809181500,278.799988,437.880005,59.333334,49,58.0,0,68.199997,68.0,63.400002
20160809183000,278.799988,446.079987,60.444443,49,57.200001,0,68.0,68.0,63.400002
20160809184500,278.799988,393.600006,53.333334,46,57.200001,0,67.599998,68.0,63.400002
20160809190000,278.799988,388.679993,52.666666,46,57.900002,0,68.099998,68.0,63.400002
20160809191500,278.799988,428.040009,58.000001,47,57.900002,0,68.099998,68.0,63.400002
20160809193000,278.799988,423.119995,57.333333,47,57.900002,0,67.900002,68.0,63.400002
20160809194500,278.799988,428.040009,58.000001,47,57.900002,0,67.900002,68.0,63.400002
20160809200000,278.799988,428.040009,58.000001,47,57.200001,0,67.800003,68.0,63.400002
20160809201500,278.799988,414.920013,56.222224,47,57.200001,0,67.699997,68.0,63.400002
20160809203000,278.799988,408.359985,55.333331,47,57.200001,0,67.800003,68.0,63.400002
20160809204500,278.799988,375.559998,50.888889,45,57.200001,0,68.0,68.0,63.400002
20160809210000,278.799988,385.399994,52.222221,45,57.200001,0,68.300003,68.0,63.400002
20160809211500,278.799988,398.519989,53.999999,46,57.200001,0,67.900002,68.0,63.400002
20160809213000,278.799988,378.839996,51.333333,45,57.200001,0,67.699997,68.0,63.400002
20160809214500,278.799988,362.440002,49.111111,44,57.200001,0,67.699997,68.0,63.400002
20160809220000,278.799988,323.080017,43.77778,42,57.200001,0,67.699997,68.0,63.400002
20160809221500,278.799988,326.359985,44.22222,42,57.200001,0,67.900002,68.0,63.400002
20160809223000,278.799988,318.160004,43.111112,42,57.200001,0,67.900002,68.0,63.400002
20160809224500,278.799988,326.359985,44.22222,42,57.200001,0,68.099998,68.0,63.400002
20160809230000,278.799988,326.359985,44.22222,42,57.200001,0,68.099998,68.0,63.400002
20160809231500,278.799988,323.080017,43.77778,42,57.200001,0,67.900002,68.0,63.400002
20160809233000,278.799988,314.880005,42.666667,42,57.200001,0,68.099998,68.0,63.400002
20160809234500,278.799988,311.600006,42.222223,42,57.900002,0,68.0,68.0,63.400002
20160810000000,278.799988,306.680023,41.555559,42,56.799999,0,68.0,68.0,63.400002
20160810001500,278.799988,306.680023,41.555559,42,56.799999,0,67.900002,68.0,63.400002
20160810003000,278.799988,311.600006,42.222223,42,56.799999,0,68.199997,68.0,63.400002
20160810004500,278.799988,323.080017,43.77778,43,56.799999,0,68.099998,68.0,63.400002
20160810010000,278.799988,314.880005,42.666667,43,56.799999,0,67.900002,68.0,63.400002
20160810011500,278.799988,567.439941,76.888881,0,56.799999,0,66.699997,68.0,63.5
20160810013000,278.799988,464.119995,62.888888,49,57.5,0,66.900002,68.0,63.5
20160810014500,278.799988,398.519989,53.999999,46,57.5,0,67.199997,68.0,63.5
20160810020000,278.799988,323.080017,43.77778,42,56.799999,0,67.300003,68.0,63.5
20160810021500,278.799988,293.559998,39.777777,41,57.900002,0,67.5,68.0,63.5
20160810023000,278.799988,293.559998,39.777777,41,56.799999,0,67.599998,68.0,63.5
20160810024500,278.799988,288.640015,39.111113,41,56.799999,0,67.699997,68.0,63.5
20160810030000,278.799988,282.080017,38.222225,41,57.700001,0,67.699997,68.0,63.5
20160810031500,278.799988,282.080017,38.222225,41,57.700001,0,67.900002,68.0,63.5
20160810033000,278.799988,282.080017,38.222225,41,57.700001,0,67.900002,68.0,63.5
20160810034500,278.799988,282.080017,38.222225,41,57.700001,0,67.800003,68.0,63.5
20160810040000,278.799988,282.080017,38.222225,41,57.700001,0,67.800003,68.0,63.5
20160810041500,278.799988,282.080017,38.222225,41,57.700001,0,67.900002,68.0,63.5
20160810054500,278.799988,293.559998,39.777777,41,57.599998,0,67.400002,68.0,63.5
20160810060000,278.799988,288.640015,39.111113,41,57.599998,0,67.599998,68.0,63.5
20160810061500,278.799988,293.559998,39.777777,41,57.599998,0,67.900002,68.0,63.5
20160810063000,278.799988,288.640015,39.111113,41,57.599998,0,68.0,68.0,63.5
20160810064500,278.799988,314.880005,42.666667,42,57.599998,0,68.300003,68.0,63.5
20160810070000,278.799988,362.440002,49.111111,45,57.599998,0,68.300003,68.0,63.5
20160810071500,278.799988,414.920013,56.222224,47,56.700001,0,68.300003,68.0,63.5
20160810073000,278.799988,414.920013,56.222224,47,57.599998,0,68.099998,68.0,63.5
20160810074500,278.799988,414.920013,56.222224,47,56.799999,0,67.900002,68.0,63.5
20160810080000,278.799988,437.880005,59.333334,47,56.799999,0,68.099998,68.0,63.5
20160810081500,278.799988,423.119995,57.333333,46,57.5,0,68.300003,68.0,63.5
20160810083000,278.799988,444.440002,60.222223,47,57.5,0,68.099998,68.0,63.5
20160810084500,278.799988,439.519989,59.555554,47,57.5,0,68.300003,68.0,63.5
20160810090000,278.799988,403.440002,54.666667,46,57.5,0,67.5,68.0,63.5
20160810091500,278.799988,365.720001,49.555556,44,57.5,0,67.699997,68.0,63.5
20160810093000,278.799988,344.399994,46.666666,43,57.5,0,67.800003,68.0,63.5
20160810094500,278.799988,344.399994,46.666666,43,57.5,0,68.199997,68.0,63.5
20160810100000,278.799988,352.600006,47.777779,43,57.5,0,68.0,68.0,63.5
20160810101500,278.799988,347.679993,47.11111,43,57.5,0,67.800003,68.0,63.5
20160810103000,278.799988,352.600006,47.777779,43,57.5,0,67.900002,68.0,63.5
20160810104500,278.799988,352.600006,47.777779,43,57.5,0,67.800003,68.0,63.5
20160810110000,278.799988,347.679993,47.11111,43,57.5,0,68.199997,68.0,63.5
20160810111500,278.799988,434.600006,58.88889,48,57.5,0,68.400002,68.0,63.5
20160810113000,278.799988,465.76001,63.111112,49,57.5,0,68.5,68.0,63.5
20160810114500,278.799988,518.23999,70.222221,52,57.5,0,68.199997,68.0,63.5
20160810120000,278.799988,524.799988,71.111109,52,57.5,0,67.699997,68.0,63.5
20160810121500,278.799988,405.079987,54.888887,46,57.5,0,67.5,68.0,63.5
20160810123000,278.799988,428.040009,58.000001,48,57.5,0,67.800003,68.0,63.5
20160810124500,278.799988,451.0,61.111111,49,57.5,0,68.199997,68.0,63.5
20160810130000,278.799988,373.920013,50.666668,45,57.5,0,67.400002,68.0,63.5
20160810131500,278.799988,385.399994,52.222221,45,56.799999,0,67.800003,68.0,63.5
20160810133000,278.799988,352.600006,47.777779,44,57.5,0,68.199997,68.0,63.5
20160810134500,278.799988,446.079987,60.444443,48,56.799999,0,68.199997,68.0,63.5
20160810140000,278.799988,439.519989,59.555554,48,56.799999,0,68.099998,68.0,63.5
20160810141500,278.799988,439.519989,59.555554,48,56.799999,0,68.099998,68.0,63.5
20160810143000,278.799988,439.519989,59.555554,48,56.799999,0,67.900002,68.0,63.5
20160810144500,278.799988,431.320007,58.444445,48,56.799999,0,67.800003,68.0,63.5
20160810150000,278.799988,431.320007,58.444445,48,56.799999,0,67.800003,68.0,63.5
20160810151500,278.799988,431.320007,58.444445,48,56.799999,0,67.900002,68.0,63.5
20160810153000,278.799988,431.320007,58.444445,48,56.799999,0,67.900002,68.0,63.5
20160810154500,278.799988,423.119995,57.333333,47,56.799999,0,67.699997,68.0,63.5
20160810160000,278.799988,393.600006,53.333334,46,56.799999,0,67.599998,68.0,63.5
20160810161500,278.799988,352.600006,47.777779,44,57.5,0,67.699997,68.0,63.5
20160810163000,278.799988,369.0,50.0,44,57.5,0,67.699997,68.0,63.5
20160810164500,278.799988,344.399994,46.666666,43,57.5,0,67.699997,68.0,63.5
20160810170000,278.799988,326.359985,44.22222,42,57.5,0,67.699997,68.0,63.5
20160810171500,278.799988,329.640015,44.666669,42,57.5,0,68.0,68.0,63.5
20160810173000,278.799988,329.640015,44.666669,42,57.5,0,68.099998,68.0,63.5
20160810174500,278.799988,323.080017,43.77778,42,56.900002,0,68.099998,68.0,63.5
20160810180000,278.799988,326.359985,44.22222,42,56.900002,0,68.199997,68.0,63.5
20160810181500,278.799988,329.640015,44.666669,42,56.900002,0,68.199997,68.0,63.5
20160810183000,278.799988,318.160004,43.111112,42,56.900002,0,68.099998,68.0,63.5
20160810184500,278.799988,323.080017,43.77778,42,56.900002,0,68.0,68.0,63.5
20160810190000,278.799988,334.559998,45.333333,42,56.900002,0,67.900002,68.0,63.5
20160810191500,278.799988,326.359985,44.22222,42,56.900002,0,67.900002,68.0,63.5
20160810193000,278.799988,329.640015,44.666669,42,57.5,0,67.800003,68.0,63.5
20160810194500,278.799988,329.640015,44.666669,42,57.5,0,67.900002,68.0,63.5
20160810200000,278.799988,318.160004,43.111112,42,57.5,0,68.099998,68.0,63.5
20160810201500,278.799988,314.880005,42.666667,42,57.5,0,68.199997,68.0,63.5
20160810203000,278.799988,314.880005,42.666667,42,57.5,0,68.199997,68.0,63.5
20160810204500,278.799988,311.600006,42.222223,42,57.5,0,68.099998,68.0,63.5
20160810210000,278.799988,314.880005,42.666667,42,57.5,0,67.900002,68.0,63.5
20160810211500,278.799988,314.880005,42.666667,42,57.5,0,67.900002,68.0,63.5
20160810213000,278.799988,314.880005,42.666667,42,57.5,0,67.900002,68.0,63.5
20160810214500,278.799988,323.080017,43.77778,42,57.5,0,68.0,68.0,63.5
20160810220000,278.799988,318.160004,43.111112,42,57.5,0,68.099998,68.0,63.5
20160810221500,278.799988,314.880005,42.666667,42,57.5,0,68.099998,68.0,63.5
20160810223000,278.799988,318.160004,43.111112,42,57.5,0,68.199997,68.0,63.5
20160810224500,278.799988,318.160004,43.111112,42,57.5,0,68.099998,68.0,63.5
20160810230000,278.799988,318.160004,43.111112,42,57.5,0,67.900002,68.0,63.5
20160810231500,278.799988,323.080017,43.77778,42,56.799999,0,67.800003,68.0,63.5
20160810233000,278.799988,323.080017,43.77778,42,56.799999,0,67.800003,68.0,63.5
20160810234500,278.799988,326.359985,44.22222,42,56.799999,0,67.699997,68.0,63.5
20160811000000,278.799988,318.160004,43.111112,42,56.799999,0,67.900002,68.0,63.5
20160811001500,278.799988,318.160004,43.111112,42,57.5,0,68.0,68.0,63.5
20160811003000,278.799988,311.600006,42.222223,42,57.5,0,67.900002,68.0,63.5
20160811004500,278.799988,306.680023,41.555559,42,57.5,0,67.900002,68.0,63.5
20160811010000,278.799988,306.680023,41.555559,42,57.5,0,67.900002,68.0,63.5
20160811011500,278.799988,303.399994,41.11111,42,57.5,0,67.900002,68.0,63.5
20160811013000,278.799988,303.399994,41.11111,42,57.5,0,68.0,68.0,63.5
20160811014500,278.799988,311.600006,42.222223,42,57.5,0,68.099998,68.0,63.5
