PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811020000,278.799988,306.680023,41.555559,42,57.5,0,68.0,68.0,63.5
20160811021500,278.799988,311.600006,42.222223,42,57.5,0,67.900002,68.0,63.5
20160811023000,278.799988,306.680023,41.555559,42,57.5,0,67.800003,68.0,63.5
20160811024500,278.799988,303.399994,41.11111,42,56.700001,0,67.699997,68.0,63.5
20160811030000,278.799988,303.399994,41.11111,41,56.700001,0,67.800003,68.0,63.5
20160811031500,278.799988,303.399994,41.11111,41,56.700001,0,67.900002,68.0,63.5
20160811033000,278.799988,306.680023,41.555559,41,56.700001,0,68.099998,68.0,63.5
20160811034500,278.799988,303.399994,41.11111,41,56.700001,0,68.099998,68.0,63.5
20160811040000,278.799988,306.680023,41.555559,41,57.5,0,68.099998,68.0,63.5
20160811041500,278.799988,306.680023,41.555559,41,57.5,0,68.099998,68.0,63.5
20160811043000,278.799988,296.839996,40.222222,41,56.799999,0,68.0,68.0,63.5
20160811044500,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160811050000,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160811051500,278.799988,303.399994,41.11111,41,56.799999,0,67.800003,68.0,63.5
20160811053000,278.799988,288.640015,39.111113,41,56.799999,0,68.0,68.0,63.5
20160811054500,278.799988,293.559998,39.777777,41,57.599998,0,68.199997,68.0,63.5
20160811060000,278.799988,293.559998,39.777777,41,57.599998,0,68.0,68.0,63.5
20160811061500,278.799988,288.640015,39.111113,41,57.599998,0,67.900002,68.0,63.5
20160811063000,278.799988,306.680023,41.555559,41,56.799999,0,67.800003,68.0,63.5
20160811064500,278.799988,303.399994,41.11111,41,56.799999,0,67.900002,68.0,63.5
20160811070000,278.799988,306.680023,41.555559,41,56.799999,0,68.0,68.0,63.5
20160811071500,278.799988,296.839996,40.222222,41,56.799999,0,68.099998,68.0,63.5
20160811073000,278.799988,296.839996,40.222222,41,56.799999,0,68.199997,68.0,63.5
20160811074500,278.799988,303.399994,41.11111,41,57.5,0,68.099998,68.0,63.5
20160811080000,278.799988,303.399994,41.11111,41,57.5,0,67.900002,68.0,63.5
20160811081500,278.799988,303.399994,41.11111,41,57.5,0,67.900002,68.0,63.5
20160811083000,278.799988,303.399994,41.11111,41,57.5,0,68.099998,68.0,63.5
20160811084500,278.799988,306.680023,41.555559,41,57.5,0,68.199997,68.0,63.5
20160811090000,278.799988,303.399994,41.11111,41,57.5,0,68.199997,68.0,63.5
20160811091500,278.799988,303.399994,41.11111,41,57.5,0,68.099998,68.0,63.5
20160811093000,278.799988,296.839996,40.222222,41,57.5,0,68.099998,68.0,63.5
20160811094500,278.799988,293.559998,39.777777,41,57.5,0,68.199997,68.0,63.5
20160811100000,278.799988,296.839996,40.222222,41,57.5,0,68.199997,68.0,63.5
20160811101500,278.799988,296.839996,40.222222,41,57.5,0,68.199997,68.0,63.5
20160811103000,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160811104500,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160811110000,278.799988,296.839996,40.222222,41,57.5,0,68.199997,68.0,63.5
20160811111500,278.799988,296.839996,40.222222,41,57.5,0,68.199997,68.0,63.5
20160811113000,278.799988,303.399994,41.11111,41,57.5,0,68.199997,68.0,63.5
20160811114500,278.799988,306.680023,41.555559,41,57.5,0,68.099998,68.0,63.5
20160811120000,278.799988,296.839996,40.222222,41,57.5,0,68.0,68.0,63.5
20160811121500,278.799988,311.600006,42.222223,42,57.5,0,68.400002,68.0,63.5
20160811123000,278.799988,329.640015,44.666669,43,57.5,0,68.300003,68.0,63.5
20160811124500,278.799988,337.839996,45.777777,43,56.799999,0,68.099998,68.0,63.5
20160811130000,278.799988,326.359985,44.22222,43,56.799999,0,68.0,68.0,63.5
20160811131500,278.799988,329.640015,44.666669,43,56.799999,0,67.900002,68.0,63.5
20160811133000,278.799988,334.559998,45.333333,43,56.799999,0,68.0,68.0,63.5
20160811134500,278.799988,334.559998,45.333333,43,56.799999,0,68.099998,68.0,63.5
20160811140000,278.799988,329.640015,44.666669,43,56.799999,0,68.199997,68.0,63.5
20160811141500,278.799988,329.640015,44.666669,43,56.799999,0,68.199997,68.0,63.5
20160811143000,278.799988,329.640015,44.666669,43,56.799999,0,68.199997,68.0,63.5
20160811144500,278.799988,329.640015,44.666669,43,56.799999,0,68.199997,68.0,63.5
20160811150000,278.799988,323.080017,43.77778,43,56.799999,0,68.0,68.0,63.5
20160811151500,278.799988,318.160004,43.111112,43,56.799999,0,68.0,68.0,63.5
20160811153000,278.799988,326.359985,44.22222,43,56.799999,0,68.199997,68.0,63.5
20160811154500,278.799988,318.160004,43.111112,43,57.5,0,68.199997,68.0,63.5
20160811160000,278.799988,329.640015,44.666669,43,57.5,0,68.099998,68.0,63.5
20160811161500,278.799988,329.640015,44.666669,43,57.5,0,68.0,68.0,63.5
20160811163000,278.799988,329.640015,44.666669,43,57.5,0,67.900002,68.0,63.5
20160811164500,278.799988,329.640015,44.666669,43,57.5,0,67.900002,68.0,63.5
20160811170000,278.799988,329.640015,44.666669,43,57.5,0,68.099998,68.0,63.5
20160811171500,278.799988,329.640015,44.666669,43,57.5,0,68.099998,68.0,63.5
20160811173000,278.799988,334.559998,45.333333,43,57.5,0,68.099998,68.0,63.5
20160811174500,278.799988,329.640015,44.666669,43,57.5,0,68.0,68.0,63.5
20160811180000,278.799988,329.640015,44.666669,43,57.5,0,67.900002,68.0,63.5
20160811181500,278.799988,329.640015,44.666669,43,57.5,0,68.0,68.0,63.5
20160811183000,278.799988,318.160004,43.111112,43,57.5,0,67.900002,68.0,63.5
20160811184500,278.799988,329.640015,44.666669,43,57.5,0,67.699997,68.0,63.5
20160811190000,278.799988,314.880005,42.666667,42,57.5,0,67.699997,68.0,63.5
20160811191500,278.799988,314.880005,42.666667,42,57.5,0,67.900002,68.0,63.5
20160811193000,278.799988,311.600006,42.222223,42,57.5,0,67.900002,68.0,63.5
20160811194500,278.799988,311.600006,42.222223,42,57.5,0,67.900002,68.0,63.5
20160811200000,278.799988,314.880005,42.666667,42,57.5,0,67.900002,68.0,63.5
20160811201500,278.799988,311.600006,42.222223,42,57.5,0,67.900002,68.0,63.5
20160811203000,278.799988,318.160004,43.111112,42,56.799999,0,67.900002,68.0,63.5
20160811204500,278.799988,318.160004,43.111112,42,56.799999,0,68.0,68.0,63.5
20160811210000,278.799988,314.880005,42.666667,42,57.599998,0,68.0,68.0,63.5
20160811211500,278.799988,318.160004,43.111112,42,56.799999,0,67.699997,68.0,63.5
20160811213000,278.799988,296.839996,40.222222,41,57.5,0,67.800003,68.0,63.5
20160811214500,278.799988,293.559998,39.777777,41,57.5,0,68.0,68.0,63.5
20160811220000,278.799988,296.839996,40.222222,41,57.5,0,68.0,68.0,63.5
20160811221500,278.799988,296.839996,40.222222,41,57.5,0,67.900002,68.0,63.5
20160811223000,278.799988,303.399994,41.11111,41,57.5,0,67.900002,68.0,63.5
20160811224500,278.799988,296.839996,40.222222,41,57.5,0,67.900002,68.0,63.5
20160811230000,278.799988,296.839996,40.222222,41,57.5,0,67.900002,68.0,63.5
20160811231500,278.799988,296.839996,40.222222,41,57.5,0,68.099998,68.0,63.5
20160811233000,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160811234500,278.799988,285.359985,38.666665,41,57.5,0,67.900002,68.0,63.5
20160812000000,278.799988,288.640015,39.111113,41,57.5,0,68.0,68.0,63.5
20160812001500,278.799988,282.080017,38.222225,41,57.5,0,68.099998,68.0,63.5
20160812003000,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812004500,278.799988,296.839996,40.222222,41,57.5,0,68.099998,68.0,63.5
20160812010000,278.799988,288.640015,39.111113,41,57.5,0,68.199997,68.0,63.5
20160812011500,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812013000,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812014500,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812020000,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812021500,278.799988,296.839996,40.222222,41,57.5,0,68.099998,68.0,63.5
20160812023000,278.799988,296.839996,40.222222,41,57.5,0,68.099998,68.0,63.5
20160812024500,278.799988,293.559998,39.777777,41,57.5,0,68.199997,68.0,63.5
20160812030000,278.799988,303.399994,41.11111,41,57.5,0,68.099998,68.0,63.5
20160812031500,278.799988,296.839996,40.222222,41,57.5,0,67.800003,68.0,63.5
20160812033000,278.799988,296.839996,40.222222,41,57.5,0,67.900002,68.0,63.5
20160812034500,278.799988,303.399994,41.11111,41,57.5,0,67.800003,68.0,63.5
20160812040000,278.799988,303.399994,41.11111,41,57.5,0,67.800003,68.0,63.5
20160812041500,278.799988,303.399994,41.11111,41,57.5,0,67.900002,68.0,63.5
20160812043000,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812044500,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812050000,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812051500,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812053000,278.799988,288.640015,39.111113,41,57.5,0,68.099998,68.0,63.5
20160812054500,278.799988,285.359985,38.666665,41,57.5,0,68.099998,68.0,63.5
20160812060000,278.799988,293.559998,39.777777,41,56.900002,0,67.900002,68.0,63.5
20160812061500,278.799988,288.640015,39.111113,41,56.900002,0,67.699997,68.0,63.5
20160812063000,278.799988,293.559998,39.777777,41,56.900002,0,67.699997,68.0,63.5
20160812064500,278.799988,293.559998,39.777777,41,56.900002,0,67.900002,68.0,63.5
20160812070000,278.799988,293.559998,39.777777,41,56.900002,0,68.0,68.0,63.5
20160812071500,278.799988,288.640015,39.111113,41,56.900002,0,68.0,68.0,63.5
20160812073000,278.799988,296.839996,40.222222,41,57.5,0,68.099998,68.0,63.5
20160812074500,278.799988,293.559998,39.777777,41,57.5,0,68.199997,68.0,63.5
20160812080000,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812081500,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812083000,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812084500,278.799988,296.839996,40.222222,41,57.5,0,68.0,68.0,63.5
20160812090000,278.799988,296.839996,40.222222,41,57.5,0,68.099998,68.0,63.5
20160812091500,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812093000,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812094500,278.799988,306.680023,41.555559,41,57.5,0,68.099998,68.0,63.5
20160812100000,278.799988,296.839996,40.222222,41,56.900002,0,67.900002,68.0,63.5
20160812101500,278.799988,296.839996,40.222222,41,56.900002,0,67.900002,68.0,63.5
20160812103000,278.799988,296.839996,40.222222,41,56.900002,0,67.900002,68.0,63.5
20160812104500,278.799988,303.399994,41.11111,41,56.900002,0,67.900002,68.0,63.5
20160812110000,278.799988,296.839996,40.222222,41,56.900002,0,67.900002,68.0,63.5
20160812111500,278.799988,296.839996,40.222222,41,56.900002,0,67.900002,68.0,63.5
20160812113000,278.799988,296.839996,40.222222,41,57.5,0,67.900002,68.0,63.5
20160812114500,278.799988,296.839996,40.222222,41,57.5,0,67.900002,68.0,63.5
20160812120000,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812121500,278.799988,293.559998,39.777777,41,56.799999,0,67.900002,68.0,63.5
20160812123000,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812124500,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812130000,278.799988,296.839996,40.222222,41,56.799999,0,67.800003,68.0,63.5
20160812131500,278.799988,296.839996,40.222222,41,56.799999,0,67.800003,68.0,63.5
20160812133000,278.799988,296.839996,40.222222,41,56.799999,0,67.800003,68.0,63.5
20160812134500,278.799988,303.399994,41.11111,41,56.799999,0,67.699997,68.0,63.5
20160812140000,278.799988,303.399994,41.11111,41,56.799999,0,67.900002,68.0,63.5
20160812141500,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812143000,278.799988,288.640015,39.111113,41,56.799999,0,67.900002,68.0,63.5
20160812144500,278.799988,296.839996,40.222222,41,57.5,0,67.800003,68.0,63.5
20160812150000,278.799988,293.559998,39.777777,41,57.5,0,67.699997,68.0,63.5
20160812151500,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,63.5
20160812153000,278.799988,296.839996,40.222222,41,57.5,0,68.0,68.0,63.5
20160812154500,278.799988,303.399994,41.11111,41,57.5,0,67.900002,68.0,63.5
20160812160000,278.799988,303.399994,41.11111,41,57.5,0,67.800003,68.0,63.5
20160812161500,278.799988,303.399994,41.11111,41,57.5,0,67.900002,68.0,63.5
20160812163000,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812164500,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812170000,278.799988,303.399994,41.11111,41,56.799999,0,67.900002,68.0,63.5
20160812171500,278.799988,303.399994,41.11111,41,56.799999,0,67.900002,68.0,63.5
20160812173000,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812174500,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812180000,278.799988,306.680023,41.555559,41,56.799999,0,67.800003,68.0,63.5
20160812181500,278.799988,306.680023,41.555559,41,57.5,0,67.900002,68.0,63.5
20160812183000,278.799988,303.399994,41.11111,41,57.5,0,67.900002,68.0,63.5
20160812184500,278.799988,296.839996,40.222222,41,57.5,0,68.0,68.0,63.5
20160812190000,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812191500,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812193000,278.799988,293.559998,39.777777,41,56.799999,0,68.099998,68.0,63.5
20160812194500,278.799988,293.559998,39.777777,41,56.799999,0,68.0,68.0,63.5
20160812200000,278.799988,288.640015,39.111113,41,56.799999,0,67.900002,68.0,63.5
20160812201500,278.799988,288.640015,39.111113,41,57.5,0,68.099998,68.0,63.5
20160812203000,278.799988,293.559998,39.777777,41,57.5,0,68.099998,68.0,63.5
20160812204500,278.799988,288.640015,39.111113,41,56.799999,0,67.900002,68.0,63.5
20160812210000,278.799988,293.559998,39.777777,41,56.799999,0,67.699997,68.0,63.5
20160812211500,278.799988,303.399994,41.11111,41,56.799999,0,67.800003,68.0,63.5
20160812213000,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812214500,278.799988,296.839996,40.222222,41,56.799999,0,67.900002,68.0,63.5
20160812220000,278.799988,303.399994,41.11111,41,56.799999,0,67.800003,68.0,63.5
20160812221500,278.799988,303.399994,41.11111,41,56.799999,0,67.699997,68.0,63.5
20160812223000,278.799988,293.559998,39.777777,41,56.799999,0,67.599998,68.0,63.5
20160812224500,278.799988,293.559998,39.777777,41,57.900002,0,67.599998,68.0,63.5
20160812230000,278.799988,293.559998,39.777777,41,56.700001,0,67.900002,68.0,63.5
20160812231500,278.799988,293.559998,39.777777,41,56.700001,0,67.900002,68.0,63.5
20160812233000,278.799988,288.640015,39.111113,41,57.5,0,67.800003,68.0,63.5
20160812234500,278.799988,285.359985,38.666665,41,57.5,0,67.900002,68.0,63.5
20160813000000,278.799988,293.559998,39.777777,41,57.5,0,67.800003,68.0,63.5
20160813001500,278.799988,282.080017,38.222225,41,57.5,0,67.900002,68.0,63.5
20160813003000,278.799988,285.359985,38.666665,41,56.900002,0,68.0,68.0,63.5
20160813004500,278.799988,282.080017,38.222225,41,57.599998,0,68.0,68.0,63.5
20160813010000,278.799988,288.640015,39.111113,41,56.400002,0,67.800003,68.0,63.5
20160813011500,278.799988,451.0,61.111111,9,56.400002,0,66.400002,68.0,63.5
20160813013000,278.799988,337.839996,45.777777,44,56.400002,0,66.800003,68.0,63.5
20160813014500,278.799988,293.559998,39.777777,42,57.5,0,67.199997,68.0,63.5
20160813020000,278.799988,288.640015,39.111113,42,57.5,0,67.400002,68.0,63.5
20160813021500,278.799988,288.640015,39.111113,42,56.400002,0,67.5,68.0,63.5
20160813023000,278.799988,303.399994,41.11111,42,57.0,0,67.599998,68.0,63.5
20160813024500,278.799988,293.559998,39.777777,42,57.0,0,67.699997,68.0,63.5
20160813030000,278.799988,288.640015,39.111113,42,57.0,0,67.699997,68.0,63.5
20160813031500,278.799988,293.559998,39.777777,42,57.0,0,67.699997,68.0,63.5
20160813033000,278.799988,293.559998,39.777777,42,57.0,0,67.599998,68.0,63.5
20160813034500,278.799988,288.640015,39.111113,42,57.0,0,67.599998,68.0,63.5
20160813040000,278.799988,288.640015,39.111113,42,57.0,0,67.599998,68.0,63.5
20160813041500,278.799988,288.640015,39.111113,42,57.0,0,67.699997,68.0,63.5
20160813043000,278.799988,288.640015,39.111113,42,57.0,0,67.800003,68.0,63.5
20160813044500,278.799988,288.640015,39.111113,42,57.0,0,67.699997,68.0,63.5
20160813050000,278.799988,293.559998,39.777777,42,57.0,0,67.5,68.0,63.5
20160813051500,278.799988,296.839996,40.222222,42,57.0,0,67.599998,68.0,63.5
20160813053000,278.799988,293.559998,39.777777,42,57.0,0,67.599998,68.0,63.5
20160813054500,278.799988,306.680023,41.555559,42,57.0,0,67.699997,68.0,63.5
20160813060000,278.799988,293.559998,39.777777,41,57.0,0,67.599998,68.0,63.5
20160813061500,278.799988,288.640015,39.111113,41,57.0,0,67.699997,68.0,63.5
20160813063000,278.799988,296.839996,40.222222,41,57.0,0,67.699997,68.0,63.5
20160813064500,278.799988,293.559998,39.777777,41,57.900002,0,67.800003,68.0,63.5
20160813070000,278.799988,296.839996,40.222222,41,57.900002,0,67.699997,68.0,63.5
20160813071500,278.799988,288.640015,39.111113,41,57.200001,0,67.800003,68.0,63.5
20160813073000,278.799988,288.640015,39.111113,41,57.200001,0,67.900002,68.0,63.5
20160813074500,278.799988,293.559998,39.777777,41,57.200001,0,67.900002,68.0,63.5
20160813080000,278.799988,285.359985,38.666665,41,57.200001,0,67.800003,68.0,63.5
20160813081500,278.799988,293.559998,39.777777,41,57.200001,0,67.800003,68.0,63.5
20160813083000,278.799988,288.640015,39.111113,41,57.200001,0,67.699997,68.0,63.5
20160813084500,278.799988,293.559998,39.777777,41,57.200001,0,67.599998,68.0,63.5
20160813090000,278.799988,285.359985,38.666665,41,57.200001,0,67.599998,68.0,63.5
20160813091500,278.799988,288.640015,39.111113,41,57.200001,0,67.599998,68.0,63.5
20160813093000,278.799988,288.640015,39.111113,41,57.200001,0,67.699997,68.0,63.5
20160813094500,278.799988,285.359985,38.666665,41,57.200001,0,67.800003,68.0,63.5
20160813100000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,63.5
20160813101500,278.799988,282.080017,38.222225,41,57.200001,0,67.800003,68.0,63.5
20160813103000,278.799988,285.359985,38.666665,41,57.200001,0,67.699997,68.0,63.5
20160813104500,278.799988,282.080017,38.222225,41,57.200001,0,67.800003,68.0,63.5
20160813110000,278.799988,288.640015,39.111113,41,57.200001,0,67.900002,68.0,63.5
20160813111500,278.799988,282.080017,38.222225,41,57.200001,0,68.0,68.0,63.5
20160813113000,278.799988,285.359985,38.666665,41,57.200001,0,68.0,68.0,63.5
20160813114500,278.799988,282.080017,38.222225,41,57.200001,0,68.0,68.0,63.5
20160813120000,278.799988,288.640015,39.111113,41,57.200001,0,68.0,68.0,63.5
20160813121500,278.799988,293.559998,39.777777,41,57.200001,0,68.0,68.0,63.5
20160813123000,278.799988,293.559998,39.777777,41,57.200001,0,68.099998,68.0,63.5
20160813124500,278.799988,296.839996,40.222222,41,57.200001,0,68.0,68.0,63.5
20160813130000,278.799988,296.839996,40.222222,41,57.200001,0,68.0,68.0,63.5
20160813131500,278.799988,293.559998,39.777777,41,57.200001,0,68.199997,68.0,63.5
20160813133000,278.799988,293.559998,39.777777,41,57.200001,0,68.199997,68.0,63.5
20160813134500,278.799988,337.839996,45.777777,43,57.200001,0,68.300003,68.0,63.5
20160813140000,278.799988,337.839996,45.777777,43,57.200001,0,67.900002,68.0,63.5
20160813141500,278.799988,337.839996,45.777777,43,57.200001,0,67.800003,68.0,63.5
20160813143000,278.799988,326.359985,44.22222,43,57.200001,0,67.900002,68.0,63.5
20160813144500,278.799988,326.359985,44.22222,43,57.200001,0,67.800003,68.0,63.5
20160813150000,278.799988,303.399994,41.11111,42,58.299999,100,68.400002,70.400002,68.400002
20160813151500,278.799988,296.839996,40.222222,42,58.299999,100,68.599998,70.400002,68.400002
20160813153000,278.799988,303.399994,41.11111,42,58.299999,100,68.5,70.400002,68.400002
20160813154500,278.799988,293.559998,39.777777,42,58.299999,100,68.400002,70.400002,68.400002
20160813160000,278.799988,303.399994,41.11111,42,58.299999,100,68.400002,70.400002,68.400002
20160813161500,278.799988,296.839996,40.222222,42,58.299999,100,68.300003,70.400002,68.400002
20160813163000,278.799988,296.839996,40.222222,42,58.299999,100,68.300003,70.400002,68.400002
20160813164500,278.799988,296.839996,40.222222,42,58.299999,100,68.300003,70.400002,68.400002
20160813170000,278.799988,293.559998,39.777777,41,58.299999,100,68.199997,70.400002,68.400002
20160813171500,278.799988,293.559998,39.777777,41,58.299999,100,68.199997,70.400002,68.400002
20160813173000,278.799988,293.559998,39.777777,41,58.299999,100,68.199997,70.400002,68.400002
20160813174500,278.799988,293.559998,39.777777,41,58.299999,100,68.199997,70.400002,68.400002
20160813180000,278.799988,288.640015,39.111113,41,58.299999,100,68.199997,70.400002,68.400002
20160813181500,278.799988,293.559998,39.777777,41,58.299999,100,68.199997,70.400002,68.400002
20160813183000,278.799988,293.559998,39.777777,41,57.599998,100,68.199997,70.400002,68.400002
20160813184500,278.799988,288.640015,39.111113,41,57.599998,100,68.199997,70.400002,68.400002
20160813190000,278.799988,288.640015,39.111113,41,57.599998,100,68.099998,70.400002,68.400002
20160813191500,278.799988,288.640015,39.111113,41,58.400002,100,68.099998,70.400002,68.400002
20160813193000,278.799988,288.640015,39.111113,41,58.400002,100,68.099998,70.400002,68.400002
20160813194500,278.799988,285.359985,38.666665,41,58.400002,100,68.099998,70.400002,68.400002
20160813200000,278.799988,282.080017,38.222225,41,57.599998,100,68.099998,70.400002,68.400002
20160813201500,278.799988,288.640015,39.111113,41,58.400002,100,68.199997,70.400002,68.400002
20160813203000,278.799988,282.080017,38.222225,41,57.5,100,68.099998,70.400002,68.400002
20160813204500,278.799988,288.640015,39.111113,41,57.5,100,68.199997,70.400002,68.400002
20160813210000,278.799988,288.640015,39.111113,41,58.299999,100,68.199997,70.400002,68.400002
20160813211500,278.799988,288.640015,39.111113,41,57.599998,100,68.199997,70.400002,68.400002
20160813213000,278.799988,285.359985,38.666665,41,57.599998,100,68.199997,70.400002,68.400002
20160813214500,278.799988,288.640015,39.111113,41,57.599998,100,68.199997,70.400002,68.400002
20160813220000,278.799988,293.559998,39.777777,41,57.599998,100,68.199997,70.400002,68.400002
20160813221500,278.799988,296.839996,40.222222,41,57.599998,100,68.099998,70.400002,68.400002
20160813223000,278.799988,296.839996,40.222222,41,57.599998,100,68.099998,70.400002,68.400002
20160813224500,278.799988,293.559998,39.777777,41,57.599998,100,68.099998,70.400002,68.400002
20160813230000,278.799988,288.640015,39.111113,41,57.599998,100,68.099998,70.400002,68.400002
20160813231500,278.799988,293.559998,39.777777,41,58.299999,100,68.099998,70.400002,68.400002
20160813233000,278.799988,293.559998,39.777777,41,58.299999,100,68.099998,70.400002,68.400002
20160813234500,278.799988,293.559998,39.777777,41,58.299999,100,68.099998,70.400002,68.400002
20160814000000,278.799988,293.559998,39.777777,41,58.299999,100,68.099998,70.400002,68.400002
20160814001500,278.799988,293.559998,39.777777,41,58.299999,100,68.099998,70.400002,68.400002
20160814003000,278.799988,288.640015,39.111113,41,58.299999,100,68.099998,70.400002,68.400002
20160814004500,278.799988,285.359985,38.666665,41,58.299999,100,68.099998,70.400002,68.400002
20160814010000,278.799988,285.359985,38.666665,41,58.299999,100,68.099998,70.400002,68.400002
20160814011500,278.799988,282.080017,38.222225,41,58.299999,100,68.099998,70.400002,68.400002
20160814013000,278.799988,282.080017,38.222225,41,58.299999,100,68.099998,70.400002,68.400002
20160814014500,278.799988,285.359985,38.666665,41,58.299999,100,68.199997,70.400002,68.400002
20160814020000,278.799988,288.640015,39.111113,41,58.299999,100,68.099998,70.400002,68.400002
20160814021500,278.799988,285.359985,38.666665,41,58.299999,100,68.199997,70.400002,68.400002
20160814023000,278.799988,288.640015,39.111113,41,58.299999,100,68.199997,70.400002,68.400002
20160814024500,278.799988,288.640015,39.111113,41,58.299999,100,68.199997,70.400002,68.400002
20160814030000,278.799988,293.559998,39.777777,41,58.299999,100,68.199997,70.400002,68.400002
20160814031500,278.799988,288.640015,39.111113,41,58.299999,100,68.099998,70.400002,68.400002
20160814033000,278.799988,293.559998,39.777777,41,58.299999,100,68.099998,70.400002,68.400002
20160814034500,278.799988,288.640015,39.111113,41,58.299999,100,68.099998,70.400002,68.400002
20160814040000,278.799988,293.559998,39.777777,41,58.299999,100,68.0,70.400002,68.400002
20160814041500,278.799988,288.640015,39.111113,41,58.299999,100,67.900002,70.400002,68.400002
20160814043000,278.799988,288.640015,39.111113,41,58.299999,100,68.0,70.400002,68.400002
20160814044500,278.799988,296.839996,40.222222,41,58.299999,100,68.099998,70.400002,68.400002
20160814050000,278.799988,293.559998,39.777777,41,58.299999,100,68.099998,70.400002,68.400002
20160814051500,278.799988,288.640015,39.111113,41,58.299999,100,68.099998,70.400002,68.400002
20160814053000,278.799988,285.359985,38.666665,41,59.099998,100,68.199997,70.400002,68.400002
20160814054500,278.799988,285.359985,38.666665,41,58.400002,100,68.199997,70.400002,68.400002
20160814060000,278.799988,282.080017,38.222225,41,58.400002,100,68.099998,70.400002,68.400002
20160814061500,278.799988,285.359985,38.666665,41,59.0,100,68.199997,70.400002,68.400002
20160814063000,278.799988,285.359985,38.666665,41,58.400002,100,68.300003,70.400002,68.400002
20160814064500,278.799988,285.359985,38.666665,41,58.400002,100,68.199997,70.400002,68.400002
20160814070000,278.799988,285.359985,38.666665,41,58.400002,100,68.300003,70.400002,68.400002
20160814071500,278.799988,285.359985,38.666665,41,58.400002,100,68.300003,70.400002,68.400002
20160814073000,278.799988,285.359985,38.666665,41,58.400002,100,68.400002,70.400002,68.400002
20160814074500,278.799988,293.559998,39.777777,41,58.400002,100,68.300003,70.400002,68.400002
20160814080000,278.799988,285.359985,38.666665,41,58.400002,100,68.300003,70.400002,68.400002
20160814081500,278.799988,288.640015,39.111113,41,58.400002,100,68.300003,70.400002,68.400002
20160814083000,278.799988,293.559998,39.777777,41,58.400002,100,68.300003,70.400002,68.400002
20160814084500,278.799988,293.559998,39.777777,41,58.400002,100,68.300003,70.400002,68.400002
20160814090000,278.799988,293.559998,39.777777,41,58.400002,100,68.300003,70.400002,68.400002
20160814091500,278.799988,285.359985,38.666665,41,58.400002,100,68.300003,70.400002,68.400002
20160814093000,278.799988,288.640015,39.111113,41,58.400002,100,68.300003,70.400002,68.400002
20160814094500,278.799988,293.559998,39.777777,41,59.5,100,68.300003,70.400002,68.400002
20160814100000,278.799988,288.640015,39.111113,41,59.5,100,68.300003,70.400002,68.400002
20160814101500,278.799988,293.559998,39.777777,41,58.799999,100,68.199997,70.400002,68.400002
20160814103000,278.799988,293.559998,39.777777,41,58.799999,100,68.199997,70.400002,68.400002
20160814104500,278.799988,285.359985,38.666665,41,58.799999,100,68.199997,70.400002,68.400002
20160814110000,278.799988,282.080017,38.222225,41,59.5,100,68.400002,70.400002,68.400002
20160814111500,278.799988,282.080017,38.222225,41,59.5,100,68.400002,70.400002,68.400002
20160814113000,278.799988,282.080017,38.222225,41,58.700001,100,68.400002,70.400002,68.400002
20160814114500,278.799988,282.080017,38.222225,41,58.700001,100,68.400002,70.400002,68.400002
20160814120000,278.799988,285.359985,38.666665,41,59.5,100,68.599998,70.400002,68.400002
20160814121500,278.799988,282.080017,38.222225,41,59.5,100,68.599998,70.400002,68.400002
20160814123000,278.799988,285.359985,38.666665,41,59.5,0,68.599998,70.400002,68.400002
20160814124500,278.799988,293.559998,39.777777,41,57.599998,0,68.5,70.400002,68.400002
20160814130000,278.799988,288.640015,39.111113,41,57.599998,0,68.5,70.400002,68.400002
20160814131500,278.799988,293.559998,39.777777,41,57.599998,0,68.400002,70.400002,68.400002
20160814133000,278.799988,288.640015,39.111113,41,57.599998,0,68.400002,70.400002,68.400002
20160814134500,278.799988,293.559998,39.777777,41,57.599998,0,68.5,70.400002,68.400002
20160814140000,278.799988,288.640015,39.111113,41,57.599998,0,68.599998,70.400002,68.400002
20160814141500,278.799988,293.559998,39.777777,41,57.599998,0,68.699997,70.400002,68.400002
20160814143000,278.799988,285.359985,38.666665,41,58.299999,0,68.599998,70.400002,68.400002
20160814144500,278.799988,288.640015,39.111113,41,58.299999,0,68.599998,70.400002,68.400002
20160814150000,278.799988,288.640015,39.111113,41,58.299999,0,68.5,70.400002,68.400002
20160814151500,278.799988,288.640015,39.111113,41,58.299999,0,68.599998,70.400002,68.400002
20160814153000,278.799988,285.359985,38.666665,41,58.299999,0,68.800003,70.400002,68.400002
20160814154500,278.799988,288.640015,39.111113,41,58.299999,0,68.900002,70.400002,68.400002
20160814160000,278.799988,282.080017,38.222225,41,58.299999,0,69.099998,70.400002,68.400002
20160814161500,278.799988,282.080017,38.222225,41,58.299999,0,69.099998,70.400002,68.400002
20160814163000,278.799988,285.359985,38.666665,41,58.299999,0,69.099998,70.400002,68.400002
20160814164500,278.799988,282.080017,38.222225,41,58.299999,0,69.099998,70.400002,68.400002
20160814170000,278.799988,288.640015,39.111113,41,58.299999,0,69.099998,70.400002,68.400002
20160814171500,278.799988,282.080017,38.222225,41,58.299999,0,69.199997,70.400002,68.400002
20160814173000,278.799988,282.080017,38.222225,41,57.599998,0,69.199997,70.400002,68.400002
20160814174500,278.799988,282.080017,38.222225,41,58.299999,0,69.199997,70.400002,68.400002
20160814180000,278.799988,285.359985,38.666665,41,58.299999,0,69.199997,70.400002,68.400002
20160814181500,278.799988,285.359985,38.666665,41,57.599998,0,69.199997,70.400002,68.400002
20160814183000,278.799988,285.359985,38.666665,41,57.599998,0,69.199997,70.400002,68.400002
20160814184500,278.799988,282.080017,38.222225,41,57.599998,0,69.199997,70.400002,68.400002
20160814190000,278.799988,296.839996,40.222222,41,57.599998,0,69.199997,70.400002,68.400002
20160814191500,278.799988,293.559998,39.777777,41,57.599998,0,69.099998,70.400002,68.400002
20160814193000,278.799988,288.640015,39.111113,41,57.599998,0,69.099998,70.400002,68.400002
20160814194500,278.799988,288.640015,39.111113,41,57.599998,0,69.099998,70.400002,68.400002
20160814200000,278.799988,293.559998,39.777777,41,57.599998,0,69.099998,70.400002,68.400002
20160814201500,278.799988,293.559998,39.777777,41,57.599998,0,69.099998,70.400002,68.400002
20160814203000,278.799988,288.640015,39.111113,41,57.599998,0,69.0,70.400002,68.400002
20160814204500,278.799988,285.359985,38.666665,41,57.599998,0,69.0,70.400002,68.400002
20160814210000,278.799988,285.359985,38.666665,41,57.599998,0,69.0,70.400002,68.400002
20160814211500,278.799988,282.080017,38.222225,41,57.599998,0,68.900002,70.400002,68.400002
20160814213000,278.799988,282.080017,38.222225,41,57.599998,0,68.900002,70.400002,68.400002
20160814214500,278.799988,282.080017,38.222225,41,57.599998,0,68.900002,70.400002,68.400002
20160814220000,278.799988,275.519989,37.333332,41,57.599998,0,68.900002,70.400002,68.400002
20160814221500,278.799988,275.519989,37.333332,41,57.599998,0,68.900002,70.400002,68.400002
20160814223000,278.799988,282.080017,38.222225,41,57.599998,0,68.900002,70.400002,68.400002
20160814224500,278.799988,282.080017,38.222225,41,57.599998,0,68.800003,70.400002,68.400002
20160814230000,278.799988,285.359985,38.666665,41,57.599998,0,68.800003,70.400002,68.400002
20160814231500,278.799988,282.080017,38.222225,41,56.799999,0,68.800003,70.400002,68.400002
20160814233000,278.799988,288.640015,39.111113,41,56.799999,0,68.699997,70.400002,68.400002
20160814234500,278.799988,293.559998,39.777777,41,57.5,0,68.699997,70.400002,68.400002
20160815000000,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815001500,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815003000,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815004500,278.799988,288.640015,39.111113,41,57.5,0,68.699997,70.400002,68.400002
20160815010000,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815011500,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815013000,278.799988,285.359985,38.666665,41,56.799999,0,68.699997,70.400002,68.400002
20160815014500,278.799988,288.640015,39.111113,41,57.5,0,68.699997,70.400002,68.400002
20160815020000,278.799988,288.640015,39.111113,41,57.5,0,68.699997,70.400002,68.400002
20160815021500,278.799988,275.519989,37.333332,41,57.5,0,68.699997,70.400002,68.400002
20160815023000,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815024500,278.799988,275.519989,37.333332,41,56.799999,0,68.699997,70.400002,68.400002
20160815030000,278.799988,282.080017,38.222225,41,56.799999,0,68.699997,70.400002,68.400002
20160815031500,278.799988,282.080017,38.222225,41,56.799999,0,68.699997,70.400002,68.400002
20160815033000,278.799988,285.359985,38.666665,41,56.799999,0,68.699997,70.400002,68.400002
20160815034500,278.799988,275.519989,37.333332,41,57.5,0,68.699997,70.400002,68.400002
20160815040000,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815041500,278.799988,282.080017,38.222225,41,57.5,0,68.699997,70.400002,68.400002
20160815043000,278.799988,288.640015,39.111113,41,57.5,0,68.599998,70.400002,68.400002
20160815044500,278.799988,288.640015,39.111113,41,57.5,0,68.599998,70.400002,68.400002
20160815050000,278.799988,285.359985,38.666665,41,57.5,0,68.599998,70.400002,68.400002
20160815051500,278.799988,288.640015,39.111113,41,58.5,0,68.599998,70.400002,68.400002
20160815053000,278.799988,288.640015,39.111113,41,56.799999,0,68.599998,70.400002,68.400002
20160815054500,278.799988,288.640015,39.111113,41,56.799999,0,68.599998,70.400002,68.400002
20160815060000,278.799988,293.559998,39.777777,41,57.5,0,68.599998,70.400002,68.400002
20160815061500,278.799988,288.640015,39.111113,41,57.5,0,68.599998,70.400002,68.400002
20160815063000,278.799988,293.559998,39.777777,41,57.5,0,68.5,70.400002,68.400002
20160815064500,278.799988,285.359985,38.666665,41,57.5,0,68.5,70.400002,68.400002
20160815070000,278.799988,275.519989,37.333332,41,57.5,0,68.599998,70.400002,68.400002
20160815071500,278.799988,275.519989,37.333332,41,57.5,0,68.599998,70.400002,68.400002
20160815073000,278.799988,285.359985,38.666665,41,57.5,0,68.699997,70.400002,68.400002
20160815074500,278.799988,282.080017,38.222225,41,57.5,0,68.699997,70.400002,68.400002
20160815080000,278.799988,285.359985,38.666665,41,57.5,0,68.800003,70.400002,68.400002
20160815081500,278.799988,275.519989,37.333332,41,57.5,0,68.800003,70.400002,68.400002
20160815083000,278.799988,282.080017,38.222225,41,57.5,0,68.800003,70.400002,68.400002
20160815084500,278.799988,275.519989,37.333332,41,57.5,0,68.800003,70.400002,68.400002
20160815090000,278.799988,275.519989,37.333332,41,57.5,0,68.900002,70.400002,68.400002
20160815091500,278.799988,282.080017,38.222225,41,57.5,0,69.0,70.400002,68.400002
20160815093000,278.799988,282.080017,38.222225,41,57.5,0,68.900002,70.400002,68.400002
20160815094500,278.799988,282.080017,38.222225,41,57.5,0,69.099998,70.400002,68.400002
20160815100000,278.799988,282.080017,38.222225,41,57.5,0,69.099998,70.400002,68.400002
20160815101500,278.799988,282.080017,38.222225,41,57.5,0,69.099998,70.400002,68.400002
20160815103000,278.799988,282.080017,38.222225,41,58.299999,0,69.099998,70.400002,68.400002
20160815104500,278.799988,275.519989,37.333332,41,58.299999,0,69.199997,70.400002,68.400002
20160815110000,278.799988,275.519989,37.333332,41,58.299999,0,69.199997,70.400002,68.400002
20160815111500,278.799988,285.359985,38.666665,41,58.299999,0,69.300003,70.400002,68.400002
20160815113000,278.799988,282.080017,38.222225,41,57.599998,0,69.300003,70.400002,68.400002
20160815114500,278.799988,275.519989,37.333332,41,58.400002,0,69.400002,70.400002,68.400002
20160815120000,278.799988,285.359985,38.666665,41,58.400002,0,69.400002,70.400002,68.400002
20160815121500,278.799988,285.359985,38.666665,41,58.400002,0,69.400002,70.400002,68.400002
20160815123000,278.799988,282.080017,38.222225,41,58.400002,0,69.5,70.400002,68.400002
20160815124500,278.799988,282.080017,38.222225,41,58.400002,0,69.5,70.400002,68.400002
20160815130000,278.799988,285.359985,38.666665,41,58.400002,0,69.5,70.400002,68.400002
20160815131500,278.799988,282.080017,38.222225,41,58.400002,0,69.5,70.400002,68.400002
20160815133000,278.799988,285.359985,38.666665,41,58.400002,0,69.599998,70.400002,68.400002
20160815134500,278.799988,288.640015,39.111113,41,58.400002,0,69.599998,70.400002,68.400002
20160815140000,278.799988,288.640015,39.111113,41,58.400002,0,69.699997,70.400002,68.400002
20160815141500,278.799988,285.359985,38.666665,41,58.400002,0,69.699997,70.400002,68.400002
20160815143000,278.799988,288.640015,39.111113,41,58.400002,0,69.699997,70.400002,68.400002
20160815144500,278.799988,288.640015,39.111113,41,58.400002,0,69.800003,70.400002,68.400002
20160815150000,278.799988,288.640015,39.111113,41,58.400002,0,69.800003,70.400002,68.400002
20160815151500,278.799988,296.839996,40.222222,41,58.400002,0,69.900002,70.400002,68.400002
20160815153000,278.799988,285.359985,38.666665,41,58.400002,0,69.900002,70.400002,68.400002
20160815154500,278.799988,293.559998,39.777777,41,58.400002,0,70.0,70.400002,68.400002
20160815160000,278.799988,288.640015,39.111113,41,58.400002,0,70.0,70.400002,68.400002
20160815161500,278.799988,288.640015,39.111113,41,57.599998,0,70.0,70.400002,68.400002
20160815163000,278.799988,285.359985,38.666665,41,58.200001,0,70.0,70.400002,68.400002
20160815164500,278.799988,293.559998,39.777777,41,58.200001,0,70.0,70.400002,68.400002
20160815170000,278.799988,288.640015,39.111113,41,58.200001,0,70.0,70.400002,68.400002
20160815171500,278.799988,293.559998,39.777777,41,58.200001,0,70.0,70.400002,68.400002
20160815173000,278.799988,296.839996,40.222222,41,58.200001,0,69.900002,70.400002,68.400002
20160815174500,278.799988,288.640015,39.111113,41,58.200001,0,69.900002,70.400002,68.400002
20160815180000,278.799988,288.640015,39.111113,41,58.200001,0,69.900002,70.400002,68.400002
20160815181500,278.799988,288.640015,39.111113,41,58.200001,0,70.0,70.400002,68.400002
20160815183000,278.799988,288.640015,39.111113,41,58.200001,0,70.0,70.400002,68.400002
20160815184500,278.799988,288.640015,39.111113,41,58.200001,0,69.900002,70.400002,68.400002
20160815190000,278.799988,288.640015,39.111113,41,58.200001,0,69.900002,70.400002,68.400002
20160815191500,278.799988,285.359985,38.666665,41,58.200001,0,69.900002,70.400002,68.400002
20160815193000,278.799988,285.359985,38.666665,41,58.200001,0,69.900002,70.400002,68.400002
20160815194500,278.799988,275.519989,37.333332,41,58.200001,0,70.0,70.400002,68.400002
20160815200000,278.799988,275.519989,37.333332,41,58.200001,0,69.900002,70.400002,68.400002
20160815201500,278.799988,282.080017,38.222225,41,57.599998,0,69.800003,70.400002,68.400002
20160815203000,278.799988,275.519989,37.333332,41,57.599998,0,69.900002,70.400002,68.400002
20160815204500,278.799988,275.519989,37.333332,41,57.599998,0,69.800003,70.400002,68.400002
20160815210000,278.799988,275.519989,37.333332,41,57.599998,0,69.800003,70.400002,68.400002
20160815211500,278.799988,275.519989,37.333332,41,57.599998,0,69.699997,70.400002,68.400002
20160815213000,278.799988,275.519989,37.333332,41,57.599998,0,69.699997,70.400002,68.400002
20160815214500,278.799988,282.080017,38.222225,41,57.599998,0,69.699997,70.400002,68.400002
20160815220000,278.799988,285.359985,38.666665,41,57.599998,0,69.599998,70.400002,68.400002
20160815221500,278.799988,288.640015,39.111113,41,57.599998,0,69.599998,70.400002,68.400002
20160815223000,278.799988,288.640015,39.111113,41,57.599998,0,69.5,70.400002,68.400002
20160815224500,278.799988,285.359985,38.666665,41,57.599998,0,69.400002,70.400002,68.400002
20160815230000,278.799988,282.080017,38.222225,41,57.599998,0,69.400002,70.400002,68.400002
20160815231500,278.799988,285.359985,38.666665,41,57.599998,0,69.300003,70.400002,68.400002
20160815233000,278.799988,282.080017,38.222225,41,57.599998,0,69.300003,70.400002,68.400002
20160815234500,278.799988,288.640015,39.111113,41,57.599998,0,69.300003,70.400002,68.400002
20160816000000,278.799988,288.640015,39.111113,41,57.599998,0,69.300003,70.400002,68.400002
20160816001500,278.799988,285.359985,38.666665,41,57.599998,0,69.300003,70.400002,68.400002
20160816003000,278.799988,282.080017,38.222225,41,57.599998,0,69.300003,70.400002,68.400002
20160816004500,278.799988,282.080017,38.222225,41,57.599998,0,69.300003,70.400002,68.400002
20160816010000,278.799988,275.519989,37.333332,41,57.599998,0,69.199997,70.400002,68.400002
20160816011500,278.799988,275.519989,37.333332,41,57.599998,0,69.300003,70.400002,68.400002
20160816013000,278.799988,275.519989,37.333332,41,56.799999,0,69.300003,70.400002,68.400002
20160816014500,278.799988,272.23999,36.888888,41,56.799999,0,69.300003,70.400002,68.400002
20160816020000,278.799988,272.23999,36.888888,41,57.5,0,69.300003,70.400002,68.400002
20160816021500,278.799988,275.519989,37.333332,41,57.5,0,69.300003,70.400002,68.400002
20160816023000,278.799988,272.23999,36.888888,41,57.5,0,69.300003,70.400002,68.400002
20160816024500,278.799988,272.23999,36.888888,41,57.5,0,69.300003,70.400002,68.400002
20160816030000,278.799988,275.519989,37.333332,41,57.5,0,69.199997,70.400002,68.400002
20160816031500,278.799988,275.519989,37.333332,41,57.5,0,69.199997,70.400002,68.400002
20160816033000,278.799988,282.080017,38.222225,41,57.5,0,69.199997,70.400002,68.400002
20160816034500,278.799988,282.080017,38.222225,41,57.5,0,69.099998,70.400002,68.400002
20160816040000,278.799988,282.080017,38.222225,41,57.5,0,69.099998,70.400002,68.400002
20160816041500,278.799988,285.359985,38.666665,41,57.5,0,69.099998,70.400002,68.400002
20160816043000,278.799988,282.080017,38.222225,41,57.5,0,69.099998,70.400002,68.400002
20160816044500,278.799988,282.080017,38.222225,41,57.5,0,69.0,70.400002,68.400002
20160816050000,278.799988,282.080017,38.222225,41,57.5,0,69.0,70.400002,68.400002
20160816051500,278.799988,285.359985,38.666665,41,57.5,0,69.0,70.400002,68.400002
20160816053000,278.799988,288.640015,39.111113,41,57.5,0,68.900002,70.400002,68.400002
20160816054500,278.799988,285.359985,38.666665,41,57.5,0,69.0,70.400002,68.400002
20160816060000,278.799988,285.359985,38.666665,41,57.5,0,69.099998,70.400002,68.400002
20160816061500,278.799988,282.080017,38.222225,41,57.5,0,69.099998,70.400002,68.400002
20160816063000,278.799988,272.23999,36.888888,41,57.5,0,69.099998,70.400002,68.400002
20160816064500,278.799988,275.519989,37.333332,41,57.5,0,69.099998,70.400002,68.400002
20160816070000,278.799988,275.519989,37.333332,41,57.5,0,69.099998,70.400002,68.400002
20160816071500,278.799988,282.080017,38.222225,41,57.5,0,69.199997,70.400002,68.400002
20160816073000,278.799988,275.519989,37.333332,41,57.5,0,69.199997,70.400002,68.400002
20160816074500,278.799988,282.080017,38.222225,41,57.5,0,69.199997,70.400002,68.400002
20160816080000,278.799988,285.359985,38.666665,41,57.5,0,69.199997,70.400002,68.400002
20160816081500,278.799988,275.519989,37.333332,41,57.5,0,69.300003,70.400002,68.400002
20160816083000,278.799988,282.080017,38.222225,41,57.5,0,69.300003,70.400002,68.400002
20160816084500,278.799988,282.080017,38.222225,41,57.5,0,69.400002,70.400002,68.400002
20160816090000,278.799988,282.080017,38.222225,41,57.5,0,69.300003,70.400002,68.400002
20160816091500,278.799988,282.080017,38.222225,41,57.5,0,69.300003,70.400002,68.400002
20160816093000,278.799988,282.080017,38.222225,41,57.5,0,69.300003,70.400002,68.400002
20160816094500,278.799988,275.519989,37.333332,41,57.5,0,69.300003,70.400002,68.400002
20160816100000,278.799988,275.519989,37.333332,41,57.5,0,69.300003,70.400002,68.400002
20160816101500,278.799988,285.359985,38.666665,41,57.5,0,69.300003,70.400002,68.400002
20160816103000,278.799988,282.080017,38.222225,41,57.5,0,69.400002,70.400002,68.400002
20160816104500,278.799988,275.519989,37.333332,41,58.299999,0,69.400002,70.400002,68.400002
20160816110000,278.799988,275.519989,37.333332,41,58.299999,0,69.400002,70.400002,68.400002
20160816111500,278.799988,282.080017,38.222225,41,58.299999,0,69.599998,70.400002,68.400002
20160816113000,278.799988,275.519989,37.333332,41,58.299999,0,69.599998,70.400002,68.400002
20160816114500,278.799988,275.519989,37.333332,41,58.299999,0,69.599998,70.400002,68.400002
20160816120000,278.799988,282.080017,38.222225,41,58.299999,0,69.699997,70.400002,68.400002
20160816121500,278.799988,282.080017,38.222225,41,58.299999,0,69.699997,70.400002,68.400002
20160816123000,278.799988,282.080017,38.222225,41,58.299999,0,69.800003,70.400002,68.400002
20160816124500,278.799988,282.080017,38.222225,41,58.299999,0,69.800003,70.400002,68.400002
20160816130000,278.799988,282.080017,38.222225,41,58.299999,0,69.900002,70.400002,68.400002
20160816131500,278.799988,285.359985,38.666665,41,58.299999,0,69.900002,70.400002,68.400002
20160816133000,278.799988,282.080017,38.222225,41,57.599998,0,69.800003,70.400002,68.400002
20160816134500,278.799988,285.359985,38.666665,41,57.599998,0,69.800003,70.400002,68.400002
20160816140000,278.799988,282.080017,38.222225,41,57.599998,0,69.800003,70.400002,68.400002
20160816141500,278.799988,288.640015,39.111113,41,57.599998,0,69.800003,70.400002,68.400002
20160816143000,278.799988,282.080017,38.222225,41,57.599998,0,69.699997,70.400002,68.400002
20160816144500,278.799988,285.359985,38.666665,41,57.599998,0,69.800003,70.400002,68.400002
20160816150000,278.799988,296.839996,40.222222,41,57.599998,0,69.699997,70.400002,68.400002
20160816151500,278.799988,296.839996,40.222222,41,57.599998,0,69.400002,70.400002,68.400002
20160816153000,278.799988,296.839996,40.222222,41,57.599998,0,69.599998,70.400002,68.400002
20160816154500,278.799988,288.640015,39.111113,41,58.299999,0,69.599998,70.400002,68.400002
20160816160000,278.799988,293.559998,39.777777,41,58.299999,0,69.699997,70.400002,68.400002
20160816161500,278.799988,293.559998,39.777777,41,58.299999,0,69.699997,70.400002,68.400002
20160816163000,278.799988,296.839996,40.222222,41,58.299999,0,69.900002,70.400002,68.400002
20160816164500,278.799988,293.559998,39.777777,41,58.299999,0,69.800003,70.400002,68.400002
20160816170000,278.799988,296.839996,40.222222,41,58.299999,0,69.699997,70.400002,68.400002
20160816171500,278.799988,293.559998,39.777777,41,58.299999,0,69.699997,70.400002,68.400002
20160816173000,278.799988,288.640015,39.111113,41,58.299999,0,69.599998,70.400002,68.400002
20160816174500,278.799988,285.359985,38.666665,41,58.299999,0,69.699997,70.400002,68.400002
20160816180000,278.799988,285.359985,38.666665,41,58.299999,0,69.599998,70.400002,68.400002
20160816181500,278.799988,275.519989,37.333332,41,58.299999,0,69.599998,70.400002,68.400002
20160816183000,278.799988,275.519989,37.333332,41,58.299999,0,69.5,70.400002,68.400002
20160816184500,278.799988,275.519989,37.333332,41,58.299999,0,69.400002,70.400002,68.400002
20160816190000,278.799988,275.519989,37.333332,41,57.599998,0,69.300003,70.400002,68.400002
20160816191500,278.799988,282.080017,38.222225,41,57.599998,0,69.300003,70.400002,68.400002
20160816193000,278.799988,282.080017,38.222225,41,57.599998,0,69.199997,70.400002,68.400002
20160816194500,278.799988,282.080017,38.222225,41,57.599998,0,69.400002,70.400002,68.400002
20160816200000,278.799988,282.080017,38.222225,41,57.599998,0,69.300003,70.400002,68.400002
20160816201500,278.799988,282.080017,38.222225,41,57.599998,0,69.199997,70.400002,68.400002
20160816203000,278.799988,275.519989,37.333332,41,57.599998,0,69.099998,70.400002,68.400002
20160816204500,278.799988,288.640015,39.111113,41,57.599998,0,69.199997,70.400002,68.400002
20160816210000,278.799988,288.640015,39.111113,41,57.599998,0,69.099998,70.400002,68.400002
20160816211500,278.799988,285.359985,38.666665,41,57.599998,0,69.0,70.400002,68.400002
20160816213000,278.799988,285.359985,38.666665,41,57.599998,0,68.800003,70.400002,68.400002
20160816214500,278.799988,285.359985,38.666665,41,57.599998,0,68.900002,70.400002,68.400002
20160816220000,278.799988,288.640015,39.111113,41,57.599998,0,68.900002,70.400002,68.400002
20160816221500,278.799988,288.640015,39.111113,41,57.599998,0,69.0,70.400002,68.400002
