PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816223000,278.799988,282.080017,38.222225,41,57.599998,0,68.800003,70.400002,68.400002
20160816224500,278.799988,282.080017,38.222225,41,57.599998,0,68.699997,70.400002,68.400002
20160816230000,278.799988,275.519989,37.333332,41,56.900002,0,68.800003,70.400002,68.400002
20160816231500,278.799988,275.519989,37.333332,41,56.900002,0,68.900002,70.400002,68.400002
20160816233000,278.799988,282.080017,38.222225,41,57.5,0,68.900002,70.400002,68.400002
20160816234500,278.799988,275.519989,37.333332,41,57.5,0,68.800003,70.400002,68.400002
20160817000000,278.799988,275.519989,37.333332,41,57.5,0,68.800003,70.400002,68.400002
20160817001500,278.799988,282.080017,38.222225,41,56.799999,0,68.699997,70.400002,68.400002
20160817003000,278.799988,275.519989,37.333332,41,56.799999,0,68.699997,70.400002,68.400002
20160817004500,278.799988,285.359985,38.666665,41,57.900002,0,68.699997,70.400002,68.400002
20160817010000,278.799988,285.359985,38.666665,41,57.900002,0,68.699997,70.400002,68.400002
20160817011500,278.799988,262.399994,35.555555,11,57.299999,0,68.300003,70.400002,68.400002
20160817013000,278.799988,296.839996,40.222222,36,57.299999,0,68.599998,70.400002,68.400002
20160817014500,278.799988,296.839996,40.222222,36,57.900002,0,68.699997,70.400002,68.400002
20160817020000,278.799988,296.839996,40.222222,36,57.900002,0,68.900002,70.400002,68.400002
20160817021500,278.799988,296.839996,40.222222,36,56.799999,0,69.099998,70.400002,68.400002
20160817023000,278.799988,293.559998,39.777777,36,56.799999,0,69.099998,70.400002,68.400002
20160817024500,278.799988,293.559998,39.777777,36,56.799999,0,69.099998,70.400002,68.400002
20160817030000,278.799988,296.839996,40.222222,36,56.799999,0,69.099998,70.400002,68.400002
20160817031500,278.799988,293.559998,39.777777,36,56.799999,0,69.099998,70.400002,68.400002
20160817033000,278.799988,296.839996,40.222222,36,56.799999,0,69.199997,70.400002,68.400002
20160817034500,278.799988,296.839996,40.222222,36,56.799999,0,69.099998,70.400002,68.400002
20160817040000,278.799988,296.839996,40.222222,36,56.799999,0,69.099998,70.400002,68.400002
20160817041500,278.799988,296.839996,40.222222,36,57.599998,0,69.199997,70.400002,68.400002
20160817043000,278.799988,296.839996,40.222222,36,57.599998,0,69.199997,70.400002,68.400002
20160817044500,278.799988,296.839996,40.222222,36,57.599998,0,69.199997,70.400002,68.400002
20160817050000,278.799988,296.839996,40.222222,36,57.599998,0,69.199997,70.400002,68.400002
20160817051500,278.799988,296.839996,40.222222,36,57.599998,0,69.199997,70.400002,68.400002
20160817053000,278.799988,296.839996,40.222222,36,57.599998,0,69.199997,70.400002,68.400002
20160817054500,278.799988,303.399994,41.11111,36,57.599998,0,69.199997,70.400002,68.400002
20160817060000,278.799988,303.399994,41.11111,36,57.599998,0,69.300003,70.400002,68.400002
20160817061500,278.799988,303.399994,41.11111,36,57.599998,0,69.300003,70.400002,68.400002
20160817063000,278.799988,303.399994,41.11111,36,57.599998,0,69.199997,70.400002,68.400002
20160817064500,278.799988,303.399994,41.11111,36,57.599998,0,69.199997,70.400002,68.400002
20160817070000,278.799988,296.839996,40.222222,36,57.599998,0,69.300003,70.400002,68.400002
20160817071500,278.799988,293.559998,39.777777,36,57.599998,0,69.300003,70.400002,68.400002
20160817073000,278.799988,293.559998,39.777777,36,57.599998,0,69.400002,70.400002,68.400002
20160817074500,278.799988,288.640015,39.111113,36,57.599998,0,69.5,70.400002,68.400002
20160817080000,278.799988,288.640015,39.111113,36,57.599998,0,69.599998,70.400002,68.400002
20160817081500,278.799988,288.640015,39.111113,36,57.599998,0,69.5,70.400002,68.400002
20160817083000,278.799988,288.640015,39.111113,36,57.599998,0,69.599998,70.400002,68.400002
20160817084500,278.799988,293.559998,39.777777,36,57.599998,0,69.599998,70.400002,68.400002
20160817090000,278.799988,293.559998,39.777777,36,57.599998,0,69.599998,70.400002,68.400002
20160817091500,278.799988,288.640015,39.111113,36,58.299999,0,69.5,70.400002,68.400002
20160817093000,278.799988,288.640015,39.111113,36,58.299999,0,69.5,70.400002,68.400002
20160817094500,278.799988,288.640015,39.111113,36,58.299999,0,69.5,70.400002,68.400002
20160817100000,278.799988,288.640015,39.111113,36,58.299999,0,69.699997,70.400002,68.400002
20160817101500,278.799988,293.559998,39.777777,36,58.299999,0,69.800003,70.400002,68.400002
20160817103000,278.799988,288.640015,39.111113,36,58.299999,0,69.699997,70.400002,68.400002
20160817104500,278.799988,288.640015,39.111113,36,58.299999,0,69.800003,70.400002,68.400002
20160817110000,278.799988,288.640015,39.111113,36,58.299999,0,69.699997,70.400002,68.400002
20160817111500,278.799988,288.640015,39.111113,36,58.299999,0,69.800003,70.400002,68.400002
20160817113000,278.799988,288.640015,39.111113,36,58.299999,0,69.800003,70.400002,68.400002
20160817114500,278.799988,288.640015,39.111113,36,58.299999,0,70.0,70.400002,68.400002
20160817120000,278.799988,288.640015,39.111113,36,58.299999,0,70.099998,70.400002,68.400002
20160817121500,278.799988,288.640015,39.111113,36,58.299999,0,70.099998,70.400002,68.400002
20160817123000,278.799988,288.640015,39.111113,36,59.099998,0,70.199997,70.400002,68.400002
20160817124500,278.799988,288.640015,39.111113,36,59.099998,0,70.199997,70.400002,68.400002
20160817130000,278.799988,288.640015,39.111113,36,59.099998,0,70.199997,70.400002,68.400002
20160817131500,278.799988,293.559998,39.777777,36,59.099998,0,70.199997,70.400002,68.400002
20160817133000,278.799988,296.839996,40.222222,36,58.400002,0,70.300003,70.400002,68.400002
20160817134500,278.799988,293.559998,39.777777,36,58.400002,0,70.199997,70.400002,68.400002
20160817140000,278.799988,293.559998,39.777777,36,58.400002,0,70.199997,70.400002,68.400002
20160817141500,278.799988,296.839996,40.222222,36,58.400002,0,70.199997,70.400002,68.400002
20160817143000,278.799988,296.839996,40.222222,36,58.400002,0,70.099998,70.400002,68.400002
20160817144500,278.799988,293.559998,39.777777,36,58.400002,0,70.199997,70.400002,68.400002
20160817150000,278.799988,296.839996,40.222222,36,58.400002,0,70.099998,70.400002,68.400002
20160817151500,278.799988,293.559998,39.777777,36,58.400002,0,70.199997,70.400002,68.400002
20160817153000,278.799988,293.559998,39.777777,36,58.400002,0,70.199997,70.400002,68.400002
20160817154500,278.799988,293.559998,39.777777,36,57.599998,0,70.199997,70.400002,68.400002
20160817160000,278.799988,293.559998,39.777777,36,57.599998,0,70.199997,70.400002,68.400002
20160817161500,278.799988,293.559998,39.777777,36,57.599998,0,70.199997,70.400002,68.400002
20160817163000,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160817164500,278.799988,296.839996,40.222222,36,58.299999,0,70.400002,70.400002,68.400002
20160817170000,278.799988,293.559998,39.777777,36,58.299999,0,70.5,70.400002,68.400002
20160817171500,278.799988,296.839996,40.222222,36,58.299999,0,70.599998,70.400002,68.400002
20160817173000,278.799988,303.399994,41.11111,36,58.299999,0,70.699997,70.400002,68.400002
20160817174500,278.799988,303.399994,41.11111,36,58.299999,0,70.400002,70.400002,68.400002
20160817180000,278.799988,303.399994,41.11111,36,58.299999,0,70.300003,70.400002,68.400002
20160817181500,278.799988,296.839996,40.222222,36,58.299999,0,70.300003,70.400002,68.400002
20160817183000,278.799988,296.839996,40.222222,36,58.299999,0,70.199997,70.400002,68.400002
20160817184500,278.799988,296.839996,40.222222,36,58.299999,0,70.199997,70.400002,68.400002
20160817190000,278.799988,296.839996,40.222222,36,58.299999,0,70.099998,70.400002,68.400002
20160817191500,278.799988,293.559998,39.777777,36,58.299999,0,70.099998,70.400002,68.400002
20160817193000,278.799988,293.559998,39.777777,36,58.299999,0,70.199997,70.400002,68.400002
20160817194500,278.799988,293.559998,39.777777,36,58.299999,0,70.199997,70.400002,68.400002
20160817200000,278.799988,293.559998,39.777777,36,58.299999,0,70.199997,70.400002,68.400002
20160817201500,278.799988,293.559998,39.777777,36,58.299999,0,70.400002,70.400002,68.400002
20160817203000,278.799988,293.559998,39.777777,36,58.299999,0,70.5,70.400002,68.400002
20160817204500,278.799988,288.640015,39.111113,36,57.599998,0,70.599998,70.400002,68.400002
20160817210000,278.799988,318.160004,43.111112,39,57.599998,0,70.699997,70.400002,68.400002
20160817211500,278.799988,323.080017,43.77778,39,57.599998,0,70.099998,70.400002,68.400002
20160817213000,278.799988,306.680023,41.555559,38,57.599998,0,70.099998,70.400002,68.400002
20160817214500,278.799988,306.680023,41.555559,38,57.599998,0,70.199997,70.400002,68.400002
20160817220000,278.799988,303.399994,41.11111,37,57.599998,0,69.900002,70.400002,68.400002
20160817221500,278.799988,306.680023,41.555559,37,57.599998,0,69.599998,70.400002,68.400002
20160817223000,278.799988,296.839996,40.222222,36,57.599998,0,69.5,70.400002,68.400002
20160817224500,278.799988,293.559998,39.777777,36,57.599998,0,69.400002,70.400002,68.400002
20160817230000,278.799988,296.839996,40.222222,36,57.599998,0,69.300003,70.400002,68.400002
20160817231500,278.799988,296.839996,40.222222,36,57.599998,0,69.099998,70.400002,68.400002
20160817233000,278.799988,296.839996,40.222222,36,57.599998,0,69.099998,70.400002,68.400002
20160817234500,278.799988,293.559998,39.777777,36,57.599998,0,69.400002,70.400002,68.400002
20160818000000,278.799988,296.839996,40.222222,36,57.599998,0,69.400002,70.400002,68.400002
20160818001500,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818003000,278.799988,293.559998,39.777777,36,57.599998,0,69.599998,70.400002,68.400002
20160818004500,278.799988,288.640015,39.111113,36,57.599998,0,69.699997,70.400002,68.400002
20160818010000,278.799988,293.559998,39.777777,36,57.599998,0,69.699997,70.400002,68.400002
20160818011500,278.799988,293.559998,39.777777,36,57.599998,0,69.699997,70.400002,68.400002
20160818013000,278.799988,293.559998,39.777777,36,57.599998,0,69.699997,70.400002,68.400002
20160818014500,278.799988,288.640015,39.111113,36,57.599998,0,69.699997,70.400002,68.400002
20160818020000,278.799988,288.640015,39.111113,36,57.599998,0,69.699997,70.400002,68.400002
20160818021500,278.799988,293.559998,39.777777,36,57.599998,0,69.699997,70.400002,68.400002
20160818023000,278.799988,288.640015,39.111113,36,57.599998,0,69.699997,70.400002,68.400002
20160818024500,278.799988,293.559998,39.777777,36,57.599998,0,69.699997,70.400002,68.400002
20160818030000,278.799988,293.559998,39.777777,36,57.599998,0,69.699997,70.400002,68.400002
20160818031500,278.799988,296.839996,40.222222,36,57.599998,0,69.699997,70.400002,68.400002
20160818033000,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818034500,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818040000,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818041500,278.799988,293.559998,39.777777,36,57.599998,0,69.599998,70.400002,68.400002
20160818043000,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818044500,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818050000,278.799988,303.399994,41.11111,36,57.599998,0,69.599998,70.400002,68.400002
20160818051500,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818053000,278.799988,296.839996,40.222222,36,57.599998,0,69.599998,70.400002,68.400002
20160818054500,278.799988,293.559998,39.777777,36,57.599998,0,69.599998,70.400002,68.400002
20160818060000,278.799988,293.559998,39.777777,36,57.599998,0,69.599998,70.400002,68.400002
20160818061500,278.799988,288.640015,39.111113,36,57.599998,0,69.800003,70.400002,68.400002
20160818063000,278.799988,293.559998,39.777777,36,57.599998,0,69.800003,70.400002,68.400002
20160818064500,278.799988,293.559998,39.777777,36,57.599998,0,69.800003,70.400002,68.400002
20160818070000,278.799988,285.359985,38.666665,36,57.599998,0,69.800003,70.400002,68.400002
20160818071500,278.799988,288.640015,39.111113,36,57.599998,0,69.900002,70.400002,68.400002
20160818073000,278.799988,288.640015,39.111113,36,57.599998,0,70.0,70.400002,68.400002
20160818074500,278.799988,293.559998,39.777777,36,57.599998,0,70.0,70.400002,68.400002
20160818080000,278.799988,288.640015,39.111113,36,57.599998,0,70.0,70.400002,68.400002
20160818081500,278.799988,293.559998,39.777777,36,57.599998,0,70.099998,70.400002,68.400002
20160818083000,278.799988,288.640015,39.111113,36,58.299999,0,70.0,70.400002,68.400002
20160818084500,278.799988,288.640015,39.111113,36,58.299999,0,70.099998,70.400002,68.400002
20160818090000,278.799988,288.640015,39.111113,36,58.299999,0,70.099998,70.400002,68.400002
20160818091500,278.799988,288.640015,39.111113,36,58.299999,0,70.0,70.400002,68.400002
20160818093000,278.799988,288.640015,39.111113,36,58.299999,0,70.099998,70.400002,68.400002
20160818094500,278.799988,288.640015,39.111113,36,58.299999,0,70.099998,70.400002,68.400002
20160818100000,278.799988,288.640015,39.111113,36,58.299999,0,70.199997,70.400002,68.400002
20160818101500,278.799988,288.640015,39.111113,36,58.299999,0,70.199997,70.400002,68.400002
20160818103000,278.799988,288.640015,39.111113,36,58.299999,0,70.199997,70.400002,68.400002
20160818104500,278.799988,288.640015,39.111113,36,58.299999,0,70.300003,70.400002,68.400002
20160818110000,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160818111500,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160818113000,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160818114500,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160818120000,278.799988,293.559998,39.777777,36,58.299999,0,70.400002,70.400002,68.400002
20160818121500,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160818123000,278.799988,293.559998,39.777777,36,59.099998,0,70.400002,70.400002,68.400002
20160818124500,278.799988,288.640015,39.111113,36,59.099998,0,70.5,70.400002,68.400002
20160818130000,278.799988,293.559998,39.777777,36,59.099998,0,70.5,70.400002,68.400002
20160818131500,278.799988,293.559998,39.777777,36,58.400002,0,70.5,70.400002,68.400002
20160818133000,278.799988,293.559998,39.777777,36,58.400002,0,70.599998,70.400002,68.400002
20160818134500,278.799988,288.640015,39.111113,36,58.400002,0,70.599998,70.400002,68.400002
20160818140000,278.799988,293.559998,39.777777,36,58.400002,0,70.599998,70.400002,68.400002
20160818141500,278.799988,296.839996,40.222222,36,58.400002,0,70.5,70.400002,68.400002
20160818143000,278.799988,296.839996,40.222222,36,58.400002,0,70.5,70.400002,68.400002
20160818144500,278.799988,293.559998,39.777777,36,58.400002,0,70.5,70.400002,68.400002
20160818150000,278.799988,293.559998,39.777777,36,57.599998,0,70.5,70.400002,68.400002
20160818151500,278.799988,293.559998,39.777777,36,57.599998,0,70.5,70.400002,68.400002
20160818153000,278.799988,296.839996,40.222222,36,57.599998,0,70.400002,70.400002,68.400002
20160818154500,278.799988,303.399994,41.11111,36,57.599998,0,70.400002,70.400002,68.400002
20160818160000,278.799988,296.839996,40.222222,36,57.599998,0,70.400002,70.400002,68.400002
20160818161500,278.799988,303.399994,41.11111,36,57.599998,0,70.5,70.400002,68.400002
20160818163000,278.799988,303.399994,41.11111,36,57.599998,0,70.400002,70.400002,68.400002
20160818164500,278.799988,303.399994,41.11111,36,57.599998,0,70.5,70.400002,68.400002
20160818170000,278.799988,296.839996,40.222222,36,57.599998,0,70.400002,70.400002,68.400002
20160818171500,278.799988,303.399994,41.11111,36,57.599998,0,70.400002,70.400002,68.400002
20160818173000,278.799988,296.839996,40.222222,36,57.599998,0,70.300003,70.400002,68.400002
20160818174500,278.799988,293.559998,39.777777,36,57.599998,0,70.300003,70.400002,68.400002
20160818180000,278.799988,293.559998,39.777777,36,58.299999,0,70.400002,70.400002,68.400002
20160818181500,278.799988,293.559998,39.777777,36,58.299999,0,70.400002,70.400002,68.400002
20160818183000,278.799988,293.559998,39.777777,36,58.299999,0,70.400002,70.400002,68.400002
20160818184500,278.799988,293.559998,39.777777,36,57.599998,0,70.400002,70.400002,68.400002
20160818190000,278.799988,293.559998,39.777777,36,57.599998,0,70.300003,70.400002,68.400002
20160818191500,278.799988,288.640015,39.111113,36,57.599998,0,70.300003,70.400002,68.400002
20160818193000,278.799988,293.559998,39.777777,36,57.599998,0,70.300003,70.400002,68.400002
20160818194500,278.799988,293.559998,39.777777,36,57.599998,0,70.300003,70.400002,68.400002
20160818200000,278.799988,293.559998,39.777777,36,57.599998,0,70.300003,70.400002,68.400002
20160818201500,278.799988,293.559998,39.777777,36,57.599998,0,70.300003,70.400002,68.400002
20160818203000,278.799988,288.640015,39.111113,36,57.599998,0,70.300003,70.400002,68.400002
20160818204500,278.799988,293.559998,39.777777,36,57.599998,0,70.300003,70.400002,68.400002
20160818210000,278.799988,296.839996,40.222222,36,57.599998,0,70.199997,70.400002,68.400002
20160818211500,278.799988,296.839996,40.222222,36,57.599998,0,70.099998,70.400002,68.400002
20160818213000,278.799988,293.559998,39.777777,36,57.599998,0,70.099998,70.400002,68.400002
20160818214500,278.799988,293.559998,39.777777,36,57.599998,0,70.099998,70.400002,68.400002
20160818220000,278.799988,296.839996,40.222222,36,57.599998,0,70.0,70.400002,68.400002
20160818221500,278.799988,293.559998,39.777777,36,57.599998,0,70.0,70.400002,68.400002
20160818223000,278.799988,296.839996,40.222222,36,57.599998,0,70.0,70.400002,68.400002
20160818224500,278.799988,296.839996,40.222222,36,57.599998,0,70.0,70.400002,68.400002
20160818230000,278.799988,296.839996,40.222222,36,57.599998,0,70.0,70.400002,68.400002
20160818231500,278.799988,293.559998,39.777777,36,57.599998,0,70.0,70.400002,68.400002
20160818233000,278.799988,303.399994,41.11111,38,57.599998,0,70.199997,70.400002,68.400002
20160818234500,278.799988,306.680023,41.555559,38,57.599998,0,70.199997,70.400002,68.400002
20160819000000,278.799988,306.680023,41.555559,38,57.599998,0,70.199997,70.400002,68.400002
20160819001500,278.799988,303.399994,41.11111,38,57.599998,0,70.300003,70.400002,68.400002
20160819003000,278.799988,306.680023,41.555559,38,57.599998,0,70.400002,70.400002,68.400002
20160819004500,278.799988,306.680023,41.555559,38,57.599998,0,70.400002,70.400002,68.400002
20160819010000,278.799988,306.680023,41.555559,38,57.599998,0,70.599998,70.400002,68.400002
20160819011500,278.799988,311.600006,42.222223,38,57.599998,0,70.0,70.400002,68.400002
20160819013000,278.799988,303.399994,41.11111,38,57.599998,0,70.199997,70.400002,68.400002
20160819014500,278.799988,303.399994,41.11111,38,57.599998,0,70.199997,70.400002,68.400002
20160819020000,278.799988,311.600006,42.222223,38,57.599998,0,70.199997,70.400002,68.400002
20160819021500,278.799988,296.839996,40.222222,37,57.599998,0,70.099998,70.400002,68.400002
20160819023000,278.799988,303.399994,41.11111,37,57.599998,0,70.099998,70.400002,68.400002
20160819024500,278.799988,303.399994,41.11111,37,57.599998,0,70.0,70.400002,68.400002
20160819030000,278.799988,303.399994,41.11111,37,57.599998,0,70.0,70.400002,68.400002
20160819031500,278.799988,303.399994,41.11111,37,57.599998,0,70.0,70.400002,68.400002
20160819033000,278.799988,306.680023,41.555559,37,57.599998,0,70.0,70.400002,68.400002
20160819034500,278.799988,303.399994,41.11111,37,57.599998,0,69.900002,70.400002,68.400002
20160819040000,278.799988,296.839996,40.222222,36,57.599998,0,70.0,70.400002,68.400002
20160819041500,278.799988,303.399994,41.11111,36,57.599998,0,70.0,70.400002,68.400002
20160819043000,278.799988,293.559998,39.777777,36,56.799999,0,69.900002,70.400002,68.400002
20160819044500,278.799988,296.839996,40.222222,36,56.799999,0,69.900002,70.400002,68.400002
20160819050000,278.799988,296.839996,40.222222,36,57.900002,0,69.900002,70.400002,68.400002
20160819051500,278.799988,293.559998,39.777777,36,57.900002,0,69.900002,70.400002,68.400002
20160819053000,278.799988,293.559998,39.777777,36,57.900002,0,70.0,70.400002,68.400002
20160819054500,278.799988,288.640015,39.111113,36,57.900002,0,70.0,70.400002,68.400002
20160819060000,278.799988,288.640015,39.111113,36,57.900002,0,70.0,70.400002,68.400002
20160819061500,278.799988,293.559998,39.777777,36,57.900002,0,70.0,70.400002,68.400002
20160819063000,278.799988,293.559998,39.777777,36,57.900002,0,70.0,70.400002,68.400002
20160819064500,278.799988,285.359985,38.666665,36,57.900002,0,70.0,70.400002,68.400002
20160819070000,278.799988,293.559998,39.777777,36,57.900002,0,70.099998,70.400002,68.400002
20160819071500,278.799988,288.640015,39.111113,36,57.900002,0,70.199997,70.400002,68.400002
20160819073000,278.799988,293.559998,39.777777,36,57.200001,0,70.199997,70.400002,68.400002
20160819074500,278.799988,288.640015,39.111113,36,57.200001,0,70.300003,70.400002,68.400002
20160819080000,278.799988,288.640015,39.111113,36,57.200001,0,70.300003,70.400002,68.400002
20160819081500,278.799988,288.640015,39.111113,36,58.299999,0,70.199997,70.400002,68.400002
20160819083000,278.799988,288.640015,39.111113,36,58.299999,0,70.199997,70.400002,68.400002
20160819084500,278.799988,293.559998,39.777777,36,58.299999,0,70.199997,70.400002,68.400002
20160819090000,278.799988,288.640015,39.111113,36,58.299999,0,70.300003,70.400002,68.400002
20160819091500,278.799988,288.640015,39.111113,36,58.299999,0,70.300003,70.400002,68.400002
20160819093000,278.799988,293.559998,39.777777,36,58.299999,0,70.199997,70.400002,68.400002
20160819094500,278.799988,293.559998,39.777777,36,58.299999,0,70.199997,70.400002,68.400002
20160819100000,278.799988,293.559998,39.777777,36,58.299999,0,70.199997,70.400002,68.400002
20160819101500,278.799988,296.839996,40.222222,36,57.599998,0,70.199997,70.400002,68.400002
20160819103000,278.799988,296.839996,40.222222,36,57.599998,0,70.099998,70.400002,68.400002
20160819104500,278.799988,303.399994,41.11111,36,57.599998,0,70.0,70.400002,68.400002
20160819110000,278.799988,306.680023,41.555559,36,57.599998,0,70.099998,70.400002,68.400002
20160819111500,278.799988,306.680023,41.555559,36,58.299999,0,70.0,70.400002,68.400002
20160819113000,278.799988,303.399994,41.11111,36,58.299999,0,70.099998,70.400002,68.400002
20160819114500,278.799988,296.839996,40.222222,36,58.299999,0,70.199997,70.400002,68.400002
20160819120000,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160819121500,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160819123000,278.799988,293.559998,39.777777,36,58.299999,0,70.300003,70.400002,68.400002
20160819124500,278.799988,293.559998,39.777777,36,58.299999,0,70.400002,70.400002,68.400002
20160819130000,278.799988,288.640015,39.111113,36,58.299999,0,70.5,70.400002,68.400002
20160819131500,278.799988,293.559998,39.777777,36,59.099998,0,70.400002,70.400002,68.400002
20160819133000,278.799988,293.559998,39.777777,36,59.099998,0,70.5,70.400002,68.400002
20160819134500,278.799988,296.839996,40.222222,36,59.099998,0,70.5,70.400002,68.400002
20160819140000,278.799988,293.559998,39.777777,36,59.099998,0,70.599998,70.400002,68.400002
20160819141500,278.799988,293.559998,39.777777,36,58.400002,0,70.599998,70.400002,68.400002
20160819143000,278.799988,293.559998,39.777777,36,58.400002,0,70.599998,70.400002,68.400002
20160819144500,278.799988,296.839996,40.222222,36,58.400002,0,70.699997,70.400002,68.400002
20160819150000,278.799988,318.160004,43.111112,39,58.400002,0,70.699997,70.400002,68.400002
20160819151500,278.799988,326.359985,44.22222,39,58.400002,0,70.5,70.400002,68.400002
20160819153000,278.799988,326.359985,44.22222,39,58.400002,0,70.599998,70.400002,68.400002
20160819154500,278.799988,323.080017,43.77778,39,58.400002,0,70.5,70.400002,68.400002
20160819160000,278.799988,323.080017,43.77778,39,58.400002,0,70.400002,70.400002,68.400002
20160819161500,278.799988,323.080017,43.77778,39,58.400002,0,70.5,70.400002,68.400002
20160819163000,278.799988,323.080017,43.77778,39,58.400002,0,70.5,70.400002,68.400002
20160819164500,278.799988,318.160004,43.111112,39,58.400002,0,70.400002,70.400002,68.400002
20160819170000,278.799988,314.880005,42.666667,39,58.400002,0,70.300003,70.400002,68.400002
20160819171500,278.799988,323.080017,43.77778,39,58.400002,0,70.300003,70.400002,68.400002
20160819173000,278.799988,318.160004,43.111112,39,58.400002,0,70.199997,70.400002,68.400002
20160819174500,278.799988,318.160004,43.111112,39,58.400002,0,70.099998,70.400002,68.400002
20160819180000,278.799988,311.600006,42.222223,38,58.400002,0,70.099998,70.400002,68.400002
20160819181500,278.799988,303.399994,41.11111,37,58.400002,0,70.199997,70.400002,68.400002
20160819183000,278.799988,303.399994,41.11111,37,58.400002,0,70.199997,70.400002,68.400002
20160819184500,278.799988,303.399994,41.11111,37,58.400002,0,70.199997,70.400002,68.400002
20160819190000,278.799988,303.399994,41.11111,37,58.400002,0,70.199997,70.400002,68.400002
20160819191500,278.799988,303.399994,41.11111,37,58.400002,0,70.0,70.400002,68.400002
20160819193000,278.799988,303.399994,41.11111,37,57.599998,0,70.099998,70.400002,68.400002
20160819194500,278.799988,306.680023,41.555559,37,57.599998,0,70.0,70.400002,68.400002
20160819200000,278.799988,303.399994,41.11111,37,57.599998,0,70.199997,70.400002,68.400002
20160819201500,278.799988,306.680023,41.555559,37,57.599998,0,70.599998,70.400002,68.400002
20160819203000,278.799988,306.680023,41.555559,37,58.299999,0,70.400002,70.400002,68.400002
20160819204500,278.799988,303.399994,41.11111,37,58.299999,0,70.400002,70.400002,68.400002
20160819210000,278.799988,306.680023,41.555559,37,58.299999,0,70.599998,70.400002,68.400002
20160819211500,278.799988,323.080017,43.77778,39,57.599998,0,70.5,70.400002,68.400002
20160819213000,278.799988,323.080017,43.77778,39,57.599998,0,70.199997,70.400002,68.400002
20160819214500,278.799988,314.880005,42.666667,39,57.599998,0,70.199997,70.400002,68.400002
20160819220000,278.799988,314.880005,42.666667,39,57.599998,0,70.5,70.400002,68.400002
20160819221500,278.799988,318.160004,43.111112,39,57.599998,0,70.599998,70.400002,68.400002
20160819223000,278.799988,314.880005,42.666667,39,57.599998,0,70.300003,70.400002,68.400002
20160819224500,278.799988,314.880005,42.666667,39,57.599998,0,70.199997,70.400002,68.400002
20160819230000,278.799988,303.399994,41.11111,38,57.599998,0,70.099998,70.400002,68.400002
20160819231500,278.799988,303.399994,41.11111,37,57.599998,0,70.0,70.400002,68.400002
20160819233000,278.799988,296.839996,40.222222,37,57.599998,0,70.0,70.400002,68.400002
20160819234500,278.799988,303.399994,41.11111,37,57.599998,0,70.0,70.400002,68.400002
20160820000000,278.799988,296.839996,40.222222,37,57.599998,0,70.0,70.400002,68.400002
20160820001500,278.799988,303.399994,41.11111,37,57.599998,0,70.0,70.400002,68.400002
20160820003000,278.799988,296.839996,40.222222,37,57.599998,0,69.900002,70.400002,68.400002
20160820004500,278.799988,296.839996,40.222222,37,57.599998,0,69.800003,70.400002,68.400002
20160820010000,278.799988,296.839996,40.222222,37,57.599998,0,69.800003,70.400002,68.400002
20160820011500,278.799988,444.440002,60.222223,24,57.599998,0,68.5,70.400002,68.400002
20160820013000,278.799988,303.399994,41.11111,45,57.599998,0,68.300003,70.400002,68.400002
20160820014500,278.799988,288.640015,39.111113,45,57.599998,0,68.300003,70.400002,68.400002
20160820020000,278.799988,288.640015,39.111113,45,57.599998,0,68.599998,70.400002,68.400002
20160820021500,278.799988,282.080017,38.222225,45,56.799999,0,68.599998,70.400002,68.400002
20160820023000,278.799988,288.640015,39.111113,45,56.799999,0,68.5,70.400002,68.400002
20160820024500,278.799988,285.359985,38.666665,45,56.799999,0,68.5,70.400002,68.400002
20160820030000,278.799988,285.359985,38.666665,45,57.5,0,68.5,70.400002,68.400002
20160820031500,278.799988,282.080017,38.222225,45,57.5,0,68.400002,70.400002,68.400002
20160820033000,278.799988,288.640015,39.111113,45,57.5,0,68.300003,70.400002,68.400002
20160820034500,278.799988,288.640015,39.111113,45,57.5,0,68.300003,70.400002,68.400002
20160820040000,278.799988,296.839996,40.222222,45,57.5,0,68.300003,70.400002,68.400002
20160820041500,278.799988,285.359985,38.666665,45,56.799999,0,68.199997,70.400002,68.400002
20160820043000,278.799988,288.640015,39.111113,45,56.799999,100,68.199997,70.400002,68.400002
20160820044500,278.799988,285.359985,38.666665,45,56.799999,100,68.099998,70.400002,68.400002
20160820050000,278.799988,288.640015,39.111113,45,56.799999,100,68.099998,70.400002,68.400002
20160820051500,278.799988,296.839996,40.222222,45,56.799999,100,68.099998,70.400002,68.400002
20160820053000,278.799988,296.839996,40.222222,44,56.799999,100,68.0,70.400002,68.400002
20160820054500,278.799988,293.559998,39.777777,44,56.799999,100,67.900002,70.400002,68.400002
20160820060000,278.799988,296.839996,40.222222,44,56.799999,100,67.900002,70.400002,68.400002
20160820061500,278.799988,296.839996,40.222222,44,57.5,100,67.800003,70.400002,68.400002
20160820063000,278.799988,288.640015,39.111113,44,57.5,100,67.800003,70.400002,68.400002
20160820064500,278.799988,288.640015,39.111113,44,56.799999,100,67.699997,70.400002,68.400002
20160820070000,278.799988,296.839996,40.222222,44,56.799999,100,67.800003,70.400002,68.400002
20160820071500,278.799988,293.559998,39.777777,44,57.900002,100,67.900002,70.400002,68.400002
20160820073000,278.799988,293.559998,39.777777,44,57.900002,100,67.599998,70.400002,68.400002
20160820074500,278.799988,288.640015,39.111113,44,57.900002,100,67.699997,70.400002,68.400002
20160820080000,278.799988,288.640015,39.111113,44,57.900002,100,67.699997,70.400002,68.400002
20160820081500,278.799988,293.559998,39.777777,44,57.900002,100,67.800003,70.400002,68.400002
20160820083000,278.799988,293.559998,39.777777,44,57.900002,100,67.800003,70.400002,68.400002
20160820084500,278.799988,293.559998,39.777777,44,60.299999,100,67.900002,70.400002,68.400002
20160820090000,278.799988,275.519989,37.333332,44,60.299999,100,68.099998,70.400002,68.400002
20160820091500,278.799988,275.519989,37.333332,44,60.299999,100,68.099998,70.400002,68.400002
20160820093000,278.799988,282.080017,38.222225,44,60.299999,100,68.099998,70.400002,68.400002
20160820094500,278.799988,272.23999,36.888888,44,61.200001,100,68.199997,70.400002,68.400002
20160820100000,278.799988,275.519989,37.333332,44,61.200001,100,68.300003,70.400002,68.400002
20160820101500,278.799988,275.519989,37.333332,44,61.200001,100,68.400002,70.400002,68.400002
20160820103000,278.799988,275.519989,37.333332,44,61.200001,100,68.5,70.400002,68.400002
20160820104500,278.799988,275.519989,37.333332,44,61.200001,100,68.400002,70.400002,68.400002
20160820110000,278.799988,275.519989,37.333332,44,61.200001,100,68.400002,70.400002,68.400002
20160820111500,278.799988,282.080017,38.222225,44,61.200001,100,68.300003,70.400002,68.400002
20160820113000,278.799988,282.080017,38.222225,44,61.200001,100,68.400002,70.400002,68.400002
20160820114500,278.799988,282.080017,38.222225,44,60.400002,100,68.400002,70.400002,68.400002
20160820120000,278.799988,275.519989,37.333332,44,60.400002,100,68.599998,70.400002,68.400002
20160820121500,278.799988,275.519989,37.333332,44,62.400002,100,68.699997,70.400002,68.400002
20160820123000,278.799988,282.080017,38.222225,44,58.0,0,68.5,70.400002,68.400002
20160820124500,278.799988,282.080017,38.222225,44,58.0,0,68.300003,70.400002,68.400002
20160820130000,278.799988,285.359985,38.666665,44,58.0,0,68.300003,70.400002,68.400002
20160820131500,278.799988,285.359985,38.666665,44,58.0,0,68.300003,70.400002,68.400002
20160820133000,278.799988,275.519989,37.333332,44,58.0,0,68.400002,70.400002,68.400002
20160820134500,278.799988,275.519989,37.333332,44,58.0,100,67.599998,70.400002,68.400002
20160820140000,278.799988,282.080017,38.222225,44,58.0,100,67.400002,70.400002,68.400002
20160820141500,278.799988,275.519989,37.333332,44,59.099998,100,67.300003,70.400002,68.400002
20160820143000,278.799988,285.359985,38.666665,44,58.400002,100,67.199997,70.400002,68.400002
20160820144500,278.799988,282.080017,38.222225,44,59.5,100,67.300003,70.400002,68.400002
20160820150000,278.799988,275.519989,37.333332,44,59.5,100,67.300003,70.400002,68.400002
20160820151500,278.799988,272.23999,36.888888,44,63.200001,100,67.5,70.400002,68.400002
20160820153000,278.799988,285.359985,38.666665,44,64.800003,100,68.0,70.400002,68.400002
20160820154500,278.799988,275.519989,37.333332,44,63.599998,100,68.199997,70.400002,68.400002
20160820160000,278.799988,282.080017,38.222225,44,63.599998,100,68.199997,70.400002,68.400002
20160820161500,278.799988,285.359985,38.666665,44,63.599998,100,68.400002,70.400002,68.400002
20160820163000,278.799988,285.359985,38.666665,44,63.599998,100,68.400002,70.400002,68.400002
20160820164500,278.799988,285.359985,38.666665,44,63.599998,100,68.5,70.400002,68.400002
20160820170000,278.799988,282.080017,38.222225,44,63.599998,100,68.599998,70.400002,68.400002
20160820171500,278.799988,282.080017,38.222225,44,63.599998,100,68.400002,70.400002,68.400002
20160820173000,278.799988,275.519989,37.333332,44,63.599998,100,68.400002,70.400002,68.400002
20160820174500,278.799988,282.080017,38.222225,44,64.400002,100,68.5,70.400002,68.400002
20160820180000,278.799988,282.080017,38.222225,44,63.200001,100,68.599998,70.400002,68.400002
20160820181500,278.799988,272.23999,36.888888,44,63.200001,100,68.400002,70.400002,68.400002
20160820183000,278.799988,275.519989,37.333332,44,63.200001,100,68.400002,70.400002,68.400002
20160820184500,278.799988,285.359985,38.666665,44,64.400002,100,68.5,70.400002,68.400002
20160820190000,278.799988,285.359985,38.666665,44,63.200001,100,68.5,70.400002,68.400002
20160820191500,278.799988,275.519989,37.333332,44,63.200001,100,68.400002,70.400002,68.400002
20160820193000,278.799988,285.359985,38.666665,44,63.200001,100,68.300003,70.400002,68.400002
20160820194500,278.799988,275.519989,37.333332,44,63.200001,100,68.300003,70.400002,68.400002
20160820200000,278.799988,272.23999,36.888888,44,63.200001,100,68.199997,70.400002,68.400002
20160820201500,278.799988,272.23999,36.888888,44,62.400002,100,68.199997,70.400002,68.400002
20160820203000,278.799988,272.23999,36.888888,44,62.400002,100,68.199997,70.400002,68.400002
20160820204500,278.799988,275.519989,37.333332,44,63.900002,100,68.300003,70.400002,68.400002
20160820210000,278.799988,275.519989,37.333332,44,62.799999,100,68.300003,70.400002,68.400002
20160820211500,278.799988,272.23999,36.888888,44,62.799999,100,68.199997,70.400002,68.400002
20160820213000,278.799988,272.23999,36.888888,44,62.799999,100,68.199997,70.400002,68.400002
20160820214500,278.799988,272.23999,36.888888,44,62.799999,100,68.199997,70.400002,68.400002
20160820220000,278.799988,265.680023,36.000003,44,62.799999,100,68.199997,70.400002,68.400002
20160820221500,278.799988,272.23999,36.888888,44,62.0,100,68.099998,70.400002,68.400002
20160820223000,278.799988,275.519989,37.333332,44,64.0,100,68.199997,70.400002,68.400002
20160820224500,278.799988,265.680023,36.000003,44,63.200001,100,68.300003,70.400002,68.400002
20160820230000,278.799988,282.080017,38.222225,44,62.400002,100,68.199997,70.400002,68.400002
20160820231500,278.799988,282.080017,38.222225,44,63.200001,100,68.099998,70.400002,68.400002
20160820233000,278.799988,282.080017,38.222225,44,62.400002,100,68.099998,70.400002,68.400002
20160820234500,278.799988,285.359985,38.666665,44,64.0,100,68.199997,70.400002,68.400002
20160821000000,278.799988,288.640015,39.111113,44,64.0,100,68.199997,70.400002,68.400002
20160821001500,278.799988,285.359985,38.666665,44,63.200001,100,68.199997,70.400002,68.400002
20160821003000,278.799988,282.080017,38.222225,44,64.0,100,68.099998,70.400002,68.400002
20160821004500,278.799988,275.519989,37.333332,44,64.0,100,68.300003,70.400002,68.400002
20160821010000,278.799988,262.399994,35.555555,44,64.0,100,68.300003,70.400002,68.400002
20160821011500,278.799988,272.23999,36.888888,44,64.0,100,68.400002,70.400002,68.400002
20160821013000,278.799988,265.680023,36.000003,44,63.200001,100,68.300003,70.400002,68.400002
20160821014500,278.799988,272.23999,36.888888,44,64.0,100,68.300003,70.400002,68.400002
20160821020000,278.799988,275.519989,37.333332,44,64.0,100,68.300003,70.400002,68.400002
20160821021500,278.799988,272.23999,36.888888,44,64.900002,100,68.300003,70.400002,68.400002
20160821023000,278.799988,275.519989,37.333332,44,63.5,100,68.300003,70.400002,68.400002
20160821024500,278.799988,272.23999,36.888888,44,64.400002,100,68.199997,70.400002,68.400002
20160821030000,278.799988,282.080017,38.222225,44,63.599998,100,68.300003,70.400002,68.400002
20160821031500,278.799988,275.519989,37.333332,44,63.599998,100,68.199997,70.400002,68.400002
20160821033000,278.799988,282.080017,38.222225,44,63.599998,100,68.099998,70.400002,68.400002
20160821034500,278.799988,275.519989,37.333332,44,63.599998,100,68.099998,70.400002,68.400002
20160821040000,278.799988,275.519989,37.333332,44,63.599998,100,68.199997,70.400002,68.400002
20160821041500,278.799988,288.640015,39.111113,44,63.599998,100,68.099998,70.400002,68.400002
20160821043000,278.799988,288.640015,39.111113,44,65.800003,100,68.300003,70.400002,68.400002
20160821044500,278.799988,293.559998,39.777777,44,65.800003,100,68.5,70.400002,68.400002
20160821050000,278.799988,288.640015,39.111113,44,57.5,100,67.900002,70.400002,68.400002
20160821051500,278.799988,293.559998,39.777777,44,57.5,100,67.199997,70.400002,68.400002
20160821053000,278.799988,275.519989,37.333332,44,57.5,100,66.900002,70.400002,68.400002
20160821054500,278.799988,282.080017,38.222225,44,57.5,100,66.800003,70.400002,68.400002
20160821060000,278.799988,275.519989,37.333332,44,61.099998,100,66.900002,70.400002,68.400002
20160821061500,278.799988,272.23999,36.888888,44,67.800003,100,67.699997,70.400002,68.400002
20160821063000,278.799988,275.519989,37.333332,44,65.300003,100,68.099998,70.400002,68.400002
20160821064500,278.799988,272.23999,36.888888,44,64.099998,100,68.199997,70.400002,68.400002
20160821070000,278.799988,285.359985,38.666665,44,64.800003,100,68.099998,70.400002,68.400002
20160821071500,278.799988,282.080017,38.222225,44,65.800003,100,68.300003,70.400002,68.400002
20160821073000,278.799988,288.640015,39.111113,44,64.900002,100,68.400002,70.400002,68.400002
20160821074500,278.799988,282.080017,38.222225,44,66.699997,100,68.400002,70.400002,68.400002
20160821080000,278.799988,282.080017,38.222225,44,67.599998,100,68.5,70.400002,68.400002
20160821081500,278.799988,282.080017,38.222225,44,65.800003,100,68.599998,70.400002,68.400002
20160821083000,278.799988,282.080017,38.222225,44,64.900002,100,68.599998,70.400002,68.400002
20160821084500,278.799988,275.519989,37.333332,44,64.900002,100,68.599998,70.400002,68.400002
20160821090000,278.799988,285.359985,38.666665,44,59.200001,0,68.300003,70.400002,68.400002
20160821091500,278.799988,275.519989,37.333332,44,57.900002,100,67.599998,70.400002,68.400002
20160821093000,278.799988,285.359985,38.666665,44,57.900002,100,67.300003,70.400002,68.400002
20160821094500,278.799988,285.359985,38.666665,44,57.900002,100,67.099998,70.400002,68.400002
20160821100000,278.799988,285.359985,38.666665,44,58.700001,100,67.0,70.400002,68.400002
20160821101500,278.799988,285.359985,38.666665,44,60.299999,100,66.900002,70.400002,68.400002
20160821103000,278.799988,288.640015,39.111113,44,63.799999,100,67.900002,70.400002,68.400002
20160821104500,278.799988,288.640015,39.111113,44,62.599998,100,68.099998,70.400002,68.400002
20160821110000,278.799988,293.559998,39.777777,44,62.599998,100,68.300003,70.400002,68.400002
20160821111500,278.799988,285.359985,38.666665,44,62.599998,100,68.599998,70.400002,68.400002
20160821113000,278.799988,275.519989,37.333332,44,58.799999,0,68.5,70.400002,68.400002
20160821114500,278.799988,275.519989,37.333332,44,57.900002,0,68.300003,70.400002,68.400002
20160821120000,278.799988,282.080017,38.222225,44,57.900002,0,68.300003,70.400002,68.400002
20160821121500,278.799988,282.080017,38.222225,44,58.700001,0,68.400002,70.400002,68.400002
20160821123000,278.799988,275.519989,37.333332,44,58.700001,0,68.400002,70.400002,68.400002
20160821124500,278.799988,275.519989,37.333332,44,58.700001,0,68.300003,70.400002,68.400002
20160821130000,278.799988,285.359985,38.666665,44,58.700001,0,68.300003,70.400002,68.400002
20160821131500,278.799988,275.519989,37.333332,44,58.700001,0,68.400002,70.400002,68.400002
20160821133000,278.799988,275.519989,37.333332,44,58.700001,0,68.599998,70.400002,68.400002
20160821134500,278.799988,275.519989,37.333332,44,58.0,0,68.599998,70.400002,68.400002
20160821140000,278.799988,275.519989,37.333332,44,58.0,0,68.5,70.400002,68.400002
20160821141500,278.799988,282.080017,38.222225,44,58.0,0,68.400002,70.400002,68.400002
20160821143000,278.799988,282.080017,38.222225,44,58.0,0,68.400002,70.400002,68.400002
20160821144500,278.799988,275.519989,37.333332,44,58.0,0,68.400002,70.400002,68.400002
20160821150000,278.799988,285.359985,38.666665,44,58.0,0,68.5,70.400002,68.400002
20160821151500,278.799988,275.519989,37.333332,44,58.0,0,68.5,70.400002,68.400002
20160821153000,278.799988,282.080017,38.222225,44,58.0,0,68.400002,70.400002,68.400002
20160821154500,278.799988,275.519989,37.333332,44,58.0,0,68.400002,70.400002,68.400002
20160821160000,278.799988,285.359985,38.666665,44,58.0,0,68.400002,70.400002,68.400002
20160821161500,278.799988,282.080017,38.222225,44,58.0,0,68.5,70.400002,68.400002
20160821163000,278.799988,282.080017,38.222225,44,58.0,0,68.599998,70.400002,68.400002
20160821164500,278.799988,282.080017,38.222225,44,58.0,0,68.599998,70.400002,68.400002
20160821170000,278.799988,282.080017,38.222225,44,58.0,0,68.5,70.400002,68.400002
20160821171500,278.799988,282.080017,38.222225,44,58.0,0,68.699997,70.400002,68.400002
20160821173000,278.799988,282.080017,38.222225,44,58.0,0,68.699997,70.400002,68.400002
20160821174500,278.799988,275.519989,37.333332,44,58.0,0,68.699997,70.400002,68.400002
20160821180000,278.799988,275.519989,37.333332,44,58.0,0,68.5,70.400002,68.400002
20160821181500,278.799988,288.640015,39.111113,44,58.0,0,68.400002,70.400002,68.400002
20160821183000,278.799988,275.519989,37.333332,44,58.0,0,68.5,70.400002,68.400002
20160821184500,278.799988,282.080017,38.222225,44,58.0,0,68.5,70.400002,68.400002
20160821190000,278.799988,272.23999,36.888888,44,56.799999,0,68.400002,70.400002,68.400002
20160821191500,278.799988,272.23999,36.888888,44,56.799999,0,68.400002,70.400002,68.400002
20160821193000,278.799988,272.23999,36.888888,44,56.799999,0,68.400002,70.400002,68.400002
20160821194500,278.799988,282.080017,38.222225,44,56.799999,0,68.300003,70.400002,68.400002
20160821200000,278.799988,272.23999,36.888888,44,56.799999,0,68.400002,70.400002,68.400002
20160821201500,278.799988,282.080017,38.222225,44,57.5,0,68.400002,70.400002,68.400002
20160821203000,278.799988,282.080017,38.222225,44,57.5,0,68.199997,70.400002,68.400002
20160821204500,278.799988,275.519989,37.333332,44,57.5,0,68.199997,70.400002,68.400002
20160821210000,278.799988,275.519989,37.333332,44,57.5,0,68.199997,70.400002,68.400002
20160821211500,278.799988,275.519989,37.333332,44,57.5,0,68.199997,70.400002,68.400002
20160821213000,278.799988,275.519989,37.333332,44,57.5,100,68.099998,70.400002,68.400002
20160821214500,278.799988,265.680023,36.000003,44,57.5,0,68.199997,70.400002,68.400002
20160821220000,278.799988,272.23999,36.888888,44,57.5,100,67.900002,70.400002,68.400002
20160821221500,278.799988,275.519989,37.333332,44,57.5,100,67.900002,70.400002,68.400002
20160821223000,278.799988,272.23999,36.888888,44,57.5,100,68.099998,70.400002,68.400002
20160821224500,278.799988,275.519989,37.333332,44,57.5,100,68.099998,70.400002,68.400002
20160821230000,278.799988,275.519989,37.333332,44,57.5,100,68.099998,70.400002,68.400002
20160821231500,278.799988,272.23999,36.888888,44,57.5,100,68.199997,70.400002,68.400002
20160821233000,278.799988,275.519989,37.333332,44,56.799999,100,68.099998,70.400002,68.400002
20160821234500,278.799988,275.519989,37.333332,44,56.799999,100,68.099998,70.400002,68.400002
20160822000000,278.799988,275.519989,37.333332,44,56.799999,100,67.900002,70.400002,68.400002
20160822001500,278.799988,282.080017,38.222225,44,56.799999,100,67.800003,70.400002,68.400002
20160822003000,278.799988,272.23999,36.888888,44,56.799999,100,67.900002,70.400002,68.400002
20160822004500,278.799988,282.080017,38.222225,44,56.799999,100,68.0,70.400002,68.400002
20160822010000,278.799988,275.519989,37.333332,44,57.5,100,68.099998,70.400002,68.400002
20160822011500,278.799988,272.23999,36.888888,44,57.5,100,68.099998,70.400002,68.400002
20160822013000,278.799988,275.519989,37.333332,44,57.5,100,67.900002,70.400002,68.400002
20160822014500,278.799988,272.23999,36.888888,44,57.5,100,67.800003,70.400002,68.400002
20160822020000,278.799988,275.519989,37.333332,44,57.5,100,67.900002,70.400002,68.400002
20160822021500,278.799988,272.23999,36.888888,44,57.5,100,67.900002,70.400002,68.400002
20160822023000,278.799988,282.080017,38.222225,44,57.5,100,67.900002,70.400002,68.400002
20160822024500,278.799988,282.080017,38.222225,44,57.5,100,67.900002,70.400002,68.400002
20160822030000,278.799988,282.080017,38.222225,44,57.5,100,68.0,70.400002,68.400002
20160822031500,278.799988,282.080017,38.222225,44,57.5,100,67.900002,70.400002,68.400002
20160822033000,278.799988,288.640015,39.111113,44,57.5,100,67.900002,70.400002,68.400002
20160822034500,278.799988,285.359985,38.666665,44,57.5,100,67.900002,70.400002,68.400002
20160822040000,278.799988,285.359985,38.666665,44,57.5,100,67.900002,70.400002,68.400002
20160822041500,278.799988,293.559998,39.777777,44,58.299999,100,67.800003,70.400002,68.400002
20160822043000,278.799988,285.359985,38.666665,44,60.099998,100,67.900002,70.400002,68.400002
20160822044500,278.799988,275.519989,37.333332,44,60.099998,100,68.099998,70.400002,68.400002
20160822050000,278.799988,282.080017,38.222225,44,60.099998,100,68.199997,70.400002,68.400002
20160822051500,278.799988,275.519989,37.333332,44,60.799999,100,68.0,70.400002,68.400002
20160822053000,278.799988,272.23999,36.888888,44,61.599998,100,68.099998,70.400002,68.400002
20160822054500,278.799988,272.23999,36.888888,44,62.799999,100,68.300003,70.400002,68.400002
20160822060000,278.799988,272.23999,36.888888,44,61.599998,100,68.300003,70.400002,68.400002
20160822061500,278.799988,272.23999,36.888888,44,62.299999,100,68.300003,70.400002,68.400002
20160822063000,278.799988,282.080017,38.222225,44,61.599998,100,68.199997,70.400002,68.400002
20160822064500,278.799988,275.519989,37.333332,44,61.599998,100,68.199997,70.400002,68.400002
20160822070000,278.799988,275.519989,37.333332,44,61.599998,100,68.400002,70.400002,68.400002
20160822071500,278.799988,272.23999,36.888888,44,61.599998,100,68.400002,70.400002,68.400002
20160822073000,278.799988,272.23999,36.888888,44,61.599998,100,68.400002,70.400002,68.400002
20160822074500,278.799988,275.519989,37.333332,44,61.599998,100,68.400002,70.400002,68.400002
20160822080000,278.799988,282.080017,38.222225,44,62.400002,100,68.599998,70.400002,68.400002
20160822081500,278.799988,282.080017,38.222225,44,58.400002,0,68.599998,70.400002,68.400002
20160822083000,278.799988,282.080017,38.222225,44,57.599998,0,68.400002,70.400002,68.400002
20160822084500,278.799988,275.519989,37.333332,44,57.599998,0,68.300003,70.400002,68.400002
20160822090000,278.799988,275.519989,37.333332,44,57.599998,0,68.199997,70.400002,68.400002
20160822091500,278.799988,265.680023,36.000003,44,57.599998,0,68.199997,70.400002,68.400002
20160822093000,278.799988,265.680023,36.000003,44,57.599998,0,68.199997,70.400002,68.400002
20160822094500,278.799988,265.680023,36.000003,44,57.599998,0,68.199997,70.400002,68.400002
20160822100000,278.799988,275.519989,37.333332,44,57.599998,0,68.199997,70.400002,68.400002
20160822101500,278.799988,262.399994,35.555555,44,57.599998,0,68.5,70.400002,68.400002
