PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822103000,278.799988,272.23999,36.888888,44,57.599998,0,68.300003,70.400002,68.400002
20160822104500,278.799988,272.23999,36.888888,44,57.599998,0,68.300003,70.400002,68.400002
20160822110000,278.799988,265.680023,36.000003,44,58.299999,0,68.400002,70.400002,68.400002
20160822111500,278.799988,265.680023,36.000003,44,57.599998,0,68.400002,70.400002,68.400002
20160822113000,278.799988,265.680023,36.000003,44,57.599998,0,68.199997,70.400002,68.400002
20160822114500,278.799988,262.399994,35.555555,44,58.299999,0,68.300003,70.400002,68.400002
20160822120000,278.799988,285.359985,38.666665,45,58.299999,0,68.300003,70.400002,68.400002
20160822121500,278.799988,296.839996,40.222222,45,58.299999,0,68.300003,70.400002,68.400002
20160822123000,278.799988,293.559998,39.777777,45,58.299999,0,68.400002,70.400002,68.400002
20160822124500,278.799988,282.080017,38.222225,45,58.299999,0,68.400002,70.400002,68.400002
20160822130000,278.799988,288.640015,39.111113,45,58.299999,0,68.400002,70.400002,68.400002
20160822131500,278.799988,285.359985,38.666665,45,57.5,0,68.400002,70.400002,68.400002
20160822133000,278.799988,285.359985,38.666665,45,57.5,0,68.300003,70.400002,68.400002
20160822134500,278.799988,288.640015,39.111113,45,57.5,0,68.199997,70.400002,68.400002
20160822140000,278.799988,275.519989,37.333332,45,57.5,0,68.199997,70.400002,68.400002
20160822141500,278.799988,275.519989,37.333332,45,57.5,0,68.199997,70.400002,68.400002
20160822143000,278.799988,285.359985,38.666665,45,56.799999,100,68.099998,70.400002,68.400002
20160822144500,278.799988,288.640015,39.111113,45,57.599998,100,68.099998,70.400002,68.400002
20160822150000,278.799988,282.080017,38.222225,45,57.599998,100,68.099998,70.400002,68.400002
20160822151500,278.799988,285.359985,38.666665,45,57.0,0,68.199997,70.400002,68.400002
20160822153000,278.799988,282.080017,38.222225,45,57.599998,0,68.300003,70.400002,68.400002
20160822154500,278.799988,285.359985,38.666665,45,57.599998,0,68.199997,70.400002,68.400002
20160822160000,278.799988,285.359985,38.666665,45,57.599998,0,68.199997,70.400002,68.400002
20160822161500,278.799988,293.559998,39.777777,45,57.599998,0,68.199997,70.400002,68.400002
20160822163000,278.799988,288.640015,39.111113,45,58.299999,0,68.400002,70.400002,68.400002
20160822164500,278.799988,296.839996,40.222222,45,58.299999,0,68.599998,70.400002,68.400002
20160822170000,278.799988,303.399994,41.11111,45,58.299999,0,68.699997,70.400002,68.400002
20160822171500,278.799988,285.359985,38.666665,44,57.599998,0,68.5,70.400002,68.400002
20160822173000,278.799988,296.839996,40.222222,44,58.400002,0,68.599998,70.400002,68.400002
20160822174500,278.799988,296.839996,40.222222,44,57.599998,0,68.599998,70.400002,68.400002
20160822180000,278.799988,288.640015,39.111113,44,57.599998,0,68.599998,70.400002,68.400002
20160822181500,278.799988,293.559998,39.777777,44,57.599998,0,68.5,70.400002,68.400002
20160822183000,278.799988,285.359985,38.666665,44,57.599998,0,68.400002,70.400002,68.400002
20160822184500,278.799988,288.640015,39.111113,44,57.599998,0,68.300003,70.400002,68.400002
20160822190000,278.799988,293.559998,39.777777,44,57.599998,0,68.300003,70.400002,68.400002
20160822191500,278.799988,285.359985,38.666665,44,57.599998,0,68.199997,70.400002,68.400002
20160822193000,278.799988,282.080017,38.222225,44,57.599998,0,68.300003,70.400002,68.400002
20160822194500,278.799988,282.080017,38.222225,44,57.599998,0,68.300003,70.400002,68.400002
20160822200000,278.799988,265.680023,36.000003,44,57.599998,0,68.199997,70.400002,68.400002
20160822201500,278.799988,282.080017,38.222225,44,57.599998,0,68.199997,70.400002,68.400002
20160822203000,278.799988,272.23999,36.888888,44,56.799999,0,68.199997,70.400002,68.400002
20160822204500,278.799988,272.23999,36.888888,44,56.799999,0,68.199997,70.400002,68.400002
20160822210000,278.799988,282.080017,38.222225,44,56.799999,0,68.199997,70.400002,68.400002
20160822211500,278.799988,282.080017,38.222225,44,56.799999,0,68.199997,70.400002,68.400002
20160822213000,278.799988,275.519989,37.333332,44,56.799999,0,68.199997,70.400002,68.400002
20160822214500,278.799988,275.519989,37.333332,44,56.799999,100,68.099998,70.400002,68.400002
20160822220000,278.799988,282.080017,38.222225,44,56.799999,100,68.099998,70.400002,68.400002
20160822221500,278.799988,288.640015,39.111113,44,56.799999,100,68.0,70.400002,68.400002
20160822223000,278.799988,293.559998,39.777777,44,56.799999,100,68.099998,70.400002,68.400002
20160822224500,278.799988,288.640015,39.111113,44,57.5,100,68.199997,70.400002,68.400002
20160822230000,278.799988,288.640015,39.111113,44,57.5,100,68.199997,70.400002,68.400002
20160822231500,278.799988,288.640015,39.111113,44,57.5,100,68.099998,70.400002,68.400002
20160822233000,278.799988,293.559998,39.777777,44,57.5,100,68.099998,70.400002,68.400002
20160822234500,278.799988,288.640015,39.111113,44,56.900002,100,68.099998,70.400002,68.400002
20160823000000,278.799988,293.559998,39.777777,44,56.900002,100,68.199997,70.400002,68.400002
20160823001500,278.799988,293.559998,39.777777,44,56.900002,100,68.199997,70.400002,68.400002
20160823003000,278.799988,293.559998,39.777777,44,56.900002,100,68.099998,70.400002,68.400002
20160823004500,278.799988,288.640015,39.111113,44,56.900002,100,68.199997,70.400002,68.400002
20160823010000,278.799988,275.519989,37.333332,44,56.900002,100,68.199997,70.400002,68.400002
20160823011500,278.799988,265.680023,36.000003,44,56.900002,100,68.199997,70.400002,68.400002
20160823013000,278.799988,272.23999,36.888888,44,56.900002,100,68.199997,70.400002,68.400002
20160823014500,278.799988,265.680023,36.000003,44,57.599998,100,68.099998,70.400002,68.400002
20160823020000,278.799988,282.080017,38.222225,44,56.799999,100,68.099998,70.400002,68.400002
20160823021500,278.799988,275.519989,37.333332,44,56.799999,100,68.099998,70.400002,68.400002
20160823023000,278.799988,275.519989,37.333332,44,56.799999,100,68.199997,70.400002,68.400002
20160823024500,278.799988,275.519989,37.333332,44,56.799999,100,68.099998,70.400002,68.400002
20160823030000,278.799988,282.080017,38.222225,44,56.799999,100,68.099998,70.400002,68.400002
20160823031500,278.799988,272.23999,36.888888,44,57.5,100,68.099998,70.400002,68.400002
20160823033000,278.799988,275.519989,37.333332,44,57.5,100,68.0,70.400002,68.400002
20160823034500,278.799988,288.640015,39.111113,44,57.5,100,68.099998,70.400002,68.400002
20160823040000,278.799988,288.640015,39.111113,44,57.5,100,68.099998,70.400002,68.400002
20160823041500,278.799988,285.359985,38.666665,44,57.5,100,67.900002,70.400002,68.400002
20160823043000,278.799988,288.640015,39.111113,44,57.5,100,67.900002,70.400002,68.400002
20160823044500,278.799988,282.080017,38.222225,44,57.5,100,67.900002,70.400002,68.400002
20160823050000,278.799988,272.23999,36.888888,44,57.5,100,68.099998,70.400002,68.400002
20160823051500,278.799988,285.359985,38.666665,44,57.5,100,68.199997,70.400002,68.400002
20160823053000,278.799988,282.080017,38.222225,44,57.5,100,68.099998,70.400002,68.400002
20160823054500,278.799988,285.359985,38.666665,44,57.5,100,68.099998,70.400002,68.400002
20160823060000,278.799988,293.559998,39.777777,44,57.5,100,68.099998,70.400002,68.400002
20160823061500,278.799988,282.080017,38.222225,44,57.5,100,68.099998,70.400002,68.400002
20160823063000,278.799988,275.519989,37.333332,44,57.5,100,68.099998,70.400002,68.400002
20160823064500,278.799988,282.080017,38.222225,44,57.5,100,68.099998,70.400002,68.400002
20160823070000,278.799988,265.680023,36.000003,44,57.5,100,68.099998,70.400002,68.400002
20160823071500,278.799988,265.680023,36.000003,44,57.5,100,68.099998,70.400002,68.400002
20160823073000,278.799988,272.23999,36.888888,44,57.5,100,68.199997,70.400002,68.400002
20160823074500,278.799988,275.519989,37.333332,44,57.5,100,68.300003,70.400002,68.400002
20160823080000,278.799988,275.519989,37.333332,44,57.5,100,68.400002,70.400002,68.400002
20160823081500,278.799988,275.519989,37.333332,44,57.5,100,68.300003,70.400002,68.400002
20160823083000,278.799988,285.359985,38.666665,44,60.700001,100,68.300003,70.400002,68.400002
20160823084500,278.799988,303.399994,41.11111,44,58.0,0,68.5,70.400002,68.400002
20160823090000,278.799988,282.080017,38.222225,44,56.799999,0,68.300003,70.400002,68.400002
20160823091500,278.799988,282.080017,38.222225,44,57.5,0,68.300003,70.400002,68.400002
20160823093000,278.799988,272.23999,36.888888,44,57.5,0,68.5,70.400002,68.400002
20160823094500,278.799988,275.519989,37.333332,44,58.299999,0,68.400002,70.400002,68.400002
20160823100000,278.799988,275.519989,37.333332,44,58.299999,0,68.400002,70.400002,68.400002
20160823101500,278.799988,272.23999,36.888888,44,58.299999,0,68.300003,70.400002,68.400002
20160823103000,278.799988,275.519989,37.333332,44,57.599998,0,68.400002,70.400002,68.400002
20160823104500,278.799988,262.399994,35.555555,44,57.599998,0,68.300003,70.400002,68.400002
20160823110000,278.799988,275.519989,37.333332,44,57.599998,0,68.300003,70.400002,68.400002
20160823111500,278.799988,282.080017,38.222225,44,58.400002,0,68.400002,70.400002,68.400002
20160823113000,278.799988,285.359985,38.666665,44,58.400002,0,68.400002,70.400002,68.400002
20160823114500,278.799988,275.519989,37.333332,44,58.400002,0,68.5,70.400002,68.400002
20160823120000,278.799988,285.359985,38.666665,44,58.400002,0,68.5,70.400002,68.400002
20160823121500,278.799988,293.559998,39.777777,44,58.400002,0,68.5,70.400002,68.400002
20160823123000,278.799988,296.839996,40.222222,44,58.400002,0,68.5,70.400002,68.400002
20160823124500,278.799988,303.399994,41.11111,44,58.400002,0,68.599998,70.400002,68.400002
20160823130000,278.799988,293.559998,39.777777,44,58.400002,0,68.599998,70.400002,68.400002
20160823131500,278.799988,282.080017,38.222225,44,58.400002,0,68.599998,70.400002,68.400002
20160823133000,278.799988,282.080017,38.222225,44,58.400002,0,68.699997,70.400002,68.400002
20160823134500,278.799988,275.519989,37.333332,44,58.400002,0,68.699997,70.400002,68.400002
20160823140000,278.799988,282.080017,38.222225,44,58.400002,0,68.699997,70.400002,68.400002
20160823141500,278.799988,272.23999,36.888888,44,58.400002,0,68.800003,70.400002,68.400002
20160823143000,278.799988,275.519989,37.333332,44,58.400002,0,68.900002,70.400002,68.400002
20160823144500,278.799988,275.519989,37.333332,44,58.400002,0,68.800003,70.400002,68.400002
20160823150000,278.799988,282.080017,38.222225,44,58.400002,0,68.900002,70.400002,68.400002
20160823151500,278.799988,288.640015,39.111113,44,58.400002,0,68.900002,70.400002,68.400002
20160823153000,278.799988,288.640015,39.111113,44,58.400002,0,69.0,70.400002,68.400002
20160823154500,278.799988,282.080017,38.222225,44,58.400002,0,69.099998,70.400002,68.400002
20160823160000,278.799988,272.23999,36.888888,44,58.400002,0,69.199997,70.400002,68.400002
20160823161500,278.799988,272.23999,36.888888,44,58.400002,0,69.199997,70.400002,68.400002
20160823163000,278.799988,275.519989,37.333332,44,58.400002,0,69.300003,70.400002,68.400002
20160823164500,278.799988,265.680023,36.000003,44,58.400002,0,69.400002,70.400002,68.400002
20160823170000,278.799988,282.080017,38.222225,44,58.400002,0,69.5,70.400002,68.400002
20160823171500,278.799988,272.23999,36.888888,44,58.400002,0,69.599998,70.400002,68.400002
20160823173000,278.799988,275.519989,37.333332,44,58.400002,0,69.599998,70.400002,68.400002
20160823174500,278.799988,272.23999,36.888888,44,58.400002,0,69.5,70.400002,68.400002
20160823180000,278.799988,275.519989,37.333332,44,58.400002,0,69.599998,70.400002,68.400002
20160823181500,278.799988,262.399994,35.555555,44,58.400002,0,69.599998,70.400002,68.400002
20160823183000,278.799988,282.080017,38.222225,44,58.400002,0,69.5,70.400002,68.400002
20160823184500,278.799988,275.519989,37.333332,44,58.400002,0,69.5,70.400002,68.400002
20160823190000,278.799988,288.640015,39.111113,44,58.400002,0,69.400002,70.400002,68.400002
20160823191500,278.799988,285.359985,38.666665,44,58.400002,0,69.400002,70.400002,68.400002
20160823193000,278.799988,285.359985,38.666665,44,58.400002,0,69.300003,70.400002,68.400002
20160823194500,278.799988,285.359985,38.666665,44,57.599998,0,69.300003,70.400002,68.400002
20160823200000,278.799988,288.640015,39.111113,44,57.599998,0,69.199997,70.400002,68.400002
20160823201500,278.799988,293.559998,39.777777,44,57.599998,0,69.199997,70.400002,68.400002
20160823203000,278.799988,288.640015,39.111113,44,57.599998,0,69.099998,70.400002,68.400002
20160823204500,278.799988,296.839996,40.222222,44,57.599998,0,69.099998,70.400002,68.400002
20160823210000,278.799988,285.359985,38.666665,44,57.599998,0,69.0,70.400002,68.400002
20160823211500,278.799988,293.559998,39.777777,44,57.599998,0,68.900002,70.400002,68.400002
20160823213000,278.799988,293.559998,39.777777,44,57.599998,0,68.800003,70.400002,68.400002
20160823214500,278.799988,296.839996,40.222222,44,57.599998,0,68.800003,70.400002,68.400002
20160823220000,278.799988,296.839996,40.222222,44,57.599998,0,68.800003,70.400002,68.400002
20160823221500,278.799988,288.640015,39.111113,44,57.599998,0,68.800003,70.400002,68.400002
20160823223000,278.799988,296.839996,40.222222,44,57.599998,0,68.699997,70.400002,68.400002
20160823224500,278.799988,285.359985,38.666665,44,57.599998,0,68.699997,70.400002,68.400002
20160823230000,278.799988,293.559998,39.777777,44,57.599998,0,68.699997,70.400002,68.400002
20160823231500,278.799988,288.640015,39.111113,44,57.599998,0,68.599998,70.400002,68.400002
20160823233000,278.799988,288.640015,39.111113,44,57.599998,0,68.699997,70.400002,68.400002
20160823234500,278.799988,288.640015,39.111113,44,57.599998,0,68.599998,70.400002,68.400002
20160824000000,278.799988,288.640015,39.111113,44,57.599998,0,68.599998,70.400002,68.400002
20160824001500,278.799988,288.640015,39.111113,44,57.200001,0,68.5,70.400002,68.400002
20160824003000,278.799988,285.359985,38.666665,44,57.200001,0,68.599998,70.400002,68.400002
20160824004500,278.799988,282.080017,38.222225,44,57.200001,0,68.599998,70.400002,68.400002
20160824010000,278.799988,293.559998,39.777777,44,57.200001,0,68.5,70.400002,68.400002
20160824011500,278.799988,293.559998,39.777777,11,57.900002,0,68.300003,70.400002,68.400002
20160824013000,278.799988,303.399994,41.11111,42,57.900002,0,68.599998,70.400002,68.400002
20160824014500,278.799988,303.399994,41.11111,41,57.200001,0,68.699997,70.400002,68.400002
20160824020000,278.799988,282.080017,38.222225,41,57.200001,0,68.800003,70.400002,68.400002
20160824021500,278.799988,282.080017,38.222225,41,57.200001,0,68.900002,70.400002,68.400002
20160824023000,278.799988,282.080017,38.222225,41,57.200001,0,68.900002,70.400002,68.400002
20160824024500,278.799988,275.519989,37.333332,41,57.200001,0,69.0,70.400002,68.400002
20160824030000,278.799988,282.080017,38.222225,41,57.200001,0,69.099998,70.400002,68.400002
20160824031500,278.799988,285.359985,38.666665,41,57.200001,0,69.099998,70.400002,68.400002
20160824033000,278.799988,285.359985,38.666665,41,57.200001,0,69.099998,70.400002,68.400002
20160824034500,278.799988,285.359985,38.666665,41,57.200001,0,69.0,70.400002,68.400002
20160824040000,278.799988,285.359985,38.666665,41,57.200001,0,69.099998,70.400002,68.400002
20160824041500,278.799988,282.080017,38.222225,41,57.200001,0,69.099998,70.400002,68.400002
20160824043000,278.799988,285.359985,38.666665,41,57.200001,0,69.099998,70.400002,68.400002
20160824044500,278.799988,285.359985,38.666665,41,57.200001,0,69.099998,70.400002,68.400002
20160824050000,278.799988,282.080017,38.222225,41,57.200001,0,69.099998,70.400002,68.400002
20160824051500,278.799988,282.080017,38.222225,41,57.200001,0,69.099998,70.400002,68.400002
20160824053000,278.799988,282.080017,38.222225,41,57.200001,0,69.099998,70.400002,68.400002
20160824054500,278.799988,282.080017,38.222225,41,57.200001,0,69.099998,70.400002,68.400002
20160824060000,278.799988,285.359985,38.666665,41,57.200001,0,69.099998,70.400002,68.400002
20160824061500,278.799988,282.080017,38.222225,41,57.200001,0,69.099998,70.400002,68.400002
20160824063000,278.799988,288.640015,39.111113,41,57.200001,0,69.099998,70.400002,68.400002
20160824064500,278.799988,282.080017,38.222225,41,57.200001,0,69.199997,70.400002,68.400002
20160824070000,278.799988,285.359985,38.666665,41,57.200001,0,69.199997,70.400002,68.400002
20160824071500,278.799988,285.359985,38.666665,41,57.200001,0,69.199997,70.400002,68.400002
20160824073000,278.799988,285.359985,38.666665,41,57.200001,0,69.300003,70.400002,68.400002
20160824074500,278.799988,285.359985,38.666665,41,57.200001,0,69.199997,70.400002,68.400002
20160824080000,278.799988,288.640015,39.111113,41,57.200001,0,69.199997,70.400002,68.400002
20160824081500,278.799988,282.080017,38.222225,41,57.900002,0,69.300003,70.400002,68.400002
20160824083000,278.799988,285.359985,38.666665,41,57.900002,0,69.300003,70.400002,68.400002
20160824084500,278.799988,285.359985,38.666665,41,57.900002,0,69.300003,70.400002,68.400002
20160824090000,278.799988,285.359985,38.666665,41,57.900002,0,69.400002,70.400002,68.400002
20160824091500,278.799988,285.359985,38.666665,41,57.900002,0,69.099998,70.400002,68.400002
20160824093000,278.799988,293.559998,39.777777,41,57.900002,0,68.599998,70.400002,68.400002
20160824094500,278.799988,293.559998,39.777777,41,57.900002,0,68.800003,70.400002,68.400002
20160824100000,278.799988,293.559998,39.777777,41,57.900002,0,69.099998,70.400002,68.400002
20160824101500,278.799988,293.559998,39.777777,41,57.900002,0,69.199997,70.400002,68.400002
20160824103000,278.799988,296.839996,40.222222,41,58.700001,0,68.599998,70.400002,68.400002
20160824104500,278.799988,293.559998,39.777777,41,58.0,0,68.400002,70.400002,68.400002
20160824110000,278.799988,293.559998,39.777777,41,58.0,0,68.300003,70.400002,68.400002
20160824111500,278.799988,293.559998,39.777777,41,58.0,0,68.300003,70.400002,68.400002
20160824113000,278.799988,288.640015,39.111113,41,58.0,0,68.199997,70.400002,68.400002
20160824114500,278.799988,288.640015,39.111113,41,58.0,0,68.199997,70.400002,68.400002
20160824120000,278.799988,282.080017,38.222225,41,58.700001,0,68.199997,70.400002,68.400002
20160824121500,278.799988,288.640015,39.111113,41,58.700001,0,68.199997,70.400002,68.400002
20160824123000,278.799988,285.359985,38.666665,41,58.0,0,68.199997,70.400002,68.400002
20160824124500,278.799988,288.640015,39.111113,41,58.0,100,68.099998,70.400002,68.400002
20160824130000,278.799988,288.640015,39.111113,41,58.700001,100,68.099998,70.400002,68.400002
20160824131500,278.799988,288.640015,39.111113,41,58.700001,100,68.099998,70.400002,68.400002
20160824133000,278.799988,288.640015,39.111113,41,58.700001,100,68.099998,70.400002,68.400002
20160824134500,278.799988,288.640015,39.111113,41,58.700001,100,68.199997,70.400002,68.400002
20160824140000,278.799988,288.640015,39.111113,41,58.700001,100,68.199997,70.400002,68.400002
20160824141500,278.799988,288.640015,39.111113,41,58.700001,100,68.599998,70.400002,68.400002
20160824143000,278.799988,285.359985,38.666665,41,58.700001,0,68.800003,70.400002,68.400002
20160824144500,278.799988,293.559998,39.777777,41,58.700001,0,68.900002,70.400002,68.400002
20160824150000,278.799988,285.359985,38.666665,41,58.700001,0,69.0,70.400002,68.400002
20160824151500,278.799988,285.359985,38.666665,41,58.0,0,69.099998,70.400002,68.400002
20160824153000,278.799988,288.640015,39.111113,41,58.0,0,69.099998,70.400002,68.400002
20160824154500,278.799988,288.640015,39.111113,41,58.0,0,69.199997,70.400002,68.400002
20160824160000,278.799988,285.359985,38.666665,41,58.0,0,69.400002,70.400002,68.400002
20160824161500,278.799988,285.359985,38.666665,41,58.0,0,69.400002,70.400002,68.400002
20160824163000,278.799988,288.640015,39.111113,41,58.0,0,69.400002,70.400002,68.400002
20160824164500,278.799988,293.559998,39.777777,41,58.0,0,69.5,70.400002,68.400002
20160824170000,278.799988,288.640015,39.111113,41,58.0,0,69.5,70.400002,68.400002
20160824171500,278.799988,293.559998,39.777777,41,58.0,0,69.599998,70.400002,68.400002
20160824173000,278.799988,303.399994,41.11111,41,58.0,0,69.599998,70.400002,68.400002
20160824174500,278.799988,296.839996,40.222222,41,58.0,0,69.599998,70.400002,68.400002
20160824180000,278.799988,293.559998,39.777777,41,58.0,0,69.5,70.400002,68.400002
20160824181500,278.799988,303.399994,41.11111,41,58.0,0,69.400002,70.400002,68.400002
20160824183000,278.799988,296.839996,40.222222,41,58.0,0,69.400002,70.400002,68.400002
20160824184500,278.799988,293.559998,39.777777,41,58.0,0,69.300003,70.400002,68.400002
20160824190000,278.799988,296.839996,40.222222,41,58.0,0,69.300003,70.400002,68.400002
20160824191500,278.799988,296.839996,40.222222,41,58.0,0,69.300003,70.400002,68.400002
20160824193000,278.799988,296.839996,40.222222,41,58.0,0,69.300003,70.400002,68.400002
20160824194500,278.799988,296.839996,40.222222,41,58.0,0,69.199997,70.400002,68.400002
20160824200000,278.799988,303.399994,41.11111,41,58.0,0,69.099998,70.400002,68.400002
20160824201500,278.799988,296.839996,40.222222,41,58.0,0,69.099998,70.400002,68.400002
20160824203000,278.799988,296.839996,40.222222,41,58.0,0,68.900002,70.400002,68.400002
20160824204500,278.799988,296.839996,40.222222,41,58.0,0,69.0,70.400002,68.400002
20160824210000,278.799988,293.559998,39.777777,41,58.0,0,69.0,70.400002,68.400002
20160824211500,278.799988,296.839996,40.222222,41,58.0,0,69.0,70.400002,68.400002
20160824213000,278.799988,296.839996,40.222222,41,58.0,0,69.0,70.400002,68.400002
20160824214500,278.799988,303.399994,41.11111,41,58.0,0,69.0,70.400002,68.400002
20160824220000,278.799988,296.839996,40.222222,41,58.0,0,68.900002,70.400002,68.400002
20160824221500,278.799988,303.399994,41.11111,41,58.0,0,68.900002,70.400002,68.400002
20160824223000,278.799988,303.399994,41.11111,41,58.0,0,68.900002,70.400002,68.400002
20160824224500,278.799988,296.839996,40.222222,41,58.0,0,68.900002,70.400002,68.400002
20160824230000,278.799988,293.559998,39.777777,41,58.0,0,68.800003,70.400002,68.400002
20160824231500,278.799988,296.839996,40.222222,41,57.400002,0,68.699997,70.400002,68.400002
20160824233000,278.799988,296.839996,40.222222,41,57.400002,0,68.800003,70.400002,68.400002
20160824234500,278.799988,296.839996,40.222222,41,57.400002,0,68.699997,70.400002,68.400002
20160825000000,278.799988,293.559998,39.777777,41,57.400002,0,68.699997,70.400002,68.400002
20160825001500,278.799988,296.839996,40.222222,41,56.799999,0,68.699997,70.400002,68.400002
20160825003000,278.799988,296.839996,40.222222,41,56.799999,0,68.699997,70.400002,68.400002
20160825004500,278.799988,296.839996,40.222222,41,56.799999,0,68.699997,70.400002,68.400002
20160825010000,278.799988,296.839996,40.222222,41,57.5,0,68.699997,70.400002,68.400002
20160825011500,278.799988,296.839996,40.222222,41,57.5,0,68.699997,70.400002,68.400002
20160825013000,278.799988,293.559998,39.777777,41,57.5,0,68.599998,70.400002,68.400002
20160825014500,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825020000,278.799988,293.559998,39.777777,41,57.5,0,68.699997,70.400002,68.400002
20160825021500,278.799988,303.399994,41.11111,41,57.5,0,68.599998,70.400002,68.400002
20160825023000,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825024500,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825030000,278.799988,303.399994,41.11111,41,57.5,0,68.599998,70.400002,68.400002
20160825031500,278.799988,293.559998,39.777777,41,57.5,0,68.599998,70.400002,68.400002
20160825033000,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825034500,278.799988,296.839996,40.222222,41,57.5,0,68.699997,70.400002,68.400002
20160825040000,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825041500,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825043000,278.799988,303.399994,41.11111,41,57.5,0,68.599998,70.400002,68.400002
20160825044500,278.799988,296.839996,40.222222,41,57.5,0,68.5,70.400002,68.400002
20160825050000,278.799988,296.839996,40.222222,41,57.5,0,68.5,70.400002,68.400002
20160825051500,278.799988,296.839996,40.222222,41,56.799999,0,68.400002,70.400002,68.400002
20160825053000,278.799988,303.399994,41.11111,41,56.799999,0,68.400002,70.400002,68.400002
20160825054500,278.799988,293.559998,39.777777,41,57.5,0,68.599998,70.400002,68.400002
20160825060000,278.799988,293.559998,39.777777,41,57.5,0,68.5,70.400002,68.400002
20160825061500,278.799988,296.839996,40.222222,41,56.799999,0,68.400002,70.400002,68.400002
20160825063000,278.799988,293.559998,39.777777,41,56.799999,0,68.400002,70.400002,68.400002
20160825064500,278.799988,296.839996,40.222222,41,56.799999,0,68.5,70.400002,68.400002
20160825070000,278.799988,293.559998,39.777777,41,56.799999,0,68.5,70.400002,68.400002
20160825071500,278.799988,296.839996,40.222222,41,56.799999,0,68.599998,70.400002,68.400002
20160825073000,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825074500,278.799988,296.839996,40.222222,41,57.5,0,68.599998,70.400002,68.400002
20160825080000,278.799988,288.640015,39.111113,41,57.5,0,68.599998,70.400002,68.400002
20160825081500,278.799988,288.640015,39.111113,41,57.5,0,68.699997,70.400002,68.400002
20160825083000,278.799988,288.640015,39.111113,41,57.5,0,69.0,70.400002,68.400002
20160825084500,278.799988,288.640015,39.111113,41,57.5,0,69.300003,70.400002,68.400002
20160825090000,278.799988,293.559998,39.777777,41,57.5,0,69.199997,70.400002,68.400002
20160825091500,278.799988,288.640015,39.111113,41,57.5,0,69.199997,70.400002,68.400002
20160825093000,278.799988,288.640015,39.111113,41,57.5,0,69.300003,70.400002,68.400002
20160825094500,278.799988,288.640015,39.111113,41,58.299999,0,69.400002,70.400002,68.400002
20160825100000,278.799988,285.359985,38.666665,41,58.299999,0,69.400002,70.400002,68.400002
20160825101500,278.799988,285.359985,38.666665,41,58.299999,0,69.400002,70.400002,68.400002
20160825103000,278.799988,288.640015,39.111113,41,58.299999,0,69.400002,70.400002,68.400002
20160825104500,278.799988,285.359985,38.666665,41,58.299999,0,69.400002,70.400002,68.400002
20160825110000,278.799988,288.640015,39.111113,41,58.299999,0,69.5,70.400002,68.400002
20160825111500,278.799988,285.359985,38.666665,41,58.299999,0,69.5,70.400002,68.400002
20160825113000,278.799988,282.080017,38.222225,41,58.299999,0,69.599998,70.400002,68.400002
20160825114500,278.799988,285.359985,38.666665,41,58.299999,0,69.699997,70.400002,68.400002
20160825120000,278.799988,282.080017,38.222225,41,58.299999,0,69.599998,70.400002,68.400002
20160825121500,278.799988,285.359985,38.666665,41,58.299999,0,69.699997,70.400002,68.400002
20160825123000,278.799988,285.359985,38.666665,41,57.599998,0,69.699997,70.400002,68.400002
20160825124500,278.799988,285.359985,38.666665,41,57.599998,0,69.699997,70.400002,68.400002
20160825130000,278.799988,282.080017,38.222225,41,57.599998,0,69.800003,70.400002,68.400002
20160825131500,278.799988,282.080017,38.222225,41,57.599998,0,69.800003,70.400002,68.400002
20160825133000,278.799988,282.080017,38.222225,41,57.599998,0,69.599998,70.400002,68.400002
20160825134500,278.799988,282.080017,38.222225,41,57.599998,0,69.599998,70.400002,68.400002
20160825140000,278.799988,282.080017,38.222225,41,57.599998,0,69.400002,70.400002,68.400002
20160825141500,278.799988,285.359985,38.666665,41,57.599998,0,69.400002,70.400002,68.400002
20160825143000,278.799988,285.359985,38.666665,41,57.599998,0,69.300003,70.400002,68.400002
20160825144500,278.799988,288.640015,39.111113,41,57.599998,0,69.400002,70.400002,68.400002
20160825150000,278.799988,288.640015,39.111113,41,57.599998,0,69.400002,70.400002,68.400002
20160825151500,278.799988,293.559998,39.777777,41,57.599998,0,69.300003,70.400002,68.400002
20160825153000,278.799988,288.640015,39.111113,41,57.599998,0,69.400002,70.400002,68.400002
20160825154500,278.799988,293.559998,39.777777,41,57.599998,0,69.300003,70.400002,68.400002
20160825160000,278.799988,293.559998,39.777777,41,57.599998,0,69.400002,70.400002,68.400002
20160825161500,278.799988,288.640015,39.111113,41,57.599998,0,69.400002,70.400002,68.400002
20160825163000,278.799988,296.839996,40.222222,41,57.599998,0,69.400002,70.400002,68.400002
20160825164500,278.799988,293.559998,39.777777,41,57.599998,0,69.400002,70.400002,68.400002
20160825170000,278.799988,293.559998,39.777777,41,57.599998,0,69.300003,70.400002,68.400002
20160825171500,278.799988,293.559998,39.777777,41,57.599998,0,69.300003,70.400002,68.400002
20160825173000,278.799988,293.559998,39.777777,41,57.599998,0,69.199997,70.400002,68.400002
20160825174500,278.799988,288.640015,39.111113,41,57.599998,0,69.099998,70.400002,68.400002
20160825180000,278.799988,296.839996,40.222222,41,57.599998,0,69.099998,70.400002,68.400002
20160825181500,278.799988,296.839996,40.222222,41,57.0,0,69.0,70.400002,68.400002
20160825183000,278.799988,288.640015,39.111113,41,57.599998,0,69.099998,70.400002,68.400002
20160825184500,278.799988,296.839996,40.222222,41,57.599998,0,69.099998,70.400002,68.400002
20160825190000,278.799988,293.559998,39.777777,41,57.599998,0,69.0,70.400002,68.400002
20160825191500,278.799988,293.559998,39.777777,41,57.599998,0,68.900002,70.400002,68.400002
20160825193000,278.799988,293.559998,39.777777,41,57.599998,0,68.900002,70.400002,68.400002
20160825194500,278.799988,296.839996,40.222222,41,57.599998,0,68.900002,70.400002,68.400002
20160825200000,278.799988,288.640015,39.111113,41,57.599998,0,68.900002,70.400002,68.400002
20160825201500,278.799988,293.559998,39.777777,41,57.599998,0,68.900002,70.400002,68.400002
20160825203000,278.799988,293.559998,39.777777,41,57.599998,0,68.900002,70.400002,68.400002
20160825204500,278.799988,293.559998,39.777777,41,57.599998,0,68.800003,70.400002,68.400002
20160825210000,278.799988,288.640015,39.111113,41,57.599998,0,68.699997,70.400002,68.400002
20160825211500,278.799988,296.839996,40.222222,41,57.599998,0,68.699997,70.400002,68.400002
20160825213000,278.799988,296.839996,40.222222,41,57.599998,0,68.699997,70.400002,68.400002
20160825214500,278.799988,293.559998,39.777777,41,57.599998,0,68.800003,70.400002,68.400002
20160825220000,278.799988,296.839996,40.222222,41,57.599998,0,68.800003,70.400002,68.400002
20160825221500,278.799988,296.839996,40.222222,41,57.599998,0,68.800003,70.400002,68.400002
20160825223000,278.799988,293.559998,39.777777,41,57.599998,0,68.800003,70.400002,68.400002
20160825224500,278.799988,296.839996,40.222222,41,57.599998,0,68.800003,70.400002,68.400002
20160825230000,278.799988,293.559998,39.777777,41,57.599998,0,68.900002,70.400002,68.400002
20160825231500,278.799988,296.839996,40.222222,41,57.599998,0,68.800003,70.400002,68.400002
20160825233000,278.799988,293.559998,39.777777,41,57.599998,0,68.800003,70.400002,68.400002
20160825234500,278.799988,293.559998,39.777777,41,57.599998,0,68.800003,70.400002,68.400002
20160826000000,278.799988,288.640015,39.111113,41,57.599998,0,68.800003,70.400002,68.400002
20160826001500,278.799988,296.839996,40.222222,41,57.599998,0,68.800003,70.400002,68.400002
20160826003000,278.799988,296.839996,40.222222,41,57.599998,0,68.800003,70.400002,68.400002
20160826004500,278.799988,296.839996,40.222222,41,57.599998,0,68.699997,70.400002,68.400002
20160826010000,278.799988,296.839996,40.222222,41,57.599998,0,68.599998,70.400002,68.400002
20160826011500,278.799988,296.839996,40.222222,41,57.599998,0,68.599998,70.400002,68.400002
20160826013000,278.799988,303.399994,41.11111,41,57.599998,0,68.599998,70.400002,68.400002
20160826014500,278.799988,296.839996,40.222222,41,57.599998,0,68.599998,70.400002,68.400002
20160826020000,278.799988,293.559998,39.777777,41,57.599998,0,68.599998,70.400002,68.400002
20160826021500,278.799988,296.839996,40.222222,41,56.799999,0,68.599998,70.400002,68.400002
20160826023000,278.799988,303.399994,41.11111,41,56.799999,0,68.5,70.400002,68.400002
20160826024500,278.799988,303.399994,41.11111,41,56.799999,0,68.400002,70.400002,68.400002
20160826030000,278.799988,303.399994,41.11111,41,56.799999,0,68.400002,70.400002,68.400002
20160826031500,278.799988,293.559998,39.777777,40,56.799999,0,68.400002,70.400002,68.400002
20160826033000,278.799988,288.640015,39.111113,40,57.5,0,68.599998,70.400002,68.400002
20160826034500,278.799988,285.359985,38.666665,40,57.5,0,68.599998,70.400002,68.400002
20160826040000,278.799988,288.640015,39.111113,40,57.5,0,68.599998,70.400002,68.400002
20160826041500,278.799988,285.359985,38.666665,40,57.5,0,68.599998,70.400002,68.400002
20160826043000,278.799988,293.559998,39.777777,40,57.5,0,68.599998,70.400002,68.400002
20160826044500,278.799988,288.640015,39.111113,40,57.5,0,68.599998,70.400002,68.400002
20160826050000,278.799988,285.359985,38.666665,40,57.5,0,68.400002,70.400002,68.400002
20160826051500,278.799988,288.640015,39.111113,40,56.799999,0,68.400002,70.400002,68.400002
20160826053000,278.799988,293.559998,39.777777,40,56.799999,0,68.5,70.400002,68.400002
20160826054500,278.799988,288.640015,39.111113,40,57.900002,0,68.599998,70.400002,68.400002
20160826060000,278.799988,293.559998,39.777777,40,56.700001,0,68.699997,70.400002,68.400002
20160826061500,278.799988,282.080017,38.222225,40,56.700001,0,68.699997,70.400002,68.400002
20160826063000,278.799988,285.359985,38.666665,40,57.5,0,68.699997,70.400002,68.400002
20160826064500,278.799988,288.640015,39.111113,40,57.5,0,68.599998,70.400002,68.400002
20160826070000,278.799988,282.080017,38.222225,40,57.5,0,68.599998,70.400002,68.400002
20160826071500,278.799988,285.359985,38.666665,40,57.5,0,68.599998,70.400002,68.400002
20160826073000,278.799988,285.359985,38.666665,40,57.5,0,68.699997,70.400002,68.400002
20160826074500,278.799988,285.359985,38.666665,40,57.5,0,68.800003,70.400002,68.400002
20160826080000,278.799988,282.080017,38.222225,40,57.5,0,68.800003,70.400002,68.400002
20160826081500,278.799988,285.359985,38.666665,40,57.5,0,68.800003,70.400002,68.400002
20160826083000,278.799988,285.359985,38.666665,40,57.5,0,68.800003,70.400002,68.400002
20160826084500,278.799988,282.080017,38.222225,40,57.5,0,68.800003,70.400002,68.400002
20160826090000,278.799988,282.080017,38.222225,40,57.5,0,68.900002,70.400002,68.400002
20160826091500,278.799988,282.080017,38.222225,40,57.5,0,68.900002,70.400002,68.400002
20160826093000,278.799988,275.519989,37.333332,40,57.5,0,68.900002,70.400002,68.400002
20160826094500,278.799988,282.080017,38.222225,40,57.5,0,69.099998,70.400002,68.400002
20160826100000,278.799988,282.080017,38.222225,40,57.5,0,69.099998,70.400002,68.400002
20160826101500,278.799988,282.080017,38.222225,40,57.5,0,69.099998,70.400002,68.400002
20160826103000,278.799988,282.080017,38.222225,40,57.5,0,69.099998,70.400002,68.400002
20160826104500,278.799988,282.080017,38.222225,40,57.5,0,69.199997,70.400002,68.400002
20160826110000,278.799988,275.519989,37.333332,40,57.5,0,69.199997,70.400002,68.400002
20160826111500,278.799988,272.23999,36.888888,40,57.5,0,69.300003,70.400002,68.400002
20160826113000,278.799988,275.519989,37.333332,40,57.5,0,69.300003,70.400002,68.400002
20160826114500,278.799988,272.23999,36.888888,40,57.5,0,69.300003,70.400002,68.400002
20160826120000,278.799988,272.23999,36.888888,40,57.5,0,69.300003,70.400002,68.400002
20160826121500,278.799988,272.23999,36.888888,40,57.5,0,69.300003,70.400002,68.400002
20160826123000,278.799988,272.23999,36.888888,40,57.5,0,69.400002,70.400002,68.400002
20160826124500,278.799988,272.23999,36.888888,40,57.5,0,69.300003,70.400002,68.400002
20160826130000,278.799988,272.23999,36.888888,40,57.5,0,69.199997,70.400002,68.400002
20160826131500,278.799988,272.23999,36.888888,40,57.5,0,69.199997,70.400002,68.400002
20160826133000,278.799988,282.080017,38.222225,40,57.5,0,69.199997,70.400002,68.400002
20160826134500,278.799988,275.519989,37.333332,40,57.5,0,69.199997,70.400002,68.400002
20160826140000,278.799988,275.519989,37.333332,40,57.5,0,69.199997,70.400002,68.400002
20160826141500,278.799988,265.680023,36.000003,40,58.099998,0,69.300003,70.400002,68.400002
20160826143000,278.799988,275.519989,37.333332,40,58.099998,0,69.300003,70.400002,68.400002
20160826144500,278.799988,275.519989,37.333332,40,58.099998,0,69.400002,70.400002,68.400002
20160826150000,278.799988,272.23999,36.888888,40,58.099998,0,69.400002,70.400002,68.400002
20160826151500,278.799988,275.519989,37.333332,40,58.099998,0,69.599998,70.400002,68.400002
20160826153000,278.799988,272.23999,36.888888,40,58.099998,0,69.699997,70.400002,68.400002
20160826154500,278.799988,282.080017,38.222225,40,58.099998,0,69.699997,70.400002,68.400002
20160826160000,278.799988,272.23999,36.888888,40,58.099998,0,69.800003,70.400002,68.400002
20160826161500,278.799988,275.519989,37.333332,40,58.099998,0,69.800003,70.400002,68.400002
20160826163000,278.799988,285.359985,38.666665,40,58.099998,0,70.0,70.400002,68.400002
20160826164500,278.799988,282.080017,38.222225,40,58.099998,0,70.0,70.400002,68.400002
20160826170000,278.799988,282.080017,38.222225,40,58.099998,0,70.0,70.400002,68.400002
20160826171500,278.799988,282.080017,38.222225,40,58.700001,0,70.0,70.400002,68.400002
20160826173000,278.799988,282.080017,38.222225,40,58.0,0,69.900002,70.400002,68.400002
20160826174500,278.799988,282.080017,38.222225,40,58.700001,0,69.800003,70.400002,68.400002
20160826180000,278.799988,282.080017,38.222225,40,57.599998,0,69.800003,70.400002,68.400002
20160826181500,278.799988,272.23999,36.888888,40,57.599998,0,69.599998,70.400002,68.400002
20160826183000,278.799988,272.23999,36.888888,40,57.599998,0,69.599998,70.400002,68.400002
20160826184500,278.799988,272.23999,36.888888,40,57.599998,0,69.699997,70.400002,68.400002
20160826190000,278.799988,272.23999,36.888888,40,57.599998,0,69.699997,70.400002,68.400002
20160826191500,278.799988,275.519989,37.333332,40,57.599998,0,69.5,70.400002,68.400002
20160826193000,278.799988,275.519989,37.333332,40,57.599998,0,69.400002,70.400002,68.400002
20160826194500,278.799988,275.519989,37.333332,40,57.599998,0,69.300003,70.400002,68.400002
20160826200000,278.799988,272.23999,36.888888,40,57.599998,0,69.400002,70.400002,68.400002
20160826201500,278.799988,282.080017,38.222225,40,57.599998,0,69.300003,70.400002,68.400002
20160826203000,278.799988,282.080017,38.222225,40,57.599998,0,69.300003,70.400002,68.400002
20160826204500,278.799988,282.080017,38.222225,40,57.599998,0,69.300003,70.400002,68.400002
20160826210000,278.799988,275.519989,37.333332,40,57.599998,0,69.300003,70.400002,68.400002
20160826211500,278.799988,275.519989,37.333332,40,57.599998,0,69.300003,70.400002,68.400002
20160826213000,278.799988,275.519989,37.333332,40,57.599998,0,69.300003,70.400002,68.400002
20160826214500,278.799988,282.080017,38.222225,40,57.599998,0,69.300003,70.400002,68.400002
20160826220000,278.799988,272.23999,36.888888,40,57.599998,0,69.300003,70.400002,68.400002
20160826221500,278.799988,282.080017,38.222225,40,57.599998,0,69.199997,70.400002,68.400002
20160826223000,278.799988,282.080017,38.222225,40,57.599998,0,69.099998,70.400002,68.400002
20160826224500,278.799988,275.519989,37.333332,40,57.599998,0,69.099998,70.400002,68.400002
20160826230000,278.799988,282.080017,38.222225,40,57.599998,0,69.099998,70.400002,68.400002
20160826231500,278.799988,282.080017,38.222225,40,57.599998,0,69.099998,70.400002,68.400002
20160826233000,278.799988,282.080017,38.222225,40,57.599998,0,69.099998,70.400002,68.400002
20160826234500,278.799988,275.519989,37.333332,40,57.599998,0,69.199997,70.400002,68.400002
20160827000000,278.799988,275.519989,37.333332,40,57.599998,0,69.099998,70.400002,68.400002
20160827001500,278.799988,275.519989,37.333332,40,57.599998,0,69.099998,70.400002,68.400002
20160827003000,278.799988,282.080017,38.222225,40,57.599998,0,69.0,70.400002,68.400002
20160827004500,278.799988,285.359985,38.666665,40,57.599998,0,69.099998,70.400002,68.400002
20160827010000,278.799988,282.080017,38.222225,40,57.599998,0,69.099998,70.400002,68.400002
20160827011500,278.799988,477.23999,64.666665,20,57.599998,0,68.300003,70.400002,68.400002
20160827013000,278.799988,303.399994,41.11111,38,57.599998,0,68.699997,70.400002,68.400002
20160827014500,278.799988,296.839996,40.222222,38,57.599998,0,69.099998,70.400002,68.400002
20160827020000,278.799988,296.839996,40.222222,38,57.599998,0,69.199997,70.400002,68.400002
20160827021500,278.799988,303.399994,41.11111,38,57.599998,0,69.300003,70.400002,68.400002
20160827023000,278.799988,303.399994,41.11111,38,57.599998,0,69.300003,70.400002,68.400002
20160827024500,278.799988,296.839996,40.222222,38,57.599998,0,69.300003,70.400002,68.400002
20160827030000,278.799988,296.839996,40.222222,38,57.599998,0,69.400002,70.400002,68.400002
20160827031500,278.799988,296.839996,40.222222,38,57.599998,0,69.300003,70.400002,68.400002
20160827033000,278.799988,303.399994,41.11111,38,57.599998,0,69.400002,70.400002,68.400002
20160827034500,278.799988,296.839996,40.222222,38,57.599998,0,69.400002,70.400002,68.400002
20160827040000,278.799988,296.839996,40.222222,38,57.599998,0,69.400002,70.400002,68.400002
20160827041500,278.799988,296.839996,40.222222,38,57.599998,0,69.400002,70.400002,68.400002
20160827043000,278.799988,296.839996,40.222222,38,57.599998,0,69.5,70.400002,68.400002
20160827044500,278.799988,306.680023,41.555559,38,57.599998,0,69.5,70.400002,68.400002
20160827050000,278.799988,303.399994,41.11111,38,57.599998,0,69.599998,70.400002,68.400002
20160827051500,278.799988,303.399994,41.11111,38,57.599998,0,69.5,70.400002,68.400002
20160827053000,278.799988,303.399994,41.11111,38,57.599998,0,69.5,70.400002,68.400002
20160827054500,278.799988,296.839996,40.222222,38,57.599998,0,69.5,70.400002,68.400002
20160827060000,278.799988,303.399994,41.11111,38,57.599998,0,69.5,70.400002,68.400002
20160827061500,278.799988,306.680023,41.555559,38,57.599998,0,69.5,70.400002,68.400002
20160827063000,278.799988,296.839996,40.222222,37,57.599998,0,69.599998,70.400002,68.400002
20160827064500,278.799988,296.839996,40.222222,37,57.599998,0,69.599998,70.400002,68.400002
20160827070000,278.799988,296.839996,40.222222,37,57.599998,0,69.599998,70.400002,68.400002
20160827071500,278.799988,303.399994,41.11111,37,57.599998,0,69.599998,70.400002,68.400002
20160827073000,278.799988,296.839996,40.222222,37,57.599998,0,69.599998,70.400002,68.400002
20160827074500,278.799988,303.399994,41.11111,37,57.599998,0,69.599998,70.400002,68.400002
20160827080000,278.799988,303.399994,41.11111,37,57.599998,0,69.400002,70.400002,68.400002
20160827081500,278.799988,296.839996,40.222222,37,57.599998,0,69.400002,70.400002,68.400002
20160827083000,278.799988,303.399994,41.11111,37,57.599998,0,69.300003,70.400002,68.400002
20160827084500,278.799988,296.839996,40.222222,37,57.599998,0,69.199997,70.400002,68.400002
20160827090000,278.799988,296.839996,40.222222,37,57.599998,0,69.400002,70.400002,68.400002
20160827091500,278.799988,296.839996,40.222222,37,57.599998,0,69.400002,70.400002,68.400002
20160827093000,278.799988,296.839996,40.222222,37,57.599998,0,69.400002,70.400002,68.400002
20160827094500,278.799988,296.839996,40.222222,37,57.599998,0,69.5,70.400002,68.400002
20160827100000,278.799988,293.559998,39.777777,37,57.599998,0,69.400002,70.400002,68.400002
20160827101500,278.799988,296.839996,40.222222,37,57.599998,0,69.400002,70.400002,68.400002
20160827103000,278.799988,303.399994,41.11111,37,57.599998,0,69.300003,70.400002,68.400002
20160827104500,278.799988,303.399994,41.11111,37,57.599998,0,69.300003,70.400002,68.400002
20160827110000,278.799988,306.680023,41.555559,37,57.599998,0,69.5,70.400002,68.400002
20160827111500,278.799988,303.399994,41.11111,37,57.599998,0,69.800003,70.400002,68.400002
20160827113000,278.799988,303.399994,41.11111,37,57.599998,0,69.699997,70.400002,68.400002
20160827114500,278.799988,303.399994,41.11111,37,57.599998,0,69.699997,70.400002,68.400002
20160827120000,278.799988,303.399994,41.11111,37,57.599998,0,69.699997,70.400002,68.400002
20160827121500,278.799988,303.399994,41.11111,37,57.599998,0,69.599998,70.400002,68.400002
20160827123000,278.799988,303.399994,41.11111,37,57.599998,0,69.599998,70.400002,68.400002
20160827124500,278.799988,303.399994,41.11111,37,57.599998,0,69.699997,70.400002,68.400002
20160827130000,278.799988,303.399994,41.11111,37,57.599998,0,69.699997,70.400002,68.400002
20160827131500,278.799988,303.399994,41.11111,37,57.599998,0,69.699997,70.400002,68.400002
20160827133000,278.799988,296.839996,40.222222,37,58.299999,0,69.800003,70.400002,68.400002
20160827134500,278.799988,303.399994,41.11111,37,58.299999,0,70.0,70.400002,68.400002
20160827140000,278.799988,303.399994,41.11111,37,58.299999,0,70.0,70.400002,68.400002
20160827141500,278.799988,296.839996,40.222222,37,58.299999,0,70.199997,70.400002,68.400002
20160827143000,278.799988,296.839996,40.222222,37,58.299999,0,70.599998,70.400002,68.400002
20160827144500,278.799988,296.839996,40.222222,37,58.299999,0,70.300003,70.400002,68.400002
20160827150000,278.799988,296.839996,40.222222,37,57.599998,0,70.300003,70.400002,68.400002
20160827151500,278.799988,296.839996,40.222222,37,58.700001,0,70.199997,70.400002,68.400002
20160827153000,278.799988,296.839996,40.222222,37,58.0,0,70.199997,70.400002,68.400002
20160827154500,278.799988,334.559998,45.333333,40,58.0,0,70.800003,70.400002,68.400002
20160827160000,278.799988,334.559998,45.333333,40,58.0,0,70.400002,70.400002,68.400002
20160827161500,278.799988,334.559998,45.333333,40,58.0,0,70.199997,70.400002,68.400002
20160827163000,278.799988,318.160004,43.111112,39,57.200001,0,70.0,70.400002,68.400002
20160827164500,278.799988,303.399994,41.11111,38,57.200001,0,70.0,70.400002,68.400002
20160827170000,278.799988,306.680023,41.555559,38,57.200001,0,70.0,70.400002,68.400002
20160827171500,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160827173000,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160827174500,278.799988,296.839996,40.222222,37,57.900002,0,70.099998,70.400002,68.400002
20160827180000,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160827181500,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160827183000,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160827184500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160827190000,278.799988,303.399994,41.11111,37,57.900002,0,70.300003,70.400002,68.400002
20160827191500,278.799988,306.680023,41.555559,37,57.900002,0,70.199997,70.400002,68.400002
20160827193000,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160827194500,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160827200000,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160827201500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160827203000,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160827204500,278.799988,293.559998,39.777777,37,57.900002,0,70.0,70.400002,68.400002
20160827210000,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160827211500,278.799988,303.399994,41.11111,37,57.900002,0,70.0,70.400002,68.400002
20160827213000,278.799988,296.839996,40.222222,37,57.900002,0,69.900002,70.400002,68.400002
20160827214500,278.799988,296.839996,40.222222,37,57.900002,0,69.800003,70.400002,68.400002
20160827220000,278.799988,296.839996,40.222222,37,57.900002,0,69.800003,70.400002,68.400002
20160827221500,278.799988,296.839996,40.222222,37,57.900002,0,69.800003,70.400002,68.400002
20160827223000,278.799988,296.839996,40.222222,37,57.900002,0,69.699997,70.400002,68.400002
20160827224500,278.799988,296.839996,40.222222,37,57.200001,0,69.699997,70.400002,68.400002
20160827230000,278.799988,296.839996,40.222222,37,57.200001,0,69.699997,70.400002,68.400002
20160827231500,278.799988,296.839996,40.222222,37,57.200001,0,69.599998,70.400002,68.400002
