PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827233000,278.799988,296.839996,40.222222,37,57.900002,0,69.699997,70.400002,68.400002
20160827234500,278.799988,296.839996,40.222222,37,57.900002,0,69.699997,70.400002,68.400002
20160828000000,278.799988,293.559998,39.777777,37,57.900002,0,69.599998,70.400002,68.400002
20160828001500,278.799988,296.839996,40.222222,37,57.900002,0,69.699997,70.400002,68.400002
20160828003000,278.799988,296.839996,40.222222,37,57.900002,0,69.699997,70.400002,68.400002
20160828004500,278.799988,296.839996,40.222222,37,57.900002,0,69.599998,70.400002,68.400002
20160828010000,278.799988,296.839996,40.222222,37,57.900002,0,69.599998,70.400002,68.400002
20160828011500,278.799988,293.559998,39.777777,37,57.900002,0,69.599998,70.400002,68.400002
20160828013000,278.799988,296.839996,40.222222,37,57.200001,0,69.5,70.400002,68.400002
20160828014500,278.799988,293.559998,39.777777,37,57.200001,0,69.599998,70.400002,68.400002
20160828020000,278.799988,296.839996,40.222222,37,57.200001,0,69.599998,70.400002,68.400002
20160828021500,278.799988,296.839996,40.222222,37,58.299999,0,69.599998,70.400002,68.400002
20160828023000,278.799988,293.559998,39.777777,37,58.299999,0,69.599998,70.400002,68.400002
20160828024500,278.799988,296.839996,40.222222,37,57.5,0,69.5,70.400002,68.400002
20160828030000,278.799988,296.839996,40.222222,37,57.5,0,69.400002,70.400002,68.400002
20160828031500,278.799988,296.839996,40.222222,37,57.5,0,69.5,70.400002,68.400002
20160828033000,278.799988,296.839996,40.222222,37,57.5,0,69.5,70.400002,68.400002
20160828034500,278.799988,296.839996,40.222222,37,57.5,0,69.5,70.400002,68.400002
20160828040000,278.799988,293.559998,39.777777,37,57.5,0,69.5,70.400002,68.400002
20160828041500,278.799988,296.839996,40.222222,37,57.5,0,69.5,70.400002,68.400002
20160828043000,278.799988,296.839996,40.222222,37,57.5,0,69.400002,70.400002,68.400002
20160828044500,278.799988,303.399994,41.11111,37,57.5,0,69.400002,70.400002,68.400002
20160828050000,278.799988,303.399994,41.11111,37,56.799999,0,69.300003,70.400002,68.400002
20160828051500,278.799988,296.839996,40.222222,37,57.900002,0,69.300003,70.400002,68.400002
20160828053000,278.799988,303.399994,41.11111,37,57.900002,0,69.300003,70.400002,68.400002
20160828054500,278.799988,303.399994,41.11111,37,57.900002,0,69.400002,70.400002,68.400002
20160828060000,278.799988,296.839996,40.222222,37,56.799999,0,69.400002,70.400002,68.400002
20160828061500,278.799988,296.839996,40.222222,37,56.799999,0,69.5,70.400002,68.400002
20160828063000,278.799988,293.559998,39.777777,37,57.599998,0,69.599998,70.400002,68.400002
20160828064500,278.799988,293.559998,39.777777,37,57.599998,0,69.599998,70.400002,68.400002
20160828070000,278.799988,296.839996,40.222222,37,57.599998,0,69.400002,70.400002,68.400002
20160828071500,278.799988,293.559998,39.777777,37,57.599998,0,69.5,70.400002,68.400002
20160828073000,278.799988,293.559998,39.777777,37,57.599998,0,69.400002,70.400002,68.400002
20160828074500,278.799988,293.559998,39.777777,37,57.599998,0,69.400002,70.400002,68.400002
20160828080000,278.799988,293.559998,39.777777,37,57.599998,0,69.599998,70.400002,68.400002
20160828081500,278.799988,288.640015,39.111113,37,57.599998,0,69.599998,70.400002,68.400002
20160828083000,278.799988,293.559998,39.777777,37,57.599998,0,69.699997,70.400002,68.400002
20160828084500,278.799988,296.839996,40.222222,37,58.299999,0,69.699997,70.400002,68.400002
20160828090000,278.799988,288.640015,39.111113,37,58.299999,0,69.699997,70.400002,68.400002
20160828091500,278.799988,293.559998,39.777777,37,58.299999,0,69.699997,70.400002,68.400002
20160828093000,278.799988,293.559998,39.777777,37,58.299999,0,69.699997,70.400002,68.400002
20160828094500,278.799988,293.559998,39.777777,37,58.299999,0,69.900002,70.400002,68.400002
20160828100000,278.799988,293.559998,39.777777,37,58.299999,0,69.900002,70.400002,68.400002
20160828101500,278.799988,293.559998,39.777777,37,58.299999,0,70.0,70.400002,68.400002
20160828103000,278.799988,293.559998,39.777777,37,58.299999,0,70.0,70.400002,68.400002
20160828104500,278.799988,296.839996,40.222222,37,58.299999,0,70.0,70.400002,68.400002
20160828110000,278.799988,293.559998,39.777777,37,58.299999,0,70.0,70.400002,68.400002
20160828111500,278.799988,296.839996,40.222222,37,58.299999,0,70.0,70.400002,68.400002
20160828113000,278.799988,293.559998,39.777777,37,58.299999,0,70.0,70.400002,68.400002
20160828114500,278.799988,293.559998,39.777777,37,58.299999,0,69.900002,70.400002,68.400002
20160828120000,278.799988,293.559998,39.777777,37,58.299999,0,69.800003,70.400002,68.400002
20160828121500,278.799988,293.559998,39.777777,37,58.299999,0,69.800003,70.400002,68.400002
20160828123000,278.799988,296.839996,40.222222,37,58.299999,0,69.800003,70.400002,68.400002
20160828124500,278.799988,293.559998,39.777777,37,58.299999,0,70.0,70.400002,68.400002
20160828130000,278.799988,293.559998,39.777777,37,58.299999,0,70.0,70.400002,68.400002
20160828131500,278.799988,293.559998,39.777777,37,58.299999,0,70.099998,70.400002,68.400002
20160828133000,278.799988,293.559998,39.777777,37,58.299999,0,70.199997,70.400002,68.400002
20160828134500,278.799988,293.559998,39.777777,37,58.299999,0,70.199997,70.400002,68.400002
20160828140000,278.799988,293.559998,39.777777,37,58.299999,0,70.199997,70.400002,68.400002
20160828141500,278.799988,296.839996,40.222222,37,58.299999,0,70.300003,70.400002,68.400002
20160828143000,278.799988,296.839996,40.222222,37,58.299999,0,70.300003,70.400002,68.400002
20160828144500,278.799988,296.839996,40.222222,37,58.299999,0,70.300003,70.400002,68.400002
20160828150000,278.799988,293.559998,39.777777,37,58.299999,0,70.400002,70.400002,68.400002
20160828151500,278.799988,296.839996,40.222222,37,58.299999,0,70.5,70.400002,68.400002
20160828153000,278.799988,296.839996,40.222222,37,58.299999,0,70.599998,70.400002,68.400002
20160828154500,278.799988,296.839996,40.222222,37,58.299999,0,70.699997,70.400002,68.400002
20160828160000,278.799988,337.839996,45.777777,40,58.299999,0,70.599998,70.400002,68.400002
20160828161500,278.799988,337.839996,45.777777,40,59.5,0,70.599998,70.400002,68.400002
20160828163000,278.799988,355.880005,48.222223,40,57.900002,0,70.300003,70.400002,68.400002
20160828164500,278.799988,334.559998,45.333333,39,57.900002,0,70.099998,70.400002,68.400002
20160828170000,278.799988,303.399994,41.11111,36,57.900002,0,70.300003,70.400002,68.400002
20160828171500,278.799988,303.399994,41.11111,36,57.900002,0,70.599998,70.400002,68.400002
20160828173000,278.799988,329.640015,44.666669,39,57.900002,0,70.599998,70.400002,68.400002
20160828174500,278.799988,329.640015,44.666669,39,57.900002,0,70.5,70.400002,68.400002
20160828180000,278.799988,329.640015,44.666669,39,57.900002,0,70.699997,70.400002,68.400002
20160828181500,278.799988,329.640015,44.666669,39,57.900002,0,70.300003,70.400002,68.400002
20160828183000,278.799988,329.640015,44.666669,39,58.700001,0,70.199997,70.400002,68.400002
20160828184500,278.799988,329.640015,44.666669,39,58.0,0,70.400002,70.400002,68.400002
20160828190000,278.799988,329.640015,44.666669,39,58.0,0,70.300003,70.400002,68.400002
20160828191500,278.799988,334.559998,45.333333,39,58.0,0,70.199997,70.400002,68.400002
20160828193000,278.799988,329.640015,44.666669,39,58.0,0,70.199997,70.400002,68.400002
20160828194500,278.799988,329.640015,44.666669,39,58.0,0,70.099998,70.400002,68.400002
20160828200000,278.799988,303.399994,41.11111,37,58.0,0,70.0,70.400002,68.400002
20160828201500,278.799988,296.839996,40.222222,37,58.0,0,70.099998,70.400002,68.400002
20160828203000,278.799988,303.399994,41.11111,37,58.0,0,70.099998,70.400002,68.400002
20160828204500,278.799988,303.399994,41.11111,37,58.0,0,70.099998,70.400002,68.400002
20160828210000,278.799988,303.399994,41.11111,37,58.0,0,70.099998,70.400002,68.400002
20160828211500,278.799988,296.839996,40.222222,37,58.0,0,70.0,70.400002,68.400002
20160828213000,278.799988,296.839996,40.222222,37,58.0,0,70.099998,70.400002,68.400002
20160828214500,278.799988,303.399994,41.11111,37,58.0,0,70.099998,70.400002,68.400002
20160828220000,278.799988,296.839996,40.222222,37,58.0,0,70.099998,70.400002,68.400002
20160828221500,278.799988,303.399994,41.11111,37,58.0,0,70.0,70.400002,68.400002
20160828223000,278.799988,296.839996,40.222222,37,58.0,0,70.0,70.400002,68.400002
20160828224500,278.799988,303.399994,41.11111,37,58.0,0,70.099998,70.400002,68.400002
20160828230000,278.799988,303.399994,41.11111,37,58.0,0,70.199997,70.400002,68.400002
20160828231500,278.799988,296.839996,40.222222,37,58.0,0,70.199997,70.400002,68.400002
20160828233000,278.799988,303.399994,41.11111,37,58.0,0,70.199997,70.400002,68.400002
20160828234500,278.799988,296.839996,40.222222,37,58.0,0,70.199997,70.400002,68.400002
20160829000000,278.799988,296.839996,40.222222,37,58.0,0,70.0,70.400002,68.400002
20160829001500,278.799988,303.399994,41.11111,37,58.0,0,70.099998,70.400002,68.400002
20160829003000,278.799988,296.839996,40.222222,37,58.0,0,70.099998,70.400002,68.400002
20160829004500,278.799988,296.839996,40.222222,37,58.0,0,70.099998,70.400002,68.400002
20160829010000,278.799988,303.399994,41.11111,37,58.0,0,70.199997,70.400002,68.400002
20160829011500,278.799988,303.399994,41.11111,37,58.0,0,70.199997,70.400002,68.400002
20160829013000,278.799988,303.399994,41.11111,37,58.0,0,70.099998,70.400002,68.400002
20160829014500,278.799988,296.839996,40.222222,37,58.0,0,70.099998,70.400002,68.400002
20160829020000,278.799988,296.839996,40.222222,37,57.200001,0,70.0,70.400002,68.400002
20160829021500,278.799988,296.839996,40.222222,37,57.200001,0,70.0,70.400002,68.400002
20160829023000,278.799988,296.839996,40.222222,37,57.900002,0,70.099998,70.400002,68.400002
20160829024500,278.799988,303.399994,41.11111,37,57.900002,0,70.0,70.400002,68.400002
20160829030000,278.799988,303.399994,41.11111,37,57.900002,0,70.099998,70.400002,68.400002
20160829031500,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160829033000,278.799988,303.399994,41.11111,37,57.900002,0,70.0,70.400002,68.400002
20160829034500,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160829040000,278.799988,303.399994,41.11111,37,57.900002,0,70.0,70.400002,68.400002
20160829041500,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160829043000,278.799988,296.839996,40.222222,37,57.900002,0,69.900002,70.400002,68.400002
20160829044500,278.799988,296.839996,40.222222,37,57.900002,0,69.900002,70.400002,68.400002
20160829050000,278.799988,296.839996,40.222222,37,57.200001,0,69.900002,70.400002,68.400002
20160829051500,278.799988,296.839996,40.222222,37,57.200001,0,69.800003,70.400002,68.400002
20160829053000,278.799988,293.559998,39.777777,37,57.200001,0,69.900002,70.400002,68.400002
20160829054500,278.799988,303.399994,41.11111,37,57.200001,0,69.900002,70.400002,68.400002
20160829060000,278.799988,293.559998,39.777777,37,57.200001,0,69.900002,70.400002,68.400002
20160829061500,278.799988,296.839996,40.222222,37,57.200001,0,70.0,70.400002,68.400002
20160829063000,278.799988,296.839996,40.222222,37,57.200001,0,70.099998,70.400002,68.400002
20160829064500,278.799988,293.559998,39.777777,37,57.200001,0,70.0,70.400002,68.400002
20160829070000,278.799988,293.559998,39.777777,37,57.200001,0,70.0,70.400002,68.400002
20160829071500,278.799988,293.559998,39.777777,37,57.200001,0,70.099998,70.400002,68.400002
20160829073000,278.799988,288.640015,39.111113,37,57.900002,0,70.199997,70.400002,68.400002
20160829074500,278.799988,293.559998,39.777777,37,57.900002,0,70.199997,70.400002,68.400002
20160829080000,278.799988,293.559998,39.777777,37,57.900002,0,70.199997,70.400002,68.400002
20160829081500,278.799988,293.559998,39.777777,37,57.900002,0,70.199997,70.400002,68.400002
20160829083000,278.799988,293.559998,39.777777,37,57.900002,0,70.199997,70.400002,68.400002
20160829084500,278.799988,288.640015,39.111113,37,57.900002,0,70.199997,70.400002,68.400002
20160829090000,278.799988,288.640015,39.111113,37,57.900002,0,70.199997,70.400002,68.400002
20160829091500,278.799988,288.640015,39.111113,37,57.900002,0,70.199997,70.400002,68.400002
20160829093000,278.799988,288.640015,39.111113,37,57.900002,0,70.300003,70.400002,68.400002
20160829094500,278.799988,288.640015,39.111113,37,57.900002,0,70.300003,70.400002,68.400002
20160829100000,278.799988,288.640015,39.111113,37,57.900002,0,70.400002,70.400002,68.400002
20160829101500,278.799988,288.640015,39.111113,37,57.900002,0,70.400002,70.400002,68.400002
20160829103000,278.799988,288.640015,39.111113,37,57.900002,0,70.300003,70.400002,68.400002
20160829104500,278.799988,288.640015,39.111113,37,57.900002,0,70.300003,70.400002,68.400002
20160829110000,278.799988,288.640015,39.111113,37,57.900002,0,70.199997,70.400002,68.400002
20160829111500,278.799988,288.640015,39.111113,37,57.900002,0,70.300003,70.400002,68.400002
20160829113000,278.799988,288.640015,39.111113,37,57.900002,0,70.199997,70.400002,68.400002
20160829114500,278.799988,288.640015,39.111113,37,57.900002,0,70.300003,70.400002,68.400002
20160829120000,278.799988,293.559998,39.777777,37,57.900002,0,70.5,70.400002,68.400002
20160829121500,278.799988,288.640015,39.111113,37,58.700001,0,70.5,70.400002,68.400002
20160829123000,278.799988,288.640015,39.111113,37,58.0,0,70.5,70.400002,68.400002
20160829124500,278.799988,288.640015,39.111113,37,58.0,0,70.5,70.400002,68.400002
20160829130000,278.799988,288.640015,39.111113,37,58.0,0,70.5,70.400002,68.400002
20160829131500,278.799988,288.640015,39.111113,37,58.0,0,70.5,70.400002,68.400002
20160829133000,278.799988,293.559998,39.777777,37,58.0,0,70.5,70.400002,68.400002
20160829134500,278.799988,288.640015,39.111113,37,58.0,0,70.5,70.400002,68.400002
20160829140000,278.799988,293.559998,39.777777,37,58.0,0,70.400002,70.400002,68.400002
20160829141500,278.799988,293.559998,39.777777,37,58.0,0,70.400002,70.400002,68.400002
20160829143000,278.799988,293.559998,39.777777,37,58.0,0,70.300003,70.400002,68.400002
20160829144500,278.799988,293.559998,39.777777,37,58.0,0,70.400002,70.400002,68.400002
20160829150000,278.799988,293.559998,39.777777,37,58.0,0,70.400002,70.400002,68.400002
20160829151500,278.799988,293.559998,39.777777,37,58.0,0,70.400002,70.400002,68.400002
20160829153000,278.799988,293.559998,39.777777,37,58.0,0,70.400002,70.400002,68.400002
20160829154500,278.799988,293.559998,39.777777,37,58.0,0,70.5,70.400002,68.400002
20160829160000,278.799988,293.559998,39.777777,37,58.0,0,70.5,70.400002,68.400002
20160829161500,278.799988,293.559998,39.777777,37,58.0,0,70.5,70.400002,68.400002
20160829163000,278.799988,288.640015,39.111113,37,58.0,0,70.5,70.400002,68.400002
20160829164500,278.799988,293.559998,39.777777,37,58.0,0,70.599998,70.400002,68.400002
20160829170000,278.799988,293.559998,39.777777,37,58.0,0,70.5,70.400002,68.400002
20160829171500,278.799988,288.640015,39.111113,37,58.0,0,70.699997,70.400002,68.400002
20160829173000,278.799988,334.559998,45.333333,40,58.0,0,70.699997,70.400002,68.400002
20160829174500,278.799988,334.559998,45.333333,40,58.0,0,70.5,70.400002,68.400002
20160829180000,278.799988,334.559998,45.333333,40,58.0,0,70.400002,70.400002,68.400002
20160829181500,278.799988,334.559998,45.333333,40,58.0,0,70.400002,70.400002,68.400002
20160829183000,278.799988,334.559998,45.333333,40,58.0,0,70.5,70.400002,68.400002
20160829184500,278.799988,334.559998,45.333333,40,58.0,0,70.400002,70.400002,68.400002
20160829190000,278.799988,334.559998,45.333333,40,58.0,0,70.300003,70.400002,68.400002
20160829191500,278.799988,334.559998,45.333333,40,58.0,0,70.300003,70.400002,68.400002
20160829193000,278.799988,334.559998,45.333333,40,58.0,0,70.300003,70.400002,68.400002
20160829194500,278.799988,334.559998,45.333333,40,58.0,0,70.199997,70.400002,68.400002
20160829200000,278.799988,334.559998,45.333333,40,58.0,0,70.099998,70.400002,68.400002
20160829201500,278.799988,323.080017,43.77778,39,57.200001,0,70.099998,70.400002,68.400002
20160829203000,278.799988,296.839996,40.222222,37,57.200001,0,70.099998,70.400002,68.400002
20160829204500,278.799988,303.399994,41.11111,37,57.200001,0,70.199997,70.400002,68.400002
20160829210000,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160829211500,278.799988,303.399994,41.11111,37,57.900002,0,70.300003,70.400002,68.400002
20160829213000,278.799988,303.399994,41.11111,37,57.900002,0,70.300003,70.400002,68.400002
20160829214500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160829220000,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160829221500,278.799988,293.559998,39.777777,37,57.900002,0,70.300003,70.400002,68.400002
20160829223000,278.799988,303.399994,41.11111,37,57.900002,0,70.300003,70.400002,68.400002
20160829224500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160829230000,278.799988,303.399994,41.11111,37,57.900002,0,70.300003,70.400002,68.400002
20160829231500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160829233000,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160829234500,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160830000000,278.799988,293.559998,39.777777,37,57.900002,0,70.199997,70.400002,68.400002
20160830001500,278.799988,303.399994,41.11111,37,57.200001,0,70.199997,70.400002,68.400002
20160830003000,278.799988,296.839996,40.222222,37,57.900002,0,70.099998,70.400002,68.400002
20160830004500,278.799988,293.559998,39.777777,37,57.099998,0,70.199997,70.400002,68.400002
20160830010000,278.799988,296.839996,40.222222,37,57.099998,0,70.099998,70.400002,68.400002
20160830011500,278.799988,296.839996,40.222222,37,57.099998,0,70.199997,70.400002,68.400002
20160830013000,278.799988,296.839996,40.222222,37,57.099998,0,70.099998,70.400002,68.400002
20160830014500,278.799988,303.399994,41.11111,37,57.099998,0,70.0,70.400002,68.400002
20160830020000,278.799988,296.839996,40.222222,37,57.099998,0,70.0,70.400002,68.400002
20160830021500,278.799988,296.839996,40.222222,37,57.099998,0,70.0,70.400002,68.400002
20160830023000,278.799988,296.839996,40.222222,37,57.099998,0,70.099998,70.400002,68.400002
20160830024500,278.799988,296.839996,40.222222,37,57.900002,0,70.099998,70.400002,68.400002
20160830030000,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160830031500,278.799988,296.839996,40.222222,37,57.900002,0,70.099998,70.400002,68.400002
20160830033000,278.799988,303.399994,41.11111,37,57.900002,0,70.0,70.400002,68.400002
20160830034500,278.799988,303.399994,41.11111,37,57.900002,0,70.0,70.400002,68.400002
20160830040000,278.799988,296.839996,40.222222,37,57.200001,0,70.0,70.400002,68.400002
20160830041500,278.799988,296.839996,40.222222,37,57.200001,0,70.0,70.400002,68.400002
20160830043000,278.799988,303.399994,41.11111,37,57.200001,0,70.0,70.400002,68.400002
20160830044500,278.799988,296.839996,40.222222,37,57.200001,0,70.0,70.400002,68.400002
20160830050000,278.799988,303.399994,41.11111,37,57.200001,0,70.0,70.400002,68.400002
20160830051500,278.799988,303.399994,41.11111,37,57.200001,0,70.0,70.400002,68.400002
20160830053000,278.799988,296.839996,40.222222,37,57.200001,0,69.900002,70.400002,68.400002
20160830054500,278.799988,296.839996,40.222222,37,57.799999,0,69.900002,70.400002,68.400002
20160830060000,278.799988,303.399994,41.11111,37,57.200001,0,69.900002,70.400002,68.400002
20160830061500,278.799988,296.839996,40.222222,37,57.900002,0,70.0,70.400002,68.400002
20160830063000,278.799988,303.399994,41.11111,37,57.900002,0,70.099998,70.400002,68.400002
20160830064500,278.799988,296.839996,40.222222,37,57.200001,0,70.099998,70.400002,68.400002
20160830070000,278.799988,296.839996,40.222222,37,57.900002,0,70.099998,70.400002,68.400002
20160830071500,278.799988,296.839996,40.222222,37,57.900002,0,70.099998,70.400002,68.400002
20160830073000,278.799988,303.399994,41.11111,37,57.900002,0,70.0,70.400002,68.400002
20160830074500,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160830080000,278.799988,303.399994,41.11111,37,57.900002,0,70.199997,70.400002,68.400002
20160830081500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160830083000,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,70.400002,68.400002
20160830084500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160830090000,278.799988,293.559998,39.777777,37,57.900002,0,70.300003,70.400002,68.400002
20160830091500,278.799988,296.839996,40.222222,37,57.900002,0,70.300003,70.400002,68.400002
20160830093000,278.799988,296.839996,40.222222,37,57.900002,0,70.199997,72.0,70.0
20160830094500,278.799988,293.559998,39.777777,37,57.900002,0,70.099998,72.0,70.0
20160830100000,278.799988,296.839996,40.222222,37,57.900002,0,69.900002,71.900002,69.900002
20160830101500,278.799988,303.399994,41.11111,37,57.900002,0,69.800003,71.900002,69.900002
20160830103000,278.799988,303.399994,41.11111,37,57.900002,0,69.900002,71.900002,69.900002
20160830104500,278.799988,303.399994,41.11111,37,57.900002,0,69.800003,71.800003,69.800003
20160830110000,278.799988,303.399994,41.11111,37,57.900002,0,69.800003,71.800003,69.800003
20160830111500,278.799988,303.399994,41.11111,37,58.5,0,69.699997,71.800003,69.800003
20160830113000,278.799988,296.839996,40.222222,37,58.5,0,69.800003,71.800003,69.800003
20160830114500,278.799988,296.839996,40.222222,37,58.5,0,69.900002,71.800003,69.800003
20160830120000,278.799988,296.839996,40.222222,37,58.5,0,69.800003,71.800003,69.800003
20160830121500,278.799988,296.839996,40.222222,37,59.099998,0,70.0,71.800003,69.800003
20160830123000,278.799988,293.559998,39.777777,37,59.099998,0,70.0,71.800003,69.800003
20160830124500,278.799988,293.559998,39.777777,37,59.099998,0,70.0,71.800003,69.800003
20160830130000,278.799988,293.559998,39.777777,37,58.400002,0,70.0,71.800003,69.800003
20160830131500,278.799988,288.640015,39.111113,37,58.400002,0,70.0,71.800003,69.800003
20160830133000,278.799988,293.559998,39.777777,37,58.400002,0,70.0,71.800003,69.800003
20160830134500,278.799988,293.559998,39.777777,37,59.099998,0,70.0,71.800003,69.800003
20160830140000,278.799988,293.559998,39.777777,37,58.400002,0,70.099998,71.800003,69.800003
20160830141500,278.799988,296.839996,40.222222,37,58.400002,0,70.0,71.800003,69.800003
20160830143000,278.799988,293.559998,39.777777,37,58.400002,0,69.900002,71.800003,69.800003
20160830144500,278.799988,293.559998,39.777777,37,58.400002,0,69.900002,71.800003,69.800003
20160830150000,278.799988,293.559998,39.777777,37,59.099998,0,70.0,71.800003,69.800003
20160830151500,278.799988,296.839996,40.222222,37,59.099998,0,70.0,71.800003,69.800003
20160830153000,278.799988,293.559998,39.777777,37,59.099998,0,70.199997,71.800003,69.800003
20160830154500,278.799988,293.559998,39.777777,37,59.099998,0,70.300003,71.800003,69.800003
20160830160000,278.799988,296.839996,40.222222,37,59.099998,0,70.400002,71.800003,69.800003
20160830161500,278.799988,293.559998,39.777777,37,58.400002,0,70.400002,71.800003,69.800003
20160830163000,278.799988,288.640015,39.111113,37,59.099998,0,70.5,71.800003,69.800003
20160830164500,278.799988,288.640015,39.111113,37,59.099998,0,70.599998,71.800003,69.800003
20160830170000,278.799988,288.640015,39.111113,37,59.099998,0,70.699997,71.800003,69.800003
20160830171500,278.799988,288.640015,39.111113,37,59.099998,0,70.800003,71.800003,69.800003
20160830173000,278.799988,288.640015,39.111113,37,59.099998,0,70.699997,71.800003,69.800003
20160830174500,278.799988,293.559998,39.777777,37,59.099998,0,70.699997,71.800003,69.800003
20160830180000,278.799988,293.559998,39.777777,37,59.099998,0,70.699997,71.800003,69.800003
20160830181500,278.799988,296.839996,40.222222,37,59.099998,0,70.699997,71.800003,69.800003
20160830183000,278.799988,293.559998,39.777777,37,58.400002,0,70.599998,71.800003,69.800003
20160830184500,278.799988,296.839996,40.222222,37,58.400002,0,70.400002,71.800003,69.800003
20160830190000,278.799988,293.559998,39.777777,37,58.400002,0,70.400002,71.800003,69.800003
20160830191500,278.799988,296.839996,40.222222,37,58.400002,0,70.300003,71.800003,69.800003
20160830193000,278.799988,293.559998,39.777777,37,58.400002,0,70.199997,71.800003,69.800003
20160830194500,278.799988,293.559998,39.777777,37,57.599998,0,70.099998,71.800003,69.800003
20160830200000,278.799988,296.839996,40.222222,37,58.299999,0,70.0,71.800003,69.800003
20160830201500,278.799988,296.839996,40.222222,37,58.299999,0,69.900002,71.800003,69.800003
20160830203000,278.799988,296.839996,40.222222,37,58.299999,0,69.900002,71.800003,69.800003
20160830204500,278.799988,293.559998,39.777777,37,58.299999,0,69.800003,71.800003,69.800003
20160830210000,278.799988,296.839996,40.222222,37,58.299999,0,69.800003,71.800003,69.800003
20160830211500,278.799988,296.839996,40.222222,37,58.299999,0,69.699997,71.800003,69.800003
20160830213000,278.799988,296.839996,40.222222,37,58.299999,0,69.599998,71.800003,69.800003
20160830214500,278.799988,296.839996,40.222222,37,57.599998,0,69.599998,71.800003,69.800003
20160830220000,278.799988,293.559998,39.777777,37,57.599998,0,69.800003,71.800003,69.800003
20160830221500,278.799988,296.839996,40.222222,37,57.599998,0,70.099998,71.800003,69.800003
20160830223000,278.799988,296.839996,40.222222,37,57.599998,0,70.0,71.800003,69.800003
20160830224500,278.799988,293.559998,39.777777,37,57.599998,0,69.900002,71.800003,69.800003
20160830230000,278.799988,296.839996,40.222222,37,57.599998,0,70.199997,71.800003,69.800003
20160830231500,278.799988,293.559998,39.777777,37,57.599998,0,70.0,71.800003,69.800003
20160830233000,278.799988,293.559998,39.777777,37,57.599998,0,69.900002,71.800003,69.800003
20160830234500,278.799988,296.839996,40.222222,37,57.599998,0,70.0,71.800003,69.800003
20160831000000,278.799988,293.559998,39.777777,37,57.599998,0,70.0,71.800003,69.800003
20160831001500,278.799988,296.839996,40.222222,37,57.599998,0,70.0,71.800003,69.800003
20160831003000,278.799988,296.839996,40.222222,37,57.599998,0,69.800003,71.800003,69.800003
20160831004500,278.799988,296.839996,40.222222,37,57.599998,0,69.699997,71.800003,69.800003
20160831010000,820.0,293.559998,39.777777,0,57.599998,0,69.0,71.800003,69.800003
20160831011500,278.799988,293.559998,39.777777,9,57.599998,100,69.400002,71.800003,69.800003
20160831013000,278.799988,257.480011,34.88889,40,57.599998,100,69.199997,71.800003,69.800003
20160831014500,278.799988,252.559998,34.222222,40,57.599998,100,69.0,71.800003,69.800003
20160831020000,278.799988,252.559998,34.222222,40,57.599998,100,68.900002,71.800003,69.800003
20160831021500,278.799988,252.559998,34.222222,40,58.700001,100,68.800003,71.800003,69.800003
20160831023000,278.799988,252.559998,34.222222,40,58.700001,100,68.699997,71.800003,69.800003
20160831024500,278.799988,252.559998,34.222222,40,58.700001,100,68.699997,71.800003,69.800003
20160831030000,278.799988,257.480011,34.88889,41,62.299999,100,68.699997,71.800003,69.800003
20160831031500,278.799988,262.399994,35.555555,41,64.400002,100,69.199997,71.800003,69.800003
20160831033000,278.799988,257.480011,34.88889,41,67.699997,100,69.5,71.800003,69.800003
20160831034500,278.799988,262.399994,35.555555,41,67.699997,100,69.699997,71.800003,69.800003
20160831040000,278.799988,257.480011,34.88889,41,65.800003,100,69.900002,71.800003,69.800003
20160831041500,278.799988,265.680023,36.000003,41,68.699997,100,69.900002,71.800003,69.800003
20160831043000,278.799988,262.399994,35.555555,41,61.599998,100,70.0,71.800003,69.800003
20160831044500,278.799988,262.399994,35.555555,41,57.599998,100,69.300003,71.800003,69.800003
20160831050000,278.799988,262.399994,35.555555,41,56.799999,100,68.900002,71.800003,69.800003
20160831051500,278.799988,265.680023,36.000003,41,57.599998,100,68.699997,71.800003,69.800003
20160831053000,278.799988,262.399994,35.555555,41,57.599998,100,69.0,71.800003,69.800003
20160831054500,278.799988,262.399994,35.555555,41,57.599998,100,68.5,71.800003,69.800003
20160831060000,278.799988,262.399994,35.555555,41,58.299999,100,68.300003,71.800003,69.800003
20160831061500,278.799988,262.399994,35.555555,41,66.5,100,68.900002,71.800003,69.800003
20160831063000,278.799988,262.399994,35.555555,41,65.800003,100,69.300003,71.800003,69.800003
20160831064500,278.799988,262.399994,35.555555,41,66.800003,100,69.400002,71.800003,69.800003
20160831070000,278.799988,257.480011,34.88889,41,66.800003,100,69.699997,71.800003,69.800003
20160831071500,278.799988,262.399994,35.555555,41,66.800003,100,69.900002,71.800003,69.800003
20160831073000,278.799988,257.480011,34.88889,41,59.200001,100,69.800003,71.800003,69.800003
20160831074500,278.799988,262.399994,35.555555,41,57.200001,100,69.599998,71.800003,69.800003
20160831080000,278.799988,262.399994,35.555555,41,57.200001,100,69.5,71.800003,69.800003
20160831081500,278.799988,262.399994,35.555555,41,57.200001,100,69.400002,71.800003,69.800003
20160831083000,278.799988,257.480011,34.88889,41,58.0,100,69.400002,71.800003,69.800003
20160831084500,278.799988,262.399994,35.555555,41,58.0,100,69.300003,71.800003,69.800003
20160831090000,278.799988,265.680023,36.000003,41,58.0,100,69.300003,71.800003,69.800003
20160831091500,278.799988,265.680023,36.000003,41,58.0,100,69.400002,71.800003,69.800003
20160831093000,278.799988,262.399994,35.555555,41,58.0,100,69.5,71.800003,69.800003
20160831094500,278.799988,265.680023,36.000003,41,58.700001,100,69.599998,71.800003,69.800003
20160831100000,278.799988,265.680023,36.000003,41,58.700001,100,69.699997,71.800003,69.800003
20160831101500,278.799988,262.399994,35.555555,41,58.0,100,69.800003,71.800003,69.800003
20160831103000,278.799988,265.680023,36.000003,41,58.799999,100,69.800003,71.800003,69.800003
20160831104500,278.799988,262.399994,35.555555,41,58.799999,100,69.699997,71.800003,69.800003
20160831110000,278.799988,265.680023,36.000003,41,58.799999,100,69.699997,71.800003,69.800003
20160831111500,278.799988,285.359985,38.666665,41,58.799999,100,69.5,71.800003,69.800003
20160831113000,278.799988,275.519989,37.333332,41,58.799999,100,69.300003,71.800003,69.800003
20160831114500,278.799988,282.080017,38.222225,41,58.799999,100,69.300003,71.800003,69.800003
20160831120000,278.799988,275.519989,37.333332,41,58.799999,100,69.300003,71.800003,69.800003
20160831121500,278.799988,282.080017,38.222225,41,59.5,100,69.300003,71.800003,69.800003
20160831123000,278.799988,282.080017,38.222225,41,58.799999,100,69.400002,71.800003,69.800003
20160831124500,278.799988,285.359985,38.666665,41,58.799999,100,69.400002,71.800003,69.800003
20160831130000,278.799988,275.519989,37.333332,41,59.900002,100,69.400002,71.800003,69.800003
20160831131500,278.799988,272.23999,36.888888,41,59.200001,100,69.400002,71.800003,69.800003
20160831133000,278.799988,275.519989,37.333332,41,59.200001,100,69.5,71.800003,69.800003
20160831134500,278.799988,275.519989,37.333332,41,59.200001,100,69.5,71.800003,69.800003
20160831140000,278.799988,275.519989,37.333332,41,59.200001,100,69.5,71.800003,69.800003
20160831141500,278.799988,275.519989,37.333332,41,59.200001,100,69.599998,71.800003,69.800003
20160831143000,278.799988,275.519989,37.333332,41,59.900002,100,69.599998,71.800003,69.800003
20160831144500,278.799988,272.23999,36.888888,41,58.799999,100,69.599998,71.800003,69.800003
20160831150000,278.799988,275.519989,37.333332,41,58.799999,100,69.5,71.800003,69.800003
20160831151500,278.799988,272.23999,36.888888,41,59.5,100,69.599998,71.800003,69.800003
20160831153000,278.799988,272.23999,36.888888,41,59.5,100,69.599998,71.800003,69.800003
20160831154500,278.799988,275.519989,37.333332,41,59.5,100,69.699997,71.800003,69.800003
20160831160000,278.799988,275.519989,37.333332,41,59.5,100,69.800003,71.800003,69.800003
20160831161500,278.799988,275.519989,37.333332,41,59.5,100,69.800003,71.800003,69.800003
20160831163000,278.799988,282.080017,38.222225,41,59.5,100,69.800003,71.800003,69.800003
20160831164500,278.799988,282.080017,38.222225,41,59.5,100,69.900002,71.800003,69.800003
20160831170000,278.799988,282.080017,38.222225,41,59.5,100,69.900002,71.800003,69.800003
20160831171500,278.799988,282.080017,38.222225,41,59.5,100,69.900002,71.800003,69.800003
20160831173000,278.799988,282.080017,38.222225,41,58.799999,100,70.0,71.800003,69.800003
20160831174500,278.799988,282.080017,38.222225,41,58.799999,100,69.900002,71.800003,69.800003
20160831180000,278.799988,275.519989,37.333332,41,58.799999,100,69.900002,71.800003,69.800003
20160831181500,278.799988,275.519989,37.333332,41,58.0,100,69.900002,71.800003,69.800003
20160831183000,278.799988,275.519989,37.333332,41,58.0,100,69.800003,71.800003,69.800003
20160831184500,278.799988,282.080017,38.222225,41,59.099998,100,69.800003,71.800003,69.800003
20160831190000,278.799988,282.080017,38.222225,41,59.099998,100,69.699997,71.800003,69.800003
20160831191500,278.799988,275.519989,37.333332,41,59.099998,100,69.699997,71.800003,69.800003
20160831193000,278.799988,275.519989,37.333332,41,58.0,100,69.699997,71.800003,69.800003
20160831194500,278.799988,282.080017,38.222225,41,58.0,100,69.699997,71.800003,69.800003
20160831200000,278.799988,282.080017,38.222225,41,58.0,100,69.699997,71.800003,69.800003
20160831201500,278.799988,282.080017,38.222225,41,58.0,100,69.699997,71.800003,69.800003
20160831203000,278.799988,282.080017,38.222225,41,58.0,100,69.599998,71.800003,69.800003
20160831204500,278.799988,275.519989,37.333332,41,58.0,100,69.599998,71.800003,69.800003
20160831210000,278.799988,282.080017,38.222225,41,58.0,100,69.599998,71.800003,69.800003
20160831211500,278.799988,275.519989,37.333332,41,58.0,100,69.699997,71.800003,69.800003
20160831213000,278.799988,282.080017,38.222225,41,58.0,100,69.599998,71.800003,69.800003
20160831214500,278.799988,275.519989,37.333332,41,58.0,100,69.599998,71.800003,69.800003
20160831220000,278.799988,275.519989,37.333332,41,58.0,100,69.599998,71.800003,69.800003
20160831221500,278.799988,272.23999,36.888888,41,57.200001,100,69.599998,71.800003,69.800003
20160831223000,278.799988,282.080017,38.222225,41,57.200001,100,69.599998,71.800003,69.800003
20160831224500,278.799988,272.23999,36.888888,41,58.0,100,69.599998,71.800003,69.800003
20160831230000,278.799988,275.519989,37.333332,41,57.200001,100,69.599998,71.800003,69.800003
20160831231500,278.799988,275.519989,37.333332,41,57.900002,100,69.599998,71.800003,69.800003
20160831233000,278.799988,282.080017,38.222225,41,57.200001,100,69.599998,71.800003,69.800003
20160831234500,278.799988,272.23999,36.888888,41,57.900002,100,69.599998,71.800003,69.800003
20160901000000,278.799988,275.519989,37.333332,41,57.900002,100,69.599998,71.800003,69.800003
20160901001500,278.799988,272.23999,36.888888,41,57.200001,100,69.5,71.800003,69.800003
20160901003000,278.799988,272.23999,36.888888,41,57.200001,100,69.400002,71.800003,69.800003
20160901004500,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901010000,278.799988,272.23999,36.888888,41,57.900002,100,69.400002,71.800003,69.800003
20160901011500,278.799988,275.519989,37.333332,41,57.200001,100,69.5,71.800003,69.800003
20160901013000,278.799988,275.519989,37.333332,41,57.200001,100,69.400002,71.800003,69.800003
20160901014500,278.799988,272.23999,36.888888,41,57.200001,100,69.5,71.800003,69.800003
20160901020000,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901021500,278.799988,275.519989,37.333332,41,57.900002,100,69.5,71.800003,69.800003
20160901023000,278.799988,275.519989,37.333332,41,57.900002,100,69.400002,71.800003,69.800003
20160901024500,278.799988,275.519989,37.333332,41,57.900002,100,69.5,71.800003,69.800003
20160901030000,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901031500,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901033000,278.799988,272.23999,36.888888,41,57.900002,100,69.400002,71.800003,69.800003
20160901034500,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901040000,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901041500,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901043000,278.799988,272.23999,36.888888,41,57.900002,100,69.599998,71.800003,69.800003
20160901044500,278.799988,272.23999,36.888888,41,57.900002,100,69.5,71.800003,69.800003
20160901050000,278.799988,275.519989,37.333332,41,57.900002,100,69.400002,71.800003,69.800003
20160901051500,278.799988,275.519989,37.333332,41,57.900002,100,69.400002,71.800003,69.800003
20160901053000,278.799988,272.23999,36.888888,41,57.900002,100,69.300003,71.800003,69.800003
20160901054500,278.799988,272.23999,36.888888,41,57.900002,100,69.400002,71.800003,69.800003
20160901060000,278.799988,272.23999,36.888888,41,57.900002,100,69.400002,71.800003,69.800003
20160901061500,278.799988,272.23999,36.888888,41,57.900002,100,69.599998,71.800003,69.800003
20160901063000,278.799988,275.519989,37.333332,41,57.900002,100,69.599998,71.800003,69.800003
20160901064500,278.799988,265.680023,36.000003,41,57.900002,100,69.599998,71.800003,69.800003
20160901070000,278.799988,272.23999,36.888888,41,57.900002,100,69.599998,71.800003,69.800003
20160901071500,278.799988,265.680023,36.000003,41,57.900002,100,69.599998,71.800003,69.800003
20160901073000,278.799988,265.680023,36.000003,41,58.700001,100,69.599998,71.800003,69.800003
20160901074500,278.799988,265.680023,36.000003,41,58.700001,100,69.699997,71.800003,69.800003
20160901080000,278.799988,262.399994,35.555555,41,58.700001,100,69.699997,71.800003,69.800003
20160901081500,278.799988,262.399994,35.555555,41,58.0,100,69.699997,71.800003,69.800003
20160901083000,278.799988,262.399994,35.555555,41,58.799999,100,69.699997,71.800003,69.800003
20160901084500,278.799988,262.399994,35.555555,41,58.799999,100,69.699997,71.800003,69.800003
20160901090000,278.799988,265.680023,36.000003,41,58.799999,100,69.699997,71.800003,69.800003
20160901091500,278.799988,272.23999,36.888888,41,58.799999,100,69.699997,71.800003,69.800003
20160901093000,278.799988,265.680023,36.000003,41,58.799999,100,69.800003,71.800003,69.800003
20160901094500,278.799988,265.680023,36.000003,41,58.799999,100,69.800003,71.800003,69.800003
20160901100000,278.799988,265.680023,36.000003,41,58.799999,100,69.900002,71.800003,69.800003
20160901101500,278.799988,262.399994,35.555555,41,58.799999,100,69.900002,71.800003,69.800003
20160901103000,278.799988,262.399994,35.555555,41,58.799999,100,70.0,71.800003,69.800003
20160901104500,278.799988,257.480011,34.88889,41,58.0,100,69.900002,71.800003,69.800003
20160901110000,278.799988,265.680023,36.000003,41,58.0,100,69.900002,71.800003,69.800003
20160901111500,278.799988,257.480011,34.88889,41,58.700001,100,69.900002,71.800003,69.800003
20160901113000,278.799988,262.399994,35.555555,41,58.700001,100,70.0,71.800003,69.800003
20160901114500,278.799988,262.399994,35.555555,41,58.700001,100,69.900002,71.800003,69.800003
20160901120000,278.799988,265.680023,36.000003,41,58.700001,100,69.900002,71.800003,69.800003
20160901121500,278.799988,262.399994,35.555555,41,58.700001,0,70.0,71.800003,69.800003
20160901123000,278.799988,272.23999,36.888888,41,58.700001,0,70.0,71.800003,69.800003
20160901124500,278.799988,265.680023,36.000003,41,58.700001,0,70.099998,71.800003,69.800003
20160901130000,278.799988,272.23999,36.888888,41,58.700001,0,70.0,71.800003,69.800003
20160901131500,278.799988,275.519989,37.333332,41,58.700001,0,70.0,71.800003,69.800003
20160901133000,278.799988,272.23999,36.888888,41,58.700001,0,69.900002,71.800003,69.800003
20160901134500,278.799988,275.519989,37.333332,41,58.700001,0,70.0,71.800003,69.800003
20160901140000,278.799988,275.519989,37.333332,41,58.700001,0,70.099998,71.800003,69.800003
20160901141500,278.799988,272.23999,36.888888,41,58.700001,0,70.099998,71.800003,69.800003
20160901143000,278.799988,272.23999,36.888888,41,58.700001,0,70.099998,71.800003,69.800003
20160901144500,278.799988,282.080017,38.222225,41,58.700001,0,70.300003,71.800003,69.800003
20160901150000,278.799988,275.519989,37.333332,41,58.700001,0,70.199997,71.800003,69.800003
20160901151500,278.799988,275.519989,37.333332,41,58.700001,0,70.199997,71.800003,69.800003
20160901153000,278.799988,282.080017,38.222225,41,58.700001,0,70.300003,71.800003,69.800003
20160901154500,278.799988,282.080017,38.222225,41,58.700001,0,70.300003,71.800003,69.800003
20160901160000,278.799988,282.080017,38.222225,41,58.700001,0,70.300003,71.800003,69.800003
20160901161500,278.799988,285.359985,38.666665,41,58.700001,0,70.300003,71.800003,69.800003
20160901163000,278.799988,285.359985,38.666665,41,58.700001,0,70.400002,71.800003,69.800003
20160901164500,278.799988,282.080017,38.222225,41,58.700001,0,70.400002,71.800003,69.800003
20160901170000,278.799988,285.359985,38.666665,41,58.700001,0,70.5,71.800003,69.800003
20160901171500,278.799988,285.359985,38.666665,41,58.700001,0,70.5,71.800003,69.800003
20160901173000,278.799988,285.359985,38.666665,41,58.700001,0,70.5,71.800003,69.800003
20160901174500,278.799988,285.359985,38.666665,41,58.700001,0,70.599998,71.800003,69.800003
20160901180000,278.799988,285.359985,38.666665,41,58.700001,0,70.599998,71.800003,69.800003
20160901181500,278.799988,285.359985,38.666665,41,58.700001,0,70.599998,71.800003,69.800003
20160901183000,278.799988,285.359985,38.666665,41,58.700001,0,70.599998,71.800003,69.800003
20160901184500,278.799988,288.640015,39.111113,41,58.700001,0,70.400002,71.800003,69.800003
20160901190000,278.799988,285.359985,38.666665,41,58.700001,0,70.300003,71.800003,69.800003
20160901191500,278.799988,285.359985,38.666665,41,58.700001,0,70.199997,71.800003,69.800003
20160901193000,278.799988,282.080017,38.222225,41,58.700001,0,70.199997,71.800003,69.800003
20160901194500,278.799988,282.080017,38.222225,41,58.0,0,70.199997,71.800003,69.800003
20160901200000,278.799988,285.359985,38.666665,41,58.0,0,70.099998,71.800003,69.800003
20160901201500,278.799988,285.359985,38.666665,41,58.0,0,70.099998,71.800003,69.800003
20160901203000,278.799988,282.080017,38.222225,41,58.0,0,70.099998,71.800003,69.800003
20160901204500,278.799988,282.080017,38.222225,41,58.0,0,70.099998,71.800003,69.800003
20160901210000,278.799988,282.080017,38.222225,41,58.0,0,70.099998,71.800003,69.800003
20160901211500,278.799988,285.359985,38.666665,41,58.0,0,70.0,71.800003,69.800003
20160901213000,278.799988,282.080017,38.222225,41,58.0,0,70.0,71.800003,69.800003
20160901214500,278.799988,282.080017,38.222225,41,58.0,0,70.0,71.800003,69.800003
20160901220000,278.799988,275.519989,37.333332,41,58.0,0,70.0,71.800003,69.800003
20160901221500,278.799988,282.080017,38.222225,41,58.0,0,70.0,71.800003,69.800003
20160901223000,278.799988,282.080017,38.222225,41,58.0,0,70.0,71.800003,69.800003
20160901224500,278.799988,282.080017,38.222225,41,58.0,0,70.099998,71.800003,69.800003
20160901230000,278.799988,275.519989,37.333332,41,58.0,0,70.099998,71.800003,69.800003
20160901231500,278.799988,282.080017,38.222225,41,58.0,0,70.0,71.800003,69.800003
20160901233000,278.799988,282.080017,38.222225,41,58.0,0,69.900002,71.800003,69.800003
20160901234500,278.799988,282.080017,38.222225,41,58.0,0,70.0,71.800003,69.800003
20160902000000,278.799988,282.080017,38.222225,41,58.0,0,69.900002,71.800003,69.800003
20160902001500,278.799988,275.519989,37.333332,41,58.0,0,70.0,71.800003,69.800003
20160902003000,278.799988,282.080017,38.222225,41,58.0,0,69.900002,71.800003,69.800003
20160902004500,278.799988,275.519989,37.333332,41,58.0,0,69.900002,71.800003,69.800003
20160902010000,278.799988,275.519989,37.333332,41,58.0,0,69.900002,71.800003,69.800003
20160902011500,278.799988,275.519989,37.333332,41,58.0,0,69.900002,71.800003,69.800003
20160902013000,278.799988,282.080017,38.222225,41,58.0,0,69.900002,71.800003,69.800003
20160902014500,278.799988,275.519989,37.333332,41,58.0,0,69.900002,71.800003,69.800003
20160902020000,278.799988,275.519989,37.333332,41,58.0,0,69.800003,71.800003,69.800003
20160902021500,278.799988,275.519989,37.333332,41,57.200001,0,69.800003,71.800003,69.800003
20160902023000,278.799988,275.519989,37.333332,41,57.200001,0,69.699997,71.800003,69.800003
20160902024500,278.799988,275.519989,37.333332,41,57.200001,0,69.699997,71.800003,69.800003
20160902030000,278.799988,275.519989,37.333332,41,57.900002,0,69.800003,71.800003,69.800003
20160902031500,278.799988,275.519989,37.333332,41,57.200001,0,69.800003,71.800003,69.800003
20160902033000,278.799988,272.23999,36.888888,41,57.200001,0,69.800003,71.800003,69.800003
20160902034500,278.799988,275.519989,37.333332,41,57.200001,0,69.699997,71.800003,69.800003
20160902040000,278.799988,275.519989,37.333332,41,57.200001,0,69.699997,71.800003,69.800003
20160902041500,278.799988,275.519989,37.333332,41,57.200001,0,69.599998,71.800003,69.800003
20160902043000,278.799988,272.23999,36.888888,41,57.200001,0,69.599998,71.800003,69.800003
20160902044500,278.799988,275.519989,37.333332,41,57.200001,0,69.599998,71.800003,69.800003
20160902050000,278.799988,282.080017,38.222225,41,57.200001,0,69.599998,71.800003,69.800003
20160902051500,278.799988,265.680023,36.000003,41,57.200001,100,69.400002,71.800003,69.800003
20160902053000,278.799988,275.519989,37.333332,41,57.200001,100,69.400002,71.800003,69.800003
20160902054500,278.799988,272.23999,36.888888,41,57.200001,100,69.5,71.800003,69.800003
20160902060000,278.799988,272.23999,36.888888,41,57.200001,100,69.5,71.800003,69.800003
20160902061500,278.799988,275.519989,37.333332,41,57.200001,100,69.5,71.800003,69.800003
20160902063000,278.799988,275.519989,37.333332,41,57.200001,100,69.5,71.800003,69.800003
20160902064500,278.799988,272.23999,36.888888,41,57.200001,100,69.5,71.800003,69.800003
20160902070000,278.799988,272.23999,36.888888,41,57.200001,100,69.5,71.800003,69.800003
20160902071500,278.799988,275.519989,37.333332,41,57.200001,100,69.599998,71.800003,69.800003
20160902073000,278.799988,272.23999,36.888888,41,57.200001,100,69.599998,71.800003,69.800003
20160902074500,278.799988,272.23999,36.888888,41,57.200001,100,69.599998,71.800003,69.800003
20160902080000,278.799988,272.23999,36.888888,41,57.900002,100,69.699997,71.800003,69.800003
20160902081500,278.799988,272.23999,36.888888,41,57.900002,100,69.699997,71.800003,69.800003
20160902083000,278.799988,272.23999,36.888888,41,57.900002,100,69.599998,71.800003,69.800003
20160902084500,278.799988,265.680023,36.000003,41,57.900002,100,69.699997,71.800003,69.800003
20160902090000,278.799988,272.23999,36.888888,41,57.900002,100,69.699997,71.800003,69.800003
20160902091500,278.799988,272.23999,36.888888,41,57.900002,100,69.800003,71.800003,69.800003
20160902093000,278.799988,265.680023,36.000003,41,57.900002,100,69.699997,71.800003,69.800003
20160902094500,278.799988,262.399994,35.555555,41,57.900002,100,69.699997,71.800003,69.800003
20160902100000,278.799988,262.399994,35.555555,41,57.900002,100,69.699997,71.800003,69.800003
20160902101500,278.799988,262.399994,35.555555,41,57.900002,100,69.800003,71.800003,69.800003
20160902103000,278.799988,265.680023,36.000003,41,57.900002,100,69.800003,71.800003,69.800003
20160902104500,278.799988,262.399994,35.555555,41,57.900002,100,69.900002,71.800003,69.800003
20160902110000,278.799988,262.399994,35.555555,41,57.900002,100,70.0,71.800003,69.800003
20160902111500,278.799988,265.680023,36.000003,41,57.900002,100,70.0,71.800003,69.800003
20160902113000,278.799988,262.399994,35.555555,41,58.599998,100,69.900002,71.800003,69.800003
20160902114500,278.799988,262.399994,35.555555,41,58.599998,100,69.900002,71.800003,69.800003
20160902120000,278.799988,262.399994,35.555555,41,58.599998,100,70.0,71.800003,69.800003
20160902121500,278.799988,265.680023,36.000003,41,58.599998,0,70.0,71.800003,69.800003
20160902123000,278.799988,275.519989,37.333332,41,58.599998,0,70.0,71.800003,69.800003
20160902124500,278.799988,272.23999,36.888888,41,58.599998,0,70.0,71.800003,69.800003
