PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902130000,278.799988,275.519989,37.333332,41,58.599998,0,70.0,71.800003,69.800003
20160902131500,278.799988,282.080017,38.222225,41,58.599998,0,69.900002,71.800003,69.800003
20160902133000,278.799988,272.23999,36.888888,41,58.599998,0,69.900002,71.800003,69.800003
20160902134500,278.799988,275.519989,37.333332,41,58.599998,0,69.900002,71.800003,69.800003
20160902140000,278.799988,272.23999,36.888888,41,58.599998,0,69.900002,71.800003,69.800003
20160902141500,278.799988,272.23999,36.888888,41,58.599998,0,70.0,71.800003,69.800003
20160902143000,278.799988,282.080017,38.222225,41,58.599998,0,70.099998,71.800003,69.800003
20160902144500,278.799988,282.080017,38.222225,41,58.599998,0,70.099998,71.800003,69.800003
20160902150000,278.799988,282.080017,38.222225,41,58.599998,0,70.199997,71.800003,69.800003
20160902151500,278.799988,285.359985,38.666665,41,58.599998,0,70.199997,71.800003,69.800003
20160902153000,278.799988,282.080017,38.222225,41,58.599998,0,70.199997,71.800003,69.800003
20160902154500,278.799988,285.359985,38.666665,41,58.599998,0,70.199997,71.800003,69.800003
20160902160000,278.799988,285.359985,38.666665,41,58.599998,0,70.300003,71.800003,69.800003
20160902161500,278.799988,288.640015,39.111113,41,58.599998,0,70.300003,71.800003,69.800003
20160902163000,278.799988,288.640015,39.111113,41,58.599998,0,70.300003,71.800003,69.800003
20160902164500,278.799988,293.559998,39.777777,41,58.599998,0,70.199997,71.800003,69.800003
20160902170000,278.799988,293.559998,39.777777,41,58.599998,0,70.300003,71.800003,69.800003
20160902171500,278.799988,296.839996,40.222222,41,58.0,0,70.300003,71.800003,69.800003
20160902173000,278.799988,296.839996,40.222222,41,58.799999,0,70.300003,71.800003,69.800003
20160902174500,278.799988,293.559998,39.777777,41,58.799999,0,70.400002,71.800003,69.800003
20160902180000,278.799988,296.839996,40.222222,41,58.799999,0,70.400002,71.800003,69.800003
20160902181500,278.799988,288.640015,39.111113,41,58.799999,0,70.5,71.800003,69.800003
20160902183000,278.799988,288.640015,39.111113,41,58.799999,0,70.400002,71.800003,69.800003
20160902184500,278.799988,288.640015,39.111113,41,58.799999,0,70.199997,71.800003,69.800003
20160902190000,278.799988,285.359985,38.666665,41,58.0,0,70.099998,71.800003,69.800003
20160902191500,278.799988,285.359985,38.666665,41,58.0,0,69.900002,71.800003,69.800003
20160902193000,278.799988,285.359985,38.666665,41,58.0,0,69.900002,71.800003,69.800003
20160902194500,278.799988,285.359985,38.666665,41,58.0,0,70.099998,71.800003,69.800003
20160902200000,278.799988,282.080017,38.222225,41,58.0,0,70.0,71.800003,69.800003
20160902201500,278.799988,282.080017,38.222225,41,58.0,0,69.900002,71.800003,69.800003
20160902203000,278.799988,285.359985,38.666665,41,58.0,0,69.800003,71.800003,69.800003
20160902204500,278.799988,288.640015,39.111113,41,58.0,0,69.800003,71.800003,69.800003
20160902210000,278.799988,285.359985,38.666665,41,58.0,0,69.800003,71.800003,69.800003
20160902211500,278.799988,288.640015,39.111113,41,58.0,0,69.699997,71.800003,69.800003
20160902213000,278.799988,285.359985,38.666665,41,58.0,0,69.699997,71.800003,69.800003
20160902214500,278.799988,288.640015,39.111113,41,58.0,0,69.800003,71.800003,69.800003
20160902220000,278.799988,288.640015,39.111113,41,58.0,0,69.699997,71.800003,69.800003
20160902221500,278.799988,288.640015,39.111113,41,58.0,0,69.800003,71.800003,69.800003
20160902223000,278.799988,288.640015,39.111113,41,58.0,0,69.699997,71.800003,69.800003
20160902224500,278.799988,282.080017,38.222225,41,58.0,0,69.599998,71.800003,69.800003
20160902230000,278.799988,288.640015,39.111113,41,58.0,100,69.5,71.800003,69.800003
20160902231500,278.799988,285.359985,38.666665,41,58.0,0,69.599998,71.800003,69.800003
20160902233000,278.799988,288.640015,39.111113,41,58.0,0,69.599998,71.800003,69.800003
20160902234500,278.799988,288.640015,39.111113,41,58.0,0,69.599998,71.800003,69.800003
20160903000000,278.799988,285.359985,38.666665,41,58.0,100,69.5,71.800003,69.800003
20160903001500,278.799988,293.559998,39.777777,41,58.0,100,69.400002,71.800003,69.800003
20160903003000,278.799988,288.640015,39.111113,41,58.0,100,69.5,71.800003,69.800003
20160903004500,278.799988,288.640015,39.111113,41,58.0,100,69.599998,71.800003,69.800003
20160903010000,278.799988,303.399994,41.11111,1,58.0,0,69.5,71.800003,69.800003
20160903011500,278.799988,275.519989,37.333332,7,58.0,100,69.300003,71.800003,69.800003
20160903013000,278.799988,252.559998,34.222222,40,58.0,100,69.5,71.800003,69.800003
20160903014500,278.799988,257.480011,34.88889,40,58.0,100,69.900002,71.800003,69.800003
20160903020000,278.799988,272.23999,36.888888,41,56.799999,0,70.400002,71.800003,69.800003
20160903021500,278.799988,265.680023,36.000003,41,56.799999,0,70.099998,71.800003,69.800003
20160903023000,278.799988,288.640015,39.111113,41,57.900002,0,70.199997,71.800003,69.800003
20160903024500,278.799988,282.080017,38.222225,41,56.799999,0,70.099998,71.800003,69.800003
20160903030000,278.799988,275.519989,37.333332,41,57.5,0,70.0,71.800003,69.800003
20160903031500,278.799988,633.039978,85.777775,59,57.5,0,70.300003,70.0,68.0
20160903033000,278.799988,398.519989,53.999999,45,56.799999,0,69.199997,70.0,68.0
20160903034500,278.799988,506.76001,68.666668,50,56.799999,0,67.599998,68.0,64.099998
20160903040000,278.799988,477.23999,64.666665,49,56.799999,0,67.800003,68.0,64.099998
20160903041500,278.799988,437.880005,59.333334,48,56.799999,0,68.099998,68.0,64.099998
20160903043000,278.799988,449.359985,60.888887,48,56.799999,0,67.800003,68.0,64.099998
20160903044500,278.799988,398.519989,53.999999,45,56.799999,0,67.400002,68.0,64.099998
20160903050000,278.799988,375.559998,50.888889,44,57.5,0,67.699997,68.0,64.099998
20160903051500,278.799988,362.440002,49.111111,44,57.5,0,67.599998,68.0,64.099998
20160903053000,278.799988,326.359985,44.22222,42,57.5,0,67.599998,68.0,64.099998
20160903054500,278.799988,293.559998,39.777777,41,57.5,0,67.699997,68.0,64.099998
20160903060000,278.799988,293.559998,39.777777,41,57.5,100,67.900002,71.300003,69.300003
20160903061500,278.799988,285.359985,38.666665,41,88.699997,100,69.800003,76.0,74.0
20160903063000,278.799988,288.640015,39.111113,41,83.800003,100,72.5,76.0,74.0
20160903064500,278.799988,288.640015,39.111113,41,89.300003,100,73.800003,76.0,74.0
20160903070000,278.799988,296.839996,40.222222,41,59.5,100,71.300003,80.400002,76.0
20160903071500,278.799988,293.559998,39.777777,41,86.199997,100,74.199997,80.5,76.0
20160903073000,278.799988,293.559998,39.777777,41,91.0,100,75.199997,80.5,76.0
20160903074500,278.799988,303.399994,41.11111,41,71.599998,0,76.0,80.5,76.0
20160903080000,278.799988,303.399994,41.11111,41,58.700001,100,72.599998,80.5,76.0
20160903081500,278.799988,296.839996,40.222222,41,80.699997,100,74.699997,80.5,76.0
20160903083000,278.799988,296.839996,40.222222,41,80.699997,100,75.099998,80.5,76.0
20160903084500,278.799988,613.360046,83.111117,55,57.200001,0,73.5,72.699997,70.699997
20160903090000,278.799988,296.839996,40.222222,41,57.900002,0,71.900002,72.699997,70.699997
20160903091500,278.799988,293.559998,39.777777,40,57.900002,0,72.0,72.599998,70.599998
20160903093000,278.799988,296.839996,40.222222,40,57.900002,0,71.699997,72.599998,70.599998
20160903094500,278.799988,293.559998,39.777777,40,57.900002,0,71.400002,72.599998,70.599998
20160903100000,278.799988,288.640015,39.111113,40,57.900002,100,71.300003,75.300003,73.300003
20160903101500,278.799988,293.559998,39.777777,40,59.200001,100,70.900002,75.300003,73.300003
20160903103000,278.799988,293.559998,39.777777,40,70.099998,100,71.699997,75.300003,73.300003
20160903104500,278.799988,293.559998,39.777777,40,71.5,100,72.699997,75.300003,73.300003
20160903110000,278.799988,288.640015,39.111113,40,69.199997,100,72.900002,75.300003,73.300003
20160903111500,278.799988,293.559998,39.777777,40,66.699997,100,72.699997,75.300003,73.300003
20160903113000,278.799988,293.559998,39.777777,40,68.300003,0,73.599998,75.300003,73.300003
20160903114500,278.799988,288.640015,39.111113,40,58.799999,100,72.199997,75.300003,73.300003
20160903120000,278.799988,288.640015,39.111113,40,58.799999,100,72.099998,75.300003,73.300003
20160903121500,278.799988,293.559998,39.777777,40,58.799999,100,71.800003,75.300003,73.300003
20160903123000,278.799988,288.640015,39.111113,40,60.299999,100,71.599998,75.300003,73.300003
20160903124500,278.799988,288.640015,39.111113,40,65.800003,100,72.199997,75.300003,73.300003
20160903130000,278.799988,288.640015,39.111113,40,68.599998,100,72.900002,75.300003,73.300003
20160903131500,278.799988,293.559998,39.777777,40,61.599998,0,73.599998,75.300003,73.300003
20160903133000,278.799988,293.559998,39.777777,40,58.400002,0,73.400002,75.300003,73.300003
20160903134500,278.799988,288.640015,39.111113,40,58.400002,0,73.099998,75.300003,73.300003
20160903140000,278.799988,293.559998,39.777777,40,58.400002,100,72.400002,75.300003,73.300003
20160903141500,278.799988,293.559998,39.777777,40,58.400002,100,72.300003,75.300003,73.300003
20160903143000,278.799988,293.559998,39.777777,40,58.400002,100,72.300003,75.300003,73.300003
20160903144500,278.799988,293.559998,39.777777,40,59.200001,100,72.0,75.300003,73.300003
20160903150000,278.799988,288.640015,39.111113,40,59.900002,100,72.0,75.300003,73.300003
20160903151500,278.799988,285.359985,38.666665,40,62.0,100,72.599998,75.300003,73.300003
20160903153000,278.799988,285.359985,38.666665,40,62.0,100,72.800003,75.300003,73.300003
20160903154500,278.799988,288.640015,39.111113,40,65.800003,100,72.699997,75.300003,73.300003
20160903160000,278.799988,285.359985,38.666665,40,69.699997,100,73.099998,75.300003,73.300003
20160903161500,278.799988,288.640015,39.111113,40,60.099998,0,73.400002,75.300003,73.300003
20160903163000,278.799988,282.080017,38.222225,40,58.0,100,72.599998,75.300003,73.300003
20160903164500,278.799988,285.359985,38.666665,40,58.0,100,72.0,75.300003,73.300003
20160903170000,278.799988,288.640015,39.111113,40,58.0,100,71.800003,75.300003,73.300003
20160903171500,278.799988,288.640015,39.111113,40,59.200001,100,71.599998,75.300003,73.300003
20160903173000,278.799988,288.640015,39.111113,40,69.199997,100,72.099998,75.300003,73.300003
20160903174500,278.799988,282.080017,38.222225,40,72.400002,100,72.5,75.300003,73.300003
20160903180000,278.799988,285.359985,38.666665,40,75.800003,100,72.900002,75.300003,73.300003
20160903181500,278.799988,285.359985,38.666665,40,72.699997,100,73.199997,75.300003,73.300003
20160903183000,278.799988,293.559998,39.777777,40,72.699997,100,73.099998,75.300003,73.300003
20160903184500,278.799988,288.640015,39.111113,40,75.199997,100,73.199997,75.300003,73.300003
20160903190000,278.799988,293.559998,39.777777,40,72.0,100,73.300003,75.300003,73.300003
20160903191500,278.799988,288.640015,39.111113,40,71.099998,100,73.300003,75.300003,73.300003
20160903193000,278.799988,285.359985,38.666665,40,75.5,100,73.400002,75.300003,73.300003
20160903194500,278.799988,288.640015,39.111113,40,72.0,100,73.400002,75.300003,73.300003
20160903200000,278.799988,288.640015,39.111113,40,73.099998,100,73.400002,75.300003,73.300003
20160903201500,278.799988,293.559998,39.777777,40,74.0,100,73.5,75.300003,73.300003
20160903203000,278.799988,285.359985,38.666665,40,71.099998,100,73.400002,75.300003,73.300003
20160903204500,278.799988,285.359985,38.666665,40,72.900002,100,73.400002,75.300003,73.300003
20160903210000,278.799988,288.640015,39.111113,40,72.900002,100,73.400002,75.300003,73.300003
20160903211500,278.799988,285.359985,38.666665,40,71.099998,100,73.400002,75.300003,73.300003
20160903213000,278.799988,288.640015,39.111113,40,58.400002,100,72.5,75.300003,73.300003
20160903214500,278.799988,288.640015,39.111113,40,58.400002,100,71.300003,75.300003,73.300003
20160903220000,278.799988,288.640015,39.111113,40,62.700001,100,70.800003,75.300003,73.300003
20160903221500,278.799988,285.359985,38.666665,40,73.0,100,72.199997,75.300003,73.300003
20160903223000,278.799988,288.640015,39.111113,40,71.599998,100,72.599998,75.300003,73.300003
20160903224500,278.799988,288.640015,39.111113,40,78.800003,100,73.0,75.300003,73.300003
20160903230000,278.799988,285.359985,38.666665,40,62.799999,100,73.099998,75.300003,73.300003
20160903231500,278.799988,288.640015,39.111113,40,58.299999,100,71.199997,75.300003,73.300003
20160903233000,278.799988,288.640015,39.111113,40,62.400002,100,70.800003,75.300003,73.300003
20160903234500,278.799988,285.359985,38.666665,40,72.599998,100,72.099998,75.300003,73.300003
20160904000000,278.799988,293.559998,39.777777,40,78.900002,100,72.599998,75.300003,73.300003
20160904001500,278.799988,293.559998,39.777777,40,72.5,100,73.0,75.300003,73.300003
20160904003000,278.799988,296.839996,40.222222,40,76.400002,100,73.099998,75.300003,73.300003
20160904004500,278.799988,288.640015,39.111113,40,72.0,100,73.199997,75.300003,73.300003
20160904010000,278.799988,293.559998,39.777777,40,76.5,100,73.300003,75.300003,73.300003
20160904011500,278.799988,293.559998,39.777777,40,72.0,100,73.300003,75.300003,73.300003
20160904013000,278.799988,288.640015,39.111113,40,75.900002,100,73.400002,75.300003,73.300003
20160904014500,278.799988,288.640015,39.111113,40,72.400002,100,73.5,75.300003,73.300003
20160904020000,278.799988,288.640015,39.111113,40,57.599998,100,71.800003,75.300003,73.300003
20160904021500,278.799988,293.559998,39.777777,40,57.599998,100,70.800003,75.300003,73.300003
20160904023000,278.799988,293.559998,39.777777,40,74.400002,100,71.599998,75.300003,73.300003
20160904024500,278.799988,296.839996,40.222222,40,74.400002,100,72.400002,75.300003,73.300003
20160904030000,278.799988,293.559998,39.777777,40,74.400002,100,72.699997,75.300003,73.300003
20160904031500,278.799988,288.640015,39.111113,40,75.800003,100,72.900002,75.300003,73.300003
20160904033000,278.799988,285.359985,38.666665,40,74.0,100,73.199997,75.300003,73.300003
20160904034500,278.799988,293.559998,39.777777,40,78.800003,100,73.099998,75.300003,73.300003
20160904040000,278.799988,288.640015,39.111113,40,73.0,100,73.199997,75.300003,73.300003
20160904041500,278.799988,293.559998,39.777777,40,77.900002,100,73.199997,75.300003,73.300003
20160904043000,278.799988,293.559998,39.777777,40,73.0,100,73.300003,75.300003,73.300003
20160904044500,278.799988,293.559998,39.777777,40,76.400002,100,73.300003,75.300003,73.300003
20160904050000,278.799988,288.640015,39.111113,40,73.400002,100,73.199997,75.300003,73.300003
20160904051500,278.799988,293.559998,39.777777,40,74.5,100,73.300003,75.300003,73.300003
20160904053000,278.799988,293.559998,39.777777,40,72.900002,100,73.300003,75.300003,73.300003
20160904054500,278.799988,296.839996,40.222222,40,77.199997,100,73.300003,75.300003,73.300003
20160904060000,278.799988,293.559998,39.777777,40,75.400002,100,73.5,75.300003,73.300003
20160904061500,278.799988,296.839996,40.222222,40,74.0,100,73.400002,75.300003,73.300003
20160904063000,278.799988,293.559998,39.777777,40,59.200001,100,72.900002,75.300003,73.300003
20160904064500,278.799988,293.559998,39.777777,40,57.5,100,71.599998,75.300003,73.300003
20160904070000,278.799988,285.359985,38.666665,40,58.299999,100,71.199997,75.300003,73.300003
20160904071500,278.799988,282.080017,38.222225,40,77.300003,100,71.699997,75.300003,73.300003
20160904073000,278.799988,285.359985,38.666665,40,75.300003,100,72.400002,75.300003,73.300003
20160904074500,278.799988,293.559998,39.777777,40,77.300003,100,72.900002,75.300003,73.300003
20160904080000,278.799988,288.640015,39.111113,40,78.099998,100,73.099998,75.300003,73.300003
20160904081500,278.799988,285.359985,38.666665,40,75.900002,100,73.300003,75.300003,73.300003
20160904083000,278.799988,285.359985,38.666665,40,75.900002,100,73.400002,75.300003,73.300003
20160904084500,278.799988,282.080017,38.222225,40,64.900002,0,73.400002,75.300003,73.300003
20160904090000,278.799988,288.640015,39.111113,40,58.299999,100,71.800003,75.300003,73.300003
20160904091500,278.799988,288.640015,39.111113,40,58.299999,100,71.300003,75.300003,73.300003
20160904093000,278.799988,285.359985,38.666665,40,66.199997,100,71.199997,75.300003,73.300003
20160904094500,278.799988,285.359985,38.666665,40,78.699997,100,72.300003,75.300003,73.300003
20160904100000,278.799988,285.359985,38.666665,40,77.300003,100,72.900002,75.300003,73.300003
20160904101500,278.799988,288.640015,39.111113,40,74.400002,100,73.199997,75.300003,73.300003
20160904103000,278.799988,288.640015,39.111113,40,74.400002,100,73.300003,75.300003,73.300003
20160904104500,278.799988,288.640015,39.111113,40,74.400002,100,73.5,75.300003,73.300003
20160904110000,278.799988,288.640015,39.111113,40,58.400002,100,71.800003,75.300003,73.300003
20160904111500,278.799988,285.359985,38.666665,40,59.099998,100,71.400002,75.300003,73.300003
20160904113000,278.799988,288.640015,39.111113,40,66.599998,100,71.099998,75.300003,73.300003
20160904114500,278.799988,285.359985,38.666665,40,72.400002,100,72.099998,75.300003,73.300003
20160904120000,278.799988,285.359985,38.666665,40,79.699997,100,72.900002,75.300003,73.300003
20160904121500,278.799988,285.359985,38.666665,40,79.699997,100,73.300003,75.300003,73.300003
20160904123000,278.799988,288.640015,39.111113,40,59.200001,100,72.199997,75.300003,73.300003
20160904124500,278.799988,285.359985,38.666665,40,59.200001,100,71.699997,75.300003,73.300003
20160904130000,278.799988,288.640015,39.111113,40,59.200001,100,71.400002,75.300003,73.300003
20160904131500,278.799988,288.640015,39.111113,40,74.400002,100,71.699997,75.300003,73.300003
20160904133000,278.799988,288.640015,39.111113,40,73.5,100,72.400002,75.300003,73.300003
20160904134500,278.799988,285.359985,38.666665,40,74.300003,100,73.099998,75.300003,73.300003
20160904140000,278.799988,288.640015,39.111113,40,72.199997,100,73.199997,75.300003,73.300003
20160904141500,278.799988,293.559998,39.777777,40,79.099998,100,73.300003,75.300003,73.300003
20160904143000,278.799988,288.640015,39.111113,40,72.0,100,73.300003,75.300003,73.300003
20160904144500,278.799988,293.559998,39.777777,40,73.5,100,73.5,75.300003,73.300003
20160904150000,278.799988,296.839996,40.222222,40,60.0,100,72.900002,75.300003,73.300003
20160904151500,278.799988,296.839996,40.222222,40,58.799999,100,72.099998,75.300003,73.300003
20160904153000,278.799988,296.839996,40.222222,40,59.5,100,71.800003,75.300003,73.300003
20160904154500,278.799988,293.559998,39.777777,40,59.5,100,71.800003,75.300003,73.300003
20160904160000,278.799988,296.839996,40.222222,40,64.400002,100,71.699997,75.300003,73.300003
20160904161500,278.799988,288.640015,39.111113,40,71.300003,100,72.400002,75.300003,73.300003
20160904163000,278.799988,293.559998,39.777777,40,71.300003,100,72.800003,75.300003,73.300003
20160904164500,278.799988,293.559998,39.777777,40,71.300003,100,73.099998,75.300003,73.300003
20160904170000,278.799988,293.559998,39.777777,40,71.300003,100,73.199997,75.300003,73.300003
20160904171500,278.799988,296.839996,40.222222,40,72.800003,100,73.199997,75.300003,73.300003
20160904173000,278.799988,296.839996,40.222222,40,74.800003,100,73.300003,75.300003,73.300003
20160904174500,278.799988,293.559998,39.777777,40,72.5,100,73.400002,75.300003,73.300003
20160904180000,278.799988,303.399994,41.11111,40,70.800003,100,73.400002,75.300003,73.300003
20160904181500,278.799988,296.839996,40.222222,40,70.800003,100,73.400002,75.300003,73.300003
20160904183000,278.799988,293.559998,39.777777,40,70.800003,100,73.400002,75.300003,73.300003
20160904184500,278.799988,285.359985,38.666665,40,73.900002,100,73.400002,75.300003,73.300003
20160904190000,278.799988,293.559998,39.777777,40,64.0,0,73.599998,75.300003,73.300003
20160904191500,278.799988,285.359985,38.666665,40,58.0,100,72.400002,75.300003,73.300003
20160904193000,278.799988,288.640015,39.111113,40,58.0,100,71.699997,75.300003,73.300003
20160904194500,278.799988,288.640015,39.111113,40,58.0,100,71.300003,75.300003,73.300003
20160904200000,278.799988,285.359985,38.666665,40,67.199997,100,71.699997,75.300003,73.300003
20160904201500,278.799988,282.080017,38.222225,40,70.5,100,72.400002,75.300003,73.300003
20160904203000,278.799988,285.359985,38.666665,40,72.400002,100,72.900002,75.300003,73.300003
20160904204500,278.799988,285.359985,38.666665,40,72.400002,100,73.099998,75.300003,73.300003
20160904210000,278.799988,285.359985,38.666665,40,70.599998,100,73.300003,75.300003,73.300003
20160904211500,278.799988,285.359985,38.666665,40,69.199997,100,73.400002,75.300003,73.300003
20160904213000,278.799988,285.359985,38.666665,40,69.199997,100,73.400002,75.300003,73.300003
20160904214500,278.799988,288.640015,39.111113,40,59.200001,100,72.900002,75.300003,73.300003
20160904220000,278.799988,293.559998,39.777777,40,57.200001,100,72.199997,75.300003,73.300003
20160904221500,278.799988,288.640015,39.111113,40,58.299999,100,71.800003,75.300003,73.300003
20160904223000,278.799988,288.640015,39.111113,40,58.299999,100,71.599998,75.300003,73.300003
20160904224500,278.799988,285.359985,38.666665,40,66.699997,100,71.699997,75.300003,73.300003
20160904230000,278.799988,288.640015,39.111113,40,71.599998,100,72.699997,75.300003,73.300003
20160904231500,278.799988,285.359985,38.666665,40,71.599998,100,72.800003,75.300003,73.300003
20160904233000,278.799988,285.359985,38.666665,40,75.300003,100,72.900002,75.300003,73.300003
20160904234500,278.799988,282.080017,38.222225,40,73.0,100,73.099998,75.300003,73.300003
20160905000000,278.799988,285.359985,38.666665,40,71.599998,100,73.199997,75.300003,73.300003
20160905001500,278.799988,282.080017,38.222225,40,71.599998,100,73.099998,75.300003,73.300003
20160905003000,278.799988,282.080017,38.222225,40,75.599998,100,73.199997,75.300003,73.300003
20160905004500,278.799988,285.359985,38.666665,40,75.599998,100,73.199997,75.300003,73.300003
20160905010000,278.799988,285.359985,38.666665,40,73.0,100,73.199997,75.300003,73.300003
20160905011500,278.799988,285.359985,38.666665,40,72.0,100,73.199997,75.300003,73.300003
20160905013000,278.799988,275.519989,37.333332,40,77.199997,100,73.400002,75.300003,73.300003
20160905014500,278.799988,272.23999,36.888888,40,73.699997,100,73.400002,75.300003,73.300003
20160905020000,278.799988,272.23999,36.888888,40,58.400002,100,72.199997,75.300003,73.300003
20160905021500,278.799988,275.519989,37.333332,40,58.400002,100,71.099998,75.300003,73.300003
20160905023000,278.799988,272.23999,36.888888,40,66.199997,100,70.900002,75.300003,73.300003
20160905024500,278.799988,272.23999,36.888888,40,69.699997,100,72.300003,75.300003,73.300003
20160905030000,278.799988,275.519989,37.333332,40,78.199997,100,72.5,75.300003,73.300003
20160905031500,278.799988,272.23999,36.888888,40,78.199997,100,73.099998,75.300003,73.300003
20160905033000,278.799988,272.23999,36.888888,40,74.900002,100,73.199997,75.300003,73.300003
20160905034500,278.799988,282.080017,38.222225,40,72.5,100,73.300003,75.300003,73.300003
20160905040000,278.799988,285.359985,38.666665,40,72.5,100,73.300003,75.300003,73.300003
20160905041500,278.799988,282.080017,38.222225,40,76.400002,100,73.400002,75.300003,73.300003
20160905043000,278.799988,285.359985,38.666665,40,72.5,100,73.400002,75.300003,73.300003
20160905044500,278.799988,275.519989,37.333332,40,59.099998,100,72.599998,75.300003,73.300003
20160905050000,278.799988,282.080017,38.222225,40,57.900002,100,71.199997,75.300003,73.300003
20160905051500,278.799988,265.680023,36.000003,40,63.5,100,70.800003,75.300003,73.300003
20160905053000,278.799988,275.519989,37.333332,40,71.0,100,72.199997,75.300003,73.300003
20160905054500,278.799988,282.080017,38.222225,40,72.0,100,72.5,75.300003,73.300003
20160905060000,278.799988,282.080017,38.222225,40,77.300003,100,73.300003,75.300003,73.300003
20160905061500,278.799988,275.519989,37.333332,40,74.0,100,73.400002,75.300003,73.300003
20160905063000,278.799988,282.080017,38.222225,40,58.0,100,71.900002,75.300003,73.300003
20160905064500,278.799988,275.519989,37.333332,40,58.0,100,71.0,75.300003,73.300003
20160905070000,278.799988,275.519989,37.333332,40,78.199997,100,71.099998,75.300003,73.300003
20160905071500,278.799988,282.080017,38.222225,40,71.099998,100,72.400002,75.300003,73.300003
20160905073000,278.799988,282.080017,38.222225,40,76.800003,100,72.599998,75.300003,73.300003
20160905074500,278.799988,275.519989,37.333332,40,75.0,100,73.099998,75.300003,73.300003
20160905080000,278.799988,282.080017,38.222225,40,75.0,100,73.0,75.300003,73.300003
20160905081500,278.799988,275.519989,37.333332,40,82.599998,100,72.699997,75.300003,73.300003
20160905083000,278.799988,282.080017,38.222225,40,81.599998,100,72.699997,75.300003,73.300003
20160905084500,278.799988,275.519989,37.333332,40,91.099998,100,73.0,75.300003,73.300003
20160905090000,278.799988,265.680023,36.000003,40,83.199997,100,72.900002,75.300003,73.300003
20160905091500,278.799988,275.519989,37.333332,40,94.699997,100,73.099998,75.300003,73.300003
20160905093000,278.799988,272.23999,36.888888,40,85.5,100,73.099998,75.300003,73.300003
20160905094500,278.799988,282.080017,38.222225,40,84.300003,100,73.199997,75.300003,73.300003
20160905100000,278.799988,275.519989,37.333332,40,87.099998,100,73.199997,75.300003,73.300003
20160905101500,278.799988,282.080017,38.222225,40,88.099998,100,73.400002,75.300003,73.300003
20160905103000,278.799988,285.359985,38.666665,40,88.099998,100,73.400002,75.300003,73.300003
20160905104500,278.799988,275.519989,37.333332,40,85.599998,100,73.400002,75.300003,73.300003
20160905110000,278.799988,275.519989,37.333332,40,83.699997,100,73.400002,75.300003,73.300003
20160905111500,278.799988,282.080017,38.222225,40,60.400002,0,73.400002,75.300003,73.300003
20160905113000,278.799988,272.23999,36.888888,40,57.900002,100,72.099998,75.300003,73.300003
20160905114500,278.799988,265.680023,36.000003,40,58.700001,100,71.599998,75.300003,73.300003
20160905120000,278.799988,265.680023,36.000003,40,58.700001,100,71.400002,75.300003,73.300003
20160905121500,278.799988,272.23999,36.888888,40,72.599998,100,71.900002,75.300003,73.300003
20160905123000,278.799988,265.680023,36.000003,40,73.900002,100,72.599998,75.300003,73.300003
20160905124500,278.799988,262.399994,35.555555,40,75.900002,100,73.099998,75.300003,73.300003
20160905130000,278.799988,265.680023,36.000003,40,72.0,100,72.900002,75.300003,73.300003
20160905131500,278.799988,272.23999,36.888888,40,89.599998,100,72.599998,75.300003,73.300003
20160905133000,278.799988,265.680023,36.000003,40,82.599998,100,72.699997,75.300003,73.300003
20160905134500,278.799988,262.399994,35.555555,40,95.300003,100,72.800003,75.300003,73.300003
20160905140000,278.799988,265.680023,36.000003,40,86.199997,100,72.900002,75.300003,73.300003
20160905141500,278.799988,296.839996,40.222222,41,60.0,0,73.599998,75.300003,73.300003
20160905143000,278.799988,293.559998,39.777777,40,58.0,100,72.400002,75.300003,73.300003
20160905144500,278.799988,285.359985,38.666665,40,58.0,100,71.900002,75.300003,73.300003
20160905150000,278.799988,282.080017,38.222225,40,58.700001,100,71.800003,75.300003,73.300003
20160905151500,278.799988,288.640015,39.111113,40,58.700001,100,71.900002,75.300003,73.300003
20160905153000,278.799988,285.359985,38.666665,40,67.199997,100,71.900002,75.300003,73.300003
20160905154500,278.799988,285.359985,38.666665,40,69.099998,100,72.699997,75.300003,73.300003
20160905160000,278.799988,282.080017,38.222225,40,70.5,100,72.900002,75.300003,73.300003
20160905161500,278.799988,285.359985,38.666665,40,69.199997,100,72.900002,75.300003,73.300003
20160905163000,278.799988,285.359985,38.666665,40,69.199997,100,73.099998,75.300003,73.300003
20160905164500,278.799988,285.359985,38.666665,40,72.5,100,73.400002,75.300003,73.300003
20160905170000,278.799988,282.080017,38.222225,40,69.199997,100,73.400002,75.300003,73.300003
20160905171500,278.799988,285.359985,38.666665,40,71.0,100,73.199997,75.300003,73.300003
20160905173000,278.799988,288.640015,39.111113,40,70.099998,100,73.400002,75.300003,73.300003
20160905174500,278.799988,282.080017,38.222225,40,68.699997,100,73.199997,75.300003,73.300003
20160905180000,278.799988,272.23999,36.888888,40,72.900002,100,73.400002,75.300003,73.300003
20160905181500,278.799988,275.519989,37.333332,40,59.299999,0,73.199997,75.300003,73.300003
20160905183000,278.799988,272.23999,36.888888,40,57.599998,100,72.300003,75.300003,73.300003
20160905184500,278.799988,265.680023,36.000003,40,58.700001,100,71.599998,75.300003,73.300003
20160905190000,278.799988,272.23999,36.888888,40,58.700001,100,71.400002,75.300003,73.300003
20160905191500,278.799988,275.519989,37.333332,40,69.699997,100,71.900002,75.300003,73.300003
20160905193000,278.799988,275.519989,37.333332,40,71.0,100,72.599998,75.300003,73.300003
20160905194500,278.799988,275.519989,37.333332,40,67.699997,100,73.0,75.300003,73.300003
20160905200000,278.799988,282.080017,38.222225,40,77.300003,100,72.900002,75.300003,73.300003
20160905201500,278.799988,275.519989,37.333332,40,77.300003,100,72.800003,75.300003,73.300003
20160905203000,278.799988,275.519989,37.333332,40,78.199997,100,73.099998,75.300003,73.300003
20160905204500,278.799988,282.080017,38.222225,40,79.699997,100,72.900002,75.300003,73.300003
20160905210000,278.799988,288.640015,39.111113,40,79.699997,100,72.699997,75.300003,73.300003
20160905211500,278.799988,288.640015,39.111113,40,83.800003,100,72.699997,75.300003,73.300003
20160905213000,278.799988,288.640015,39.111113,40,86.5,100,72.800003,75.300003,73.300003
20160905214500,278.799988,293.559998,39.777777,40,84.5,100,73.099998,75.300003,73.300003
20160905220000,278.799988,293.559998,39.777777,40,91.900002,100,73.099998,75.300003,73.300003
20160905221500,278.799988,293.559998,39.777777,40,83.800003,100,73.099998,75.300003,73.300003
20160905223000,278.799988,288.640015,39.111113,40,94.599998,100,73.099998,75.300003,73.300003
20160905224500,278.799988,288.640015,39.111113,40,82.599998,100,73.099998,75.300003,73.300003
20160905230000,278.799988,285.359985,38.666665,40,86.900002,100,73.199997,75.300003,73.300003
20160905231500,278.799988,285.359985,38.666665,40,91.599998,100,73.199997,75.300003,73.300003
20160905233000,278.799988,285.359985,38.666665,40,82.599998,100,73.300003,75.300003,73.300003
20160905234500,278.799988,288.640015,39.111113,40,87.800003,100,73.300003,75.300003,73.300003
20160906000000,278.799988,285.359985,38.666665,40,83.099998,100,73.199997,75.300003,73.300003
20160906001500,278.799988,285.359985,38.666665,40,87.5,100,73.300003,75.300003,73.300003
20160906003000,278.799988,285.359985,38.666665,40,88.900002,100,73.300003,75.300003,73.300003
20160906004500,278.799988,285.359985,38.666665,40,83.900002,100,73.300003,75.300003,73.300003
20160906010000,278.799988,282.080017,38.222225,40,93.599998,100,73.300003,75.300003,73.300003
20160906011500,278.799988,282.080017,38.222225,40,82.599998,100,73.400002,75.300003,73.300003
20160906013000,278.799988,282.080017,38.222225,40,86.300003,100,73.400002,75.300003,73.300003
20160906014500,278.799988,282.080017,38.222225,40,86.300003,100,73.300003,75.300003,73.300003
20160906020000,278.799988,282.080017,38.222225,40,86.300003,100,73.300003,75.300003,73.300003
20160906021500,278.799988,282.080017,38.222225,40,87.5,100,73.300003,75.300003,73.300003
20160906023000,278.799988,285.359985,38.666665,40,84.400002,100,73.300003,75.300003,73.300003
20160906024500,278.799988,282.080017,38.222225,40,94.699997,100,73.400002,75.300003,73.300003
20160906030000,278.799988,285.359985,38.666665,40,82.599998,100,73.5,75.300003,73.300003
20160906031500,278.799988,282.080017,38.222225,40,90.199997,100,73.400002,75.300003,73.300003
20160906033000,278.799988,282.080017,38.222225,40,84.900002,100,73.400002,75.300003,73.300003
20160906034500,278.799988,285.359985,38.666665,40,84.900002,100,73.400002,75.300003,73.300003
20160906040000,278.799988,282.080017,38.222225,40,94.199997,100,73.400002,75.300003,73.300003
20160906041500,278.799988,282.080017,38.222225,40,83.199997,100,73.400002,75.300003,73.300003
20160906043000,278.799988,282.080017,38.222225,40,88.699997,100,73.400002,75.300003,73.300003
20160906044500,278.799988,285.359985,38.666665,40,86.199997,100,73.400002,75.300003,73.300003
20160906050000,278.799988,282.080017,38.222225,40,82.599998,100,73.5,75.300003,73.300003
20160906051500,278.799988,282.080017,38.222225,40,86.300003,100,73.5,75.300003,73.300003
20160906053000,278.799988,285.359985,38.666665,40,57.599998,100,72.599998,75.300003,73.300003
20160906054500,278.799988,275.519989,37.333332,40,57.599998,100,71.800003,75.300003,73.300003
20160906060000,278.799988,282.080017,38.222225,40,58.299999,100,71.300003,75.300003,73.300003
20160906061500,278.799988,282.080017,38.222225,40,67.900002,100,71.400002,75.300003,73.300003
20160906063000,278.799988,285.359985,38.666665,40,71.800003,100,72.5,75.300003,73.300003
20160906064500,278.799988,285.359985,38.666665,40,71.800003,100,72.699997,75.300003,73.300003
20160906070000,278.799988,285.359985,38.666665,40,73.800003,100,72.900002,75.300003,73.300003
20160906071500,278.799988,282.080017,38.222225,40,79.599998,100,73.199997,75.300003,73.300003
20160906073000,278.799988,282.080017,38.222225,40,80.699997,100,73.300003,75.300003,73.300003
20160906074500,278.799988,282.080017,38.222225,40,77.400002,100,73.5,75.300003,73.300003
20160906080000,278.799988,282.080017,38.222225,40,58.0,100,72.099998,75.300003,73.300003
20160906081500,278.799988,282.080017,38.222225,40,58.0,100,71.599998,75.300003,73.300003
20160906083000,278.799988,282.080017,38.222225,40,58.0,100,71.300003,75.300003,73.300003
20160906084500,278.799988,285.359985,38.666665,40,73.199997,100,72.0,75.300003,73.300003
20160906090000,278.799988,282.080017,38.222225,38,73.199997,100,72.599998,75.300003,73.300003
20160906091500,278.799988,252.559998,34.222222,39,73.199997,100,72.900002,75.300003,73.300003
20160906093000,278.799988,257.480011,34.88889,40,74.400002,100,73.099998,75.300003,73.300003
20160906094500,278.799988,257.480011,34.88889,40,78.199997,100,73.599998,75.300003,73.300003
20160906100000,278.799988,257.480011,34.88889,40,58.099998,100,72.800003,75.300003,73.300003
20160906101500,278.799988,252.559998,34.222222,40,58.099998,100,72.400002,75.300003,73.300003
20160906103000,278.799988,262.399994,35.555555,40,58.099998,100,71.900002,75.300003,73.300003
20160906104500,278.799988,257.480011,34.88889,40,58.799999,100,72.0,75.300003,73.300003
20160906110000,278.799988,257.480011,34.88889,40,59.900002,100,71.900002,75.300003,73.300003
20160906111500,278.799988,257.480011,34.88889,40,64.800003,100,71.800003,75.300003,73.300003
20160906113000,278.799988,252.559998,34.222222,40,71.599998,100,72.599998,75.300003,73.300003
20160906114500,278.799988,252.559998,34.222222,40,70.5,100,72.699997,75.300003,73.300003
20160906120000,278.799988,257.480011,34.88889,40,70.5,100,72.900002,75.300003,73.300003
20160906121500,278.799988,252.559998,34.222222,40,76.300003,100,73.099998,75.300003,73.300003
20160906123000,278.799988,257.480011,34.88889,40,78.699997,100,73.099998,75.300003,73.300003
20160906124500,278.799988,257.480011,34.88889,40,78.699997,100,73.300003,75.300003,73.300003
20160906130000,278.799988,257.480011,34.88889,40,78.699997,100,73.400002,75.300003,73.300003
20160906131500,278.799988,262.399994,35.555555,40,79.699997,100,73.5,75.300003,73.300003
20160906133000,278.799988,285.359985,38.666665,41,60.400002,0,73.400002,75.300003,73.300003
20160906134500,278.799988,285.359985,38.666665,41,58.900002,100,72.5,75.300003,73.300003
20160906140000,278.799988,285.359985,38.666665,41,59.5,100,72.099998,75.300003,73.300003
20160906141500,278.799988,282.080017,38.222225,41,59.5,100,71.900002,75.300003,73.300003
20160906143000,278.799988,285.359985,38.666665,41,59.5,100,71.800003,75.300003,73.300003
20160906144500,278.799988,282.080017,38.222225,41,63.599998,100,71.800003,75.300003,73.300003
20160906150000,278.799988,288.640015,39.111113,41,70.5,100,72.400002,75.300003,73.300003
20160906151500,278.799988,288.640015,39.111113,41,71.599998,100,73.0,75.300003,73.300003
20160906153000,278.799988,288.640015,39.111113,41,71.599998,100,73.300003,75.300003,73.300003
20160906154500,278.799988,303.399994,41.11111,41,71.599998,100,73.400002,75.300003,73.300003
20160906160000,278.799988,296.839996,40.222222,41,60.400002,100,72.900002,72.199997,70.199997
20160906161500,278.799988,362.440002,49.111111,43,58.400002,0,71.199997,72.199997,70.199997
20160906163000,278.799988,296.839996,40.222222,40,58.400002,0,71.300003,72.199997,70.199997
20160906164500,278.799988,288.640015,39.111113,40,58.400002,0,71.199997,72.199997,70.199997
20160906170000,278.799988,293.559998,39.777777,40,58.400002,0,71.199997,72.199997,70.199997
20160906171500,278.799988,288.640015,39.111113,40,58.400002,0,71.0,72.199997,70.199997
20160906173000,278.799988,293.559998,39.777777,40,58.400002,0,70.900002,72.199997,70.199997
20160906174500,278.799988,293.559998,39.777777,40,58.400002,0,70.800003,72.199997,70.199997
20160906180000,278.799988,275.519989,37.333332,40,58.400002,0,70.800003,72.199997,70.199997
20160906181500,278.799988,282.080017,38.222225,40,58.400002,0,70.800003,72.199997,70.199997
20160906183000,278.799988,282.080017,38.222225,40,58.400002,0,70.699997,72.199997,70.199997
20160906184500,278.799988,285.359985,38.666665,40,58.400002,0,70.5,72.199997,70.199997
20160906190000,278.799988,282.080017,38.222225,40,58.400002,0,70.5,72.199997,70.199997
20160906191500,278.799988,285.359985,38.666665,40,58.400002,0,70.5,72.099998,70.099998
20160906193000,278.799988,293.559998,39.777777,41,57.599998,0,70.400002,72.0,70.0
20160906194500,278.799988,288.640015,39.111113,41,57.599998,0,70.300003,72.0,70.0
20160906200000,278.799988,293.559998,39.777777,41,57.599998,0,70.300003,72.099998,70.099998
20160906201500,278.799988,288.640015,39.111113,41,57.599998,0,70.300003,72.0,70.0
20160906203000,278.799988,285.359985,38.666665,41,57.599998,0,70.199997,71.900002,69.900002
20160906204500,278.799988,288.640015,39.111113,41,57.599998,0,70.099998,71.900002,69.900002
20160906210000,278.799988,288.640015,39.111113,41,57.599998,0,69.800003,71.900002,69.900002
20160906211500,278.799988,288.640015,39.111113,41,57.599998,0,69.900002,71.800003,69.800003
20160906213000,278.799988,296.839996,40.222222,41,57.599998,0,69.900002,71.800003,69.800003
20160906214500,278.799988,288.640015,39.111113,41,57.599998,0,69.800003,71.800003,69.800003
20160906220000,278.799988,296.839996,40.222222,41,57.0,0,69.699997,71.800003,69.800003
20160906221500,278.799988,293.559998,39.777777,41,57.0,0,69.699997,71.800003,69.800003
20160906223000,278.799988,288.640015,39.111113,41,57.900002,0,69.699997,71.800003,69.800003
20160906224500,278.799988,293.559998,39.777777,41,57.900002,0,69.699997,71.800003,69.800003
20160906230000,278.799988,293.559998,39.777777,41,57.900002,0,69.599998,71.800003,69.800003
20160906231500,278.799988,296.839996,40.222222,41,57.099998,100,69.5,71.800003,69.800003
20160906233000,278.799988,293.559998,39.777777,41,57.099998,100,69.5,71.800003,69.800003
20160906234500,278.799988,288.640015,39.111113,41,57.099998,100,69.5,71.800003,69.800003
20160907000000,278.799988,296.839996,40.222222,41,57.099998,100,69.300003,71.800003,69.800003
20160907001500,278.799988,293.559998,39.777777,41,57.099998,100,69.300003,71.800003,69.800003
20160907003000,278.799988,296.839996,40.222222,41,57.099998,100,69.199997,71.800003,69.800003
20160907004500,278.799988,296.839996,40.222222,41,57.900002,100,69.300003,71.800003,69.800003
20160907010000,278.799988,326.359985,44.22222,3,57.900002,0,69.199997,71.800003,69.800003
20160907011500,278.799988,265.680023,36.000003,10,58.799999,100,69.400002,71.800003,69.800003
20160907013000,278.799988,257.480011,34.88889,39,57.099998,100,69.400002,71.800003,69.800003
20160907014500,278.799988,257.480011,34.88889,39,57.099998,100,69.400002,71.800003,69.800003
20160907020000,278.799988,262.399994,35.555555,39,57.099998,100,69.5,71.800003,69.800003
20160907021500,278.799988,257.480011,34.88889,39,57.900002,100,69.599998,71.800003,69.800003
20160907023000,278.799988,257.480011,34.88889,39,57.099998,100,69.599998,71.800003,69.800003
20160907024500,278.799988,257.480011,34.88889,39,57.099998,100,69.5,71.800003,69.800003
20160907030000,278.799988,257.480011,34.88889,39,57.700001,100,69.599998,71.800003,69.800003
20160907031500,278.799988,257.480011,34.88889,39,57.700001,100,69.599998,71.800003,69.800003
20160907033000,278.799988,257.480011,34.88889,39,57.700001,100,69.599998,71.800003,69.800003
20160907034500,278.799988,257.480011,34.88889,39,57.700001,100,69.599998,71.800003,69.800003
20160907040000,278.799988,257.480011,34.88889,39,57.099998,100,69.400002,71.800003,69.800003
20160907041500,278.799988,257.480011,34.88889,39,57.900002,100,69.400002,71.800003,69.800003
20160907054500,278.799988,252.559998,34.222222,9,59.200001,100,69.800003,71.800003,69.800003
20160907060000,278.799988,262.399994,35.555555,11,57.900002,100,69.699997,71.800003,69.800003
20160907061500,278.799988,257.480011,34.88889,40,57.900002,100,69.5,71.800003,69.800003
20160907063000,278.799988,257.480011,34.88889,40,57.900002,100,69.400002,71.800003,69.800003
20160907064500,278.799988,257.480011,34.88889,40,57.900002,100,69.400002,71.800003,69.800003
20160907070000,278.799988,257.480011,34.88889,40,56.799999,100,69.400002,71.800003,69.800003
20160907071500,278.799988,262.399994,35.555555,40,56.799999,100,69.400002,71.800003,69.800003
20160907073000,278.799988,265.680023,36.000003,40,57.5,100,69.400002,71.800003,69.800003
20160907074500,278.799988,262.399994,35.555555,40,57.5,100,69.300003,71.800003,69.800003
20160907080000,278.799988,257.480011,34.88889,40,57.5,100,69.300003,71.800003,69.800003
20160907081500,278.799988,257.480011,34.88889,40,58.299999,100,69.400002,71.800003,69.800003
20160907083000,278.799988,262.399994,35.555555,40,58.299999,100,69.400002,71.800003,69.800003
20160907084500,278.799988,265.680023,36.000003,40,58.299999,100,69.599998,71.800003,69.800003
20160907090000,278.799988,265.680023,36.000003,40,58.299999,100,69.5,71.800003,69.800003
20160907091500,278.799988,262.399994,35.555555,40,58.299999,100,69.400002,71.800003,69.800003
20160907093000,278.799988,265.680023,36.000003,40,58.299999,100,69.400002,71.800003,69.800003
20160907094500,278.799988,262.399994,35.555555,40,58.299999,100,69.599998,71.800003,69.800003
20160907100000,278.799988,265.680023,36.000003,40,58.299999,100,69.699997,71.800003,69.800003
20160907101500,278.799988,265.680023,36.000003,40,58.299999,100,69.599998,72.300003,70.300003
20160907103000,278.799988,262.399994,35.555555,40,58.299999,100,69.400002,72.599998,70.599998
20160907104500,278.799988,265.680023,36.000003,40,60.299999,100,69.400002,72.599998,70.599998
20160907110000,278.799988,265.680023,36.000003,40,68.099998,100,69.800003,72.699997,70.699997
20160907111500,278.799988,262.399994,35.555555,40,70.599998,100,70.300003,72.599998,70.599998
20160907113000,278.799988,257.480011,34.88889,40,66.699997,100,70.199997,72.599998,70.599998
20160907114500,278.799988,257.480011,34.88889,40,69.599998,100,70.400002,72.5,70.5
20160907120000,278.799988,257.480011,34.88889,40,68.199997,100,70.5,72.5,70.5
20160907121500,278.799988,257.480011,34.88889,40,62.0,100,70.599998,72.5,70.5
20160907123000,278.799988,257.480011,34.88889,40,58.799999,100,70.199997,72.400002,70.400002
20160907124500,278.799988,252.559998,34.222222,40,58.799999,100,70.0,72.400002,70.400002
20160907130000,278.799988,257.480011,34.88889,40,58.799999,100,70.0,72.400002,70.400002
20160907131500,278.799988,262.399994,35.555555,40,58.799999,100,70.0,72.400002,70.400002
20160907133000,278.799988,257.480011,34.88889,40,58.799999,100,70.099998,72.300003,70.300003
20160907134500,278.799988,257.480011,34.88889,40,58.799999,100,70.199997,72.300003,70.300003
20160907140000,278.799988,262.399994,35.555555,40,58.799999,100,70.099998,72.400002,70.400002
20160907141500,278.799988,257.480011,34.88889,40,58.799999,100,70.099998,72.300003,70.300003
20160907143000,278.799988,262.399994,35.555555,40,58.799999,100,70.099998,72.300003,70.300003
20160907144500,278.799988,262.399994,35.555555,40,58.799999,100,70.0,72.300003,70.300003
20160907150000,278.799988,262.399994,35.555555,40,58.799999,100,70.0,72.300003,70.300003
20160907151500,278.799988,257.480011,34.88889,40,58.799999,100,69.900002,72.300003,70.300003
20160907153000,278.799988,265.680023,36.000003,40,58.799999,100,69.900002,72.300003,70.300003
20160907154500,278.799988,262.399994,35.555555,40,59.5,100,70.0,72.300003,70.300003
20160907160000,278.799988,262.399994,35.555555,40,58.400002,100,70.0,72.300003,70.300003
20160907161500,278.799988,257.480011,34.88889,40,58.400002,100,70.0,72.300003,70.300003
20160907163000,278.799988,262.399994,35.555555,40,58.400002,100,70.099998,72.300003,70.300003
20160907164500,278.799988,262.399994,35.555555,40,58.400002,100,70.099998,72.300003,70.300003
20160907170000,278.799988,262.399994,35.555555,40,58.400002,100,70.199997,72.300003,70.300003
20160907171500,278.799988,257.480011,34.88889,40,58.400002,100,70.199997,72.300003,70.300003
20160907173000,278.799988,262.399994,35.555555,40,58.400002,100,70.099998,72.300003,70.300003
20160907174500,278.799988,257.480011,34.88889,40,58.400002,100,70.099998,72.300003,70.300003
20160907180000,278.799988,262.399994,35.555555,40,58.400002,100,70.099998,72.300003,70.300003
20160907181500,278.799988,262.399994,35.555555,40,58.400002,100,70.0,72.300003,70.300003
20160907183000,278.799988,262.399994,35.555555,40,58.400002,100,70.0,72.300003,70.300003
20160907184500,278.799988,262.399994,35.555555,40,58.400002,100,70.0,72.300003,70.300003
20160907190000,278.799988,262.399994,35.555555,40,58.400002,100,70.099998,72.300003,70.300003
20160907191500,278.799988,262.399994,35.555555,40,58.400002,100,70.099998,72.300003,70.300003
20160907193000,278.799988,257.480011,34.88889,40,58.400002,100,70.0,72.300003,70.300003
20160907194500,278.799988,262.399994,35.555555,40,58.400002,100,69.900002,72.300003,70.300003
20160907200000,278.799988,262.399994,35.555555,40,58.400002,100,69.900002,72.300003,70.300003
20160907201500,278.799988,265.680023,36.000003,40,58.400002,100,69.800003,72.300003,70.300003
20160907203000,278.799988,262.399994,35.555555,40,58.400002,100,69.800003,72.300003,70.300003
20160907204500,278.799988,262.399994,35.555555,40,58.400002,100,69.800003,72.300003,70.300003
20160907210000,278.799988,262.399994,35.555555,40,58.400002,100,69.800003,72.300003,70.300003
20160907211500,278.799988,262.399994,35.555555,40,58.400002,100,69.699997,72.300003,70.300003
20160907213000,278.799988,262.399994,35.555555,40,58.400002,100,69.699997,72.300003,70.300003
20160907214500,278.799988,262.399994,35.555555,40,58.400002,100,69.699997,72.300003,70.300003
20160907220000,278.799988,262.399994,35.555555,40,58.400002,100,69.800003,72.300003,70.300003
20160907221500,278.799988,262.399994,35.555555,40,58.400002,100,69.800003,72.300003,70.300003
20160907223000,278.799988,265.680023,36.000003,40,58.400002,100,69.800003,72.300003,70.300003
20160907224500,278.799988,257.480011,34.88889,40,58.400002,100,69.800003,72.300003,70.300003
20160907230000,278.799988,262.399994,35.555555,40,58.400002,100,70.199997,72.300003,70.300003
20160907231500,278.799988,262.399994,35.555555,40,60.299999,100,69.800003,72.300003,70.300003
20160907233000,278.799988,262.399994,35.555555,40,62.400002,100,70.0,72.300003,70.300003
20160907234500,278.799988,262.399994,35.555555,40,61.599998,100,70.0,72.300003,70.300003
20160908000000,278.799988,257.480011,34.88889,40,61.599998,100,70.5,72.300003,70.300003
20160908001500,278.799988,262.399994,35.555555,40,62.400002,100,70.300003,72.300003,70.300003
20160908003000,278.799988,262.399994,35.555555,40,61.599998,100,70.400002,72.300003,70.300003
20160908004500,278.799988,262.399994,35.555555,40,59.200001,0,70.400002,72.300003,70.300003
20160908010000,278.799988,262.399994,35.555555,40,57.200001,100,69.599998,72.300003,70.300003
20160908011500,278.799988,265.680023,36.000003,40,57.200001,100,69.199997,72.300003,70.300003
