PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908013000,278.799988,265.680023,36.000003,40,57.900002,100,69.0,72.300003,70.300003
20160908014500,278.799988,265.680023,36.000003,40,57.900002,100,69.199997,72.300003,70.300003
20160908020000,278.799988,265.680023,36.000003,40,57.900002,100,69.599998,72.300003,70.300003
20160908021500,278.799988,265.680023,36.000003,40,58.700001,100,69.599998,72.300003,70.300003
20160908023000,278.799988,262.399994,35.555555,40,58.700001,100,69.599998,72.300003,70.300003
20160908024500,278.799988,265.680023,36.000003,40,59.900002,100,69.599998,72.300003,70.300003
20160908030000,278.799988,265.680023,36.000003,40,64.0,100,69.699997,72.300003,70.300003
20160908031500,278.799988,262.399994,35.555555,40,67.199997,100,69.900002,72.300003,70.300003
20160908033000,278.799988,265.680023,36.000003,40,68.599998,100,70.099998,72.300003,70.300003
20160908034500,278.799988,265.680023,36.000003,40,68.599998,100,70.199997,72.300003,70.300003
20160908040000,278.799988,265.680023,36.000003,40,68.599998,100,70.300003,72.300003,70.300003
20160908041500,278.799988,265.680023,36.000003,40,68.599998,100,70.400002,72.300003,70.300003
20160908043000,278.799988,262.399994,35.555555,40,67.900002,100,70.5,72.300003,70.300003
20160908044500,278.799988,272.23999,36.888888,40,57.599998,100,70.0,72.300003,70.300003
20160908050000,278.799988,265.680023,36.000003,40,58.700001,100,69.800003,72.300003,70.300003
20160908051500,278.799988,265.680023,36.000003,40,57.599998,100,69.699997,72.300003,70.300003
20160908053000,278.799988,265.680023,36.000003,40,57.599998,100,69.599998,72.300003,70.300003
20160908054500,278.799988,262.399994,35.555555,40,57.599998,100,69.400002,72.300003,70.300003
20160908060000,278.799988,272.23999,36.888888,40,58.299999,100,69.400002,72.300003,70.300003
20160908061500,278.799988,272.23999,36.888888,40,58.299999,100,69.300003,72.300003,70.300003
20160908063000,278.799988,272.23999,36.888888,40,58.299999,100,69.300003,72.300003,70.300003
20160908064500,278.799988,272.23999,36.888888,40,59.900002,100,69.300003,72.300003,70.300003
20160908070000,278.799988,272.23999,36.888888,40,68.5,100,69.599998,72.300003,70.300003
20160908071500,278.799988,265.680023,36.000003,40,68.5,100,69.900002,72.300003,70.300003
20160908073000,278.799988,257.480011,34.88889,40,67.300003,100,70.099998,72.300003,70.300003
20160908074500,278.799988,262.399994,35.555555,40,65.300003,100,70.199997,72.300003,70.300003
20160908080000,278.799988,262.399994,35.555555,40,65.300003,100,70.099998,72.300003,70.300003
20160908081500,278.799988,262.399994,35.555555,40,67.699997,100,70.300003,72.300003,70.300003
20160908083000,278.799988,262.399994,35.555555,40,67.699997,100,70.400002,72.300003,70.300003
20160908084500,278.799988,272.23999,36.888888,40,66.300003,100,70.5,72.300003,70.300003
20160908090000,278.799988,265.680023,36.000003,40,66.300003,100,70.400002,72.300003,70.300003
20160908091500,278.799988,272.23999,36.888888,40,65.300003,100,70.300003,72.300003,70.300003
20160908093000,278.799988,265.680023,36.000003,40,65.300003,100,70.300003,72.300003,70.300003
20160908094500,278.799988,272.23999,36.888888,40,65.300003,100,70.300003,72.300003,70.300003
20160908100000,278.799988,272.23999,36.888888,40,67.699997,100,70.300003,72.300003,70.300003
20160908101500,278.799988,272.23999,36.888888,40,66.300003,100,70.400002,72.300003,70.300003
20160908103000,278.799988,275.519989,37.333332,40,66.300003,100,70.5,72.300003,70.300003
20160908104500,278.799988,272.23999,36.888888,40,58.0,100,70.199997,72.300003,70.300003
20160908110000,278.799988,265.680023,36.000003,40,57.200001,100,69.800003,72.300003,70.300003
20160908111500,278.799988,272.23999,36.888888,40,57.200001,100,69.699997,72.300003,70.300003
20160908113000,278.799988,265.680023,36.000003,40,57.900002,100,69.599998,72.300003,70.300003
20160908114500,278.799988,272.23999,36.888888,40,57.900002,100,69.599998,72.300003,70.300003
20160908120000,278.799988,262.399994,35.555555,40,57.900002,100,69.5,72.300003,70.300003
20160908121500,278.799988,265.680023,36.000003,40,57.900002,100,69.599998,72.300003,70.300003
20160908123000,278.799988,262.399994,35.555555,40,57.900002,100,69.5,72.300003,70.300003
20160908124500,278.799988,262.399994,35.555555,40,58.700001,100,69.5,72.300003,70.300003
20160908130000,278.799988,265.680023,36.000003,40,58.700001,100,69.599998,72.300003,70.300003
20160908131500,278.799988,262.399994,35.555555,40,59.900002,100,69.599998,72.300003,70.300003
20160908133000,278.799988,262.399994,35.555555,40,63.200001,100,69.699997,72.300003,70.300003
20160908134500,278.799988,262.399994,35.555555,40,63.200001,100,70.099998,72.300003,70.300003
20160908140000,278.799988,265.680023,36.000003,40,64.0,100,70.300003,72.300003,70.300003
20160908141500,278.799988,262.399994,35.555555,40,63.200001,100,70.300003,72.300003,70.300003
20160908143000,278.799988,265.680023,36.000003,40,63.200001,100,70.300003,72.300003,70.300003
20160908144500,278.799988,262.399994,35.555555,40,63.200001,100,70.5,72.300003,70.300003
20160908150000,278.799988,262.399994,35.555555,40,58.0,0,70.300003,72.300003,70.300003
20160908151500,278.799988,265.680023,36.000003,40,58.0,100,70.0,72.300003,70.300003
20160908153000,278.799988,262.399994,35.555555,40,58.0,100,69.800003,72.300003,70.300003
20160908154500,278.799988,262.399994,35.555555,40,58.0,100,70.0,72.300003,70.300003
20160908160000,278.799988,262.399994,35.555555,40,58.0,100,70.0,72.300003,70.300003
20160908161500,278.799988,262.399994,35.555555,40,58.0,100,70.0,72.300003,70.300003
20160908163000,278.799988,262.399994,35.555555,40,58.0,100,69.800003,72.300003,70.300003
20160908164500,278.799988,265.680023,36.000003,40,58.0,100,69.800003,72.300003,70.300003
20160908170000,278.799988,272.23999,36.888888,40,58.0,100,69.699997,72.300003,70.300003
20160908171500,278.799988,265.680023,36.000003,40,58.0,100,69.599998,72.300003,70.300003
20160908173000,278.799988,265.680023,36.000003,40,58.700001,100,69.900002,72.300003,70.300003
20160908174500,278.799988,262.399994,35.555555,40,58.700001,100,69.699997,72.300003,70.300003
20160908180000,278.799988,262.399994,35.555555,40,58.700001,100,69.699997,72.300003,70.300003
20160908181500,278.799988,262.399994,35.555555,40,73.400002,100,70.5,74.599998,72.599998
20160908183000,278.799988,262.399994,35.555555,40,68.300003,100,71.599998,74.599998,72.599998
20160908184500,278.799988,262.399994,35.555555,40,70.599998,100,72.199997,74.599998,72.599998
20160908190000,278.799988,265.680023,36.000003,40,70.599998,100,72.400002,74.599998,72.599998
20160908191500,278.799988,262.399994,35.555555,40,70.599998,100,72.599998,74.599998,72.599998
20160908193000,278.799988,265.680023,36.000003,40,70.599998,100,72.699997,74.599998,72.599998
20160908194500,278.799988,265.680023,36.000003,40,71.400002,100,72.699997,74.599998,72.599998
20160908200000,278.799988,265.680023,36.000003,40,57.599998,100,71.599998,74.599998,72.599998
20160908201500,278.799988,265.680023,36.000003,40,57.599998,100,70.800003,74.599998,72.599998
20160908203000,278.799988,262.399994,35.555555,40,57.599998,100,70.699997,74.599998,72.599998
20160908204500,278.799988,262.399994,35.555555,40,68.599998,100,71.0,74.599998,72.599998
20160908210000,278.799988,262.399994,35.555555,40,70.699997,100,72.099998,74.599998,72.599998
20160908211500,278.799988,265.680023,36.000003,40,70.699997,100,72.199997,74.599998,72.599998
20160908213000,278.799988,262.399994,35.555555,40,71.5,100,72.300003,74.599998,72.599998
20160908214500,278.799988,262.399994,35.555555,40,71.5,100,72.199997,74.599998,72.599998
20160908220000,278.799988,262.399994,35.555555,40,74.400002,100,72.400002,74.599998,72.599998
20160908221500,278.799988,262.399994,35.555555,40,72.300003,100,72.5,74.599998,72.599998
20160908223000,278.799988,272.23999,36.888888,40,71.099998,100,72.5,74.599998,72.599998
20160908224500,278.799988,265.680023,36.000003,40,69.699997,100,72.400002,74.599998,72.599998
20160908230000,278.799988,262.399994,35.555555,40,72.699997,100,72.400002,74.599998,72.599998
20160908231500,278.799988,262.399994,35.555555,40,74.800003,100,72.400002,74.599998,72.599998
20160908233000,278.799988,262.399994,35.555555,40,73.400002,100,72.400002,74.599998,72.599998
20160908234500,278.799988,262.399994,35.555555,40,71.099998,100,72.599998,74.599998,72.599998
20160909000000,278.799988,265.680023,36.000003,40,69.699997,100,72.400002,74.599998,72.599998
20160909001500,278.799988,262.399994,35.555555,40,71.5,100,72.400002,74.599998,72.599998
20160909003000,278.799988,262.399994,35.555555,40,74.800003,100,72.400002,74.599998,72.599998
20160909004500,278.799988,262.399994,35.555555,40,74.800003,100,72.5,74.599998,72.599998
20160909010000,278.799988,265.680023,36.000003,40,72.5,100,72.5,74.599998,72.599998
20160909011500,278.799988,262.399994,35.555555,40,70.099998,100,72.400002,74.599998,72.599998
20160909013000,278.799988,257.480011,34.88889,40,70.099998,100,72.400002,74.599998,72.599998
20160909014500,278.799988,262.399994,35.555555,40,72.900002,100,72.400002,74.599998,72.599998
20160909020000,278.799988,265.680023,36.000003,40,74.800003,100,72.400002,74.599998,72.599998
20160909021500,278.799988,257.480011,34.88889,40,73.099998,100,72.5,74.599998,72.599998
20160909023000,278.799988,262.399994,35.555555,40,70.099998,100,72.400002,74.599998,72.599998
20160909024500,278.799988,262.399994,35.555555,40,70.099998,100,72.400002,74.599998,72.599998
20160909030000,278.799988,257.480011,34.88889,40,71.800003,100,72.300003,74.599998,72.599998
20160909031500,278.799988,262.399994,35.555555,40,76.300003,100,72.5,74.599998,72.599998
20160909033000,278.799988,262.399994,35.555555,40,75.0,100,72.699997,74.599998,72.599998
20160909034500,278.799988,262.399994,35.555555,40,73.0,100,72.699997,74.599998,72.599998
20160909040000,278.799988,257.480011,34.88889,40,71.099998,100,72.699997,74.599998,72.599998
20160909041500,278.799988,257.480011,34.88889,40,71.099998,100,72.599998,74.599998,72.599998
20160909043000,278.799988,262.399994,35.555555,40,72.900002,100,72.599998,74.599998,72.599998
20160909044500,278.799988,257.480011,34.88889,40,77.199997,100,72.599998,74.599998,72.599998
20160909050000,278.799988,257.480011,34.88889,40,75.800003,100,72.5,74.599998,72.599998
20160909051500,278.799988,262.399994,35.555555,40,71.099998,100,72.699997,74.599998,72.599998
20160909053000,278.799988,257.480011,34.88889,40,72.900002,100,72.599998,74.599998,72.599998
20160909054500,278.799988,265.680023,36.000003,40,76.5,100,72.5,74.599998,72.599998
20160909060000,278.799988,265.680023,36.000003,40,73.0,100,72.699997,74.599998,72.599998
20160909061500,278.799988,262.399994,35.555555,40,70.599998,100,72.699997,74.599998,72.599998
20160909063000,278.799988,265.680023,36.000003,40,75.900002,100,72.699997,74.599998,72.599998
20160909064500,278.799988,262.399994,35.555555,40,72.400002,100,72.699997,74.599998,72.599998
20160909070000,278.799988,262.399994,35.555555,40,72.400002,100,72.699997,74.599998,72.599998
20160909071500,278.799988,262.399994,35.555555,40,75.800003,100,72.599998,74.599998,72.599998
20160909073000,278.799988,262.399994,35.555555,40,75.800003,100,72.599998,74.599998,72.599998
20160909074500,278.799988,265.680023,36.000003,40,72.400002,100,72.599998,74.599998,72.599998
20160909080000,278.799988,257.480011,34.88889,40,72.400002,100,72.699997,74.599998,72.599998
20160909081500,278.799988,257.480011,34.88889,40,57.200001,100,71.800003,74.599998,72.599998
20160909083000,278.799988,262.399994,35.555555,40,57.200001,100,70.900002,74.599998,72.599998
20160909084500,278.799988,265.680023,36.000003,40,57.900002,100,70.5,74.599998,72.599998
20160909090000,278.799988,262.399994,35.555555,40,70.599998,100,70.900002,74.599998,72.599998
20160909091500,278.799988,262.399994,35.555555,40,76.800003,100,71.900002,74.599998,72.599998
20160909093000,278.799988,262.399994,35.555555,40,74.400002,100,72.300003,74.599998,72.599998
20160909094500,278.799988,265.680023,36.000003,40,70.599998,100,72.300003,74.599998,72.599998
20160909100000,278.799988,262.399994,35.555555,40,70.599998,100,72.300003,74.599998,72.599998
20160909101500,278.799988,257.480011,34.88889,40,75.5,100,72.5,74.599998,72.599998
20160909103000,278.799988,262.399994,35.555555,40,72.0,100,72.5,74.599998,72.599998
20160909104500,278.799988,262.399994,35.555555,40,71.099998,100,72.599998,74.599998,72.599998
20160909110000,278.799988,262.399994,35.555555,40,72.900002,100,72.599998,74.599998,72.599998
20160909111500,278.799988,257.480011,34.88889,40,74.900002,100,72.699997,74.599998,72.599998
20160909113000,278.799988,257.480011,34.88889,40,70.099998,100,72.5,74.599998,72.599998
20160909114500,278.799988,252.559998,34.222222,40,75.900002,100,72.699997,74.599998,72.599998
20160909120000,278.799988,257.480011,34.88889,40,72.5,100,72.800003,74.599998,72.599998
20160909121500,278.799988,252.559998,34.222222,40,60.200001,0,72.300003,74.599998,72.599998
20160909123000,278.799988,257.480011,34.88889,40,57.700001,100,71.300003,74.599998,72.599998
20160909124500,278.799988,257.480011,34.88889,40,57.700001,100,70.900002,74.599998,72.599998
20160909130000,278.799988,252.559998,34.222222,40,58.700001,100,70.699997,74.599998,72.599998
20160909131500,278.799988,257.480011,34.88889,40,71.0,100,71.199997,74.599998,72.599998
20160909133000,278.799988,252.559998,34.222222,40,72.0,100,71.800003,74.599998,72.599998
20160909134500,278.799988,252.559998,34.222222,40,70.599998,100,72.0,74.599998,72.599998
20160909140000,278.799988,252.559998,34.222222,40,79.300003,100,72.199997,74.599998,72.599998
20160909141500,278.799988,262.399994,35.555555,40,79.300003,100,72.599998,74.599998,72.599998
20160909143000,278.799988,265.680023,36.000003,40,58.099998,100,72.099998,74.599998,72.599998
20160909144500,278.799988,262.399994,35.555555,40,57.5,100,71.199997,74.599998,72.599998
20160909150000,278.799988,257.480011,34.88889,40,57.5,100,70.800003,74.599998,72.599998
20160909151500,278.799988,265.680023,36.000003,40,59.5,100,70.599998,74.599998,72.599998
20160909153000,278.799988,265.680023,36.000003,40,72.5,100,71.599998,74.599998,72.599998
20160909154500,278.799988,262.399994,35.555555,40,70.5,100,71.900002,74.599998,72.599998
20160909160000,278.799988,265.680023,36.000003,40,75.400002,100,72.400002,74.599998,72.599998
20160909161500,278.799988,272.23999,36.888888,40,75.400002,100,72.699997,74.599998,72.599998
20160909163000,278.799988,265.680023,36.000003,40,58.799999,100,71.800003,74.599998,72.599998
20160909164500,278.799988,262.399994,35.555555,40,58.799999,100,71.199997,74.599998,72.599998
20160909170000,278.799988,265.680023,36.000003,40,58.0,100,70.800003,74.599998,72.599998
20160909171500,278.799988,272.23999,36.888888,40,60.299999,100,70.699997,74.599998,72.599998
20160909173000,278.799988,265.680023,36.000003,40,75.0,100,71.699997,74.599998,72.599998
20160909174500,278.799988,265.680023,36.000003,40,69.199997,100,72.0,74.599998,72.599998
20160909180000,278.799988,275.519989,37.333332,40,75.5,100,72.400002,74.599998,72.599998
20160909181500,278.799988,275.519989,37.333332,40,72.900002,100,72.699997,74.599998,72.599998
20160909183000,278.799988,275.519989,37.333332,40,57.599998,100,71.599998,74.599998,72.599998
20160909184500,278.799988,272.23999,36.888888,40,57.599998,100,70.900002,74.599998,72.599998
20160909190000,278.799988,275.519989,37.333332,40,58.299999,100,70.699997,74.599998,72.599998
20160909191500,278.799988,272.23999,36.888888,40,74.400002,100,71.099998,74.599998,72.599998
20160909193000,278.799988,272.23999,36.888888,40,64.400002,100,72.300003,74.599998,72.599998
20160909194500,278.799988,275.519989,37.333332,40,69.0,100,72.199997,74.599998,72.599998
20160909200000,278.799988,275.519989,37.333332,40,66.699997,100,72.400002,74.599998,72.599998
20160909201500,278.799988,272.23999,36.888888,40,69.599998,100,72.599998,74.599998,72.599998
20160909203000,278.799988,272.23999,36.888888,40,62.0,0,72.900002,74.599998,72.599998
20160909204500,278.799988,275.519989,37.333332,40,56.799999,100,71.900002,74.599998,72.599998
20160909210000,278.799988,275.519989,37.333332,40,56.799999,100,71.599998,74.599998,72.599998
20160909211500,278.799988,275.519989,37.333332,40,57.5,100,71.300003,74.599998,72.599998
20160909213000,278.799988,272.23999,36.888888,40,57.5,100,71.199997,74.599998,72.599998
20160909214500,278.799988,272.23999,36.888888,40,58.700001,100,71.300003,74.599998,72.599998
20160909220000,278.799988,265.680023,36.000003,40,67.699997,100,71.800003,74.599998,72.599998
20160909221500,278.799988,272.23999,36.888888,40,64.0,100,72.199997,74.599998,72.599998
20160909223000,278.799988,272.23999,36.888888,40,69.699997,100,72.199997,74.599998,72.599998
20160909224500,278.799988,275.519989,37.333332,40,69.699997,100,72.400002,74.599998,72.599998
20160909230000,278.799988,272.23999,36.888888,40,63.5,0,72.900002,74.599998,72.599998
20160909231500,278.799988,265.680023,36.000003,40,56.799999,100,71.900002,74.599998,72.599998
20160909233000,278.799988,275.519989,37.333332,40,56.799999,100,71.599998,74.599998,72.599998
20160909234500,278.799988,272.23999,36.888888,40,57.5,100,71.0,74.599998,72.599998
20160910000000,278.799988,275.519989,37.333332,40,57.5,100,70.800003,74.599998,72.599998
20160910001500,278.799988,272.23999,36.888888,40,64.400002,100,71.199997,74.599998,72.599998
20160910003000,278.799988,275.519989,37.333332,40,66.199997,100,72.0,74.599998,72.599998
20160910004500,278.799988,265.680023,36.000003,40,68.699997,100,72.400002,74.599998,72.599998
20160910010000,278.799988,265.680023,36.000003,40,67.199997,100,72.199997,74.599998,72.599998
20160910011500,278.799988,265.680023,36.000003,40,68.599998,100,72.300003,74.599998,72.599998
20160910013000,278.799988,272.23999,36.888888,40,67.199997,100,72.400002,74.599998,72.599998
20160910014500,278.799988,275.519989,37.333332,40,67.199997,100,72.599998,74.599998,72.599998
20160910020000,278.799988,272.23999,36.888888,40,67.199997,100,72.5,74.599998,72.599998
20160910021500,278.799988,275.519989,37.333332,7,69.099998,100,72.300003,74.599998,72.599998
20160910023000,278.799988,288.640015,39.111113,41,56.799999,100,71.900002,74.599998,72.599998
20160910024500,278.799988,285.359985,38.666665,41,56.799999,100,71.699997,74.599998,72.599998
20160910030000,278.799988,282.080017,38.222225,41,56.799999,100,71.800003,74.599998,72.599998
20160910031500,278.799988,288.640015,39.111113,41,57.5,100,71.699997,74.599998,72.599998
20160910033000,278.799988,288.640015,39.111113,41,57.5,100,72.0,74.599998,72.599998
20160910034500,278.799988,288.640015,39.111113,41,57.5,100,71.300003,74.599998,72.599998
20160910040000,278.799988,285.359985,38.666665,41,62.799999,100,71.0,74.599998,72.599998
20160910041500,278.799988,285.359985,38.666665,41,66.800003,100,71.699997,74.599998,72.599998
20160910043000,278.799988,282.080017,38.222225,41,69.699997,100,72.199997,74.599998,72.599998
20160910044500,278.799988,288.640015,39.111113,41,69.699997,100,72.599998,74.599998,72.599998
20160910050000,278.799988,285.359985,38.666665,41,57.200001,100,72.0,74.599998,72.599998
20160910051500,278.799988,282.080017,38.222225,41,57.200001,100,71.900002,74.599998,72.599998
20160910053000,278.799988,282.080017,38.222225,41,57.200001,100,71.400002,74.599998,72.599998
20160910054500,278.799988,288.640015,39.111113,41,57.200001,100,71.0,74.599998,72.599998
20160910060000,278.799988,288.640015,39.111113,41,61.900002,100,70.699997,74.599998,72.599998
20160910061500,278.799988,293.559998,39.777777,41,70.099998,100,71.800003,74.599998,72.599998
20160910063000,278.799988,293.559998,39.777777,41,67.300003,100,72.199997,74.599998,72.599998
20160910064500,278.799988,288.640015,39.111113,41,70.5,100,72.400002,74.599998,72.599998
20160910070000,278.799988,288.640015,39.111113,41,70.5,100,72.5,74.599998,72.599998
20160910071500,278.799988,293.559998,39.777777,41,68.199997,100,72.400002,74.599998,72.599998
20160910073000,278.799988,288.640015,39.111113,41,69.099998,100,72.599998,74.599998,72.599998
20160910074500,278.799988,288.640015,39.111113,41,70.099998,100,72.599998,74.599998,72.599998
20160910080000,278.799988,288.640015,39.111113,41,57.400002,100,72.099998,74.599998,72.599998
20160910081500,278.799988,288.640015,39.111113,41,57.400002,100,71.300003,74.599998,72.599998
20160910083000,278.799988,288.640015,39.111113,41,57.400002,100,71.0,74.599998,72.599998
20160910084500,278.799988,293.559998,39.777777,41,57.400002,100,71.199997,74.599998,72.599998
20160910090000,278.799988,293.559998,39.777777,41,61.900002,100,71.300003,74.599998,72.599998
20160910091500,278.799988,293.559998,39.777777,41,66.699997,100,71.800003,74.599998,72.599998
20160910093000,278.799988,288.640015,39.111113,41,66.699997,100,72.199997,74.599998,72.599998
20160910094500,278.799988,288.640015,39.111113,41,68.599998,100,72.099998,74.599998,72.599998
20160910100000,278.799988,293.559998,39.777777,41,71.400002,100,72.400002,74.599998,72.599998
20160910101500,278.799988,293.559998,39.777777,41,70.5,100,72.599998,74.599998,72.599998
20160910103000,278.799988,293.559998,39.777777,41,75.800003,100,72.699997,74.599998,72.599998
20160910104500,278.799988,293.559998,39.777777,41,57.900002,100,71.699997,74.599998,72.599998
20160910110000,278.799988,293.559998,39.777777,41,57.900002,100,70.900002,74.599998,72.599998
20160910111500,278.799988,293.559998,39.777777,41,57.900002,100,70.699997,74.599998,72.599998
20160910113000,278.799988,288.640015,39.111113,41,66.300003,100,70.800003,74.599998,72.599998
20160910114500,278.799988,296.839996,40.222222,41,72.900002,100,71.5,74.599998,72.599998
20160910120000,278.799988,288.640015,39.111113,41,71.599998,100,72.400002,74.599998,72.599998
20160910121500,278.799988,293.559998,39.777777,41,71.599998,100,72.699997,74.599998,72.599998
20160910123000,278.799988,293.559998,39.777777,41,67.800003,100,72.599998,74.599998,72.599998
20160910124500,278.799988,293.559998,39.777777,41,76.300003,100,72.599998,74.599998,72.599998
20160910130000,278.799988,293.559998,39.777777,41,58.0,100,71.599998,74.599998,72.599998
20160910131500,278.799988,288.640015,39.111113,41,58.0,100,70.800003,74.599998,72.599998
20160910133000,278.799988,288.640015,39.111113,41,58.700001,100,70.699997,74.599998,72.599998
20160910134500,278.799988,293.559998,39.777777,41,67.300003,100,70.900002,74.5,72.5
20160910140000,278.799988,293.559998,39.777777,41,69.699997,100,71.900002,74.599998,72.599998
20160910141500,278.799988,293.559998,39.777777,41,71.599998,100,72.099998,74.599998,72.599998
20160910143000,278.799988,293.559998,39.777777,41,70.099998,100,72.0,74.599998,72.599998
20160910144500,278.799988,288.640015,39.111113,41,88.599998,100,72.5,74.599998,72.599998
20160910150000,278.799988,293.559998,39.777777,41,77.400002,100,72.800003,74.599998,72.599998
20160910151500,278.799988,288.640015,39.111113,41,58.0,100,71.699997,74.5,72.5
20160910153000,278.799988,288.640015,39.111113,41,58.0,100,71.199997,74.599998,72.599998
20160910154500,278.799988,288.640015,39.111113,41,58.0,100,70.900002,74.599998,72.599998
20160910160000,278.799988,293.559998,39.777777,41,59.099998,100,70.800003,74.400002,72.400002
20160910161500,278.799988,288.640015,39.111113,41,73.400002,100,71.5,74.5,72.5
20160910163000,278.799988,288.640015,39.111113,41,68.699997,100,71.900002,74.5,72.5
20160910164500,278.799988,285.359985,38.666665,41,68.699997,100,72.099998,74.5,72.5
20160910170000,278.799988,293.559998,39.777777,41,73.699997,100,72.400002,74.599998,72.599998
20160910171500,278.799988,293.559998,39.777777,41,72.400002,100,72.699997,74.5,72.5
20160910173000,278.799988,296.839996,40.222222,41,58.0,100,71.599998,74.5,72.5
20160910174500,278.799988,293.559998,39.777777,41,58.0,100,71.199997,74.400002,72.400002
20160910180000,278.799988,293.559998,39.777777,41,58.0,100,71.0,74.400002,72.400002
20160910181500,278.799988,288.640015,39.111113,41,59.099998,100,70.900002,74.400002,72.400002
20160910183000,278.799988,296.839996,40.222222,41,63.599998,100,71.0,74.400002,72.400002
20160910184500,278.799988,293.559998,39.777777,41,71.599998,100,71.699997,74.400002,72.400002
20160910190000,278.799988,296.839996,40.222222,41,70.5,100,71.800003,74.400002,72.400002
20160910191500,278.799988,288.640015,39.111113,41,70.5,100,72.199997,74.400002,72.400002
20160910193000,278.799988,296.839996,40.222222,41,70.5,100,72.5,74.400002,72.400002
20160910194500,278.799988,296.839996,40.222222,41,69.099998,100,72.5,74.400002,72.400002
20160910200000,278.799988,296.839996,40.222222,41,59.200001,100,72.099998,74.400002,72.400002
20160910201500,278.799988,296.839996,40.222222,41,57.200001,100,71.199997,74.400002,72.400002
20160910203000,278.799988,293.559998,39.777777,41,57.200001,100,70.800003,74.400002,72.400002
20160910204500,278.799988,293.559998,39.777777,41,57.200001,100,70.599998,74.300003,72.300003
20160910210000,278.799988,293.559998,39.777777,41,67.0,100,70.800003,74.400002,72.400002
20160910211500,278.799988,288.640015,39.111113,41,71.800003,100,71.699997,74.400002,72.400002
20160910213000,278.799988,293.559998,39.777777,41,67.599998,100,71.900002,74.300003,72.300003
20160910214500,278.799988,288.640015,39.111113,41,71.099998,100,72.199997,74.300003,72.300003
20160910220000,278.799988,293.559998,39.777777,41,68.699997,100,72.199997,74.300003,72.300003
20160910221500,278.799988,288.640015,39.111113,41,72.5,100,72.400002,74.300003,72.300003
20160910223000,278.799988,293.559998,39.777777,41,70.099998,100,72.5,74.300003,72.300003
20160910224500,278.799988,293.559998,39.777777,41,57.599998,100,71.699997,74.300003,72.300003
20160910230000,278.799988,288.640015,39.111113,41,57.599998,100,71.0,74.300003,72.300003
20160910231500,278.799988,288.640015,39.111113,41,56.900002,100,70.5,74.300003,72.300003
20160910233000,278.799988,288.640015,39.111113,41,58.900002,100,70.400002,74.300003,72.300003
20160910234500,278.799988,288.640015,39.111113,41,69.099998,100,71.099998,74.300003,72.300003
20160911000000,278.799988,288.640015,39.111113,41,69.099998,100,71.699997,74.300003,72.300003
20160911001500,278.799988,293.559998,39.777777,41,69.099998,100,72.0,74.300003,72.300003
20160911003000,278.799988,285.359985,38.666665,41,74.900002,100,72.300003,74.300003,72.300003
20160911004500,278.799988,285.359985,38.666665,41,72.5,100,72.400002,74.400002,72.400002
20160911010000,278.799988,285.359985,38.666665,41,70.400002,100,72.400002,74.300003,72.300003
20160911011500,278.799988,288.640015,39.111113,41,60.799999,100,72.099998,74.300003,72.300003
20160911013000,278.799988,288.640015,39.111113,41,56.799999,100,71.0,74.300003,72.300003
20160911014500,278.799988,288.640015,39.111113,41,56.799999,100,70.5,74.300003,72.300003
20160911020000,278.799988,285.359985,38.666665,41,57.900002,100,70.5,74.300003,72.300003
20160911021500,278.799988,285.359985,38.666665,41,67.699997,100,71.0,74.300003,72.300003
20160911023000,278.799988,282.080017,38.222225,41,70.0,100,71.699997,74.300003,72.300003
20160911024500,278.799988,285.359985,38.666665,41,73.400002,100,71.900002,74.300003,72.300003
20160911030000,278.799988,285.359985,38.666665,41,73.400002,100,72.099998,74.300003,72.300003
20160911031500,278.799988,285.359985,38.666665,41,70.099998,100,72.199997,74.300003,72.300003
20160911033000,278.799988,288.640015,39.111113,41,70.099998,100,72.300003,74.300003,72.300003
20160911034500,278.799988,288.640015,39.111113,41,71.5,100,72.300003,74.300003,72.300003
20160911040000,278.799988,285.359985,38.666665,41,75.300003,100,72.5,74.300003,72.300003
20160911041500,278.799988,285.359985,38.666665,41,56.599998,100,71.0,74.300003,72.300003
20160911043000,278.799988,285.359985,38.666665,41,56.599998,100,70.5,74.300003,72.300003
20160911044500,278.799988,282.080017,38.222225,41,57.200001,100,70.300003,74.300003,72.300003
20160911050000,278.799988,288.640015,39.111113,41,73.800003,100,70.900002,74.300003,72.300003
20160911051500,278.799988,288.640015,39.111113,41,73.800003,100,71.900002,74.300003,72.300003
20160911053000,278.799988,293.559998,39.777777,41,69.199997,100,71.800003,74.300003,72.300003
20160911054500,278.799988,288.640015,39.111113,41,69.199997,100,71.900002,74.300003,72.300003
20160911060000,278.799988,293.559998,39.777777,41,74.5,100,72.099998,74.300003,72.300003
20160911061500,278.799988,293.559998,39.777777,41,71.599998,100,72.199997,74.300003,72.300003
20160911063000,278.799988,293.559998,39.777777,41,71.599998,100,72.199997,74.300003,72.300003
20160911064500,278.799988,293.559998,39.777777,41,70.099998,100,72.400002,74.300003,72.300003
20160911070000,278.799988,288.640015,39.111113,41,74.400002,100,72.400002,74.300003,72.300003
20160911071500,278.799988,293.559998,39.777777,41,71.0,100,72.400002,74.300003,72.300003
20160911073000,278.799988,293.559998,39.777777,41,70.099998,100,72.400002,74.300003,72.300003
20160911074500,278.799988,288.640015,39.111113,41,72.0,100,72.5,74.300003,72.300003
20160911080000,278.799988,293.559998,39.777777,41,58.400002,100,71.900002,74.300003,72.300003
20160911081500,278.799988,293.559998,39.777777,41,56.700001,100,70.800003,74.300003,72.300003
20160911083000,278.799988,293.559998,39.777777,41,56.700001,100,70.400002,74.300003,72.300003
20160911084500,278.799988,293.559998,39.777777,41,60.700001,100,70.5,74.300003,72.300003
20160911090000,278.799988,288.640015,39.111113,41,76.300003,100,71.300003,74.300003,72.300003
20160911091500,278.799988,288.640015,39.111113,41,70.099998,100,71.800003,74.300003,72.300003
20160911093000,278.799988,293.559998,39.777777,41,70.099998,100,71.900002,74.300003,72.300003
20160911094500,278.799988,288.640015,39.111113,41,73.5,100,72.099998,74.300003,72.300003
20160911100000,278.799988,288.640015,39.111113,41,69.699997,100,72.099998,74.300003,72.300003
20160911101500,278.799988,293.559998,39.777777,41,73.800003,100,72.199997,74.300003,72.300003
20160911103000,278.799988,293.559998,39.777777,41,71.599998,100,72.400002,74.300003,72.300003
20160911104500,278.799988,288.640015,39.111113,41,72.900002,100,72.300003,74.300003,72.300003
20160911110000,278.799988,296.839996,40.222222,41,70.199997,100,72.400002,74.300003,72.300003
20160911111500,278.799988,293.559998,39.777777,41,73.5,100,72.400002,74.300003,72.300003
20160911113000,278.799988,293.559998,39.777777,41,59.599998,0,72.199997,74.300003,72.300003
20160911114500,278.799988,293.559998,39.777777,41,57.200001,100,71.099998,74.300003,72.300003
20160911120000,278.799988,293.559998,39.777777,41,58.0,100,70.699997,74.300003,72.300003
20160911121500,278.799988,293.559998,39.777777,41,58.0,100,70.400002,74.300003,72.300003
20160911123000,278.799988,288.640015,39.111113,41,65.800003,100,70.800003,74.300003,72.300003
20160911124500,278.799988,288.640015,39.111113,41,72.0,100,71.599998,74.300003,72.300003
20160911130000,278.799988,293.559998,39.777777,41,68.800003,100,71.800003,74.300003,72.300003
20160911131500,278.799988,288.640015,39.111113,41,72.0,100,72.300003,74.300003,72.300003
20160911133000,278.799988,288.640015,39.111113,41,60.400002,0,72.099998,74.300003,72.300003
20160911134500,278.799988,288.640015,39.111113,41,57.599998,100,70.900002,74.300003,72.300003
20160911140000,278.799988,288.640015,39.111113,41,58.400002,100,70.699997,74.300003,72.300003
20160911141500,278.799988,293.559998,39.777777,41,59.099998,100,70.5,74.300003,72.300003
20160911143000,278.799988,288.640015,39.111113,41,69.599998,100,70.900002,74.300003,72.300003
20160911144500,278.799988,288.640015,39.111113,41,68.699997,100,71.699997,74.300003,72.300003
20160911150000,278.799988,288.640015,39.111113,41,77.199997,100,71.900002,74.300003,72.300003
20160911151500,278.799988,293.559998,39.777777,41,72.5,100,72.300003,74.300003,72.300003
20160911153000,278.799988,293.559998,39.777777,41,70.599998,100,72.400002,74.300003,72.300003
20160911154500,278.799988,288.640015,39.111113,41,57.599998,100,71.599998,74.300003,72.300003
20160911160000,278.799988,296.839996,40.222222,41,57.599998,100,70.900002,74.300003,72.300003
20160911161500,278.799988,288.640015,39.111113,41,57.599998,100,70.699997,74.300003,72.300003
20160911163000,278.799988,288.640015,39.111113,41,58.299999,100,70.699997,74.300003,72.300003
20160911164500,278.799988,288.640015,39.111113,41,71.5,100,71.0,74.300003,72.300003
20160911170000,278.799988,288.640015,39.111113,41,71.5,100,71.800003,74.300003,72.300003
20160911171500,278.799988,288.640015,39.111113,41,72.5,100,72.099998,74.300003,72.300003
20160911173000,278.799988,285.359985,38.666665,41,70.099998,100,72.099998,74.300003,72.300003
20160911174500,278.799988,293.559998,39.777777,41,69.199997,100,72.099998,74.300003,72.300003
20160911180000,278.799988,288.640015,39.111113,41,70.199997,100,72.199997,74.300003,72.300003
20160911181500,278.799988,288.640015,39.111113,41,68.199997,100,72.199997,74.300003,72.300003
20160911183000,278.799988,293.559998,39.777777,41,71.099998,100,72.300003,74.300003,72.300003
20160911184500,278.799988,293.559998,39.777777,41,70.099998,100,72.199997,74.300003,72.300003
20160911190000,278.799988,293.559998,39.777777,41,68.800003,100,72.199997,74.300003,72.300003
20160911191500,278.799988,293.559998,39.777777,41,71.599998,100,72.199997,74.300003,72.300003
20160911193000,278.799988,293.559998,39.777777,41,68.599998,100,72.199997,74.300003,72.300003
20160911194500,278.799988,288.640015,39.111113,41,69.699997,100,72.300003,74.300003,72.300003
20160911200000,278.799988,293.559998,39.777777,41,69.699997,100,72.199997,74.300003,72.300003
20160911201500,278.799988,293.559998,39.777777,41,68.699997,100,72.300003,74.300003,72.300003
20160911203000,278.799988,293.559998,39.777777,41,71.599998,100,72.400002,74.300003,72.300003
20160911204500,278.799988,288.640015,39.111113,41,70.099998,100,72.300003,74.300003,72.300003
20160911210000,278.799988,293.559998,39.777777,41,68.699997,100,72.300003,74.300003,72.300003
20160911211500,278.799988,288.640015,39.111113,41,70.099998,100,72.400002,74.300003,72.300003
20160911213000,278.799988,285.359985,38.666665,41,71.699997,100,72.300003,74.300003,72.300003
20160911214500,278.799988,285.359985,38.666665,41,68.199997,100,72.300003,74.300003,72.300003
20160911220000,278.799988,293.559998,39.777777,41,69.699997,100,72.400002,74.300003,72.300003
20160911221500,278.799988,285.359985,38.666665,41,71.699997,100,72.300003,74.300003,72.300003
20160911223000,278.799988,288.640015,39.111113,41,68.199997,100,72.300003,74.300003,72.300003
20160911224500,278.799988,288.640015,39.111113,41,70.099998,100,72.400002,74.300003,72.300003
20160911230000,278.799988,288.640015,39.111113,41,71.0,100,72.300003,74.300003,72.300003
20160911231500,278.799988,285.359985,38.666665,41,68.199997,100,72.300003,74.300003,72.300003
20160911233000,278.799988,293.559998,39.777777,41,69.699997,100,72.300003,74.300003,72.300003
20160911234500,278.799988,288.640015,39.111113,41,71.0,100,72.199997,74.300003,72.300003
20160912000000,278.799988,288.640015,39.111113,41,68.699997,100,72.199997,74.300003,72.300003
20160912001500,278.799988,288.640015,39.111113,41,68.699997,100,72.300003,74.300003,72.300003
20160912003000,278.799988,288.640015,39.111113,41,72.400002,100,72.199997,74.300003,72.300003
20160912004500,278.799988,288.640015,39.111113,41,69.099998,100,72.199997,74.300003,72.300003
20160912010000,278.799988,288.640015,39.111113,41,69.099998,100,72.199997,74.300003,72.300003
20160912011500,278.799988,288.640015,39.111113,41,71.599998,100,72.199997,74.300003,72.300003
20160912013000,278.799988,288.640015,39.111113,41,68.599998,100,72.099998,74.300003,72.300003
20160912014500,278.799988,288.640015,39.111113,41,68.599998,100,72.199997,74.300003,72.300003
20160912020000,278.799988,288.640015,39.111113,41,71.599998,100,72.099998,74.300003,72.300003
20160912021500,278.799988,285.359985,38.666665,41,68.099998,100,72.099998,74.300003,72.300003
20160912023000,278.799988,293.559998,39.777777,41,69.699997,100,72.099998,74.300003,72.300003
20160912024500,278.799988,296.839996,40.222222,41,71.5,100,72.099998,74.300003,72.300003
20160912030000,278.799988,293.559998,39.777777,41,68.099998,100,72.099998,74.300003,72.300003
20160912031500,278.799988,288.640015,39.111113,41,69.699997,100,72.099998,74.300003,72.300003
20160912033000,278.799988,293.559998,39.777777,41,71.0,100,72.0,74.300003,72.300003
20160912034500,278.799988,293.559998,39.777777,41,68.800003,100,72.0,74.300003,72.300003
20160912040000,278.799988,293.559998,39.777777,41,68.800003,100,72.099998,74.300003,72.300003
20160912041500,278.799988,288.640015,39.111113,41,72.0,100,72.0,74.300003,72.300003
20160912043000,278.799988,288.640015,39.111113,41,67.699997,100,72.099998,74.300003,72.300003
20160912044500,278.799988,288.640015,39.111113,41,76.800003,100,72.400002,74.300003,72.300003
20160912050000,278.799988,285.359985,38.666665,41,56.400002,100,71.300003,74.300003,72.300003
20160912051500,278.799988,293.559998,39.777777,41,56.400002,100,70.699997,74.300003,72.300003
20160912053000,278.799988,288.640015,39.111113,41,57.099998,100,70.400002,74.300003,72.300003
20160912054500,278.799988,293.559998,39.777777,41,67.699997,100,70.699997,74.300003,72.300003
20160912060000,278.799988,288.640015,39.111113,41,69.199997,100,71.5,74.300003,72.300003
20160912061500,278.799988,288.640015,39.111113,41,78.699997,100,71.699997,74.300003,72.300003
20160912063000,278.799988,285.359985,38.666665,41,76.400002,100,72.400002,74.300003,72.300003
20160912064500,278.799988,282.080017,38.222225,41,63.799999,0,72.400002,74.300003,72.300003
20160912070000,278.799988,288.640015,39.111113,41,56.599998,100,70.800003,74.300003,72.300003
20160912071500,278.799988,293.559998,39.777777,41,56.599998,100,70.400002,74.300003,72.300003
20160912073000,278.799988,293.559998,39.777777,41,61.700001,100,70.300003,74.300003,72.300003
20160912074500,278.799988,293.559998,39.777777,41,75.400002,100,71.5,74.300003,72.300003
20160912080000,278.799988,288.640015,39.111113,41,71.599998,100,71.800003,74.300003,72.300003
20160912081500,278.799988,285.359985,38.666665,41,70.599998,100,72.099998,74.300003,72.300003
20160912083000,278.799988,282.080017,38.222225,41,71.5,100,72.199997,74.300003,72.300003
20160912084500,278.799988,285.359985,38.666665,41,75.300003,100,72.400002,74.300003,72.300003
20160912090000,278.799988,288.640015,39.111113,41,56.799999,100,71.199997,74.300003,72.300003
20160912091500,278.799988,285.359985,38.666665,41,56.799999,100,70.599998,74.300003,72.300003
20160912093000,278.799988,285.359985,38.666665,41,57.900002,100,70.300003,74.300003,72.300003
20160912100000,278.799988,285.359985,38.666665,41,72.900002,100,71.5,74.300003,72.300003
20160912101500,278.799988,285.359985,38.666665,41,70.599998,100,71.800003,74.300003,72.300003
20160912103000,278.799988,285.359985,38.666665,41,70.599998,100,72.099998,74.300003,72.300003
20160912104500,278.799988,285.359985,38.666665,41,70.599998,100,72.300003,74.300003,72.300003
20160912110000,278.799988,282.080017,38.222225,41,70.599998,100,72.400002,74.300003,72.300003
20160912111500,278.799988,288.640015,39.111113,41,58.0,100,71.800003,74.300003,72.300003
20160912113000,278.799988,285.359985,38.666665,41,57.099998,100,70.900002,74.300003,72.300003
20160912114500,278.799988,293.559998,39.777777,41,57.900002,100,70.599998,74.300003,72.300003
20160912120000,278.799988,296.839996,40.222222,40,59.099998,100,70.300003,74.300003,72.300003
20160912121500,278.799988,288.640015,39.111113,40,76.699997,100,71.199997,74.300003,72.300003
20160912123000,278.799988,296.839996,40.222222,40,69.699997,100,71.699997,74.300003,72.300003
20160912124500,278.799988,293.559998,39.777777,40,69.699997,100,71.699997,74.300003,72.300003
20160912130000,278.799988,296.839996,40.222222,40,74.699997,100,72.599998,74.300003,72.300003
20160912131500,278.799988,288.640015,39.111113,40,57.599998,100,71.199997,74.300003,72.300003
20160912133000,278.799988,293.559998,39.777777,40,58.299999,100,70.699997,74.300003,72.300003
20160912134500,278.799988,293.559998,39.777777,40,58.299999,100,70.5,74.300003,72.300003
20160912140000,278.799988,296.839996,40.222222,40,68.599998,100,70.800003,74.300003,72.300003
20160912141500,278.799988,293.559998,39.777777,40,70.599998,100,71.599998,74.300003,72.300003
20160912143000,278.799988,285.359985,38.666665,40,68.599998,100,71.699997,74.300003,72.300003
20160912144500,278.799988,288.640015,39.111113,40,77.199997,100,72.400002,74.300003,72.300003
20160912150000,278.799988,285.359985,38.666665,40,57.599998,100,71.400002,74.300003,72.300003
20160912151500,278.799988,288.640015,39.111113,40,57.599998,100,70.800003,74.300003,72.300003
20160912153000,278.799988,293.559998,39.777777,40,57.599998,100,70.5,74.300003,72.300003
20160912154500,278.799988,288.640015,39.111113,40,63.200001,100,70.5,74.300003,72.300003
20160912160000,278.799988,285.359985,38.666665,40,69.699997,100,71.300003,74.300003,72.300003
20160912161500,278.799988,285.359985,38.666665,40,71.099998,100,71.800003,74.300003,72.300003
20160912163000,278.799988,288.640015,39.111113,40,69.699997,100,72.0,74.300003,72.300003
20160912164500,278.799988,288.640015,39.111113,40,69.699997,100,72.199997,74.300003,72.300003
20160912170000,278.799988,293.559998,39.777777,40,74.400002,100,72.400002,74.300003,72.300003
20160912171500,278.799988,293.559998,39.777777,40,60.799999,0,72.199997,74.300003,72.300003
20160912173000,278.799988,293.559998,39.777777,40,58.0,100,71.699997,74.300003,72.300003
20160912174500,278.799988,288.640015,39.111113,40,58.0,100,71.599998,74.300003,72.300003
20160912180000,278.799988,285.359985,38.666665,40,58.0,100,71.300003,74.300003,72.300003
20160912181500,278.799988,293.559998,39.777777,40,58.0,100,71.199997,74.300003,72.300003
20160912183000,278.799988,288.640015,39.111113,40,58.0,100,71.099998,74.300003,72.300003
20160912184500,278.799988,282.080017,38.222225,40,59.099998,100,71.099998,74.300003,72.300003
20160912190000,278.799988,282.080017,38.222225,40,61.5,100,71.5,74.300003,72.300003
20160912191500,278.799988,311.600006,42.222223,44,60.0,0,71.900002,68.0,62.900002
20160912193000,278.799988,634.679993,85.999999,56,56.0,0,69.199997,68.0,62.900002
20160912194500,278.799988,531.360046,72.000006,51,56.0,0,68.300003,68.0,62.900002
20160912200000,278.799988,531.360046,72.000006,51,56.0,0,68.0,68.0,62.900002
20160912201500,278.799988,467.399994,63.333333,48,56.0,0,67.800003,68.0,62.900002
20160912203000,278.799988,431.320007,58.444445,46,56.0,0,67.599998,68.0,62.900002
20160912204500,278.799988,362.440002,49.111111,44,56.0,0,67.599998,68.0,62.900002
20160912210000,278.799988,378.839996,51.333333,44,56.0,0,68.099998,68.0,62.900002
20160912211500,278.799988,296.839996,40.222222,40,57.5,100,68.300003,71.300003,69.300003
20160912213000,278.799988,296.839996,40.222222,40,58.700001,100,68.699997,71.300003,69.300003
20160912214500,278.799988,296.839996,40.222222,40,58.700001,100,68.900002,71.300003,69.300003
20160912220000,278.799988,293.559998,39.777777,40,58.700001,100,68.900002,71.300003,69.300003
20160912221500,278.799988,296.839996,40.222222,40,58.700001,100,69.199997,71.300003,69.300003
20160912223000,278.799988,293.559998,39.777777,40,56.799999,0,69.599998,71.300003,69.300003
20160912224500,278.799988,293.559998,39.777777,40,56.799999,0,69.099998,71.300003,69.300003
20160912230000,278.799988,296.839996,40.222222,40,56.799999,0,69.199997,71.300003,69.300003
20160912231500,278.799988,285.359985,38.666665,40,56.799999,100,69.0,71.199997,69.199997
20160912233000,278.799988,275.519989,37.333332,40,56.799999,100,68.800003,71.300003,69.300003
20160912234500,278.799988,282.080017,38.222225,40,56.0,100,68.800003,71.199997,69.199997
20160913000000,278.799988,285.359985,38.666665,40,56.0,100,68.800003,71.199997,69.199997
20160913001500,278.799988,285.359985,38.666665,40,56.0,100,68.699997,71.300003,69.300003
20160913003000,278.799988,282.080017,38.222225,40,56.0,100,68.900002,71.199997,69.199997
20160913004500,278.799988,282.080017,38.222225,40,56.0,100,68.800003,71.199997,69.199997
20160913010000,278.799988,282.080017,38.222225,40,56.700001,100,68.5,71.099998,69.099998
20160913011500,278.799988,288.640015,39.111113,40,56.700001,100,68.5,71.099998,69.099998
20160913013000,278.799988,288.640015,39.111113,40,56.700001,100,68.5,71.099998,69.099998
20160913014500,278.799988,288.640015,39.111113,40,56.700001,100,68.599998,71.0,69.0
20160913020000,278.799988,285.359985,38.666665,40,56.700001,100,68.400002,71.099998,69.099998
20160913021500,278.799988,285.359985,38.666665,40,56.700001,100,68.5,71.099998,69.099998
20160913023000,278.799988,293.559998,39.777777,40,56.700001,100,68.400002,71.0,69.0
20160913024500,278.799988,296.839996,40.222222,40,57.900002,100,68.599998,71.0,69.0
20160913030000,278.799988,303.399994,41.11111,40,57.200001,100,68.699997,71.0,69.0
20160913031500,278.799988,296.839996,40.222222,40,57.200001,100,68.400002,71.0,69.0
20160913033000,278.799988,296.839996,40.222222,40,57.200001,100,68.300003,71.0,69.0
20160913034500,278.799988,296.839996,40.222222,40,57.200001,100,68.300003,70.900002,68.900002
20160913040000,278.799988,288.640015,39.111113,40,59.5,100,68.699997,71.0,69.0
20160913041500,278.799988,288.640015,39.111113,40,59.5,100,69.199997,71.0,69.0
20160913043000,278.799988,288.640015,39.111113,40,56.0,100,68.599998,70.900002,68.900002
20160913044500,278.799988,288.640015,39.111113,40,56.0,100,68.699997,70.900002,68.900002
20160913050000,278.799988,288.640015,39.111113,40,56.0,100,68.199997,71.0,69.0
20160913051500,278.799988,285.359985,38.666665,40,56.0,100,68.0,70.900002,68.900002
20160913053000,278.799988,285.359985,38.666665,40,56.700001,100,67.900002,70.900002,68.900002
20160913054500,278.799988,288.640015,39.111113,40,56.700001,100,67.900002,70.900002,68.900002
20160913060000,278.799988,285.359985,38.666665,40,56.700001,100,67.800003,70.900002,68.900002
20160913061500,278.799988,285.359985,38.666665,40,56.700001,100,67.900002,70.900002,68.900002
20160913063000,278.799988,285.359985,38.666665,40,60.299999,100,68.099998,70.900002,68.900002
20160913064500,278.799988,285.359985,38.666665,40,62.400002,100,68.300003,70.900002,68.900002
20160913070000,278.799988,293.559998,39.777777,40,62.400002,100,68.800003,70.900002,68.900002
20160913071500,278.799988,296.839996,40.222222,40,63.200001,100,68.800003,70.900002,68.900002
20160913073000,278.799988,293.559998,39.777777,40,62.400002,100,68.800003,70.900002,68.900002
20160913074500,278.799988,293.559998,39.777777,40,63.200001,100,69.099998,70.900002,68.900002
20160913080000,278.799988,288.640015,39.111113,40,62.0,100,69.0,70.900002,68.900002
20160913081500,278.799988,344.399994,46.666666,42,56.0,0,68.099998,69.400002,67.400002
20160913083000,278.799988,288.640015,39.111113,40,56.0,0,68.099998,69.400002,67.400002
20160913084500,278.799988,288.640015,39.111113,40,56.799999,0,68.400002,69.400002,67.400002
20160913090000,278.799988,296.839996,40.222222,40,56.799999,0,68.199997,69.400002,67.400002
20160913091500,278.799988,293.559998,39.777777,40,56.799999,0,68.099998,69.400002,67.400002
20160913093000,278.799988,296.839996,40.222222,40,56.799999,0,67.900002,69.400002,67.400002
20160913094500,278.799988,296.839996,40.222222,40,56.799999,0,68.099998,69.400002,67.400002
20160913100000,278.799988,296.839996,40.222222,40,56.799999,0,68.400002,69.400002,67.400002
20160913101500,278.799988,293.559998,39.777777,40,56.799999,0,68.900002,69.400002,67.400002
20160913103000,278.799988,326.359985,44.22222,42,56.799999,0,69.199997,69.400002,67.400002
20160913104500,278.799988,306.680023,41.555559,41,56.799999,0,68.900002,69.400002,67.400002
20160913110000,278.799988,293.559998,39.777777,40,56.799999,0,69.199997,69.400002,67.400002
20160913111500,278.799988,296.839996,40.222222,40,56.799999,0,69.0,69.400002,67.400002
20160913113000,278.799988,296.839996,40.222222,40,56.799999,0,69.400002,69.400002,67.400002
20160913114500,278.799988,293.559998,39.777777,40,57.400002,0,69.300003,69.400002,67.400002
20160913120000,278.799988,288.640015,39.111113,40,56.799999,0,69.300003,69.400002,67.400002
20160913121500,278.799988,288.640015,39.111113,40,56.799999,0,69.599998,69.400002,67.400002
20160913123000,278.799988,323.080017,43.77778,42,56.799999,0,69.900002,69.400002,67.400002
