PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913124500,278.799988,505.119995,68.444444,50,57.5,0,69.800003,69.400002,67.400002
20160913130000,278.799988,388.679993,52.666666,44,57.5,0,68.900002,69.400002,67.400002
20160913131500,278.799988,339.480011,46.000001,42,57.5,0,68.900002,69.400002,67.400002
20160913133000,278.799988,318.160004,43.111112,41,57.5,0,69.099998,69.400002,67.400002
20160913134500,278.799988,296.839996,40.222222,40,57.5,0,68.900002,69.400002,67.400002
20160913140000,278.799988,296.839996,40.222222,40,56.799999,0,68.800003,69.400002,67.400002
20160913141500,278.799988,303.399994,41.11111,40,57.5,0,69.0,69.400002,67.400002
20160913143000,278.799988,303.399994,41.11111,40,57.5,0,69.199997,69.400002,67.400002
20160913144500,278.799988,296.839996,40.222222,40,57.5,0,69.099998,69.400002,67.400002
20160913150000,278.799988,296.839996,40.222222,40,57.5,0,69.199997,69.400002,67.400002
20160913151500,278.799988,288.640015,39.111113,40,76.800003,100,70.800003,75.0,73.0
20160913153000,278.799988,288.640015,39.111113,40,82.199997,100,71.800003,75.0,73.0
20160913154500,278.799988,293.559998,39.777777,40,78.300003,100,72.900002,75.0,73.0
20160913160000,278.799988,288.640015,39.111113,40,83.900002,100,73.400002,75.0,73.0
20160913161500,278.799988,288.640015,39.111113,40,58.299999,100,71.300003,75.0,73.0
20160913163000,278.799988,293.559998,39.777777,40,58.299999,100,71.0,75.0,73.0
20160913164500,278.799988,288.640015,39.111113,40,72.900002,100,71.0,75.0,73.0
20160913170000,278.799988,296.839996,40.222222,40,79.099998,100,72.0,75.0,73.0
20160913171500,278.799988,288.640015,39.111113,40,74.400002,100,72.599998,75.0,73.0
20160913173000,278.799988,288.640015,39.111113,40,74.400002,100,72.800003,75.0,73.0
20160913174500,278.799988,296.839996,40.222222,40,74.400002,100,72.900002,75.0,73.0
20160913180000,278.799988,288.640015,39.111113,40,72.0,100,72.900002,75.0,73.0
20160913181500,278.799988,288.640015,39.111113,40,72.0,100,72.900002,75.0,73.0
20160913183000,278.799988,293.559998,39.777777,40,74.400002,100,73.099998,75.0,73.0
20160913184500,278.799988,288.640015,39.111113,40,72.900002,100,73.0,75.0,73.0
20160913190000,278.799988,293.559998,39.777777,40,72.900002,100,73.099998,75.0,73.0
20160913191500,278.799988,288.640015,39.111113,40,77.699997,100,73.199997,75.0,73.0
20160913193000,278.799988,293.559998,39.777777,40,60.299999,100,72.699997,75.0,73.0
20160913194500,278.799988,293.559998,39.777777,40,57.900002,100,71.300003,75.0,73.0
20160913200000,278.799988,293.559998,39.777777,40,57.900002,100,70.800003,75.0,73.0
20160913201500,278.799988,288.640015,39.111113,40,77.199997,100,71.400002,75.0,73.0
20160913203000,278.799988,285.359985,38.666665,40,77.199997,100,72.300003,75.0,73.0
20160913204500,278.799988,285.359985,38.666665,40,72.900002,100,72.400002,75.0,73.0
20160913210000,278.799988,282.080017,38.222225,40,78.5,100,72.199997,75.0,73.0
20160913211500,278.799988,285.359985,38.666665,40,85.0,100,72.099998,75.0,73.0
20160913213000,278.799988,282.080017,38.222225,40,89.900002,100,72.199997,75.0,73.0
20160913214500,278.799988,288.640015,39.111113,40,93.599998,100,72.300003,75.0,73.0
20160913220000,278.799988,293.559998,39.777777,40,96.5,100,72.5,75.0,73.0
20160913221500,278.799988,296.839996,40.222222,40,95.099998,100,72.599998,75.0,73.0
20160913223000,278.799988,293.559998,39.777777,40,95.099998,100,72.699997,75.0,73.0
20160913224500,278.799988,296.839996,40.222222,40,89.199997,100,72.699997,75.0,73.0
20160913230000,278.799988,288.640015,39.111113,39,87.699997,100,72.699997,75.0,73.0
20160913231500,278.799988,288.640015,39.111113,39,84.199997,100,72.900002,75.0,73.0
20160913233000,278.799988,288.640015,39.111113,39,83.099998,100,72.900002,75.0,73.0
20160913234500,278.799988,293.559998,39.777777,39,83.099998,100,72.900002,75.0,73.0
20160914000000,278.799988,293.559998,39.777777,39,83.099998,100,72.900002,75.0,73.0
20160914001500,278.799988,293.559998,39.777777,39,83.099998,100,72.900002,75.0,73.0
20160914003000,278.799988,293.559998,39.777777,39,83.099998,100,73.0,75.0,73.0
20160914004500,278.799988,285.359985,38.666665,39,83.099998,100,73.099998,75.0,73.0
20160914010000,278.799988,288.640015,39.111113,39,83.099998,100,73.099998,75.0,73.0
20160914011500,278.799988,285.359985,38.666665,39,83.099998,100,73.099998,75.0,73.0
20160914013000,278.799988,285.359985,38.666665,39,83.099998,100,73.099998,75.0,73.0
20160914014500,278.799988,285.359985,38.666665,39,57.599998,100,72.599998,75.0,73.0
20160914020000,278.799988,282.080017,38.222225,39,57.599998,100,71.800003,75.0,73.0
20160914021500,278.799988,262.399994,35.555555,9,81.699997,100,72.300003,75.0,73.0
20160914023000,278.799988,252.559998,34.222222,40,57.5,100,71.699997,75.0,73.0
20160914024500,278.799988,262.399994,35.555555,41,57.5,100,71.199997,75.0,73.0
20160914030000,278.799988,265.680023,36.000003,41,66.199997,100,71.0,75.0,73.0
20160914031500,278.799988,262.399994,35.555555,41,74.0,100,72.0,75.0,73.0
20160914033000,278.799988,257.480011,34.88889,41,75.400002,100,72.5,75.0,73.0
20160914034500,278.799988,262.399994,35.555555,41,83.199997,100,72.300003,75.0,73.0
20160914040000,278.799988,262.399994,35.555555,41,91.199997,100,72.300003,75.0,73.0
20160914041500,278.799988,262.399994,35.555555,41,94.800003,100,72.400002,75.0,73.0
20160914043000,278.799988,257.480011,34.88889,41,94.800003,100,72.599998,75.0,73.0
20160914044500,278.799988,257.480011,34.88889,41,94.800003,100,72.699997,75.0,73.0
20160914050000,278.799988,262.399994,35.555555,41,94.800003,100,72.900002,75.0,73.0
20160914051500,278.799988,262.399994,35.555555,41,94.800003,100,72.900002,75.0,73.0
20160914053000,278.799988,262.399994,35.555555,41,96.599998,100,73.0,75.0,73.0
20160914054500,278.799988,262.399994,35.555555,41,96.599998,100,73.099998,75.0,73.0
20160914060000,278.799988,262.399994,35.555555,41,97.800003,100,73.0,75.0,73.0
20160914061500,278.799988,265.680023,36.000003,41,90.699997,100,73.099998,75.0,73.0
20160914063000,278.799988,262.399994,35.555555,41,83.199997,100,73.099998,75.0,73.0
20160914064500,278.799988,262.399994,35.555555,41,81.5,100,73.099998,75.0,73.0
20160914070000,278.799988,262.399994,35.555555,41,95.699997,100,73.099998,75.0,73.0
20160914071500,278.799988,262.399994,35.555555,41,95.699997,100,73.099998,75.0,73.0
20160914073000,278.799988,262.399994,35.555555,41,86.300003,100,73.099998,75.0,73.0
20160914074500,278.799988,272.23999,36.888888,41,57.200001,0,72.900002,75.0,73.0
20160914080000,278.799988,654.360046,88.666673,58,55.700001,0,72.0,70.900002,68.900002
20160914081500,278.799988,528.080017,71.555558,51,55.700001,0,71.099998,70.900002,68.900002
20160914083000,278.799988,496.920013,67.333335,50,55.700001,0,70.5,70.900002,68.900002
20160914084500,278.799988,403.440002,54.666667,45,55.700001,0,70.300003,70.900002,68.900002
20160914090000,278.799988,314.880005,42.666667,42,55.700001,0,70.300003,70.900002,68.900002
20160914091500,278.799988,347.679993,47.11111,44,56.700001,0,70.699997,70.900002,68.900002
20160914093000,278.799988,337.839996,45.777777,43,56.700001,0,70.599998,70.900002,68.900002
20160914094500,278.799988,303.399994,41.11111,41,56.700001,0,70.400002,70.900002,68.900002
20160914100000,278.799988,296.839996,40.222222,41,56.700001,0,70.199997,70.900002,68.900002
20160914101500,278.799988,303.399994,41.11111,41,56.700001,0,70.199997,70.900002,68.900002
20160914103000,278.799988,296.839996,40.222222,41,56.700001,0,70.199997,70.900002,68.900002
20160914104500,278.799988,293.559998,39.777777,41,56.700001,0,70.099998,70.900002,68.900002
20160914110000,278.799988,288.640015,39.111113,41,57.5,0,70.099998,70.900002,68.900002
20160914111500,278.799988,293.559998,39.777777,41,57.5,0,70.0,70.900002,68.900002
20160914113000,278.799988,339.480011,46.000001,43,57.5,0,70.5,70.900002,68.900002
20160914114500,278.799988,296.839996,40.222222,41,57.5,0,70.300003,70.900002,68.900002
20160914120000,278.799988,288.640015,39.111113,41,57.5,0,70.099998,70.900002,68.900002
20160914121500,278.799988,296.839996,40.222222,41,57.5,0,70.300003,70.900002,68.900002
20160914123000,278.799988,285.359985,38.666665,41,57.5,0,70.199997,70.900002,68.900002
20160914124500,278.799988,285.359985,38.666665,41,57.5,0,70.199997,70.900002,68.900002
20160914130000,278.799988,293.559998,39.777777,41,57.5,0,70.199997,70.900002,68.900002
20160914131500,278.799988,285.359985,38.666665,41,57.5,0,70.199997,70.900002,68.900002
20160914133000,278.799988,282.080017,38.222225,41,57.5,0,70.300003,70.900002,68.900002
20160914134500,278.799988,288.640015,39.111113,41,57.5,0,70.0,70.900002,68.900002
20160914140000,278.799988,288.640015,39.111113,41,57.5,0,70.099998,70.900002,68.900002
20160914141500,278.799988,288.640015,39.111113,41,57.5,0,70.0,70.900002,68.900002
20160914143000,278.799988,288.640015,39.111113,41,57.5,0,69.900002,70.900002,68.900002
20160914144500,278.799988,285.359985,38.666665,41,57.5,0,69.800003,70.900002,68.900002
20160914150000,278.799988,285.359985,38.666665,41,57.5,0,69.800003,70.900002,68.900002
20160914151500,278.799988,285.359985,38.666665,41,57.5,0,69.699997,70.900002,68.900002
20160914153000,278.799988,288.640015,39.111113,41,57.5,0,69.800003,70.900002,68.900002
20160914154500,278.799988,293.559998,39.777777,41,57.5,0,69.800003,70.900002,68.900002
20160914160000,278.799988,288.640015,39.111113,41,57.5,0,69.800003,70.900002,68.900002
20160914161500,278.799988,288.640015,39.111113,41,57.5,0,69.800003,70.900002,68.900002
20160914163000,278.799988,288.640015,39.111113,41,57.5,0,69.699997,70.900002,68.900002
20160914164500,278.799988,288.640015,39.111113,41,57.5,0,69.699997,70.900002,68.900002
20160914170000,278.799988,288.640015,39.111113,41,57.5,0,69.699997,70.900002,68.900002
20160914171500,278.799988,293.559998,39.777777,41,57.5,0,69.800003,70.900002,68.900002
20160914173000,278.799988,288.640015,39.111113,41,57.5,0,69.800003,70.900002,68.900002
20160914174500,278.799988,288.640015,39.111113,41,57.5,0,69.800003,70.900002,68.900002
20160914180000,278.799988,388.679993,52.666666,45,57.5,0,68.900002,70.900002,68.900002
20160914181500,278.799988,296.839996,40.222222,41,57.5,0,69.199997,70.900002,68.900002
20160914183000,278.799988,288.640015,39.111113,40,57.5,0,69.199997,70.900002,68.900002
20160914184500,278.799988,288.640015,39.111113,40,57.5,0,69.400002,70.900002,68.900002
20160914190000,278.799988,282.080017,38.222225,40,57.5,0,69.599998,70.900002,68.900002
20160914191500,278.799988,282.080017,38.222225,40,57.5,0,69.599998,70.900002,68.900002
20160914193000,278.799988,275.519989,37.333332,40,57.5,0,69.599998,70.900002,68.900002
20160914194500,278.799988,282.080017,38.222225,40,57.5,0,69.5,70.900002,68.900002
20160914200000,278.799988,275.519989,37.333332,40,57.5,0,69.599998,70.900002,68.900002
20160914201500,278.799988,275.519989,37.333332,40,57.5,0,69.5,70.900002,68.900002
20160914203000,278.799988,275.519989,37.333332,40,57.5,0,69.5,70.900002,68.900002
20160914204500,278.799988,285.359985,38.666665,40,57.5,0,69.400002,70.900002,68.900002
20160914210000,278.799988,285.359985,38.666665,40,57.5,0,69.400002,70.900002,68.900002
20160914211500,278.799988,285.359985,38.666665,40,57.5,0,69.5,70.900002,68.900002
20160914213000,278.799988,285.359985,38.666665,40,56.799999,0,69.300003,70.900002,68.900002
20160914214500,278.799988,282.080017,38.222225,40,56.799999,0,69.300003,70.900002,68.900002
20160914220000,278.799988,285.359985,38.666665,40,56.799999,0,69.300003,70.900002,68.900002
20160914221500,278.799988,285.359985,38.666665,40,56.799999,0,69.300003,70.900002,68.900002
20160914223000,278.799988,285.359985,38.666665,40,56.799999,0,69.199997,70.900002,68.900002
20160914224500,278.799988,275.519989,37.333332,40,56.799999,0,69.199997,70.900002,68.900002
20160914230000,278.799988,285.359985,38.666665,40,56.799999,0,69.300003,70.900002,68.900002
20160914231500,278.799988,282.080017,38.222225,40,56.799999,0,69.300003,70.900002,68.900002
20160914233000,278.799988,282.080017,38.222225,40,56.799999,0,69.300003,70.900002,68.900002
20160914234500,278.799988,288.640015,39.111113,40,56.799999,0,69.199997,70.900002,68.900002
20160915000000,278.799988,293.559998,39.777777,40,56.799999,0,69.199997,70.900002,68.900002
20160915001500,278.799988,293.559998,39.777777,40,56.799999,0,69.199997,70.900002,68.900002
20160915003000,278.799988,288.640015,39.111113,40,56.0,0,69.199997,70.900002,68.900002
20160915004500,278.799988,288.640015,39.111113,40,56.700001,0,69.300003,70.900002,68.900002
20160915010000,278.799988,285.359985,38.666665,40,56.700001,0,69.300003,70.800003,68.800003
20160915011500,278.799988,282.080017,38.222225,40,56.700001,0,69.300003,70.800003,68.800003
20160915013000,278.799988,275.519989,37.333332,40,56.700001,0,69.300003,70.800003,68.800003
20160915014500,278.799988,282.080017,38.222225,40,56.700001,0,69.300003,70.800003,68.800003
20160915020000,278.799988,282.080017,38.222225,40,56.700001,0,69.199997,70.800003,68.800003
20160915021500,278.799988,275.519989,37.333332,40,56.700001,0,69.199997,70.800003,68.800003
20160915023000,278.799988,282.080017,38.222225,40,56.700001,0,69.300003,70.800003,68.800003
20160915024500,278.799988,272.23999,36.888888,40,56.700001,0,69.300003,70.800003,68.800003
20160915030000,278.799988,285.359985,38.666665,40,56.700001,0,69.300003,70.800003,68.800003
20160915031500,278.799988,282.080017,38.222225,40,56.700001,0,69.199997,70.800003,68.800003
20160915033000,278.799988,275.519989,37.333332,40,56.700001,0,69.300003,70.800003,68.800003
20160915034500,278.799988,275.519989,37.333332,40,56.700001,0,69.300003,70.800003,68.800003
20160915040000,278.799988,282.080017,38.222225,40,56.700001,0,69.300003,70.800003,68.800003
20160915041500,278.799988,282.080017,38.222225,40,56.700001,0,69.300003,70.800003,68.800003
20160915043000,278.799988,282.080017,38.222225,40,56.700001,0,69.300003,70.800003,68.800003
20160915044500,278.799988,288.640015,39.111113,40,56.700001,0,69.199997,70.800003,68.800003
20160915050000,278.799988,288.640015,39.111113,40,56.0,0,69.099998,70.800003,68.800003
20160915051500,278.799988,288.640015,39.111113,40,56.700001,0,69.099998,70.800003,68.800003
20160915053000,278.799988,288.640015,39.111113,40,56.700001,0,69.099998,70.800003,68.800003
20160915054500,278.799988,288.640015,39.111113,40,56.700001,0,69.099998,70.800003,68.800003
20160915060000,278.799988,288.640015,39.111113,40,56.700001,0,69.099998,70.800003,68.800003
20160915061500,278.799988,285.359985,38.666665,40,56.0,0,69.0,70.800003,68.800003
20160915063000,278.799988,288.640015,39.111113,40,56.0,0,69.0,70.800003,68.800003
20160915064500,278.799988,282.080017,38.222225,40,56.0,0,69.099998,70.800003,68.800003
20160915070000,278.799988,275.519989,37.333332,40,56.0,0,69.099998,70.800003,68.800003
20160915071500,278.799988,275.519989,37.333332,40,56.0,0,69.0,70.800003,68.800003
20160915073000,278.799988,275.519989,37.333332,40,56.0,0,69.0,70.800003,68.800003
20160915074500,278.799988,282.080017,38.222225,40,56.700001,0,69.0,70.800003,68.800003
20160915080000,278.799988,275.519989,37.333332,40,56.700001,0,69.099998,70.800003,68.800003
20160915081500,278.799988,282.080017,38.222225,40,56.700001,0,69.199997,70.800003,68.800003
20160915083000,278.799988,275.519989,37.333332,40,56.700001,0,69.199997,70.800003,68.800003
20160915084500,278.799988,275.519989,37.333332,40,56.700001,0,69.199997,70.800003,68.800003
20160915090000,278.799988,275.519989,37.333332,40,56.700001,0,69.199997,70.800003,68.800003
20160915091500,278.799988,282.080017,38.222225,40,56.700001,0,69.199997,70.800003,68.800003
20160915093000,278.799988,282.080017,38.222225,40,56.700001,0,69.199997,70.800003,68.800003
20160915094500,278.799988,275.519989,37.333332,40,56.700001,0,69.199997,70.800003,68.800003
20160915100000,278.799988,282.080017,38.222225,40,56.700001,0,69.199997,70.800003,68.800003
20160915101500,278.799988,275.519989,37.333332,40,56.700001,0,69.300003,70.800003,68.800003
20160915103000,278.799988,282.080017,38.222225,40,56.700001,0,69.300003,70.699997,68.699997
20160915104500,278.799988,288.640015,39.111113,41,56.700001,0,69.300003,70.800003,68.800003
20160915110000,278.799988,285.359985,38.666665,41,56.700001,0,69.199997,70.800003,68.800003
20160915111500,278.799988,285.359985,38.666665,41,56.700001,0,69.300003,70.699997,68.699997
20160915113000,278.799988,288.640015,39.111113,41,57.5,0,69.300003,70.699997,68.699997
20160915114500,278.799988,285.359985,38.666665,41,57.5,0,69.5,70.800003,68.800003
20160915120000,278.799988,285.359985,38.666665,41,57.5,0,69.599998,70.699997,68.699997
20160915121500,278.799988,296.839996,40.222222,42,57.5,0,69.400002,70.699997,68.699997
20160915123000,278.799988,293.559998,39.777777,42,57.5,0,69.400002,70.699997,68.699997
20160915124500,278.799988,296.839996,40.222222,42,57.5,0,69.400002,70.699997,68.699997
20160915130000,278.799988,296.839996,40.222222,42,57.5,0,69.300003,70.699997,68.699997
20160915131500,278.799988,293.559998,39.777777,42,56.799999,0,69.400002,70.699997,68.699997
20160915133000,278.799988,288.640015,39.111113,42,56.799999,0,69.400002,70.699997,68.699997
20160915134500,278.799988,293.559998,39.777777,42,57.5,0,69.400002,70.699997,68.699997
20160915140000,278.799988,293.559998,39.777777,42,57.5,0,69.400002,70.599998,68.599998
20160915141500,278.799988,293.559998,39.777777,42,57.5,0,69.300003,70.599998,68.599998
20160915143000,278.799988,293.559998,39.777777,42,56.799999,0,69.300003,70.599998,68.599998
20160915144500,278.799988,296.839996,40.222222,42,56.799999,0,69.300003,70.599998,68.599998
20160915150000,278.799988,296.839996,40.222222,42,57.5,0,69.400002,70.599998,68.599998
20160915151500,278.799988,293.559998,39.777777,42,57.5,0,69.400002,70.699997,68.699997
20160915153000,278.799988,303.399994,41.11111,42,57.5,0,69.400002,70.599998,68.599998
20160915154500,278.799988,293.559998,39.777777,41,57.5,0,69.400002,70.599998,68.599998
20160915160000,278.799988,293.559998,39.777777,41,57.5,0,69.400002,70.599998,68.599998
20160915161500,278.799988,293.559998,39.777777,41,57.5,0,69.5,70.599998,68.599998
20160915163000,278.799988,293.559998,39.777777,41,57.5,0,69.400002,70.599998,68.599998
20160915164500,278.799988,293.559998,39.777777,41,56.799999,0,69.300003,70.599998,68.599998
20160915170000,278.799988,296.839996,40.222222,41,56.799999,0,69.300003,70.5,68.5
20160915171500,278.799988,296.839996,40.222222,41,56.799999,0,69.300003,70.599998,68.599998
20160915173000,278.799988,296.839996,40.222222,41,56.799999,0,69.5,70.599998,68.599998
20160915174500,278.799988,303.399994,41.11111,41,57.5,0,69.5,70.5,68.5
20160915180000,278.799988,296.839996,40.222222,41,57.5,0,69.5,70.5,68.5
20160915181500,278.799988,303.399994,41.11111,41,57.5,0,69.5,70.5,68.5
20160915183000,278.799988,293.559998,39.777777,41,57.5,0,69.400002,70.5,68.5
20160915184500,278.799988,303.399994,41.11111,41,57.5,0,69.300003,70.5,68.5
20160915190000,278.799988,296.839996,40.222222,41,57.5,0,69.199997,70.5,68.5
20160915191500,278.799988,296.839996,40.222222,41,57.5,0,69.300003,70.400002,68.400002
20160915193000,278.799988,293.559998,39.777777,41,56.799999,0,69.400002,70.5,68.5
20160915194500,278.799988,296.839996,40.222222,41,56.799999,0,69.300003,70.400002,68.400002
20160915200000,278.799988,293.559998,39.777777,41,56.799999,0,69.300003,70.5,68.5
20160915201500,278.799988,296.839996,40.222222,41,56.799999,0,69.199997,70.5,68.5
20160915203000,278.799988,303.399994,41.11111,41,56.799999,0,69.199997,70.400002,68.400002
20160915204500,278.799988,303.399994,41.11111,41,56.799999,0,69.300003,70.400002,68.400002
20160915210000,278.799988,285.359985,38.666665,40,56.799999,0,69.300003,70.5,68.5
20160915211500,278.799988,288.640015,39.111113,40,56.799999,0,69.300003,70.400002,68.400002
20160915213000,278.799988,288.640015,39.111113,40,56.799999,0,69.199997,70.400002,68.400002
20160915214500,278.799988,285.359985,38.666665,40,56.799999,0,69.199997,70.400002,68.400002
20160915220000,278.799988,288.640015,39.111113,40,56.799999,0,69.199997,70.400002,68.400002
20160915221500,278.799988,285.359985,38.666665,40,56.799999,0,69.199997,70.400002,68.400002
20160915223000,278.799988,285.359985,38.666665,40,56.799999,0,69.199997,70.5,68.5
20160915224500,278.799988,285.359985,38.666665,40,56.799999,0,69.300003,70.400002,68.400002
20160915230000,278.799988,285.359985,38.666665,40,56.799999,0,69.099998,70.400002,68.400002
20160915231500,278.799988,282.080017,38.222225,40,56.799999,0,69.199997,70.400002,68.400002
20160915233000,278.799988,282.080017,38.222225,40,56.799999,0,69.0,70.400002,68.400002
20160915234500,278.799988,275.519989,37.333332,40,56.0,0,69.099998,70.400002,68.400002
20160916000000,278.799988,275.519989,37.333332,40,56.700001,0,69.099998,70.400002,68.400002
20160916001500,278.799988,285.359985,38.666665,41,56.700001,0,69.199997,70.400002,68.400002
20160916003000,278.799988,282.080017,38.222225,41,56.700001,0,69.199997,70.400002,68.400002
20160916004500,278.799988,288.640015,39.111113,41,56.700001,0,69.099998,70.400002,68.400002
20160916010000,278.799988,285.359985,38.666665,41,56.0,0,69.0,70.400002,68.400002
20160916011500,278.799988,285.359985,38.666665,41,56.0,0,68.900002,70.400002,68.400002
20160916013000,278.799988,293.559998,39.777777,41,56.0,0,69.0,70.400002,68.400002
20160916014500,278.799988,296.839996,40.222222,41,56.0,0,69.099998,70.400002,68.400002
20160916020000,278.799988,296.839996,40.222222,41,56.0,0,68.900002,70.400002,68.400002
20160916021500,278.799988,293.559998,39.777777,41,56.0,0,68.800003,70.400002,68.400002
20160916023000,278.799988,296.839996,40.222222,41,56.0,0,68.800003,70.400002,68.400002
20160916024500,278.799988,288.640015,39.111113,41,56.0,0,68.900002,70.400002,68.400002
20160916030000,278.799988,288.640015,39.111113,41,56.0,0,68.900002,70.400002,68.400002
20160916031500,278.799988,293.559998,39.777777,41,56.0,0,68.900002,70.400002,68.400002
20160916033000,278.799988,285.359985,38.666665,41,56.0,0,68.900002,70.400002,68.400002
20160916034500,278.799988,288.640015,39.111113,41,56.0,0,68.800003,70.400002,68.400002
20160916040000,278.799988,282.080017,38.222225,41,56.0,0,68.800003,70.400002,68.400002
20160916041500,278.799988,285.359985,38.666665,41,56.0,0,68.800003,70.400002,68.400002
20160916043000,278.799988,285.359985,38.666665,41,56.0,0,68.800003,70.400002,68.400002
20160916044500,278.799988,275.519989,37.333332,41,56.0,0,68.900002,70.400002,68.400002
20160916050000,278.799988,285.359985,38.666665,41,56.0,0,68.900002,70.400002,68.400002
20160916051500,278.799988,282.080017,38.222225,41,56.0,0,68.900002,70.400002,68.400002
20160916053000,278.799988,282.080017,38.222225,41,56.0,0,68.800003,70.400002,68.400002
20160916054500,278.799988,285.359985,38.666665,41,56.0,0,68.800003,70.400002,68.400002
20160916060000,278.799988,285.359985,38.666665,41,56.0,0,68.699997,70.400002,68.400002
20160916061500,278.799988,288.640015,39.111113,41,56.0,0,68.800003,70.400002,68.400002
20160916063000,278.799988,288.640015,39.111113,41,56.0,0,68.800003,70.400002,68.400002
20160916064500,278.799988,293.559998,39.777777,41,56.0,0,68.699997,70.400002,68.400002
20160916070000,278.799988,288.640015,39.111113,41,56.700001,0,68.699997,70.400002,68.400002
20160916071500,278.799988,288.640015,39.111113,41,56.0,0,68.599998,70.400002,68.400002
20160916073000,278.799988,293.559998,39.777777,41,56.0,0,68.699997,70.400002,68.400002
20160916074500,278.799988,293.559998,39.777777,41,56.0,0,68.699997,70.400002,68.400002
20160916080000,278.799988,288.640015,39.111113,41,56.0,0,68.599998,70.400002,68.400002
20160916081500,278.799988,288.640015,39.111113,41,56.0,0,68.599998,70.400002,68.400002
20160916083000,278.799988,285.359985,38.666665,41,56.0,0,68.599998,70.400002,68.400002
20160916084500,278.799988,285.359985,38.666665,41,56.0,0,68.699997,70.400002,68.400002
20160916090000,278.799988,285.359985,38.666665,41,56.0,0,68.800003,70.400002,68.400002
20160916091500,278.799988,288.640015,39.111113,41,56.0,0,68.699997,70.400002,68.400002
20160916093000,278.799988,288.640015,39.111113,41,56.0,0,68.800003,70.400002,68.400002
20160916094500,278.799988,285.359985,38.666665,41,56.0,0,68.900002,70.400002,68.400002
20160916100000,278.799988,288.640015,39.111113,41,56.0,0,68.800003,70.400002,68.400002
20160916101500,278.799988,293.559998,39.777777,41,56.0,0,68.900002,70.400002,68.400002
20160916103000,278.799988,288.640015,39.111113,41,56.0,0,68.800003,70.400002,68.400002
20160916104500,278.799988,288.640015,39.111113,41,56.0,0,68.800003,70.400002,68.400002
20160916110000,278.799988,288.640015,39.111113,41,56.0,0,68.900002,70.400002,68.400002
20160916111500,278.799988,288.640015,39.111113,41,56.0,0,68.900002,70.400002,68.400002
20160916113000,278.799988,293.559998,39.777777,41,56.0,0,68.800003,70.400002,68.400002
20160916114500,278.799988,293.559998,39.777777,41,56.0,0,68.699997,70.400002,68.400002
20160916120000,278.799988,293.559998,39.777777,41,56.0,0,68.800003,70.400002,68.400002
20160916121500,278.799988,303.399994,41.11111,41,56.0,0,68.699997,70.400002,68.400002
20160916123000,278.799988,303.399994,41.11111,41,56.0,0,68.900002,70.400002,68.400002
20160916124500,278.799988,303.399994,41.11111,41,56.0,0,68.900002,70.400002,68.400002
20160916130000,278.799988,303.399994,41.11111,41,56.0,0,68.699997,70.400002,68.400002
20160916131500,278.799988,306.680023,41.555559,41,56.0,0,68.699997,70.400002,68.400002
20160916133000,278.799988,303.399994,41.11111,41,56.0,0,68.699997,70.400002,68.400002
20160916134500,278.799988,296.839996,40.222222,41,56.0,0,68.699997,70.400002,68.400002
20160916140000,278.799988,296.839996,40.222222,41,56.0,0,68.800003,70.400002,68.400002
20160916141500,278.799988,293.559998,39.777777,41,56.0,0,68.800003,70.400002,68.400002
20160916143000,278.799988,296.839996,40.222222,41,55.299999,0,68.699997,70.400002,68.400002
20160916144500,278.799988,303.399994,41.11111,41,55.299999,0,68.699997,70.400002,68.400002
20160916150000,278.799988,303.399994,41.11111,41,55.299999,0,68.699997,70.400002,68.400002
20160916151500,278.799988,296.839996,40.222222,41,55.299999,0,68.699997,70.400002,68.400002
20160916153000,278.799988,293.559998,39.777777,41,56.299999,0,68.800003,70.400002,68.400002
20160916154500,278.799988,296.839996,40.222222,41,56.299999,0,68.800003,70.400002,68.400002
20160916160000,278.799988,296.839996,40.222222,41,56.299999,0,68.800003,70.400002,68.400002
20160916161500,278.799988,296.839996,40.222222,41,55.599998,0,68.699997,70.400002,68.400002
20160916163000,278.799988,293.559998,39.777777,41,55.599998,0,68.699997,70.400002,68.400002
20160916164500,278.799988,296.839996,40.222222,41,55.599998,0,68.699997,70.400002,68.400002
20160916170000,278.799988,296.839996,40.222222,41,55.599998,0,68.699997,70.400002,68.400002
20160916171500,278.799988,293.559998,39.777777,41,55.599998,0,68.699997,70.400002,68.400002
20160916173000,278.799988,303.399994,41.11111,41,55.599998,0,68.800003,70.400002,68.400002
20160916174500,278.799988,296.839996,40.222222,41,55.599998,0,68.800003,70.400002,68.400002
20160916180000,278.799988,303.399994,41.11111,41,56.299999,0,68.800003,70.400002,68.400002
20160916181500,278.799988,296.839996,40.222222,40,55.200001,0,68.800003,70.400002,68.400002
20160916183000,278.799988,293.559998,39.777777,40,55.200001,0,68.800003,70.400002,68.400002
20160916184500,278.799988,288.640015,39.111113,40,55.200001,0,68.699997,70.400002,68.400002
20160916190000,278.799988,293.559998,39.777777,40,55.200001,0,68.599998,70.400002,68.400002
20160916191500,278.799988,285.359985,38.666665,40,55.200001,0,68.599998,70.400002,68.400002
20160916193000,278.799988,285.359985,38.666665,40,55.200001,0,68.599998,70.400002,68.400002
20160916194500,278.799988,282.080017,38.222225,40,55.200001,0,68.699997,70.400002,68.400002
20160916200000,278.799988,285.359985,38.666665,40,55.200001,0,68.699997,70.400002,68.400002
20160916201500,278.799988,285.359985,38.666665,40,55.200001,0,68.699997,70.400002,68.400002
20160916203000,278.799988,275.519989,37.333332,40,55.200001,0,68.699997,70.400002,68.400002
20160916204500,278.799988,282.080017,38.222225,40,55.200001,0,68.800003,70.400002,68.400002
20160916210000,278.799988,282.080017,38.222225,40,55.200001,0,68.699997,70.400002,68.400002
20160916211500,278.799988,275.519989,37.333332,40,55.200001,0,68.699997,70.400002,68.400002
20160916213000,278.799988,285.359985,38.666665,40,55.200001,0,68.699997,70.400002,68.400002
20160916214500,278.799988,285.359985,38.666665,40,55.200001,0,68.599998,70.400002,68.400002
20160916220000,278.799988,288.640015,39.111113,40,54.299999,0,68.599998,70.400002,68.400002
20160916221500,278.799988,293.559998,39.777777,40,54.299999,0,68.5,70.400002,68.400002
20160916223000,278.799988,293.559998,39.777777,40,54.299999,0,68.400002,70.400002,68.400002
20160916224500,278.799988,293.559998,39.777777,40,54.299999,0,68.400002,70.400002,68.400002
20160916230000,278.799988,293.559998,39.777777,40,54.299999,0,68.300003,70.400002,68.400002
20160916231500,278.799988,288.640015,39.111113,40,54.299999,0,68.300003,70.400002,68.400002
20160916233000,278.799988,288.640015,39.111113,40,54.299999,0,68.400002,70.400002,68.400002
20160916234500,278.799988,288.640015,39.111113,40,53.099998,0,68.300003,70.400002,68.400002
20160917000000,278.799988,296.839996,40.222222,40,53.099998,0,68.199997,70.400002,68.400002
20160917001500,278.799988,296.839996,40.222222,40,53.099998,0,68.199997,70.400002,68.400002
20160917003000,278.799988,285.359985,38.666665,40,53.099998,100,68.099998,70.400002,68.400002
20160917004500,278.799988,285.359985,38.666665,40,53.099998,100,68.099998,70.400002,68.400002
20160917010000,278.799988,285.359985,38.666665,40,53.099998,100,67.900002,70.400002,68.400002
20160917011500,278.799988,288.640015,39.111113,40,53.099998,100,67.900002,70.400002,68.400002
20160917013000,278.799988,288.640015,39.111113,40,53.099998,100,68.0,70.400002,68.400002
20160917014500,278.799988,293.559998,39.777777,40,53.099998,100,68.0,70.400002,68.400002
20160917020000,278.799988,288.640015,39.111113,40,53.099998,100,68.099998,70.400002,68.400002
20160917021500,278.799988,306.680023,41.555559,8,53.099998,100,67.900002,70.400002,68.400002
20160917023000,278.799988,262.399994,35.555555,40,53.099998,100,68.099998,70.400002,68.400002
20160917024500,278.799988,265.680023,36.000003,40,53.099998,100,68.099998,70.400002,68.400002
20160917030000,278.799988,262.399994,35.555555,40,53.099998,100,68.099998,70.400002,68.400002
20160917031500,278.799988,262.399994,35.555555,40,53.099998,100,68.099998,70.400002,68.400002
20160917033000,278.799988,257.480011,34.88889,40,53.099998,100,68.099998,70.400002,68.400002
20160917034500,278.799988,257.480011,34.88889,40,53.099998,100,68.199997,70.400002,68.400002
20160917040000,278.799988,257.480011,34.88889,40,53.099998,100,68.199997,70.400002,68.400002
20160917041500,278.799988,257.480011,34.88889,40,53.099998,100,68.199997,70.400002,68.400002
20160917043000,278.799988,252.559998,34.222222,40,53.099998,100,68.199997,70.400002,68.400002
20160917044500,278.799988,257.480011,34.88889,40,53.099998,100,68.199997,70.400002,68.400002
20160917050000,278.799988,262.399994,35.555555,40,53.099998,100,68.300003,70.400002,68.400002
20160917051500,278.799988,257.480011,34.88889,40,53.099998,100,68.199997,70.400002,68.400002
20160917053000,278.799988,262.399994,35.555555,40,53.099998,100,68.099998,70.400002,68.400002
20160917054500,278.799988,257.480011,34.88889,40,53.099998,100,68.099998,70.400002,68.400002
20160917060000,278.799988,265.680023,36.000003,40,52.299999,100,68.099998,70.400002,68.400002
20160917061500,278.799988,265.680023,36.000003,40,52.299999,100,68.099998,70.400002,68.400002
20160917063000,278.799988,265.680023,36.000003,40,52.299999,100,68.099998,70.400002,68.400002
20160917064500,278.799988,275.519989,37.333332,40,52.299999,100,68.0,70.400002,68.400002
20160917070000,278.799988,275.519989,37.333332,40,52.299999,100,67.900002,70.400002,68.400002
20160917071500,278.799988,282.080017,38.222225,40,53.0,100,67.900002,70.400002,68.400002
20160917073000,278.799988,275.519989,37.333332,40,53.0,100,67.900002,70.400002,68.400002
20160917074500,278.799988,275.519989,37.333332,40,53.0,100,67.900002,70.400002,68.400002
20160917080000,278.799988,275.519989,37.333332,40,53.0,100,67.900002,70.400002,68.400002
20160917081500,278.799988,272.23999,36.888888,40,53.0,100,67.900002,70.400002,68.400002
20160917083000,278.799988,272.23999,36.888888,40,53.0,100,67.900002,70.400002,68.400002
20160917084500,278.799988,275.519989,37.333332,40,53.0,100,67.900002,70.400002,68.400002
20160917090000,278.799988,272.23999,36.888888,40,53.0,100,67.900002,70.400002,68.400002
20160917091500,278.799988,265.680023,36.000003,40,53.0,100,67.900002,70.400002,68.400002
20160917093000,278.799988,265.680023,36.000003,40,53.0,100,68.0,70.400002,68.400002
20160917094500,278.799988,265.680023,36.000003,40,53.0,100,68.0,70.400002,68.400002
20160917100000,278.799988,262.399994,35.555555,40,53.0,100,68.0,70.400002,68.400002
20160917101500,278.799988,265.680023,36.000003,40,53.0,100,68.099998,70.400002,68.400002
20160917103000,278.799988,262.399994,35.555555,40,53.900002,100,68.099998,70.400002,68.400002
20160917104500,278.799988,272.23999,36.888888,40,53.900002,100,68.099998,70.400002,68.400002
20160917110000,278.799988,265.680023,36.000003,40,53.900002,100,68.099998,70.400002,68.400002
20160917111500,278.799988,265.680023,36.000003,40,53.900002,100,68.199997,70.400002,68.400002
20160917113000,278.799988,272.23999,36.888888,40,53.900002,100,68.199997,70.400002,68.400002
20160917114500,278.799988,272.23999,36.888888,40,53.900002,100,68.300003,70.400002,68.400002
20160917120000,278.799988,262.399994,35.555555,40,53.900002,100,68.300003,70.400002,68.400002
20160917121500,278.799988,257.480011,34.88889,40,53.900002,100,68.300003,70.400002,68.400002
20160917123000,278.799988,265.680023,36.000003,40,53.900002,100,68.400002,70.400002,68.400002
20160917124500,278.799988,262.399994,35.555555,40,53.900002,100,68.400002,70.400002,68.400002
20160917130000,278.799988,257.480011,34.88889,40,53.900002,100,68.400002,70.400002,68.400002
20160917131500,278.799988,257.480011,34.88889,40,53.900002,100,68.400002,70.400002,68.400002
20160917133000,278.799988,262.399994,35.555555,40,53.900002,100,68.400002,70.400002,68.400002
20160917134500,278.799988,257.480011,34.88889,40,53.900002,100,68.400002,70.400002,68.400002
20160917140000,278.799988,262.399994,35.555555,40,53.900002,100,68.300003,70.400002,68.400002
20160917141500,278.799988,262.399994,35.555555,40,53.900002,100,68.300003,70.400002,68.400002
20160917143000,278.799988,257.480011,34.88889,40,53.900002,100,68.300003,70.400002,68.400002
20160917144500,278.799988,262.399994,35.555555,40,53.900002,100,68.300003,70.400002,68.400002
20160917150000,278.799988,265.680023,36.000003,40,53.900002,100,68.300003,70.400002,68.400002
20160917151500,278.799988,262.399994,35.555555,40,53.900002,100,68.400002,70.400002,68.400002
20160917153000,278.799988,257.480011,34.88889,40,53.900002,100,68.300003,70.400002,68.400002
20160917154500,278.799988,257.480011,34.88889,40,53.900002,100,68.199997,70.400002,68.400002
20160917160000,278.799988,265.680023,36.000003,40,53.900002,100,68.300003,70.400002,68.400002
20160917161500,278.799988,262.399994,35.555555,40,53.900002,100,68.400002,70.400002,68.400002
20160917163000,278.799988,262.399994,35.555555,40,53.900002,100,68.400002,70.400002,68.400002
20160917164500,278.799988,257.480011,34.88889,40,53.900002,100,68.400002,70.400002,68.400002
20160917170000,278.799988,265.680023,36.000003,40,53.900002,100,68.5,70.400002,68.400002
20160917171500,278.799988,262.399994,35.555555,40,54.700001,100,68.5,70.400002,68.400002
20160917173000,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917174500,278.799988,257.480011,34.88889,40,54.700001,100,68.5,70.400002,68.400002
20160917180000,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917181500,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917183000,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917184500,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917190000,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917191500,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917193000,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917194500,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917200000,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917201500,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917203000,278.799988,247.639999,33.555555,40,54.700001,100,68.599998,70.400002,68.400002
20160917204500,278.799988,252.559998,34.222222,40,54.700001,100,68.599998,70.400002,68.400002
20160917210000,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917211500,278.799988,257.480011,34.88889,40,54.700001,100,68.599998,70.400002,68.400002
20160917213000,278.799988,252.559998,34.222222,40,54.700001,100,68.599998,70.400002,68.400002
20160917214500,278.799988,252.559998,34.222222,40,54.700001,100,68.599998,70.400002,68.400002
20160917220000,278.799988,265.680023,36.000003,41,54.700001,100,68.599998,70.400002,68.400002
20160917221500,278.799988,262.399994,35.555555,41,54.700001,100,68.400002,70.400002,68.400002
20160917223000,278.799988,262.399994,35.555555,41,54.700001,100,68.5,70.400002,68.400002
20160917224500,278.799988,262.399994,35.555555,41,54.700001,100,68.400002,70.400002,68.400002
20160917230000,278.799988,262.399994,35.555555,41,54.700001,100,68.5,70.400002,68.400002
20160917231500,278.799988,257.480011,34.88889,41,54.700001,100,68.5,70.400002,68.400002
20160917233000,278.799988,262.399994,35.555555,41,54.700001,100,68.5,70.400002,68.400002
20160917234500,278.799988,262.399994,35.555555,41,54.700001,100,68.5,70.400002,68.400002
20160918000000,278.799988,262.399994,35.555555,41,54.700001,100,68.5,70.400002,68.400002
20160918001500,278.799988,265.680023,36.000003,41,54.700001,100,68.400002,70.400002,68.400002
20160918003000,278.799988,257.480011,34.88889,41,54.700001,100,68.5,70.400002,68.400002
20160918004500,278.799988,262.399994,35.555555,41,54.700001,100,68.5,70.400002,68.400002
20160918010000,278.799988,262.399994,35.555555,41,54.700001,100,68.400002,70.400002,68.400002
20160918011500,278.799988,257.480011,34.88889,41,54.700001,100,68.5,70.400002,68.400002
20160918013000,278.799988,262.399994,35.555555,41,54.700001,100,68.5,70.400002,68.400002
20160918014500,278.799988,265.680023,36.000003,41,54.700001,100,68.400002,70.400002,68.400002
20160918020000,278.799988,262.399994,35.555555,41,55.5,100,68.5,70.400002,68.400002
20160918021500,278.799988,265.680023,36.000003,41,55.5,100,68.5,70.400002,68.400002
20160918023000,278.799988,265.680023,36.000003,41,55.5,100,68.599998,70.400002,68.400002
20160918024500,278.799988,265.680023,36.000003,41,55.5,100,68.599998,70.400002,68.400002
20160918030000,278.799988,257.480011,34.88889,41,55.5,100,68.599998,70.400002,68.400002
20160918031500,278.799988,265.680023,36.000003,41,55.5,100,68.5,70.400002,68.400002
20160918033000,278.799988,262.399994,35.555555,41,55.5,100,68.599998,70.400002,68.400002
20160918034500,278.799988,262.399994,35.555555,41,55.5,100,68.599998,70.400002,68.400002
20160918040000,278.799988,257.480011,34.88889,41,55.5,100,68.599998,70.400002,68.400002
20160918041500,278.799988,265.680023,36.000003,41,55.5,100,68.5,70.400002,68.400002
20160918043000,278.799988,262.399994,35.555555,41,55.5,100,68.5,70.400002,68.400002
20160918044500,278.799988,262.399994,35.555555,41,55.5,100,68.599998,70.400002,68.400002
20160918050000,278.799988,265.680023,36.000003,41,55.5,100,68.400002,70.400002,68.400002
20160918051500,278.799988,262.399994,35.555555,41,55.5,100,68.300003,70.400002,68.400002
20160918053000,278.799988,262.399994,35.555555,41,55.5,100,68.400002,70.400002,68.400002
20160918054500,278.799988,265.680023,36.000003,41,55.5,100,68.400002,70.400002,68.400002
20160918060000,278.799988,262.399994,35.555555,41,55.5,100,68.400002,70.400002,68.400002
20160918061500,278.799988,265.680023,36.000003,41,55.5,100,68.5,70.400002,68.400002
20160918063000,278.799988,262.399994,35.555555,41,55.5,100,68.5,70.400002,68.400002
20160918064500,278.799988,257.480011,34.88889,41,55.5,100,68.5,70.400002,68.400002
20160918070000,278.799988,262.399994,35.555555,41,55.5,100,68.400002,70.400002,68.400002
20160918071500,278.799988,262.399994,35.555555,41,55.5,100,68.400002,70.400002,68.400002
20160918073000,278.799988,265.680023,36.000003,41,55.5,100,68.400002,70.400002,68.400002
20160918074500,278.799988,272.23999,36.888888,41,55.5,100,68.400002,70.400002,68.400002
20160918080000,278.799988,265.680023,36.000003,41,55.5,100,68.400002,70.400002,68.400002
20160918081500,278.799988,265.680023,36.000003,41,55.5,100,68.400002,70.400002,68.400002
20160918083000,278.799988,275.519989,37.333332,41,56.200001,100,68.400002,70.400002,68.400002
20160918084500,278.799988,272.23999,36.888888,41,56.200001,100,68.5,70.400002,68.400002
20160918090000,278.799988,262.399994,35.555555,41,56.200001,100,68.599998,70.400002,68.400002
20160918091500,278.799988,262.399994,35.555555,41,56.200001,100,68.599998,70.400002,68.400002
20160918093000,278.799988,262.399994,35.555555,41,56.200001,0,68.599998,70.400002,68.400002
20160918094500,278.799988,262.399994,35.555555,41,55.299999,0,68.599998,70.400002,68.400002
20160918100000,278.799988,265.680023,36.000003,41,55.299999,0,68.599998,70.400002,68.400002
20160918101500,278.799988,262.399994,35.555555,41,55.299999,0,68.599998,70.400002,68.400002
20160918103000,278.799988,265.680023,36.000003,41,55.299999,0,68.5,70.400002,68.400002
20160918104500,278.799988,262.399994,35.555555,41,55.299999,0,68.599998,70.400002,68.400002
20160918110000,278.799988,262.399994,35.555555,41,55.299999,0,68.599998,70.400002,68.400002
20160918111500,278.799988,282.080017,38.222225,41,55.900002,0,68.599998,70.400002,68.400002
20160918113000,278.799988,275.519989,37.333332,41,55.900002,0,68.599998,70.400002,68.400002
20160918114500,278.799988,275.519989,37.333332,41,55.900002,0,68.400002,70.400002,68.400002
20160918120000,278.799988,275.519989,37.333332,41,55.200001,0,68.300003,70.400002,68.400002
20160918121500,278.799988,285.359985,38.666665,41,55.200001,0,68.400002,70.400002,68.400002
20160918123000,278.799988,282.080017,38.222225,41,55.200001,0,68.300003,70.400002,68.400002
20160918124500,278.799988,285.359985,38.666665,41,55.200001,0,68.300003,70.400002,68.400002
20160918130000,278.799988,285.359985,38.666665,41,55.200001,0,68.300003,70.400002,68.400002
20160918131500,278.799988,282.080017,38.222225,41,55.200001,0,68.300003,70.400002,68.400002
20160918133000,278.799988,285.359985,38.666665,41,55.200001,0,68.400002,70.400002,68.400002
20160918134500,278.799988,282.080017,38.222225,41,55.200001,0,68.300003,70.400002,68.400002
20160918140000,278.799988,285.359985,38.666665,41,55.200001,0,68.199997,70.400002,68.400002
20160918141500,278.799988,282.080017,38.222225,41,55.200001,0,68.400002,70.400002,68.400002
20160918143000,278.799988,282.080017,38.222225,41,55.200001,0,68.300003,70.400002,68.400002
20160918144500,278.799988,285.359985,38.666665,41,54.299999,0,68.199997,70.400002,68.400002
20160918150000,278.799988,288.640015,39.111113,41,54.299999,0,68.300003,70.400002,68.400002
20160918151500,278.799988,288.640015,39.111113,41,54.299999,0,68.199997,70.400002,68.400002
20160918153000,278.799988,293.559998,39.777777,41,54.299999,100,68.099998,70.400002,68.400002
20160918154500,278.799988,288.640015,39.111113,41,54.299999,0,68.300003,70.400002,68.400002
20160918160000,278.799988,285.359985,38.666665,41,55.099998,0,68.199997,70.400002,68.400002
20160918161500,278.799988,282.080017,38.222225,41,55.099998,0,68.199997,70.400002,68.400002
20160918163000,278.799988,285.359985,38.666665,41,55.099998,0,68.199997,70.400002,68.400002
20160918164500,278.799988,288.640015,39.111113,41,55.099998,0,68.400002,70.400002,68.400002
20160918170000,278.799988,288.640015,39.111113,41,55.099998,0,68.599998,70.400002,68.400002
20160918171500,278.799988,285.359985,38.666665,41,55.099998,0,68.400002,70.400002,68.400002
20160918173000,278.799988,285.359985,38.666665,41,55.099998,0,68.5,70.400002,68.400002
20160918174500,278.799988,288.640015,39.111113,41,55.099998,0,68.599998,70.400002,68.400002
20160918180000,278.799988,282.080017,38.222225,41,55.099998,0,68.800003,70.400002,68.400002
20160918181500,278.799988,275.519989,37.333332,41,55.099998,0,68.699997,70.400002,68.400002
20160918183000,278.799988,282.080017,38.222225,41,55.099998,0,68.699997,70.400002,68.400002
20160918184500,278.799988,285.359985,38.666665,41,55.900002,0,68.800003,70.400002,68.400002
20160918190000,278.799988,282.080017,38.222225,41,55.900002,0,68.900002,70.400002,68.400002
20160918191500,278.799988,282.080017,38.222225,41,55.900002,0,69.0,70.400002,68.400002
20160918193000,278.799988,282.080017,38.222225,41,55.900002,0,69.0,70.400002,68.400002
20160918194500,278.799988,282.080017,38.222225,41,55.900002,0,68.900002,70.400002,68.400002
20160918200000,278.799988,275.519989,37.333332,41,55.900002,0,68.900002,70.400002,68.400002
20160918201500,278.799988,275.519989,37.333332,41,55.900002,0,68.900002,70.400002,68.400002
20160918203000,278.799988,275.519989,37.333332,41,55.900002,0,69.099998,70.400002,68.400002
20160918204500,278.799988,275.519989,37.333332,41,55.900002,0,69.099998,70.400002,68.400002
20160918210000,278.799988,275.519989,37.333332,41,55.900002,0,68.900002,70.400002,68.400002
20160918211500,278.799988,272.23999,36.888888,41,55.900002,0,68.900002,70.400002,68.400002
20160918213000,278.799988,275.519989,37.333332,41,55.200001,0,68.800003,70.400002,68.400002
20160918214500,278.799988,282.080017,38.222225,41,55.200001,0,68.800003,70.400002,68.400002
20160918220000,278.799988,275.519989,37.333332,41,55.200001,0,68.800003,70.400002,68.400002
20160918221500,278.799988,275.519989,37.333332,41,55.200001,0,68.699997,70.400002,68.400002
20160918223000,278.799988,282.080017,38.222225,41,55.200001,0,68.699997,70.400002,68.400002
20160918224500,278.799988,272.23999,36.888888,41,55.200001,0,68.699997,70.400002,68.400002
20160918230000,278.799988,282.080017,38.222225,41,55.200001,0,68.699997,70.400002,68.400002
20160918231500,278.799988,275.519989,37.333332,41,55.200001,0,68.699997,70.400002,68.400002
20160918233000,278.799988,272.23999,36.888888,41,55.200001,0,68.599998,70.400002,68.400002
20160918234500,278.799988,275.519989,37.333332,41,55.200001,0,68.699997,70.400002,68.400002
20160919000000,278.799988,275.519989,37.333332,41,55.200001,0,68.699997,70.400002,68.400002
20160919001500,278.799988,272.23999,36.888888,41,54.299999,0,68.599998,70.400002,68.400002
20160919003000,278.799988,275.519989,37.333332,41,54.299999,0,68.599998,70.400002,68.400002
20160919004500,278.799988,275.519989,37.333332,41,54.299999,0,68.599998,70.400002,68.400002
20160919010000,278.799988,275.519989,37.333332,41,54.299999,0,68.5,70.400002,68.400002
20160919011500,278.799988,272.23999,36.888888,41,54.299999,0,68.599998,70.400002,68.400002
20160919013000,278.799988,275.519989,37.333332,41,54.299999,0,68.5,70.400002,68.400002
20160919014500,278.799988,272.23999,36.888888,41,54.299999,0,68.5,70.400002,68.400002
20160919020000,278.799988,275.519989,37.333332,41,54.299999,0,68.599998,70.400002,68.400002
20160919021500,278.799988,275.519989,37.333332,41,54.299999,0,68.5,70.400002,68.400002
20160919023000,278.799988,275.519989,37.333332,41,54.299999,0,68.5,70.400002,68.400002
20160919024500,278.799988,275.519989,37.333332,41,54.299999,0,68.5,70.400002,68.400002
20160919030000,278.799988,282.080017,38.222225,41,54.299999,0,68.400002,70.400002,68.400002
20160919031500,278.799988,282.080017,38.222225,41,54.299999,0,68.400002,70.400002,68.400002
20160919033000,278.799988,282.080017,38.222225,41,54.299999,0,68.400002,70.400002,68.400002
