PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919034500,278.799988,285.359985,38.666665,41,54.299999,0,68.400002,70.400002,68.400002
20160919040000,278.799988,282.080017,38.222225,41,54.299999,0,68.400002,70.400002,68.400002
20160919041500,278.799988,285.359985,38.666665,41,54.299999,0,68.400002,70.400002,68.400002
20160919043000,278.799988,282.080017,38.222225,41,54.299999,0,68.400002,70.400002,68.400002
20160919044500,278.799988,285.359985,38.666665,41,54.299999,0,68.400002,70.400002,68.400002
20160919050000,278.799988,282.080017,38.222225,41,54.299999,0,68.400002,70.400002,68.400002
20160919051500,278.799988,285.359985,38.666665,41,54.299999,0,68.400002,70.400002,68.400002
20160919053000,278.799988,285.359985,38.666665,41,54.299999,0,68.300003,70.400002,68.400002
20160919054500,278.799988,285.359985,38.666665,41,54.299999,0,68.300003,70.400002,68.400002
20160919060000,278.799988,282.080017,38.222225,41,55.099998,0,68.400002,70.400002,68.400002
20160919061500,278.799988,275.519989,37.333332,41,55.099998,0,68.599998,70.400002,68.400002
20160919063000,278.799988,282.080017,38.222225,41,55.099998,0,68.599998,70.400002,68.400002
20160919064500,278.799988,282.080017,38.222225,41,55.099998,0,68.900002,70.400002,68.400002
20160919070000,278.799988,275.519989,37.333332,41,55.099998,0,69.099998,70.400002,68.400002
20160919071500,278.799988,275.519989,37.333332,41,55.099998,0,68.900002,70.400002,68.400002
20160919073000,278.799988,282.080017,38.222225,41,55.099998,0,68.900002,70.400002,68.400002
20160919074500,278.799988,275.519989,37.333332,41,55.099998,0,68.800003,70.400002,68.400002
20160919080000,278.799988,282.080017,38.222225,41,55.099998,0,68.699997,70.400002,68.400002
20160919081500,278.799988,275.519989,37.333332,41,55.099998,0,68.800003,70.400002,68.400002
20160919083000,278.799988,288.640015,39.111113,41,55.099998,0,68.800003,70.400002,68.400002
20160919084500,278.799988,275.519989,37.333332,41,55.099998,0,68.900002,70.400002,68.400002
20160919090000,278.799988,275.519989,37.333332,41,57.099998,0,69.099998,70.400002,68.400002
20160919091500,278.799988,272.23999,36.888888,41,58.299999,0,69.199997,70.400002,68.400002
20160919093000,278.799988,275.519989,37.333332,41,59.5,0,69.300003,70.400002,68.400002
20160919094500,278.799988,282.080017,38.222225,41,60.299999,0,69.5,70.400002,68.400002
20160919100000,278.799988,272.23999,36.888888,41,60.299999,0,69.800003,70.400002,68.400002
20160919101500,278.799988,282.080017,38.222225,41,58.400002,0,69.699997,70.400002,68.400002
20160919103000,278.799988,275.519989,37.333332,41,59.5,0,69.599998,70.400002,68.400002
20160919104500,278.799988,282.080017,38.222225,41,58.0,0,69.5,70.400002,68.400002
20160919110000,278.799988,282.080017,38.222225,41,56.0,0,69.099998,70.400002,68.400002
20160919111500,278.799988,288.640015,39.111113,41,55.200001,0,68.599998,70.400002,68.400002
20160919113000,278.799988,288.640015,39.111113,41,55.200001,0,68.599998,70.400002,68.400002
20160919114500,278.799988,288.640015,39.111113,41,55.200001,0,68.599998,70.400002,68.400002
20160919120000,278.799988,293.559998,39.777777,41,55.200001,0,68.400002,70.400002,68.400002
20160919121500,278.799988,293.559998,39.777777,41,55.200001,0,68.5,70.400002,68.400002
20160919123000,278.799988,293.559998,39.777777,41,55.200001,0,68.400002,70.400002,68.400002
20160919124500,278.799988,296.839996,40.222222,41,56.299999,0,68.300003,70.400002,68.400002
20160919130000,278.799988,293.559998,39.777777,41,56.299999,0,68.400002,70.400002,68.400002
20160919131500,278.799988,416.559998,56.444444,47,57.200001,0,68.400002,70.400002,68.400002
20160919133000,278.799988,296.839996,40.222222,41,57.200001,0,68.5,70.400002,68.400002
20160919134500,278.799988,293.559998,39.777777,41,57.200001,0,68.5,70.400002,68.400002
20160919140000,278.799988,303.399994,41.11111,41,57.200001,0,68.599998,70.400002,68.400002
20160919141500,278.799988,296.839996,40.222222,41,57.200001,0,68.699997,70.400002,68.400002
20160919143000,278.799988,285.359985,38.666665,41,58.200001,0,68.699997,70.400002,68.400002
20160919144500,278.799988,285.359985,38.666665,41,58.200001,0,68.699997,70.400002,68.400002
20160919150000,278.799988,288.640015,39.111113,41,57.599998,0,68.699997,70.400002,68.400002
20160919151500,278.799988,288.640015,39.111113,41,57.599998,0,68.800003,70.400002,68.400002
20160919153000,278.799988,288.640015,39.111113,41,57.599998,0,68.800003,70.400002,68.400002
20160919154500,278.799988,293.559998,39.777777,41,57.599998,0,68.800003,70.400002,68.400002
20160919160000,278.799988,285.359985,38.666665,41,57.599998,0,68.900002,70.400002,68.400002
20160919161500,278.799988,296.839996,40.222222,41,57.599998,0,69.0,70.400002,68.400002
20160919163000,278.799988,296.839996,40.222222,41,57.599998,0,69.099998,70.400002,68.400002
20160919164500,278.799988,296.839996,40.222222,41,57.599998,0,69.099998,70.400002,68.400002
20160919170000,278.799988,293.559998,39.777777,41,57.599998,0,69.199997,70.400002,68.400002
20160919171500,278.799988,296.839996,40.222222,41,57.599998,0,69.199997,70.400002,68.400002
20160919173000,278.799988,303.399994,41.11111,41,57.599998,0,69.099998,70.400002,68.400002
20160919174500,278.799988,296.839996,40.222222,41,57.599998,0,69.099998,70.400002,68.400002
20160919180000,278.799988,293.559998,39.777777,41,57.599998,0,69.099998,70.400002,68.400002
20160919181500,278.799988,282.080017,38.222225,41,57.599998,0,69.099998,70.400002,68.400002
20160919183000,278.799988,282.080017,38.222225,41,57.599998,0,69.199997,70.400002,68.400002
20160919184500,278.799988,293.559998,39.777777,41,57.599998,0,69.099998,70.400002,68.400002
20160919190000,278.799988,288.640015,39.111113,41,57.599998,0,69.0,70.400002,68.400002
20160919191500,278.799988,288.640015,39.111113,41,56.799999,0,68.900002,70.400002,68.400002
20160919193000,278.799988,293.559998,39.777777,41,56.799999,0,68.900002,70.400002,68.400002
20160919194500,278.799988,288.640015,39.111113,41,56.799999,0,68.900002,70.400002,68.400002
20160919200000,278.799988,285.359985,38.666665,41,56.799999,0,68.800003,70.400002,68.400002
20160919201500,278.799988,285.359985,38.666665,41,56.799999,0,68.800003,70.400002,68.400002
20160919203000,278.799988,285.359985,38.666665,41,56.799999,0,68.800003,70.400002,68.400002
20160919204500,278.799988,285.359985,38.666665,41,56.799999,0,68.699997,70.400002,68.400002
20160919210000,278.799988,282.080017,38.222225,41,56.799999,0,68.699997,70.400002,68.400002
20160919211500,278.799988,285.359985,38.666665,41,56.799999,0,68.599998,70.400002,68.400002
20160919213000,278.799988,288.640015,39.111113,41,56.799999,0,68.599998,70.400002,68.400002
20160919214500,278.799988,285.359985,38.666665,41,56.799999,0,68.599998,70.400002,68.400002
20160919220000,278.799988,285.359985,38.666665,41,56.799999,0,68.599998,70.400002,68.400002
20160919221500,278.799988,288.640015,39.111113,41,56.799999,0,68.599998,70.400002,68.400002
20160919223000,278.799988,288.640015,39.111113,41,56.799999,0,68.5,70.400002,68.400002
20160919224500,278.799988,303.399994,41.11111,41,56.799999,0,68.400002,70.400002,68.400002
20160919230000,278.799988,296.839996,40.222222,41,56.799999,0,68.300003,70.400002,68.400002
20160919231500,278.799988,303.399994,41.11111,41,56.799999,0,68.400002,70.400002,68.400002
20160919233000,278.799988,293.559998,39.777777,41,56.799999,0,68.300003,70.400002,68.400002
20160919234500,278.799988,296.839996,40.222222,41,56.099998,0,68.300003,70.400002,68.400002
20160920000000,278.799988,296.839996,40.222222,41,56.099998,0,68.300003,70.400002,68.400002
20160920001500,278.799988,293.559998,39.777777,41,56.099998,0,68.300003,70.400002,68.400002
20160920003000,278.799988,296.839996,40.222222,41,56.099998,0,68.199997,70.400002,68.400002
20160920004500,278.799988,296.839996,40.222222,41,56.099998,0,68.199997,70.400002,68.400002
20160920010000,278.799988,296.839996,40.222222,41,56.099998,0,68.199997,70.400002,68.400002
20160920011500,278.799988,293.559998,39.777777,41,56.099998,0,68.199997,70.400002,68.400002
20160920013000,278.799988,288.640015,39.111113,41,56.099998,0,68.199997,70.400002,68.400002
20160920014500,278.799988,293.559998,39.777777,41,56.099998,100,68.099998,70.400002,68.400002
20160920020000,278.799988,288.640015,39.111113,41,56.099998,100,68.099998,70.400002,68.400002
20160920021500,278.799988,293.559998,39.777777,41,56.099998,100,68.0,70.400002,68.400002
20160920023000,278.799988,288.640015,39.111113,41,56.099998,100,68.0,70.400002,68.400002
20160920024500,278.799988,288.640015,39.111113,41,56.099998,100,68.0,70.400002,68.400002
20160920030000,278.799988,288.640015,39.111113,41,56.099998,100,67.900002,70.400002,68.400002
20160920031500,278.799988,293.559998,39.777777,41,56.099998,100,68.0,70.400002,68.400002
20160920033000,278.799988,303.399994,41.11111,41,56.099998,100,67.900002,70.400002,68.400002
20160920034500,278.799988,303.399994,41.11111,41,56.099998,100,67.900002,70.400002,68.400002
20160920040000,278.799988,296.839996,40.222222,41,56.099998,100,67.900002,70.400002,68.400002
20160920041500,278.799988,293.559998,39.777777,41,57.099998,100,68.0,70.400002,68.400002
20160920043000,278.799988,303.399994,41.11111,41,56.0,100,67.900002,70.400002,68.400002
20160920044500,278.799988,293.559998,39.777777,41,56.700001,100,68.0,70.400002,68.400002
20160920050000,278.799988,293.559998,39.777777,41,56.700001,100,68.300003,70.400002,68.400002
20160920051500,278.799988,293.559998,39.777777,41,56.0,100,68.300003,70.400002,68.400002
20160920053000,278.799988,288.640015,39.111113,41,56.700001,100,68.199997,70.400002,68.400002
20160920054500,278.799988,293.559998,39.777777,41,56.700001,100,68.0,70.400002,68.400002
20160920060000,278.799988,293.559998,39.777777,41,56.0,100,68.099998,70.400002,68.400002
20160920061500,278.799988,296.839996,40.222222,41,56.0,100,68.400002,70.400002,68.400002
20160920063000,278.799988,296.839996,40.222222,41,56.0,100,68.199997,70.400002,68.400002
20160920064500,278.799988,303.399994,41.11111,41,56.0,100,68.300003,70.400002,68.400002
20160920070000,278.799988,285.359985,38.666665,41,56.700001,100,68.300003,70.400002,68.400002
20160920071500,278.799988,303.399994,41.11111,41,56.700001,100,68.300003,70.400002,68.400002
20160920073000,278.799988,293.559998,39.777777,41,56.700001,100,68.400002,70.400002,68.400002
20160920074500,278.799988,296.839996,40.222222,41,56.700001,100,68.400002,70.400002,68.400002
20160920080000,278.799988,306.680023,41.555559,41,56.700001,100,68.400002,70.400002,68.400002
20160920081500,278.799988,288.640015,39.111113,41,56.700001,100,68.599998,70.400002,68.400002
20160920083000,278.799988,288.640015,39.111113,41,56.700001,0,68.900002,70.400002,68.400002
20160920084500,278.799988,293.559998,39.777777,41,56.700001,0,68.800003,70.400002,68.400002
20160920090000,278.799988,288.640015,39.111113,41,56.700001,0,68.800003,70.400002,68.400002
20160920091500,278.799988,285.359985,38.666665,41,56.700001,0,68.800003,70.400002,68.400002
20160920093000,278.799988,285.359985,38.666665,41,56.700001,0,68.800003,70.400002,68.400002
20160920094500,278.799988,282.080017,38.222225,41,56.700001,0,68.900002,70.400002,68.400002
20160920100000,278.799988,285.359985,38.666665,41,56.700001,0,69.099998,70.400002,68.400002
20160920101500,278.799988,282.080017,38.222225,41,56.700001,0,68.800003,70.400002,68.400002
20160920103000,278.799988,282.080017,38.222225,41,57.5,0,68.800003,70.400002,68.400002
20160920104500,278.799988,282.080017,38.222225,41,81.099998,100,70.0,74.599998,72.599998
20160920110000,278.799988,275.519989,37.333332,41,73.400002,100,71.199997,74.599998,72.599998
20160920111500,278.799988,288.640015,39.111113,41,82.400002,100,71.900002,74.599998,72.599998
20160920113000,278.799988,293.559998,39.777777,42,58.400002,100,71.199997,74.599998,72.599998
20160920114500,278.799988,293.559998,39.777777,42,58.400002,100,70.400002,74.599998,72.599998
20160920120000,278.799988,288.640015,39.111113,42,69.099998,100,70.400002,74.599998,72.599998
20160920121500,278.799988,288.640015,39.111113,42,79.699997,100,72.0,74.599998,72.599998
20160920123000,278.799988,293.559998,39.777777,42,75.300003,100,71.900002,74.599998,72.599998
20160920124500,278.799988,710.119995,96.222222,62,64.800003,0,72.0,72.300003,70.300003
20160920130000,278.799988,293.559998,39.777777,41,57.599998,0,70.5,72.300003,70.300003
20160920131500,278.799988,296.839996,40.222222,41,57.599998,0,70.599998,72.300003,70.300003
20160920133000,278.799988,296.839996,40.222222,41,57.599998,100,70.0,72.300003,70.300003
20160920134500,278.799988,293.559998,39.777777,41,57.599998,100,69.900002,72.300003,70.300003
20160920140000,278.799988,293.559998,39.777777,41,57.599998,100,69.900002,72.300003,70.300003
20160920141500,278.799988,293.559998,39.777777,41,57.599998,100,69.900002,72.300003,70.300003
20160920143000,278.799988,288.640015,39.111113,41,57.599998,100,69.5,72.300003,70.300003
20160920144500,278.799988,288.640015,39.111113,41,58.700001,100,69.5,73.199997,71.199997
20160920150000,278.799988,296.839996,40.222222,41,58.700001,100,69.5,73.199997,71.199997
20160920151500,278.799988,296.839996,40.222222,41,66.199997,100,70.0,73.199997,71.199997
20160920153000,278.799988,293.559998,39.777777,41,66.199997,100,70.599998,73.199997,71.199997
20160920154500,278.799988,293.559998,39.777777,41,65.300003,100,71.0,73.199997,71.199997
20160920160000,278.799988,288.640015,39.111113,41,65.300003,100,71.199997,73.199997,71.199997
20160920161500,278.799988,293.559998,39.777777,41,67.699997,100,71.5,73.199997,71.199997
20160920163000,278.799988,303.399994,41.11111,41,58.0,100,70.599998,73.199997,71.199997
20160920164500,278.799988,303.399994,41.11111,41,58.0,100,70.199997,73.199997,71.199997
20160920170000,278.799988,296.839996,40.222222,41,58.700001,100,70.099998,73.199997,71.199997
20160920171500,278.799988,296.839996,40.222222,41,58.700001,100,70.099998,73.199997,71.199997
20160920173000,278.799988,296.839996,40.222222,41,58.700001,100,70.0,73.199997,71.199997
20160920174500,278.799988,303.399994,41.11111,41,58.700001,100,70.099998,73.199997,71.199997
20160920180000,278.799988,288.640015,39.111113,41,63.599998,100,70.199997,73.199997,71.199997
20160920181500,278.799988,293.559998,39.777777,41,65.300003,100,70.699997,73.199997,71.199997
20160920183000,278.799988,296.839996,40.222222,41,65.300003,100,71.0,73.199997,71.199997
20160920184500,278.799988,296.839996,40.222222,41,65.300003,100,71.199997,73.199997,71.199997
20160920190000,278.799988,306.680023,41.555559,41,58.400002,100,70.900002,73.199997,71.199997
20160920191500,278.799988,296.839996,40.222222,41,57.200001,100,70.400002,73.199997,71.199997
20160920193000,278.799988,303.399994,41.11111,41,57.200001,100,70.5,73.199997,71.199997
20160920194500,278.799988,296.839996,40.222222,41,57.200001,100,70.199997,73.199997,71.199997
20160920200000,278.799988,296.839996,40.222222,41,57.200001,100,69.900002,73.199997,71.199997
20160920201500,278.799988,288.640015,39.111113,41,57.900002,100,69.900002,73.199997,71.199997
20160920203000,278.799988,293.559998,39.777777,41,60.700001,100,70.0,73.199997,71.199997
20160920204500,278.799988,296.839996,40.222222,41,66.0,100,70.400002,73.199997,71.199997
20160920210000,278.799988,293.559998,39.777777,41,66.0,100,70.800003,73.199997,71.199997
20160920211500,278.799988,293.559998,39.777777,41,67.199997,100,71.300003,73.199997,71.199997
20160920213000,278.799988,293.559998,39.777777,41,56.799999,100,70.800003,73.199997,71.199997
20160920214500,278.799988,296.839996,40.222222,41,56.799999,100,70.300003,73.199997,71.199997
20160920220000,278.799988,296.839996,40.222222,41,56.799999,100,70.0,73.199997,71.199997
20160920221500,278.799988,293.559998,39.777777,41,56.799999,100,69.699997,73.199997,71.199997
20160920223000,278.799988,288.640015,39.111113,41,57.5,100,69.599998,73.199997,71.199997
20160920224500,278.799988,288.640015,39.111113,41,70.300003,100,70.199997,73.199997,71.199997
20160920230000,278.799988,288.640015,39.111113,41,64.900002,100,70.800003,73.199997,71.199997
20160920231500,278.799988,293.559998,39.777777,41,64.0,100,70.800003,73.199997,71.199997
20160920233000,278.799988,293.559998,39.777777,41,66.300003,100,70.900002,73.199997,71.199997
20160920234500,278.799988,285.359985,38.666665,41,68.800003,100,71.199997,73.199997,71.199997
20160921000000,278.799988,288.640015,39.111113,41,65.400002,0,71.400002,73.199997,71.199997
20160921001500,278.799988,293.559998,39.777777,41,56.799999,100,70.099998,73.199997,71.199997
20160921003000,278.799988,296.839996,40.222222,41,56.799999,100,69.900002,73.199997,71.199997
20160921004500,278.799988,296.839996,40.222222,41,56.799999,100,69.5,73.199997,71.199997
20160921010000,278.799988,303.399994,41.11111,41,58.700001,100,69.599998,73.199997,71.199997
20160921011500,278.799988,547.76001,74.222224,22,73.0,0,72.300003,73.199997,71.199997
20160921013000,278.799988,288.640015,39.111113,41,56.799999,100,70.5,73.199997,71.199997
20160921014500,278.799988,282.080017,38.222225,41,56.799999,100,70.400002,73.199997,71.199997
20160921020000,278.799988,282.080017,38.222225,41,56.799999,100,70.300003,73.199997,71.199997
20160921021500,278.799988,282.080017,38.222225,41,57.5,100,70.0,73.199997,71.199997
20160921023000,278.799988,288.640015,39.111113,41,57.5,100,70.0,73.199997,71.199997
20160921024500,278.799988,288.640015,39.111113,41,57.5,100,69.900002,73.199997,71.199997
20160921030000,278.799988,282.080017,38.222225,41,64.699997,100,70.0,73.199997,71.199997
20160921031500,278.799988,282.080017,38.222225,41,71.900002,100,70.900002,73.199997,71.199997
20160921033000,278.799988,285.359985,38.666665,41,66.599998,100,70.599998,73.199997,71.199997
20160921034500,278.799988,288.640015,39.111113,41,69.800003,100,71.400002,73.199997,71.199997
20160921040000,278.799988,385.399994,52.222221,45,56.400002,0,69.5,71.300003,69.300003
20160921041500,278.799988,296.839996,40.222222,41,55.599998,0,69.400002,71.300003,69.300003
20160921043000,278.799988,303.399994,41.11111,41,55.599998,100,68.900002,71.300003,69.300003
20160921044500,278.799988,303.399994,41.11111,41,55.599998,100,68.900002,71.300003,69.300003
20160921050000,278.799988,303.399994,41.11111,41,76.800003,100,69.800003,74.300003,72.300003
20160921051500,278.799988,296.839996,40.222222,41,69.699997,100,71.400002,74.300003,72.300003
20160921053000,278.799988,303.399994,41.11111,41,68.699997,100,71.900002,74.300003,72.300003
20160921054500,278.799988,296.839996,40.222222,41,77.099998,100,71.900002,74.300003,72.300003
20160921060000,278.799988,293.559998,39.777777,41,76.099998,100,72.599998,74.300003,72.300003
20160921061500,278.799988,303.399994,41.11111,41,56.799999,100,70.199997,74.300003,72.300003
20160921063000,278.799988,288.640015,39.111113,41,56.799999,100,69.900002,74.300003,72.300003
20160921064500,278.799988,285.359985,38.666665,41,73.0,100,71.099998,74.300003,72.300003
20160921070000,278.799988,285.359985,38.666665,41,70.5,100,71.599998,74.300003,72.300003
20160921071500,278.799988,285.359985,38.666665,41,70.5,100,71.800003,74.300003,72.300003
20160921073000,278.799988,288.640015,39.111113,41,71.900002,100,72.400002,74.300003,72.300003
20160921074500,278.799988,288.640015,39.111113,41,56.799999,100,71.900002,74.300003,72.300003
20160921080000,278.799988,285.359985,38.666665,41,56.799999,100,72.099998,74.300003,72.300003
20160921081500,278.799988,285.359985,38.666665,41,56.799999,100,72.400002,74.300003,72.300003
20160921083000,278.799988,285.359985,38.666665,41,56.799999,100,71.900002,74.300003,72.300003
20160921084500,278.799988,288.640015,39.111113,41,56.799999,100,71.5,74.300003,72.300003
20160921090000,278.799988,288.640015,39.111113,41,57.5,100,70.900002,74.300003,72.300003
20160921091500,278.799988,293.559998,39.777777,41,57.5,100,70.699997,74.199997,72.199997
20160921093000,278.799988,288.640015,39.111113,41,57.5,100,70.699997,74.300003,72.300003
20160921094500,278.799988,285.359985,38.666665,41,66.800003,100,71.300003,74.199997,72.199997
20160921100000,278.799988,282.080017,38.222225,41,69.599998,100,71.699997,74.199997,72.199997
20160921101500,278.799988,282.080017,38.222225,41,66.300003,100,71.800003,74.199997,72.199997
20160921103000,278.799988,282.080017,38.222225,41,66.300003,100,71.800003,74.199997,72.199997
20160921104500,278.799988,285.359985,38.666665,41,67.699997,100,71.900002,74.199997,72.199997
20160921110000,278.799988,288.640015,39.111113,41,61.299999,100,72.300003,74.099998,72.099998
20160921111500,278.799988,282.080017,38.222225,41,57.599998,100,71.300003,74.099998,72.099998
20160921113000,278.799988,285.359985,38.666665,41,57.599998,100,71.0,74.099998,72.099998
20160921114500,278.799988,275.519989,37.333332,41,58.299999,100,70.900002,74.099998,72.099998
20160921120000,278.799988,272.23999,36.888888,41,58.299999,100,70.699997,74.0,72.0
20160921121500,278.799988,275.519989,37.333332,41,60.700001,100,70.599998,74.099998,72.099998
20160921123000,278.799988,282.080017,38.222225,41,66.199997,100,71.0,74.0,72.0
20160921124500,278.799988,275.519989,37.333332,41,68.199997,100,71.400002,74.0,72.0
20160921130000,278.799988,282.080017,38.222225,41,68.199997,100,71.300003,74.0,72.0
20160921131500,278.799988,272.23999,36.888888,41,84.0,100,72.099998,74.0,72.0
20160921133000,278.799988,282.080017,38.222225,41,59.200001,0,71.800003,74.0,72.0
20160921134500,278.799988,282.080017,38.222225,41,57.599998,100,70.900002,74.0,72.0
20160921140000,278.799988,282.080017,38.222225,41,57.599998,100,70.599998,74.0,72.0
20160921141500,278.799988,282.080017,38.222225,41,58.700001,100,70.400002,74.0,72.0
20160921143000,278.799988,282.080017,38.222225,41,61.099998,100,70.400002,74.0,72.0
20160921144500,278.799988,285.359985,38.666665,41,68.699997,100,71.0,74.0,72.0
20160921150000,278.799988,285.359985,38.666665,41,68.699997,100,71.400002,74.0,72.0
20160921151500,278.799988,282.080017,38.222225,41,73.0,100,72.199997,74.0,72.0
20160921153000,278.799988,293.559998,39.777777,41,58.700001,100,71.5,74.0,72.0
20160921154500,278.799988,288.640015,39.111113,41,58.700001,100,70.800003,74.0,72.0
20160921160000,278.799988,285.359985,38.666665,41,58.700001,100,70.5,74.0,72.0
20160921161500,278.799988,285.359985,38.666665,41,58.700001,100,70.5,74.0,72.0
20160921163000,278.799988,285.359985,38.666665,41,59.900002,100,70.5,74.0,72.0
20160921164500,278.799988,288.640015,39.111113,41,74.800003,100,71.0,74.0,72.0
20160921170000,278.799988,288.640015,39.111113,41,66.199997,100,71.300003,74.0,72.0
20160921171500,278.799988,288.640015,39.111113,41,74.5,100,72.099998,74.0,72.0
20160921173000,278.799988,293.559998,39.777777,41,60.400002,0,71.800003,74.0,72.0
20160921174500,278.799988,293.559998,39.777777,41,57.200001,100,70.900002,74.0,72.0
20160921180000,278.799988,293.559998,39.777777,41,57.900002,100,70.5,74.0,72.0
20160921181500,278.799988,293.559998,39.777777,41,57.900002,100,70.400002,74.0,72.0
20160921183000,278.799988,288.640015,39.111113,41,61.900002,100,70.400002,74.0,72.0
20160921184500,278.799988,293.559998,39.777777,41,70.099998,100,71.199997,74.0,72.0
20160921190000,278.799988,293.559998,39.777777,41,71.099998,100,71.599998,74.0,72.0
20160921191500,278.799988,288.640015,39.111113,41,71.099998,100,71.699997,74.0,72.0
20160921193000,278.799988,288.640015,39.111113,41,71.099998,100,71.699997,74.0,72.0
20160921194500,278.799988,285.359985,38.666665,41,69.599998,100,72.0,74.0,72.0
20160921200000,278.799988,285.359985,38.666665,41,69.599998,100,72.0,74.0,72.0
20160921201500,278.799988,288.640015,39.111113,41,68.699997,100,72.099998,74.0,72.0
20160921203000,278.799988,285.359985,38.666665,41,70.099998,100,72.199997,74.0,72.0
20160921204500,278.799988,285.359985,38.666665,41,72.0,100,72.199997,74.0,72.0
20160921210000,278.799988,285.359985,38.666665,41,68.599998,100,72.199997,74.0,72.0
20160921211500,278.799988,285.359985,38.666665,41,69.699997,100,72.199997,74.0,72.0
20160921213000,278.799988,282.080017,38.222225,41,71.099998,100,72.199997,74.0,72.0
20160921214500,278.799988,282.080017,38.222225,41,56.799999,100,71.099998,74.0,72.0
20160921220000,278.799988,285.359985,38.666665,41,56.799999,100,70.599998,74.0,72.0
20160921221500,278.799988,285.359985,38.666665,41,57.5,100,70.300003,74.0,72.0
20160921223000,278.799988,285.359985,38.666665,41,59.900002,100,70.199997,74.0,72.0
20160921224500,278.799988,285.359985,38.666665,41,74.400002,100,71.0,74.0,72.0
20160921230000,278.799988,285.359985,38.666665,41,70.599998,100,71.699997,74.0,72.0
20160921231500,278.799988,282.080017,38.222225,41,67.300003,100,71.5,74.0,72.0
20160921233000,278.799988,285.359985,38.666665,41,70.099998,100,71.699997,74.0,72.0
20160921234500,278.799988,288.640015,39.111113,41,68.699997,100,71.800003,74.0,72.0
20160922000000,278.799988,282.080017,38.222225,41,72.900002,100,72.0,74.0,72.0
20160922001500,278.799988,282.080017,38.222225,41,72.900002,100,72.199997,74.0,72.0
20160922003000,278.799988,272.23999,36.888888,41,70.099998,100,72.199997,74.0,72.0
20160922004500,278.799988,285.359985,38.666665,41,68.199997,100,72.099998,74.0,72.0
20160922010000,278.799988,285.359985,38.666665,41,71.5,100,72.099998,74.0,72.0
20160922011500,278.799988,275.519989,37.333332,41,73.099998,100,72.199997,74.0,72.0
20160922013000,278.799988,275.519989,37.333332,41,71.5,100,72.199997,74.0,72.0
20160922014500,278.799988,275.519989,37.333332,41,71.5,100,72.199997,74.0,72.0
20160922020000,278.799988,288.640015,39.111113,41,69.099998,100,72.199997,74.0,72.0
20160922021500,278.799988,285.359985,38.666665,41,69.099998,100,72.099998,74.0,72.0
20160922023000,278.799988,275.519989,37.333332,41,69.099998,100,72.099998,74.0,72.0
20160922024500,278.799988,275.519989,37.333332,41,69.099998,100,72.199997,74.0,72.0
20160922030000,278.799988,282.080017,38.222225,41,69.099998,100,72.199997,74.0,72.0
20160922031500,278.799988,293.559998,39.777777,41,70.699997,100,72.099998,74.0,72.0
20160922033000,278.799988,288.640015,39.111113,41,71.699997,100,72.099998,74.0,72.0
20160922034500,278.799988,288.640015,39.111113,41,70.5,100,72.0,74.0,72.0
20160922040000,278.799988,282.080017,38.222225,41,70.5,100,72.099998,74.0,72.0
20160922041500,278.799988,285.359985,38.666665,41,71.300003,100,72.099998,74.0,72.0
20160922043000,278.799988,293.559998,39.777777,41,71.300003,100,72.099998,74.0,72.0
20160922044500,278.799988,288.640015,39.111113,41,70.5,100,72.099998,74.0,72.0
20160922050000,278.799988,288.640015,39.111113,41,68.699997,100,72.099998,74.0,72.0
20160922051500,278.799988,288.640015,39.111113,41,68.699997,100,72.099998,74.0,72.0
20160922053000,278.799988,282.080017,38.222225,41,66.800003,100,71.900002,74.0,72.0
20160922054500,278.799988,282.080017,38.222225,41,68.599998,100,71.800003,74.0,72.0
20160922060000,278.799988,275.519989,37.333332,41,70.300003,100,71.699997,74.0,72.0
20160922061500,278.799988,275.519989,37.333332,41,70.300003,100,71.800003,74.0,72.0
20160922063000,278.799988,272.23999,36.888888,41,68.599998,100,71.900002,74.0,72.0
20160922064500,278.799988,275.519989,37.333332,41,68.599998,100,71.900002,74.0,72.0
20160922070000,278.799988,275.519989,37.333332,41,67.300003,100,71.800003,74.0,72.0
20160922071500,278.799988,275.519989,37.333332,41,72.0,100,71.900002,74.0,72.0
20160922073000,278.799988,275.519989,37.333332,41,68.199997,100,71.800003,74.0,72.0
20160922074500,278.799988,275.519989,37.333332,41,72.5,100,72.0,74.0,72.0
20160922080000,278.799988,282.080017,38.222225,41,69.599998,100,72.099998,74.0,72.0
20160922081500,278.799988,272.23999,36.888888,41,70.400002,100,72.199997,74.0,72.0
20160922083000,278.799988,275.519989,37.333332,41,69.599998,100,72.199997,74.0,72.0
20160922084500,278.799988,272.23999,36.888888,41,56.799999,100,71.300003,74.0,72.0
20160922090000,278.799988,272.23999,36.888888,41,56.799999,100,70.599998,74.0,72.0
20160922091500,278.799988,272.23999,36.888888,41,56.799999,100,70.300003,74.0,72.0
20160922093000,278.799988,275.519989,37.333332,41,58.700001,100,70.199997,74.0,72.0
20160922094500,278.799988,275.519989,37.333332,41,72.699997,100,71.0,74.0,72.0
20160922100000,278.799988,275.519989,37.333332,41,72.699997,100,71.599998,74.0,72.0
20160922101500,278.799988,275.519989,37.333332,41,68.900002,100,71.599998,74.0,72.0
20160922103000,278.799988,272.23999,36.888888,41,66.300003,100,71.5,74.0,72.0
20160922104500,278.799988,272.23999,36.888888,41,72.0,100,72.099998,74.0,72.0
20160922110000,278.799988,272.23999,36.888888,41,58.0,100,71.400002,74.0,72.0
20160922111500,278.799988,272.23999,36.888888,41,58.0,100,70.699997,74.0,72.0
20160922113000,278.799988,272.23999,36.888888,41,58.0,100,70.5,74.0,72.0
20160922114500,278.799988,272.23999,36.888888,41,58.0,100,70.400002,74.0,72.0
20160922120000,278.799988,272.23999,36.888888,41,64.800003,100,70.5,74.0,72.0
20160922121500,278.799988,272.23999,36.888888,41,69.800003,100,71.800003,74.0,72.0
20160922123000,278.799988,272.23999,36.888888,41,68.699997,100,71.800003,74.0,72.0
20160922124500,278.799988,272.23999,36.888888,41,62.799999,0,72.199997,74.0,72.0
20160922130000,278.799988,265.680023,36.000003,41,58.0,100,71.400002,74.0,72.0
20160922131500,278.799988,265.680023,36.000003,41,58.0,100,71.099998,74.0,72.0
20160922133000,278.799988,272.23999,36.888888,41,58.700001,100,70.900002,74.0,72.0
20160922134500,278.799988,272.23999,36.888888,41,58.700001,100,70.699997,74.0,72.0
20160922140000,278.799988,275.519989,37.333332,41,58.700001,100,70.5,74.0,72.0
20160922141500,278.799988,275.519989,37.333332,41,63.599998,100,70.599998,74.0,72.0
20160922143000,278.799988,282.080017,38.222225,41,73.900002,100,71.599998,74.0,72.0
20160922144500,278.799988,282.080017,38.222225,41,66.300003,100,71.599998,74.0,72.0
20160922150000,278.799988,288.640015,39.111113,41,68.099998,100,71.599998,74.0,72.0
20160922151500,278.799988,285.359985,38.666665,41,66.800003,100,71.800003,74.0,72.0
20160922153000,278.799988,288.640015,39.111113,41,68.699997,100,71.699997,74.0,72.0
20160922154500,278.799988,285.359985,38.666665,41,67.699997,100,72.0,74.0,72.0
20160922160000,278.799988,296.839996,40.222222,41,66.800003,100,72.099998,74.0,72.0
20160922161500,278.799988,296.839996,40.222222,41,69.199997,100,72.0,74.0,72.0
20160922163000,278.799988,293.559998,39.777777,41,66.800003,100,72.0,74.0,72.0
20160922164500,278.799988,293.559998,39.777777,41,56.799999,100,71.699997,74.0,72.0
20160922170000,278.799988,293.559998,39.777777,41,56.799999,100,71.0,74.0,72.0
20160922171500,278.799988,288.640015,39.111113,41,57.5,100,70.800003,74.0,72.0
20160922173000,278.799988,288.640015,39.111113,41,57.5,100,70.900002,74.0,72.0
20160922174500,278.799988,285.359985,38.666665,41,57.5,100,71.300003,74.0,72.0
20160922180000,278.799988,288.640015,39.111113,41,58.299999,100,70.800003,74.0,72.0
20160922181500,278.799988,288.640015,39.111113,41,64.0,100,70.699997,74.0,72.0
20160922183000,278.799988,288.640015,39.111113,41,67.699997,100,71.400002,74.0,72.0
20160922184500,278.799988,285.359985,38.666665,41,68.599998,100,71.699997,74.0,72.0
20160922190000,278.799988,275.519989,37.333332,41,66.300003,100,71.800003,74.0,72.0
20160922191500,278.799988,285.359985,38.666665,41,62.099998,0,72.400002,74.0,72.0
20160922193000,278.799988,282.080017,38.222225,41,56.799999,100,70.699997,74.0,72.0
20160922194500,278.799988,285.359985,38.666665,41,56.799999,100,70.599998,74.0,72.0
20160922200000,278.799988,285.359985,38.666665,41,56.799999,100,70.199997,74.0,72.0
20160922201500,278.799988,282.080017,38.222225,41,64.400002,100,70.199997,74.0,72.0
20160922203000,278.799988,282.080017,38.222225,41,70.5,100,71.199997,74.0,72.0
20160922204500,278.799988,275.519989,37.333332,41,72.400002,100,71.400002,74.0,72.0
20160922210000,278.799988,285.359985,38.666665,41,72.400002,100,72.0,74.0,72.0
20160922211500,278.799988,285.359985,38.666665,41,70.900002,100,72.0,74.0,72.0
20160922213000,278.799988,282.080017,38.222225,41,72.5,100,72.099998,74.0,72.0
20160922214500,278.799988,282.080017,38.222225,41,74.0,100,72.099998,74.0,72.0
20160922220000,278.799988,282.080017,38.222225,41,74.800003,100,72.099998,74.0,72.0
20160922221500,278.799988,282.080017,38.222225,41,71.699997,100,72.099998,74.0,72.0
20160922223000,278.799988,282.080017,38.222225,41,70.5,100,72.099998,74.0,72.0
20160922224500,278.799988,275.519989,37.333332,41,61.299999,100,71.900002,74.0,72.0
20160922230000,278.799988,282.080017,38.222225,41,56.299999,100,70.400002,74.0,72.0
20160922231500,278.799988,285.359985,38.666665,41,56.299999,100,70.0,74.0,72.0
20160922233000,278.799988,282.080017,38.222225,41,71.800003,100,70.0,74.0,72.0
20160922234500,278.799988,285.359985,38.666665,41,75.400002,100,71.099998,74.0,72.0
20160923000000,278.799988,285.359985,38.666665,41,72.400002,100,71.599998,74.0,72.0
20160923001500,278.799988,282.080017,38.222225,41,77.199997,100,71.900002,74.0,72.0
20160923003000,278.799988,285.359985,38.666665,41,74.400002,100,72.099998,74.0,72.0
20160923004500,278.799988,282.080017,38.222225,41,61.200001,0,71.800003,74.0,72.0
20160923010000,278.799988,285.359985,38.666665,41,56.299999,100,70.400002,74.0,72.0
20160923011500,278.799988,288.640015,39.111113,41,56.299999,100,69.900002,74.0,72.0
20160923013000,278.799988,285.359985,38.666665,41,69.099998,100,70.099998,74.0,72.0
20160923014500,278.799988,285.359985,38.666665,41,70.599998,100,71.099998,74.0,72.0
20160923020000,278.799988,288.640015,39.111113,41,72.5,100,71.599998,74.0,72.0
20160923021500,278.799988,288.640015,39.111113,41,72.5,100,71.800003,74.0,72.0
20160923023000,278.799988,288.640015,39.111113,41,74.400002,100,72.099998,74.0,72.0
20160923024500,278.799988,285.359985,38.666665,41,77.199997,100,72.199997,74.0,72.0
20160923030000,278.799988,285.359985,38.666665,41,77.199997,100,72.300003,74.0,72.0
20160923031500,278.799988,285.359985,38.666665,41,56.400002,100,70.599998,74.0,72.0
20160923033000,278.799988,282.080017,38.222225,41,56.400002,100,70.0,74.0,72.0
20160923034500,278.799988,288.640015,39.111113,41,63.5,100,69.800003,74.0,72.0
20160923040000,278.799988,288.640015,39.111113,41,76.199997,100,70.800003,74.0,72.0
20160923041500,278.799988,288.640015,39.111113,41,77.300003,100,71.599998,74.0,72.0
20160923043000,278.799988,293.559998,39.777777,41,75.800003,100,71.800003,74.0,72.0
20160923044500,278.799988,288.640015,39.111113,41,72.300003,100,71.800003,74.0,72.0
20160923050000,278.799988,282.080017,38.222225,41,72.300003,100,71.900002,74.0,72.0
20160923051500,278.799988,285.359985,38.666665,41,72.300003,100,72.099998,74.0,72.0
20160923053000,278.799988,285.359985,38.666665,41,74.0,100,72.199997,74.0,72.0
20160923054500,278.799988,285.359985,38.666665,41,75.300003,100,72.099998,74.0,72.0
20160923060000,278.799988,285.359985,38.666665,41,75.300003,100,72.099998,74.0,72.0
20160923061500,278.799988,288.640015,39.111113,41,76.300003,100,72.099998,74.0,72.0
20160923063000,278.799988,285.359985,38.666665,41,57.599998,0,71.900002,74.0,72.0
20160923064500,278.799988,288.640015,39.111113,41,56.0,100,70.800003,74.0,72.0
20160923070000,278.799988,288.640015,39.111113,41,56.0,100,70.400002,74.0,72.0
20160923071500,278.799988,285.359985,38.666665,41,57.099998,100,70.300003,74.0,72.0
20160923073000,278.799988,285.359985,38.666665,41,63.599998,100,70.300003,74.0,72.0
20160923074500,278.799988,282.080017,38.222225,41,63.599998,100,71.300003,74.0,72.0
20160923080000,278.799988,285.359985,38.666665,41,69.199997,100,71.300003,74.0,72.0
20160923081500,278.799988,282.080017,38.222225,41,72.800003,100,72.099998,74.0,72.0
20160923083000,278.799988,285.359985,38.666665,41,73.900002,100,71.900002,74.0,72.0
20160923084500,278.799988,285.359985,38.666665,41,72.5,100,72.099998,74.0,72.0
20160923090000,278.799988,282.080017,38.222225,41,70.599998,100,72.099998,74.0,72.0
20160923091500,278.799988,282.080017,38.222225,41,73.099998,100,72.199997,74.0,72.0
20160923093000,278.799988,282.080017,38.222225,41,71.300003,100,72.099998,74.0,72.0
20160923094500,278.799988,285.359985,38.666665,41,68.199997,100,72.099998,74.0,72.0
20160923100000,278.799988,285.359985,38.666665,41,70.099998,100,72.099998,74.0,72.0
20160923101500,278.799988,282.080017,38.222225,41,73.900002,100,72.0,74.0,72.0
20160923103000,278.799988,285.359985,38.666665,41,68.199997,100,71.699997,74.0,72.0
20160923104500,278.799988,285.359985,38.666665,41,75.800003,100,71.800003,74.0,72.0
20160923110000,278.799988,285.359985,38.666665,41,69.699997,100,71.800003,74.0,72.0
20160923111500,278.799988,288.640015,39.111113,41,73.199997,100,71.699997,74.0,72.0
20160923113000,278.799988,282.080017,38.222225,41,70.599998,100,71.900002,74.0,72.0
20160923114500,278.799988,282.080017,38.222225,41,70.599998,100,72.0,74.0,72.0
20160923120000,278.799988,285.359985,38.666665,41,74.400002,100,72.099998,74.0,72.0
20160923121500,278.799988,285.359985,38.666665,41,71.599998,100,72.199997,74.0,72.0
20160923123000,278.799988,282.080017,38.222225,41,60.799999,100,71.800003,74.0,72.0
20160923124500,278.799988,282.080017,38.222225,41,58.299999,100,70.800003,74.0,72.0
20160923130000,278.799988,275.519989,37.333332,41,58.299999,100,70.5,74.0,72.0
20160923131500,278.799988,275.519989,37.333332,41,58.299999,100,70.300003,74.0,72.0
20160923133000,278.799988,275.519989,37.333332,41,66.900002,100,70.300003,74.0,72.0
20160923134500,278.799988,275.519989,37.333332,41,70.599998,100,71.300003,74.0,72.0
20160923140000,278.799988,272.23999,36.888888,41,69.599998,100,71.300003,74.0,72.0
20160923141500,278.799988,275.519989,37.333332,41,74.400002,100,72.0,74.0,72.0
20160923143000,278.799988,272.23999,36.888888,41,75.400002,100,72.199997,74.0,72.0
20160923144500,278.799988,282.080017,38.222225,41,58.0,100,71.199997,74.0,72.0
20160923150000,278.799988,282.080017,38.222225,41,58.700001,100,70.599998,74.0,72.0
20160923151500,278.799988,275.519989,37.333332,41,58.700001,100,70.400002,74.0,72.0
20160923153000,278.799988,282.080017,38.222225,41,58.700001,100,70.300003,74.0,72.0
20160923154500,278.799988,275.519989,37.333332,41,69.699997,100,70.800003,74.0,72.0
20160923160000,278.799988,275.519989,37.333332,41,69.699997,100,71.5,74.0,72.0
20160923161500,278.799988,272.23999,36.888888,41,69.699997,100,71.5,74.0,72.0
20160923163000,278.799988,282.080017,38.222225,41,69.699997,100,71.699997,74.0,72.0
20160923164500,278.799988,282.080017,38.222225,41,69.699997,100,71.800003,74.0,72.0
20160923170000,278.799988,282.080017,38.222225,41,69.699997,100,71.900002,74.0,72.0
20160923171500,278.799988,285.359985,38.666665,41,69.699997,100,72.0,74.0,72.0
20160923173000,278.799988,285.359985,38.666665,41,68.699997,100,72.0,74.0,72.0
20160923174500,278.799988,282.080017,38.222225,41,70.699997,100,71.800003,74.0,72.0
20160923180000,278.799988,282.080017,38.222225,41,68.800003,100,72.099998,74.0,72.0
20160923181500,278.799988,275.519989,37.333332,41,71.099998,100,72.199997,74.0,72.0
20160923183000,278.799988,282.080017,38.222225,41,59.599998,100,71.800003,74.0,72.0
20160923184500,278.799988,275.519989,37.333332,41,57.599998,100,70.800003,74.0,72.0
20160923190000,278.799988,282.080017,38.222225,41,57.599998,100,70.400002,74.0,72.0
20160923191500,278.799988,282.080017,38.222225,41,57.599998,100,70.199997,74.0,72.0
20160923193000,278.799988,275.519989,37.333332,41,71.599998,100,70.699997,74.0,72.0
20160923194500,278.799988,275.519989,37.333332,41,71.599998,100,71.400002,74.0,72.0
20160923200000,278.799988,282.080017,38.222225,41,71.599998,100,71.599998,74.0,72.0
20160923201500,278.799988,282.080017,38.222225,41,70.199997,100,71.800003,74.0,72.0
20160923203000,278.799988,282.080017,38.222225,41,71.0,100,71.800003,74.0,72.0
20160923204500,278.799988,282.080017,38.222225,41,75.099998,100,71.900002,74.0,72.0
20160923210000,278.799988,275.519989,37.333332,41,72.0,100,72.099998,74.0,72.0
20160923211500,278.799988,282.080017,38.222225,41,70.400002,100,72.0,74.0,72.0
20160923213000,278.799988,282.080017,38.222225,41,70.400002,100,72.0,74.0,72.0
20160923214500,278.799988,275.519989,37.333332,41,73.900002,100,72.0,74.0,72.0
20160923220000,278.799988,275.519989,37.333332,41,72.599998,100,72.099998,74.0,72.0
20160923221500,278.799988,275.519989,37.333332,41,69.199997,100,72.099998,74.0,72.0
20160923223000,278.799988,288.640015,39.111113,41,72.0,100,72.0,74.0,72.0
20160923224500,278.799988,288.640015,39.111113,41,72.0,100,71.900002,74.0,72.0
20160923230000,278.799988,285.359985,38.666665,41,74.099998,100,72.0,74.0,72.0
20160923231500,278.799988,288.640015,39.111113,41,69.699997,100,72.0,74.0,72.0
20160923233000,278.799988,288.640015,39.111113,41,69.699997,100,72.0,74.0,72.0
20160923234500,278.799988,285.359985,38.666665,41,73.400002,100,71.900002,74.0,72.0
20160924000000,278.799988,275.519989,37.333332,41,71.5,100,72.099998,74.0,72.0
20160924001500,278.799988,282.080017,38.222225,41,69.199997,100,71.900002,74.0,72.0
20160924003000,278.799988,275.519989,37.333332,41,71.400002,100,71.900002,74.0,72.0
20160924004500,278.799988,282.080017,38.222225,41,70.5,100,71.800003,74.0,72.0
20160924010000,278.799988,275.519989,37.333332,41,73.800003,100,71.900002,74.0,72.0
20160924011500,278.799988,293.559998,39.777777,8,57.5,100,70.5,73.900002,71.900002
20160924013000,278.799988,257.480011,34.88889,40,57.5,100,70.300003,73.900002,71.900002
20160924014500,278.799988,252.559998,34.222222,40,56.799999,100,69.900002,73.900002,71.900002
20160924020000,278.799988,252.559998,34.222222,40,69.199997,100,70.300003,73.900002,71.900002
20160924021500,278.799988,252.559998,34.222222,40,76.800003,100,71.199997,73.900002,71.900002
20160924023000,278.799988,252.559998,34.222222,40,72.5,100,71.599998,73.900002,71.900002
20160924024500,278.799988,252.559998,34.222222,40,74.400002,100,71.599998,73.900002,71.900002
20160924030000,278.799988,252.559998,34.222222,40,74.400002,100,71.599998,73.900002,71.900002
20160924031500,278.799988,265.680023,36.000003,40,70.099998,100,71.699997,73.900002,71.900002
20160924033000,278.799988,262.399994,35.555555,40,74.5,100,71.599998,73.900002,71.900002
20160924034500,278.799988,265.680023,36.000003,40,71.599998,100,71.699997,73.900002,71.900002
20160924040000,278.799988,265.680023,36.000003,40,71.599998,100,71.699997,73.900002,71.900002
20160924041500,278.799988,265.680023,36.000003,40,71.599998,100,71.699997,73.900002,71.900002
20160924043000,278.799988,265.680023,36.000003,40,75.300003,100,71.800003,73.900002,71.900002
20160924044500,278.799988,262.399994,35.555555,40,71.599998,100,71.900002,73.900002,71.900002
20160924050000,278.799988,265.680023,36.000003,40,76.400002,100,72.0,73.900002,71.900002
20160924051500,278.799988,265.680023,36.000003,40,71.599998,100,71.900002,73.900002,71.900002
20160924053000,278.799988,272.23999,36.888888,40,70.599998,100,71.800003,73.900002,71.900002
20160924054500,278.799988,275.519989,37.333332,40,72.900002,100,71.800003,73.900002,71.900002
20160924060000,278.799988,272.23999,36.888888,40,76.800003,100,71.900002,73.900002,71.900002
20160924061500,278.799988,275.519989,37.333332,40,72.5,100,72.0,73.900002,71.900002
20160924063000,278.799988,275.519989,37.333332,40,71.599998,100,72.0,73.900002,71.900002
20160924064500,278.799988,272.23999,36.888888,40,71.599998,100,71.900002,73.900002,71.900002
20160924070000,278.799988,272.23999,36.888888,40,69.699997,100,71.900002,73.900002,71.900002
20160924071500,278.799988,272.23999,36.888888,40,73.900002,100,71.800003,73.900002,71.900002
20160924073000,278.799988,262.399994,35.555555,40,76.800003,100,71.800003,73.900002,71.900002
20160924074500,278.799988,265.680023,36.000003,40,73.199997,100,71.900002,73.900002,71.900002
20160924080000,278.799988,265.680023,36.000003,40,71.099998,100,71.900002,73.900002,71.900002
20160924081500,278.799988,262.399994,35.555555,40,75.400002,100,72.0,73.900002,71.900002
20160924083000,278.799988,265.680023,36.000003,40,72.900002,100,71.900002,73.900002,71.900002
20160924084500,278.799988,265.680023,36.000003,40,73.900002,100,71.900002,73.900002,71.900002
20160924090000,278.799988,265.680023,36.000003,40,72.5,100,72.099998,73.900002,71.900002
20160924091500,278.799988,265.680023,36.000003,40,72.5,100,71.900002,73.900002,71.900002
20160924093000,278.799988,265.680023,36.000003,40,72.5,100,72.099998,73.900002,71.900002
20160924094500,278.799988,272.23999,36.888888,40,59.200001,0,71.599998,73.900002,71.900002
20160924100000,278.799988,275.519989,37.333332,40,57.200001,100,70.5,73.900002,71.900002
20160924101500,278.799988,282.080017,38.222225,40,57.200001,100,70.099998,73.900002,71.900002
20160924103000,278.799988,282.080017,38.222225,40,60.700001,100,69.800003,73.900002,71.900002
20160924104500,278.799988,282.080017,38.222225,40,69.199997,100,70.699997,73.900002,71.900002
20160924110000,278.799988,282.080017,38.222225,40,77.800003,100,71.0,73.900002,71.900002
20160924111500,278.799988,282.080017,38.222225,40,72.5,100,71.599998,73.900002,71.900002
20160924113000,278.799988,282.080017,38.222225,40,88.599998,100,71.400002,73.900002,71.900002
20160924114500,278.799988,275.519989,37.333332,40,84.800003,100,71.599998,73.900002,71.900002
20160924120000,278.799988,275.519989,37.333332,40,77.800003,100,71.699997,73.900002,71.900002
20160924121500,278.799988,285.359985,38.666665,40,79.199997,100,71.800003,73.900002,71.900002
20160924123000,278.799988,275.519989,37.333332,40,82.599998,100,71.900002,73.900002,71.900002
20160924124500,278.799988,265.680023,36.000003,40,80.699997,100,71.900002,73.900002,71.900002
20160924130000,278.799988,272.23999,36.888888,40,74.900002,100,71.900002,73.900002,71.900002
20160924131500,278.799988,265.680023,36.000003,40,89.800003,100,72.0,73.900002,71.900002
20160924133000,278.799988,262.399994,35.555555,40,80.199997,100,72.099998,73.900002,71.900002
20160924134500,278.799988,262.399994,35.555555,40,74.400002,100,72.099998,73.900002,71.900002
20160924140000,278.799988,262.399994,35.555555,40,89.400002,100,72.099998,73.900002,71.900002
20160924141500,278.799988,265.680023,36.000003,40,58.0,0,71.599998,73.900002,71.900002
20160924143000,278.799988,265.680023,36.000003,40,58.0,100,71.0,73.900002,71.900002
20160924144500,278.799988,265.680023,36.000003,40,58.0,100,70.699997,73.900002,71.900002
20160924150000,278.799988,272.23999,36.888888,40,58.0,100,70.5,73.900002,71.900002
20160924151500,278.799988,265.680023,36.000003,40,58.700001,100,70.300003,73.900002,71.900002
20160924153000,278.799988,265.680023,36.000003,40,71.0,100,70.599998,73.900002,71.900002
20160924154500,278.799988,272.23999,36.888888,40,71.0,100,71.199997,73.900002,71.900002
20160924160000,278.799988,272.23999,36.888888,40,73.0,100,71.599998,73.900002,71.900002
20160924161500,278.799988,282.080017,38.222225,40,70.5,100,71.699997,73.900002,71.900002
20160924163000,278.799988,272.23999,36.888888,40,72.0,100,71.699997,73.900002,71.900002
20160924164500,278.799988,275.519989,37.333332,40,73.900002,100,71.699997,73.900002,71.900002
20160924170000,278.799988,272.23999,36.888888,40,72.0,100,71.900002,73.900002,71.900002
20160924171500,278.799988,275.519989,37.333332,40,70.199997,100,71.900002,73.900002,71.900002
20160924173000,278.799988,272.23999,36.888888,40,71.0,100,72.099998,73.900002,71.900002
20160924174500,278.799988,265.680023,36.000003,40,73.900002,100,72.099998,73.900002,71.900002
20160924180000,278.799988,262.399994,35.555555,40,58.0,100,71.099998,73.900002,71.900002
20160924181500,278.799988,262.399994,35.555555,40,58.0,100,70.5,73.900002,71.900002
20160924183000,278.799988,262.399994,35.555555,40,58.700001,100,70.400002,73.900002,71.900002
20160924184500,278.799988,257.480011,34.88889,40,58.700001,100,70.300003,73.900002,71.900002
20160924190000,278.799988,262.399994,35.555555,40,68.699997,100,70.599998,73.900002,71.900002
20160924191500,278.799988,265.680023,36.000003,40,70.599998,100,71.300003,73.900002,71.900002
20160924193000,278.799988,262.399994,35.555555,40,73.900002,100,71.599998,73.900002,71.900002
20160924194500,278.799988,262.399994,35.555555,40,70.5,100,71.699997,73.900002,71.900002
20160924200000,278.799988,265.680023,36.000003,40,69.699997,100,71.900002,73.900002,71.900002
20160924201500,278.799988,262.399994,35.555555,40,69.699997,100,71.900002,73.900002,71.900002
20160924203000,278.799988,272.23999,36.888888,40,72.699997,100,72.099998,73.900002,71.900002
20160924204500,278.799988,262.399994,35.555555,40,72.699997,100,72.099998,73.900002,71.900002
