PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924210000,278.799988,272.23999,36.888888,40,70.099998,100,72.099998,73.900002,71.900002
20160924211500,278.799988,265.680023,36.000003,40,70.099998,100,72.099998,73.900002,71.900002
20160924213000,278.799988,265.680023,36.000003,40,68.699997,100,72.099998,73.900002,71.900002
20160924214500,278.799988,272.23999,36.888888,40,72.900002,100,72.099998,73.900002,71.900002
20160924220000,278.799988,272.23999,36.888888,40,69.699997,100,72.099998,73.900002,71.900002
20160924221500,278.799988,272.23999,36.888888,40,58.0,100,71.5,73.900002,71.900002
20160924223000,278.799988,265.680023,36.000003,40,57.200001,100,70.800003,73.900002,71.900002
20160924224500,278.799988,265.680023,36.000003,40,57.200001,100,70.5,73.900002,71.900002
20160924230000,278.799988,272.23999,36.888888,40,57.900002,100,70.300003,73.900002,71.900002
20160924231500,278.799988,262.399994,35.555555,40,63.200001,100,70.300003,73.900002,71.900002
20160924233000,278.799988,262.399994,35.555555,40,68.900002,100,71.199997,73.800003,71.800003
20160924234500,278.799988,262.399994,35.555555,40,73.400002,100,71.5,73.900002,71.900002
20160925000000,278.799988,262.399994,35.555555,40,73.400002,100,71.699997,73.900002,71.900002
20160925001500,278.799988,262.399994,35.555555,40,69.199997,100,71.699997,73.900002,71.900002
20160925003000,278.799988,257.480011,34.88889,40,72.900002,100,71.699997,73.900002,71.900002
20160925004500,278.799988,265.680023,36.000003,40,69.699997,100,71.800003,73.900002,71.900002
20160925010000,278.799988,265.680023,36.000003,40,67.699997,100,71.800003,73.900002,71.900002
20160925011500,278.799988,257.480011,34.88889,40,70.800003,100,71.900002,73.900002,71.900002
20160925013000,278.799988,262.399994,35.555555,40,72.400002,100,71.900002,73.900002,71.900002
20160925014500,278.799988,262.399994,35.555555,40,68.699997,100,71.900002,73.900002,71.900002
20160925020000,278.799988,262.399994,35.555555,40,72.900002,100,72.0,73.900002,71.900002
20160925021500,278.799988,265.680023,36.000003,40,69.199997,100,72.0,73.900002,71.900002
20160925023000,278.799988,265.680023,36.000003,40,72.0,100,72.0,73.900002,71.900002
20160925024500,278.799988,265.680023,36.000003,40,72.0,100,72.0,73.900002,71.900002
20160925030000,278.799988,272.23999,36.888888,40,60.400002,100,71.699997,73.800003,71.800003
20160925031500,278.799988,265.680023,36.000003,40,56.799999,100,70.699997,73.800003,71.800003
20160925033000,278.799988,265.680023,36.000003,40,56.799999,100,70.300003,73.699997,71.699997
20160925034500,278.799988,272.23999,36.888888,40,57.5,100,70.099998,73.800003,71.800003
20160925040000,278.799988,272.23999,36.888888,40,64.0,100,70.099998,73.800003,71.800003
20160925041500,278.799988,262.399994,35.555555,40,72.5,100,71.099998,73.800003,71.800003
20160925043000,278.799988,265.680023,36.000003,40,71.0,100,71.199997,73.800003,71.800003
20160925044500,278.799988,262.399994,35.555555,40,72.0,100,71.400002,73.800003,71.800003
20160925050000,278.799988,265.680023,36.000003,40,70.099998,100,71.699997,73.900002,71.900002
20160925051500,278.799988,257.480011,34.88889,40,72.0,100,71.900002,73.900002,71.900002
20160925053000,278.799988,262.399994,35.555555,40,73.900002,100,72.0,73.800003,71.800003
20160925054500,278.799988,262.399994,35.555555,40,56.400002,100,70.800003,73.800003,71.800003
20160925060000,278.799988,265.680023,36.000003,40,57.099998,100,70.300003,73.800003,71.800003
20160925061500,278.799988,265.680023,36.000003,40,57.099998,100,70.099998,73.699997,71.699997
20160925063000,278.799988,262.399994,35.555555,40,59.0,100,70.0,73.699997,71.699997
20160925064500,278.799988,262.399994,35.555555,40,76.599998,100,70.800003,73.699997,71.699997
20160925070000,278.799988,262.399994,35.555555,40,71.0,100,71.0,73.699997,71.699997
20160925071500,278.799988,262.399994,35.555555,40,71.0,100,71.699997,73.699997,71.699997
20160925073000,278.799988,265.680023,36.000003,40,75.0,100,71.699997,73.900002,71.900002
20160925074500,278.799988,272.23999,36.888888,40,71.599998,100,71.900002,73.800003,71.800003
20160925080000,278.799988,265.680023,36.000003,40,72.900002,100,71.900002,73.800003,71.800003
20160925081500,278.799988,272.23999,36.888888,40,57.599998,100,71.099998,73.800003,71.800003
20160925083000,278.799988,272.23999,36.888888,40,57.599998,100,70.400002,73.699997,71.699997
20160925084500,278.799988,272.23999,36.888888,40,57.599998,100,70.199997,73.599998,71.599998
20160925090000,278.799988,272.23999,36.888888,40,57.599998,100,70.0,73.699997,71.699997
20160925091500,278.799988,272.23999,36.888888,40,73.400002,100,70.400002,73.599998,71.599998
20160925093000,278.799988,272.23999,36.888888,40,67.699997,100,70.800003,73.599998,71.599998
20160925094500,278.799988,265.680023,36.000003,40,70.099998,100,71.300003,73.699997,71.699997
20160925100000,278.799988,265.680023,36.000003,40,73.900002,100,71.300003,73.699997,71.699997
20160925101500,278.799988,265.680023,36.000003,40,73.900002,100,71.5,73.699997,71.699997
20160925103000,278.799988,265.680023,36.000003,40,71.099998,100,71.800003,73.699997,71.699997
20160925104500,278.799988,262.399994,35.555555,40,58.400002,100,71.099998,73.699997,71.699997
20160925110000,278.799988,262.399994,35.555555,40,58.400002,100,70.5,73.599998,71.599998
20160925111500,278.799988,257.480011,34.88889,40,58.400002,100,70.199997,73.599998,71.599998
20160925113000,278.799988,265.680023,36.000003,40,58.400002,100,70.0,73.699997,71.699997
20160925114500,278.799988,272.23999,36.888888,40,62.400002,100,70.199997,73.599998,71.599998
20160925120000,278.799988,265.680023,36.000003,40,69.599998,100,70.699997,73.599998,71.599998
20160925121500,278.799988,265.680023,36.000003,40,68.099998,100,70.900002,73.599998,71.599998
20160925123000,278.799988,257.480011,34.88889,40,77.300003,100,71.599998,73.599998,71.599998
20160925124500,278.799988,262.399994,35.555555,40,58.0,100,71.0,73.599998,71.599998
20160925130000,278.799988,262.399994,35.555555,40,57.200001,100,70.5,73.599998,71.599998
20160925131500,278.799988,272.23999,36.888888,40,57.900002,100,70.300003,73.599998,71.599998
20160925133000,278.799988,275.519989,37.333332,40,57.900002,100,70.199997,73.599998,71.599998
20160925134500,278.799988,272.23999,36.888888,40,59.900002,100,70.099998,73.599998,71.599998
20160925140000,278.799988,272.23999,36.888888,40,67.699997,100,70.5,73.599998,71.599998
20160925141500,278.799988,275.519989,37.333332,40,74.400002,100,71.300003,73.599998,71.599998
20160925143000,278.799988,265.680023,36.000003,40,70.5,100,71.300003,73.599998,71.599998
20160925144500,278.799988,265.680023,36.000003,40,70.5,100,71.599998,73.599998,71.599998
20160925150000,278.799988,265.680023,36.000003,40,69.199997,100,71.599998,73.599998,71.599998
20160925151500,278.799988,262.399994,35.555555,40,70.5,100,71.800003,73.599998,71.599998
20160925153000,278.799988,262.399994,35.555555,40,58.0,100,71.0,73.599998,71.599998
20160925154500,278.799988,262.399994,35.555555,40,58.0,100,70.699997,73.599998,71.599998
20160925160000,278.799988,265.680023,36.000003,40,58.0,100,70.599998,73.599998,71.599998
20160925161500,278.799988,262.399994,35.555555,40,58.0,100,70.5,73.599998,71.599998
20160925163000,278.799988,272.23999,36.888888,40,58.0,100,70.400002,73.599998,71.599998
20160925164500,278.799988,265.680023,36.000003,40,59.099998,100,70.400002,73.599998,71.599998
20160925170000,278.799988,262.399994,35.555555,40,66.199997,100,70.5,73.599998,71.599998
20160925171500,278.799988,265.680023,36.000003,40,70.599998,100,71.099998,73.599998,71.599998
20160925173000,278.799988,265.680023,36.000003,40,71.599998,100,71.300003,73.599998,71.599998
20160925174500,278.799988,272.23999,36.888888,40,68.699997,100,71.5,73.599998,71.599998
20160925180000,278.799988,272.23999,36.888888,40,68.699997,100,71.599998,73.599998,71.599998
20160925181500,278.799988,272.23999,36.888888,40,72.0,100,71.800003,73.599998,71.599998
20160925183000,278.799988,272.23999,36.888888,40,64.0,0,71.800003,73.599998,71.599998
20160925184500,278.799988,272.23999,36.888888,40,57.400002,100,70.800003,73.599998,71.599998
20160925190000,278.799988,272.23999,36.888888,40,57.400002,100,70.5,73.599998,71.599998
20160925191500,278.799988,265.680023,36.000003,40,57.400002,100,70.400002,73.599998,71.599998
20160925193000,278.799988,272.23999,36.888888,40,57.400002,100,70.300003,73.599998,71.599998
20160925194500,278.799988,272.23999,36.888888,40,57.400002,100,70.199997,73.599998,71.599998
20160925200000,278.799988,265.680023,36.000003,40,72.900002,100,70.599998,73.599998,71.599998
20160925201500,278.799988,265.680023,36.000003,40,72.900002,100,71.199997,73.599998,71.599998
20160925203000,278.799988,262.399994,35.555555,40,67.699997,100,71.400002,73.599998,71.599998
20160925204500,278.799988,265.680023,36.000003,40,68.400002,100,71.400002,73.599998,71.599998
20160925210000,278.799988,265.680023,36.000003,40,72.0,100,71.5,73.599998,71.599998
20160925211500,278.799988,272.23999,36.888888,40,69.699997,100,71.599998,73.599998,71.599998
20160925213000,278.799988,272.23999,36.888888,40,68.199997,100,71.699997,73.599998,71.599998
20160925214500,278.799988,265.680023,36.000003,40,69.900002,100,71.900002,73.599998,71.599998
20160925220000,278.799988,265.680023,36.000003,40,56.799999,100,70.699997,73.599998,71.599998
20160925221500,278.799988,275.519989,37.333332,40,56.799999,100,70.400002,73.599998,71.599998
20160925223000,278.799988,282.080017,38.222225,40,56.799999,100,70.099998,73.599998,71.599998
20160925224500,278.799988,285.359985,38.666665,40,58.299999,100,70.0,73.599998,71.599998
20160925230000,278.799988,275.519989,37.333332,40,71.300003,100,70.199997,73.599998,71.599998
20160925231500,278.799988,272.23999,36.888888,40,69.699997,100,71.300003,73.599998,71.599998
20160925233000,278.799988,275.519989,37.333332,40,71.5,100,71.099998,73.599998,71.599998
20160925234500,278.799988,272.23999,36.888888,40,76.0,100,71.699997,73.599998,71.599998
20160926000000,278.799988,272.23999,36.888888,40,60.599998,0,71.5,73.599998,71.599998
20160926001500,278.799988,275.519989,37.333332,40,56.400002,100,70.199997,73.599998,71.599998
20160926003000,278.799988,272.23999,36.888888,40,57.5,100,69.800003,73.599998,71.599998
20160926004500,278.799988,275.519989,37.333332,40,58.299999,100,69.599998,73.599998,71.599998
20160926010000,278.799988,272.23999,36.888888,40,67.699997,100,70.400002,73.599998,71.599998
20160926011500,278.799988,275.519989,37.333332,40,72.0,100,71.099998,73.599998,71.599998
20160926013000,278.799988,275.519989,37.333332,40,73.400002,100,71.199997,73.599998,71.599998
20160926014500,278.799988,275.519989,37.333332,40,69.699997,100,71.300003,73.599998,71.599998
20160926020000,278.799988,275.519989,37.333332,40,69.699997,100,71.400002,73.599998,71.599998
20160926021500,278.799988,275.519989,37.333332,40,74.400002,100,71.5,73.599998,71.599998
20160926023000,278.799988,275.519989,37.333332,40,74.400002,100,71.400002,73.599998,71.599998
20160926024500,278.799988,275.519989,37.333332,40,68.699997,100,71.400002,73.599998,71.599998
20160926030000,278.799988,275.519989,37.333332,40,68.699997,100,71.400002,73.599998,71.599998
20160926031500,278.799988,272.23999,36.888888,40,74.400002,100,71.5,73.599998,71.599998
20160926033000,278.799988,272.23999,36.888888,40,69.699997,100,71.599998,73.599998,71.599998
20160926034500,278.799988,272.23999,36.888888,40,69.0,100,71.599998,73.599998,71.599998
20160926040000,278.799988,275.519989,37.333332,40,71.300003,100,71.5,73.599998,71.599998
20160926041500,278.799988,282.080017,38.222225,40,73.5,100,71.699997,73.599998,71.599998
20160926043000,278.799988,275.519989,37.333332,40,69.199997,100,71.599998,73.599998,71.599998
20160926044500,278.799988,275.519989,37.333332,40,69.199997,100,71.599998,73.599998,71.599998
20160926050000,278.799988,275.519989,37.333332,40,74.400002,100,71.699997,73.599998,71.599998
20160926051500,278.799988,282.080017,38.222225,40,69.699997,100,71.800003,73.599998,71.599998
20160926053000,278.799988,282.080017,38.222225,40,56.799999,100,71.199997,73.599998,71.599998
20160926054500,278.799988,275.519989,37.333332,40,56.799999,100,70.300003,73.599998,71.599998
20160926060000,278.799988,282.080017,38.222225,40,56.799999,100,69.900002,73.599998,71.599998
20160926061500,278.799988,272.23999,36.888888,40,58.299999,100,69.900002,73.599998,71.599998
20160926063000,278.799988,272.23999,36.888888,40,67.199997,100,70.300003,73.599998,71.599998
20160926064500,278.799988,265.680023,36.000003,40,76.300003,100,71.199997,73.599998,71.599998
20160926070000,278.799988,262.399994,35.555555,40,71.5,100,71.199997,73.599998,71.599998
20160926071500,278.799988,262.399994,35.555555,40,72.400002,100,71.199997,73.599998,71.599998
20160926073000,278.799988,262.399994,35.555555,40,70.099998,100,71.599998,73.599998,71.599998
20160926074500,278.799988,265.680023,36.000003,40,68.699997,100,71.699997,73.599998,71.599998
20160926080000,278.799988,265.680023,36.000003,40,57.599998,100,71.300003,73.599998,71.599998
20160926081500,278.799988,272.23999,36.888888,40,56.799999,100,71.0,73.599998,71.599998
20160926083000,278.799988,272.23999,36.888888,40,56.799999,100,70.599998,73.599998,71.599998
20160926084500,278.799988,275.519989,37.333332,40,57.599998,100,70.300003,73.599998,71.599998
20160926090000,278.799988,272.23999,36.888888,40,57.599998,100,70.199997,73.599998,71.599998
20160926091500,278.799988,265.680023,36.000003,40,58.299999,100,70.300003,73.599998,71.599998
20160926093000,278.799988,275.519989,37.333332,40,66.699997,100,70.699997,73.599998,71.599998
20160926094500,278.799988,272.23999,36.888888,40,67.699997,100,71.199997,73.599998,71.599998
20160926100000,278.799988,272.23999,36.888888,40,67.699997,100,71.300003,73.599998,71.599998
20160926101500,278.799988,265.680023,36.000003,40,65.699997,100,71.599998,73.599998,71.599998
20160926103000,278.799988,265.680023,36.000003,40,67.199997,100,71.400002,73.599998,71.599998
20160926104500,278.799988,262.399994,35.555555,40,66.300003,100,71.599998,73.599998,71.599998
20160926110000,278.799988,265.680023,36.000003,40,66.300003,100,71.599998,73.599998,71.599998
20160926111500,278.799988,265.680023,36.000003,40,64.900002,100,71.699997,73.599998,71.599998
20160926113000,278.799988,265.680023,36.000003,40,57.5,100,71.300003,73.599998,71.599998
20160926114500,278.799988,265.680023,36.000003,40,57.5,100,70.699997,73.599998,71.599998
20160926120000,278.799988,272.23999,36.888888,40,57.5,100,70.5,73.599998,71.599998
20160926121500,278.799988,272.23999,36.888888,40,58.700001,100,70.300003,73.599998,71.599998
20160926123000,278.799988,272.23999,36.888888,40,58.700001,100,70.5,73.599998,71.599998
20160926124500,278.799988,265.680023,36.000003,40,58.700001,100,70.5,73.599998,71.599998
20160926130000,278.799988,262.399994,35.555555,40,60.700001,100,70.599998,73.599998,71.599998
20160926131500,278.799988,272.23999,36.888888,40,69.599998,100,71.199997,73.599998,71.599998
20160926133000,278.799988,262.399994,35.555555,40,64.900002,100,71.300003,73.599998,71.599998
20160926134500,278.799988,265.680023,36.000003,40,63.700001,100,71.300003,73.599998,71.599998
20160926140000,278.799988,262.399994,35.555555,40,63.700001,100,71.400002,73.599998,71.599998
20160926141500,278.799988,262.399994,35.555555,40,62.799999,100,71.300003,73.599998,71.599998
20160926143000,278.799988,272.23999,36.888888,40,61.599998,100,71.400002,73.599998,71.599998
20160926144500,278.799988,265.680023,36.000003,40,65.300003,100,71.5,73.599998,71.599998
20160926150000,278.799988,272.23999,36.888888,40,60.400002,0,71.900002,73.599998,71.599998
20160926151500,278.799988,272.23999,36.888888,40,58.0,100,71.199997,73.599998,71.599998
20160926153000,278.799988,272.23999,36.888888,40,58.0,100,70.900002,73.599998,71.599998
20160926154500,278.799988,265.680023,36.000003,40,58.0,100,70.800003,73.599998,71.599998
20160926160000,278.799988,272.23999,36.888888,40,58.799999,100,71.099998,73.599998,71.599998
20160926161500,278.799988,272.23999,36.888888,40,58.799999,100,71.0,73.599998,71.599998
20160926163000,278.799988,272.23999,36.888888,40,58.799999,100,70.800003,73.599998,71.599998
20160926164500,278.799988,272.23999,36.888888,40,58.799999,100,70.699997,73.599998,71.599998
20160926170000,278.799988,272.23999,36.888888,40,58.799999,100,70.599998,73.599998,71.599998
20160926171500,278.799988,275.519989,37.333332,40,58.799999,100,70.800003,73.599998,71.599998
20160926173000,278.799988,275.519989,37.333332,40,61.799999,100,70.800003,73.599998,71.599998
20160926174500,278.799988,272.23999,36.888888,40,63.200001,100,71.800003,73.599998,71.599998
20160926180000,278.799988,275.519989,37.333332,40,58.0,0,71.699997,73.599998,71.599998
20160926181500,278.799988,272.23999,36.888888,40,57.200001,100,71.300003,73.599998,71.599998
20160926183000,278.799988,275.519989,37.333332,40,57.200001,100,71.199997,73.599998,71.599998
20160926184500,278.799988,272.23999,36.888888,40,57.200001,100,71.099998,73.599998,71.599998
20160926190000,278.799988,275.519989,37.333332,40,57.200001,100,70.699997,73.599998,71.599998
20160926191500,278.799988,272.23999,36.888888,40,57.200001,100,70.699997,73.599998,71.599998
20160926193000,278.799988,275.519989,37.333332,40,57.200001,100,70.599998,73.599998,71.599998
20160926194500,278.799988,275.519989,37.333332,40,57.900002,100,70.5,73.599998,71.599998
20160926200000,278.799988,272.23999,36.888888,40,57.900002,100,70.599998,73.599998,71.599998
20160926201500,278.799988,272.23999,36.888888,40,81.800003,100,71.099998,82.0,76.0
20160926203000,278.799988,275.519989,37.333332,40,90.0,100,74.5,82.0,76.0
20160926204500,278.799988,275.519989,37.333332,40,85.0,100,75.800003,82.0,76.0
20160926210000,278.799988,674.039978,91.33333,59,56.400002,0,70.5,68.0,62.900002
20160926211500,278.799988,724.880005,98.222223,62,56.400002,0,69.599998,68.0,62.900002
20160926213000,278.799988,710.119995,96.222222,63,56.400002,0,69.199997,68.0,62.900002
20160926214500,278.799988,693.719971,93.999996,61,55.599998,0,68.699997,68.0,62.900002
20160926220000,278.799988,693.719971,93.999996,61,55.599998,0,68.300003,68.0,62.900002
20160926221500,278.799988,262.399994,35.555555,39,55.599998,100,68.0,75.699997,73.699997
20160926223000,278.799988,257.480011,34.88889,39,85.300003,100,71.800003,75.699997,73.699997
20160926224500,278.799988,257.480011,34.88889,39,81.599998,100,73.800003,75.699997,73.699997
20160926230000,278.799988,262.399994,35.555555,39,57.599998,100,72.099998,75.699997,73.699997
20160926231500,278.799988,262.399994,35.555555,39,57.599998,100,71.300003,75.699997,73.699997
20160926233000,278.799988,257.480011,34.88889,39,73.0,100,71.699997,75.699997,73.699997
20160926234500,278.799988,257.480011,34.88889,39,76.300003,100,72.800003,75.699997,73.699997
20160927000000,278.799988,257.480011,34.88889,39,76.300003,100,73.300003,75.699997,73.699997
20160927001500,278.799988,257.480011,34.88889,39,73.900002,100,73.400002,75.699997,73.699997
20160927003000,278.799988,257.480011,34.88889,39,72.900002,100,73.599998,75.699997,73.699997
20160927004500,278.799988,252.559998,34.222222,39,72.900002,100,73.599998,75.699997,73.699997
20160927010000,278.799988,247.639999,33.555555,39,71.5,100,73.599998,75.699997,73.699997
20160927011500,278.799988,257.480011,34.88889,39,71.5,100,73.699997,75.699997,73.699997
20160927013000,278.799988,252.559998,34.222222,39,71.5,100,73.800003,75.699997,73.699997
20160927014500,278.799988,252.559998,34.222222,39,72.400002,100,73.800003,75.699997,73.699997
20160927020000,278.799988,257.480011,34.88889,39,71.5,100,73.699997,75.699997,73.699997
20160927021500,278.799988,252.559998,34.222222,39,71.5,100,73.400002,75.699997,73.699997
20160927023000,278.799988,252.559998,34.222222,39,71.5,100,73.199997,75.699997,73.699997
20160927024500,278.799988,252.559998,34.222222,39,71.5,100,73.199997,75.699997,73.699997
20160927030000,278.799988,252.559998,34.222222,39,80.800003,100,73.099998,75.699997,73.699997
20160927031500,278.799988,252.559998,34.222222,39,87.5,100,73.199997,75.699997,73.699997
20160927033000,278.799988,257.480011,34.88889,39,89.199997,100,73.300003,75.699997,73.699997
20160927034500,278.799988,257.480011,34.88889,39,81.599998,100,73.300003,75.699997,73.699997
20160927040000,278.799988,257.480011,34.88889,39,81.599998,100,73.400002,75.699997,73.699997
20160927041500,278.799988,257.480011,34.88889,39,95.0,100,73.400002,75.699997,73.699997
20160927043000,278.799988,257.480011,34.88889,39,83.199997,100,73.5,75.699997,73.699997
20160927044500,278.799988,262.399994,35.555555,39,83.199997,100,73.5,75.699997,73.699997
20160927050000,278.799988,252.559998,34.222222,39,93.599998,100,73.599998,75.699997,73.699997
20160927051500,278.799988,257.480011,34.88889,39,60.400002,0,73.900002,75.699997,73.699997
20160927053000,278.799988,265.680023,36.000003,39,56.799999,100,72.5,75.699997,73.699997
20160927054500,278.799988,257.480011,34.88889,39,57.5,100,71.800003,75.699997,73.699997
20160927060000,278.799988,262.399994,35.555555,39,59.099998,100,71.5,75.699997,73.699997
20160927061500,278.799988,257.480011,34.88889,39,73.5,100,72.599998,75.699997,73.699997
20160927063000,278.799988,257.480011,34.88889,39,88.699997,100,72.599998,75.699997,73.699997
20160927064500,278.799988,257.480011,34.88889,39,80.699997,100,73.0,75.699997,73.699997
20160927070000,278.799988,252.559998,34.222222,39,87.5,100,73.099998,75.699997,73.699997
20160927071500,278.799988,257.480011,34.88889,39,89.400002,100,72.900002,75.699997,73.699997
20160927073000,278.799988,262.399994,35.555555,39,93.300003,100,72.900002,75.699997,73.699997
20160927074500,278.799988,403.440002,54.666667,46,63.799999,0,74.400002,75.699997,73.699997
20160927080000,278.799988,288.640015,39.111113,40,56.400002,0,72.199997,73.599998,71.599998
20160927081500,278.799988,288.640015,39.111113,40,57.099998,0,71.599998,73.599998,71.599998
20160927083000,278.799988,288.640015,39.111113,40,56.299999,100,70.900002,73.599998,71.599998
20160927084500,278.799988,293.559998,39.777777,40,56.299999,100,70.800003,73.599998,71.599998
20160927090000,278.799988,285.359985,38.666665,40,56.299999,100,70.5,73.599998,71.599998
20160927091500,278.799988,296.839996,40.222222,40,57.5,100,70.199997,73.599998,71.599998
20160927093000,278.799988,288.640015,39.111113,40,57.5,100,70.199997,73.599998,71.599998
20160927094500,278.799988,288.640015,39.111113,40,60.400002,100,70.400002,73.599998,71.599998
20160927100000,278.799988,293.559998,39.777777,40,62.0,100,71.0,73.599998,71.599998
20160927101500,278.799988,288.640015,39.111113,40,64.400002,100,71.400002,73.599998,71.599998
20160927103000,278.799988,288.640015,39.111113,40,64.400002,100,71.300003,73.599998,71.599998
20160927104500,278.799988,288.640015,39.111113,40,64.400002,100,71.400002,73.599998,71.599998
20160927110000,278.799988,288.640015,39.111113,40,61.200001,0,71.800003,73.599998,71.599998
20160927111500,278.799988,288.640015,39.111113,40,57.5,100,71.099998,73.599998,71.599998
20160927113000,278.799988,282.080017,38.222225,40,57.5,100,70.900002,73.599998,71.599998
20160927114500,278.799988,282.080017,38.222225,40,57.5,100,70.800003,73.599998,71.599998
20160927120000,278.799988,285.359985,38.666665,40,57.5,100,70.900002,73.599998,71.599998
20160927121500,278.799988,282.080017,38.222225,40,57.5,100,71.0,73.599998,71.599998
20160927123000,278.799988,282.080017,38.222225,40,58.400002,100,71.0,73.599998,71.599998
20160927124500,278.799988,282.080017,38.222225,40,58.400002,100,71.099998,73.599998,71.599998
20160927130000,278.799988,288.640015,39.111113,40,58.400002,100,71.400002,73.599998,71.599998
20160927131500,278.799988,285.359985,38.666665,40,58.400002,100,71.800003,73.599998,71.599998
20160927133000,278.799988,285.359985,38.666665,40,57.599998,100,71.099998,73.599998,71.599998
20160927134500,278.799988,293.559998,39.777777,40,57.599998,100,71.300003,73.599998,71.599998
20160927140000,278.799988,285.359985,38.666665,40,57.599998,100,71.199997,73.599998,71.599998
20160927141500,278.799988,288.640015,39.111113,40,57.599998,100,71.199997,73.599998,71.599998
20160927143000,278.799988,288.640015,39.111113,40,57.599998,100,71.300003,73.599998,71.599998
20160927144500,278.799988,285.359985,38.666665,40,57.599998,100,70.900002,73.599998,71.599998
20160927150000,278.799988,282.080017,38.222225,40,58.299999,100,70.800003,73.599998,71.599998
20160927151500,278.799988,288.640015,39.111113,40,58.299999,100,71.0,73.599998,71.599998
20160927153000,278.799988,288.640015,39.111113,40,58.299999,100,71.199997,73.599998,71.599998
20160927154500,278.799988,293.559998,39.777777,40,58.900002,100,71.300003,73.599998,71.599998
20160927160000,278.799988,288.640015,39.111113,40,58.900002,100,71.300003,73.599998,71.599998
20160927161500,278.799988,285.359985,38.666665,40,58.900002,100,71.599998,73.599998,71.599998
20160927163000,278.799988,282.080017,38.222225,40,57.900002,100,71.599998,73.599998,71.599998
20160927164500,278.799988,282.080017,38.222225,40,57.900002,0,72.0,73.599998,71.599998
20160927170000,278.799988,285.359985,38.666665,40,57.900002,100,71.0,73.599998,71.599998
20160927171500,278.799988,288.640015,39.111113,40,57.900002,100,71.0,73.599998,71.599998
20160927173000,278.799988,288.640015,39.111113,40,57.299999,100,71.0,73.599998,71.599998
20160927174500,278.799988,288.640015,39.111113,40,57.900002,100,70.599998,73.599998,71.599998
20160927180000,278.799988,288.640015,39.111113,40,57.900002,100,70.300003,73.599998,71.599998
20160927181500,278.799988,285.359985,38.666665,40,57.900002,100,70.099998,73.599998,71.599998
20160927183000,278.799988,285.359985,38.666665,40,65.800003,100,70.300003,73.599998,71.599998
20160927184500,278.799988,285.359985,38.666665,40,69.099998,100,71.099998,73.599998,71.599998
20160927190000,278.799988,623.200012,84.444446,56,57.599998,0,69.800003,68.0,59.5
20160927191500,278.799988,446.079987,60.444443,47,56.400002,0,68.599998,68.0,59.400002
20160927193000,278.799988,437.880005,59.333334,47,56.400002,0,68.300003,68.0,59.400002
20160927194500,278.799988,419.839996,56.888888,46,56.400002,0,68.0,68.0,59.400002
20160927200000,278.799988,408.359985,55.333331,46,56.400002,0,67.900002,68.0,59.400002
20160927201500,278.799988,383.76001,52.000001,45,56.400002,0,67.599998,68.0,59.400002
20160927203000,278.799988,383.76001,52.000001,45,56.400002,0,67.800003,68.0,59.400002
20160927204500,278.799988,383.76001,52.000001,45,56.400002,0,67.699997,68.0,59.400002
20160927210000,278.799988,373.920013,50.666668,44,56.400002,0,67.699997,68.0,59.400002
20160927211500,278.799988,337.839996,45.777777,42,56.400002,0,67.699997,68.0,59.400002
20160927213000,278.799988,329.640015,44.666669,42,56.400002,0,67.800003,68.0,59.400002
20160927214500,278.799988,329.640015,44.666669,42,56.400002,0,67.800003,68.0,59.400002
20160927220000,278.799988,329.640015,44.666669,42,56.400002,0,67.800003,68.0,59.400002
20160927221500,278.799988,334.559998,45.333333,42,56.400002,0,67.699997,68.0,59.400002
20160927223000,278.799988,296.839996,40.222222,41,56.400002,0,67.599998,68.0,59.400002
20160927224500,278.799988,296.839996,40.222222,41,56.400002,0,67.699997,68.0,59.400002
20160927230000,278.799988,293.559998,39.777777,41,56.400002,100,67.900002,69.900002,67.900002
20160927231500,278.799988,296.839996,40.222222,41,56.400002,100,67.800003,69.900002,67.900002
20160927233000,278.799988,296.839996,40.222222,41,56.400002,100,67.699997,69.900002,67.900002
20160927234500,278.799988,293.559998,39.777777,41,56.400002,100,67.699997,69.900002,67.900002
20160928000000,278.799988,303.399994,41.11111,41,56.400002,100,67.699997,69.900002,67.900002
20160928001500,278.799988,293.559998,39.777777,41,56.400002,100,67.699997,69.900002,67.900002
20160928003000,278.799988,296.839996,40.222222,41,56.400002,100,67.699997,69.900002,67.900002
20160928004500,278.799988,296.839996,40.222222,41,56.400002,100,67.599998,69.900002,67.900002
20160928010000,278.799988,296.839996,40.222222,41,56.400002,100,67.5,69.900002,67.900002
20160928011500,278.799988,262.399994,35.555555,9,57.200001,100,67.699997,69.900002,67.900002
20160928013000,278.799988,296.839996,40.222222,36,57.200001,100,67.900002,69.900002,67.900002
20160928014500,278.799988,293.559998,39.777777,36,57.200001,0,68.400002,69.900002,67.900002
20160928020000,278.799988,293.559998,39.777777,36,57.200001,0,68.199997,69.900002,67.900002
20160928021500,278.799988,293.559998,39.777777,36,56.599998,0,68.199997,69.900002,67.900002
20160928023000,278.799988,296.839996,40.222222,36,56.0,0,68.199997,69.900002,67.900002
20160928024500,278.799988,296.839996,40.222222,36,56.0,0,68.199997,69.900002,67.900002
20160928030000,278.799988,296.839996,40.222222,36,56.0,0,68.099998,69.900002,67.900002
20160928031500,278.799988,303.399994,41.11111,36,56.700001,0,68.099998,69.900002,67.900002
20160928033000,278.799988,306.680023,41.555559,36,56.700001,0,68.0,69.900002,67.900002
20160928034500,278.799988,303.399994,41.11111,36,56.0,0,67.900002,69.900002,67.900002
20160928040000,278.799988,303.399994,41.11111,36,56.0,0,67.900002,69.900002,67.900002
20160928041500,278.799988,306.680023,41.555559,36,56.0,0,67.900002,69.900002,67.900002
20160928043000,278.799988,303.399994,41.11111,35,56.0,0,67.900002,69.900002,67.900002
20160928044500,278.799988,296.839996,40.222222,35,56.700001,0,68.0,69.900002,67.900002
20160928050000,278.799988,293.559998,39.777777,35,56.700001,0,68.0,69.900002,67.900002
20160928051500,278.799988,296.839996,40.222222,35,56.700001,0,68.0,69.900002,67.900002
20160928053000,278.799988,293.559998,39.777777,35,56.700001,0,68.0,69.900002,67.900002
20160928054500,278.799988,296.839996,40.222222,35,56.700001,0,68.199997,69.900002,67.900002
20160928060000,278.799988,296.839996,40.222222,35,56.700001,0,68.099998,69.900002,67.900002
20160928061500,278.799988,296.839996,40.222222,35,56.700001,0,68.099998,69.900002,67.900002
20160928063000,278.799988,296.839996,40.222222,35,56.700001,0,68.099998,69.900002,67.900002
20160928064500,278.799988,296.839996,40.222222,35,56.700001,0,68.099998,69.900002,67.900002
20160928070000,278.799988,296.839996,40.222222,35,56.700001,0,68.199997,69.900002,67.900002
20160928071500,278.799988,296.839996,40.222222,35,56.700001,0,68.300003,69.900002,67.900002
20160928073000,278.799988,296.839996,40.222222,35,56.700001,0,68.599998,69.900002,67.900002
20160928074500,278.799988,296.839996,40.222222,35,56.700001,0,68.699997,69.900002,67.900002
20160928080000,278.799988,293.559998,39.777777,35,56.700001,0,68.699997,69.900002,67.900002
20160928081500,278.799988,293.559998,39.777777,35,56.700001,0,68.699997,69.900002,67.900002
20160928083000,278.799988,293.559998,39.777777,35,56.700001,0,68.800003,69.900002,67.900002
20160928084500,278.799988,293.559998,39.777777,35,56.700001,0,68.800003,69.900002,67.900002
20160928090000,278.799988,296.839996,40.222222,35,56.700001,0,68.800003,69.900002,67.900002
20160928091500,278.799988,293.559998,39.777777,35,56.700001,0,68.900002,69.900002,67.900002
20160928093000,278.799988,293.559998,39.777777,35,57.5,0,69.0,69.900002,67.900002
20160928094500,278.799988,293.559998,39.777777,35,57.5,0,68.900002,69.900002,67.900002
20160928100000,278.799988,293.559998,39.777777,35,57.5,0,69.099998,69.900002,67.900002
20160928101500,278.799988,288.640015,39.111113,35,57.5,0,69.099998,69.900002,67.900002
20160928103000,278.799988,288.640015,39.111113,35,57.5,0,69.099998,69.900002,67.900002
20160928104500,278.799988,293.559998,39.777777,35,57.5,0,69.099998,69.900002,67.900002
20160928110000,278.799988,288.640015,39.111113,35,57.5,0,69.199997,69.900002,67.900002
20160928111500,278.799988,288.640015,39.111113,35,57.5,0,69.099998,69.900002,67.900002
20160928113000,278.799988,293.559998,39.777777,35,57.5,0,69.099998,69.900002,67.900002
20160928114500,278.799988,293.559998,39.777777,35,58.299999,0,69.099998,69.900002,67.900002
20160928120000,278.799988,293.559998,39.777777,35,58.299999,0,69.199997,69.900002,67.900002
20160928121500,278.799988,293.559998,39.777777,35,58.299999,0,69.199997,69.900002,67.900002
20160928123000,278.799988,288.640015,39.111113,35,57.599998,0,69.199997,69.900002,67.900002
20160928124500,278.799988,288.640015,39.111113,35,57.599998,0,69.199997,69.900002,67.900002
20160928130000,278.799988,288.640015,39.111113,35,58.299999,0,69.300003,69.900002,67.900002
20160928131500,278.799988,285.359985,38.666665,35,58.299999,0,69.400002,69.900002,67.900002
20160928133000,278.799988,288.640015,39.111113,35,58.299999,0,69.400002,69.900002,67.900002
20160928134500,278.799988,288.640015,39.111113,35,58.299999,0,69.400002,69.900002,67.900002
20160928140000,278.799988,285.359985,38.666665,35,58.299999,0,69.400002,69.900002,67.900002
20160928141500,278.799988,285.359985,38.666665,35,58.299999,0,69.400002,69.900002,67.900002
20160928143000,278.799988,285.359985,38.666665,35,57.599998,0,69.400002,69.900002,67.900002
20160928144500,278.799988,285.359985,38.666665,35,57.599998,0,69.5,69.900002,67.900002
20160928150000,278.799988,285.359985,38.666665,35,57.599998,0,69.599998,69.900002,67.900002
20160928151500,278.799988,282.080017,38.222225,35,58.299999,0,69.599998,69.900002,67.900002
20160928153000,278.799988,282.080017,38.222225,35,58.299999,0,69.800003,69.900002,67.900002
20160928154500,278.799988,282.080017,38.222225,35,58.299999,0,69.800003,69.900002,67.900002
20160928160000,278.799988,275.519989,37.333332,35,58.299999,0,69.900002,69.900002,67.900002
20160928161500,278.799988,282.080017,38.222225,35,57.599998,0,69.900002,69.900002,67.900002
20160928163000,278.799988,282.080017,38.222225,35,57.599998,0,69.900002,69.900002,67.900002
20160928164500,278.799988,282.080017,38.222225,35,57.599998,0,69.900002,69.900002,67.900002
20160928170000,278.799988,282.080017,38.222225,35,57.599998,0,69.900002,69.900002,67.900002
20160928171500,278.799988,285.359985,38.666665,35,57.599998,0,69.800003,69.900002,67.900002
20160928173000,278.799988,282.080017,38.222225,35,57.599998,0,69.900002,69.900002,67.900002
20160928174500,278.799988,282.080017,38.222225,35,57.599998,0,69.800003,69.900002,67.900002
20160928180000,278.799988,285.359985,38.666665,35,57.599998,0,69.800003,69.900002,67.900002
20160928181500,278.799988,288.640015,39.111113,35,57.599998,0,69.699997,69.900002,67.900002
20160928183000,278.799988,285.359985,38.666665,35,57.599998,0,69.699997,69.900002,67.900002
20160928184500,278.799988,288.640015,39.111113,35,57.599998,0,69.599998,69.900002,67.900002
20160928190000,278.799988,285.359985,38.666665,35,57.599998,0,69.599998,69.900002,67.900002
20160928191500,278.799988,285.359985,38.666665,35,57.599998,0,69.5,69.900002,67.900002
20160928193000,278.799988,285.359985,38.666665,35,57.599998,0,69.400002,69.900002,67.900002
20160928194500,278.799988,282.080017,38.222225,35,57.599998,0,69.400002,69.900002,67.900002
20160928200000,278.799988,282.080017,38.222225,35,57.599998,0,69.400002,69.900002,67.900002
20160928201500,278.799988,275.519989,37.333332,35,57.599998,0,69.5,69.900002,67.900002
20160928203000,278.799988,282.080017,38.222225,35,57.599998,0,69.400002,69.900002,67.900002
20160928204500,278.799988,275.519989,37.333332,35,57.599998,0,69.400002,69.900002,67.900002
20160928210000,278.799988,282.080017,38.222225,35,57.599998,0,69.5,69.900002,67.900002
20160928211500,278.799988,282.080017,38.222225,35,56.799999,0,69.5,69.900002,67.900002
20160928213000,278.799988,282.080017,38.222225,35,56.799999,0,69.400002,69.900002,67.900002
20160928214500,278.799988,282.080017,38.222225,35,56.799999,0,69.5,69.900002,67.900002
20160928220000,278.799988,282.080017,38.222225,35,56.799999,0,69.5,69.900002,67.900002
20160928221500,278.799988,282.080017,38.222225,35,56.799999,0,69.5,70.0,68.0
20160928223000,278.799988,282.080017,38.222225,35,56.799999,0,69.599998,70.0,68.0
20160928224500,278.799988,285.359985,38.666665,35,56.799999,0,69.5,70.0,68.0
20160928230000,278.799988,282.080017,38.222225,35,56.799999,0,69.400002,70.0,68.0
20160928231500,278.799988,282.080017,38.222225,35,56.799999,0,69.400002,70.0,68.0
20160928233000,278.799988,282.080017,38.222225,35,56.799999,0,69.400002,70.0,68.0
20160928234500,278.799988,285.359985,38.666665,35,56.799999,0,69.5,70.0,68.0
20160929000000,278.799988,282.080017,38.222225,35,56.799999,0,69.400002,70.0,68.0
20160929001500,278.799988,282.080017,38.222225,35,56.799999,0,69.400002,70.0,68.0
20160929003000,278.799988,296.839996,40.222222,38,56.799999,0,69.599998,70.0,68.0
20160929004500,278.799988,303.399994,41.11111,38,56.799999,0,69.699997,70.0,68.0
20160929010000,278.799988,303.399994,41.11111,38,56.799999,0,69.599998,70.0,68.0
20160929011500,278.799988,306.680023,41.555559,38,56.799999,0,70.199997,70.0,68.0
20160929013000,278.799988,403.440002,54.666667,44,56.799999,0,70.400002,70.0,68.0
20160929014500,278.799988,431.320007,58.444445,46,56.0,0,70.199997,70.0,68.0
20160929020000,278.799988,437.880005,59.333334,46,56.0,0,70.099998,70.0,68.0
20160929021500,278.799988,373.920013,50.666668,42,56.0,0,69.699997,70.0,68.0
20160929023000,278.799988,306.680023,41.555559,37,56.0,0,69.5,70.0,68.0
20160929024500,278.799988,306.680023,41.555559,37,56.0,0,69.599998,70.0,68.0
20160929030000,278.799988,296.839996,40.222222,37,56.0,0,69.400002,70.0,68.0
20160929031500,278.799988,303.399994,41.11111,37,56.0,0,69.199997,70.0,68.0
20160929033000,278.799988,303.399994,41.11111,37,56.0,0,69.0,70.0,68.0
20160929034500,278.799988,296.839996,40.222222,37,56.700001,0,69.0,70.0,68.0
20160929040000,278.799988,296.839996,40.222222,37,56.700001,0,69.199997,70.0,68.0
20160929041500,278.799988,303.399994,41.11111,37,56.700001,0,69.199997,70.0,68.0
20160929043000,278.799988,303.399994,41.11111,37,56.0,0,69.199997,70.0,68.0
20160929044500,278.799988,296.839996,40.222222,37,56.0,0,69.0,70.0,68.0
20160929050000,278.799988,296.839996,40.222222,37,56.0,0,68.900002,70.0,68.0
20160929051500,278.799988,293.559998,39.777777,37,56.0,0,68.900002,70.0,68.0
20160929053000,278.799988,296.839996,40.222222,37,56.700001,0,68.699997,70.0,68.0
20160929054500,278.799988,293.559998,39.777777,37,56.700001,0,68.599998,70.0,68.0
20160929060000,278.799988,293.559998,39.777777,37,56.700001,0,68.599998,70.0,68.0
20160929061500,278.799988,296.839996,40.222222,37,56.700001,0,68.599998,70.0,68.0
20160929063000,278.799988,296.839996,40.222222,37,56.700001,0,68.5,70.0,68.0
20160929064500,278.799988,296.839996,40.222222,37,56.0,0,68.699997,70.0,68.0
20160929070000,278.799988,296.839996,40.222222,37,56.0,0,69.0,70.0,68.0
20160929071500,278.799988,293.559998,39.777777,37,56.0,0,69.0,70.0,68.0
20160929073000,278.799988,293.559998,39.777777,37,56.0,0,69.199997,70.0,68.0
20160929074500,278.799988,293.559998,39.777777,37,56.700001,0,69.199997,70.0,68.0
20160929080000,278.799988,288.640015,39.111113,37,56.700001,0,69.099998,70.0,68.0
20160929081500,278.799988,293.559998,39.777777,37,56.700001,0,69.0,70.0,68.0
20160929083000,278.799988,293.559998,39.777777,37,56.700001,0,69.300003,70.0,68.0
20160929084500,278.799988,293.559998,39.777777,37,56.700001,0,69.400002,70.0,68.0
20160929090000,278.799988,293.559998,39.777777,37,56.700001,0,69.199997,70.0,68.0
20160929091500,278.799988,293.559998,39.777777,37,56.700001,0,69.099998,70.0,68.0
20160929093000,278.799988,293.559998,39.777777,37,56.700001,0,69.099998,70.0,68.0
20160929094500,278.799988,293.559998,39.777777,37,56.700001,0,69.099998,70.0,68.0
20160929100000,278.799988,293.559998,39.777777,37,57.5,0,69.099998,70.0,68.0
20160929101500,278.799988,288.640015,39.111113,37,57.5,0,69.099998,70.0,68.0
20160929103000,278.799988,296.839996,40.222222,37,57.5,0,69.099998,70.0,68.0
20160929104500,278.799988,288.640015,39.111113,37,57.5,0,69.099998,70.0,68.0
20160929110000,278.799988,293.559998,39.777777,37,57.5,0,69.099998,70.0,68.0
20160929111500,278.799988,293.559998,39.777777,37,57.5,0,69.199997,70.0,68.0
20160929113000,278.799988,293.559998,39.777777,37,57.5,0,69.099998,70.0,68.0
20160929114500,278.799988,293.559998,39.777777,37,58.299999,0,69.099998,70.0,68.0
20160929120000,278.799988,293.559998,39.777777,37,58.299999,0,69.099998,70.0,68.0
20160929121500,278.799988,293.559998,39.777777,37,58.299999,0,69.199997,70.0,68.0
20160929123000,278.799988,293.559998,39.777777,37,58.299999,0,69.199997,70.0,68.0
20160929124500,278.799988,293.559998,39.777777,37,58.299999,0,69.099998,70.0,68.0
20160929130000,278.799988,288.640015,39.111113,37,58.299999,0,69.099998,70.0,68.0
20160929131500,278.799988,288.640015,39.111113,37,58.299999,0,69.199997,70.0,68.0
20160929133000,278.799988,293.559998,39.777777,37,58.299999,0,69.199997,70.0,68.0
20160929134500,278.799988,293.559998,39.777777,37,58.299999,0,69.300003,70.0,68.0
20160929140000,278.799988,288.640015,39.111113,37,58.299999,0,69.300003,70.0,68.0
20160929141500,278.799988,293.559998,39.777777,37,58.299999,0,69.400002,70.0,68.0
20160929143000,278.799988,293.559998,39.777777,37,58.299999,0,69.5,70.0,68.0
20160929144500,278.799988,288.640015,39.111113,37,58.299999,0,69.5,70.0,68.0
20160929150000,278.799988,288.640015,39.111113,37,58.299999,0,69.5,70.0,68.0
20160929151500,278.799988,288.640015,39.111113,37,58.299999,0,69.5,70.0,68.0
20160929153000,278.799988,293.559998,39.777777,37,57.599998,0,69.599998,70.0,68.0
20160929154500,278.799988,293.559998,39.777777,37,57.599998,0,69.5,70.0,68.0
20160929160000,278.799988,293.559998,39.777777,37,57.599998,0,69.699997,70.0,68.0
20160929161500,278.799988,288.640015,39.111113,37,57.599998,0,69.800003,70.0,68.0
20160929163000,278.799988,288.640015,39.111113,37,57.599998,0,69.900002,70.0,68.0
20160929164500,278.799988,293.559998,39.777777,37,57.599998,0,69.900002,70.0,68.0
20160929170000,278.799988,293.559998,39.777777,37,57.599998,0,70.0,70.0,68.0
20160929171500,278.799988,293.559998,39.777777,37,57.599998,0,69.800003,70.0,68.0
20160929173000,278.799988,296.839996,40.222222,37,57.599998,0,69.699997,70.0,68.0
20160929174500,278.799988,303.399994,41.11111,37,57.599998,0,69.800003,70.0,68.0
20160929180000,278.799988,296.839996,40.222222,37,57.599998,0,69.699997,70.0,68.0
20160929181500,278.799988,303.399994,41.11111,37,57.599998,0,69.800003,70.0,68.0
20160929183000,278.799988,296.839996,40.222222,37,57.599998,0,69.800003,70.0,68.0
20160929184500,278.799988,303.399994,41.11111,37,57.599998,0,69.699997,70.0,68.0
20160929190000,278.799988,303.399994,41.11111,37,56.599998,0,69.5,70.0,68.0
20160929191500,278.799988,293.559998,39.777777,37,56.599998,0,69.400002,70.0,68.0
20160929193000,278.799988,293.559998,39.777777,37,56.599998,0,69.599998,70.0,68.0
20160929194500,278.799988,293.559998,39.777777,37,56.599998,0,69.699997,70.0,68.0
20160929200000,278.799988,296.839996,40.222222,37,56.599998,0,69.800003,70.0,68.0
20160929201500,278.799988,296.839996,40.222222,37,56.599998,0,69.599998,70.0,68.0
20160929203000,278.799988,293.559998,39.777777,37,56.599998,0,69.5,70.0,68.0
20160929204500,278.799988,296.839996,40.222222,37,56.599998,0,69.400002,70.0,68.0
20160929210000,278.799988,296.839996,40.222222,37,56.599998,0,69.400002,70.0,68.0
20160929211500,278.799988,293.559998,39.777777,37,56.599998,0,69.300003,70.0,68.0
20160929213000,278.799988,296.839996,40.222222,37,56.0,0,69.199997,70.0,68.0
20160929214500,278.799988,296.839996,40.222222,37,56.0,0,69.199997,70.0,68.0
20160929220000,278.799988,293.559998,39.777777,37,56.0,0,69.099998,70.0,68.0
20160929221500,278.799988,296.839996,40.222222,37,56.0,0,69.099998,70.0,68.0
20160929223000,278.799988,296.839996,40.222222,37,55.200001,0,69.099998,70.0,68.0
20160929224500,278.799988,296.839996,40.222222,37,55.200001,0,68.900002,70.0,68.0
20160929230000,278.799988,296.839996,40.222222,37,55.200001,0,68.900002,70.0,68.0
20160929231500,278.799988,296.839996,40.222222,37,55.200001,0,68.800003,70.0,68.0
20160929233000,278.799988,296.839996,40.222222,37,55.200001,0,68.699997,70.0,68.0
20160929234500,278.799988,303.399994,41.11111,37,55.200001,0,68.699997,70.0,68.0
20160930000000,278.799988,303.399994,41.11111,37,55.200001,0,68.699997,70.0,68.0
20160930001500,278.799988,296.839996,40.222222,37,55.200001,0,68.599998,70.0,68.0
20160930003000,278.799988,303.399994,41.11111,37,54.599998,0,68.599998,70.0,68.0
20160930004500,278.799988,306.680023,41.555559,37,54.599998,0,68.599998,70.0,68.0
20160930010000,278.799988,303.399994,41.11111,36,54.599998,0,68.400002,70.0,68.0
20160930011500,278.799988,303.399994,41.11111,36,54.599998,0,68.400002,70.0,68.0
20160930013000,278.799988,303.399994,41.11111,36,54.599998,0,68.400002,70.0,68.0
20160930014500,278.799988,303.399994,41.11111,36,54.599998,0,68.400002,70.0,68.0
20160930020000,278.799988,296.839996,40.222222,36,54.599998,0,68.400002,70.0,68.0
20160930021500,278.799988,296.839996,40.222222,36,54.599998,0,68.400002,70.0,68.0
20160930023000,278.799988,296.839996,40.222222,36,54.599998,0,68.300003,70.0,68.0
20160930024500,278.799988,296.839996,40.222222,36,54.599998,0,68.400002,70.0,68.0
20160930030000,278.799988,296.839996,40.222222,36,54.599998,0,68.300003,70.0,68.0
20160930031500,278.799988,296.839996,40.222222,36,53.900002,0,68.300003,70.0,68.0
20160930033000,278.799988,296.839996,40.222222,36,53.900002,0,68.199997,70.0,68.0
20160930034500,278.799988,303.399994,41.11111,36,53.900002,0,68.199997,70.0,68.0
20160930040000,278.799988,303.399994,41.11111,36,53.900002,0,68.199997,70.0,68.0
20160930041500,278.799988,303.399994,41.11111,36,53.900002,0,68.099998,70.0,68.0
20160930043000,278.799988,306.680023,41.555559,36,53.900002,0,68.099998,70.0,68.0
20160930044500,278.799988,306.680023,41.555559,36,53.900002,0,68.0,70.0,68.0
20160930050000,278.799988,311.600006,42.222223,36,53.900002,0,68.0,70.0,68.0
20160930051500,278.799988,303.399994,41.11111,35,53.900002,0,68.0,70.0,68.0
20160930053000,278.799988,306.680023,41.555559,35,53.900002,0,67.900002,70.0,68.0
20160930054500,278.799988,296.839996,40.222222,35,53.900002,0,68.0,70.0,68.0
20160930060000,278.799988,296.839996,40.222222,35,53.900002,0,67.900002,70.0,68.0
20160930061500,278.799988,296.839996,40.222222,35,53.900002,0,68.099998,70.0,68.0
20160930063000,278.799988,296.839996,40.222222,35,53.900002,0,68.099998,70.0,68.0
20160930064500,278.799988,296.839996,40.222222,35,53.900002,0,68.099998,70.0,68.0
20160930070000,278.799988,296.839996,40.222222,35,53.900002,0,68.099998,70.0,68.0
20160930071500,278.799988,296.839996,40.222222,35,53.900002,0,68.099998,70.0,68.0
20160930073000,278.799988,296.839996,40.222222,35,53.900002,0,68.199997,70.0,68.0
20160930074500,278.799988,296.839996,40.222222,35,53.900002,0,68.199997,70.0,68.0
20160930080000,278.799988,293.559998,39.777777,35,53.900002,0,68.199997,70.0,68.0
20160930081500,278.799988,293.559998,39.777777,35,54.700001,0,68.400002,70.0,68.0
20160930083000,278.799988,293.559998,39.777777,35,55.400002,0,68.400002,70.0,68.0
20160930084500,278.799988,293.559998,39.777777,35,55.400002,0,68.599998,70.0,68.0
20160930090000,278.799988,288.640015,39.111113,35,55.400002,0,68.699997,70.0,68.0
20160930091500,278.799988,288.640015,39.111113,35,56.700001,0,68.800003,70.0,68.0
20160930093000,278.799988,288.640015,39.111113,35,56.700001,0,68.900002,70.0,68.0
20160930094500,278.799988,282.080017,38.222225,35,56.700001,0,68.800003,70.0,68.0
20160930100000,278.799988,282.080017,38.222225,35,56.700001,0,68.900002,70.0,68.0
20160930101500,278.799988,285.359985,38.666665,35,56.700001,0,69.0,70.0,68.0
20160930103000,278.799988,285.359985,38.666665,35,56.700001,0,69.099998,70.0,68.0
20160930104500,278.799988,282.080017,38.222225,35,56.700001,0,69.099998,70.0,68.0
20160930110000,278.799988,282.080017,38.222225,35,56.700001,0,69.199997,70.0,68.0
20160930111500,278.799988,285.359985,38.666665,35,56.700001,0,69.099998,70.0,68.0
20160930113000,278.799988,285.359985,38.666665,35,56.700001,0,69.099998,70.0,68.0
20160930114500,278.799988,288.640015,39.111113,35,57.5,0,69.099998,70.0,68.0
20160930120000,278.799988,285.359985,38.666665,35,57.5,0,69.099998,70.0,68.0
20160930121500,278.799988,282.080017,38.222225,35,57.5,0,69.099998,70.0,68.0
20160930123000,278.799988,285.359985,38.666665,35,57.5,0,69.099998,70.0,68.0
20160930124500,278.799988,282.080017,38.222225,35,57.5,0,69.199997,70.0,68.0
20160930130000,278.799988,282.080017,38.222225,35,57.5,0,69.199997,70.0,68.0
20160930131500,278.799988,285.359985,38.666665,35,57.5,0,69.300003,70.0,68.0
