PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930133000,278.799988,285.359985,38.666665,35,57.5,0,69.300003,70.0,68.0
20160930134500,278.799988,285.359985,38.666665,35,57.5,0,69.300003,70.0,68.0
20160930140000,278.799988,282.080017,38.222225,35,57.5,0,69.300003,70.0,68.0
20160930141500,278.799988,288.640015,39.111113,35,57.5,0,69.199997,70.0,68.0
20160930143000,278.799988,285.359985,38.666665,35,57.5,0,69.199997,70.0,68.0
20160930144500,278.799988,285.359985,38.666665,35,57.5,0,69.199997,70.0,68.0
20160930150000,278.799988,285.359985,38.666665,35,57.5,0,69.300003,70.0,68.0
20160930151500,278.799988,282.080017,38.222225,35,57.5,0,69.300003,70.0,68.0
20160930153000,278.799988,285.359985,38.666665,35,57.5,0,69.400002,70.0,68.0
20160930154500,278.799988,285.359985,38.666665,35,58.299999,0,69.5,70.0,68.0
20160930160000,278.799988,282.080017,38.222225,35,58.299999,0,69.599998,70.0,68.0
20160930161500,278.799988,285.359985,38.666665,35,57.599998,0,69.699997,70.0,68.0
20160930163000,278.799988,282.080017,38.222225,35,57.599998,0,69.699997,70.0,68.0
20160930164500,278.799988,282.080017,38.222225,35,57.599998,0,69.699997,70.0,68.0
20160930170000,278.799988,282.080017,38.222225,35,57.599998,0,69.800003,70.0,68.0
20160930171500,278.799988,275.519989,37.333332,35,57.599998,0,69.800003,70.0,68.0
20160930173000,278.799988,282.080017,38.222225,35,57.599998,0,69.699997,70.0,68.0
20160930174500,278.799988,285.359985,38.666665,35,57.599998,0,69.699997,70.0,68.0
20160930180000,278.799988,282.080017,38.222225,35,57.599998,0,69.699997,70.0,68.0
20160930181500,278.799988,282.080017,38.222225,35,57.599998,0,69.599998,70.0,68.0
20160930183000,278.799988,285.359985,38.666665,35,56.799999,0,69.400002,70.0,68.0
20160930184500,278.799988,282.080017,38.222225,35,56.799999,0,69.400002,70.0,68.0
20160930190000,278.799988,275.519989,37.333332,35,56.799999,0,69.400002,70.0,68.0
20160930191500,278.799988,282.080017,38.222225,35,56.799999,0,69.300003,70.0,68.0
20160930193000,278.799988,275.519989,37.333332,35,56.799999,0,69.300003,70.0,68.0
20160930194500,278.799988,275.519989,37.333332,35,56.0,0,69.300003,70.0,68.0
20160930200000,278.799988,275.519989,37.333332,35,56.0,0,69.199997,70.0,68.0
20160930201500,278.799988,285.359985,38.666665,35,56.0,0,69.199997,70.0,68.0
20160930203000,278.799988,285.359985,38.666665,35,56.0,0,69.099998,70.0,68.0
20160930204500,278.799988,282.080017,38.222225,35,56.0,0,69.199997,70.0,68.0
20160930210000,278.799988,275.519989,37.333332,35,56.0,0,69.199997,70.0,68.0
20160930211500,278.799988,275.519989,37.333332,35,56.0,0,69.199997,70.0,68.0
20160930213000,278.799988,275.519989,37.333332,35,56.700001,0,69.199997,70.0,68.0
20160930214500,278.799988,282.080017,38.222225,35,56.700001,0,69.099998,70.0,68.0
20160930220000,278.799988,282.080017,38.222225,35,56.0,0,69.0,70.0,68.0
20160930221500,278.799988,282.080017,38.222225,35,56.0,0,69.0,70.0,68.0
20160930223000,278.799988,285.359985,38.666665,35,56.0,0,68.900002,70.0,68.0
20160930224500,278.799988,285.359985,38.666665,35,56.0,0,68.900002,70.0,68.0
20160930230000,278.799988,285.359985,38.666665,35,56.700001,0,69.0,70.0,68.0
20160930231500,278.799988,285.359985,38.666665,35,55.599998,0,68.900002,70.0,68.0
20160930233000,278.799988,282.080017,38.222225,35,55.599998,0,68.800003,70.0,68.0
20160930234500,278.799988,285.359985,38.666665,35,56.299999,0,68.800003,70.0,68.0
20161001000000,278.799988,285.359985,38.666665,35,56.299999,0,68.800003,70.0,68.0
20161001001500,278.799988,282.080017,38.222225,35,56.299999,0,68.699997,70.0,68.0
20161001003000,278.799988,282.080017,38.222225,35,56.299999,0,68.599998,70.0,68.0
20161001004500,278.799988,282.080017,38.222225,35,56.299999,0,68.599998,70.0,68.0
20161001010000,278.799988,282.080017,38.222225,35,56.299999,0,68.599998,70.0,68.0
20161001011500,278.799988,477.23999,64.666665,19,55.099998,0,67.900002,69.900002,67.900002
20161001013000,278.799988,262.399994,35.555555,43,55.099998,0,67.699997,69.900002,67.900002
20161001014500,278.799988,272.23999,36.888888,44,55.099998,100,67.599998,69.900002,67.900002
20161001020000,278.799988,275.519989,37.333332,44,55.099998,100,67.400002,69.900002,67.900002
20161001021500,278.799988,272.23999,36.888888,44,55.099998,100,67.199997,69.900002,67.900002
20161001023000,278.799988,282.080017,38.222225,44,55.900002,100,67.099998,69.900002,67.900002
20161001024500,278.799988,275.519989,37.333332,44,55.900002,100,67.0,69.900002,67.900002
20161001030000,278.799988,275.519989,37.333332,44,55.900002,100,66.900002,69.900002,67.900002
20161001031500,278.799988,275.519989,37.333332,44,55.900002,100,66.900002,69.900002,67.900002
20161001033000,278.799988,265.680023,36.000003,44,55.900002,100,66.800003,69.900002,67.900002
20161001034500,278.799988,275.519989,37.333332,44,58.299999,100,66.900002,69.900002,67.900002
20161001040000,278.799988,272.23999,36.888888,44,63.200001,100,67.199997,69.900002,67.900002
20161001041500,278.799988,272.23999,36.888888,44,63.200001,100,67.5,69.900002,67.900002
20161001043000,278.799988,265.680023,36.000003,44,64.400002,100,67.699997,69.900002,67.900002
20161001044500,278.799988,262.399994,35.555555,44,64.400002,100,67.699997,69.900002,67.900002
20161001050000,278.799988,265.680023,36.000003,44,63.200001,100,67.699997,69.900002,67.900002
20161001051500,278.799988,272.23999,36.888888,44,64.800003,100,67.699997,69.900002,67.900002
20161001053000,278.799988,265.680023,36.000003,44,64.0,100,67.900002,69.900002,67.900002
20161001054500,278.799988,285.359985,38.666665,44,63.200001,100,67.900002,69.900002,67.900002
20161001060000,278.799988,275.519989,37.333332,44,64.400002,100,67.900002,69.900002,67.900002
20161001061500,278.799988,282.080017,38.222225,44,62.400002,100,67.900002,69.900002,67.900002
20161001063000,278.799988,288.640015,39.111113,44,64.400002,100,67.900002,69.900002,67.900002
20161001064500,278.799988,288.640015,39.111113,44,63.599998,100,67.800003,69.900002,67.900002
20161001070000,278.799988,288.640015,39.111113,44,62.0,100,67.800003,69.900002,67.900002
20161001071500,278.799988,288.640015,39.111113,44,64.0,100,67.900002,69.900002,67.900002
20161001073000,278.799988,293.559998,39.777777,44,62.400002,100,67.800003,69.900002,67.900002
20161001074500,278.799988,285.359985,38.666665,44,64.0,100,67.900002,69.900002,67.900002
20161001080000,278.799988,288.640015,39.111113,44,63.200001,100,67.900002,69.900002,67.900002
20161001081500,278.799988,293.559998,39.777777,44,65.300003,100,68.0,69.900002,67.900002
20161001083000,278.799988,282.080017,38.222225,44,64.5,100,67.900002,69.900002,67.900002
20161001084500,278.799988,282.080017,38.222225,44,65.300003,100,68.099998,69.900002,67.900002
20161001090000,278.799988,272.23999,36.888888,44,63.200001,100,68.099998,69.900002,67.900002
20161001091500,278.799988,272.23999,36.888888,44,65.300003,100,68.099998,69.900002,67.900002
20161001093000,278.799988,272.23999,36.888888,44,65.300003,100,68.0,69.900002,67.900002
20161001094500,278.799988,272.23999,36.888888,44,63.599998,100,68.099998,69.900002,67.900002
20161001100000,278.799988,275.519989,37.333332,44,56.799999,0,67.800003,69.900002,67.900002
20161001101500,278.799988,275.519989,37.333332,44,56.799999,100,67.599998,69.900002,67.900002
20161001103000,278.799988,285.359985,38.666665,44,56.799999,100,67.400002,69.900002,67.900002
20161001104500,278.799988,288.640015,39.111113,44,56.799999,100,67.199997,69.900002,67.900002
20161001110000,278.799988,285.359985,38.666665,44,56.799999,100,67.199997,69.900002,67.900002
20161001111500,278.799988,293.559998,39.777777,44,56.799999,100,67.099998,69.900002,67.900002
20161001113000,278.799988,288.640015,39.111113,44,56.799999,100,67.099998,69.900002,67.900002
20161001114500,278.799988,288.640015,39.111113,44,57.5,100,67.099998,69.900002,67.900002
20161001120000,278.799988,296.839996,40.222222,44,57.5,100,67.0,69.900002,67.900002
20161001121500,278.799988,288.640015,39.111113,44,57.5,100,67.099998,69.900002,67.900002
20161001123000,278.799988,285.359985,38.666665,44,57.5,100,67.099998,69.900002,67.900002
20161001124500,278.799988,285.359985,38.666665,44,61.099998,100,67.199997,69.900002,67.900002
20161001130000,278.799988,296.839996,40.222222,44,63.200001,100,67.5,69.900002,67.900002
20161001131500,278.799988,285.359985,38.666665,44,63.200001,100,67.599998,69.900002,67.900002
20161001133000,278.799988,293.559998,39.777777,44,62.099998,100,67.599998,69.900002,67.900002
20161001134500,278.799988,285.359985,38.666665,44,64.0,100,67.699997,69.900002,67.900002
20161001140000,278.799988,288.640015,39.111113,44,64.0,100,67.800003,69.900002,67.900002
20161001141500,278.799988,288.640015,39.111113,44,62.5,100,67.900002,69.900002,67.900002
20161001143000,278.799988,272.23999,36.888888,44,62.5,100,67.900002,69.900002,67.900002
20161001144500,278.799988,282.080017,38.222225,44,63.599998,100,68.0,69.900002,67.900002
20161001150000,278.799988,272.23999,36.888888,44,63.599998,100,68.099998,69.900002,67.900002
20161001151500,278.799988,265.680023,36.000003,44,57.900002,0,67.900002,69.900002,67.900002
20161001153000,278.799988,272.23999,36.888888,44,57.200001,0,67.699997,69.900002,67.900002
20161001154500,278.799988,272.23999,36.888888,44,57.200001,100,67.599998,69.900002,67.900002
20161001160000,278.799988,272.23999,36.888888,44,57.200001,100,67.599998,69.900002,67.900002
20161001161500,278.799988,265.680023,36.000003,44,57.200001,100,67.599998,69.900002,67.900002
20161001163000,278.799988,265.680023,36.000003,44,57.200001,100,67.599998,69.900002,67.900002
20161001164500,278.799988,272.23999,36.888888,44,57.200001,100,67.599998,69.900002,67.900002
20161001170000,278.799988,272.23999,36.888888,44,57.200001,100,67.599998,69.900002,67.900002
20161001171500,278.799988,262.399994,35.555555,44,57.200001,100,67.5,69.900002,67.900002
20161001173000,278.799988,265.680023,36.000003,44,57.200001,100,67.300003,69.900002,67.900002
20161001174500,278.799988,282.080017,38.222225,44,57.200001,100,67.199997,69.900002,67.900002
20161001180000,278.799988,275.519989,37.333332,44,57.200001,100,67.099998,69.900002,67.900002
20161001181500,278.799988,282.080017,38.222225,44,57.200001,100,67.099998,69.900002,67.900002
20161001183000,278.799988,275.519989,37.333332,44,57.200001,100,67.099998,69.900002,67.900002
20161001184500,278.799988,282.080017,38.222225,44,56.400002,100,67.099998,69.900002,67.900002
20161001190000,278.799988,265.680023,36.000003,44,57.200001,100,67.199997,69.900002,67.900002
20161001191500,278.799988,257.480011,34.88889,44,57.200001,100,67.300003,69.900002,67.900002
20161001193000,278.799988,265.680023,36.000003,44,57.200001,100,67.199997,69.900002,67.900002
20161001194500,278.799988,265.680023,36.000003,44,59.5,100,67.199997,69.900002,67.900002
20161001200000,278.799988,265.680023,36.000003,44,65.800003,100,67.400002,69.900002,67.900002
20161001201500,278.799988,265.680023,36.000003,44,63.599998,100,67.699997,69.900002,67.900002
20161001203000,278.799988,262.399994,35.555555,44,62.900002,100,67.800003,69.900002,67.900002
20161001204500,278.799988,262.399994,35.555555,44,64.800003,100,67.900002,69.900002,67.900002
20161001210000,278.799988,272.23999,36.888888,44,64.800003,100,68.0,69.900002,67.900002
20161001211500,278.799988,262.399994,35.555555,44,63.599998,100,68.0,69.900002,67.900002
20161001213000,278.799988,262.399994,35.555555,44,65.300003,100,68.099998,69.900002,67.900002
20161001214500,278.799988,257.480011,34.88889,44,56.400002,0,67.800003,69.900002,67.900002
20161001220000,278.799988,257.480011,34.88889,44,55.599998,100,67.400002,69.900002,67.900002
20161001221500,278.799988,288.640015,39.111113,44,56.299999,100,67.199997,69.900002,67.900002
20161001223000,278.799988,293.559998,39.777777,44,56.299999,100,66.900002,69.900002,67.900002
20161001224500,278.799988,288.640015,39.111113,44,56.299999,100,66.900002,69.900002,67.900002
20161001230000,278.799988,293.559998,39.777777,44,56.299999,100,66.900002,69.900002,67.900002
20161001231500,278.799988,282.080017,38.222225,44,56.299999,100,66.699997,69.900002,67.900002
20161001233000,278.799988,285.359985,38.666665,44,59.900002,100,66.5,69.900002,67.900002
20161001234500,278.799988,285.359985,38.666665,44,66.699997,100,67.099998,69.900002,67.900002
20161002000000,278.799988,288.640015,39.111113,44,65.300003,100,67.599998,69.900002,67.900002
20161002001500,278.799988,288.640015,39.111113,44,66.199997,100,67.699997,69.900002,67.900002
20161002003000,278.799988,285.359985,38.666665,44,66.199997,100,67.900002,69.900002,67.900002
20161002004500,278.799988,275.519989,37.333332,44,64.800003,100,67.900002,69.900002,67.900002
20161002010000,278.799988,272.23999,36.888888,44,67.699997,100,68.099998,69.900002,67.900002
20161002011500,278.799988,275.519989,37.333332,44,56.799999,100,67.599998,69.900002,67.900002
20161002013000,278.799988,282.080017,38.222225,44,55.599998,100,67.300003,69.900002,67.900002
20161002014500,278.799988,282.080017,38.222225,44,55.599998,100,67.0,69.900002,67.900002
20161002020000,278.799988,282.080017,38.222225,44,55.599998,100,66.800003,69.900002,67.900002
20161002021500,278.799988,285.359985,38.666665,44,56.299999,100,66.800003,69.900002,67.900002
20161002023000,278.799988,293.559998,39.777777,44,56.299999,100,66.699997,69.900002,67.900002
20161002024500,278.799988,288.640015,39.111113,44,57.099998,100,66.599998,69.900002,67.900002
20161002030000,278.799988,285.359985,38.666665,44,63.599998,100,67.099998,69.900002,67.900002
20161002031500,278.799988,296.839996,40.222222,44,65.300003,100,67.400002,69.900002,67.900002
20161002033000,278.799988,285.359985,38.666665,44,65.300003,100,67.599998,69.900002,67.900002
20161002034500,278.799988,293.559998,39.777777,44,64.400002,100,67.599998,69.900002,67.900002
20161002040000,278.799988,288.640015,39.111113,44,66.900002,100,67.800003,69.900002,67.900002
20161002041500,278.799988,288.640015,39.111113,44,63.599998,100,67.699997,69.900002,67.900002
20161002043000,278.799988,288.640015,39.111113,44,67.300003,100,67.800003,69.900002,67.900002
20161002044500,278.799988,288.640015,39.111113,44,64.0,100,67.800003,69.900002,67.900002
20161002050000,278.799988,288.640015,39.111113,44,67.199997,100,68.099998,69.900002,67.900002
20161002051500,278.799988,288.640015,39.111113,44,64.099998,100,68.0,69.900002,67.900002
20161002053000,278.799988,285.359985,38.666665,44,67.199997,100,67.900002,69.900002,67.900002
20161002054500,278.799988,272.23999,36.888888,44,65.800003,100,68.099998,69.900002,67.900002
20161002060000,278.799988,275.519989,37.333332,44,56.400002,100,67.699997,69.900002,67.900002
20161002061500,278.799988,285.359985,38.666665,44,55.599998,100,67.199997,69.900002,67.900002
20161002063000,278.799988,275.519989,37.333332,44,55.599998,100,66.900002,69.900002,67.900002
20161002064500,278.799988,285.359985,38.666665,44,56.299999,100,66.800003,69.900002,67.900002
20161002070000,278.799988,282.080017,38.222225,44,56.299999,100,66.699997,69.900002,67.900002
20161002071500,278.799988,288.640015,39.111113,44,56.299999,100,66.599998,69.900002,67.900002
20161002073000,278.799988,303.399994,41.11111,44,61.099998,100,66.599998,69.900002,67.900002
20161002074500,278.799988,293.559998,39.777777,44,65.800003,100,67.199997,69.900002,67.900002
20161002080000,278.799988,293.559998,39.777777,44,68.199997,100,67.599998,69.900002,67.900002
20161002081500,278.799988,288.640015,39.111113,44,64.900002,100,67.699997,69.900002,67.900002
20161002083000,278.799988,296.839996,40.222222,44,68.599998,100,67.800003,69.900002,67.900002
20161002084500,278.799988,293.559998,39.777777,44,65.300003,100,67.900002,69.900002,67.900002
20161002090000,278.799988,288.640015,39.111113,44,67.199997,100,67.900002,69.900002,67.900002
20161002091500,278.799988,293.559998,39.777777,44,66.0,100,68.099998,69.900002,67.900002
20161002093000,278.799988,293.559998,39.777777,44,65.199997,100,68.0,69.900002,67.900002
20161002094500,278.799988,293.559998,39.777777,44,67.699997,100,68.099998,69.900002,67.900002
20161002100000,278.799988,288.640015,39.111113,44,57.200001,100,67.800003,69.900002,67.900002
20161002101500,278.799988,288.640015,39.111113,44,56.400002,100,67.300003,69.900002,67.900002
20161002103000,278.799988,303.399994,41.11111,44,56.400002,100,67.099998,69.900002,67.900002
20161002104500,278.799988,288.640015,39.111113,44,56.400002,100,67.0,69.900002,67.900002
20161002110000,278.799988,285.359985,38.666665,44,57.200001,100,66.900002,69.900002,67.900002
20161002111500,278.799988,275.519989,37.333332,44,57.200001,100,66.900002,69.900002,67.900002
20161002113000,278.799988,282.080017,38.222225,44,57.200001,100,66.900002,69.900002,67.900002
20161002114500,278.799988,282.080017,38.222225,44,57.900002,100,66.900002,69.900002,67.900002
20161002120000,278.799988,285.359985,38.666665,44,60.799999,100,67.099998,69.900002,67.900002
20161002121500,278.799988,275.519989,37.333332,44,66.699997,100,67.400002,69.900002,67.900002
20161002123000,278.799988,282.080017,38.222225,44,64.900002,100,67.599998,69.900002,67.900002
20161002124500,278.799988,285.359985,38.666665,44,64.900002,100,67.699997,69.900002,67.900002
20161002130000,278.799988,282.080017,38.222225,44,65.800003,100,67.900002,69.900002,67.900002
20161002131500,278.799988,288.640015,39.111113,44,65.800003,100,68.099998,69.900002,67.900002
20161002133000,278.799988,288.640015,39.111113,44,64.800003,100,68.0,69.900002,67.900002
20161002134500,278.799988,288.640015,39.111113,44,64.800003,100,68.099998,69.900002,67.900002
20161002140000,278.799988,285.359985,38.666665,44,66.199997,100,68.099998,69.900002,67.900002
20161002141500,278.799988,285.359985,38.666665,44,57.099998,0,67.699997,69.900002,67.900002
20161002143000,278.799988,285.359985,38.666665,44,57.099998,100,67.599998,69.900002,67.900002
20161002144500,278.799988,288.640015,39.111113,44,56.400002,100,67.400002,69.900002,67.900002
20161002150000,278.799988,293.559998,39.777777,44,57.099998,100,67.300003,69.900002,67.900002
20161002151500,278.799988,288.640015,39.111113,44,57.099998,100,67.400002,69.900002,67.900002
20161002153000,278.799988,282.080017,38.222225,44,57.099998,100,67.400002,69.900002,67.900002
20161002154500,278.799988,285.359985,38.666665,44,57.099998,100,67.199997,69.900002,67.900002
20161002160000,278.799988,288.640015,39.111113,44,57.099998,100,67.199997,69.900002,67.900002
20161002161500,278.799988,282.080017,38.222225,44,57.900002,100,67.199997,69.900002,67.900002
20161002163000,278.799988,272.23999,36.888888,44,57.900002,100,67.199997,69.900002,67.900002
20161002164500,278.799988,272.23999,36.888888,44,57.900002,100,67.199997,69.900002,67.900002
20161002170000,278.799988,265.680023,36.000003,44,57.900002,100,67.199997,69.900002,67.900002
20161002171500,278.799988,262.399994,35.555555,44,56.799999,100,67.099998,69.900002,67.900002
20161002173000,278.799988,265.680023,36.000003,44,59.299999,100,67.199997,69.900002,67.900002
20161002174500,278.799988,272.23999,36.888888,44,61.900002,100,67.400002,69.900002,67.900002
20161002180000,278.799988,272.23999,36.888888,44,61.900002,100,67.599998,69.900002,67.900002
20161002181500,278.799988,265.680023,36.000003,44,61.900002,100,67.699997,69.900002,67.900002
20161002183000,278.799988,257.480011,34.88889,44,61.900002,100,67.699997,69.900002,67.900002
20161002184500,278.799988,265.680023,36.000003,44,61.900002,100,67.699997,69.900002,67.900002
20161002190000,278.799988,257.480011,34.88889,44,62.799999,100,67.800003,69.900002,67.900002
20161002191500,278.799988,257.480011,34.88889,44,61.599998,100,67.800003,69.900002,67.900002
20161002193000,278.799988,272.23999,36.888888,44,61.599998,100,67.699997,69.900002,67.900002
20161002194500,278.799988,265.680023,36.000003,44,61.599998,100,67.599998,69.900002,67.900002
20161002200000,278.799988,272.23999,36.888888,44,63.200001,100,67.599998,69.900002,67.900002
20161002201500,278.799988,272.23999,36.888888,44,63.200001,100,67.599998,69.900002,67.900002
20161002203000,278.799988,272.23999,36.888888,44,63.200001,100,67.599998,69.900002,67.900002
20161002204500,278.799988,272.23999,36.888888,44,64.0,100,67.699997,69.900002,67.900002
20161002210000,278.799988,272.23999,36.888888,44,65.400002,100,67.800003,69.900002,67.900002
20161002211500,278.799988,265.680023,36.000003,44,63.599998,100,67.800003,69.900002,67.900002
20161002213000,278.799988,272.23999,36.888888,44,64.5,100,67.699997,69.900002,67.900002
20161002214500,278.799988,257.480011,34.88889,44,64.5,100,67.800003,69.900002,67.900002
20161002220000,278.799988,262.399994,35.555555,44,64.5,100,67.699997,69.900002,67.900002
20161002221500,278.799988,265.680023,36.000003,44,64.5,100,67.699997,69.900002,67.900002
20161002223000,278.799988,257.480011,34.88889,44,64.5,100,67.800003,69.900002,67.900002
20161002224500,278.799988,257.480011,34.88889,44,64.5,100,67.699997,69.900002,67.900002
20161002230000,278.799988,262.399994,35.555555,44,63.599998,100,67.699997,69.900002,67.900002
20161002231500,278.799988,265.680023,36.000003,44,64.400002,100,67.699997,69.900002,67.900002
20161002233000,278.799988,272.23999,36.888888,44,65.099998,100,67.699997,69.900002,67.900002
20161002234500,278.799988,282.080017,38.222225,44,63.200001,100,67.699997,69.900002,67.900002
20161003000000,278.799988,275.519989,37.333332,44,63.200001,100,67.699997,69.900002,67.900002
20161003001500,278.799988,282.080017,38.222225,44,66.699997,100,67.599998,69.900002,67.900002
20161003003000,278.799988,282.080017,38.222225,44,65.300003,100,67.900002,69.900002,67.900002
20161003004500,278.799988,285.359985,38.666665,44,67.300003,100,68.099998,69.900002,67.900002
20161003010000,278.799988,293.559998,39.777777,44,56.799999,100,67.400002,69.900002,67.900002
20161003011500,278.799988,285.359985,38.666665,44,55.900002,100,67.099998,69.900002,67.900002
20161003013000,278.799988,285.359985,38.666665,44,55.900002,100,66.800003,69.900002,67.900002
20161003014500,278.799988,293.559998,39.777777,44,55.900002,100,66.599998,69.900002,67.900002
20161003020000,278.799988,285.359985,38.666665,44,55.900002,100,66.699997,69.900002,67.900002
20161003021500,278.799988,293.559998,39.777777,44,55.900002,100,66.599998,69.900002,67.900002
20161003023000,278.799988,293.559998,39.777777,44,63.599998,100,66.900002,69.900002,67.900002
20161003024500,278.799988,275.519989,37.333332,44,69.099998,100,67.400002,69.900002,67.900002
20161003030000,278.799988,272.23999,36.888888,44,65.800003,100,67.699997,69.900002,67.900002
20161003031500,278.799988,272.23999,36.888888,44,67.199997,100,67.800003,69.900002,67.900002
20161003033000,278.799988,265.680023,36.000003,44,66.300003,100,68.0,69.900002,67.900002
20161003034500,278.799988,272.23999,36.888888,44,66.300003,100,68.099998,69.900002,67.900002
20161003040000,278.799988,272.23999,36.888888,44,55.900002,100,67.400002,69.900002,67.900002
20161003041500,278.799988,265.680023,36.000003,44,55.900002,100,67.099998,69.900002,67.900002
20161003043000,278.799988,275.519989,37.333332,44,55.900002,100,66.900002,69.900002,67.900002
20161003044500,278.799988,275.519989,37.333332,44,55.900002,100,66.800003,69.900002,67.900002
20161003050000,278.799988,272.23999,36.888888,44,55.900002,100,66.699997,69.900002,67.900002
20161003051500,278.799988,285.359985,38.666665,44,56.599998,100,66.699997,69.900002,67.900002
20161003053000,278.799988,288.640015,39.111113,44,60.700001,100,66.699997,69.900002,67.900002
20161003054500,278.799988,293.559998,39.777777,44,64.400002,100,67.199997,69.900002,67.900002
20161003060000,278.799988,285.359985,38.666665,44,65.300003,100,67.400002,69.900002,67.900002
20161003061500,278.799988,285.359985,38.666665,44,65.300003,100,67.699997,69.900002,67.900002
20161003063000,278.799988,285.359985,38.666665,44,63.599998,100,67.699997,69.900002,67.900002
20161003064500,278.799988,285.359985,38.666665,44,66.800003,100,67.800003,69.900002,67.900002
20161003070000,278.799988,288.640015,39.111113,44,63.200001,100,67.900002,69.900002,67.900002
20161003071500,278.799988,275.519989,37.333332,44,65.800003,100,67.900002,69.900002,67.900002
20161003073000,278.799988,265.680023,36.000003,44,62.099998,0,68.099998,69.900002,67.900002
20161003074500,278.799988,265.680023,36.000003,44,56.0,100,67.599998,69.900002,67.900002
20161003080000,278.799988,272.23999,36.888888,44,55.200001,100,67.400002,69.900002,67.900002
20161003081500,278.799988,272.23999,36.888888,44,55.900002,100,67.400002,69.900002,67.900002
20161003083000,278.799988,252.559998,34.222222,44,55.900002,100,67.400002,69.900002,67.900002
20161003084500,278.799988,265.680023,36.000003,44,55.900002,100,67.300003,69.900002,67.900002
20161003090000,278.799988,262.399994,35.555555,44,56.700001,100,67.300003,69.900002,67.900002
20161003091500,278.799988,275.519989,37.333332,44,56.0,100,67.199997,69.900002,67.900002
20161003093000,278.799988,265.680023,36.000003,44,56.799999,100,67.199997,69.900002,67.900002
20161003094500,278.799988,275.519989,37.333332,44,56.799999,100,67.199997,69.900002,67.900002
20161003100000,278.799988,275.519989,37.333332,44,56.799999,100,67.199997,69.900002,67.900002
20161003101500,278.799988,265.680023,36.000003,44,56.799999,100,67.199997,69.900002,67.900002
20161003103000,278.799988,265.680023,36.000003,44,57.900002,100,67.199997,69.900002,67.900002
20161003104500,278.799988,275.519989,37.333332,44,57.900002,100,67.300003,69.900002,67.900002
20161003110000,278.799988,282.080017,38.222225,44,57.900002,100,67.199997,69.900002,67.900002
20161003111500,278.799988,293.559998,39.777777,44,59.099998,100,67.300003,69.900002,67.900002
20161003113000,278.799988,285.359985,38.666665,44,61.799999,100,67.400002,69.900002,67.900002
20161003114500,278.799988,285.359985,38.666665,44,63.0,100,67.699997,69.900002,67.900002
20161003120000,278.799988,265.680023,36.000003,44,63.0,100,67.900002,69.900002,67.900002
20161003121500,278.799988,262.399994,35.555555,44,63.0,100,68.0,69.900002,67.900002
20161003123000,278.799988,262.399994,35.555555,44,63.0,100,68.099998,69.900002,67.900002
20161003124500,278.799988,262.399994,35.555555,44,59.599998,100,68.099998,69.900002,67.900002
20161003130000,278.799988,265.680023,36.000003,44,57.200001,100,67.900002,69.900002,67.900002
20161003131500,278.799988,262.399994,35.555555,44,56.400002,100,67.800003,69.900002,67.900002
20161003133000,278.799988,272.23999,36.888888,44,57.099998,100,67.699997,69.900002,67.900002
20161003134500,278.799988,265.680023,36.000003,44,57.099998,100,67.599998,69.900002,67.900002
20161003140000,278.799988,272.23999,36.888888,44,57.099998,100,67.5,69.900002,67.900002
20161003141500,278.799988,275.519989,37.333332,44,56.400002,100,67.400002,69.900002,67.900002
20161003143000,278.799988,272.23999,36.888888,44,57.099998,100,67.400002,69.900002,67.900002
20161003144500,278.799988,275.519989,37.333332,44,57.099998,100,67.300003,69.900002,67.900002
20161003150000,278.799988,285.359985,38.666665,44,57.099998,100,67.300003,69.900002,67.900002
20161003151500,278.799988,272.23999,36.888888,44,57.099998,100,67.300003,69.900002,67.900002
20161003153000,278.799988,285.359985,38.666665,44,57.099998,100,67.400002,69.900002,67.900002
20161003154500,278.799988,288.640015,39.111113,44,57.099998,100,67.400002,69.900002,67.900002
20161003160000,278.799988,293.559998,39.777777,44,57.099998,100,67.400002,69.900002,67.900002
20161003161500,278.799988,285.359985,38.666665,44,57.099998,100,67.400002,69.900002,67.900002
20161003163000,278.799988,285.359985,38.666665,44,57.099998,100,67.5,69.900002,67.900002
20161003164500,278.799988,282.080017,38.222225,44,57.900002,100,67.400002,69.900002,67.900002
20161003170000,278.799988,288.640015,39.111113,44,57.900002,100,67.599998,69.900002,67.900002
20161003171500,278.799988,288.640015,39.111113,44,57.200001,100,67.599998,69.900002,67.900002
20161003173000,278.799988,275.519989,37.333332,44,57.200001,100,67.5,69.900002,67.900002
20161003174500,278.799988,272.23999,36.888888,44,57.900002,100,67.599998,69.900002,67.900002
20161003180000,278.799988,272.23999,36.888888,44,57.900002,100,67.599998,69.900002,67.900002
20161003181500,278.799988,265.680023,36.000003,44,57.200001,100,67.400002,69.900002,67.900002
20161003183000,278.799988,272.23999,36.888888,44,57.900002,100,67.199997,69.900002,67.900002
20161003184500,278.799988,262.399994,35.555555,44,57.099998,100,67.099998,69.900002,67.900002
20161003190000,278.799988,265.680023,36.000003,44,59.099998,100,67.199997,69.900002,67.900002
20161003191500,278.799988,272.23999,36.888888,44,61.200001,100,67.400002,69.900002,67.900002
20161003193000,278.799988,272.23999,36.888888,44,62.799999,100,67.599998,69.900002,67.900002
20161003194500,278.799988,262.399994,35.555555,44,63.599998,100,67.699997,69.900002,67.900002
20161003200000,278.799988,282.080017,38.222225,44,62.400002,100,67.699997,69.900002,67.900002
20161003201500,278.799988,272.23999,36.888888,44,61.599998,100,67.699997,69.900002,67.900002
20161003203000,278.799988,272.23999,36.888888,44,62.400002,100,67.599998,69.900002,67.900002
20161003204500,278.799988,272.23999,36.888888,44,63.5,100,67.699997,69.900002,67.900002
20161003210000,278.799988,272.23999,36.888888,44,62.0,100,67.699997,69.900002,67.900002
20161003211500,278.799988,272.23999,36.888888,44,62.0,100,67.699997,69.900002,67.900002
20161003213000,278.799988,275.519989,37.333332,44,61.200001,100,67.599998,69.900002,67.900002
20161003214500,278.799988,272.23999,36.888888,44,61.900002,100,67.599998,69.900002,67.900002
20161003220000,278.799988,262.399994,35.555555,44,62.799999,100,67.599998,69.900002,67.900002
20161003221500,278.799988,262.399994,35.555555,44,62.799999,100,67.699997,69.900002,67.900002
20161003223000,278.799988,252.559998,34.222222,44,61.599998,100,67.5,69.900002,67.900002
20161003224500,278.799988,252.559998,34.222222,44,62.5,100,67.699997,69.900002,67.900002
20161003230000,278.799988,262.399994,35.555555,44,64.400002,100,67.800003,69.900002,67.900002
20161003231500,278.799988,257.480011,34.88889,44,63.200001,100,67.800003,69.900002,67.900002
20161003233000,278.799988,262.399994,35.555555,44,62.400002,100,67.699997,69.900002,67.900002
20161003234500,278.799988,265.680023,36.000003,44,63.200001,100,67.699997,69.900002,67.900002
20161004000000,278.799988,275.519989,37.333332,44,64.0,100,67.800003,69.900002,67.900002
20161004001500,278.799988,272.23999,36.888888,44,62.400002,100,67.800003,69.900002,67.900002
20161004003000,278.799988,288.640015,39.111113,44,62.400002,100,67.699997,69.900002,67.900002
20161004004500,278.799988,285.359985,38.666665,44,63.200001,100,67.699997,69.900002,67.900002
20161004010000,278.799988,288.640015,39.111113,44,62.0,100,67.599998,69.900002,67.900002
20161004011500,278.799988,285.359985,38.666665,44,62.799999,100,67.699997,69.900002,67.900002
20161004013000,278.799988,285.359985,38.666665,44,64.099998,100,67.699997,69.900002,67.900002
20161004014500,278.799988,288.640015,39.111113,44,62.400002,100,67.699997,69.900002,67.900002
20161004020000,278.799988,288.640015,39.111113,44,62.400002,100,67.599998,69.900002,67.900002
20161004021500,278.799988,275.519989,37.333332,44,64.800003,100,67.699997,69.900002,67.900002
20161004023000,278.799988,272.23999,36.888888,44,62.599998,100,67.699997,69.900002,67.900002
20161004024500,278.799988,265.680023,36.000003,44,62.599998,100,67.599998,69.900002,67.900002
20161004030000,278.799988,275.519989,37.333332,44,64.400002,100,67.699997,69.900002,67.900002
20161004031500,278.799988,272.23999,36.888888,44,63.200001,100,67.699997,69.900002,67.900002
20161004033000,278.799988,272.23999,36.888888,44,62.400002,100,67.599998,69.900002,67.900002
20161004034500,278.799988,275.519989,37.333332,44,65.300003,100,67.599998,69.900002,67.900002
20161004040000,278.799988,275.519989,37.333332,44,64.400002,100,67.699997,69.900002,67.900002
20161004041500,278.799988,275.519989,37.333332,44,63.200001,100,67.800003,69.900002,67.900002
20161004043000,278.799988,275.519989,37.333332,44,64.800003,100,67.699997,69.900002,67.900002
20161004044500,278.799988,288.640015,39.111113,44,64.800003,100,67.800003,69.900002,67.900002
20161004050000,278.799988,288.640015,39.111113,44,62.799999,100,67.800003,69.900002,67.900002
20161004051500,278.799988,288.640015,39.111113,44,64.0,100,67.800003,69.900002,67.900002
20161004053000,278.799988,282.080017,38.222225,44,64.0,100,67.800003,69.900002,67.900002
20161004054500,278.799988,285.359985,38.666665,44,62.799999,100,67.800003,69.900002,67.900002
20161004060000,278.799988,288.640015,39.111113,44,63.599998,100,67.699997,69.900002,67.900002
20161004061500,278.799988,296.839996,40.222222,44,64.400002,100,67.900002,69.900002,67.900002
20161004063000,278.799988,285.359985,38.666665,44,65.300003,100,67.900002,69.900002,67.900002
20161004064500,278.799988,265.680023,36.000003,44,64.0,100,68.0,69.900002,67.900002
20161004070000,278.799988,272.23999,36.888888,44,63.200001,100,68.0,69.900002,67.900002
20161004071500,278.799988,272.23999,36.888888,44,66.699997,100,68.099998,69.900002,67.900002
20161004073000,278.799988,282.080017,38.222225,44,55.599998,100,67.599998,69.900002,67.900002
20161004074500,278.799988,282.080017,38.222225,44,55.599998,100,67.400002,69.900002,67.900002
20161004080000,278.799988,282.080017,38.222225,44,55.599998,100,67.199997,69.900002,67.900002
20161004081500,278.799988,282.080017,38.222225,44,55.599998,100,67.199997,69.900002,67.900002
20161004083000,278.799988,285.359985,38.666665,44,56.700001,100,67.199997,69.900002,67.900002
20161004084500,278.799988,282.080017,38.222225,44,56.700001,100,67.199997,69.900002,67.900002
20161004090000,278.799988,275.519989,37.333332,44,56.700001,100,67.199997,69.900002,67.900002
20161004091500,278.799988,272.23999,36.888888,44,56.700001,100,67.199997,69.900002,67.900002
20161004093000,278.799988,272.23999,36.888888,44,56.700001,100,67.199997,69.900002,67.900002
20161004094500,278.799988,265.680023,36.000003,44,56.700001,100,67.199997,69.900002,67.900002
20161004100000,278.799988,275.519989,37.333332,44,57.5,100,67.199997,69.900002,67.900002
20161004101500,278.799988,282.080017,38.222225,44,58.299999,100,67.199997,69.900002,67.900002
20161004103000,278.799988,293.559998,39.777777,44,60.299999,100,67.199997,69.900002,67.900002
20161004104500,278.799988,288.640015,39.111113,44,61.599998,100,67.400002,69.900002,67.900002
20161004110000,278.799988,285.359985,38.666665,44,63.599998,100,67.699997,69.900002,67.900002
20161004111500,278.799988,285.359985,38.666665,44,61.599998,100,67.800003,69.900002,67.900002
20161004113000,278.799988,282.080017,38.222225,44,62.700001,100,67.699997,69.900002,67.900002
20161004114500,278.799988,272.23999,36.888888,44,62.700001,100,67.900002,69.900002,67.900002
20161004120000,278.799988,265.680023,36.000003,44,62.700001,100,68.099998,69.900002,67.900002
20161004121500,278.799988,272.23999,36.888888,44,62.700001,100,68.099998,69.900002,67.900002
20161004123000,278.799988,262.399994,35.555555,44,57.200001,0,67.900002,69.900002,67.900002
20161004124500,278.799988,262.399994,35.555555,44,57.200001,100,67.599998,69.900002,67.900002
20161004130000,278.799988,265.680023,36.000003,44,57.200001,100,67.599998,69.900002,67.900002
20161004131500,278.799988,275.519989,37.333332,44,57.200001,100,67.400002,69.900002,67.900002
20161004133000,278.799988,272.23999,36.888888,44,57.200001,100,67.400002,69.900002,67.900002
20161004134500,278.799988,282.080017,38.222225,44,57.200001,100,67.400002,69.900002,67.900002
20161004140000,278.799988,265.680023,36.000003,44,57.200001,100,67.5,69.900002,67.900002
20161004141500,278.799988,275.519989,37.333332,44,57.200001,100,67.5,69.900002,67.900002
20161004143000,278.799988,282.080017,38.222225,44,57.200001,100,67.5,69.900002,67.900002
20161004144500,278.799988,282.080017,38.222225,44,57.200001,100,67.599998,69.900002,67.900002
20161004150000,278.799988,275.519989,37.333332,44,57.200001,100,67.599998,69.900002,67.900002
20161004151500,278.799988,285.359985,38.666665,44,57.200001,100,67.400002,69.900002,67.900002
20161004153000,278.799988,282.080017,38.222225,44,57.200001,100,67.400002,69.900002,67.900002
20161004154500,278.799988,275.519989,37.333332,44,57.200001,100,67.400002,69.900002,67.900002
20161004160000,278.799988,285.359985,38.666665,44,57.900002,100,67.5,69.900002,67.900002
20161004161500,278.799988,285.359985,38.666665,44,57.900002,100,67.800003,69.900002,67.900002
20161004163000,278.799988,282.080017,38.222225,44,57.900002,100,67.900002,69.900002,67.900002
20161004164500,278.799988,288.640015,39.111113,44,57.200001,100,68.0,69.900002,67.900002
20161004170000,278.799988,275.519989,37.333332,44,57.200001,100,67.800003,69.900002,67.900002
20161004171500,278.799988,285.359985,38.666665,44,57.200001,100,67.699997,69.900002,67.900002
20161004173000,278.799988,288.640015,39.111113,44,57.200001,100,67.800003,69.900002,67.900002
20161004174500,278.799988,285.359985,38.666665,44,57.200001,100,67.699997,69.900002,67.900002
20161004180000,278.799988,275.519989,37.333332,44,57.200001,100,67.599998,69.900002,67.900002
20161004181500,278.799988,262.399994,35.555555,44,57.200001,100,67.599998,69.900002,67.900002
20161004183000,278.799988,262.399994,35.555555,44,57.200001,100,67.699997,69.900002,67.900002
20161004184500,278.799988,265.680023,36.000003,44,57.200001,100,67.699997,69.900002,67.900002
20161004190000,278.799988,262.399994,35.555555,44,57.200001,100,67.699997,69.900002,67.900002
20161004191500,278.799988,272.23999,36.888888,44,57.200001,100,67.699997,69.900002,67.900002
20161004193000,278.799988,275.519989,37.333332,44,57.200001,100,67.599998,69.900002,67.900002
20161004194500,278.799988,272.23999,36.888888,44,57.200001,100,67.599998,69.900002,67.900002
20161004200000,278.799988,272.23999,36.888888,44,57.200001,100,67.400002,69.900002,67.900002
20161004201500,278.799988,275.519989,37.333332,44,57.200001,100,67.400002,69.900002,67.900002
20161004203000,278.799988,275.519989,37.333332,44,57.200001,100,67.300003,69.900002,67.900002
20161004204500,278.799988,265.680023,36.000003,44,57.200001,100,67.300003,69.900002,67.900002
20161004210000,278.799988,285.359985,38.666665,44,57.200001,100,67.199997,69.900002,67.900002
20161004211500,278.799988,285.359985,38.666665,44,57.200001,100,67.199997,69.900002,67.900002
20161004213000,278.799988,288.640015,39.111113,44,59.900002,100,67.199997,69.900002,67.900002
20161004214500,278.799988,285.359985,38.666665,44,62.0,100,67.5,69.900002,67.900002
20161004220000,278.799988,285.359985,38.666665,44,62.0,100,67.599998,69.900002,67.900002
20161004221500,278.799988,285.359985,38.666665,44,62.0,100,67.599998,69.900002,67.900002
20161004223000,278.799988,282.080017,38.222225,44,62.0,100,67.699997,69.900002,67.900002
20161004224500,278.799988,272.23999,36.888888,44,62.0,100,67.699997,69.900002,67.900002
20161004230000,278.799988,275.519989,37.333332,44,62.0,100,67.699997,69.900002,67.900002
20161004231500,278.799988,262.399994,35.555555,44,62.0,100,67.699997,69.900002,67.900002
20161004233000,278.799988,265.680023,36.000003,44,62.0,100,67.800003,69.900002,67.900002
20161004234500,278.799988,265.680023,36.000003,44,62.0,100,67.800003,69.900002,67.900002
20161005000000,278.799988,275.519989,37.333332,44,61.200001,100,67.699997,69.900002,67.900002
20161005001500,278.799988,275.519989,37.333332,44,61.900002,100,67.699997,69.900002,67.900002
20161005003000,278.799988,282.080017,38.222225,44,61.900002,100,67.699997,69.900002,67.900002
20161005004500,278.799988,275.519989,37.333332,44,61.900002,100,67.699997,69.900002,67.900002
20161005010000,278.799988,282.080017,38.222225,44,61.900002,100,67.699997,69.900002,67.900002
20161005011500,278.799988,262.399994,35.555555,9,61.900002,0,67.800003,69.900002,67.900002
20161005013000,278.799988,285.359985,38.666665,41,57.099998,0,67.800003,69.900002,67.900002
20161005014500,278.799988,282.080017,38.222225,41,57.099998,0,67.800003,69.900002,67.900002
20161005020000,278.799988,282.080017,38.222225,41,57.099998,0,67.699997,69.900002,67.900002
20161005021500,278.799988,282.080017,38.222225,41,56.0,0,67.699997,69.900002,67.900002
20161005023000,278.799988,285.359985,38.666665,41,56.900002,0,67.699997,69.900002,67.900002
20161005024500,278.799988,282.080017,38.222225,41,56.900002,0,67.699997,69.900002,67.900002
20161005030000,278.799988,282.080017,38.222225,41,56.900002,0,67.699997,69.900002,67.900002
20161005031500,278.799988,285.359985,38.666665,41,56.299999,0,67.699997,69.900002,67.900002
20161005033000,278.799988,285.359985,38.666665,41,56.299999,0,67.699997,69.900002,67.900002
20161005034500,278.799988,275.519989,37.333332,41,56.299999,0,67.699997,69.900002,67.900002
20161005040000,278.799988,282.080017,38.222225,41,56.299999,0,67.699997,69.900002,67.900002
20161005041500,278.799988,275.519989,37.333332,41,56.299999,100,67.599998,69.900002,67.900002
20161005043000,278.799988,282.080017,38.222225,41,56.299999,100,67.5,69.900002,67.900002
20161005044500,278.799988,265.680023,36.000003,10,58.799999,100,67.800003,69.900002,67.900002
20161005050000,278.799988,252.559998,34.222222,10,57.200001,100,67.900002,69.900002,67.900002
20161005051500,278.799988,257.480011,34.88889,44,55.900002,100,67.300003,69.900002,67.900002
20161005053000,278.799988,257.480011,34.88889,44,55.900002,100,67.199997,69.900002,67.900002
20161005054500,278.799988,262.399994,35.555555,44,55.900002,100,67.199997,69.900002,67.900002
20161005060000,278.799988,262.399994,35.555555,44,55.900002,100,67.099998,69.900002,67.900002
20161005061500,278.799988,265.680023,36.000003,44,55.900002,100,67.199997,69.900002,67.900002
20161005063000,278.799988,257.480011,34.88889,44,55.900002,100,67.199997,69.900002,67.900002
20161005064500,278.799988,262.399994,35.555555,44,55.900002,100,67.199997,69.900002,67.900002
20161005070000,278.799988,257.480011,34.88889,44,57.099998,100,67.199997,69.900002,67.900002
20161005071500,278.799988,265.680023,36.000003,44,57.099998,100,67.199997,69.900002,67.900002
20161005073000,278.799988,262.399994,35.555555,44,56.400002,100,67.199997,69.900002,67.900002
20161005074500,278.799988,262.399994,35.555555,44,58.700001,100,67.199997,69.900002,67.900002
20161005080000,278.799988,262.399994,35.555555,44,62.299999,100,67.400002,69.900002,67.900002
20161005081500,278.799988,262.399994,35.555555,44,61.599998,100,67.599998,69.900002,67.900002
20161005083000,278.799988,262.399994,35.555555,44,61.599998,100,67.699997,69.900002,67.900002
20161005084500,278.799988,257.480011,34.88889,44,62.700001,100,67.900002,69.900002,67.900002
20161005090000,278.799988,257.480011,34.88889,44,61.599998,100,67.900002,69.900002,67.900002
20161005091500,278.799988,257.480011,34.88889,44,62.799999,100,68.0,69.900002,67.900002
20161005093000,278.799988,262.399994,35.555555,44,62.799999,100,68.0,69.900002,67.900002
20161005094500,278.799988,265.680023,36.000003,44,61.599998,100,68.099998,69.900002,67.900002
20161005100000,278.799988,262.399994,35.555555,44,59.200001,0,68.099998,69.900002,67.900002
20161005101500,278.799988,275.519989,37.333332,44,57.099998,0,67.800003,69.900002,67.900002
20161005103000,278.799988,272.23999,36.888888,44,56.400002,0,67.699997,69.900002,67.900002
20161005104500,278.799988,265.680023,36.000003,44,57.099998,0,67.699997,69.900002,67.900002
20161005110000,278.799988,275.519989,37.333332,44,57.099998,100,67.599998,69.900002,67.900002
20161005111500,278.799988,275.519989,37.333332,44,57.099998,100,67.599998,69.900002,67.900002
20161005113000,278.799988,265.680023,36.000003,44,57.099998,100,67.599998,69.900002,67.900002
20161005114500,278.799988,252.559998,34.222222,44,57.099998,0,67.699997,69.900002,67.900002
20161005120000,278.799988,257.480011,34.88889,44,57.099998,100,67.599998,69.900002,67.900002
20161005121500,278.799988,247.639999,33.555555,44,57.099998,100,67.599998,69.900002,67.900002
20161005123000,278.799988,262.399994,35.555555,44,57.099998,100,67.599998,69.900002,67.900002
20161005124500,278.799988,257.480011,34.88889,44,57.099998,100,67.5,69.900002,67.900002
20161005130000,278.799988,252.559998,34.222222,44,57.099998,100,67.5,69.900002,67.900002
20161005131500,278.799988,265.680023,36.000003,44,57.099998,100,67.599998,69.900002,67.900002
20161005133000,278.799988,262.399994,35.555555,44,57.099998,100,67.5,69.900002,67.900002
20161005134500,278.799988,257.480011,34.88889,44,57.099998,100,67.599998,69.900002,67.900002
20161005140000,278.799988,262.399994,35.555555,44,57.099998,100,67.599998,69.900002,67.900002
20161005141500,278.799988,262.399994,35.555555,44,57.099998,100,67.599998,69.900002,67.900002
20161005143000,278.799988,265.680023,36.000003,44,57.099998,100,67.599998,69.900002,67.900002
20161005144500,278.799988,265.680023,36.000003,44,57.099998,100,67.599998,69.900002,67.900002
20161005150000,278.799988,272.23999,36.888888,44,57.099998,100,67.599998,69.900002,67.900002
20161005151500,278.799988,272.23999,36.888888,44,57.099998,100,67.599998,69.900002,67.900002
20161005153000,278.799988,275.519989,37.333332,44,57.900002,100,67.699997,69.900002,67.900002
20161005154500,278.799988,275.519989,37.333332,44,57.900002,100,67.699997,69.900002,67.900002
20161005160000,278.799988,275.519989,37.333332,44,56.799999,100,67.599998,69.900002,67.900002
20161005161500,278.799988,262.399994,35.555555,44,56.799999,100,67.599998,69.900002,67.900002
20161005163000,278.799988,275.519989,37.333332,44,56.799999,100,67.5,69.900002,67.900002
20161005164500,278.799988,282.080017,38.222225,44,56.799999,100,67.400002,69.900002,67.900002
20161005170000,278.799988,275.519989,37.333332,44,56.799999,100,67.400002,69.900002,67.900002
20161005171500,278.799988,262.399994,35.555555,44,57.900002,100,67.300003,69.900002,67.900002
20161005173000,278.799988,257.480011,34.88889,44,57.200001,100,67.300003,69.900002,67.900002
20161005174500,278.799988,262.399994,35.555555,44,57.200001,100,67.400002,69.900002,67.900002
20161005180000,278.799988,262.399994,35.555555,44,57.200001,100,67.400002,69.900002,67.900002
20161005181500,278.799988,257.480011,34.88889,44,57.200001,100,67.400002,69.900002,67.900002
20161005183000,278.799988,262.399994,35.555555,44,57.200001,100,67.400002,69.900002,67.900002
20161005184500,278.799988,262.399994,35.555555,44,57.200001,100,67.400002,69.900002,67.900002
20161005190000,278.799988,265.680023,36.000003,44,57.200001,100,67.400002,69.900002,67.900002
20161005191500,278.799988,265.680023,36.000003,44,57.200001,100,67.400002,69.900002,67.900002
20161005193000,278.799988,272.23999,36.888888,44,57.200001,100,67.400002,69.900002,67.900002
20161005194500,278.799988,275.519989,37.333332,44,57.900002,100,67.300003,69.900002,67.900002
20161005200000,278.799988,275.519989,37.333332,44,59.5,100,67.400002,69.900002,67.900002
20161005201500,278.799988,282.080017,38.222225,44,59.5,100,67.599998,69.900002,67.900002
20161005203000,278.799988,275.519989,37.333332,44,59.5,100,67.599998,69.900002,67.900002
20161005204500,278.799988,272.23999,36.888888,44,60.599998,100,67.599998,69.900002,67.900002
20161005210000,278.799988,265.680023,36.000003,44,60.599998,100,67.5,69.900002,67.900002
20161005211500,278.799988,265.680023,36.000003,44,61.599998,100,67.699997,69.900002,67.900002
20161005213000,278.799988,285.359985,38.666665,44,61.599998,100,67.699997,69.900002,67.900002
20161005214500,278.799988,265.680023,36.000003,44,61.599998,100,67.800003,69.900002,67.900002
20161005220000,278.799988,265.680023,36.000003,44,61.599998,100,67.800003,69.900002,67.900002
20161005221500,278.799988,252.559998,34.222222,44,62.400002,100,67.900002,69.900002,67.900002
20161005223000,278.799988,262.399994,35.555555,44,62.400002,100,67.800003,69.900002,67.900002
20161005224500,278.799988,262.399994,35.555555,44,61.5,100,67.800003,69.900002,67.900002
20161005230000,278.799988,257.480011,34.88889,44,62.400002,100,67.800003,69.900002,67.900002
20161005231500,278.799988,262.399994,35.555555,44,62.400002,100,67.800003,69.900002,67.900002
20161005233000,278.799988,257.480011,34.88889,44,62.400002,100,67.900002,69.900002,67.900002
20161005234500,278.799988,262.399994,35.555555,44,61.599998,100,67.800003,69.900002,67.900002
20161006000000,278.799988,262.399994,35.555555,44,62.400002,100,67.900002,69.900002,67.900002
20161006001500,278.799988,262.399994,35.555555,44,61.200001,100,67.800003,69.900002,67.900002
