PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006003000,278.799988,275.519989,37.333332,44,61.200001,100,67.599998,69.900002,67.900002
20161006004500,278.799988,272.23999,36.888888,44,63.5,100,67.699997,69.900002,67.900002
20161006010000,278.799988,282.080017,38.222225,44,64.800003,100,67.800003,69.900002,67.900002
20161006011500,278.799988,282.080017,38.222225,44,63.599998,100,67.900002,69.900002,67.900002
20161006013000,278.799988,272.23999,36.888888,44,63.599998,100,67.900002,69.900002,67.900002
20161006014500,278.799988,272.23999,36.888888,44,63.599998,100,67.900002,69.900002,67.900002
20161006020000,278.799988,275.519989,37.333332,44,63.599998,100,67.900002,69.900002,67.900002
20161006021500,278.799988,275.519989,37.333332,44,65.300003,100,67.900002,69.900002,67.900002
20161006023000,278.799988,285.359985,38.666665,44,62.799999,100,67.900002,69.900002,67.900002
20161006024500,278.799988,282.080017,38.222225,44,63.599998,100,67.900002,69.900002,67.900002
20161006030000,278.799988,262.399994,35.555555,44,63.599998,100,67.900002,69.900002,67.900002
20161006031500,278.799988,257.480011,34.88889,44,63.599998,100,67.900002,69.900002,67.900002
20161006033000,278.799988,265.680023,36.000003,44,63.599998,100,68.0,69.900002,67.900002
20161006034500,278.799988,257.480011,34.88889,44,63.599998,100,68.0,69.900002,67.900002
20161006040000,278.799988,262.399994,35.555555,44,64.5,100,68.099998,69.900002,67.900002
20161006041500,278.799988,272.23999,36.888888,44,64.5,100,68.099998,69.900002,67.900002
20161006043000,278.799988,257.480011,34.88889,44,64.5,100,68.099998,69.900002,67.900002
20161006044500,278.799988,262.399994,35.555555,44,64.5,100,68.099998,69.900002,67.900002
20161006050000,278.799988,262.399994,35.555555,44,56.400002,0,67.900002,69.900002,67.900002
20161006051500,278.799988,275.519989,37.333332,44,56.400002,100,67.5,69.900002,67.900002
20161006053000,278.799988,282.080017,38.222225,44,55.599998,100,67.199997,69.900002,67.900002
20161006054500,278.799988,285.359985,38.666665,44,55.599998,100,67.199997,69.900002,67.900002
20161006060000,278.799988,285.359985,38.666665,44,56.299999,100,67.0,69.900002,67.900002
20161006061500,278.799988,282.080017,38.222225,44,56.299999,100,67.0,69.900002,67.900002
20161006063000,278.799988,275.519989,37.333332,44,57.099998,100,66.900002,69.900002,67.900002
20161006064500,278.799988,282.080017,38.222225,44,56.299999,100,66.699997,69.900002,67.900002
20161006070000,278.799988,285.359985,38.666665,44,56.299999,100,66.900002,69.900002,67.900002
20161006071500,278.799988,275.519989,37.333332,44,60.299999,100,67.0,69.900002,67.900002
20161006073000,278.799988,265.680023,36.000003,44,79.599998,100,68.0,74.300003,72.300003
20161006074500,278.799988,252.559998,34.222222,44,81.599998,100,71.0,74.300003,72.300003
20161006080000,278.799988,282.080017,38.222225,44,83.400002,100,71.300003,74.300003,72.300003
20161006081500,278.799988,272.23999,36.888888,44,93.300003,100,72.099998,74.300003,72.300003
20161006083000,278.799988,265.680023,36.000003,44,90.5,100,72.099998,74.300003,72.300003
20161006084500,278.799988,272.23999,36.888888,44,60.0,100,72.099998,74.300003,72.300003
20161006090000,278.799988,272.23999,36.888888,44,57.5,100,69.699997,74.300003,72.300003
20161006091500,278.799988,272.23999,36.888888,44,72.0,100,70.0,74.300003,72.300003
20161006093000,278.799988,272.23999,36.888888,44,72.0,100,71.199997,74.300003,72.300003
20161006094500,278.799988,275.519989,37.333332,44,69.5,100,71.5,74.300003,72.300003
20161006100000,278.799988,265.680023,36.000003,44,72.5,100,72.099998,74.300003,72.300003
20161006101500,278.799988,265.680023,36.000003,44,72.5,100,72.300003,74.199997,72.199997
20161006103000,278.799988,272.23999,36.888888,44,72.5,100,72.199997,74.300003,72.300003
20161006104500,278.799988,272.23999,36.888888,44,72.5,100,72.199997,74.300003,72.300003
20161006110000,278.799988,275.519989,37.333332,44,73.900002,100,72.300003,74.300003,72.300003
20161006111500,278.799988,285.359985,38.666665,44,72.0,100,72.199997,74.300003,72.300003
20161006113000,278.799988,285.359985,38.666665,44,77.199997,100,72.300003,74.199997,72.199997
20161006114500,278.799988,296.839996,40.222222,44,57.599998,100,70.800003,74.199997,72.199997
20161006120000,278.799988,285.359985,38.666665,44,57.599998,100,70.0,74.099998,72.099998
20161006121500,278.799988,282.080017,38.222225,44,69.900002,100,69.800003,74.099998,72.099998
20161006123000,278.799988,275.519989,37.333332,44,75.900002,100,71.199997,74.0,72.0
20161006124500,278.799988,272.23999,36.888888,44,77.0,100,71.599998,74.099998,72.099998
20161006130000,278.799988,272.23999,36.888888,44,75.900002,100,71.699997,74.0,72.0
20161006131500,278.799988,272.23999,36.888888,44,78.699997,100,71.800003,74.0,72.0
20161006133000,278.799988,282.080017,38.222225,44,71.099998,100,71.800003,74.0,72.0
20161006134500,278.799988,272.23999,36.888888,44,71.099998,100,71.5,74.0,72.0
20161006140000,278.799988,275.519989,37.333332,44,60.0,0,71.699997,74.0,72.0
20161006141500,278.799988,275.519989,37.333332,44,58.5,100,70.400002,74.0,72.0
20161006143000,278.799988,282.080017,38.222225,44,58.5,100,69.900002,74.0,72.0
20161006144500,278.799988,275.519989,37.333332,44,72.300003,100,70.099998,74.0,72.0
20161006150000,278.799988,285.359985,38.666665,44,74.900002,100,71.199997,74.0,72.0
20161006151500,278.799988,288.640015,39.111113,44,70.599998,100,71.400002,74.0,72.0
20161006153000,278.799988,285.359985,38.666665,44,70.599998,100,71.599998,74.0,72.0
20161006154500,278.799988,293.559998,39.777777,44,74.0,100,71.900002,74.0,72.0
20161006160000,278.799988,296.839996,40.222222,44,70.099998,100,71.699997,74.0,72.0
20161006161500,278.799988,285.359985,38.666665,44,76.400002,100,72.199997,74.0,72.0
20161006163000,278.799988,288.640015,39.111113,44,57.5,100,70.5,74.0,72.0
20161006164500,278.799988,288.640015,39.111113,44,57.5,100,70.0,74.0,72.0
20161006170000,278.799988,285.359985,38.666665,44,67.699997,100,69.800003,74.0,72.0
20161006171500,278.799988,288.640015,39.111113,44,72.5,100,71.099998,74.0,72.0
20161006173000,278.799988,293.559998,39.777777,44,72.5,100,71.5,74.0,72.0
20161006174500,278.799988,282.080017,38.222225,44,72.5,100,71.800003,74.0,72.0
20161006180000,278.799988,272.23999,36.888888,44,71.599998,100,71.900002,74.0,72.0
20161006181500,278.799988,272.23999,36.888888,44,71.599998,100,71.900002,74.0,72.0
20161006183000,278.799988,272.23999,36.888888,44,77.599998,100,72.199997,74.0,72.0
20161006184500,278.799988,265.680023,36.000003,44,56.799999,100,70.400002,74.0,72.0
20161006190000,278.799988,272.23999,36.888888,44,56.799999,100,69.800003,74.0,72.0
20161006191500,278.799988,262.399994,35.555555,44,68.099998,100,69.900002,74.0,72.0
20161006193000,278.799988,272.23999,36.888888,44,74.300003,100,71.0,74.0,72.0
20161006194500,278.799988,272.23999,36.888888,44,82.300003,100,71.5,74.0,72.0
20161006200000,278.799988,272.23999,36.888888,44,73.5,100,72.0,74.0,72.0
20161006201500,278.799988,275.519989,37.333332,44,72.0,100,72.099998,74.0,72.0
20161006203000,278.799988,272.23999,36.888888,44,56.400002,100,70.699997,74.0,72.0
20161006204500,278.799988,275.519989,37.333332,44,56.400002,100,69.800003,74.0,72.0
20161006210000,278.799988,265.680023,36.000003,44,64.0,100,69.699997,74.0,72.0
20161006211500,278.799988,272.23999,36.888888,44,68.099998,100,70.800003,74.0,72.0
20161006213000,278.799988,282.080017,38.222225,44,72.199997,100,71.300003,74.0,72.0
20161006214500,278.799988,285.359985,38.666665,44,74.900002,100,71.800003,74.0,72.0
20161006220000,278.799988,282.080017,38.222225,44,72.0,100,71.800003,74.0,72.0
20161006221500,278.799988,285.359985,38.666665,44,77.300003,100,72.099998,74.0,72.0
20161006223000,278.799988,285.359985,38.666665,44,59.799999,100,71.599998,74.0,72.0
20161006224500,278.799988,285.359985,38.666665,44,56.400002,100,70.099998,74.0,72.0
20161006230000,278.799988,285.359985,38.666665,44,57.5,100,69.599998,74.0,72.0
20161006231500,278.799988,282.080017,38.222225,44,77.300003,100,70.900002,74.0,72.0
20161006233000,278.799988,272.23999,36.888888,44,74.0,100,71.5,74.0,72.0
20161006234500,278.799988,265.680023,36.000003,44,72.0,100,71.400002,74.0,72.0
20161007000000,278.799988,265.680023,36.000003,44,80.099998,100,71.699997,74.0,72.0
20161007001500,278.799988,265.680023,36.000003,44,80.099998,100,72.099998,74.0,72.0
20161007003000,278.799988,272.23999,36.888888,44,57.599998,100,71.199997,74.0,72.0
20161007004500,278.799988,272.23999,36.888888,44,56.799999,100,70.0,74.0,72.0
20161007010000,278.799988,265.680023,36.000003,44,58.299999,100,69.599998,74.0,72.0
20161007011500,278.799988,275.519989,37.333332,44,79.300003,100,71.0,74.0,72.0
20161007013000,278.799988,272.23999,36.888888,44,72.0,100,71.199997,74.0,72.0
20161007014500,278.799988,265.680023,36.000003,44,80.099998,100,71.699997,74.0,72.0
20161007020000,278.799988,275.519989,37.333332,44,74.0,100,72.099998,74.0,72.0
20161007021500,278.799988,288.640015,39.111113,44,72.0,100,72.0,74.0,72.0
20161007023000,278.799988,288.640015,39.111113,44,56.0,100,70.5,74.0,72.0
20161007024500,278.799988,285.359985,38.666665,44,56.799999,100,69.599998,74.0,72.0
20161007030000,278.799988,282.080017,38.222225,44,72.099998,100,69.900002,74.0,72.0
20161007031500,278.799988,288.640015,39.111113,44,80.099998,100,71.0,74.0,72.0
20161007033000,278.799988,282.080017,38.222225,44,69.099998,100,71.599998,74.0,72.0
20161007034500,278.799988,288.640015,39.111113,44,74.800003,100,71.800003,74.0,72.0
20161007040000,278.799988,285.359985,38.666665,44,78.199997,100,72.0,74.0,72.0
20161007041500,278.799988,288.640015,39.111113,44,72.5,100,72.199997,74.0,72.0
20161007043000,278.799988,285.359985,38.666665,44,56.400002,100,70.699997,74.0,72.0
20161007044500,278.799988,285.359985,38.666665,44,57.099998,100,69.699997,74.0,72.0
20161007050000,278.799988,288.640015,39.111113,44,70.599998,100,69.800003,74.0,72.0
20161007051500,278.799988,282.080017,38.222225,44,76.300003,100,70.900002,74.0,72.0
20161007053000,278.799988,272.23999,36.888888,44,73.5,100,71.599998,74.0,72.0
20161007054500,278.799988,275.519989,37.333332,44,77.699997,100,71.699997,74.0,72.0
20161007060000,278.799988,265.680023,36.000003,44,72.400002,100,71.699997,74.0,72.0
20161007061500,278.799988,282.080017,38.222225,44,77.300003,100,71.900002,74.0,72.0
20161007063000,278.799988,272.23999,36.888888,44,71.099998,100,71.900002,74.0,72.0
20161007064500,278.799988,272.23999,36.888888,44,74.400002,100,71.900002,74.0,72.0
20161007070000,278.799988,275.519989,37.333332,44,74.400002,100,72.199997,74.0,72.0
20161007071500,278.799988,265.680023,36.000003,44,61.200001,0,71.699997,74.0,72.0
20161007073000,278.799988,272.23999,36.888888,44,57.099998,100,70.0,74.0,72.0
20161007074500,278.799988,272.23999,36.888888,44,57.099998,100,69.599998,74.0,72.0
20161007080000,278.799988,265.680023,36.000003,44,74.599998,100,70.5,74.0,72.0
20161007081500,278.799988,282.080017,38.222225,44,73.5,100,71.400002,74.0,72.0
20161007083000,278.799988,285.359985,38.666665,44,73.5,100,71.599998,74.0,72.0
20161007084500,278.799988,293.559998,39.777777,44,76.800003,100,71.800003,74.0,72.0
20161007090000,278.799988,288.640015,39.111113,44,72.400002,100,71.900002,74.0,72.0
20161007091500,278.799988,285.359985,38.666665,44,77.5,100,72.199997,74.0,72.0
20161007093000,278.799988,288.640015,39.111113,44,70.599998,100,71.900002,74.0,72.0
20161007094500,278.799988,288.640015,39.111113,44,68.199997,100,71.599998,74.0,72.0
20161007100000,278.799988,293.559998,39.777777,44,69.599998,100,71.599998,74.0,72.0
20161007101500,278.799988,293.559998,39.777777,44,58.0,100,71.099998,74.0,72.0
20161007103000,278.799988,285.359985,38.666665,44,58.0,100,70.0,74.0,72.0
20161007104500,278.799988,282.080017,38.222225,44,58.0,100,69.800003,74.0,72.0
20161007110000,278.799988,272.23999,36.888888,44,74.0,100,70.699997,74.0,72.0
20161007111500,278.799988,265.680023,36.000003,44,74.800003,100,71.400002,74.0,72.0
20161007113000,278.799988,262.399994,35.555555,44,72.800003,100,71.5,74.0,72.0
20161007114500,278.799988,252.559998,34.222222,44,74.0,100,71.800003,74.0,72.0
20161007120000,278.799988,257.480011,34.88889,44,74.0,100,72.099998,74.0,72.0
20161007121500,278.799988,262.399994,35.555555,44,62.0,0,71.800003,74.0,72.0
20161007123000,278.799988,265.680023,36.000003,44,57.5,100,70.300003,74.0,72.0
20161007124500,278.799988,275.519989,37.333332,44,57.5,100,69.800003,74.0,72.0
20161007130000,278.799988,275.519989,37.333332,44,69.5,100,70.099998,74.0,72.0
20161007131500,278.799988,282.080017,38.222225,44,83.099998,100,71.300003,74.0,72.0
20161007133000,278.799988,282.080017,38.222225,44,71.5,100,71.300003,74.0,72.0
20161007134500,278.799988,282.080017,38.222225,44,74.900002,100,72.099998,74.0,72.0
20161007140000,278.799988,275.519989,37.333332,44,71.599998,100,72.0,74.0,72.0
20161007141500,278.799988,275.519989,37.333332,44,67.699997,100,71.599998,74.0,72.0
20161007143000,278.799988,272.23999,36.888888,44,66.300003,100,71.099998,74.0,72.0
20161007144500,278.799988,282.080017,38.222225,44,64.0,100,70.800003,74.0,72.0
20161007150000,278.799988,272.23999,36.888888,44,62.0,100,70.300003,74.0,72.0
20161007151500,278.799988,282.080017,38.222225,44,60.799999,100,70.0,74.0,72.0
20161007153000,278.799988,275.519989,37.333332,44,59.599998,100,69.800003,74.0,72.0
20161007154500,278.799988,275.519989,37.333332,44,87.0,100,71.0,74.0,72.0
20161007160000,278.799988,272.23999,36.888888,44,82.599998,100,72.300003,74.0,72.0
20161007161500,278.799988,285.359985,38.666665,44,58.0,100,70.699997,74.0,72.0
20161007163000,278.799988,282.080017,38.222225,44,58.0,100,70.199997,74.0,72.0
20161007164500,278.799988,288.640015,39.111113,44,58.0,100,69.900002,74.0,72.0
20161007170000,278.799988,288.640015,39.111113,44,71.5,100,70.699997,74.0,72.0
20161007171500,278.799988,288.640015,39.111113,44,70.599998,100,71.300003,74.0,72.0
20161007173000,278.799988,288.640015,39.111113,44,75.900002,100,71.699997,74.0,72.0
20161007174500,278.799988,282.080017,38.222225,44,73.099998,100,71.800003,74.0,72.0
20161007180000,278.799988,288.640015,39.111113,44,71.599998,100,72.099998,74.0,72.0
20161007181500,278.799988,288.640015,39.111113,44,69.599998,100,72.199997,74.0,72.0
20161007183000,278.799988,293.559998,39.777777,44,57.200001,100,70.300003,74.0,72.0
20161007184500,278.799988,282.080017,38.222225,44,57.200001,100,69.800003,74.0,72.0
20161007190000,278.799988,282.080017,38.222225,44,71.5,100,70.099998,74.0,72.0
20161007191500,278.799988,282.080017,38.222225,44,71.5,100,71.199997,74.0,72.0
20161007193000,278.799988,285.359985,38.666665,44,71.5,100,71.5,74.0,72.0
20161007194500,278.799988,275.519989,37.333332,44,75.400002,100,72.0,74.0,72.0
20161007200000,278.799988,282.080017,38.222225,44,75.400002,100,72.099998,74.0,72.0
20161007201500,278.799988,288.640015,39.111113,44,73.900002,100,72.099998,74.0,72.0
20161007203000,278.799988,285.359985,38.666665,44,58.0,100,71.300003,74.0,72.0
20161007204500,278.799988,282.080017,38.222225,44,57.200001,100,70.099998,74.0,72.0
20161007210000,278.799988,288.640015,39.111113,44,57.200001,100,69.599998,74.0,72.0
20161007211500,278.799988,288.640015,39.111113,44,71.099998,100,70.900002,74.0,72.0
20161007213000,278.799988,285.359985,38.666665,44,78.099998,100,71.099998,74.0,72.0
20161007214500,278.799988,285.359985,38.666665,44,70.099998,100,71.599998,74.0,72.0
20161007220000,278.799988,275.519989,37.333332,44,77.300003,100,71.699997,74.0,72.0
20161007221500,278.799988,282.080017,38.222225,44,70.099998,100,71.900002,74.0,72.0
20161007223000,278.799988,288.640015,39.111113,44,76.199997,100,72.0,74.0,72.0
20161007224500,278.799988,288.640015,39.111113,44,71.099998,100,72.099998,74.0,72.0
20161007230000,278.799988,285.359985,38.666665,44,77.199997,100,72.199997,74.0,72.0
20161007231500,278.799988,285.359985,38.666665,44,57.099998,100,70.400002,74.0,72.0
20161007233000,278.799988,288.640015,39.111113,44,57.099998,100,69.699997,74.0,72.0
20161007234500,278.799988,293.559998,39.777777,44,71.199997,100,70.199997,74.0,72.0
20161008000000,278.799988,285.359985,38.666665,44,71.199997,100,71.0,74.0,72.0
20161008001500,278.799988,288.640015,39.111113,44,73.800003,100,71.599998,74.0,72.0
20161008003000,278.799988,285.359985,38.666665,44,73.800003,100,71.599998,74.0,72.0
20161008004500,278.799988,288.640015,39.111113,44,71.599998,100,71.900002,74.0,72.0
20161008010000,278.799988,285.359985,38.666665,44,77.699997,100,72.0,74.0,72.0
20161008011500,278.799988,265.680023,36.000003,9,58.799999,100,70.800003,73.900002,71.900002
20161008013000,278.799988,252.559998,34.222222,34,58.799999,100,70.800003,73.900002,71.900002
20161008014500,278.799988,247.639999,33.555555,34,57.599998,100,70.699997,73.900002,71.900002
20161008020000,278.799988,247.639999,33.555555,34,58.299999,100,70.5,73.900002,71.900002
20161008021500,278.799988,252.559998,34.222222,35,59.099998,100,70.400002,73.900002,71.900002
20161008023000,278.799988,252.559998,34.222222,35,75.800003,100,70.699997,73.900002,71.900002
20161008024500,278.799988,252.559998,34.222222,35,89.800003,100,71.099998,73.900002,71.900002
20161008030000,278.799988,252.559998,34.222222,35,88.699997,100,71.300003,73.900002,71.900002
20161008031500,278.799988,252.559998,34.222222,35,90.5,100,71.599998,73.900002,71.900002
20161008033000,278.799988,252.559998,34.222222,35,99.0,100,71.699997,73.900002,71.900002
20161008034500,278.799988,247.639999,33.555555,35,88.099998,100,71.900002,73.900002,71.900002
20161008040000,278.799988,252.559998,34.222222,35,100.300003,100,72.0,73.900002,71.900002
20161008041500,278.799988,252.559998,34.222222,35,88.699997,100,72.099998,73.900002,71.900002
20161008043000,278.799988,252.559998,34.222222,35,58.400002,100,71.900002,73.900002,71.900002
20161008044500,278.799988,257.480011,34.88889,35,57.200001,100,71.300003,73.900002,71.900002
20161008050000,278.799988,257.480011,34.88889,35,57.200001,100,71.0,73.900002,71.900002
20161008051500,278.799988,252.559998,34.222222,35,57.900002,100,70.800003,73.900002,71.900002
20161008053000,278.799988,252.559998,34.222222,35,57.900002,100,70.699997,73.900002,71.900002
20161008054500,278.799988,257.480011,34.88889,35,57.900002,100,70.5,73.900002,71.900002
20161008060000,278.799988,257.480011,34.88889,35,68.599998,100,70.5,73.900002,71.900002
20161008061500,278.799988,257.480011,34.88889,35,79.400002,100,71.0,73.900002,71.900002
20161008063000,278.799988,252.559998,34.222222,35,96.599998,100,71.199997,73.900002,71.900002
20161008064500,278.799988,252.559998,34.222222,35,87.300003,100,71.599998,73.900002,71.900002
20161008070000,278.799988,252.559998,34.222222,35,95.400002,100,71.699997,73.900002,71.900002
20161008071500,278.799988,252.559998,34.222222,35,93.800003,100,71.900002,73.900002,71.900002
20161008073000,278.799988,252.559998,34.222222,35,91.699997,100,72.0,73.900002,71.900002
20161008074500,278.799988,252.559998,34.222222,35,97.599998,100,72.099998,73.900002,71.900002
20161008080000,278.799988,257.480011,34.88889,35,58.0,0,71.900002,73.900002,71.900002
20161008081500,278.799988,257.480011,34.88889,35,56.799999,100,71.300003,73.900002,71.900002
20161008083000,278.799988,252.559998,34.222222,35,56.799999,100,71.099998,73.900002,71.900002
20161008084500,278.799988,257.480011,34.88889,35,57.5,100,70.800003,73.900002,71.900002
20161008090000,278.799988,257.480011,34.88889,35,58.299999,100,70.699997,73.900002,71.900002
20161008091500,278.799988,257.480011,34.88889,35,58.299999,100,70.5,73.900002,71.900002
20161008093000,278.799988,257.480011,34.88889,35,64.0,100,70.5,73.900002,71.900002
20161008094500,278.799988,257.480011,34.88889,35,86.0,100,70.900002,73.900002,71.900002
20161008100000,278.799988,257.480011,34.88889,35,91.199997,100,71.199997,73.900002,71.900002
20161008101500,278.799988,257.480011,34.88889,35,87.800003,100,71.5,73.900002,71.900002
20161008103000,278.799988,252.559998,34.222222,35,87.800003,100,71.599998,73.900002,71.900002
20161008104500,278.799988,252.559998,34.222222,35,97.199997,100,71.800003,73.900002,71.900002
20161008110000,278.799988,252.559998,34.222222,35,92.400002,100,72.0,73.900002,71.900002
20161008111500,278.799988,252.559998,34.222222,35,89.5,100,72.099998,73.900002,71.900002
20161008113000,278.799988,257.480011,34.88889,35,89.5,100,72.199997,73.900002,71.900002
20161008114500,278.799988,257.480011,34.88889,35,58.400002,0,71.800003,73.900002,71.900002
20161008120000,278.799988,252.559998,34.222222,35,58.400002,100,71.300003,73.900002,71.900002
20161008121500,278.799988,257.480011,34.88889,35,57.5,100,71.099998,73.900002,71.900002
20161008123000,278.799988,257.480011,34.88889,35,58.700001,100,70.900002,73.900002,71.900002
20161008124500,278.799988,257.480011,34.88889,35,58.700001,100,70.800003,73.900002,71.900002
20161008130000,278.799988,257.480011,34.88889,35,59.5,100,70.699997,73.900002,71.900002
20161008131500,278.799988,257.480011,34.88889,35,59.5,100,70.699997,73.900002,71.900002
20161008133000,278.799988,257.480011,34.88889,35,68.099998,100,70.699997,73.900002,71.900002
20161008134500,278.799988,257.480011,34.88889,35,79.199997,100,71.099998,73.900002,71.900002
20161008140000,278.799988,252.559998,34.222222,35,92.699997,100,71.300003,73.900002,71.900002
20161008141500,278.799988,257.480011,34.88889,35,88.099998,100,71.599998,73.900002,71.900002
20161008143000,278.799988,257.480011,34.88889,35,89.300003,100,71.800003,73.900002,71.900002
20161008144500,278.799988,257.480011,34.88889,35,91.800003,100,71.900002,73.900002,71.900002
20161008150000,278.799988,257.480011,34.88889,35,96.599998,100,72.099998,73.900002,71.900002
20161008151500,278.799988,257.480011,34.88889,35,59.599998,0,72.0,73.900002,71.900002
20161008153000,278.799988,257.480011,34.88889,35,58.799999,100,71.599998,73.900002,71.900002
20161008154500,278.799988,257.480011,34.88889,35,58.0,100,71.300003,73.900002,71.900002
20161008160000,278.799988,252.559998,34.222222,35,58.0,100,71.300003,73.900002,71.900002
20161008161500,278.799988,252.559998,34.222222,35,58.799999,100,71.199997,73.900002,71.900002
20161008163000,278.799988,257.480011,34.88889,35,58.799999,100,71.099998,73.900002,71.900002
20161008164500,278.799988,252.559998,34.222222,35,58.799999,100,71.0,73.900002,71.900002
20161008170000,278.799988,252.559998,34.222222,35,59.599998,100,71.0,73.900002,71.900002
20161008171500,278.799988,257.480011,34.88889,35,59.599998,100,71.0,73.900002,71.900002
20161008173000,278.799988,252.559998,34.222222,35,59.599998,100,71.0,73.900002,71.900002
20161008174500,278.799988,252.559998,34.222222,35,65.300003,100,70.900002,73.900002,71.900002
20161008180000,278.799988,252.559998,34.222222,35,73.400002,100,71.300003,73.900002,71.900002
20161008181500,278.799988,257.480011,34.88889,35,74.900002,100,71.400002,73.900002,71.900002
20161008183000,278.799988,257.480011,34.88889,35,76.300003,100,71.599998,73.900002,71.900002
20161008184500,278.799988,257.480011,34.88889,35,79.300003,100,71.699997,73.900002,71.900002
20161008190000,278.799988,262.399994,35.555555,35,75.900002,100,71.699997,73.900002,71.900002
20161008191500,278.799988,257.480011,34.88889,35,74.900002,100,71.800003,73.900002,71.900002
20161008193000,278.799988,262.399994,35.555555,35,80.599998,100,71.800003,73.900002,71.900002
20161008194500,278.799988,262.399994,35.555555,35,76.400002,100,71.900002,73.900002,71.900002
20161008200000,278.799988,262.399994,35.555555,35,76.400002,100,71.900002,73.900002,71.900002
20161008201500,278.799988,257.480011,34.88889,35,79.699997,100,72.0,73.900002,71.900002
20161008203000,278.799988,262.399994,35.555555,35,75.400002,100,72.0,73.900002,71.900002
20161008204500,278.799988,262.399994,35.555555,35,78.199997,100,72.0,73.900002,71.900002
20161008210000,278.799988,262.399994,35.555555,35,77.300003,100,72.0,73.900002,71.900002
20161008211500,278.799988,257.480011,34.88889,35,75.400002,100,72.0,73.900002,71.900002
20161008213000,278.799988,257.480011,34.88889,35,79.699997,100,72.0,73.900002,71.900002
20161008214500,278.799988,257.480011,34.88889,35,75.400002,100,72.0,73.900002,71.900002
20161008220000,278.799988,257.480011,34.88889,35,79.099998,100,72.0,73.900002,71.900002
20161008221500,278.799988,257.480011,34.88889,35,76.400002,100,72.0,73.900002,71.900002
20161008223000,278.799988,257.480011,34.88889,35,76.400002,100,72.0,73.900002,71.900002
20161008224500,278.799988,257.480011,34.88889,35,79.699997,100,72.0,73.900002,71.900002
20161008230000,278.799988,262.399994,35.555555,35,75.400002,100,71.900002,73.900002,71.900002
20161008231500,278.799988,257.480011,34.88889,35,77.699997,100,71.900002,73.900002,71.900002
20161008233000,278.799988,257.480011,34.88889,35,75.400002,100,71.900002,73.900002,71.900002
20161008234500,278.799988,257.480011,34.88889,35,76.300003,100,71.900002,73.900002,71.900002
20161009000000,278.799988,257.480011,34.88889,35,75.400002,100,71.800003,73.900002,71.900002
20161009001500,278.799988,262.399994,35.555555,35,75.400002,100,71.800003,73.900002,71.900002
20161009003000,278.799988,257.480011,34.88889,35,77.800003,100,71.800003,73.900002,71.900002
20161009004500,278.799988,257.480011,34.88889,35,73.400002,100,71.800003,73.900002,71.900002
20161009010000,278.799988,257.480011,34.88889,35,76.400002,100,71.699997,73.900002,71.900002
20161009011500,278.799988,257.480011,34.88889,35,73.400002,100,71.699997,73.900002,71.900002
20161009013000,278.799988,257.480011,34.88889,35,78.300003,100,71.699997,73.900002,71.900002
20161009014500,278.799988,262.399994,35.555555,35,72.0,100,71.599998,73.900002,71.900002
20161009020000,278.799988,262.399994,35.555555,35,77.199997,100,71.599998,73.900002,71.900002
20161009021500,278.799988,262.399994,35.555555,35,74.900002,100,71.599998,73.900002,71.900002
20161009023000,278.799988,262.399994,35.555555,35,81.5,100,71.599998,73.900002,71.900002
20161009024500,278.799988,262.399994,35.555555,35,80.400002,100,71.599998,73.900002,71.900002
20161009030000,278.799988,257.480011,34.88889,35,82.5,100,71.599998,73.900002,71.900002
20161009031500,278.799988,262.399994,35.555555,35,81.599998,100,71.599998,73.900002,71.900002
20161009033000,278.799988,262.399994,35.555555,35,80.099998,100,71.599998,73.900002,71.900002
20161009034500,278.799988,262.399994,35.555555,35,85.800003,100,71.599998,73.900002,71.900002
20161009040000,278.799988,262.399994,35.555555,35,84.300003,100,71.699997,73.900002,71.900002
20161009041500,278.799988,265.680023,36.000003,35,88.699997,100,71.699997,73.900002,71.900002
20161009043000,278.799988,265.680023,36.000003,35,81.099998,100,71.699997,73.900002,71.900002
20161009044500,278.799988,265.680023,36.000003,35,94.199997,100,71.699997,73.900002,71.900002
20161009050000,278.799988,265.680023,36.000003,35,81.400002,100,71.699997,73.900002,71.900002
20161009051500,278.799988,262.399994,35.555555,35,90.099998,100,71.699997,73.900002,71.900002
20161009053000,278.799988,265.680023,36.000003,35,82.900002,100,71.699997,73.900002,71.900002
20161009054500,278.799988,265.680023,36.000003,35,88.800003,100,71.699997,73.900002,71.900002
20161009060000,278.799988,265.680023,36.000003,35,80.599998,100,71.699997,73.900002,71.900002
20161009061500,278.799988,265.680023,36.000003,35,93.800003,100,71.800003,73.900002,71.900002
20161009063000,278.799988,265.680023,36.000003,35,79.199997,100,71.699997,73.900002,71.900002
20161009064500,278.799988,265.680023,36.000003,35,88.599998,100,71.699997,73.900002,71.900002
20161009070000,278.799988,265.680023,36.000003,35,83.599998,100,71.699997,73.900002,71.900002
20161009071500,278.799988,272.23999,36.888888,35,82.099998,100,71.699997,73.900002,71.900002
20161009073000,278.799988,272.23999,36.888888,35,93.099998,100,71.699997,73.900002,71.900002
20161009074500,278.799988,272.23999,36.888888,35,81.599998,100,71.699997,73.900002,71.900002
20161009080000,278.799988,272.23999,36.888888,35,87.800003,100,71.599998,73.900002,71.900002
20161009081500,278.799988,272.23999,36.888888,35,85.0,100,71.699997,73.900002,71.900002
20161009083000,278.799988,272.23999,36.888888,35,85.0,100,71.699997,73.900002,71.900002
20161009084500,278.799988,272.23999,36.888888,35,87.300003,100,71.800003,73.900002,71.900002
20161009090000,278.799988,272.23999,36.888888,35,84.300003,100,71.800003,73.900002,71.900002
20161009091500,278.799988,272.23999,36.888888,35,86.900002,100,71.900002,73.900002,71.900002
20161009093000,278.799988,272.23999,36.888888,35,86.900002,100,71.900002,73.900002,71.900002
20161009094500,278.799988,272.23999,36.888888,35,86.900002,100,71.900002,73.900002,71.900002
20161009100000,278.799988,265.680023,36.000003,35,85.5,100,72.0,73.900002,71.900002
20161009101500,278.799988,265.680023,36.000003,35,89.400002,100,72.0,73.900002,71.900002
20161009103000,278.799988,265.680023,36.000003,35,84.599998,100,72.099998,73.900002,71.900002
20161009104500,278.799988,265.680023,36.000003,35,68.699997,0,72.099998,73.900002,71.900002
20161009110000,278.799988,265.680023,36.000003,35,55.599998,100,71.400002,73.900002,71.900002
20161009111500,278.799988,272.23999,36.888888,35,54.700001,100,70.900002,73.900002,71.900002
20161009113000,278.799988,272.23999,36.888888,35,57.200001,100,70.900002,73.900002,71.900002
20161009114500,278.799988,272.23999,36.888888,35,57.200001,100,70.699997,73.900002,71.900002
20161009120000,278.799988,272.23999,36.888888,35,57.200001,100,70.400002,73.900002,71.900002
20161009121500,278.799988,265.680023,36.000003,35,69.099998,100,70.400002,73.900002,71.900002
20161009123000,278.799988,262.399994,35.555555,35,84.400002,100,71.0,73.900002,71.900002
20161009124500,278.799988,262.399994,35.555555,35,84.400002,100,71.199997,73.900002,71.900002
20161009130000,278.799988,257.480011,34.88889,35,101.0,100,71.599998,73.900002,71.900002
20161009131500,278.799988,257.480011,34.88889,35,91.099998,100,71.800003,73.900002,71.900002
20161009133000,278.799988,257.480011,34.88889,35,87.900002,100,71.900002,73.900002,71.900002
20161009134500,278.799988,262.399994,35.555555,35,101.099998,100,72.099998,73.900002,71.900002
20161009140000,278.799988,257.480011,34.88889,35,58.400002,0,71.900002,73.900002,71.900002
20161009141500,278.799988,257.480011,34.88889,35,57.200001,100,71.300003,73.900002,71.900002
20161009143000,278.799988,257.480011,34.88889,35,57.200001,100,71.0,73.900002,71.900002
20161009144500,278.799988,257.480011,34.88889,35,58.099998,100,70.900002,73.900002,71.900002
20161009150000,278.799988,262.399994,35.555555,35,58.099998,100,70.800003,73.900002,71.900002
20161009151500,278.799988,257.480011,34.88889,35,59.099998,100,70.699997,73.900002,71.900002
20161009153000,278.799988,257.480011,34.88889,35,59.099998,100,70.699997,73.900002,71.900002
20161009154500,278.799988,257.480011,34.88889,35,69.599998,100,70.800003,73.900002,71.900002
20161009160000,278.799988,257.480011,34.88889,35,77.800003,100,71.199997,73.900002,71.900002
20161009161500,278.799988,257.480011,34.88889,35,81.599998,100,71.400002,73.900002,71.900002
20161009163000,278.799988,257.480011,34.88889,35,91.699997,100,71.699997,73.900002,71.900002
20161009164500,278.799988,257.480011,34.88889,35,83.800003,100,71.900002,73.900002,71.900002
20161009170000,278.799988,262.399994,35.555555,35,82.5,100,72.099998,73.900002,71.900002
20161009171500,278.799988,262.399994,35.555555,35,59.200001,0,72.199997,73.900002,71.900002
20161009173000,278.799988,262.399994,35.555555,35,58.299999,100,71.5,73.900002,71.900002
20161009174500,278.799988,257.480011,34.88889,35,58.299999,100,71.300003,73.900002,71.900002
20161009180000,278.799988,262.399994,35.555555,35,57.0,100,71.0,73.900002,71.900002
20161009181500,278.799988,257.480011,34.88889,35,59.099998,100,70.900002,73.900002,71.900002
20161009183000,278.799988,257.480011,34.88889,35,58.400002,100,70.900002,73.900002,71.900002
20161009184500,278.799988,262.399994,35.555555,35,57.200001,100,70.800003,73.900002,71.900002
20161009190000,278.799988,257.480011,34.88889,35,58.299999,100,70.800003,73.900002,71.900002
20161009191500,278.799988,257.480011,34.88889,35,64.400002,100,70.800003,73.900002,71.900002
20161009193000,278.799988,262.399994,35.555555,35,75.400002,100,71.199997,73.900002,71.900002
20161009194500,278.799988,257.480011,34.88889,35,82.800003,100,71.300003,73.900002,71.900002
20161009200000,278.799988,257.480011,34.88889,35,88.099998,100,71.599998,73.900002,71.900002
20161009201500,278.799988,262.399994,35.555555,35,81.599998,100,71.800003,73.900002,71.900002
20161009203000,278.799988,262.399994,35.555555,35,81.599998,100,72.0,73.900002,71.900002
20161009204500,278.799988,262.399994,35.555555,35,62.700001,0,72.099998,73.900002,71.900002
20161009210000,278.799988,262.399994,35.555555,35,56.799999,100,71.5,73.900002,71.900002
20161009211500,278.799988,262.399994,35.555555,35,55.599998,100,71.0,73.900002,71.900002
20161009213000,278.799988,257.480011,34.88889,35,57.099998,100,70.800003,73.900002,71.900002
20161009214500,278.799988,257.480011,34.88889,35,57.900002,100,70.800003,73.900002,71.900002
20161009220000,278.799988,257.480011,34.88889,35,56.900002,100,70.699997,73.900002,71.900002
20161009221500,278.799988,257.480011,34.88889,35,56.900002,100,70.5,73.900002,71.900002
20161009223000,278.799988,257.480011,34.88889,35,73.099998,100,70.800003,73.900002,71.900002
20161009224500,278.799988,257.480011,34.88889,35,77.300003,100,71.199997,73.900002,71.900002
20161009230000,278.799988,252.559998,34.222222,35,84.599998,100,71.400002,73.900002,71.900002
20161009231500,278.799988,257.480011,34.88889,35,89.900002,100,71.599998,73.900002,71.900002
20161009233000,278.799988,257.480011,34.88889,35,91.099998,100,71.800003,73.900002,71.900002
20161009234500,278.799988,257.480011,34.88889,35,86.199997,100,71.900002,73.900002,71.900002
20161010000000,278.799988,257.480011,34.88889,35,86.199997,100,72.099998,73.900002,71.900002
20161010001500,278.799988,257.480011,34.88889,35,57.200001,0,71.900002,73.900002,71.900002
20161010003000,278.799988,257.480011,34.88889,35,55.200001,100,71.300003,73.900002,71.900002
20161010004500,278.799988,252.559998,34.222222,35,55.200001,100,70.800003,73.900002,71.900002
20161010010000,278.799988,252.559998,34.222222,35,57.099998,100,70.699997,73.900002,71.900002
20161010011500,278.799988,257.480011,34.88889,35,57.099998,100,70.599998,73.900002,71.900002
20161010013000,278.799988,257.480011,34.88889,35,57.099998,100,70.5,73.900002,71.900002
20161010014500,278.799988,257.480011,34.88889,35,73.900002,100,70.5,73.900002,71.900002
20161010020000,278.799988,257.480011,34.88889,35,74.900002,100,71.099998,73.900002,71.900002
20161010021500,278.799988,257.480011,34.88889,35,89.300003,100,71.400002,73.900002,71.900002
20161010023000,278.799988,252.559998,34.222222,35,82.099998,100,71.599998,73.900002,71.900002
20161010024500,278.799988,257.480011,34.88889,35,93.099998,100,71.800003,73.900002,71.900002
20161010030000,278.799988,252.559998,34.222222,35,82.099998,100,71.800003,73.900002,71.900002
20161010031500,278.799988,257.480011,34.88889,35,93.599998,100,71.900002,73.900002,71.900002
20161010033000,278.799988,252.559998,34.222222,35,82.199997,100,71.900002,73.900002,71.900002
20161010034500,278.799988,252.559998,34.222222,35,94.400002,100,72.099998,73.900002,71.900002
20161010040000,278.799988,252.559998,34.222222,35,56.0,0,71.800003,73.900002,71.900002
20161010041500,278.799988,257.480011,34.88889,35,54.700001,100,71.199997,73.900002,71.900002
20161010043000,278.799988,257.480011,34.88889,35,54.700001,100,70.900002,73.900002,71.900002
20161010044500,278.799988,262.399994,35.555555,35,54.700001,100,70.599998,73.900002,71.900002
20161010050000,278.799988,262.399994,35.555555,35,55.5,100,70.5,73.900002,71.900002
20161010051500,278.799988,262.399994,35.555555,35,55.5,100,70.400002,73.900002,71.900002
20161010053000,278.799988,262.399994,35.555555,35,72.5,100,70.800003,73.900002,71.900002
20161010054500,278.799988,262.399994,35.555555,35,94.199997,100,71.099998,73.900002,71.900002
20161010060000,278.799988,257.480011,34.88889,35,82.099998,100,72.199997,73.900002,71.900002
20161010061500,278.799988,285.359985,38.666665,37,54.299999,100,71.599998,73.900002,71.900002
20161010063000,278.799988,285.359985,38.666665,37,53.5,100,70.900002,73.900002,71.900002
20161010064500,278.799988,285.359985,38.666665,37,53.5,100,71.0,73.900002,71.900002
20161010070000,278.799988,288.640015,39.111113,37,54.599998,100,70.5,73.900002,71.900002
20161010071500,278.799988,288.640015,39.111113,37,54.599998,100,70.699997,73.900002,71.900002
20161010073000,278.799988,288.640015,39.111113,37,56.5,100,70.300003,73.900002,71.900002
20161010074500,278.799988,288.640015,39.111113,37,80.099998,100,70.900002,73.800003,71.800003
20161010080000,278.799988,288.640015,39.111113,37,72.099998,100,71.699997,73.900002,71.900002
20161010081500,278.799988,288.640015,39.111113,37,72.099998,100,71.599998,73.900002,71.900002
20161010083000,278.799988,285.359985,38.666665,37,72.099998,100,71.699997,73.900002,71.900002
20161010084500,278.799988,285.359985,38.666665,37,74.400002,100,71.800003,73.900002,71.900002
20161010090000,278.799988,288.640015,39.111113,37,74.400002,100,71.900002,73.800003,71.800003
20161010091500,278.799988,285.359985,38.666665,37,60.400002,0,71.900002,73.800003,71.800003
20161010093000,278.799988,285.359985,38.666665,37,57.200001,100,71.199997,73.800003,71.800003
20161010094500,278.799988,285.359985,38.666665,37,57.200001,100,70.800003,73.699997,71.699997
20161010100000,278.799988,285.359985,38.666665,37,57.200001,100,70.699997,73.699997,71.699997
20161010101500,278.799988,285.359985,38.666665,37,57.900002,100,70.599998,73.699997,71.699997
20161010103000,278.799988,285.359985,38.666665,37,57.900002,100,70.599998,73.699997,71.699997
20161010104500,278.799988,282.080017,38.222225,37,58.799999,100,70.699997,73.699997,71.699997
20161010110000,278.799988,282.080017,38.222225,37,58.799999,100,70.599998,73.599998,71.599998
20161010111500,278.799988,282.080017,38.222225,37,68.699997,100,70.699997,73.599998,71.599998
20161010113000,278.799988,275.519989,37.333332,37,72.5,100,71.199997,73.599998,71.599998
20161010114500,278.799988,282.080017,38.222225,37,72.5,100,71.599998,73.599998,71.599998
20161010120000,278.799988,282.080017,38.222225,37,72.5,100,71.699997,73.599998,71.599998
20161010121500,278.799988,275.519989,37.333332,37,74.0,100,71.900002,73.599998,71.599998
20161010123000,278.799988,282.080017,38.222225,37,57.599998,100,71.199997,73.699997,71.699997
20161010124500,278.799988,282.080017,38.222225,37,57.599998,100,70.800003,73.699997,71.699997
20161010130000,278.799988,275.519989,37.333332,37,57.599998,100,70.599998,73.699997,71.699997
20161010131500,278.799988,275.519989,37.333332,37,58.799999,100,70.5,73.599998,71.599998
20161010133000,278.799988,275.519989,37.333332,37,58.799999,100,70.5,73.599998,71.599998
20161010134500,278.799988,285.359985,38.666665,37,59.5,100,70.5,73.599998,71.599998
20161010140000,278.799988,285.359985,38.666665,37,62.400002,100,70.400002,73.599998,71.599998
20161010141500,278.799988,285.359985,38.666665,37,70.599998,100,71.0,73.599998,71.599998
20161010143000,278.799988,285.359985,38.666665,37,71.5,100,71.300003,73.599998,71.599998
20161010144500,278.799988,285.359985,38.666665,37,69.699997,100,71.300003,73.599998,71.599998
20161010150000,278.799988,285.359985,38.666665,37,69.699997,100,71.400002,73.599998,71.599998
20161010151500,278.799988,285.359985,38.666665,37,69.699997,100,71.5,73.599998,71.599998
20161010153000,278.799988,282.080017,38.222225,37,68.699997,100,71.599998,73.599998,71.599998
20161010154500,278.799988,285.359985,38.666665,37,68.699997,100,71.800003,73.599998,71.599998
20161010160000,278.799988,285.359985,38.666665,37,68.699997,100,71.800003,73.599998,71.599998
20161010161500,278.799988,285.359985,38.666665,37,60.400002,100,71.599998,73.599998,71.599998
20161010163000,278.799988,285.359985,38.666665,37,57.5,100,71.0,73.599998,71.599998
20161010164500,278.799988,285.359985,38.666665,37,57.5,100,70.800003,73.599998,71.599998
20161010170000,278.799988,285.359985,38.666665,37,57.5,100,70.699997,73.599998,71.599998
20161010171500,278.799988,282.080017,38.222225,37,58.299999,100,70.599998,73.599998,71.599998
20161010173000,278.799988,285.359985,38.666665,37,58.299999,100,70.599998,73.599998,71.599998
20161010174500,278.799988,285.359985,38.666665,37,59.099998,100,70.5,73.599998,71.599998
20161010180000,278.799988,282.080017,38.222225,37,60.099998,100,70.400002,73.599998,71.599998
20161010181500,278.799988,285.359985,38.666665,37,69.099998,100,70.800003,73.599998,71.599998
20161010183000,278.799988,285.359985,38.666665,37,71.5,100,71.199997,73.599998,71.599998
20161010184500,278.799988,282.080017,38.222225,37,69.699997,100,71.300003,73.599998,71.599998
20161010190000,278.799988,275.519989,37.333332,37,69.699997,100,71.5,73.599998,71.599998
20161010191500,278.799988,282.080017,38.222225,37,69.699997,100,71.599998,73.599998,71.599998
20161010193000,278.799988,282.080017,38.222225,37,69.699997,100,71.599998,73.599998,71.599998
20161010194500,278.799988,282.080017,38.222225,37,69.699997,100,71.599998,73.599998,71.599998
20161010200000,278.799988,275.519989,37.333332,37,72.0,100,71.599998,73.599998,71.599998
20161010201500,278.799988,282.080017,38.222225,37,70.099998,100,71.599998,73.599998,71.599998
20161010203000,278.799988,282.080017,38.222225,37,69.199997,100,71.699997,73.599998,71.599998
20161010204500,278.799988,282.080017,38.222225,37,69.199997,100,71.699997,73.599998,71.599998
20161010210000,278.799988,285.359985,38.666665,37,70.5,100,71.800003,73.599998,71.599998
20161010211500,278.799988,285.359985,38.666665,37,70.5,100,71.699997,73.599998,71.599998
20161010213000,278.799988,285.359985,38.666665,37,69.199997,100,71.699997,73.599998,71.599998
20161010214500,278.799988,282.080017,38.222225,37,69.199997,100,71.599998,73.599998,71.599998
20161010220000,278.799988,282.080017,38.222225,37,67.699997,100,71.699997,73.599998,71.599998
20161010221500,278.799988,282.080017,38.222225,37,71.0,100,71.699997,73.599998,71.599998
20161010223000,278.799988,285.359985,38.666665,37,70.099998,100,71.699997,73.599998,71.599998
20161010224500,278.799988,285.359985,38.666665,37,69.199997,100,71.699997,73.599998,71.599998
20161010230000,278.799988,282.080017,38.222225,37,68.199997,100,71.599998,73.599998,71.599998
20161010231500,278.799988,285.359985,38.666665,37,69.599998,100,71.599998,73.599998,71.599998
20161010233000,278.799988,282.080017,38.222225,37,71.5,100,71.699997,73.599998,71.599998
20161010234500,278.799988,282.080017,38.222225,37,69.199997,100,71.699997,73.599998,71.599998
20161011000000,278.799988,282.080017,38.222225,37,68.5,100,71.599998,73.599998,71.599998
20161011001500,278.799988,282.080017,38.222225,37,68.5,100,71.5,73.599998,71.599998
20161011003000,278.799988,282.080017,38.222225,37,70.599998,100,71.5,73.599998,71.599998
20161011004500,278.799988,282.080017,38.222225,37,69.199997,100,71.599998,73.599998,71.599998
20161011010000,278.799988,282.080017,38.222225,37,69.199997,100,71.599998,73.599998,71.599998
20161011011500,278.799988,282.080017,38.222225,37,68.199997,100,71.5,73.599998,71.599998
20161011013000,278.799988,285.359985,38.666665,37,70.5,100,71.400002,73.599998,71.599998
20161011014500,278.799988,282.080017,38.222225,37,69.699997,100,71.400002,73.599998,71.599998
20161011020000,278.799988,282.080017,38.222225,37,68.199997,100,71.400002,73.599998,71.599998
20161011021500,278.799988,285.359985,38.666665,37,68.199997,100,71.400002,73.599998,71.599998
20161011023000,278.799988,285.359985,38.666665,37,71.0,100,71.400002,73.599998,71.599998
20161011024500,278.799988,282.080017,38.222225,37,68.699997,100,71.400002,73.599998,71.599998
20161011030000,278.799988,282.080017,38.222225,37,69.599998,100,71.300003,73.599998,71.599998
20161011031500,278.799988,282.080017,38.222225,37,71.599998,100,71.300003,73.599998,71.599998
20161011033000,278.799988,282.080017,38.222225,37,69.699997,100,71.5,73.599998,71.599998
20161011034500,278.799988,282.080017,38.222225,37,71.5,100,71.5,73.599998,71.599998
20161011040000,278.799988,282.080017,38.222225,37,73.099998,100,71.599998,73.599998,71.599998
20161011041500,278.799988,285.359985,38.666665,37,70.099998,100,71.5,73.599998,71.599998
20161011043000,278.799988,285.359985,38.666665,37,70.099998,100,71.400002,73.599998,71.599998
20161011044500,278.799988,282.080017,38.222225,37,72.900002,100,71.599998,73.599998,71.599998
20161011050000,278.799988,285.359985,38.666665,37,70.099998,100,71.599998,73.599998,71.599998
20161011051500,278.799988,285.359985,38.666665,37,70.099998,100,71.5,73.599998,71.599998
20161011053000,278.799988,282.080017,38.222225,37,73.300003,100,71.5,73.599998,71.599998
20161011054500,278.799988,282.080017,38.222225,37,71.599998,100,71.599998,73.599998,71.599998
20161011060000,278.799988,282.080017,38.222225,37,69.199997,100,71.5,73.599998,71.599998
20161011061500,278.799988,285.359985,38.666665,37,72.699997,100,71.400002,73.599998,71.599998
20161011063000,278.799988,285.359985,38.666665,37,70.599998,100,71.5,73.599998,71.599998
20161011064500,278.799988,282.080017,38.222225,37,69.599998,100,71.599998,73.599998,71.599998
20161011070000,278.799988,285.359985,38.666665,37,72.900002,100,71.599998,73.599998,71.599998
20161011071500,278.799988,282.080017,38.222225,37,71.099998,100,71.599998,73.599998,71.599998
20161011073000,278.799988,285.359985,38.666665,37,69.199997,100,71.599998,73.599998,71.599998
20161011074500,278.799988,285.359985,38.666665,37,71.5,100,71.599998,73.599998,71.599998
20161011080000,278.799988,282.080017,38.222225,37,73.900002,100,71.800003,73.599998,71.599998
20161011081500,278.799988,285.359985,38.666665,37,72.0,100,71.699997,73.599998,71.599998
20161011083000,278.799988,282.080017,38.222225,37,71.0,100,71.699997,73.599998,71.599998
20161011084500,278.799988,285.359985,38.666665,37,69.599998,100,71.699997,73.599998,71.599998
20161011090000,278.799988,285.359985,38.666665,37,73.900002,100,71.800003,73.599998,71.599998
20161011091500,278.799988,285.359985,38.666665,37,56.799999,100,71.199997,73.599998,71.599998
20161011093000,278.799988,285.359985,38.666665,37,56.799999,100,70.800003,73.599998,71.599998
20161011094500,278.799988,285.359985,38.666665,37,57.5,100,70.599998,73.599998,71.599998
20161011100000,278.799988,285.359985,38.666665,37,57.5,100,70.5,73.599998,71.599998
20161011101500,278.799988,285.359985,38.666665,37,58.299999,100,70.400002,73.599998,71.599998
20161011103000,278.799988,288.640015,39.111113,37,58.299999,100,70.400002,73.599998,71.599998
20161011104500,278.799988,288.640015,39.111113,37,65.300003,100,70.400002,73.599998,71.599998
20161011110000,278.799988,285.359985,38.666665,37,73.0,100,71.0,73.599998,71.599998
20161011111500,278.799988,288.640015,39.111113,37,71.800003,100,71.300003,73.599998,71.599998
20161011113000,278.799988,285.359985,38.666665,37,71.800003,100,71.5,73.599998,71.599998
20161011114500,278.799988,282.080017,38.222225,37,73.900002,100,71.599998,73.599998,71.599998
20161011120000,278.799988,285.359985,38.666665,37,71.599998,100,71.699997,73.599998,71.599998
20161011121500,278.799988,285.359985,38.666665,37,73.900002,100,71.800003,73.599998,71.599998
20161011123000,278.799988,285.359985,38.666665,37,58.400002,100,71.300003,73.599998,71.599998
20161011124500,278.799988,285.359985,38.666665,37,57.599998,100,70.900002,73.599998,71.599998
20161011130000,278.799988,285.359985,38.666665,37,57.599998,100,70.699997,73.599998,71.599998
20161011131500,278.799988,282.080017,38.222225,37,58.299999,100,70.5,73.599998,71.599998
20161011133000,278.799988,275.519989,37.333332,37,58.299999,100,70.5,73.599998,71.599998
20161011134500,278.799988,282.080017,38.222225,37,59.099998,100,70.5,73.599998,71.599998
20161011140000,278.799988,282.080017,38.222225,37,59.099998,100,70.400002,73.599998,71.599998
20161011141500,278.799988,282.080017,38.222225,37,70.099998,100,70.800003,73.599998,71.599998
20161011143000,278.799988,285.359985,38.666665,37,70.099998,100,71.199997,73.599998,71.599998
20161011144500,278.799988,285.359985,38.666665,37,68.300003,100,71.300003,73.599998,71.599998
20161011150000,278.799988,285.359985,38.666665,37,68.300003,100,71.300003,73.599998,71.599998
