PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011151500,278.799988,285.359985,38.666665,37,68.300003,100,71.599998,73.599998,71.599998
20161011153000,278.799988,285.359985,38.666665,37,72.0,100,71.699997,73.599998,71.599998
20161011154500,278.799988,285.359985,38.666665,37,65.599998,0,71.800003,73.599998,71.599998
20161011160000,278.799988,285.359985,38.666665,37,57.599998,100,71.099998,73.599998,71.599998
20161011161500,278.799988,285.359985,38.666665,37,57.599998,100,70.900002,73.599998,71.599998
20161011163000,278.799988,282.080017,38.222225,37,57.599998,100,70.800003,73.599998,71.599998
20161011164500,278.799988,285.359985,38.666665,37,58.299999,100,70.900002,73.599998,71.599998
20161011170000,278.799988,285.359985,38.666665,37,58.299999,100,70.699997,73.599998,71.599998
20161011171500,278.799988,285.359985,38.666665,37,58.299999,100,70.599998,73.599998,71.599998
20161011173000,278.799988,285.359985,38.666665,37,58.299999,100,70.5,73.599998,71.599998
20161011174500,278.799988,285.359985,38.666665,37,59.099998,100,70.400002,73.599998,71.599998
20161011180000,278.799988,285.359985,38.666665,37,67.099998,100,70.800003,73.599998,71.599998
20161011181500,278.799988,285.359985,38.666665,37,68.800003,100,71.199997,73.599998,71.599998
20161011183000,278.799988,285.359985,38.666665,37,68.800003,100,71.300003,73.599998,71.599998
20161011184500,278.799988,288.640015,39.111113,37,68.800003,100,71.400002,73.599998,71.599998
20161011190000,278.799988,285.359985,38.666665,37,69.599998,100,71.5,73.599998,71.599998
20161011191500,278.799988,285.359985,38.666665,37,68.099998,100,71.400002,73.599998,71.599998
20161011193000,278.799988,285.359985,38.666665,37,68.099998,100,71.400002,73.599998,71.599998
20161011194500,278.799988,285.359985,38.666665,37,68.099998,100,71.400002,73.599998,71.599998
20161011200000,278.799988,285.359985,38.666665,37,68.099998,100,71.400002,73.599998,71.599998
20161011201500,278.799988,285.359985,38.666665,37,69.099998,100,71.400002,73.599998,71.599998
20161011203000,278.799988,285.359985,38.666665,37,67.300003,100,71.400002,73.599998,71.599998
20161011204500,278.799988,282.080017,38.222225,37,69.199997,100,71.400002,73.599998,71.599998
20161011210000,278.799988,285.359985,38.666665,37,67.699997,100,71.400002,73.599998,71.599998
20161011211500,278.799988,285.359985,38.666665,37,67.699997,100,71.400002,73.599998,71.599998
20161011213000,278.799988,282.080017,38.222225,37,69.199997,100,71.599998,73.599998,71.599998
20161011214500,278.799988,275.519989,37.333332,37,69.199997,100,71.5,73.599998,71.599998
20161011220000,278.799988,282.080017,38.222225,37,67.900002,100,71.400002,73.599998,71.599998
20161011221500,278.799988,285.359985,38.666665,37,68.699997,100,71.400002,73.599998,71.599998
20161011223000,278.799988,285.359985,38.666665,37,68.699997,100,71.300003,73.599998,71.599998
20161011224500,278.799988,282.080017,38.222225,37,67.199997,100,71.400002,73.599998,71.599998
20161011230000,278.799988,285.359985,38.666665,37,67.199997,100,71.300003,73.599998,71.599998
20161011231500,278.799988,282.080017,38.222225,37,69.0,100,71.300003,73.599998,71.599998
20161011233000,278.799988,285.359985,38.666665,37,66.800003,100,71.300003,73.599998,71.599998
20161011234500,278.799988,282.080017,38.222225,37,70.099998,100,71.400002,73.599998,71.599998
20161012000000,278.799988,282.080017,38.222225,37,71.099998,100,71.400002,73.599998,71.599998
20161012001500,278.799988,282.080017,38.222225,37,68.699997,100,71.400002,73.599998,71.599998
20161012003000,278.799988,285.359985,38.666665,37,69.699997,100,71.5,73.599998,71.599998
20161012004500,278.799988,285.359985,38.666665,37,71.5,100,71.400002,73.599998,71.599998
20161012010000,278.799988,285.359985,38.666665,37,69.599998,100,71.400002,73.599998,71.599998
20161012011500,278.799988,293.559998,39.777777,9,66.199997,100,71.300003,73.599998,71.599998
20161012013000,278.799988,262.399994,35.555555,41,56.400002,100,70.5,73.599998,71.599998
20161012014500,278.799988,257.480011,34.88889,41,56.400002,100,69.900002,73.599998,71.599998
20161012020000,278.799988,262.399994,35.555555,41,57.5,100,69.599998,73.599998,71.599998
20161012021500,278.799988,265.680023,36.000003,41,72.5,100,70.099998,73.599998,71.599998
20161012023000,278.799988,257.480011,34.88889,41,73.699997,100,71.0,73.599998,71.599998
20161012024500,278.799988,265.680023,36.000003,41,71.699997,100,71.0,73.599998,71.599998
20161012030000,278.799988,257.480011,34.88889,41,74.400002,100,71.599998,73.599998,71.599998
20161012031500,278.799988,262.399994,35.555555,41,75.5,100,71.800003,73.599998,71.599998
20161012033000,278.799988,252.559998,34.222222,41,56.900002,100,70.699997,73.599998,71.599998
20161012034500,278.799988,262.399994,35.555555,41,56.900002,100,69.699997,73.599998,71.599998
20161012040000,278.799988,257.480011,34.88889,41,56.900002,100,69.5,73.599998,71.599998
20161012041500,278.799988,262.399994,35.555555,41,72.900002,100,70.099998,73.599998,71.599998
20161012043000,278.799988,262.399994,35.555555,41,71.599998,100,71.099998,73.599998,71.599998
20161012044500,278.799988,262.399994,35.555555,41,72.5,100,71.199997,73.599998,71.599998
20161012050000,278.799988,257.480011,34.88889,41,71.0,100,71.199997,73.599998,71.599998
20161012051500,278.799988,257.480011,34.88889,41,72.099998,100,71.5,73.599998,71.599998
20161012053000,278.799988,257.480011,34.88889,41,72.099998,100,71.599998,73.599998,71.599998
20161012054500,278.799988,257.480011,34.88889,41,75.400002,100,71.699997,73.599998,71.599998
20161012060000,278.799988,257.480011,34.88889,41,70.599998,100,71.800003,73.599998,71.599998
20161012061500,278.799988,262.399994,35.555555,41,56.400002,100,70.699997,73.599998,71.599998
20161012063000,278.799988,257.480011,34.88889,41,57.099998,100,69.900002,73.599998,71.599998
20161012064500,278.799988,265.680023,36.000003,41,57.099998,100,69.599998,73.599998,71.599998
20161012070000,278.799988,265.680023,36.000003,41,70.599998,100,70.099998,73.599998,71.599998
20161012071500,278.799988,265.680023,36.000003,41,72.400002,100,70.800003,73.599998,71.599998
20161012073000,278.799988,262.399994,35.555555,41,72.400002,100,71.300003,73.599998,71.599998
20161012074500,278.799988,262.399994,35.555555,41,70.5,100,71.199997,73.599998,71.599998
20161012080000,278.799988,262.399994,35.555555,41,74.0,100,71.5,73.599998,71.599998
20161012081500,278.799988,262.399994,35.555555,41,70.599998,100,71.599998,73.599998,71.599998
20161012083000,278.799988,252.559998,34.222222,41,73.5,100,71.699997,73.599998,71.599998
20161012084500,278.799988,262.399994,35.555555,41,71.5,100,71.800003,73.599998,71.599998
20161012090000,278.799988,262.399994,35.555555,41,56.799999,100,70.699997,73.599998,71.599998
20161012091500,278.799988,262.399994,35.555555,41,56.799999,100,70.199997,73.599998,71.599998
20161012093000,278.799988,262.399994,35.555555,41,57.5,100,69.900002,73.599998,71.599998
20161012094500,278.799988,272.23999,36.888888,41,59.900002,100,69.800003,73.599998,71.599998
20161012100000,278.799988,272.23999,36.888888,41,72.5,100,70.699997,73.599998,71.599998
20161012101500,278.799988,272.23999,36.888888,41,71.0,100,71.0,73.599998,71.599998
20161012103000,278.799988,272.23999,36.888888,41,76.800003,100,71.400002,73.599998,71.599998
20161012104500,278.799988,272.23999,36.888888,41,76.800003,100,71.800003,73.599998,71.599998
20161012110000,278.799988,275.519989,37.333332,41,69.0,0,71.800003,73.599998,71.599998
20161012111500,278.799988,262.399994,35.555555,40,57.599998,100,70.300003,73.599998,71.599998
20161012113000,278.799988,262.399994,35.555555,40,57.599998,100,69.699997,73.599998,71.599998
20161012114500,278.799988,252.559998,34.222222,40,59.099998,100,69.599998,73.599998,71.599998
20161012120000,278.799988,262.399994,35.555555,40,70.599998,100,70.300003,73.599998,71.599998
20161012121500,278.799988,262.399994,35.555555,40,69.099998,100,70.900002,73.599998,71.599998
20161012123000,278.799988,252.559998,34.222222,40,69.099998,100,71.099998,73.599998,71.599998
20161012124500,278.799988,257.480011,34.88889,40,69.099998,100,71.300003,73.599998,71.599998
20161012130000,278.799988,262.399994,35.555555,40,66.699997,100,71.199997,73.599998,71.599998
20161012131500,278.799988,257.480011,34.88889,40,69.199997,100,71.699997,73.599998,71.599998
20161012133000,278.799988,262.399994,35.555555,40,74.400002,100,71.800003,73.599998,71.599998
20161012134500,278.799988,262.399994,35.555555,40,57.200001,100,70.699997,73.599998,71.599998
20161012140000,278.799988,252.559998,34.222222,40,57.200001,100,70.099998,73.599998,71.599998
20161012141500,278.799988,262.399994,35.555555,40,58.700001,100,69.800003,73.599998,71.599998
20161012143000,278.799988,257.480011,34.88889,40,63.599998,100,69.900002,73.599998,71.599998
20161012144500,278.799988,262.399994,35.555555,40,73.5,100,71.199997,73.599998,71.599998
20161012150000,278.799988,252.559998,34.222222,40,69.0,100,71.0,73.599998,71.599998
20161012151500,278.799988,257.480011,34.88889,40,70.599998,100,71.699997,73.599998,71.599998
20161012153000,278.799988,257.480011,34.88889,40,59.599998,0,71.400002,73.599998,71.599998
20161012154500,278.799988,257.480011,34.88889,40,57.200001,100,70.400002,73.599998,71.599998
20161012160000,278.799988,252.559998,34.222222,40,57.200001,100,70.300003,73.599998,71.599998
20161012161500,278.799988,262.399994,35.555555,40,57.900002,100,70.0,73.599998,71.599998
20161012163000,278.799988,262.399994,35.555555,40,63.200001,100,70.0,73.599998,71.599998
20161012164500,278.799988,265.680023,36.000003,40,67.699997,100,70.800003,73.599998,71.599998
20161012170000,278.799988,262.399994,35.555555,40,69.599998,100,71.199997,73.599998,71.599998
20161012171500,278.799988,272.23999,36.888888,40,67.699997,100,71.300003,73.599998,71.599998
20161012173000,278.799988,265.680023,36.000003,40,71.0,100,71.599998,73.599998,71.599998
20161012174500,278.799988,262.399994,35.555555,40,70.099998,100,71.599998,73.599998,71.599998
20161012180000,278.799988,265.680023,36.000003,40,68.699997,100,71.699997,73.599998,71.599998
20161012181500,278.799988,272.23999,36.888888,40,67.699997,100,71.699997,73.599998,71.599998
20161012183000,278.799988,262.399994,35.555555,40,67.699997,100,71.699997,73.599998,71.599998
20161012184500,278.799988,262.399994,35.555555,40,70.099998,100,71.699997,73.599998,71.599998
20161012190000,278.799988,265.680023,36.000003,40,57.599998,100,70.800003,73.599998,71.599998
20161012191500,278.799988,262.399994,35.555555,40,57.599998,100,70.199997,73.599998,71.599998
20161012193000,278.799988,265.680023,36.000003,40,57.599998,100,69.800003,73.599998,71.599998
20161012194500,278.799988,265.680023,36.000003,40,63.599998,100,69.800003,73.599998,71.599998
20161012200000,278.799988,257.480011,34.88889,40,70.400002,100,70.699997,73.599998,71.599998
20161012201500,278.799988,262.399994,35.555555,40,69.099998,100,71.0,73.599998,71.599998
20161012203000,278.799988,265.680023,36.000003,40,71.699997,100,71.400002,73.599998,71.599998
20161012204500,278.799988,265.680023,36.000003,40,68.699997,100,71.599998,73.599998,71.599998
20161012210000,278.799988,272.23999,36.888888,40,67.699997,100,71.599998,73.599998,71.599998
20161012211500,278.799988,265.680023,36.000003,40,68.599998,100,71.400002,73.599998,71.599998
20161012213000,278.799988,272.23999,36.888888,40,71.099998,100,71.5,73.599998,71.599998
20161012214500,278.799988,265.680023,36.000003,40,68.699997,100,71.599998,73.599998,71.599998
20161012220000,278.799988,265.680023,36.000003,40,67.699997,100,71.599998,73.599998,71.599998
20161012221500,278.799988,265.680023,36.000003,40,68.599998,100,71.599998,73.599998,71.599998
20161012223000,278.799988,265.680023,36.000003,40,71.400002,100,71.699997,73.599998,71.599998
20161012224500,278.799988,257.480011,34.88889,40,67.300003,100,71.599998,73.599998,71.599998
20161012230000,278.799988,257.480011,34.88889,40,69.599998,100,71.599998,73.599998,71.599998
20161012231500,278.799988,252.559998,34.222222,40,71.099998,100,71.699997,73.599998,71.599998
20161012233000,278.799988,257.480011,34.88889,40,67.699997,100,71.599998,73.599998,71.599998
20161012234500,278.799988,252.559998,34.222222,40,68.900002,100,71.599998,73.599998,71.599998
20161013000000,278.799988,262.399994,35.555555,40,70.099998,100,71.599998,73.599998,71.599998
20161013001500,278.799988,257.480011,34.88889,40,70.099998,100,71.699997,73.599998,71.599998
20161013003000,278.799988,272.23999,36.888888,40,67.699997,100,71.699997,73.599998,71.599998
20161013004500,278.799988,265.680023,36.000003,40,69.599998,100,71.599998,73.599998,71.599998
20161013010000,278.799988,265.680023,36.000003,40,69.599998,100,71.599998,73.599998,71.599998
20161013011500,278.799988,265.680023,36.000003,40,67.699997,100,71.599998,73.599998,71.599998
20161013013000,278.799988,265.680023,36.000003,40,69.599998,100,71.5,73.599998,71.599998
20161013014500,278.799988,265.680023,36.000003,40,68.699997,100,71.400002,73.599998,71.599998
20161013020000,278.799988,265.680023,36.000003,40,67.300003,100,71.400002,73.599998,71.599998
20161013021500,278.799988,262.399994,35.555555,40,71.599998,100,71.300003,73.599998,71.599998
20161013023000,278.799988,262.399994,35.555555,40,68.199997,100,71.400002,73.599998,71.599998
20161013024500,278.799988,272.23999,36.888888,40,66.699997,100,71.300003,73.599998,71.599998
20161013030000,278.799988,272.23999,36.888888,40,70.699997,100,71.300003,73.599998,71.599998
20161013031500,278.799988,275.519989,37.333332,40,67.699997,100,71.300003,73.599998,71.599998
20161013033000,278.799988,265.680023,36.000003,40,70.099998,100,71.300003,73.599998,71.599998
20161013034500,278.799988,272.23999,36.888888,40,70.099998,100,71.300003,73.599998,71.599998
20161013040000,278.799988,272.23999,36.888888,40,70.099998,100,71.599998,73.599998,71.599998
20161013041500,278.799988,272.23999,36.888888,40,74.0,100,71.699997,73.599998,71.599998
20161013043000,278.799988,265.680023,36.000003,40,62.5,0,71.699997,73.599998,71.599998
20161013044500,278.799988,275.519989,37.333332,40,56.400002,100,70.0,73.599998,71.599998
20161013050000,278.799988,265.680023,36.000003,40,56.400002,100,69.300003,73.599998,71.599998
20161013051500,278.799988,282.080017,38.222225,40,68.099998,100,69.800003,73.599998,71.599998
20161013053000,278.799988,275.519989,37.333332,40,75.099998,100,70.800003,73.599998,71.599998
20161013054500,278.799988,272.23999,36.888888,40,70.699997,100,71.300003,73.599998,71.599998
20161013060000,278.799988,265.680023,36.000003,40,72.400002,100,71.199997,73.599998,71.599998
20161013061500,278.799988,265.680023,36.000003,40,72.400002,100,71.5,73.599998,71.599998
20161013063000,278.799988,262.399994,35.555555,40,69.699997,100,71.5,73.599998,71.599998
20161013064500,278.799988,262.399994,35.555555,40,73.300003,100,71.5,73.599998,71.599998
20161013070000,278.799988,252.559998,34.222222,40,73.300003,100,71.800003,73.599998,71.599998
20161013071500,278.799988,257.480011,34.88889,40,58.400002,100,71.300003,73.599998,71.599998
20161013073000,278.799988,257.480011,34.88889,40,56.0,100,69.800003,73.599998,71.599998
20161013074500,278.799988,262.399994,35.555555,40,57.099998,100,69.400002,73.599998,71.599998
20161013080000,278.799988,265.680023,36.000003,40,70.5,100,69.900002,73.599998,71.599998
20161013081500,278.799988,265.680023,36.000003,40,67.599998,100,70.599998,73.599998,71.599998
20161013083000,278.799988,272.23999,36.888888,40,75.300003,100,71.300003,73.599998,71.599998
20161013084500,278.799988,272.23999,36.888888,40,69.699997,100,71.400002,73.599998,71.599998
20161013090000,278.799988,272.23999,36.888888,40,68.699997,100,71.5,73.599998,71.599998
20161013091500,278.799988,272.23999,36.888888,40,67.699997,100,71.5,73.599998,71.599998
20161013093000,278.799988,265.680023,36.000003,40,70.099998,100,71.400002,73.599998,71.599998
20161013094500,278.799988,265.680023,36.000003,40,73.0,100,71.599998,73.599998,71.599998
20161013100000,278.799988,265.680023,36.000003,40,73.0,100,71.599998,73.599998,71.599998
20161013101500,278.799988,265.680023,36.000003,40,69.599998,100,71.599998,73.599998,71.599998
20161013103000,278.799988,275.519989,37.333332,40,69.599998,100,71.599998,73.599998,71.599998
20161013104500,278.799988,272.23999,36.888888,40,72.900002,100,71.699997,73.599998,71.599998
20161013110000,278.799988,272.23999,36.888888,40,69.800003,100,71.699997,73.599998,71.599998
20161013111500,278.799988,262.399994,35.555555,40,72.5,100,71.800003,73.599998,71.599998
20161013113000,278.799988,257.480011,34.88889,40,59.599998,0,71.5,73.599998,71.599998
20161013114500,278.799988,257.480011,34.88889,40,57.200001,100,70.300003,73.599998,71.599998
20161013120000,278.799988,257.480011,34.88889,40,57.900002,100,69.900002,73.599998,71.599998
20161013121500,278.799988,262.399994,35.555555,40,57.900002,100,69.599998,73.599998,71.599998
20161013123000,278.799988,257.480011,34.88889,40,70.599998,100,70.5,73.599998,71.599998
20161013124500,278.799988,262.399994,35.555555,40,66.699997,100,70.800003,73.599998,71.599998
20161013130000,278.799988,257.480011,34.88889,40,73.5,100,71.599998,73.599998,71.599998
20161013131500,278.799988,262.399994,35.555555,40,70.099998,100,71.599998,73.599998,71.599998
20161013133000,278.799988,262.399994,35.555555,40,70.099998,100,71.599998,73.599998,71.599998
20161013134500,278.799988,252.559998,34.222222,40,58.400002,0,71.599998,73.599998,71.599998
20161013140000,278.799988,262.399994,35.555555,40,57.200001,100,71.0,73.599998,71.599998
20161013141500,278.799988,262.399994,35.555555,40,57.200001,100,70.699997,73.599998,71.599998
20161013143000,278.799988,262.399994,35.555555,40,57.900002,100,70.5,73.599998,71.599998
20161013144500,278.799988,262.399994,35.555555,40,57.900002,100,70.5,73.599998,71.599998
20161013150000,278.799988,257.480011,34.88889,40,57.900002,100,70.5,73.599998,71.599998
20161013151500,278.799988,265.680023,36.000003,40,57.900002,100,70.599998,73.599998,71.599998
20161013153000,278.799988,265.680023,36.000003,40,58.700001,100,70.699997,73.599998,71.599998
20161013154500,278.799988,265.680023,36.000003,40,64.0,100,70.800003,73.599998,71.599998
20161013160000,278.799988,265.680023,36.000003,40,67.300003,100,71.199997,73.599998,71.599998
20161013161500,278.799988,265.680023,36.000003,40,66.199997,100,71.5,73.599998,71.599998
20161013163000,278.799988,272.23999,36.888888,40,66.199997,100,71.800003,73.599998,71.599998
20161013164500,278.799988,272.23999,36.888888,40,57.5,100,71.199997,73.599998,71.599998
20161013170000,278.799988,265.680023,36.000003,40,56.799999,100,70.800003,73.599998,71.599998
20161013171500,278.799988,272.23999,36.888888,40,57.700001,100,70.599998,73.599998,71.599998
20161013173000,278.799988,265.680023,36.000003,40,57.700001,100,70.5,73.599998,71.599998
20161013174500,278.799988,265.680023,36.000003,40,58.299999,100,70.5,73.599998,71.599998
20161013180000,278.799988,265.680023,36.000003,40,58.299999,100,70.300003,73.599998,71.599998
20161013181500,278.799988,272.23999,36.888888,40,64.800003,100,70.300003,73.599998,71.599998
20161013183000,278.799988,265.680023,36.000003,40,70.400002,100,71.0,73.599998,71.599998
20161013184500,278.799988,257.480011,34.88889,40,72.400002,100,71.300003,73.599998,71.599998
20161013190000,278.799988,265.680023,36.000003,40,69.199997,100,71.400002,73.599998,71.599998
20161013191500,278.799988,262.399994,35.555555,40,71.599998,100,71.599998,73.599998,71.599998
20161013193000,278.799988,265.680023,36.000003,40,69.199997,100,71.599998,73.599998,71.599998
20161013194500,278.799988,265.680023,36.000003,40,69.199997,100,71.699997,73.599998,71.599998
20161013200000,278.799988,265.680023,36.000003,40,71.099998,100,71.699997,73.599998,71.599998
20161013201500,278.799988,265.680023,36.000003,40,71.099998,100,71.699997,73.599998,71.599998
20161013203000,278.799988,265.680023,36.000003,40,68.199997,100,71.699997,73.599998,71.599998
20161013204500,278.799988,265.680023,36.000003,40,69.699997,100,71.800003,73.599998,71.599998
20161013210000,278.799988,265.680023,36.000003,40,71.5,100,71.699997,73.599998,71.599998
20161013211500,278.799988,272.23999,36.888888,40,68.099998,100,71.699997,73.599998,71.599998
20161013213000,278.799988,272.23999,36.888888,40,68.099998,100,71.699997,73.599998,71.599998
20161013214500,278.799988,262.399994,35.555555,40,70.599998,100,71.699997,73.599998,71.599998
20161013220000,278.799988,265.680023,36.000003,40,70.599998,100,71.699997,73.599998,71.599998
20161013221500,278.799988,262.399994,35.555555,40,68.199997,100,71.699997,73.599998,71.599998
20161013223000,278.799988,262.399994,35.555555,40,68.199997,100,71.699997,73.599998,71.599998
20161013224500,278.799988,265.680023,36.000003,40,71.199997,100,71.699997,73.599998,71.599998
20161013230000,278.799988,265.680023,36.000003,40,68.199997,100,71.699997,73.599998,71.599998
20161013231500,278.799988,262.399994,35.555555,40,68.199997,100,71.699997,73.599998,71.599998
20161013233000,278.799988,262.399994,35.555555,40,71.5,100,71.599998,73.599998,71.599998
20161013234500,278.799988,265.680023,36.000003,40,70.099998,100,71.599998,73.599998,71.599998
20161014000000,278.799988,262.399994,35.555555,40,68.099998,100,71.599998,73.599998,71.599998
20161014001500,278.799988,252.559998,34.222222,40,68.099998,100,71.599998,73.599998,71.599998
20161014003000,278.799988,247.639999,33.555555,40,69.199997,100,71.699997,73.599998,71.599998
20161014004500,278.799988,257.480011,34.88889,40,71.599998,100,71.599998,73.599998,71.599998
20161014010000,278.799988,257.480011,34.88889,40,71.599998,100,71.5,73.599998,71.599998
20161014011500,278.799988,257.480011,34.88889,40,68.199997,100,71.599998,73.599998,71.599998
20161014013000,278.799988,252.559998,34.222222,40,69.199997,100,71.599998,73.599998,71.599998
20161014014500,278.799988,257.480011,34.88889,40,71.099998,100,71.5,73.599998,71.599998
20161014020000,278.799988,252.559998,34.222222,40,71.099998,100,71.5,73.599998,71.599998
20161014021500,278.799988,262.399994,35.555555,40,71.099998,100,71.5,73.599998,71.599998
20161014023000,278.799988,265.680023,36.000003,40,70.099998,100,71.400002,73.599998,71.599998
20161014024500,278.799988,257.480011,34.88889,40,68.099998,100,71.300003,73.599998,71.599998
20161014030000,278.799988,262.399994,35.555555,40,68.099998,100,71.400002,73.599998,71.599998
20161014031500,278.799988,265.680023,36.000003,40,68.099998,100,71.300003,73.599998,71.599998
20161014033000,278.799988,262.399994,35.555555,40,69.199997,100,71.300003,73.599998,71.599998
20161014034500,278.799988,265.680023,36.000003,40,70.0,100,71.300003,73.599998,71.599998
20161014040000,278.799988,262.399994,35.555555,40,71.199997,100,71.400002,73.599998,71.599998
20161014041500,278.799988,262.399994,35.555555,40,71.199997,100,71.300003,73.599998,71.599998
20161014043000,278.799988,262.399994,35.555555,40,71.199997,100,71.400002,73.599998,71.599998
20161014044500,278.799988,262.399994,35.555555,40,68.599998,100,71.400002,73.599998,71.599998
20161014050000,278.799988,265.680023,36.000003,40,67.699997,100,71.599998,73.599998,71.599998
20161014051500,278.799988,262.399994,35.555555,40,67.699997,100,71.5,73.599998,71.599998
20161014053000,278.799988,262.399994,35.555555,40,68.699997,100,71.5,73.599998,71.599998
20161014054500,278.799988,257.480011,34.88889,40,70.199997,100,71.5,73.599998,71.599998
20161014060000,278.799988,265.680023,36.000003,40,71.599998,100,71.599998,73.599998,71.599998
20161014061500,278.799988,262.399994,35.555555,40,58.799999,100,71.300003,73.599998,71.599998
20161014063000,278.799988,262.399994,35.555555,40,56.200001,100,69.900002,73.599998,71.599998
20161014064500,278.799988,262.399994,35.555555,40,56.200001,100,70.300003,73.599998,71.599998
20161014070000,278.799988,262.399994,35.555555,40,57.099998,100,70.400002,73.599998,71.599998
20161014071500,278.799988,262.399994,35.555555,40,62.400002,100,69.900002,73.599998,71.599998
20161014073000,278.799988,262.399994,35.555555,40,67.099998,100,71.099998,73.599998,71.599998
20161014074500,278.799988,252.559998,34.222222,40,65.800003,100,71.0,73.599998,71.599998
20161014080000,278.799988,257.480011,34.88889,40,68.599998,100,71.300003,73.599998,71.599998
20161014081500,278.799988,257.480011,34.88889,40,66.300003,100,71.699997,73.599998,71.599998
20161014083000,278.799988,257.480011,34.88889,40,66.300003,100,71.599998,73.599998,71.599998
20161014084500,278.799988,257.480011,34.88889,40,66.300003,100,71.599998,73.599998,71.599998
20161014090000,278.799988,265.680023,36.000003,40,66.300003,100,71.599998,73.599998,71.599998
20161014091500,278.799988,265.680023,36.000003,40,66.300003,100,71.599998,73.599998,71.599998
20161014093000,278.799988,265.680023,36.000003,40,67.900002,100,71.400002,73.599998,71.599998
20161014094500,278.799988,272.23999,36.888888,40,66.800003,100,71.400002,73.599998,71.599998
20161014100000,278.799988,265.680023,36.000003,40,67.699997,100,71.5,73.599998,71.599998
20161014101500,278.799988,265.680023,36.000003,40,67.699997,100,71.800003,73.599998,71.599998
20161014103000,278.799988,272.23999,36.888888,40,56.799999,100,71.300003,73.599998,71.599998
20161014104500,278.799988,265.680023,36.000003,40,56.799999,100,70.199997,73.599998,71.599998
20161014110000,278.799988,265.680023,36.000003,40,56.799999,100,69.800003,73.599998,71.599998
20161014111500,278.799988,272.23999,36.888888,40,57.5,100,69.699997,73.599998,71.599998
20161014113000,278.799988,257.480011,34.88889,40,68.199997,100,70.5,73.599998,71.599998
20161014114500,278.799988,262.399994,35.555555,40,70.5,100,71.099998,73.599998,71.599998
20161014120000,278.799988,257.480011,34.88889,40,72.900002,100,71.199997,73.599998,71.599998
20161014121500,278.799988,257.480011,34.88889,40,71.099998,100,71.699997,73.599998,71.599998
20161014123000,278.799988,257.480011,34.88889,40,58.0,100,70.900002,73.599998,71.599998
20161014124500,278.799988,257.480011,34.88889,40,58.0,100,70.5,73.599998,71.599998
20161014130000,278.799988,257.480011,34.88889,40,58.0,100,70.400002,73.599998,71.599998
20161014131500,278.799988,265.680023,36.000003,40,58.0,100,70.300003,73.599998,71.599998
20161014133000,278.799988,262.399994,35.555555,40,58.0,100,70.199997,73.599998,71.599998
20161014134500,278.799988,265.680023,36.000003,40,63.200001,100,70.400002,73.599998,71.599998
20161014140000,278.799988,257.480011,34.88889,40,66.800003,100,71.0,73.599998,71.599998
20161014141500,278.799988,262.399994,35.555555,40,65.300003,100,71.599998,73.599998,71.599998
20161014143000,278.799988,265.680023,36.000003,40,65.300003,100,71.5,73.599998,71.599998
20161014144500,278.799988,265.680023,36.000003,40,65.300003,100,71.300003,73.599998,71.599998
20161014150000,278.799988,265.680023,36.000003,40,63.599998,100,71.300003,73.599998,71.599998
20161014151500,278.799988,288.640015,39.111113,41,58.400002,0,71.800003,73.599998,71.599998
20161014153000,278.799988,296.839996,40.222222,41,57.200001,100,70.800003,73.599998,71.599998
20161014154500,278.799988,293.559998,39.777777,41,57.200001,100,70.599998,73.599998,71.599998
20161014160000,278.799988,293.559998,39.777777,41,57.200001,100,70.599998,73.599998,71.599998
20161014161500,278.799988,285.359985,38.666665,41,57.200001,100,70.900002,73.599998,71.599998
20161014163000,278.799988,282.080017,38.222225,41,57.200001,100,70.800003,73.599998,71.599998
20161014164500,278.799988,285.359985,38.666665,41,57.200001,100,70.800003,73.599998,71.599998
20161014170000,278.799988,288.640015,39.111113,41,57.200001,100,70.800003,73.599998,71.599998
20161014171500,278.799988,282.080017,38.222225,41,57.200001,100,71.0,73.599998,71.599998
20161014173000,278.799988,282.080017,38.222225,41,59.099998,100,70.900002,73.599998,71.599998
20161014174500,278.799988,285.359985,38.666665,41,62.400002,100,71.0,73.599998,71.599998
20161014180000,278.799988,288.640015,39.111113,41,63.099998,100,71.400002,73.599998,71.599998
20161014181500,278.799988,285.359985,38.666665,41,62.400002,100,71.599998,73.599998,71.599998
20161014183000,278.799988,285.359985,38.666665,41,63.599998,100,71.300003,73.599998,71.599998
20161014184500,278.799988,285.359985,38.666665,41,62.400002,100,71.199997,73.599998,71.599998
20161014190000,278.799988,285.359985,38.666665,41,62.400002,100,71.099998,73.599998,71.599998
20161014191500,278.799988,288.640015,39.111113,41,66.699997,100,71.599998,73.599998,71.599998
20161014193000,278.799988,288.640015,39.111113,41,56.400002,0,71.300003,73.599998,71.599998
20161014194500,278.799988,288.640015,39.111113,41,56.400002,100,70.5,73.599998,71.599998
20161014200000,278.799988,285.359985,38.666665,41,56.400002,100,70.400002,73.599998,71.599998
20161014201500,278.799988,288.640015,39.111113,41,56.400002,100,70.199997,73.599998,71.599998
20161014203000,278.799988,285.359985,38.666665,41,57.599998,100,70.400002,73.599998,71.599998
20161014204500,278.799988,282.080017,38.222225,41,57.599998,100,71.0,73.599998,71.599998
20161014210000,278.799988,288.640015,39.111113,41,57.599998,100,71.5,73.599998,71.599998
20161014211500,278.799988,660.919983,89.555553,59,56.0,0,69.900002,68.0,59.400002
20161014213000,278.799988,539.560059,73.111119,52,56.0,0,68.599998,68.0,59.400002
20161014214500,278.799988,582.200012,78.888891,54,56.0,0,68.099998,68.0,59.400002
20161014220000,278.799988,446.079987,60.444443,48,56.0,0,67.5,68.0,59.400002
20161014221500,278.799988,373.920013,50.666668,46,56.0,0,67.300003,68.0,59.400002
20161014223000,278.799988,359.160004,48.666667,45,56.0,0,67.5,68.0,59.400002
20161014224500,278.799988,359.160004,48.666667,45,56.0,0,67.699997,68.0,59.400002
20161014230000,278.799988,329.640015,44.666669,43,56.0,0,67.900002,68.0,59.400002
20161014231500,278.799988,337.839996,45.777777,43,56.0,0,67.900002,68.0,59.400002
20161014233000,278.799988,337.839996,45.777777,43,56.0,0,67.699997,68.0,59.400002
20161014234500,278.799988,323.080017,43.77778,43,56.0,0,68.099998,68.0,59.400002
20161015000000,278.799988,326.359985,44.22222,43,56.0,0,67.800003,68.0,59.400002
20161015001500,278.799988,303.399994,41.11111,42,56.0,0,67.699997,68.0,59.400002
20161015003000,278.799988,303.399994,41.11111,42,56.0,0,68.0,68.0,59.400002
20161015004500,278.799988,388.679993,52.666666,46,56.0,0,68.599998,68.0,59.400002
20161015010000,278.799988,373.920013,50.666668,45,56.0,0,68.099998,68.0,59.400002
20161015011500,278.799988,501.839996,68.0,1,56.0,0,66.699997,68.0,59.299999
20161015013000,278.799988,423.119995,57.333333,47,56.0,0,67.199997,68.0,59.299999
20161015014500,278.799988,385.399994,52.222221,46,56.0,0,67.400002,68.0,59.299999
20161015020000,278.799988,385.399994,52.222221,46,54.700001,0,67.5,68.0,59.299999
20161015021500,278.799988,365.720001,49.555556,45,54.700001,0,67.699997,68.0,59.299999
20161015023000,278.799988,373.920013,50.666668,45,55.5,0,67.699997,68.0,59.299999
20161015024500,278.799988,352.600006,47.777779,44,55.5,0,67.699997,68.0,59.299999
20161015030000,278.799988,339.480011,46.000001,43,55.5,0,67.699997,68.0,59.299999
20161015031500,278.799988,296.839996,40.222222,42,55.5,0,67.800003,68.0,59.299999
20161015033000,278.799988,293.559998,39.777777,42,55.5,0,68.0,68.0,59.299999
20161015034500,278.799988,293.559998,39.777777,42,55.5,0,68.099998,68.0,59.299999
20161015040000,278.799988,303.399994,41.11111,42,55.5,0,68.199997,68.0,59.299999
20161015041500,278.799988,318.160004,43.111112,43,55.5,0,68.0,68.0,59.299999
20161015043000,278.799988,323.080017,43.77778,43,55.5,0,68.099998,68.0,59.299999
20161015044500,278.799988,329.640015,44.666669,43,55.5,0,67.900002,68.0,59.299999
20161015050000,278.799988,318.160004,43.111112,43,55.5,0,67.800003,68.0,59.299999
20161015051500,278.799988,323.080017,43.77778,43,55.5,0,67.699997,68.0,59.299999
20161015053000,278.799988,323.080017,43.77778,42,55.5,0,67.699997,68.0,59.299999
20161015054500,278.799988,314.880005,42.666667,42,55.5,0,68.0,68.0,59.299999
20161015060000,278.799988,311.600006,42.222223,42,55.5,0,68.0,68.0,59.299999
20161015061500,278.799988,314.880005,42.666667,42,55.5,0,67.900002,68.0,59.299999
20161015063000,278.799988,314.880005,42.666667,42,55.5,0,67.800003,68.0,59.299999
20161015064500,278.799988,311.600006,42.222223,42,55.5,0,67.800003,68.0,59.299999
20161015070000,278.799988,314.880005,42.666667,42,55.5,0,68.0,68.0,59.299999
20161015071500,278.799988,314.880005,42.666667,42,55.5,0,68.0,68.0,59.299999
20161015073000,278.799988,311.600006,42.222223,42,55.5,0,68.099998,68.0,59.299999
20161015074500,278.799988,311.600006,42.222223,42,55.5,0,67.800003,68.0,59.299999
20161015080000,278.799988,314.880005,42.666667,42,55.5,0,67.900002,68.0,59.299999
20161015081500,278.799988,303.399994,41.11111,42,55.5,0,67.800003,68.0,59.299999
20161015083000,278.799988,303.399994,41.11111,41,55.5,0,67.800003,68.0,59.299999
20161015084500,278.799988,303.399994,41.11111,41,56.299999,0,67.699997,68.0,59.299999
20161015090000,278.799988,296.839996,40.222222,41,56.299999,0,67.900002,68.0,59.299999
20161015091500,278.799988,293.559998,39.777777,41,56.299999,0,68.099998,68.0,59.299999
20161015093000,278.799988,293.559998,39.777777,41,56.299999,0,68.099998,68.0,59.299999
20161015094500,278.799988,293.559998,39.777777,41,56.299999,0,68.099998,68.0,59.299999
20161015100000,278.799988,293.559998,39.777777,41,56.299999,0,68.099998,68.0,59.299999
20161015101500,278.799988,288.640015,39.111113,41,57.200001,0,68.099998,68.0,59.299999
20161015103000,278.799988,293.559998,39.777777,41,57.200001,0,68.099998,68.0,59.299999
20161015104500,278.799988,293.559998,39.777777,41,57.200001,0,68.199997,68.0,59.299999
20161015110000,278.799988,293.559998,39.777777,41,57.200001,0,68.199997,68.0,59.299999
20161015111500,278.799988,288.640015,39.111113,41,57.200001,0,68.199997,68.0,59.299999
20161015113000,278.799988,288.640015,39.111113,41,57.200001,0,68.099998,68.0,59.299999
20161015114500,278.799988,288.640015,39.111113,41,57.200001,0,68.199997,68.0,59.299999
20161015120000,278.799988,288.640015,39.111113,41,57.200001,0,68.199997,68.0,59.299999
20161015121500,278.799988,285.359985,38.666665,41,57.200001,0,68.199997,68.0,59.299999
20161015123000,278.799988,288.640015,39.111113,41,57.200001,0,68.199997,68.0,59.299999
20161015124500,278.799988,293.559998,39.777777,41,57.200001,0,68.199997,68.0,59.299999
20161015130000,278.799988,288.640015,39.111113,41,57.900002,0,68.199997,68.0,59.299999
20161015131500,278.799988,288.640015,39.111113,41,56.799999,0,68.199997,68.0,59.299999
20161015133000,278.799988,288.640015,39.111113,41,56.799999,0,68.199997,68.0,59.299999
20161015134500,278.799988,285.359985,38.666665,41,56.799999,0,68.300003,68.0,59.299999
20161015140000,278.799988,306.680023,41.555559,42,56.799999,0,68.099998,68.0,59.299999
20161015141500,278.799988,314.880005,42.666667,42,56.799999,0,68.099998,68.0,59.299999
20161015143000,278.799988,314.880005,42.666667,42,57.5,0,68.099998,68.0,59.299999
20161015144500,278.799988,314.880005,42.666667,42,56.700001,0,68.099998,68.0,59.299999
20161015150000,278.799988,314.880005,42.666667,42,56.700001,0,68.099998,68.0,59.299999
20161015151500,278.799988,314.880005,42.666667,42,56.700001,0,68.099998,68.0,59.299999
20161015153000,278.799988,311.600006,42.222223,42,56.700001,0,68.099998,68.0,59.299999
20161015154500,278.799988,314.880005,42.666667,42,56.700001,0,68.199997,68.0,59.299999
20161015160000,278.799988,314.880005,42.666667,42,56.700001,0,68.199997,68.0,59.299999
20161015161500,278.799988,306.680023,41.555559,42,56.700001,0,68.199997,68.0,59.299999
20161015163000,278.799988,326.359985,44.22222,43,57.5,0,68.300003,68.0,59.299999
20161015164500,278.799988,344.399994,46.666666,44,57.5,0,68.199997,68.0,59.299999
20161015170000,278.799988,344.399994,46.666666,44,57.5,0,68.199997,68.0,59.299999
20161015171500,278.799988,334.559998,45.333333,44,57.5,0,68.199997,68.0,59.299999
20161015173000,278.799988,339.480011,46.000001,44,57.5,0,68.099998,68.0,59.299999
20161015174500,278.799988,339.480011,46.000001,44,57.5,0,68.0,68.0,59.299999
20161015180000,278.799988,344.399994,46.666666,44,57.5,0,67.900002,68.0,59.299999
20161015181500,278.799988,344.399994,46.666666,44,57.5,0,67.900002,68.0,59.299999
20161015183000,278.799988,344.399994,46.666666,44,56.799999,0,67.900002,68.0,59.299999
20161015184500,278.799988,352.600006,47.777779,44,56.799999,0,67.800003,68.0,59.299999
20161015190000,278.799988,347.679993,47.11111,44,56.799999,0,67.699997,68.0,59.299999
20161015191500,278.799988,318.160004,43.111112,42,56.0,0,67.599998,68.0,59.299999
20161015193000,278.799988,306.680023,41.555559,41,56.700001,0,67.699997,68.0,59.299999
20161015194500,278.799988,303.399994,41.11111,41,56.700001,0,67.800003,68.0,59.299999
20161015200000,278.799988,296.839996,40.222222,41,56.700001,0,67.800003,68.0,59.299999
20161015201500,278.799988,296.839996,40.222222,41,56.700001,0,67.900002,68.0,59.299999
20161015203000,278.799988,296.839996,40.222222,41,56.700001,0,68.0,68.0,59.299999
20161015204500,278.799988,293.559998,39.777777,41,56.700001,0,68.099998,68.0,59.299999
20161015210000,278.799988,293.559998,39.777777,41,56.700001,0,67.900002,68.0,59.299999
20161015211500,278.799988,296.839996,40.222222,41,56.0,0,67.900002,68.0,59.299999
20161015213000,278.799988,293.559998,39.777777,41,56.0,0,67.900002,68.0,59.299999
20161015214500,278.799988,296.839996,40.222222,41,56.0,0,67.800003,68.0,59.299999
20161015220000,278.799988,296.839996,40.222222,41,56.0,0,67.800003,68.0,59.299999
20161015221500,278.799988,288.640015,39.111113,41,56.0,0,67.699997,68.0,59.299999
20161015223000,278.799988,282.080017,38.222225,41,56.0,0,67.800003,68.0,59.299999
20161015224500,278.799988,288.640015,39.111113,41,56.0,0,67.699997,68.0,59.299999
20161015230000,278.799988,285.359985,38.666665,41,56.0,0,68.0,68.0,59.299999
20161015231500,278.799988,282.080017,38.222225,41,56.0,0,68.0,68.0,59.299999
20161015233000,278.799988,285.359985,38.666665,41,56.0,0,68.099998,68.0,59.299999
20161015234500,278.799988,285.359985,38.666665,41,56.0,0,68.099998,68.0,59.299999
20161016000000,278.799988,288.640015,39.111113,41,56.0,0,67.800003,68.0,59.299999
20161016001500,278.799988,285.359985,38.666665,41,56.0,0,67.699997,68.0,59.299999
20161016003000,278.799988,293.559998,39.777777,41,56.0,0,67.900002,68.0,59.299999
20161016004500,278.799988,293.559998,39.777777,41,56.0,0,67.900002,68.0,59.299999
20161016010000,278.799988,293.559998,39.777777,41,56.0,0,67.900002,68.0,59.299999
20161016011500,278.799988,293.559998,39.777777,41,56.0,0,67.900002,68.0,59.299999
20161016013000,278.799988,288.640015,39.111113,41,56.0,0,67.900002,68.0,59.299999
20161016014500,278.799988,293.559998,39.777777,41,56.0,0,67.900002,68.0,59.299999
20161016020000,278.799988,296.839996,40.222222,41,56.0,0,67.699997,68.0,59.299999
20161016021500,278.799988,293.559998,39.777777,41,56.0,0,67.699997,68.0,59.299999
20161016023000,278.799988,293.559998,39.777777,41,56.0,0,67.599998,68.0,59.299999
20161016024500,278.799988,288.640015,39.111113,41,56.0,0,67.599998,68.0,59.299999
20161016030000,278.799988,293.559998,39.777777,41,56.0,0,67.599998,68.0,59.299999
20161016031500,278.799988,282.080017,38.222225,41,56.0,0,67.699997,68.0,59.299999
20161016033000,278.799988,282.080017,38.222225,41,56.0,0,67.699997,68.0,59.299999
20161016034500,278.799988,285.359985,38.666665,41,56.0,0,67.699997,68.0,59.299999
20161016040000,278.799988,275.519989,37.333332,41,56.0,0,67.599998,68.0,59.299999
20161016041500,278.799988,285.359985,38.666665,41,56.0,0,67.599998,68.0,59.299999
20161016043000,278.799988,285.359985,38.666665,41,56.0,0,67.699997,68.0,59.299999
20161016044500,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161016050000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161016051500,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161016053000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161016054500,278.799988,293.559998,39.777777,41,56.0,0,67.400002,68.0,59.299999
20161016060000,278.799988,293.559998,39.777777,41,56.0,0,67.5,68.0,59.299999
20161016061500,278.799988,293.559998,39.777777,41,56.0,0,67.400002,68.0,59.299999
20161016063000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161016064500,278.799988,293.559998,39.777777,41,56.0,0,67.199997,68.0,59.299999
20161016070000,278.799988,293.559998,39.777777,41,56.0,0,67.300003,68.0,59.299999
20161016071500,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161016073000,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161016074500,278.799988,293.559998,39.777777,41,56.0,0,67.400002,68.0,59.299999
20161016080000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161016081500,278.799988,296.839996,40.222222,41,56.0,0,67.300003,68.0,59.299999
20161016083000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161016084500,278.799988,296.839996,40.222222,41,56.0,0,67.199997,68.0,59.299999
20161016090000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161016091500,278.799988,293.559998,39.777777,41,56.0,0,67.300003,68.0,59.299999
20161016093000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161016094500,278.799988,288.640015,39.111113,41,56.0,0,67.199997,68.0,59.299999
20161016100000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161016101500,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161016103000,278.799988,293.559998,39.777777,41,56.0,0,67.300003,68.0,59.299999
20161016104500,278.799988,288.640015,39.111113,41,56.700001,0,67.400002,68.0,59.299999
20161016110000,278.799988,288.640015,39.111113,41,56.700001,0,67.400002,68.0,59.299999
20161016111500,278.799988,293.559998,39.777777,41,56.700001,0,67.400002,68.0,59.299999
20161016113000,278.799988,293.559998,39.777777,41,56.700001,0,67.400002,68.0,59.299999
20161016114500,278.799988,293.559998,39.777777,41,56.700001,0,67.5,68.0,59.299999
20161016120000,278.799988,288.640015,39.111113,41,56.700001,0,67.400002,68.0,59.299999
20161016121500,278.799988,288.640015,39.111113,41,56.700001,0,67.400002,68.0,59.299999
20161016123000,278.799988,293.559998,39.777777,41,57.5,0,67.400002,68.0,59.299999
20161016124500,278.799988,293.559998,39.777777,41,57.5,0,67.5,68.0,59.299999
20161016130000,278.799988,296.839996,40.222222,41,57.5,0,67.599998,68.0,59.299999
20161016131500,278.799988,285.359985,38.666665,41,57.5,0,67.599998,68.0,59.299999
20161016133000,278.799988,296.839996,40.222222,41,57.5,0,67.599998,68.0,59.299999
20161016134500,278.799988,293.559998,39.777777,41,57.5,0,67.400002,68.0,59.299999
20161016140000,278.799988,293.559998,39.777777,41,57.5,0,67.400002,68.0,59.299999
20161016141500,278.799988,293.559998,39.777777,41,57.5,0,67.599998,68.0,59.299999
20161016143000,278.799988,293.559998,39.777777,41,57.5,0,67.599998,68.0,59.299999
20161016144500,278.799988,293.559998,39.777777,41,56.799999,0,67.599998,68.0,59.299999
20161016150000,278.799988,285.359985,38.666665,41,56.799999,0,67.599998,68.0,59.299999
20161016151500,278.799988,282.080017,38.222225,41,57.5,0,67.699997,68.0,59.299999
20161016153000,278.799988,285.359985,38.666665,41,57.5,0,67.800003,68.0,59.299999
20161016154500,278.799988,285.359985,38.666665,41,57.5,0,67.699997,68.0,59.299999
20161016160000,278.799988,282.080017,38.222225,41,57.5,0,67.800003,68.0,59.299999
20161016161500,278.799988,282.080017,38.222225,41,57.5,0,67.900002,68.0,59.299999
20161016163000,278.799988,285.359985,38.666665,41,57.5,0,67.900002,68.0,59.299999
20161016164500,278.799988,285.359985,38.666665,41,57.5,0,68.0,68.0,59.299999
20161016170000,278.799988,285.359985,38.666665,41,57.5,0,68.099998,68.0,59.299999
20161016171500,278.799988,285.359985,38.666665,41,56.799999,0,68.0,68.0,59.299999
20161016173000,278.799988,293.559998,39.777777,41,56.799999,0,68.0,68.0,59.299999
20161016174500,278.799988,285.359985,38.666665,41,56.799999,0,67.900002,68.0,59.299999
20161016180000,278.799988,288.640015,39.111113,41,56.799999,0,67.800003,68.0,59.299999
20161016181500,278.799988,293.559998,39.777777,41,56.799999,0,67.800003,68.0,59.299999
20161016183000,278.799988,285.359985,38.666665,41,56.799999,0,67.900002,68.0,59.299999
20161016184500,278.799988,288.640015,39.111113,41,56.799999,0,67.900002,68.0,59.299999
20161016190000,278.799988,282.080017,38.222225,41,56.799999,0,67.900002,68.0,59.299999
20161016191500,278.799988,288.640015,39.111113,41,56.799999,0,67.900002,68.0,59.299999
20161016193000,278.799988,285.359985,38.666665,41,56.799999,0,67.800003,68.0,59.299999
20161016194500,278.799988,282.080017,38.222225,41,56.799999,0,67.699997,68.0,59.299999
20161016200000,278.799988,272.23999,36.888888,41,56.0,0,67.800003,68.0,59.299999
20161016201500,278.799988,275.519989,37.333332,41,56.700001,0,67.699997,68.0,59.299999
20161016203000,278.799988,272.23999,36.888888,41,56.700001,0,67.699997,68.0,59.299999
20161016204500,278.799988,288.640015,39.111113,41,56.700001,0,67.699997,68.0,59.299999
20161016210000,278.799988,285.359985,38.666665,41,56.700001,0,67.699997,68.0,59.299999
20161016211500,278.799988,285.359985,38.666665,41,56.700001,0,67.699997,68.0,59.299999
20161016213000,278.799988,285.359985,38.666665,41,56.700001,0,67.699997,68.0,59.299999
20161016214500,278.799988,282.080017,38.222225,41,56.700001,0,67.699997,68.0,59.299999
20161016220000,278.799988,288.640015,39.111113,41,56.0,0,67.599998,68.0,59.299999
20161016221500,278.799988,288.640015,39.111113,41,56.0,0,67.5,68.0,59.299999
20161016223000,278.799988,293.559998,39.777777,41,56.0,0,67.5,68.0,59.299999
20161016224500,278.799988,288.640015,39.111113,41,56.0,0,67.599998,68.0,59.299999
20161016230000,278.799988,285.359985,38.666665,41,56.0,0,67.599998,68.0,59.299999
20161016231500,278.799988,285.359985,38.666665,41,56.0,0,67.599998,68.0,59.299999
20161016233000,278.799988,285.359985,38.666665,41,56.0,0,67.599998,68.0,59.299999
20161016234500,278.799988,282.080017,38.222225,41,56.0,0,67.5,68.0,59.299999
20161017000000,278.799988,285.359985,38.666665,41,56.700001,0,67.599998,68.0,59.299999
20161017001500,278.799988,285.359985,38.666665,41,56.0,0,67.5,68.0,59.299999
20161017003000,278.799988,288.640015,39.111113,41,56.0,0,67.5,68.0,59.299999
20161017004500,278.799988,285.359985,38.666665,41,56.0,0,67.5,68.0,59.299999
20161017010000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161017011500,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161017013000,278.799988,285.359985,38.666665,41,56.0,0,67.400002,68.0,59.299999
20161017014500,278.799988,285.359985,38.666665,41,56.0,0,67.5,68.0,59.299999
20161017020000,278.799988,282.080017,38.222225,41,56.0,0,67.400002,68.0,59.299999
20161017021500,278.799988,282.080017,38.222225,41,56.0,0,67.400002,68.0,59.299999
20161017023000,278.799988,285.359985,38.666665,41,56.0,0,67.400002,68.0,59.299999
20161017024500,278.799988,282.080017,38.222225,41,56.0,0,67.400002,68.0,59.299999
20161017030000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161017031500,278.799988,285.359985,38.666665,41,56.0,0,67.400002,68.0,59.299999
20161017033000,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161017034500,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161017040000,278.799988,293.559998,39.777777,41,56.0,0,67.300003,68.0,59.299999
20161017041500,278.799988,288.640015,39.111113,41,55.200001,0,67.300003,68.0,59.299999
20161017043000,278.799988,288.640015,39.111113,41,55.200001,0,67.300003,68.0,59.299999
20161017044500,278.799988,288.640015,39.111113,41,55.200001,0,67.199997,68.0,59.299999
20161017050000,278.799988,285.359985,38.666665,41,56.0,0,67.199997,68.0,59.299999
20161017051500,278.799988,285.359985,38.666665,41,56.0,0,67.199997,68.0,59.299999
20161017053000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161017054500,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161017060000,278.799988,275.519989,37.333332,41,56.0,0,67.300003,68.0,59.299999
20161017061500,278.799988,282.080017,38.222225,41,56.0,0,67.199997,68.0,59.299999
20161017063000,278.799988,282.080017,38.222225,41,56.0,0,67.099998,68.0,59.299999
20161017064500,278.799988,285.359985,38.666665,41,56.0,0,67.199997,68.0,59.299999
