PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017070000,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161017071500,278.799988,282.080017,38.222225,41,56.0,0,67.400002,68.0,59.299999
20161017073000,278.799988,285.359985,38.666665,41,56.0,0,67.199997,68.0,59.299999
20161017074500,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161017080000,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161017081500,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161017083000,278.799988,293.559998,39.777777,41,56.0,0,67.400002,68.0,59.299999
20161017084500,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161017090000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161017091500,278.799988,288.640015,39.111113,41,56.599998,0,67.5,68.0,59.299999
20161017093000,278.799988,288.640015,39.111113,41,56.599998,0,67.599998,68.0,59.299999
20161017094500,278.799988,288.640015,39.111113,41,56.599998,0,67.599998,68.0,59.299999
20161017100000,278.799988,285.359985,38.666665,41,56.599998,0,67.599998,68.0,59.299999
20161017101500,278.799988,275.519989,37.333332,41,56.599998,0,67.599998,68.0,59.299999
20161017103000,278.799988,285.359985,38.666665,41,56.599998,0,67.599998,68.0,59.299999
20161017104500,278.799988,285.359985,38.666665,41,56.599998,0,67.599998,68.0,59.299999
20161017110000,278.799988,282.080017,38.222225,41,56.599998,0,67.699997,68.0,59.299999
20161017111500,278.799988,285.359985,38.666665,41,56.599998,0,67.699997,68.0,59.299999
20161017113000,278.799988,282.080017,38.222225,41,56.599998,0,67.699997,68.0,59.299999
20161017114500,278.799988,275.519989,37.333332,41,56.599998,0,67.699997,68.0,59.299999
20161017120000,278.799988,285.359985,38.666665,41,56.599998,0,67.800003,68.0,59.299999
20161017121500,278.799988,282.080017,38.222225,41,57.5,0,67.800003,68.0,59.299999
20161017123000,278.799988,275.519989,37.333332,41,57.5,0,67.900002,68.0,59.299999
20161017124500,278.799988,288.640015,39.111113,41,57.5,0,67.900002,68.0,59.299999
20161017130000,278.799988,288.640015,39.111113,41,57.5,0,67.800003,68.0,59.299999
20161017131500,278.799988,288.640015,39.111113,41,57.5,0,68.099998,68.0,59.299999
20161017133000,278.799988,288.640015,39.111113,41,57.5,0,67.900002,68.0,59.299999
20161017134500,278.799988,293.559998,39.777777,41,57.5,0,68.199997,68.0,59.299999
20161017140000,278.799988,288.640015,39.111113,41,57.5,0,68.0,68.0,59.299999
20161017141500,278.799988,293.559998,39.777777,41,57.5,0,67.900002,68.0,59.299999
20161017143000,278.799988,288.640015,39.111113,41,57.5,0,67.900002,68.0,59.299999
20161017144500,278.799988,288.640015,39.111113,41,57.5,0,67.900002,68.0,59.299999
20161017150000,278.799988,285.359985,38.666665,41,57.5,0,68.099998,68.0,59.299999
20161017151500,278.799988,285.359985,38.666665,41,57.5,0,68.0,68.0,59.299999
20161017153000,278.799988,303.399994,41.11111,42,57.5,0,68.199997,68.0,59.299999
20161017154500,278.799988,306.680023,41.555559,42,57.5,0,67.900002,68.0,59.299999
20161017160000,278.799988,314.880005,42.666667,42,57.5,0,67.900002,68.0,59.299999
20161017161500,278.799988,318.160004,43.111112,42,57.5,0,68.199997,68.0,59.299999
20161017163000,278.799988,347.679993,47.11111,44,57.5,0,68.300003,68.0,59.299999
20161017164500,278.799988,355.880005,48.222223,44,57.5,0,68.099998,68.0,59.299999
20161017170000,278.799988,344.399994,46.666666,44,57.5,0,68.099998,68.0,59.299999
20161017171500,278.799988,344.399994,46.666666,44,56.799999,0,68.0,68.0,59.299999
20161017173000,278.799988,393.600006,53.333334,46,56.799999,0,68.400002,68.0,59.299999
20161017174500,278.799988,398.519989,53.999999,46,56.799999,0,68.400002,68.0,59.299999
20161017180000,278.799988,426.399994,57.777777,47,56.799999,0,67.699997,68.0,59.299999
20161017181500,278.799988,398.519989,53.999999,46,56.799999,0,67.599998,68.0,59.299999
20161017183000,278.799988,373.920013,50.666668,45,56.799999,0,67.800003,68.0,59.299999
20161017184500,278.799988,337.839996,45.777777,43,56.799999,0,67.599998,68.0,59.299999
20161017190000,278.799988,296.839996,40.222222,42,56.799999,0,67.699997,68.0,59.299999
20161017191500,278.799988,293.559998,39.777777,42,56.799999,0,68.0,68.0,59.299999
20161017193000,278.799988,296.839996,40.222222,42,56.799999,0,68.300003,68.0,59.299999
20161017194500,278.799988,426.399994,57.777777,48,56.0,0,68.400002,68.0,59.299999
20161017200000,278.799988,480.519989,65.11111,50,56.0,0,68.400002,68.0,59.299999
20161017201500,278.799988,405.079987,54.888887,46,56.0,0,67.400002,68.0,59.299999
20161017203000,278.799988,329.640015,44.666669,43,56.0,0,67.400002,68.0,59.299999
20161017204500,278.799988,296.839996,40.222222,41,56.0,0,67.599998,68.0,59.299999
20161017210000,278.799988,303.399994,41.11111,41,56.0,0,67.400002,68.0,59.299999
20161017211500,278.799988,303.399994,41.11111,41,56.0,0,67.5,68.0,59.299999
20161017213000,278.799988,326.359985,44.22222,42,56.0,0,67.900002,68.0,59.299999
20161017214500,278.799988,326.359985,44.22222,42,56.0,0,67.800003,68.0,59.299999
20161017220000,278.799988,326.359985,44.22222,42,56.0,0,67.900002,68.0,59.299999
20161017221500,278.799988,329.640015,44.666669,42,56.0,0,67.800003,68.0,59.299999
20161017223000,278.799988,318.160004,43.111112,42,56.0,0,67.699997,68.0,59.299999
20161017224500,278.799988,306.680023,41.555559,41,56.0,0,67.5,68.0,59.299999
20161017230000,278.799988,288.640015,39.111113,41,56.0,0,67.5,68.0,59.299999
20161017231500,278.799988,293.559998,39.777777,41,56.0,0,67.400002,68.0,59.299999
20161017233000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161017234500,278.799988,282.080017,38.222225,41,56.0,0,67.400002,68.0,59.299999
20161018000000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161018001500,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161018003000,278.799988,288.640015,39.111113,41,56.0,0,67.400002,68.0,59.299999
20161018004500,278.799988,285.359985,38.666665,41,56.0,0,67.300003,68.0,59.299999
20161018010000,278.799988,288.640015,39.111113,41,56.0,0,67.199997,68.0,59.299999
20161018011500,278.799988,293.559998,39.777777,41,56.0,0,67.199997,68.0,59.299999
20161018013000,278.799988,288.640015,39.111113,41,56.0,0,67.199997,68.0,59.299999
20161018014500,278.799988,288.640015,39.111113,41,56.0,0,67.199997,68.0,59.299999
20161018020000,278.799988,288.640015,39.111113,41,56.0,0,67.300003,68.0,59.299999
20161018021500,278.799988,293.559998,39.777777,41,56.0,0,67.099998,68.0,59.299999
20161018023000,278.799988,288.640015,39.111113,41,56.0,0,67.0,68.0,59.299999
20161018024500,278.799988,293.559998,39.777777,41,56.0,0,67.099998,68.0,59.299999
20161018030000,278.799988,296.839996,40.222222,41,56.0,0,67.099998,68.0,59.299999
20161018031500,278.799988,293.559998,39.777777,41,56.0,0,67.199997,68.0,59.299999
20161018033000,278.799988,288.640015,39.111113,41,56.0,0,67.099998,68.0,59.299999
20161018034500,278.799988,285.359985,38.666665,41,56.0,0,66.800003,68.0,59.299999
20161018040000,278.799988,288.640015,39.111113,41,56.0,0,67.0,68.0,59.299999
20161018041500,278.799988,288.640015,39.111113,41,56.0,0,67.0,68.0,59.299999
20161018043000,278.799988,288.640015,39.111113,41,56.0,0,67.099998,68.0,59.299999
20161018044500,278.799988,288.640015,39.111113,41,56.0,0,67.0,68.0,59.299999
20161018050000,278.799988,288.640015,39.111113,41,56.0,0,66.800003,68.0,59.299999
20161018051500,278.799988,288.640015,39.111113,41,56.0,0,66.900002,68.0,59.299999
20161018053000,278.799988,293.559998,39.777777,41,56.0,0,66.900002,68.0,59.299999
20161018054500,278.799988,296.839996,40.222222,41,56.0,0,66.800003,68.0,59.299999
20161018060000,278.799988,293.559998,39.777777,41,56.0,0,66.900002,68.0,59.299999
20161018061500,278.799988,293.559998,39.777777,41,56.0,0,66.900002,68.0,59.299999
20161018063000,278.799988,288.640015,39.111113,41,55.200001,0,66.699997,68.0,59.299999
20161018064500,278.799988,288.640015,39.111113,41,55.200001,0,66.699997,68.0,59.299999
20161018070000,278.799988,293.559998,39.777777,41,55.900002,0,66.900002,68.0,59.299999
20161018071500,278.799988,288.640015,39.111113,41,55.900002,0,66.900002,68.0,59.299999
20161018073000,278.799988,288.640015,39.111113,41,55.900002,0,67.0,68.0,59.299999
20161018074500,278.799988,288.640015,39.111113,41,55.900002,0,66.900002,68.0,59.299999
20161018080000,278.799988,288.640015,39.111113,41,55.900002,0,66.800003,68.0,59.299999
20161018081500,278.799988,285.359985,38.666665,41,55.900002,0,67.0,68.0,59.299999
20161018083000,278.799988,285.359985,38.666665,41,55.900002,0,66.900002,68.0,59.299999
20161018084500,278.799988,288.640015,39.111113,41,56.700001,0,66.900002,68.0,59.299999
20161018090000,278.799988,288.640015,39.111113,41,56.0,0,66.800003,68.0,59.299999
20161018091500,278.799988,296.839996,40.222222,41,56.0,0,66.699997,68.0,59.299999
20161018093000,278.799988,306.680023,41.555559,41,56.0,0,66.699997,68.0,59.299999
20161018094500,278.799988,296.839996,40.222222,41,56.0,0,66.699997,68.0,59.299999
20161018100000,278.799988,296.839996,40.222222,41,56.700001,0,66.699997,68.0,59.299999
20161018101500,278.799988,296.839996,40.222222,41,56.700001,0,66.699997,68.0,59.299999
20161018103000,278.799988,296.839996,40.222222,41,56.700001,0,66.800003,68.0,59.299999
20161018104500,278.799988,288.640015,39.111113,41,56.700001,0,66.800003,68.0,59.299999
20161018110000,278.799988,285.359985,38.666665,41,56.700001,0,66.900002,68.0,59.299999
20161018111500,278.799988,285.359985,38.666665,41,56.700001,0,66.900002,68.0,59.299999
20161018113000,278.799988,282.080017,38.222225,41,56.700001,0,67.0,68.0,59.299999
20161018114500,278.799988,282.080017,38.222225,41,57.599998,0,67.099998,68.0,59.299999
20161018120000,278.799988,282.080017,38.222225,41,57.599998,0,67.099998,68.0,59.299999
20161018121500,278.799988,288.640015,39.111113,41,56.799999,0,67.0,68.0,59.299999
20161018123000,278.799988,293.559998,39.777777,41,57.5,0,66.900002,68.0,59.299999
20161018124500,278.799988,293.559998,39.777777,41,57.5,0,66.900002,68.0,59.299999
20161018130000,278.799988,303.399994,41.11111,41,57.5,0,66.900002,68.0,59.299999
20161018131500,278.799988,293.559998,39.777777,41,57.5,0,67.0,68.0,59.299999
20161018133000,278.799988,293.559998,39.777777,41,57.5,0,67.099998,68.0,59.299999
20161018134500,278.799988,293.559998,39.777777,41,57.5,0,66.900002,68.0,59.299999
20161018140000,278.799988,293.559998,39.777777,41,57.5,0,67.099998,68.0,59.299999
20161018141500,278.799988,296.839996,40.222222,41,57.5,0,67.099998,68.0,59.299999
20161018143000,278.799988,293.559998,39.777777,41,57.5,0,67.199997,68.0,59.299999
20161018144500,278.799988,288.640015,39.111113,41,57.5,0,67.199997,68.0,59.299999
20161018150000,278.799988,288.640015,39.111113,41,57.5,0,67.199997,68.0,59.299999
20161018151500,278.799988,293.559998,39.777777,41,57.5,0,67.300003,68.0,59.299999
20161018153000,278.799988,285.359985,38.666665,41,57.5,0,67.300003,68.0,59.299999
20161018154500,278.799988,288.640015,39.111113,41,57.5,0,67.300003,68.0,59.299999
20161018160000,278.799988,314.880005,42.666667,42,57.5,0,67.699997,68.0,59.299999
20161018161500,278.799988,306.680023,41.555559,42,57.5,0,67.5,68.0,57.099998
20161018163000,278.799988,329.640015,44.666669,43,57.5,0,67.800003,68.0,57.099998
20161018164500,278.799988,314.880005,42.666667,42,57.5,0,67.699997,68.0,57.099998
20161018170000,278.799988,303.399994,41.11111,42,57.5,0,67.599998,68.0,57.099998
20161018171500,278.799988,303.399994,41.11111,42,57.5,0,67.5,68.0,57.099998
20161018173000,278.799988,293.559998,39.777777,42,57.5,0,67.400002,68.0,57.099998
20161018174500,278.799988,303.399994,41.11111,42,56.900002,0,67.199997,68.0,57.099998
20161018180000,278.799988,296.839996,40.222222,42,56.900002,0,67.099998,68.0,57.099998
20161018181500,278.799988,296.839996,40.222222,42,56.900002,0,67.099998,68.0,57.099998
20161018183000,278.799988,303.399994,41.11111,42,56.900002,0,66.800003,68.0,57.099998
20161018184500,278.799988,293.559998,39.777777,42,56.900002,0,67.099998,68.0,57.099998
20161018190000,278.799988,293.559998,39.777777,42,56.900002,0,67.199997,68.0,57.099998
20161018191500,278.799988,296.839996,40.222222,42,56.299999,0,67.099998,68.0,57.099998
20161018193000,278.799988,293.559998,39.777777,42,56.900002,0,67.199997,68.0,57.099998
20161018194500,278.799988,288.640015,39.111113,42,56.900002,0,67.300003,68.0,57.099998
20161018200000,278.799988,296.839996,40.222222,42,56.900002,0,67.199997,68.0,57.099998
20161018201500,278.799988,293.559998,39.777777,42,56.900002,0,66.900002,68.0,57.099998
20161018203000,278.799988,293.559998,39.777777,42,56.900002,0,66.900002,68.0,57.099998
20161018204500,278.799988,296.839996,40.222222,42,56.900002,0,67.0,68.0,57.099998
20161018210000,278.799988,296.839996,40.222222,42,56.900002,0,66.800003,68.0,57.099998
20161018211500,278.799988,296.839996,40.222222,42,56.0,0,66.699997,68.0,57.099998
20161018213000,278.799988,293.559998,39.777777,42,56.0,0,66.599998,68.0,57.099998
20161018214500,278.799988,296.839996,40.222222,42,56.0,0,66.400002,68.0,57.099998
20161018220000,278.799988,296.839996,40.222222,42,56.0,0,66.5,68.0,57.099998
20161018221500,278.799988,296.839996,40.222222,42,56.0,0,66.699997,68.0,57.099998
20161018223000,278.799988,303.399994,41.11111,42,56.0,0,66.400002,68.0,57.099998
20161018224500,278.799988,288.640015,39.111113,42,56.0,0,66.599998,68.0,64.599998
20161018230000,278.799988,296.839996,40.222222,42,57.0,0,66.300003,68.0,64.599998
20161018231500,278.799988,296.839996,40.222222,41,55.599998,0,66.400002,68.0,64.599998
20161018233000,278.799988,293.559998,39.777777,41,55.599998,0,66.300003,68.0,64.599998
20161018234500,278.799988,296.839996,40.222222,41,56.400002,0,66.599998,68.0,64.599998
20161019000000,278.799988,296.839996,40.222222,41,56.400002,0,66.300003,68.0,64.599998
20161019001500,278.799988,296.839996,40.222222,41,56.400002,0,66.199997,68.0,64.599998
20161019003000,278.799988,303.399994,41.11111,41,56.400002,0,66.199997,68.0,64.599998
20161019004500,278.799988,296.839996,40.222222,41,55.599998,0,66.099998,68.0,64.599998
20161019010000,278.799988,296.839996,40.222222,41,55.599998,0,66.099998,68.0,64.599998
20161019011500,278.799988,334.559998,45.333333,3,56.299999,0,65.300003,68.0,64.699997
20161019013000,278.799988,288.640015,39.111113,36,56.299999,0,66.199997,68.0,64.699997
20161019014500,278.799988,285.359985,38.666665,36,56.299999,0,66.400002,68.0,64.699997
20161019020000,278.799988,285.359985,38.666665,36,55.599998,0,66.599998,68.0,64.699997
20161019021500,278.799988,288.640015,39.111113,36,56.700001,0,66.699997,68.0,64.699997
20161019023000,278.799988,288.640015,39.111113,36,56.700001,0,66.800003,68.0,64.699997
20161019024500,278.799988,288.640015,39.111113,36,56.700001,0,66.900002,68.0,64.699997
20161019030000,278.799988,288.640015,39.111113,36,56.700001,0,67.0,68.0,64.699997
20161019031500,278.799988,288.640015,39.111113,36,56.700001,100,67.300003,71.300003,69.300003
20161019033000,278.799988,288.640015,39.111113,36,56.700001,100,67.199997,71.300003,69.300003
20161019034500,278.799988,285.359985,38.666665,36,63.599998,100,67.300003,71.300003,69.300003
20161019040000,278.799988,288.640015,39.111113,36,71.099998,100,68.599998,71.300003,69.300003
20161019041500,278.799988,285.359985,38.666665,36,67.199997,100,68.900002,71.300003,69.300003
20161019043000,278.799988,285.359985,38.666665,36,67.199997,100,68.900002,71.300003,69.300003
20161019044500,278.799988,285.359985,38.666665,36,68.199997,100,69.099998,71.300003,69.300003
20161019050000,278.799988,288.640015,39.111113,36,67.300003,100,69.199997,71.300003,69.300003
20161019051500,278.799988,285.359985,38.666665,36,67.300003,100,69.400002,71.300003,69.300003
20161019053000,278.799988,288.640015,39.111113,36,69.599998,100,69.400002,71.300003,69.300003
20161019054500,278.799988,285.359985,38.666665,36,56.799999,0,69.400002,71.300003,69.300003
20161019060000,278.799988,285.359985,38.666665,36,56.799999,100,68.699997,71.300003,69.300003
20161019061500,278.799988,288.640015,39.111113,36,56.0,100,68.5,71.300003,69.300003
20161019063000,278.799988,285.359985,38.666665,36,56.700001,100,68.300003,71.300003,69.300003
20161019064500,278.799988,288.640015,39.111113,36,56.700001,100,68.300003,71.300003,69.300003
20161019070000,278.799988,285.359985,38.666665,36,56.700001,100,68.199997,71.300003,69.300003
20161019071500,278.799988,288.640015,39.111113,36,57.599998,100,68.400002,71.300003,69.300003
20161019073000,278.799988,285.359985,38.666665,36,57.599998,100,68.199997,71.300003,69.300003
20161019074500,278.799988,288.640015,39.111113,36,62.799999,100,68.5,71.300003,69.300003
20161019080000,278.799988,288.640015,39.111113,36,64.800003,100,68.900002,71.300003,69.300003
20161019081500,278.799988,288.640015,39.111113,36,64.800003,100,69.199997,71.300003,69.300003
20161019083000,278.799988,288.640015,39.111113,36,64.800003,100,69.199997,71.300003,69.300003
20161019084500,278.799988,288.640015,39.111113,36,64.0,100,69.300003,71.300003,69.300003
20161019090000,278.799988,288.640015,39.111113,36,58.400002,0,69.5,71.300003,69.300003
20161019091500,278.799988,288.640015,39.111113,36,79.699997,100,70.0,80.400002,76.0
20161019093000,278.799988,288.640015,39.111113,36,86.400002,100,70.800003,80.400002,76.0
20161019094500,278.799988,293.559998,39.777777,36,82.5,100,71.300003,80.400002,76.0
20161019100000,278.799988,288.640015,39.111113,36,82.5,100,71.199997,80.400002,76.0
20161019101500,278.799988,296.839996,40.222222,36,85.0,100,71.300003,80.400002,76.0
20161019103000,278.799988,293.559998,39.777777,36,79.199997,100,71.599998,80.400002,76.0
20161019104500,278.799988,293.559998,39.777777,36,97.900002,100,72.199997,80.400002,76.0
20161019110000,278.799988,288.640015,39.111113,36,82.599998,100,73.300003,80.400002,76.0
20161019111500,278.799988,288.640015,39.111113,36,75.900002,100,74.0,80.400002,76.0
20161019113000,278.799988,288.640015,39.111113,36,95.199997,100,73.599998,80.400002,76.0
20161019114500,278.799988,288.640015,39.111113,36,89.900002,100,74.099998,80.400002,76.0
20161019120000,278.799988,288.640015,39.111113,36,82.099998,100,74.599998,80.400002,76.0
20161019121500,278.799988,293.559998,39.777777,36,78.300003,100,75.0,80.400002,76.0
20161019123000,278.799988,288.640015,39.111113,36,99.699997,100,74.699997,80.400002,76.0
20161019124500,278.799988,285.359985,38.666665,36,84.400002,100,75.099998,80.400002,76.0
20161019130000,278.799988,288.640015,39.111113,36,77.800003,100,75.599998,80.400002,76.0
20161019131500,278.799988,288.640015,39.111113,36,94.699997,100,75.099998,80.400002,76.0
20161019133000,278.799988,288.640015,39.111113,36,87.5,100,75.5,80.400002,76.0
20161019134500,278.799988,288.640015,39.111113,36,64.599998,0,75.699997,80.400002,76.0
20161019140000,278.799988,293.559998,39.777777,36,58.0,100,73.199997,80.400002,76.0
20161019141500,278.799988,288.640015,39.111113,36,95.900002,100,73.400002,80.400002,76.0
20161019143000,278.799988,288.640015,39.111113,36,81.099998,100,75.099998,80.400002,76.0
20161019144500,278.799988,293.559998,39.777777,36,77.699997,100,75.099998,80.400002,76.0
20161019150000,278.799988,288.640015,39.111113,36,88.099998,100,75.400002,80.400002,76.0
20161019151500,278.799988,293.559998,39.777777,36,77.300003,100,76.099998,80.400002,76.0
20161019153000,278.799988,293.559998,39.777777,36,58.799999,100,73.699997,80.400002,76.0
20161019154500,278.799988,293.559998,39.777777,36,78.199997,100,72.900002,80.300003,76.0
20161019160000,278.799988,288.640015,39.111113,36,91.5,100,74.599998,80.300003,76.0
20161019161500,278.799988,288.640015,39.111113,36,94.699997,100,75.300003,80.300003,76.0
20161019163000,278.799988,293.559998,39.777777,36,86.900002,100,75.699997,80.300003,76.0
20161019164500,278.799988,293.559998,39.777777,36,59.599998,100,75.099998,80.300003,76.0
20161019170000,278.799988,293.559998,39.777777,36,58.400002,100,73.199997,80.199997,76.0
20161019171500,278.799988,293.559998,39.777777,36,86.599998,100,73.800003,80.199997,76.0
20161019173000,278.799988,288.640015,39.111113,36,86.599998,100,74.900002,80.199997,76.0
20161019174500,278.799988,293.559998,39.777777,36,91.599998,100,75.400002,80.199997,76.0
20161019180000,278.799988,293.559998,39.777777,36,86.199997,100,75.699997,80.199997,76.0
20161019181500,278.799988,296.839996,40.222222,36,94.400002,100,76.0,80.199997,76.0
20161019183000,278.799988,303.399994,41.11111,36,58.0,100,74.199997,80.199997,76.0
20161019184500,278.799988,296.839996,40.222222,36,60.299999,100,72.800003,80.199997,76.0
20161019190000,278.799988,296.839996,40.222222,36,84.5,100,74.300003,80.199997,76.0
20161019191500,278.799988,293.559998,39.777777,36,86.199997,100,75.099998,80.199997,76.0
20161019193000,278.799988,293.559998,39.777777,36,93.0,100,75.5,80.199997,76.0
20161019194500,278.799988,296.839996,40.222222,36,83.800003,100,75.699997,80.199997,76.0
20161019200000,278.799988,296.839996,40.222222,36,85.800003,100,76.0,80.199997,76.0
20161019201500,278.799988,296.839996,40.222222,36,59.200001,100,75.099998,80.199997,76.0
20161019203000,278.799988,296.839996,40.222222,36,58.099998,100,73.099998,80.199997,76.0
20161019204500,278.799988,288.640015,39.111113,36,88.699997,100,73.699997,80.199997,76.0
20161019210000,278.799988,288.640015,39.111113,36,87.099998,100,74.900002,80.199997,76.0
20161019211500,278.799988,293.559998,39.777777,36,88.0,100,75.300003,80.199997,76.0
20161019213000,278.799988,293.559998,39.777777,36,96.599998,100,75.599998,80.199997,76.0
20161019214500,278.799988,293.559998,39.777777,36,85.0,100,75.900002,80.199997,76.0
20161019220000,278.799988,293.559998,39.777777,36,87.800003,100,76.0,80.199997,76.0
20161019221500,278.799988,296.839996,40.222222,36,57.599998,100,74.0,80.199997,76.0
20161019223000,278.799988,293.559998,39.777777,36,64.400002,100,72.900002,80.199997,76.0
20161019224500,278.799988,288.640015,39.111113,36,93.0,100,74.400002,80.199997,76.0
20161019230000,278.799988,288.640015,39.111113,36,85.800003,100,75.099998,80.199997,76.0
20161019231500,278.799988,288.640015,39.111113,36,85.800003,100,75.400002,80.199997,76.0
20161019233000,278.799988,293.559998,39.777777,36,89.300003,100,75.599998,80.199997,76.0
20161019234500,278.799988,288.640015,39.111113,36,93.900002,100,75.900002,80.199997,76.0
20161020000000,278.799988,293.559998,39.777777,36,65.199997,0,76.199997,80.199997,76.0
20161020001500,278.799988,293.559998,39.777777,36,57.900002,100,73.699997,80.199997,76.0
20161020003000,278.799988,288.640015,39.111113,36,80.599998,100,73.0,80.199997,76.0
20161020004500,278.799988,288.640015,39.111113,36,83.800003,100,74.599998,80.199997,76.0
20161020010000,278.799988,288.640015,39.111113,36,88.699997,100,75.199997,80.199997,76.0
20161020011500,278.799988,288.640015,39.111113,36,95.900002,100,75.5,80.199997,76.0
20161020013000,278.799988,288.640015,39.111113,36,88.599998,100,75.699997,80.199997,76.0
20161020014500,278.799988,288.640015,39.111113,36,86.900002,100,76.0,80.199997,76.0
20161020020000,278.799988,293.559998,39.777777,36,58.799999,100,75.400002,80.199997,76.0
20161020021500,278.799988,288.640015,39.111113,36,57.599998,100,73.300003,80.199997,76.0
20161020023000,278.799988,288.640015,39.111113,36,91.099998,100,73.5,80.199997,76.0
20161020024500,278.799988,288.640015,39.111113,36,85.400002,100,74.699997,80.199997,76.0
20161020030000,278.799988,288.640015,39.111113,36,87.5,100,75.199997,80.199997,76.0
20161020031500,278.799988,288.640015,39.111113,36,93.800003,100,75.5,80.199997,76.0
20161020033000,278.799988,293.559998,39.777777,36,93.800003,100,75.699997,80.199997,76.0
20161020034500,278.799988,288.640015,39.111113,36,93.800003,100,76.0,80.199997,76.0
20161020040000,278.799988,288.640015,39.111113,36,57.599998,100,75.0,80.199997,76.0
20161020041500,278.799988,288.640015,39.111113,36,57.599998,100,73.199997,80.199997,76.0
20161020043000,278.799988,288.640015,39.111113,36,91.199997,100,73.800003,80.199997,76.0
20161020044500,278.799988,288.640015,39.111113,36,84.400002,100,74.800003,80.199997,76.0
20161020050000,278.799988,285.359985,38.666665,36,94.300003,100,75.099998,80.199997,76.0
20161020051500,278.799988,285.359985,38.666665,36,96.699997,100,75.5,80.199997,76.0
20161020053000,278.799988,285.359985,38.666665,36,88.599998,100,75.800003,80.199997,76.0
20161020054500,278.799988,285.359985,38.666665,36,88.599998,100,76.0,80.199997,76.0
20161020060000,278.799988,288.640015,39.111113,36,58.0,100,74.699997,80.199997,76.0
20161020061500,278.799988,288.640015,39.111113,36,57.200001,100,73.099998,80.199997,76.0
20161020063000,278.799988,288.640015,39.111113,36,89.0,100,73.900002,80.199997,76.0
20161020064500,278.799988,285.359985,38.666665,36,86.800003,100,74.900002,80.199997,76.0
20161020070000,278.799988,282.080017,38.222225,36,85.599998,100,75.400002,80.199997,76.0
20161020071500,278.799988,285.359985,38.666665,36,91.099998,100,75.699997,80.199997,76.0
20161020073000,278.799988,285.359985,38.666665,36,94.099998,100,75.900002,80.199997,76.0
20161020074500,278.799988,288.640015,39.111113,36,64.099998,0,76.199997,80.199997,76.0
20161020080000,278.799988,285.359985,38.666665,36,57.200001,100,73.900002,80.199997,76.0
20161020081500,278.799988,285.359985,38.666665,36,64.0,100,73.099998,80.199997,76.0
20161020083000,278.799988,285.359985,38.666665,36,94.699997,100,74.5,80.199997,76.0
20161020084500,278.799988,285.359985,38.666665,36,84.400002,100,75.199997,80.199997,76.0
20161020090000,278.799988,285.359985,38.666665,36,94.300003,100,75.599998,80.199997,76.0
20161020091500,278.799988,288.640015,39.111113,36,88.099998,100,75.5,80.199997,76.0
20161020093000,278.799988,285.359985,38.666665,36,95.0,100,76.099998,80.199997,76.0
20161020094500,278.799988,288.640015,39.111113,36,57.599998,100,74.5,80.199997,76.0
20161020100000,278.799988,288.640015,39.111113,36,57.599998,100,73.400002,80.199997,76.0
20161020101500,278.799988,285.359985,38.666665,36,79.099998,100,73.900002,80.199997,76.0
20161020103000,278.799988,288.640015,39.111113,36,84.5,100,74.900002,80.199997,76.0
20161020104500,278.799988,285.359985,38.666665,36,94.699997,100,75.699997,80.199997,76.0
20161020110000,278.799988,288.640015,39.111113,36,88.099998,100,75.300003,80.199997,76.0
20161020111500,278.799988,288.640015,39.111113,36,99.0,100,74.199997,80.199997,76.0
20161020113000,278.799988,285.359985,38.666665,36,95.300003,100,74.0,80.199997,76.0
20161020114500,278.799988,285.359985,38.666665,36,84.400002,100,73.800003,80.199997,76.0
20161020120000,278.799988,293.559998,39.777777,36,86.900002,100,73.800003,80.199997,76.0
20161020121500,278.799988,293.559998,39.777777,36,80.699997,100,73.599998,80.199997,76.0
20161020123000,278.799988,288.640015,39.111113,36,86.900002,100,73.599998,80.199997,76.0
20161020124500,278.799988,293.559998,39.777777,36,83.5,100,73.599998,80.199997,76.0
20161020130000,278.799988,293.559998,39.777777,36,85.0,100,73.599998,80.199997,76.0
20161020131500,278.799988,293.559998,39.777777,36,79.300003,100,73.5,80.199997,76.0
20161020133000,278.799988,288.640015,39.111113,36,93.400002,100,73.599998,80.199997,76.0
20161020134500,278.799988,293.559998,39.777777,36,83.199997,100,73.599998,80.199997,76.0
20161020140000,278.799988,293.559998,39.777777,36,88.400002,100,73.5,80.199997,76.0
20161020141500,278.799988,296.839996,40.222222,36,88.400002,100,73.599998,80.199997,76.0
20161020143000,278.799988,293.559998,39.777777,36,80.699997,100,73.599998,80.199997,76.0
20161020144500,278.799988,288.640015,39.111113,36,98.400002,100,73.5,80.199997,76.0
20161020150000,278.799988,293.559998,39.777777,36,83.800003,100,73.5,80.199997,76.0
20161020151500,278.799988,288.640015,39.111113,36,99.0,100,73.400002,80.199997,76.0
20161020153000,278.799988,293.559998,39.777777,36,83.800003,100,73.5,80.199997,76.0
20161020154500,278.799988,293.559998,39.777777,36,99.099998,100,73.5,80.199997,76.0
20161020160000,278.799988,296.839996,40.222222,36,83.099998,100,73.599998,80.199997,76.0
20161020161500,278.799988,293.559998,39.777777,36,85.599998,100,73.599998,80.199997,76.0
20161020163000,278.799988,293.559998,39.777777,36,78.900002,100,73.599998,80.199997,76.0
20161020164500,278.799988,293.559998,39.777777,36,88.400002,100,73.599998,80.199997,76.0
20161020170000,278.799988,296.839996,40.222222,36,80.699997,100,73.599998,80.199997,76.0
20161020171500,278.799988,296.839996,40.222222,36,99.5,100,73.5,80.199997,76.0
20161020173000,278.799988,293.559998,39.777777,36,83.199997,100,73.5,80.199997,76.0
20161020174500,278.799988,293.559998,39.777777,36,98.400002,100,73.400002,80.199997,76.0
20161020180000,278.799988,293.559998,39.777777,36,94.199997,100,73.599998,80.199997,76.0
20161020181500,278.799988,293.559998,39.777777,36,94.199997,100,73.599998,80.199997,76.0
20161020183000,278.799988,293.559998,39.777777,36,91.099998,100,73.699997,80.199997,76.0
20161020184500,278.799988,296.839996,40.222222,36,89.900002,100,73.599998,80.199997,76.0
20161020190000,278.799988,293.559998,39.777777,36,97.800003,100,73.599998,80.199997,76.0
20161020191500,278.799988,296.839996,40.222222,36,93.599998,100,73.599998,80.199997,76.0
20161020193000,278.799988,296.839996,40.222222,36,89.900002,100,73.599998,80.199997,76.0
20161020194500,278.799988,296.839996,40.222222,36,88.699997,100,73.599998,80.199997,76.0
20161020200000,278.799988,296.839996,40.222222,36,87.699997,100,73.699997,80.199997,76.0
20161020201500,278.799988,296.839996,40.222222,36,86.199997,100,73.599998,80.199997,76.0
20161020203000,278.799988,296.839996,40.222222,36,92.199997,100,73.699997,80.199997,76.0
20161020204500,278.799988,296.839996,40.222222,36,90.900002,100,73.699997,80.199997,76.0
20161020210000,278.799988,296.839996,40.222222,36,96.599998,100,73.599998,80.199997,76.0
20161020211500,278.799988,293.559998,39.777777,36,99.0,100,73.699997,80.199997,76.0
20161020213000,278.799988,296.839996,40.222222,36,100.800003,100,73.699997,80.199997,76.0
20161020214500,278.799988,296.839996,40.222222,36,100.800003,100,73.699997,80.199997,76.0
20161020220000,278.799988,296.839996,40.222222,36,91.0,100,73.699997,80.199997,76.0
20161020221500,278.799988,293.559998,39.777777,36,89.300003,100,73.699997,80.199997,76.0
20161020223000,278.799988,296.839996,40.222222,36,95.099998,100,73.699997,80.199997,76.0
20161020224500,278.799988,293.559998,39.777777,36,97.5,100,73.699997,80.199997,76.0
20161020230000,278.799988,293.559998,39.777777,36,89.900002,100,73.699997,80.199997,76.0
20161020231500,278.799988,296.839996,40.222222,36,100.400002,100,73.699997,80.199997,76.0
20161020233000,278.799988,293.559998,39.777777,36,97.599998,100,73.699997,80.199997,76.0
20161020234500,278.799988,293.559998,39.777777,36,90.5,100,73.800003,80.199997,76.0
20161021000000,278.799988,293.559998,39.777777,36,88.099998,100,73.800003,80.199997,76.0
20161021001500,278.799988,293.559998,39.777777,36,91.0,100,73.800003,80.199997,76.0
20161021003000,278.799988,293.559998,39.777777,36,102.300003,100,73.800003,80.199997,76.0
20161021004500,278.799988,296.839996,40.222222,36,93.0,100,73.800003,80.199997,76.0
20161021010000,278.799988,293.559998,39.777777,36,88.699997,100,73.800003,80.199997,76.0
20161021011500,278.799988,293.559998,39.777777,36,91.0,100,73.800003,80.199997,76.0
20161021013000,278.799988,296.839996,40.222222,36,100.199997,100,73.699997,80.199997,76.0
20161021014500,278.799988,296.839996,40.222222,36,89.900002,100,73.699997,80.199997,76.0
20161021020000,278.799988,293.559998,39.777777,36,86.900002,100,73.699997,80.199997,76.0
20161021021500,278.799988,296.839996,40.222222,36,98.300003,100,73.699997,80.199997,76.0
20161021023000,278.799988,293.559998,39.777777,36,94.699997,100,73.699997,80.199997,76.0
20161021024500,278.799988,293.559998,39.777777,36,87.5,100,73.599998,80.199997,76.0
20161021030000,278.799988,296.839996,40.222222,36,94.699997,100,73.699997,80.199997,76.0
20161021031500,278.799988,296.839996,40.222222,36,95.900002,100,73.599998,80.199997,76.0
20161021033000,278.799988,293.559998,39.777777,36,87.5,100,73.400002,80.199997,76.0
20161021034500,278.799988,293.559998,39.777777,36,91.099998,100,73.400002,80.199997,76.0
20161021040000,278.799988,293.559998,39.777777,36,95.599998,100,73.400002,80.199997,76.0
20161021041500,278.799988,293.559998,39.777777,36,85.599998,100,73.400002,80.199997,76.0
20161021043000,278.799988,293.559998,39.777777,36,93.400002,100,73.300003,80.199997,76.0
20161021044500,278.799988,288.640015,39.111113,36,93.400002,100,73.300003,80.199997,76.0
20161021050000,278.799988,288.640015,39.111113,36,85.599998,100,73.300003,80.199997,76.0
20161021051500,278.799988,285.359985,38.666665,36,98.599998,100,73.199997,80.199997,76.0
20161021053000,278.799988,288.640015,39.111113,36,92.400002,100,73.300003,80.199997,76.0
20161021054500,278.799988,288.640015,39.111113,36,85.599998,100,73.300003,80.199997,76.0
20161021060000,278.799988,285.359985,38.666665,36,96.0,100,73.300003,80.199997,76.0
20161021061500,278.799988,285.359985,38.666665,36,92.400002,100,73.300003,80.199997,76.0
20161021063000,278.799988,285.359985,38.666665,36,85.599998,100,73.300003,80.199997,76.0
20161021064500,278.799988,288.640015,39.111113,36,96.0,100,73.300003,80.199997,76.0
20161021070000,278.799988,288.640015,39.111113,36,92.400002,100,73.300003,80.199997,76.0
20161021071500,278.799988,288.640015,39.111113,36,85.5,100,73.300003,80.199997,76.0
20161021073000,278.799988,285.359985,38.666665,36,93.5,100,73.300003,80.199997,76.0
20161021074500,278.799988,288.640015,39.111113,36,91.599998,100,73.300003,80.199997,76.0
20161021080000,278.799988,288.640015,39.111113,36,85.0,100,73.400002,80.199997,76.0
20161021081500,278.799988,288.640015,39.111113,36,92.800003,100,73.400002,80.199997,76.0
20161021083000,278.799988,288.640015,39.111113,36,94.199997,100,73.5,80.199997,76.0
20161021084500,278.799988,285.359985,38.666665,36,86.800003,100,73.5,80.199997,76.0
20161021090000,278.799988,288.640015,39.111113,36,88.0,100,73.699997,80.199997,76.0
20161021091500,278.799988,288.640015,39.111113,36,100.199997,100,73.599998,80.199997,76.0
20161021093000,278.799988,285.359985,38.666665,36,91.099998,100,73.599998,80.199997,76.0
20161021094500,278.799988,285.359985,38.666665,36,86.199997,100,73.599998,80.199997,76.0
20161021100000,278.799988,285.359985,38.666665,36,100.199997,100,73.599998,80.199997,76.0
20161021101500,278.799988,285.359985,38.666665,36,91.099998,100,73.599998,80.199997,76.0
20161021103000,278.799988,282.080017,38.222225,36,86.900002,100,73.599998,80.199997,76.0
20161021104500,278.799988,285.359985,38.666665,36,86.900002,100,73.699997,80.199997,76.0
20161021110000,278.799988,288.640015,39.111113,36,97.099998,100,73.599998,80.199997,76.0
20161021111500,278.799988,285.359985,38.666665,36,88.800003,100,73.599998,80.199997,76.0
20161021113000,278.799988,285.359985,38.666665,36,91.800003,100,73.699997,80.199997,76.0
20161021114500,278.799988,288.640015,39.111113,36,92.800003,100,73.699997,80.199997,76.0
20161021120000,278.799988,288.640015,39.111113,36,88.699997,100,73.800003,80.199997,76.0
20161021121500,278.799988,285.359985,38.666665,36,92.5,100,73.699997,80.199997,76.0
20161021123000,278.799988,282.080017,38.222225,36,92.5,100,73.699997,80.199997,76.0
20161021124500,278.799988,285.359985,38.666665,36,87.900002,100,73.800003,80.199997,76.0
20161021130000,278.799988,285.359985,38.666665,36,96.400002,100,73.599998,80.199997,76.0
20161021131500,278.799988,285.359985,38.666665,36,88.699997,100,73.699997,80.199997,76.0
20161021133000,278.799988,285.359985,38.666665,36,88.699997,100,73.599998,80.199997,76.0
20161021134500,278.799988,282.080017,38.222225,36,101.0,100,73.699997,80.199997,76.0
20161021140000,278.799988,288.640015,39.111113,36,93.599998,100,73.699997,80.199997,76.0
20161021141500,278.799988,288.640015,39.111113,36,88.699997,100,73.699997,80.199997,76.0
20161021143000,278.799988,285.359985,38.666665,36,87.599998,100,73.699997,80.199997,76.0
20161021144500,278.799988,285.359985,38.666665,36,97.300003,100,73.800003,80.199997,76.0
20161021150000,278.799988,285.359985,38.666665,36,88.099998,100,73.699997,80.199997,76.0
20161021151500,278.799988,288.640015,39.111113,36,92.099998,100,73.800003,80.199997,76.0
20161021153000,278.799988,285.359985,38.666665,36,99.599998,100,73.699997,80.199997,76.0
20161021154500,278.799988,293.559998,39.777777,36,87.5,100,73.699997,80.199997,76.0
20161021160000,278.799988,293.559998,39.777777,36,89.900002,100,73.699997,80.199997,76.0
20161021161500,278.799988,293.559998,39.777777,36,95.400002,100,73.699997,80.199997,76.0
20161021163000,278.799988,293.559998,39.777777,36,97.599998,100,73.699997,80.199997,76.0
20161021164500,278.799988,288.640015,39.111113,36,89.800003,100,73.800003,80.199997,76.0
20161021170000,278.799988,293.559998,39.777777,36,87.0,100,73.800003,80.199997,76.0
20161021171500,278.799988,293.559998,39.777777,36,87.0,100,73.800003,80.199997,76.0
20161021173000,278.799988,293.559998,39.777777,36,89.900002,100,73.800003,80.199997,76.0
20161021174500,278.799988,288.640015,39.111113,36,89.900002,100,73.800003,80.199997,76.0
20161021180000,278.799988,285.359985,38.666665,36,89.900002,100,73.800003,80.199997,76.0
20161021181500,278.799988,288.640015,39.111113,36,93.199997,100,73.900002,80.199997,76.0
20161021183000,278.799988,288.640015,39.111113,36,97.800003,100,73.800003,80.199997,76.0
20161021184500,278.799988,293.559998,39.777777,36,97.800003,100,73.800003,80.199997,76.0
20161021190000,278.799988,296.839996,40.222222,36,92.199997,100,73.800003,80.199997,76.0
20161021191500,278.799988,293.559998,39.777777,36,86.900002,100,73.800003,80.199997,76.0
20161021193000,278.799988,288.640015,39.111113,36,92.400002,100,73.800003,80.199997,76.0
20161021194500,278.799988,288.640015,39.111113,36,94.0,100,73.699997,80.199997,76.0
20161021200000,278.799988,288.640015,39.111113,36,86.199997,100,73.599998,80.199997,76.0
20161021201500,278.799988,288.640015,39.111113,36,93.900002,100,73.599998,80.199997,76.0
20161021203000,278.799988,285.359985,38.666665,36,86.199997,100,73.599998,80.199997,76.0
20161021204500,278.799988,288.640015,39.111113,36,93.300003,100,73.5,80.199997,76.0
20161021210000,278.799988,285.359985,38.666665,36,89.699997,100,73.5,80.199997,76.0
20161021211500,278.799988,285.359985,38.666665,36,87.300003,100,73.5,80.199997,76.0
20161021213000,278.799988,285.359985,38.666665,36,99.0,100,73.5,80.199997,76.0
20161021214500,278.799988,288.640015,39.111113,36,84.800003,100,73.400002,80.199997,76.0
20161021220000,278.799988,288.640015,39.111113,36,97.099998,100,73.400002,80.199997,76.0
20161021221500,278.799988,285.359985,38.666665,36,86.599998,100,73.400002,80.199997,76.0
20161021223000,278.799988,288.640015,39.111113,36,91.0,100,73.400002,80.199997,76.0
20161021224500,278.799988,285.359985,38.666665,36,97.5,100,73.400002,80.199997,76.0
20161021230000,278.799988,285.359985,38.666665,36,87.599998,100,73.400002,80.199997,76.0
20161021231500,278.799988,285.359985,38.666665,36,82.599998,100,73.400002,80.199997,76.0
20161021233000,278.799988,288.640015,39.111113,36,97.5,100,73.400002,80.199997,76.0
20161021234500,278.799988,285.359985,38.666665,36,85.0,100,73.400002,80.199997,76.0
20161022000000,278.799988,282.080017,38.222225,36,93.400002,100,73.300003,80.199997,76.0
20161022001500,278.799988,285.359985,38.666665,36,89.300003,100,73.300003,80.199997,76.0
20161022003000,278.799988,282.080017,38.222225,36,84.300003,100,73.300003,80.199997,76.0
20161022004500,278.799988,285.359985,38.666665,36,99.599998,100,73.199997,80.199997,76.0
20161022010000,278.799988,285.359985,38.666665,36,85.0,100,73.300003,80.199997,76.0
20161022011500,278.799988,262.399994,35.555555,7,93.5,100,73.300003,80.199997,76.0
20161022013000,278.799988,252.559998,34.222222,34,77.900002,100,73.099998,80.199997,76.0
20161022014500,278.799988,252.559998,34.222222,34,90.5,100,73.199997,80.199997,76.0
20161022020000,278.799988,247.639999,33.555555,34,102.599998,100,73.099998,80.199997,76.0
20161022021500,278.799988,247.639999,33.555555,34,89.400002,100,73.099998,80.199997,76.0
20161022023000,278.799988,247.639999,33.555555,34,91.099998,100,73.099998,80.199997,76.0
20161022024500,278.799988,247.639999,33.555555,34,105.0,100,73.099998,80.199997,76.0
20161022030000,278.799988,252.559998,34.222222,34,91.699997,100,73.099998,80.199997,76.0
20161022031500,278.799988,252.559998,34.222222,34,88.0,100,73.099998,80.199997,76.0
20161022033000,278.799988,247.639999,33.555555,34,103.400002,100,73.0,80.199997,76.0
20161022034500,278.799988,252.559998,34.222222,34,88.800003,100,73.0,80.199997,76.0
20161022040000,278.799988,252.559998,34.222222,34,93.400002,100,72.900002,80.199997,76.0
20161022041500,278.799988,252.559998,34.222222,34,96.699997,100,72.900002,80.199997,76.0
20161022043000,278.799988,252.559998,34.222222,34,88.099998,100,72.900002,80.199997,76.0
20161022044500,278.799988,252.559998,34.222222,34,103.0,100,72.800003,80.199997,76.0
20161022050000,278.799988,252.559998,34.222222,34,86.900002,100,72.800003,80.199997,76.0
20161022051500,278.799988,257.480011,34.88889,34,105.099998,100,72.800003,80.199997,76.0
20161022053000,278.799988,257.480011,34.88889,34,88.099998,100,72.800003,80.199997,76.0
20161022054500,278.799988,257.480011,34.88889,34,99.599998,100,72.699997,80.199997,76.0
20161022060000,278.799988,257.480011,34.88889,34,88.699997,100,72.800003,80.199997,76.0
20161022061500,278.799988,262.399994,35.555555,34,96.800003,100,72.800003,80.199997,76.0
20161022063000,278.799988,262.399994,35.555555,34,89.800003,100,72.800003,80.199997,76.0
20161022064500,278.799988,257.480011,34.88889,34,95.300003,100,72.699997,80.199997,76.0
20161022070000,278.799988,262.399994,35.555555,34,93.0,100,72.699997,80.199997,76.0
20161022071500,278.799988,265.680023,36.000003,34,87.900002,100,73.0,80.199997,76.0
20161022073000,278.799988,262.399994,35.555555,34,97.300003,100,73.099998,80.199997,76.0
20161022074500,278.799988,257.480011,34.88889,34,86.199997,100,73.0,80.199997,76.0
20161022080000,278.799988,262.399994,35.555555,34,101.300003,100,72.900002,80.199997,76.0
20161022081500,278.799988,262.399994,35.555555,34,86.199997,100,73.199997,80.199997,76.0
20161022083000,278.799988,257.480011,34.88889,34,104.300003,100,73.199997,80.199997,76.0
20161022084500,278.799988,257.480011,34.88889,34,86.900002,100,73.099998,80.199997,76.0
20161022090000,278.799988,257.480011,34.88889,34,104.599998,100,73.099998,80.199997,76.0
20161022091500,278.799988,257.480011,34.88889,34,92.5,100,73.199997,80.199997,76.0
20161022093000,278.799988,252.559998,34.222222,34,91.0,100,73.300003,80.199997,76.0
20161022094500,278.799988,252.559998,34.222222,34,104.099998,100,73.300003,80.199997,76.0
20161022100000,278.799988,257.480011,34.88889,34,88.699997,100,73.300003,80.199997,76.0
20161022101500,278.799988,257.480011,34.88889,34,97.699997,100,73.099998,80.199997,76.0
20161022103000,278.799988,257.480011,34.88889,34,93.699997,100,73.099998,80.199997,76.0
20161022104500,278.799988,257.480011,34.88889,34,90.300003,100,73.199997,80.199997,76.0
20161022110000,278.799988,252.559998,34.222222,34,103.300003,100,73.300003,80.199997,76.0
20161022111500,278.799988,247.639999,33.555555,34,89.300003,100,73.199997,80.199997,76.0
20161022113000,278.799988,252.559998,34.222222,34,97.400002,100,73.099998,80.199997,76.0
20161022114500,278.799988,252.559998,34.222222,34,95.800003,100,73.199997,80.199997,76.0
20161022120000,278.799988,257.480011,34.88889,34,90.900002,100,73.300003,80.199997,76.0
20161022121500,278.799988,252.559998,34.222222,34,106.199997,100,73.400002,80.199997,76.0
20161022123000,278.799988,252.559998,34.222222,34,91.099998,100,73.300003,80.199997,76.0
20161022124500,278.799988,252.559998,34.222222,34,95.300003,100,73.199997,80.199997,76.0
20161022130000,278.799988,252.559998,34.222222,34,99.099998,100,73.300003,80.199997,76.0
20161022131500,278.799988,252.559998,34.222222,34,89.900002,100,73.300003,80.199997,76.0
20161022133000,278.799988,252.559998,34.222222,34,98.699997,100,73.400002,80.199997,76.0
20161022134500,278.799988,252.559998,34.222222,34,98.699997,100,73.300003,80.199997,76.0
20161022140000,278.799988,252.559998,34.222222,34,90.5,100,73.400002,80.199997,76.0
20161022141500,278.799988,252.559998,34.222222,34,97.699997,100,73.400002,80.199997,76.0
20161022143000,278.799988,252.559998,34.222222,34,99.5,100,73.5,80.199997,76.0
20161022144500,278.799988,252.559998,34.222222,34,90.5,100,73.400002,80.199997,76.0
20161022150000,278.799988,252.559998,34.222222,34,96.599998,100,73.400002,80.199997,76.0
20161022151500,278.799988,252.559998,34.222222,34,105.199997,100,73.400002,80.199997,76.0
20161022153000,278.799988,252.559998,34.222222,34,93.699997,100,73.400002,80.199997,76.0
20161022154500,278.799988,257.480011,34.88889,34,92.300003,100,73.5,80.199997,76.0
20161022160000,278.799988,257.480011,34.88889,34,93.800003,100,73.5,80.199997,76.0
20161022161500,278.799988,257.480011,34.88889,34,98.099998,100,73.599998,80.199997,76.0
20161022163000,278.799988,257.480011,34.88889,34,93.0,100,73.5,80.199997,76.0
20161022164500,278.799988,257.480011,34.88889,34,89.900002,100,73.400002,80.199997,76.0
20161022170000,278.799988,257.480011,34.88889,34,105.099998,100,73.599998,80.199997,76.0
20161022171500,278.799988,257.480011,34.88889,34,92.300003,100,73.699997,80.199997,76.0
20161022173000,278.799988,257.480011,34.88889,34,103.5,100,73.699997,80.199997,76.0
20161022174500,278.799988,257.480011,34.88889,34,92.800003,100,73.800003,80.199997,76.0
20161022180000,278.799988,262.399994,35.555555,34,100.900002,100,73.699997,80.199997,76.0
20161022181500,278.799988,262.399994,35.555555,34,95.5,100,73.599998,80.199997,76.0
20161022183000,278.799988,257.480011,34.88889,34,89.300003,100,73.599998,80.199997,76.0
20161022184500,278.799988,257.480011,34.88889,34,101.0,100,73.599998,80.199997,76.0
20161022190000,278.799988,257.480011,34.88889,34,95.199997,100,73.800003,80.199997,76.0
20161022191500,278.799988,257.480011,34.88889,34,88.300003,100,73.699997,80.199997,76.0
20161022193000,278.799988,252.559998,34.222222,34,100.400002,100,73.800003,80.199997,76.0
20161022194500,278.799988,257.480011,34.88889,34,91.699997,100,73.900002,80.199997,76.0
20161022200000,278.799988,257.480011,34.88889,34,90.0,100,73.699997,80.199997,76.0
20161022201500,278.799988,252.559998,34.222222,34,106.0,100,73.699997,80.199997,76.0
20161022203000,278.799988,252.559998,34.222222,34,92.800003,100,73.599998,80.199997,76.0
20161022204500,278.799988,257.480011,34.88889,34,88.599998,100,73.800003,80.199997,76.0
20161022210000,278.799988,252.559998,34.222222,34,105.099998,100,73.900002,80.199997,76.0
20161022211500,278.799988,252.559998,34.222222,34,91.099998,100,73.900002,80.199997,76.0
20161022213000,278.799988,252.559998,34.222222,34,89.800003,100,73.900002,80.199997,76.0
20161022214500,278.799988,252.559998,34.222222,34,102.800003,100,73.699997,80.199997,76.0
20161022220000,278.799988,252.559998,34.222222,34,89.300003,100,73.699997,80.199997,76.0
20161022221500,278.799988,247.639999,33.555555,34,95.900002,100,73.699997,80.199997,76.0
20161022223000,278.799988,252.559998,34.222222,34,95.900002,100,73.800003,80.199997,76.0
20161022224500,278.799988,252.559998,34.222222,34,88.699997,100,73.900002,80.199997,76.0
20161022230000,278.799988,252.559998,34.222222,34,94.699997,100,73.800003,80.199997,76.0
20161022231500,278.799988,247.639999,33.555555,34,99.300003,100,73.699997,80.199997,76.0
20161022233000,278.799988,252.559998,34.222222,34,88.699997,100,73.599998,80.199997,76.0
20161022234500,278.799988,247.639999,33.555555,34,96.300003,100,73.699997,80.199997,76.0
20161023000000,278.799988,252.559998,34.222222,34,95.099998,100,73.800003,80.199997,76.0
20161023001500,278.799988,252.559998,34.222222,34,87.5,100,73.800003,80.199997,76.0
20161023003000,278.799988,252.559998,34.222222,34,99.900002,100,73.800003,80.199997,76.0
20161023004500,278.799988,252.559998,34.222222,34,93.400002,100,73.599998,80.199997,76.0
20161023010000,278.799988,252.559998,34.222222,34,88.5,100,73.5,80.199997,76.0
20161023011500,278.799988,252.559998,34.222222,34,102.800003,100,73.599998,80.199997,76.0
20161023013000,278.799988,252.559998,34.222222,34,88.099998,100,73.699997,80.199997,76.0
20161023014500,278.799988,252.559998,34.222222,34,98.0,100,73.699997,80.199997,76.0
