PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023020000,278.799988,252.559998,34.222222,34,91.099998,100,73.699997,80.199997,76.0
20161023021500,278.799988,247.639999,33.555555,34,91.099998,100,73.699997,80.199997,76.0
20161023023000,278.799988,252.559998,34.222222,34,102.800003,100,73.699997,80.199997,76.0
20161023024500,278.799988,252.559998,34.222222,34,89.300003,100,73.699997,80.199997,76.0
20161023030000,278.799988,252.559998,34.222222,34,96.400002,100,73.599998,80.199997,76.0
20161023031500,278.799988,257.480011,34.88889,34,93.599998,100,73.5,80.199997,76.0
20161023033000,278.799988,252.559998,34.222222,34,88.0,100,73.5,80.199997,76.0
20161023034500,278.799988,252.559998,34.222222,34,103.300003,100,73.599998,80.199997,76.0
20161023040000,278.799988,252.559998,34.222222,34,86.900002,100,73.599998,80.199997,76.0
20161023041500,278.799988,252.559998,34.222222,34,103.5,100,73.599998,80.199997,76.0
20161023043000,278.799988,252.559998,34.222222,34,87.5,100,73.599998,80.199997,76.0
20161023044500,278.799988,252.559998,34.222222,34,99.0,100,73.599998,80.199997,76.0
20161023050000,278.799988,252.559998,34.222222,34,89.300003,100,73.699997,80.199997,76.0
20161023051500,278.799988,252.559998,34.222222,34,96.300003,100,73.599998,80.199997,76.0
20161023053000,278.799988,257.480011,34.88889,34,91.099998,100,73.699997,80.199997,76.0
20161023054500,278.799988,252.559998,34.222222,34,91.099998,100,73.599998,80.199997,76.0
20161023060000,278.799988,252.559998,34.222222,34,95.900002,100,73.599998,80.199997,76.0
20161023061500,278.799988,257.480011,34.88889,34,92.599998,100,73.599998,80.199997,76.0
20161023063000,278.799988,257.480011,34.88889,34,91.400002,100,73.599998,80.199997,76.0
20161023064500,278.799988,257.480011,34.88889,34,97.800003,100,73.599998,80.199997,76.0
20161023070000,278.799988,257.480011,34.88889,34,88.699997,100,73.599998,80.199997,76.0
20161023071500,278.799988,257.480011,34.88889,34,104.0,100,73.5,80.199997,76.0
20161023073000,278.799988,257.480011,34.88889,34,86.900002,100,73.5,80.199997,76.0
20161023074500,278.799988,257.480011,34.88889,34,105.099998,100,73.5,80.199997,76.0
20161023080000,278.799988,257.480011,34.88889,34,87.5,100,73.599998,80.199997,76.0
20161023081500,278.799988,257.480011,34.88889,34,104.300003,100,73.400002,80.199997,76.0
20161023083000,278.799988,257.480011,34.88889,34,89.300003,100,73.300003,80.199997,76.0
20161023084500,278.799988,252.559998,34.222222,34,95.5,100,73.5,80.199997,76.0
20161023090000,278.799988,252.559998,34.222222,34,95.5,100,73.599998,80.199997,76.0
20161023091500,278.799988,252.559998,34.222222,34,88.099998,100,73.599998,80.199997,76.0
20161023093000,278.799988,252.559998,34.222222,34,104.900002,100,73.5,80.199997,76.0
20161023094500,278.799988,252.559998,34.222222,34,92.400002,100,73.400002,80.199997,76.0
20161023100000,278.799988,252.559998,34.222222,34,88.599998,100,73.400002,80.199997,76.0
20161023101500,278.799988,252.559998,34.222222,34,106.0,100,73.599998,80.199997,76.0
20161023103000,278.799988,252.559998,34.222222,34,91.099998,100,73.599998,80.199997,76.0
20161023104500,278.799988,252.559998,34.222222,34,93.199997,100,73.599998,80.199997,76.0
20161023110000,278.799988,252.559998,34.222222,34,100.5,100,73.599998,80.199997,76.0
20161023111500,278.799988,252.559998,34.222222,34,90.5,100,73.400002,80.199997,76.0
20161023113000,278.799988,252.559998,34.222222,34,94.0,100,73.5,80.199997,76.0
20161023114500,278.799988,252.559998,34.222222,34,103.699997,100,73.699997,80.199997,76.0
20161023120000,278.799988,252.559998,34.222222,34,92.400002,100,73.699997,80.199997,76.0
20161023121500,278.799988,252.559998,34.222222,34,91.099998,100,73.699997,80.199997,76.0
20161023123000,278.799988,247.639999,33.555555,34,106.099998,100,73.599998,80.199997,76.0
20161023124500,278.799988,247.639999,33.555555,34,95.400002,100,73.599998,80.199997,76.0
20161023130000,278.799988,252.559998,34.222222,35,89.300003,100,73.599998,80.199997,76.0
20161023131500,278.799988,252.559998,34.222222,35,101.800003,100,73.599998,80.199997,76.0
20161023133000,278.799988,257.480011,34.88889,35,96.5,100,73.599998,80.199997,76.0
20161023134500,278.799988,257.480011,34.88889,35,89.300003,100,73.800003,80.199997,76.0
20161023140000,278.799988,257.480011,34.88889,35,96.5,100,73.699997,80.199997,76.0
20161023141500,278.799988,257.480011,34.88889,35,99.599998,100,73.599998,80.199997,76.0
20161023143000,278.799988,257.480011,34.88889,35,93.0,100,73.800003,80.199997,76.0
20161023144500,278.799988,262.399994,35.555555,35,101.099998,100,73.800003,80.199997,76.0
20161023150000,278.799988,262.399994,35.555555,35,97.800003,100,73.800003,80.199997,76.0
20161023151500,278.799988,257.480011,34.88889,35,103.599998,100,73.900002,80.199997,76.0
20161023153000,278.799988,257.480011,34.88889,35,92.400002,100,73.900002,80.199997,76.0
20161023154500,278.799988,262.399994,35.555555,35,95.300003,100,73.900002,80.199997,76.0
20161023160000,278.799988,265.680023,36.000003,35,106.800003,100,73.900002,80.199997,76.0
20161023161500,278.799988,262.399994,35.555555,35,94.800003,100,73.900002,80.199997,76.0
20161023163000,278.799988,265.680023,36.000003,35,90.0,100,73.800003,80.199997,76.0
20161023164500,278.799988,265.680023,36.000003,35,99.099998,100,73.800003,80.199997,76.0
20161023170000,278.799988,262.399994,35.555555,35,104.300003,100,73.900002,80.199997,76.0
20161023171500,278.799988,262.399994,35.555555,35,95.400002,100,73.900002,80.199997,76.0
20161023173000,278.799988,262.399994,35.555555,35,91.599998,100,74.0,80.199997,76.0
20161023174500,278.799988,265.680023,36.000003,35,104.300003,100,74.099998,80.199997,76.0
20161023180000,278.799988,272.23999,36.888888,35,99.699997,100,74.199997,80.199997,76.0
20161023181500,278.799988,272.23999,36.888888,35,92.400002,100,74.099998,80.199997,76.0
20161023183000,278.799988,272.23999,36.888888,35,92.400002,100,74.099998,80.199997,76.0
20161023184500,278.799988,265.680023,36.000003,35,99.5,100,74.099998,80.199997,76.0
20161023190000,278.799988,265.680023,36.000003,35,98.5,100,74.099998,80.199997,76.0
20161023191500,278.799988,265.680023,36.000003,35,89.900002,100,74.099998,80.199997,76.0
20161023193000,278.799988,265.680023,36.000003,35,93.5,100,74.0,80.199997,76.0
20161023194500,278.799988,265.680023,36.000003,35,98.300003,100,74.0,80.199997,76.0
20161023200000,278.799988,262.399994,35.555555,35,90.5,100,74.0,80.199997,76.0
20161023201500,278.799988,265.680023,36.000003,35,106.0,100,74.099998,80.199997,76.0
20161023203000,278.799988,265.680023,36.000003,35,91.800003,100,74.0,80.199997,76.0
20161023204500,278.799988,262.399994,35.555555,35,97.199997,100,74.099998,80.199997,76.0
20161023210000,278.799988,262.399994,35.555555,35,96.0,100,74.199997,80.199997,76.0
20161023211500,278.799988,262.399994,35.555555,35,90.400002,100,74.099998,80.199997,76.0
20161023213000,278.799988,262.399994,35.555555,35,104.400002,100,74.099998,80.199997,76.0
20161023214500,278.799988,265.680023,36.000003,35,93.599998,100,74.0,80.199997,76.0
20161023220000,278.799988,265.680023,36.000003,35,89.300003,100,74.0,80.199997,76.0
20161023221500,278.799988,262.399994,35.555555,35,93.5,100,74.099998,80.199997,76.0
20161023223000,278.799988,262.399994,35.555555,35,93.5,100,74.199997,80.199997,76.0
20161023224500,278.799988,262.399994,35.555555,35,90.300003,100,74.099998,80.199997,76.0
20161023230000,278.799988,262.399994,35.555555,35,101.099998,100,74.0,80.199997,76.0
20161023231500,278.799988,262.399994,35.555555,35,89.5,100,73.800003,80.199997,76.0
20161023233000,278.799988,252.559998,34.222222,35,104.099998,100,73.800003,80.199997,76.0
20161023234500,278.799988,257.480011,34.88889,35,91.699997,100,74.0,80.199997,76.0
20161024000000,278.799988,257.480011,34.88889,35,93.5,100,74.099998,80.199997,76.0
20161024001500,278.799988,257.480011,34.88889,35,100.800003,100,74.099998,80.199997,76.0
20161024003000,278.799988,257.480011,34.88889,35,89.900002,100,74.0,80.199997,76.0
20161024004500,278.799988,262.399994,35.555555,35,104.400002,100,73.800003,80.199997,76.0
20161024010000,278.799988,257.480011,34.88889,35,91.099998,100,73.800003,80.199997,76.0
20161024011500,278.799988,257.480011,34.88889,35,97.5,100,74.0,80.199997,76.0
20161024013000,278.799988,257.480011,34.88889,35,94.599998,100,74.0,80.199997,76.0
20161024014500,278.799988,257.480011,34.88889,35,87.400002,100,74.0,80.199997,76.0
20161024020000,278.799988,257.480011,34.88889,35,104.699997,100,73.900002,80.199997,76.0
20161024021500,278.799988,257.480011,34.88889,35,91.099998,100,73.800003,80.199997,76.0
20161024023000,278.799988,257.480011,34.88889,35,91.099998,100,73.900002,80.199997,76.0
20161024024500,278.799988,257.480011,34.88889,35,101.5,100,74.0,80.199997,76.0
20161024030000,278.799988,257.480011,34.88889,35,89.300003,100,74.0,80.199997,76.0
20161024031500,278.799988,252.559998,34.222222,35,101.699997,100,73.800003,80.199997,76.0
20161024033000,278.799988,252.559998,34.222222,35,94.199997,100,73.800003,80.199997,76.0
20161024034500,278.799988,257.480011,34.88889,35,91.0,100,73.699997,80.199997,76.0
20161024040000,278.799988,252.559998,34.222222,35,102.900002,100,73.900002,80.199997,76.0
20161024041500,278.799988,257.480011,34.88889,35,89.900002,100,73.900002,80.199997,76.0
20161024043000,278.799988,257.480011,34.88889,35,96.699997,100,74.5,80.199997,76.0
20161024044500,278.799988,257.480011,34.88889,35,94.800003,100,75.900002,80.199997,76.0
20161024050000,278.799988,257.480011,34.88889,35,55.200001,100,75.300003,80.199997,76.0
20161024051500,278.799988,257.480011,34.88889,35,54.599998,100,74.0,80.199997,76.0
20161024053000,278.799988,262.399994,35.555555,35,57.900002,100,73.400002,80.199997,76.0
20161024054500,278.799988,262.399994,35.555555,35,83.5,100,74.900002,80.199997,76.0
20161024060000,278.799988,262.399994,35.555555,35,80.5,100,75.5,80.199997,76.0
20161024061500,278.799988,262.399994,35.555555,35,74.900002,100,75.599998,80.199997,76.0
20161024063000,278.799988,257.480011,34.88889,35,81.5,100,75.800003,80.199997,76.0
20161024064500,278.799988,257.480011,34.88889,35,74.900002,100,75.800003,80.199997,76.0
20161024070000,278.799988,262.399994,35.555555,35,78.199997,100,75.699997,80.199997,76.0
20161024071500,278.799988,262.399994,35.555555,35,78.199997,100,75.900002,80.199997,76.0
20161024073000,278.799988,257.480011,34.88889,35,83.0,100,75.0,80.199997,76.0
20161024074500,278.799988,257.480011,34.88889,35,100.099998,100,74.5,80.199997,76.0
20161024080000,278.799988,257.480011,34.88889,35,89.300003,100,74.5,80.199997,76.0
20161024081500,278.799988,252.559998,34.222222,35,101.599998,100,74.199997,80.199997,76.0
20161024083000,278.799988,252.559998,34.222222,35,91.099998,100,74.199997,80.199997,76.0
20161024084500,278.799988,257.480011,34.88889,35,96.5,100,74.099998,80.199997,76.0
20161024090000,278.799988,257.480011,34.88889,35,98.5,100,74.300003,80.199997,76.0
20161024091500,278.799988,257.480011,34.88889,35,91.099998,100,74.199997,80.199997,76.0
20161024093000,278.799988,257.480011,34.88889,35,97.5,100,74.199997,80.199997,76.0
20161024094500,278.799988,262.399994,35.555555,35,99.099998,100,74.300003,80.199997,76.0
20161024100000,278.799988,257.480011,34.88889,35,91.099998,100,74.5,80.199997,76.0
20161024101500,278.799988,257.480011,34.88889,35,97.099998,100,74.300003,80.199997,76.0
20161024103000,278.799988,257.480011,34.88889,35,98.5,100,74.300003,80.199997,76.0
20161024104500,278.799988,257.480011,34.88889,35,93.599998,100,75.0,80.199997,76.0
20161024110000,278.799988,257.480011,34.88889,35,105.099998,100,75.699997,80.199997,76.0
20161024111500,278.799988,252.559998,34.222222,35,94.099998,100,76.0,80.199997,76.0
20161024113000,278.799988,257.480011,34.88889,35,58.799999,100,75.699997,80.199997,76.0
20161024114500,278.799988,257.480011,34.88889,35,58.0,100,74.599998,80.199997,76.0
20161024120000,278.799988,257.480011,34.88889,35,58.0,100,74.099998,80.199997,76.0
20161024121500,278.799988,257.480011,34.88889,35,64.0,100,73.800003,80.199997,76.0
20161024123000,278.799988,262.399994,35.555555,35,88.699997,100,74.5,80.199997,76.0
20161024124500,278.799988,257.480011,34.88889,35,96.199997,100,75.099998,80.199997,76.0
20161024130000,278.799988,257.480011,34.88889,35,90.599998,100,75.5,80.199997,76.0
20161024131500,278.799988,257.480011,34.88889,35,93.599998,100,75.800003,80.199997,76.0
20161024133000,278.799988,257.480011,34.88889,35,73.5,0,76.099998,80.199997,76.0
20161024134500,278.799988,257.480011,34.88889,35,57.599998,100,75.099998,80.199997,76.0
20161024140000,278.799988,257.480011,34.88889,35,58.700001,100,74.300003,80.199997,76.0
20161024141500,278.799988,257.480011,34.88889,35,59.5,100,74.0,80.199997,76.0
20161024143000,278.799988,257.480011,34.88889,35,87.400002,100,74.0,80.199997,76.0
20161024144500,278.799988,257.480011,34.88889,35,91.099998,100,74.800003,80.199997,76.0
20161024150000,278.799988,257.480011,34.88889,35,89.900002,100,75.400002,80.199997,76.0
20161024151500,278.799988,257.480011,34.88889,35,101.900002,100,75.699997,80.199997,76.0
20161024153000,278.799988,257.480011,34.88889,35,93.699997,100,76.0,80.199997,76.0
20161024154500,278.799988,262.399994,35.555555,35,59.200001,100,75.599998,80.199997,76.0
20161024160000,278.799988,262.399994,35.555555,35,57.900002,100,74.599998,80.199997,76.0
20161024161500,278.799988,257.480011,34.88889,35,57.900002,100,74.099998,80.199997,76.0
20161024163000,278.799988,257.480011,34.88889,35,69.5,100,73.800003,80.199997,76.0
20161024164500,278.799988,257.480011,34.88889,35,91.099998,100,74.5,80.199997,76.0
20161024170000,278.799988,257.480011,34.88889,35,89.300003,100,75.099998,80.199997,76.0
20161024171500,278.799988,257.480011,34.88889,35,92.300003,100,75.5,80.199997,76.0
20161024173000,278.799988,262.399994,35.555555,35,104.300003,100,75.900002,80.199997,76.0
20161024174500,278.799988,262.399994,35.555555,35,75.900002,0,76.099998,80.199997,76.0
20161024180000,278.799988,262.399994,35.555555,35,57.599998,100,74.900002,80.199997,76.0
20161024181500,278.799988,257.480011,34.88889,35,58.299999,100,74.199997,80.199997,76.0
20161024183000,278.799988,257.480011,34.88889,35,59.5,100,73.699997,80.199997,76.0
20161024184500,278.799988,252.559998,34.222222,35,94.800003,100,74.199997,80.199997,76.0
20161024190000,278.799988,257.480011,34.88889,35,91.099998,100,74.900002,80.199997,76.0
20161024191500,278.799988,257.480011,34.88889,35,88.099998,100,75.300003,80.199997,76.0
20161024193000,278.799988,257.480011,34.88889,35,96.800003,100,75.599998,80.199997,76.0
20161024194500,278.799988,257.480011,34.88889,35,91.099998,100,75.800003,80.199997,76.0
20161024200000,278.799988,262.399994,35.555555,35,97.0,100,76.0,80.199997,76.0
20161024201500,278.799988,262.399994,35.555555,35,58.799999,100,75.699997,80.199997,76.0
20161024203000,278.799988,262.399994,35.555555,35,57.5,100,74.300003,80.199997,76.0
20161024204500,278.799988,262.399994,35.555555,35,57.5,100,73.699997,80.199997,76.0
20161024210000,278.799988,262.399994,35.555555,35,90.400002,100,73.900002,80.199997,76.0
20161024211500,278.799988,262.399994,35.555555,35,94.800003,100,74.599998,80.199997,76.0
20161024213000,278.799988,257.480011,34.88889,35,89.900002,100,75.099998,80.199997,76.0
20161024214500,278.799988,262.399994,35.555555,35,95.900002,100,75.400002,80.199997,76.0
20161024220000,278.799988,262.399994,35.555555,35,98.5,100,75.599998,80.199997,76.0
20161024221500,278.799988,257.480011,34.88889,35,89.900002,100,75.900002,80.199997,76.0
20161024223000,278.799988,257.480011,34.88889,35,99.800003,100,76.0,80.199997,76.0
20161024224500,278.799988,257.480011,34.88889,35,60.400002,0,76.099998,80.199997,76.0
20161024230000,278.799988,257.480011,34.88889,35,56.0,100,74.400002,80.199997,76.0
20161024231500,278.799988,257.480011,34.88889,35,56.0,100,73.599998,80.199997,76.0
20161024233000,278.799988,257.480011,34.88889,35,85.599998,100,73.900002,80.199997,76.0
20161024234500,278.799988,257.480011,34.88889,35,88.900002,100,74.5,80.199997,76.0
20161025000000,278.799988,257.480011,34.88889,35,103.099998,100,74.900002,80.199997,76.0
20161025001500,278.799988,257.480011,34.88889,35,89.900002,100,75.199997,80.199997,76.0
20161025003000,278.799988,262.399994,35.555555,35,91.5,100,75.400002,80.199997,76.0
20161025004500,278.799988,262.399994,35.555555,35,99.699997,100,75.599998,80.199997,76.0
20161025010000,278.799988,257.480011,34.88889,35,90.5,100,75.699997,80.199997,76.0
20161025011500,278.799988,257.480011,34.88889,35,90.5,100,75.900002,80.199997,76.0
20161025013000,278.799988,257.480011,34.88889,35,102.199997,100,75.900002,80.199997,76.0
20161025014500,278.799988,262.399994,35.555555,35,89.900002,100,76.0,80.199997,76.0
20161025020000,278.799988,262.399994,35.555555,35,59.599998,0,76.099998,80.199997,76.0
20161025021500,278.799988,262.399994,35.555555,35,54.099998,100,74.199997,80.199997,76.0
20161025023000,278.799988,262.399994,35.555555,35,55.400002,100,73.300003,80.199997,76.0
20161025024500,278.799988,262.399994,35.555555,35,93.400002,100,74.0,80.199997,76.0
20161025030000,278.799988,262.399994,35.555555,35,93.400002,100,74.5,80.199997,76.0
20161025031500,278.799988,262.399994,35.555555,35,88.099998,100,74.800003,80.199997,76.0
20161025033000,278.799988,257.480011,34.88889,35,101.800003,100,75.0,80.199997,76.0
20161025034500,278.799988,257.480011,34.88889,35,92.400002,100,75.199997,80.199997,76.0
20161025040000,278.799988,262.399994,35.555555,35,86.800003,100,75.400002,80.199997,76.0
20161025041500,278.799988,257.480011,34.88889,35,104.300003,100,75.5,80.199997,76.0
20161025043000,278.799988,262.399994,35.555555,35,90.5,100,75.699997,80.199997,76.0
20161025044500,278.799988,262.399994,35.555555,35,89.199997,100,75.699997,80.199997,76.0
20161025050000,278.799988,262.399994,35.555555,35,100.199997,100,75.800003,80.199997,76.0
20161025051500,278.799988,257.480011,34.88889,35,88.699997,100,75.900002,80.199997,76.0
20161025053000,278.799988,257.480011,34.88889,35,95.300003,100,75.900002,80.199997,76.0
20161025054500,278.799988,257.480011,34.88889,35,97.5,100,76.0,80.199997,76.0
20161025060000,278.799988,257.480011,34.88889,35,88.699997,100,76.0,80.199997,76.0
20161025061500,278.799988,257.480011,34.88889,35,95.900002,100,76.0,80.199997,76.0
20161025063000,278.799988,257.480011,34.88889,35,93.0,100,76.0,80.199997,76.0
20161025064500,278.799988,262.399994,35.555555,35,55.0,100,75.400002,80.199997,76.0
20161025070000,278.799988,265.680023,36.000003,35,54.299999,100,73.800003,80.199997,76.0
20161025071500,278.799988,265.680023,36.000003,35,66.199997,100,73.199997,80.199997,76.0
20161025073000,278.799988,272.23999,36.888888,35,91.699997,100,74.199997,80.199997,76.0
20161025074500,278.799988,265.680023,36.000003,35,93.099998,100,74.599998,80.199997,76.0
20161025080000,278.799988,262.399994,35.555555,35,87.0,100,75.0,80.199997,76.0
20161025081500,278.799988,262.399994,35.555555,35,102.099998,100,75.300003,80.199997,76.0
20161025083000,278.799988,262.399994,35.555555,35,93.5,100,75.599998,80.199997,76.0
20161025084500,278.799988,262.399994,35.555555,35,87.5,100,75.699997,80.199997,76.0
20161025090000,278.799988,265.680023,36.000003,35,105.0,100,75.900002,80.199997,76.0
20161025091500,278.799988,257.480011,34.88889,35,96.800003,100,76.099998,80.199997,76.0
20161025093000,278.799988,257.480011,34.88889,35,58.0,100,75.300003,80.199997,76.0
20161025094500,278.799988,262.399994,35.555555,35,58.0,100,74.300003,80.199997,76.0
20161025100000,278.799988,262.399994,35.555555,35,58.0,100,73.699997,80.099998,76.0
20161025101500,278.799988,262.399994,35.555555,35,94.199997,100,74.099998,80.099998,76.0
20161025103000,278.799988,262.399994,35.555555,35,91.699997,100,74.800003,80.099998,76.0
20161025104500,278.799988,262.399994,35.555555,35,91.699997,100,75.199997,80.099998,76.0
20161025110000,278.799988,257.480011,34.88889,35,95.400002,100,75.5,80.099998,76.0
20161025111500,278.799988,262.399994,35.555555,35,105.599998,100,75.599998,80.099998,76.0
20161025113000,278.799988,257.480011,34.88889,35,101.900002,100,75.900002,80.099998,76.0
20161025114500,278.799988,257.480011,34.88889,35,64.400002,0,76.199997,80.099998,76.0
20161025120000,278.799988,257.480011,34.88889,35,57.599998,100,74.800003,80.099998,76.0
20161025121500,278.799988,257.480011,34.88889,35,57.599998,100,74.099998,80.099998,76.0
20161025123000,278.799988,262.399994,35.555555,35,59.900002,100,73.800003,80.099998,76.0
20161025124500,278.799988,262.399994,35.555555,35,93.300003,100,74.199997,80.099998,76.0
20161025130000,278.799988,262.399994,35.555555,35,95.400002,100,74.800003,80.099998,76.0
20161025131500,278.799988,257.480011,34.88889,35,91.0,100,75.199997,80.099998,76.0
20161025133000,278.799988,257.480011,34.88889,35,91.0,100,75.5,80.099998,76.0
20161025134500,278.799988,262.399994,35.555555,35,89.300003,100,75.699997,80.099998,76.0
20161025140000,278.799988,262.399994,35.555555,35,105.5,100,76.0,80.099998,76.0
20161025141500,278.799988,262.399994,35.555555,35,60.0,0,76.0,80.099998,76.0
20161025143000,278.799988,257.480011,34.88889,35,56.299999,100,74.699997,80.099998,76.0
20161025144500,278.799988,262.399994,35.555555,35,57.200001,100,74.0,80.099998,76.0
20161025150000,278.799988,262.399994,35.555555,35,72.400002,100,73.599998,80.099998,76.0
20161025151500,278.799988,262.399994,35.555555,35,88.099998,100,74.400002,80.099998,76.0
20161025153000,278.799988,257.480011,34.88889,35,100.300003,100,75.0,80.099998,76.0
20161025154500,278.799988,262.399994,35.555555,35,90.5,100,75.5,80.099998,76.0
20161025160000,278.799988,262.399994,35.555555,35,92.900002,100,75.800003,80.099998,76.0
20161025161500,278.799988,257.480011,34.88889,35,72.099998,0,76.199997,80.099998,76.0
20161025163000,278.799988,262.399994,35.555555,35,56.799999,100,75.099998,80.099998,76.0
20161025164500,278.799988,257.480011,34.88889,35,56.799999,100,74.199997,80.099998,76.0
20161025170000,278.799988,257.480011,34.88889,35,57.799999,100,73.800003,80.099998,76.0
20161025171500,278.799988,252.559998,34.222222,35,96.099998,100,74.199997,80.099998,76.0
20161025173000,278.799988,257.480011,34.88889,35,91.599998,100,74.900002,80.099998,76.0
20161025174500,278.799988,257.480011,34.88889,35,90.599998,100,75.400002,80.099998,76.0
20161025180000,278.799988,257.480011,34.88889,35,93.900002,100,75.800003,80.099998,76.0
20161025181500,278.799988,257.480011,34.88889,35,99.699997,100,76.0,80.099998,76.0
20161025183000,278.799988,262.399994,35.555555,35,58.0,100,75.199997,80.099998,76.0
20161025184500,278.799988,257.480011,34.88889,35,57.099998,100,74.099998,80.099998,76.0
20161025190000,278.799988,257.480011,34.88889,35,58.299999,100,73.599998,80.099998,76.0
20161025191500,278.799988,252.559998,34.222222,35,90.699997,100,74.300003,80.099998,76.0
20161025193000,278.799988,257.480011,34.88889,35,100.099998,100,74.900002,80.099998,76.0
20161025194500,278.799988,257.480011,34.88889,35,95.699997,100,75.300003,80.099998,76.0
20161025200000,278.799988,257.480011,34.88889,35,91.099998,100,75.599998,80.099998,76.0
20161025201500,278.799988,257.480011,34.88889,35,92.400002,100,75.900002,80.099998,76.0
20161025203000,278.799988,257.480011,34.88889,35,95.199997,100,76.0,80.099998,76.0
20161025204500,278.799988,257.480011,34.88889,35,56.799999,100,75.199997,80.099998,76.0
20161025210000,278.799988,257.480011,34.88889,35,56.799999,100,74.0,80.099998,76.0
20161025211500,278.799988,257.480011,34.88889,35,60.299999,100,73.400002,80.099998,76.0
20161025213000,278.799988,257.480011,34.88889,35,88.699997,100,74.199997,80.099998,76.0
20161025214500,278.799988,252.559998,34.222222,35,93.0,100,74.800003,80.099998,76.0
20161025220000,278.799988,252.559998,34.222222,35,96.0,100,75.199997,80.099998,76.0
20161025221500,278.799988,257.480011,34.88889,35,101.099998,100,75.5,80.099998,76.0
20161025223000,278.799988,252.559998,34.222222,35,103.900002,100,75.699997,80.099998,76.0
20161025224500,278.799988,252.559998,34.222222,35,99.599998,100,75.900002,80.099998,76.0
20161025230000,278.799988,257.480011,34.88889,35,87.599998,100,76.099998,80.099998,76.0
20161025231500,278.799988,257.480011,34.88889,35,55.200001,100,74.800003,80.099998,76.0
20161025233000,278.799988,252.559998,34.222222,35,55.900002,100,73.599998,80.099998,76.0
20161025234500,278.799988,257.480011,34.88889,35,77.199997,100,73.599998,80.099998,76.0
20161026000000,278.799988,257.480011,34.88889,35,94.0,100,74.400002,80.099998,76.0
20161026001500,278.799988,257.480011,34.88889,35,91.699997,100,74.900002,80.099998,76.0
20161026003000,278.799988,257.480011,34.88889,35,101.099998,100,75.199997,80.099998,76.0
20161026004500,278.799988,252.559998,34.222222,35,89.300003,100,75.5,80.099998,76.0
20161026010000,278.799988,252.559998,34.222222,35,105.099998,100,75.599998,80.099998,76.0
20161026011500,278.799988,296.839996,40.222222,10,57.200001,100,75.5,80.099998,76.0
20161026013000,278.799988,247.639999,33.555555,33,55.5,100,74.300003,80.099998,76.0
20161026014500,278.799988,247.639999,33.555555,33,55.5,100,73.300003,80.099998,76.0
20161026020000,278.799988,252.559998,34.222222,33,86.199997,100,74.0,80.099998,76.0
20161026021500,278.799988,247.639999,33.555555,33,104.900002,100,74.5,80.099998,76.0
20161026023000,278.799988,247.639999,33.555555,33,95.400002,100,74.800003,80.099998,76.0
20161026024500,278.799988,252.559998,34.222222,34,90.699997,100,75.099998,80.099998,76.0
20161026030000,278.799988,252.559998,34.222222,34,106.900002,100,75.300003,80.099998,76.0
20161026031500,278.799988,252.559998,34.222222,34,91.099998,100,75.5,80.099998,76.0
20161026033000,278.799988,252.559998,34.222222,34,97.099998,100,75.599998,80.099998,76.0
20161026034500,278.799988,252.559998,34.222222,34,96.0,100,75.699997,80.099998,76.0
20161026040000,278.799988,252.559998,34.222222,34,94.699997,100,75.800003,80.099998,76.0
20161026041500,278.799988,252.559998,34.222222,34,106.099998,100,75.900002,80.099998,76.0
20161026043000,278.799988,252.559998,34.222222,34,91.099998,100,76.0,80.099998,76.0
20161026044500,278.799988,252.559998,34.222222,34,96.800003,100,76.0,80.099998,76.0
20161026050000,278.799988,257.480011,34.88889,34,56.400002,100,75.300003,80.099998,76.0
20161026051500,278.799988,257.480011,34.88889,34,55.599998,100,73.900002,80.099998,76.0
20161026053000,278.799988,257.480011,34.88889,34,61.099998,100,73.300003,80.099998,76.0
20161026054500,278.799988,257.480011,34.88889,34,93.099998,100,74.099998,80.099998,76.0
20161026060000,278.799988,257.480011,34.88889,34,89.300003,100,74.599998,80.099998,76.0
20161026061500,278.799988,252.559998,34.222222,34,107.5,100,74.900002,80.099998,76.0
20161026063000,278.799988,252.559998,34.222222,34,93.0,100,75.199997,80.099998,76.0
20161026064500,278.799988,252.559998,34.222222,34,95.300003,100,75.400002,80.099998,76.0
20161026070000,278.799988,252.559998,34.222222,34,99.699997,100,75.599998,80.099998,76.0
20161026071500,278.799988,252.559998,34.222222,34,90.5,100,75.699997,80.099998,76.0
20161026073000,278.799988,252.559998,34.222222,34,108.400002,100,75.900002,80.099998,76.0
20161026074500,278.799988,252.559998,34.222222,34,62.400002,0,76.099998,80.099998,76.0
20161026080000,278.799988,252.559998,34.222222,34,55.200001,100,74.5,80.099998,76.0
20161026081500,278.799988,257.480011,34.88889,34,56.299999,100,73.699997,80.099998,76.0
20161026083000,278.799988,257.480011,34.88889,34,80.099998,100,73.900002,80.099998,76.0
20161026084500,278.799988,257.480011,34.88889,34,96.5,100,74.5,80.099998,76.0
20161026090000,278.799988,257.480011,34.88889,34,97.5,100,75.0,80.099998,76.0
20161026091500,278.799988,257.480011,34.88889,34,104.400002,100,75.400002,80.099998,76.0
20161026093000,278.799988,252.559998,34.222222,34,93.599998,100,75.699997,80.0,76.0
20161026094500,278.799988,257.480011,34.88889,34,100.199997,100,75.900002,80.099998,76.0
20161026100000,278.799988,257.480011,34.88889,34,59.599998,100,75.699997,80.099998,76.0
20161026101500,278.799988,257.480011,34.88889,34,57.900002,100,74.699997,80.0,76.0
20161026103000,278.799988,262.399994,35.555555,34,59.099998,100,74.199997,80.0,76.0
20161026104500,278.799988,262.399994,35.555555,34,60.700001,100,73.900002,80.0,76.0
20161026110000,278.799988,262.399994,35.555555,34,89.300003,100,74.400002,80.0,76.0
20161026111500,278.799988,257.480011,34.88889,34,102.699997,100,75.0,80.0,76.0
20161026113000,278.799988,257.480011,34.88889,34,93.0,100,75.400002,79.900002,76.0
20161026114500,278.799988,257.480011,34.88889,34,104.300003,100,75.699997,80.0,76.0
20161026120000,278.799988,257.480011,34.88889,34,84.0,0,76.0,79.900002,76.0
20161026121500,278.799988,257.480011,34.88889,34,58.799999,100,75.300003,79.900002,76.0
20161026123000,278.799988,257.480011,34.88889,34,58.799999,100,74.599998,79.900002,76.0
20161026124500,278.799988,257.480011,34.88889,34,58.799999,100,74.099998,79.900002,76.0
20161026130000,278.799988,262.399994,35.555555,34,67.300003,100,73.900002,79.900002,76.0
20161026131500,278.799988,252.559998,34.222222,34,96.599998,100,74.599998,79.900002,76.0
20161026133000,278.799988,257.480011,34.88889,34,89.300003,100,75.199997,79.900002,76.0
20161026134500,278.799988,257.480011,34.88889,34,96.099998,100,75.599998,79.900002,76.0
20161026140000,278.799988,257.480011,34.88889,34,88.699997,100,75.900002,79.900002,76.0
20161026141500,278.799988,257.480011,34.88889,34,60.299999,0,76.0,79.900002,76.0
20161026143000,278.799988,262.399994,35.555555,34,58.400002,100,75.0,79.900002,76.0
20161026144500,278.799988,257.480011,34.88889,34,58.400002,100,74.5,79.900002,76.0
20161026150000,278.799988,257.480011,34.88889,34,59.5,100,74.099998,80.0,76.0
20161026151500,278.799988,257.480011,34.88889,34,76.800003,100,74.199997,79.900002,76.0
20161026153000,278.799988,257.480011,34.88889,34,85.900002,100,74.900002,79.900002,76.0
20161026154500,278.799988,252.559998,34.222222,34,90.900002,100,75.400002,79.900002,76.0
20161026160000,278.799988,257.480011,34.88889,34,99.800003,100,75.800003,79.900002,76.0
20161026161500,278.799988,262.399994,35.555555,34,67.599998,0,76.199997,79.900002,76.0
20161026163000,278.799988,262.399994,35.555555,34,58.0,100,75.300003,79.900002,76.0
20161026164500,278.799988,257.480011,34.88889,34,58.0,100,74.599998,79.900002,76.0
20161026170000,278.799988,257.480011,34.88889,34,58.799999,100,74.300003,79.900002,76.0
20161026171500,278.799988,262.399994,35.555555,34,60.299999,100,74.0,79.900002,76.0
20161026173000,278.799988,257.480011,34.88889,34,88.599998,100,74.599998,79.900002,76.0
20161026174500,278.799988,257.480011,34.88889,34,92.599998,100,75.199997,79.900002,76.0
20161026180000,278.799988,257.480011,34.88889,34,100.199997,100,75.599998,79.900002,76.0
20161026181500,278.799988,257.480011,34.88889,34,93.599998,100,74.599998,79.900002,76.0
20161026183000,278.799988,262.399994,35.555555,34,104.199997,100,74.5,79.900002,76.0
20161026184500,278.799988,265.680023,36.000003,34,94.199997,100,74.400002,79.900002,76.0
20161026190000,278.799988,272.23999,36.888888,34,91.099998,100,74.400002,79.900002,76.0
20161026191500,278.799988,272.23999,36.888888,34,107.599998,100,74.300003,79.900002,76.0
20161026193000,278.799988,265.680023,36.000003,34,97.199997,100,74.300003,79.900002,76.0
20161026194500,278.799988,272.23999,36.888888,34,91.099998,100,74.300003,79.900002,76.0
20161026200000,278.799988,272.23999,36.888888,34,96.300003,100,74.300003,79.900002,76.0
20161026201500,278.799988,265.680023,36.000003,34,101.300003,100,74.400002,79.900002,76.0
20161026203000,278.799988,265.680023,36.000003,34,93.599998,100,74.300003,79.900002,76.0
20161026204500,278.799988,265.680023,36.000003,34,93.599998,100,74.300003,79.900002,76.0
20161026210000,278.799988,272.23999,36.888888,34,106.900002,100,74.300003,79.900002,76.0
20161026211500,278.799988,272.23999,36.888888,34,94.599998,100,74.300003,79.900002,76.0
20161026213000,278.799988,272.23999,36.888888,34,90.5,100,74.300003,79.900002,76.0
20161026214500,278.799988,265.680023,36.000003,34,106.800003,100,74.300003,79.900002,76.0
20161026220000,278.799988,272.23999,36.888888,34,97.800003,100,74.400002,79.900002,76.0
20161026221500,278.799988,265.680023,36.000003,34,91.900002,100,74.300003,79.900002,76.0
20161026223000,278.799988,265.680023,36.000003,34,95.300003,100,74.300003,79.900002,76.0
20161026224500,278.799988,265.680023,36.000003,34,107.300003,100,74.300003,79.900002,76.0
20161026230000,278.799988,272.23999,36.888888,34,94.800003,100,74.300003,79.900002,76.0
20161026231500,278.799988,265.680023,36.000003,34,91.599998,100,74.300003,79.900002,76.0
20161026233000,278.799988,265.680023,36.000003,34,108.400002,100,74.300003,79.900002,76.0
20161026234500,278.799988,265.680023,36.000003,34,96.0,100,74.300003,79.900002,76.0
20161027000000,278.799988,265.680023,36.000003,34,91.099998,100,74.300003,79.900002,76.0
20161027001500,278.799988,265.680023,36.000003,34,104.199997,100,74.199997,79.900002,76.0
20161027003000,278.799988,265.680023,36.000003,34,96.800003,100,74.199997,79.900002,76.0
20161027004500,278.799988,265.680023,36.000003,34,91.099998,100,74.199997,79.900002,76.0
20161027010000,278.799988,265.680023,36.000003,34,103.300003,100,74.300003,79.900002,76.0
20161027011500,278.799988,265.680023,36.000003,34,99.099998,100,74.300003,79.900002,76.0
20161027013000,278.799988,265.680023,36.000003,34,92.400002,100,74.300003,79.900002,76.0
20161027014500,278.799988,265.680023,36.000003,34,97.099998,100,74.300003,79.900002,76.0
20161027020000,278.799988,265.680023,36.000003,34,105.199997,100,74.300003,79.900002,76.0
20161027021500,278.799988,262.399994,35.555555,34,93.0,100,74.300003,79.900002,76.0
20161027023000,278.799988,265.680023,36.000003,34,94.699997,100,74.300003,79.900002,76.0
20161027024500,278.799988,265.680023,36.000003,34,104.800003,100,74.300003,79.900002,76.0
20161027030000,278.799988,262.399994,35.555555,34,93.599998,100,74.300003,79.900002,76.0
20161027031500,278.799988,262.399994,35.555555,34,91.400002,100,74.300003,79.900002,76.0
20161027033000,278.799988,262.399994,35.555555,34,103.5,100,74.199997,79.900002,76.0
20161027034500,278.799988,265.680023,36.000003,34,97.800003,100,74.199997,79.900002,76.0
20161027040000,278.799988,262.399994,35.555555,34,90.5,100,74.300003,79.900002,76.0
20161027041500,278.799988,262.399994,35.555555,34,106.300003,100,74.199997,79.900002,76.0
20161027043000,278.799988,262.399994,35.555555,34,95.400002,100,74.199997,79.900002,76.0
20161027044500,278.799988,262.399994,35.555555,34,90.5,100,74.199997,79.900002,76.0
20161027050000,278.799988,262.399994,35.555555,34,108.400002,100,74.199997,79.900002,76.0
20161027051500,278.799988,262.399994,35.555555,34,94.800003,100,74.199997,79.900002,76.0
20161027053000,278.799988,262.399994,35.555555,34,94.800003,100,74.300003,79.900002,76.0
20161027054500,278.799988,262.399994,35.555555,34,109.199997,100,74.199997,79.900002,76.0
20161027060000,278.799988,262.399994,35.555555,34,94.099998,100,74.199997,79.900002,76.0
20161027061500,278.799988,262.399994,35.555555,34,94.099998,100,74.300003,79.900002,76.0
20161027063000,278.799988,257.480011,34.88889,34,96.800003,100,74.199997,79.900002,76.0
20161027064500,278.799988,262.399994,35.555555,34,96.800003,100,74.199997,79.900002,76.0
20161027070000,278.799988,262.399994,35.555555,34,106.900002,100,74.199997,79.900002,76.0
20161027071500,278.799988,257.480011,34.88889,34,95.900002,100,74.199997,79.900002,76.0
20161027073000,278.799988,257.480011,34.88889,34,91.900002,100,74.199997,79.900002,76.0
20161027074500,278.799988,262.399994,35.555555,34,108.599998,100,74.300003,79.900002,76.0
20161027080000,278.799988,262.399994,35.555555,34,96.699997,100,74.300003,79.900002,76.0
20161027081500,278.799988,262.399994,35.555555,34,93.0,100,74.400002,79.900002,76.0
20161027083000,278.799988,262.399994,35.555555,34,98.199997,100,74.400002,79.900002,76.0
20161027084500,278.799988,257.480011,34.88889,34,97.099998,100,74.5,79.900002,76.0
20161027090000,278.799988,262.399994,35.555555,34,101.199997,100,74.5,79.900002,76.0
20161027091500,278.799988,257.480011,34.88889,34,94.199997,100,74.5,79.900002,76.0
20161027093000,278.799988,262.399994,35.555555,34,94.199997,100,74.5,79.900002,76.0
20161027094500,278.799988,257.480011,34.88889,34,108.5,100,74.400002,79.900002,76.0
20161027100000,278.799988,262.399994,35.555555,34,104.300003,100,75.199997,79.900002,76.0
20161027101500,278.799988,262.399994,35.555555,34,93.0,100,75.900002,79.900002,76.0
20161027103000,278.799988,262.399994,35.555555,34,69.699997,0,76.199997,79.900002,76.0
20161027104500,278.799988,262.399994,35.555555,34,57.599998,100,75.300003,79.900002,76.0
20161027110000,278.799988,262.399994,35.555555,34,57.599998,100,74.599998,79.900002,76.0
20161027111500,278.799988,262.399994,35.555555,34,58.700001,100,74.199997,79.900002,76.0
20161027113000,278.799988,262.399994,35.555555,34,64.099998,100,74.0,79.900002,76.0
20161027114500,278.799988,262.399994,35.555555,34,91.800003,100,74.5,79.900002,76.0
20161027120000,278.799988,262.399994,35.555555,34,91.800003,100,74.900002,79.900002,76.0
20161027121500,278.799988,262.399994,35.555555,34,95.400002,100,75.5,79.900002,76.0
20161027123000,278.799988,257.480011,34.88889,34,91.099998,100,75.900002,79.900002,76.0
20161027124500,278.799988,262.399994,35.555555,34,66.800003,0,76.300003,79.900002,76.0
20161027130000,278.799988,262.399994,35.555555,34,57.799999,100,75.0,79.900002,76.0
20161027131500,278.799988,262.399994,35.555555,34,58.700001,100,74.300003,79.900002,76.0
20161027133000,278.799988,262.399994,35.555555,34,58.700001,100,73.900002,79.900002,76.0
20161027134500,278.799988,262.399994,35.555555,34,84.900002,100,74.199997,79.900002,76.0
20161027140000,278.799988,257.480011,34.88889,34,89.900002,100,75.0,79.900002,76.0
20161027141500,278.799988,262.399994,35.555555,34,89.900002,100,75.5,79.900002,76.0
20161027143000,278.799988,262.399994,35.555555,34,92.900002,100,75.800003,79.900002,76.0
20161027144500,278.799988,262.399994,35.555555,34,96.0,100,76.099998,79.900002,76.0
20161027150000,278.799988,265.680023,36.000003,34,59.200001,100,75.300003,79.900002,76.0
20161027151500,278.799988,265.680023,36.000003,34,59.200001,100,74.599998,79.900002,76.0
20161027153000,278.799988,262.399994,35.555555,34,59.200001,100,74.099998,79.900002,76.0
20161027154500,278.799988,262.399994,35.555555,34,65.800003,100,74.0,79.900002,76.0
20161027160000,278.799988,257.480011,34.88889,34,98.199997,100,74.800003,79.900002,76.0
20161027161500,278.799988,257.480011,34.88889,34,88.699997,100,75.400002,79.900002,76.0
20161027163000,278.799988,257.480011,34.88889,34,94.900002,100,75.900002,79.900002,76.0
20161027164500,278.799988,262.399994,35.555555,34,61.599998,0,76.099998,79.900002,76.0
20161027170000,278.799988,262.399994,35.555555,34,57.900002,100,74.900002,79.900002,76.0
20161027171500,278.799988,262.399994,35.555555,34,58.5,100,74.300003,79.900002,76.0
20161027173000,278.799988,262.399994,35.555555,34,59.099998,100,74.0,79.900002,76.0
20161027174500,278.799988,262.399994,35.555555,34,85.199997,100,74.300003,79.900002,76.0
20161027180000,278.799988,257.480011,34.88889,34,92.400002,100,75.0,79.900002,76.0
20161027181500,278.799988,262.399994,35.555555,34,95.800003,100,75.5,79.900002,76.0
20161027183000,278.799988,262.399994,35.555555,34,90.5,100,75.900002,79.900002,76.0
20161027184500,278.799988,262.399994,35.555555,34,72.699997,0,76.099998,79.900002,76.0
20161027190000,278.799988,265.680023,36.000003,34,57.599998,100,75.0,79.900002,76.0
20161027191500,278.799988,262.399994,35.555555,34,58.299999,100,74.199997,79.900002,76.0
20161027193000,278.799988,262.399994,35.555555,34,58.299999,100,73.900002,79.900002,76.0
20161027194500,278.799988,257.480011,34.88889,34,88.699997,100,74.300003,79.900002,76.0
20161027200000,278.799988,257.480011,34.88889,34,97.300003,100,75.0,79.900002,76.0
20161027201500,278.799988,262.399994,35.555555,34,90.5,100,75.5,79.900002,76.0
20161027203000,278.799988,262.399994,35.555555,34,97.300003,100,75.800003,79.900002,76.0
20161027204500,278.799988,262.399994,35.555555,34,94.199997,100,76.0,79.900002,76.0
20161027210000,278.799988,262.399994,35.555555,34,58.799999,100,75.599998,79.900002,76.0
20161027211500,278.799988,262.399994,35.555555,34,57.5,100,74.5,79.900002,76.0
20161027213000,278.799988,257.480011,34.88889,34,57.5,100,73.900002,79.900002,76.0
20161027214500,278.799988,257.480011,34.88889,34,77.199997,100,73.900002,79.900002,76.0
20161027220000,278.799988,257.480011,34.88889,34,91.800003,100,74.699997,79.900002,76.0
20161027221500,278.799988,257.480011,34.88889,34,101.099998,100,75.300003,79.900002,76.0
20161027223000,278.799988,262.399994,35.555555,34,89.900002,100,75.599998,79.900002,76.0
20161027224500,278.799988,257.480011,34.88889,34,99.199997,100,75.900002,79.900002,76.0
20161027230000,278.799988,257.480011,34.88889,34,71.599998,0,76.099998,79.900002,76.0
20161027231500,278.799988,262.399994,35.555555,34,56.799999,100,74.900002,79.900002,76.0
20161027233000,278.799988,257.480011,34.88889,34,57.900002,100,74.099998,79.900002,76.0
20161027234500,278.799988,257.480011,34.88889,34,60.700001,100,73.599998,79.900002,76.0
20161028000000,278.799988,257.480011,34.88889,34,97.099998,100,74.300003,79.900002,76.0
20161028001500,278.799988,257.480011,34.88889,34,93.300003,100,75.0,79.900002,76.0
20161028003000,278.799988,257.480011,34.88889,34,94.5,100,75.400002,79.900002,76.0
20161028004500,278.799988,257.480011,34.88889,34,98.900002,100,75.699997,79.900002,76.0
20161028010000,278.799988,257.480011,34.88889,34,93.5,100,76.0,79.900002,76.0
20161028011500,278.799988,262.399994,35.555555,34,61.200001,0,76.099998,79.900002,76.0
20161028013000,278.799988,257.480011,34.88889,34,56.799999,100,74.5,79.900002,76.0
20161028014500,278.799988,257.480011,34.88889,34,57.5,100,73.800003,79.900002,76.0
20161028020000,278.799988,257.480011,34.88889,34,80.5,100,73.800003,79.900002,76.0
20161028021500,278.799988,252.559998,34.222222,34,94.800003,100,74.5,79.900002,76.0
20161028023000,278.799988,257.480011,34.88889,34,93.699997,100,75.0,79.900002,76.0
20161028024500,278.799988,252.559998,34.222222,34,103.0,100,75.400002,79.900002,76.0
20161028030000,278.799988,257.480011,34.88889,34,93.0,100,75.699997,79.900002,76.0
20161028031500,278.799988,257.480011,34.88889,34,101.699997,100,75.900002,79.900002,76.0
20161028033000,278.799988,257.480011,34.88889,34,95.099998,100,76.099998,79.900002,76.0
20161028034500,278.799988,257.480011,34.88889,34,57.599998,100,75.199997,79.900002,76.0
20161028040000,278.799988,257.480011,34.88889,34,57.599998,100,74.099998,79.900002,76.0
20161028041500,278.799988,257.480011,34.88889,34,58.400002,100,73.599998,79.900002,76.0
20161028043000,278.799988,257.480011,34.88889,34,99.699997,100,74.099998,79.900002,76.0
20161028044500,278.799988,252.559998,34.222222,34,91.099998,100,74.699997,79.900002,76.0
20161028050000,278.799988,257.480011,34.88889,34,103.0,100,75.099998,79.900002,76.0
20161028051500,278.799988,257.480011,34.88889,34,93.699997,100,75.5,79.900002,76.0
20161028053000,278.799988,252.559998,34.222222,34,97.099998,100,75.699997,79.900002,76.0
20161028054500,278.799988,262.399994,35.555555,34,98.699997,100,75.900002,79.900002,76.0
20161028060000,278.799988,257.480011,34.88889,34,91.099998,100,76.0,79.900002,76.0
20161028061500,278.799988,257.480011,34.88889,34,59.599998,0,75.900002,79.900002,76.0
20161028063000,278.799988,257.480011,34.88889,34,56.799999,100,74.5,79.900002,76.0
20161028064500,278.799988,257.480011,34.88889,34,57.900002,100,73.800003,79.900002,76.0
20161028070000,278.799988,257.480011,34.88889,34,86.900002,100,73.900002,79.900002,76.0
20161028071500,278.799988,257.480011,34.88889,34,89.900002,100,74.5,79.900002,76.0
20161028073000,278.799988,252.559998,34.222222,34,105.099998,100,75.099998,79.900002,76.0
20161028074500,278.799988,257.480011,34.88889,34,96.300003,100,75.400002,79.900002,76.0
20161028080000,278.799988,257.480011,34.88889,34,91.699997,100,75.699997,79.900002,76.0
20161028081500,278.799988,252.559998,34.222222,34,107.599998,100,76.0,79.900002,76.0
20161028083000,278.799988,257.480011,34.88889,34,58.799999,100,75.699997,79.900002,76.0
20161028084500,278.799988,257.480011,34.88889,34,57.099998,100,74.5,79.900002,76.0
20161028090000,278.799988,257.480011,34.88889,34,57.099998,100,74.0,79.900002,76.0
20161028091500,278.799988,262.399994,35.555555,34,75.800003,100,73.800003,79.900002,76.0
20161028093000,278.799988,262.399994,35.555555,34,93.5,100,74.599998,79.900002,76.0
20161028094500,278.799988,257.480011,34.88889,34,98.400002,100,75.199997,79.900002,76.0
20161028100000,278.799988,257.480011,34.88889,34,93.199997,100,75.5,79.900002,76.0
20161028101500,278.799988,257.480011,34.88889,34,95.400002,100,75.900002,79.900002,76.0
20161028103000,278.799988,257.480011,34.88889,34,67.599998,0,76.199997,79.900002,76.0
20161028104500,278.799988,257.480011,34.88889,34,57.900002,100,74.900002,79.900002,76.0
20161028110000,278.799988,257.480011,34.88889,34,57.900002,100,74.300003,79.900002,76.0
20161028111500,278.799988,262.399994,35.555555,34,58.700001,100,73.800003,79.900002,76.0
20161028113000,278.799988,262.399994,35.555555,34,89.300003,100,74.199997,79.900002,76.0
20161028114500,278.799988,257.480011,34.88889,34,101.599998,100,74.900002,79.900002,76.0
20161028120000,278.799988,257.480011,34.88889,34,93.0,100,75.400002,79.900002,76.0
20161028121500,278.799988,257.480011,34.88889,34,91.099998,100,75.699997,79.900002,76.0
20161028123000,278.799988,257.480011,34.88889,34,97.599998,100,76.0,79.900002,76.0
20161028124500,278.799988,262.399994,35.555555,34,60.400002,0,75.900002,79.900002,76.0
20161028130000,278.799988,257.480011,34.88889,34,58.0,100,74.800003,79.900002,76.0
20161028131500,278.799988,257.480011,34.88889,34,58.700001,100,74.300003,79.900002,76.0
20161028133000,278.799988,257.480011,34.88889,34,58.700001,100,74.0,79.900002,76.0
20161028134500,278.799988,257.480011,34.88889,34,91.099998,100,74.300003,79.900002,76.0
20161028140000,278.799988,257.480011,34.88889,34,82.099998,100,75.0,79.900002,76.0
20161028141500,278.799988,257.480011,34.88889,34,104.300003,100,75.400002,79.900002,76.0
20161028143000,278.799988,257.480011,34.88889,34,87.5,100,75.699997,79.900002,76.0
20161028144500,278.799988,257.480011,34.88889,34,100.800003,100,75.900002,79.900002,76.0
20161028150000,278.799988,257.480011,34.88889,34,83.900002,0,76.099998,79.900002,76.0
20161028151500,278.799988,257.480011,34.88889,34,58.099998,100,75.300003,79.900002,76.0
20161028153000,278.799988,257.480011,34.88889,34,58.099998,100,74.5,79.900002,76.0
20161028154500,278.799988,262.399994,35.555555,34,58.900002,100,74.099998,79.900002,76.0
20161028160000,278.799988,257.480011,34.88889,34,74.800003,100,74.0,79.900002,76.0
20161028161500,278.799988,257.480011,34.88889,34,96.300003,100,74.800003,79.900002,76.0
20161028163000,278.799988,257.480011,34.88889,34,91.699997,100,75.400002,79.900002,76.0
20161028164500,278.799988,257.480011,34.88889,34,87.5,100,75.699997,79.900002,76.0
20161028170000,278.799988,262.399994,35.555555,34,89.800003,100,76.0,79.900002,76.0
20161028171500,278.799988,262.399994,35.555555,34,59.200001,100,75.599998,79.900002,76.0
20161028173000,278.799988,262.399994,35.555555,34,58.299999,100,74.599998,79.900002,76.0
20161028174500,278.799988,262.399994,35.555555,34,58.299999,100,74.099998,79.900002,76.0
20161028180000,278.799988,262.399994,35.555555,34,68.599998,100,73.800003,79.900002,76.0
20161028181500,278.799988,262.399994,35.555555,34,92.400002,100,74.599998,79.900002,76.0
20161028183000,278.799988,262.399994,35.555555,34,83.900002,100,75.900002,79.900002,76.0
20161028184500,278.799988,262.399994,35.555555,34,58.400002,100,75.5,79.900002,76.0
20161028190000,278.799988,257.480011,34.88889,34,57.5,100,74.5,79.900002,76.0
20161028191500,278.799988,262.399994,35.555555,34,57.5,100,74.099998,79.900002,76.0
20161028193000,278.799988,257.480011,34.88889,34,64.400002,100,74.099998,79.900002,76.0
20161028194500,278.799988,592.039978,80.222219,53,54.700001,0,70.099998,68.400002,66.400002
20161028200000,278.799988,634.679993,85.999999,55,55.5,0,69.199997,68.400002,66.400002
20161028201500,278.799988,541.200012,73.333335,50,55.5,0,68.699997,68.400002,66.400002
20161028203000,278.799988,552.679993,74.888888,51,55.5,0,68.5,68.400002,66.400002
