PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028204500,278.799988,552.679993,74.888888,50,55.5,0,68.099998,68.400002,66.400002
20161028210000,278.799988,293.559998,39.777777,36,97.300003,100,70.699997,75.300003,73.300003
20161028211500,278.799988,288.640015,39.111113,36,88.699997,100,72.699997,75.300003,73.300003
20161028213000,278.799988,293.559998,39.777777,36,83.800003,100,72.900002,75.300003,73.300003
20161028214500,278.799988,288.640015,39.111113,36,95.699997,100,72.900002,75.300003,73.300003
20161028220000,278.799988,293.559998,39.777777,36,94.199997,100,73.300003,75.300003,73.300003
20161028221500,278.799988,293.559998,39.777777,36,85.0,100,73.199997,75.199997,73.199997
20161028223000,278.799988,296.839996,40.222222,36,89.800003,100,73.199997,75.300003,73.300003
20161028224500,278.799988,293.559998,39.777777,36,95.699997,100,73.400002,75.300003,73.300003
20161028230000,278.799988,293.559998,39.777777,36,85.599998,100,73.400002,75.300003,73.300003
20161028231500,278.799988,296.839996,40.222222,36,88.400002,100,73.400002,75.300003,73.300003
20161028233000,278.799988,296.839996,40.222222,36,98.099998,100,73.400002,75.300003,73.300003
20161028234500,278.799988,293.559998,39.777777,36,85.800003,100,73.5,75.300003,73.300003
20161029000000,278.799988,296.839996,40.222222,36,58.799999,0,73.5,75.300003,73.300003
20161029001500,278.799988,288.640015,39.111113,36,55.599998,100,72.599998,75.300003,73.300003
20161029003000,278.799988,288.640015,39.111113,36,55.599998,100,71.900002,75.300003,73.300003
20161029004500,278.799988,293.559998,39.777777,36,56.299999,100,71.599998,75.300003,73.300003
20161029010000,278.799988,293.559998,39.777777,36,58.700001,100,71.300003,75.300003,73.300003
20161029011500,278.799988,288.640015,39.111113,8,87.5,100,72.300003,75.300003,73.300003
20161029013000,278.799988,252.559998,34.222222,40,56.0,100,71.900002,75.300003,73.300003
20161029014500,278.799988,252.559998,34.222222,40,55.200001,100,71.0,75.300003,73.300003
20161029020000,278.799988,262.399994,35.555555,40,78.300003,100,71.599998,75.199997,73.199997
20161029021500,278.799988,257.480011,34.88889,40,72.5,100,72.5,75.300003,73.300003
20161029023000,278.799988,262.399994,35.555555,40,89.300003,100,72.400002,75.300003,73.300003
20161029024500,278.799988,265.680023,36.000003,40,84.400002,100,72.699997,75.300003,73.300003
20161029030000,278.799988,272.23999,36.888888,40,80.199997,100,72.900002,75.300003,73.300003
20161029031500,278.799988,265.680023,36.000003,40,94.300003,100,73.099998,75.199997,73.199997
20161029033000,278.799988,272.23999,36.888888,40,83.900002,100,73.199997,75.300003,73.300003
20161029034500,278.799988,262.399994,35.555555,40,80.5,100,73.300003,75.300003,73.300003
20161029040000,278.799988,265.680023,36.000003,40,96.400002,100,73.400002,75.300003,73.300003
20161029041500,278.799988,272.23999,36.888888,40,83.800003,100,73.5,75.300003,73.300003
20161029043000,278.799988,265.680023,36.000003,40,63.700001,0,73.599998,75.300003,73.300003
20161029044500,278.799988,272.23999,36.888888,40,54.299999,100,71.900002,75.300003,73.300003
20161029050000,278.799988,265.680023,36.000003,40,54.299999,100,71.199997,75.300003,73.300003
20161029051500,278.799988,272.23999,36.888888,40,65.800003,100,71.0,75.199997,73.199997
20161029053000,278.799988,275.519989,37.333332,40,81.099998,100,71.900002,75.199997,73.199997
20161029054500,278.799988,275.519989,37.333332,40,77.300003,100,72.300003,75.199997,73.199997
20161029060000,278.799988,275.519989,37.333332,40,94.699997,100,72.599998,75.199997,73.199997
20161029061500,278.799988,265.680023,36.000003,40,81.199997,100,72.800003,75.199997,73.199997
20161029063000,278.799988,265.680023,36.000003,40,84.699997,100,73.0,75.300003,73.300003
20161029064500,278.799988,272.23999,36.888888,40,89.599998,100,73.099998,75.199997,73.199997
20161029070000,278.799988,265.680023,36.000003,40,80.199997,100,73.199997,75.199997,73.199997
20161029071500,278.799988,272.23999,36.888888,40,96.5,100,73.300003,75.199997,73.199997
20161029073000,278.799988,265.680023,36.000003,40,83.199997,100,73.400002,75.199997,73.199997
20161029074500,278.799988,272.23999,36.888888,40,56.0,100,72.800003,75.199997,73.199997
20161029080000,278.799988,265.680023,36.000003,40,56.0,100,71.599998,75.099998,73.099998
20161029081500,278.799988,275.519989,37.333332,40,56.0,100,70.800003,75.099998,73.099998
20161029083000,278.799988,275.519989,37.333332,40,72.800003,100,71.199997,75.099998,73.099998
20161029084500,278.799988,265.680023,36.000003,40,82.099998,100,72.0,75.0,73.0
20161029090000,278.799988,272.23999,36.888888,40,78.699997,100,72.300003,75.0,73.0
20161029091500,278.799988,265.680023,36.000003,40,83.599998,100,72.5,75.099998,73.099998
20161029093000,278.799988,272.23999,36.888888,40,90.099998,100,72.699997,75.0,73.0
20161029094500,278.799988,262.399994,35.555555,40,80.900002,100,72.900002,75.0,73.0
20161029100000,278.799988,262.399994,35.555555,40,80.900002,100,72.900002,75.0,73.0
20161029101500,278.799988,265.680023,36.000003,40,92.900002,100,73.0,75.0,73.0
20161029103000,278.799988,265.680023,36.000003,40,84.5,100,73.199997,75.0,73.0
20161029104500,278.799988,265.680023,36.000003,40,79.699997,100,73.199997,75.0,73.0
20161029110000,278.799988,262.399994,35.555555,40,86.0,100,73.199997,75.0,73.0
20161029111500,278.799988,272.23999,36.888888,40,86.0,100,73.199997,75.0,73.0
20161029113000,278.799988,265.680023,36.000003,40,80.599998,100,73.199997,75.099998,73.099998
20161029114500,278.799988,265.680023,36.000003,40,62.5,0,73.300003,75.0,73.0
20161029120000,278.799988,272.23999,36.888888,40,56.799999,100,71.800003,75.0,73.0
20161029121500,278.799988,262.399994,35.555555,40,57.599998,100,71.300003,75.0,73.0
20161029123000,278.799988,272.23999,36.888888,40,57.599998,100,70.900002,75.0,73.0
20161029124500,278.799988,272.23999,36.888888,40,72.900002,100,71.599998,75.0,73.0
20161029130000,278.799988,265.680023,36.000003,40,86.099998,100,72.199997,75.0,73.0
20161029131500,278.799988,265.680023,36.000003,40,90.800003,100,72.400002,75.0,73.0
20161029133000,278.799988,265.680023,36.000003,40,81.599998,100,72.599998,75.0,73.0
20161029134500,278.799988,262.399994,35.555555,40,81.599998,100,72.699997,75.0,73.0
20161029140000,278.799988,265.680023,36.000003,40,80.400002,100,72.800003,75.0,73.0
20161029141500,278.799988,265.680023,36.000003,40,80.400002,100,72.900002,75.0,73.0
20161029143000,278.799988,265.680023,36.000003,40,86.0,100,73.099998,75.0,73.0
20161029144500,278.799988,265.680023,36.000003,40,83.800003,100,73.099998,75.099998,73.099998
20161029150000,278.799988,272.23999,36.888888,40,88.400002,100,73.199997,75.0,73.0
20161029151500,278.799988,272.23999,36.888888,40,58.799999,0,73.099998,75.0,73.0
20161029153000,278.799988,265.680023,36.000003,40,57.5,100,71.900002,75.0,73.0
20161029154500,278.799988,265.680023,36.000003,40,57.5,100,71.400002,75.0,73.0
20161029160000,278.799988,265.680023,36.000003,40,57.5,100,71.0,75.0,73.0
20161029161500,278.799988,262.399994,35.555555,40,71.099998,100,71.599998,75.0,73.0
20161029163000,278.799988,262.399994,35.555555,40,73.900002,100,72.300003,75.0,73.0
20161029164500,278.799988,257.480011,34.88889,40,71.5,100,72.599998,75.0,73.0
20161029170000,278.799988,257.480011,34.88889,40,71.5,100,72.800003,75.0,73.0
20161029171500,278.799988,262.399994,35.555555,40,76.300003,100,72.800003,75.0,73.0
20161029173000,278.799988,252.559998,34.222222,40,71.599998,100,72.800003,75.0,73.0
20161029174500,278.799988,257.480011,34.88889,40,75.800003,100,72.800003,75.0,73.0
20161029180000,278.799988,272.23999,36.888888,40,70.599998,100,72.900002,75.0,73.0
20161029181500,278.799988,262.399994,35.555555,40,70.599998,100,72.800003,75.0,73.0
20161029183000,278.799988,262.399994,35.555555,40,71.599998,100,72.800003,75.0,73.0
20161029184500,278.799988,257.480011,34.88889,40,71.599998,100,73.099998,75.0,73.0
20161029190000,278.799988,252.559998,34.222222,40,59.200001,0,73.099998,75.0,73.0
20161029191500,278.799988,262.399994,35.555555,40,55.599998,100,71.699997,75.0,73.0
20161029193000,278.799988,257.480011,34.88889,40,57.099998,100,71.699997,75.0,73.0
20161029194500,278.799988,262.399994,35.555555,40,56.400002,100,71.5,75.0,73.0
20161029200000,278.799988,262.399994,35.555555,41,57.5,100,71.5,75.0,73.0
20161029201500,278.799988,272.23999,36.888888,41,63.200001,100,72.199997,75.0,73.0
20161029203000,278.799988,265.680023,36.000003,41,68.699997,100,72.300003,75.0,73.0
20161029204500,278.799988,272.23999,36.888888,41,70.599998,100,72.900002,75.0,73.0
20161029210000,278.799988,282.080017,38.222225,41,56.799999,100,72.300003,75.0,73.0
20161029211500,278.799988,272.23999,36.888888,41,55.900002,100,71.599998,75.0,73.0
20161029213000,278.799988,275.519989,37.333332,41,55.900002,100,72.300003,75.0,73.0
20161029214500,278.799988,282.080017,38.222225,41,55.900002,100,73.0,75.0,73.0
20161029220000,278.799988,285.359985,38.666665,41,56.700001,100,72.5,75.0,73.0
20161029221500,278.799988,282.080017,38.222225,41,56.700001,100,71.599998,75.0,73.0
20161029223000,278.799988,275.519989,37.333332,41,64.0,100,71.400002,75.0,73.0
20161029224500,278.799988,282.080017,38.222225,41,70.099998,100,72.0,75.0,73.0
20161029230000,278.799988,285.359985,38.666665,41,74.0,100,72.599998,75.0,73.0
20161029231500,278.799988,282.080017,38.222225,41,71.099998,100,72.800003,75.0,73.0
20161029233000,278.799988,275.519989,37.333332,41,95.400002,100,73.5,79.099998,76.0
20161029234500,278.799988,282.080017,38.222225,41,83.199997,100,74.0,79.099998,76.0
20161030000000,278.799988,275.519989,37.333332,41,88.900002,100,73.400002,79.099998,76.0
20161030001500,278.799988,282.080017,38.222225,41,86.199997,100,73.599998,79.099998,76.0
20161030003000,278.799988,285.359985,38.666665,41,81.599998,100,73.599998,79.099998,76.0
20161030004500,278.799988,285.359985,38.666665,41,96.300003,100,73.5,79.099998,76.0
20161030010000,278.799988,285.359985,38.666665,41,82.099998,100,73.599998,79.099998,76.0
20161030011500,278.799988,282.080017,38.222225,41,93.099998,100,73.599998,79.0,76.0
20161030013000,278.799988,282.080017,38.222225,41,86.300003,100,73.599998,79.0,76.0
20161030014500,278.799988,282.080017,38.222225,41,83.699997,100,73.699997,79.0,76.0
20161030020000,278.799988,282.080017,38.222225,41,96.0,100,73.699997,79.0,76.0
20161030021500,278.799988,282.080017,38.222225,41,82.099998,100,73.800003,79.0,76.0
20161030023000,278.799988,275.519989,37.333332,41,97.599998,100,73.900002,79.0,76.0
20161030024500,278.799988,272.23999,36.888888,41,83.199997,100,74.0,79.0,76.0
20161030030000,278.799988,272.23999,36.888888,41,93.0,100,74.099998,79.0,76.0
20161030031500,278.799988,282.080017,38.222225,41,86.300003,100,73.900002,79.0,76.0
20161030033000,278.799988,275.519989,37.333332,41,86.300003,100,74.099998,78.900002,76.0
20161030034500,278.799988,282.080017,38.222225,41,93.099998,100,74.099998,78.900002,76.0
20161030040000,278.799988,275.519989,37.333332,41,81.599998,100,74.099998,79.0,76.0
20161030041500,278.799988,275.519989,37.333332,41,97.199997,100,74.099998,78.900002,76.0
20161030043000,278.799988,282.080017,38.222225,41,82.099998,100,74.199997,78.900002,76.0
20161030044500,278.799988,265.680023,36.000003,41,89.900002,100,74.199997,78.900002,76.0
20161030050000,278.799988,265.680023,36.000003,41,86.900002,100,74.099998,78.900002,76.0
20161030051500,278.799988,282.080017,38.222225,41,84.699997,100,74.199997,72.300003,70.300003
20161030053000,278.799988,464.119995,62.888888,48,55.599998,0,72.099998,72.300003,70.300003
20161030054500,278.799988,306.680023,41.555559,41,55.599998,0,71.300003,72.300003,70.300003
20161030060000,278.799988,303.399994,41.11111,41,55.599998,0,71.0,72.300003,70.300003
20161030061500,278.799988,293.559998,39.777777,41,55.599998,0,70.599998,72.300003,70.300003
20161030063000,278.799988,293.559998,39.777777,41,55.599998,0,70.300003,72.300003,70.300003
20161030064500,278.799988,303.399994,41.11111,41,55.599998,0,70.300003,72.300003,70.300003
20161030070000,278.799988,293.559998,39.777777,41,55.599998,100,70.0,72.300003,70.300003
20161030071500,278.799988,293.559998,39.777777,41,55.599998,100,69.800003,72.300003,70.300003
20161030073000,278.799988,293.559998,39.777777,41,55.599998,100,68.900002,72.300003,70.300003
20161030074500,278.799988,296.839996,40.222222,41,55.599998,100,68.599998,72.300003,70.300003
20161030080000,278.799988,296.839996,40.222222,41,55.599998,100,68.900002,72.300003,70.300003
20161030081500,278.799988,293.559998,39.777777,41,58.700001,100,69.099998,72.300003,70.300003
20161030083000,278.799988,296.839996,40.222222,41,68.099998,100,69.699997,72.300003,70.300003
20161030084500,278.799988,296.839996,40.222222,41,64.900002,100,70.0,72.300003,70.300003
20161030090000,278.799988,296.839996,40.222222,41,67.699997,100,70.099998,72.300003,70.300003
20161030091500,278.799988,293.559998,39.777777,41,65.800003,100,70.199997,72.300003,70.300003
20161030093000,278.799988,285.359985,38.666665,41,65.800003,100,70.199997,72.300003,70.300003
20161030094500,278.799988,293.559998,39.777777,41,68.099998,100,70.300003,72.300003,70.300003
20161030100000,278.799988,293.559998,39.777777,41,65.800003,100,70.300003,72.300003,70.300003
20161030101500,278.799988,288.640015,39.111113,41,64.900002,100,70.300003,72.300003,70.300003
20161030103000,278.799988,285.359985,38.666665,41,68.099998,100,70.300003,72.300003,70.300003
20161030104500,278.799988,288.640015,39.111113,41,65.800003,100,70.300003,72.300003,70.300003
20161030110000,278.799988,293.559998,39.777777,41,65.800003,100,70.300003,72.300003,70.300003
20161030111500,278.799988,296.839996,40.222222,41,68.099998,100,70.300003,72.300003,70.300003
20161030113000,278.799988,303.399994,41.11111,41,65.900002,100,70.400002,72.300003,70.300003
20161030114500,278.799988,303.399994,41.11111,41,65.900002,100,70.5,72.300003,70.300003
20161030120000,278.799988,293.559998,39.777777,41,68.099998,100,70.5,72.300003,70.300003
20161030121500,278.799988,293.559998,39.777777,41,56.799999,100,69.900002,72.300003,70.300003
20161030123000,278.799988,288.640015,39.111113,41,56.799999,100,69.599998,72.300003,70.300003
20161030124500,278.799988,288.640015,39.111113,41,56.799999,100,69.599998,72.300003,70.300003
20161030130000,278.799988,293.559998,39.777777,41,56.799999,100,69.400002,72.300003,70.300003
20161030131500,278.799988,288.640015,39.111113,41,56.799999,100,69.300003,72.300003,70.300003
20161030133000,278.799988,288.640015,39.111113,41,57.5,100,69.199997,72.300003,70.300003
20161030134500,278.799988,288.640015,39.111113,41,57.5,100,69.099998,72.300003,70.300003
20161030140000,278.799988,293.559998,39.777777,41,62.799999,100,69.099998,72.300003,70.300003
20161030141500,278.799988,288.640015,39.111113,41,65.300003,100,69.599998,72.300003,70.300003
20161030143000,278.799988,293.559998,39.777777,41,68.199997,100,70.099998,72.300003,70.300003
20161030144500,278.799988,288.640015,39.111113,41,72.400002,100,70.300003,72.300003,70.300003
20161030150000,278.799988,288.640015,39.111113,41,72.400002,100,70.5,72.300003,70.300003
20161030151500,278.799988,293.559998,39.777777,41,57.599998,100,69.800003,72.300003,70.300003
20161030153000,278.799988,285.359985,38.666665,41,56.599998,100,69.400002,72.300003,70.300003
20161030154500,278.799988,285.359985,38.666665,41,56.599998,100,69.400002,72.300003,70.300003
20161030160000,278.799988,288.640015,39.111113,41,57.900002,100,69.5,72.300003,70.300003
20161030161500,278.799988,285.359985,38.666665,41,57.900002,100,69.5,72.300003,70.300003
20161030163000,278.799988,285.359985,38.666665,41,57.099998,100,69.599998,72.300003,70.300003
20161030164500,278.799988,293.559998,39.777777,41,57.900002,100,69.599998,72.300003,70.300003
20161030170000,278.799988,285.359985,38.666665,41,57.900002,100,69.599998,72.300003,70.300003
20161030171500,278.799988,288.640015,39.111113,41,57.200001,100,69.599998,72.300003,70.300003
20161030173000,278.799988,285.359985,38.666665,41,58.299999,100,69.599998,72.300003,70.300003
20161030174500,278.799988,288.640015,39.111113,41,60.400002,100,69.599998,72.300003,70.300003
20161030180000,278.799988,285.359985,38.666665,41,64.400002,100,69.800003,72.300003,70.300003
20161030181500,278.799988,282.080017,38.222225,41,64.400002,100,69.900002,72.300003,70.300003
20161030183000,278.799988,275.519989,37.333332,41,64.400002,100,70.0,72.300003,70.300003
20161030184500,278.799988,282.080017,38.222225,41,64.400002,100,70.0,72.300003,70.300003
20161030190000,278.799988,275.519989,37.333332,41,64.400002,100,70.199997,72.300003,70.300003
20161030191500,278.799988,282.080017,38.222225,41,63.200001,100,70.099998,72.300003,70.300003
20161030193000,278.799988,285.359985,38.666665,41,65.300003,100,70.199997,72.300003,70.300003
20161030194500,278.799988,285.359985,38.666665,41,63.599998,100,70.199997,72.300003,70.300003
20161030200000,278.799988,285.359985,38.666665,41,63.599998,100,70.099998,72.300003,70.300003
20161030201500,278.799988,285.359985,38.666665,41,63.599998,100,70.099998,72.300003,70.300003
20161030203000,278.799988,282.080017,38.222225,41,64.900002,100,70.199997,72.300003,70.300003
20161030204500,278.799988,285.359985,38.666665,41,63.599998,100,70.199997,72.300003,70.300003
20161030210000,278.799988,285.359985,38.666665,41,63.599998,100,70.199997,72.300003,70.300003
20161030211500,278.799988,288.640015,39.111113,41,63.599998,100,70.199997,72.300003,70.300003
20161030213000,278.799988,282.080017,38.222225,41,65.800003,100,70.199997,72.300003,70.300003
20161030214500,278.799988,285.359985,38.666665,41,64.0,100,70.199997,72.300003,70.300003
20161030220000,278.799988,285.359985,38.666665,41,63.200001,100,70.099998,72.300003,70.300003
20161030221500,278.799988,285.359985,38.666665,41,64.400002,100,70.0,72.300003,70.300003
20161030223000,278.799988,288.640015,39.111113,41,64.400002,100,70.199997,72.300003,70.300003
20161030224500,278.799988,288.640015,39.111113,41,64.400002,100,70.099998,72.300003,70.300003
20161030230000,278.799988,285.359985,38.666665,41,64.400002,100,70.099998,72.300003,70.300003
20161030231500,278.799988,282.080017,38.222225,41,64.400002,100,70.0,72.300003,70.300003
20161030233000,278.799988,282.080017,38.222225,41,63.599998,100,70.099998,72.300003,70.300003
20161030234500,278.799988,282.080017,38.222225,41,63.599998,100,70.0,72.300003,70.300003
20161031000000,278.799988,282.080017,38.222225,41,65.800003,100,70.0,72.300003,70.300003
20161031001500,278.799988,272.23999,36.888888,41,65.0,100,70.0,72.300003,70.300003
20161031003000,278.799988,275.519989,37.333332,41,64.099998,100,70.099998,72.300003,70.300003
20161031004500,278.799988,282.080017,38.222225,41,65.699997,100,70.199997,72.300003,70.300003
20161031010000,278.799988,282.080017,38.222225,41,65.699997,100,70.199997,72.300003,70.300003
20161031011500,278.799988,275.519989,37.333332,41,64.400002,100,70.300003,72.300003,70.300003
20161031013000,278.799988,275.519989,37.333332,41,66.300003,100,70.300003,72.300003,70.300003
20161031014500,278.799988,285.359985,38.666665,41,65.599998,100,70.300003,72.300003,70.300003
20161031020000,278.799988,282.080017,38.222225,41,64.099998,100,70.300003,72.300003,70.300003
20161031021500,278.799988,288.640015,39.111113,41,66.199997,100,70.199997,72.300003,70.300003
20161031023000,278.799988,288.640015,39.111113,41,64.599998,100,70.199997,72.300003,70.300003
20161031024500,278.799988,285.359985,38.666665,41,64.599998,100,70.199997,72.300003,70.300003
20161031030000,278.799988,288.640015,39.111113,41,67.099998,100,70.199997,72.300003,70.300003
20161031031500,278.799988,285.359985,38.666665,41,64.400002,100,70.199997,72.300003,70.300003
20161031033000,278.799988,288.640015,39.111113,41,63.599998,100,70.099998,72.300003,70.300003
20161031034500,278.799988,285.359985,38.666665,41,66.800003,100,70.099998,72.300003,70.300003
20161031040000,278.799988,288.640015,39.111113,41,64.099998,100,70.199997,72.300003,70.300003
20161031041500,278.799988,285.359985,38.666665,41,64.099998,100,70.099998,72.300003,70.300003
20161031043000,278.799988,288.640015,39.111113,41,66.699997,100,70.099998,72.300003,70.300003
20161031044500,278.799988,282.080017,38.222225,41,64.0,100,70.199997,72.300003,70.300003
20161031050000,278.799988,285.359985,38.666665,41,64.0,100,70.0,72.300003,70.300003
20161031051500,278.799988,282.080017,38.222225,41,65.800003,100,70.099998,72.300003,70.300003
20161031053000,278.799988,282.080017,38.222225,41,64.0,100,70.0,72.300003,70.300003
20161031054500,278.799988,282.080017,38.222225,41,66.599998,100,70.199997,72.300003,70.300003
20161031060000,278.799988,282.080017,38.222225,41,64.900002,100,70.099998,72.300003,70.300003
20161031061500,278.799988,275.519989,37.333332,41,64.0,100,70.0,72.300003,70.300003
20161031063000,278.799988,272.23999,36.888888,41,68.199997,100,70.0,72.300003,70.300003
20161031064500,278.799988,275.519989,37.333332,41,67.300003,100,70.099998,72.300003,70.300003
20161031070000,278.799988,275.519989,37.333332,41,65.300003,100,70.0,72.300003,70.300003
20161031071500,278.799988,275.519989,37.333332,41,68.599998,100,70.0,72.300003,70.300003
20161031073000,278.799988,275.519989,37.333332,41,67.699997,100,70.199997,72.300003,70.300003
20161031074500,278.799988,275.519989,37.333332,41,65.800003,100,70.199997,72.300003,70.300003
20161031080000,278.799988,275.519989,37.333332,41,70.099998,100,70.300003,72.300003,70.300003
20161031081500,278.799988,282.080017,38.222225,41,68.199997,100,70.300003,72.300003,70.300003
20161031083000,278.799988,272.23999,36.888888,41,66.800003,100,70.300003,72.300003,70.300003
20161031084500,278.799988,265.680023,36.000003,41,66.800003,100,70.300003,72.300003,70.300003
20161031090000,278.799988,275.519989,37.333332,41,71.0,100,70.400002,72.300003,70.300003
20161031091500,278.799988,275.519989,37.333332,41,68.199997,100,70.400002,72.300003,70.300003
20161031093000,278.799988,282.080017,38.222225,41,67.300003,100,70.5,72.300003,70.300003
20161031094500,278.799988,275.519989,37.333332,41,67.300003,100,70.5,72.300003,70.300003
20161031100000,278.799988,285.359985,38.666665,41,56.0,100,69.699997,72.300003,70.300003
20161031101500,278.799988,285.359985,38.666665,41,56.0,100,69.199997,72.300003,70.300003
20161031103000,278.799988,285.359985,38.666665,41,56.799999,100,69.099998,72.300003,70.300003
20161031104500,278.799988,288.640015,39.111113,41,56.799999,100,68.900002,72.300003,70.300003
20161031110000,278.799988,296.839996,40.222222,41,56.799999,100,68.699997,72.300003,70.300003
20161031111500,278.799988,296.839996,40.222222,41,68.099998,100,69.099998,72.300003,70.300003
20161031113000,278.799988,293.559998,39.777777,41,72.400002,100,69.699997,72.300003,70.300003
20161031114500,278.799988,296.839996,40.222222,41,72.400002,100,69.800003,72.300003,70.300003
20161031120000,278.799988,293.559998,39.777777,41,70.599998,100,70.099998,72.300003,70.300003
20161031121500,278.799988,288.640015,39.111113,41,68.699997,100,70.199997,72.300003,70.300003
20161031123000,278.799988,288.640015,39.111113,41,68.699997,100,70.300003,72.300003,70.300003
20161031124500,278.799988,285.359985,38.666665,41,68.699997,100,70.400002,72.300003,70.300003
20161031130000,278.799988,288.640015,39.111113,41,68.699997,100,70.400002,72.300003,70.300003
20161031131500,278.799988,285.359985,38.666665,41,66.300003,100,70.199997,72.300003,70.300003
20161031133000,278.799988,288.640015,39.111113,41,72.900002,100,70.300003,72.300003,70.300003
20161031134500,278.799988,282.080017,38.222225,41,67.300003,100,70.300003,72.300003,70.300003
20161031140000,278.799988,285.359985,38.666665,41,69.699997,100,70.300003,72.300003,70.300003
20161031141500,278.799988,288.640015,39.111113,41,68.699997,100,70.400002,72.300003,70.300003
20161031143000,278.799988,285.359985,38.666665,41,57.200001,100,69.800003,72.300003,70.300003
20161031144500,278.799988,288.640015,39.111113,41,57.200001,100,69.099998,72.300003,70.300003
20161031150000,278.799988,282.080017,38.222225,41,57.200001,100,68.900002,72.300003,70.300003
20161031151500,278.799988,288.640015,39.111113,41,57.900002,100,68.900002,72.300003,70.300003
20161031153000,278.799988,288.640015,39.111113,41,59.900002,100,68.800003,72.300003,70.300003
20161031154500,278.799988,288.640015,39.111113,41,71.599998,100,69.5,72.300003,70.300003
20161031160000,278.799988,282.080017,38.222225,41,70.099998,100,69.800003,72.300003,70.300003
20161031161500,278.799988,285.359985,38.666665,41,69.300003,100,70.199997,72.300003,70.300003
20161031163000,278.799988,285.359985,38.666665,41,71.800003,100,70.300003,72.300003,70.300003
20161031164500,278.799988,282.080017,38.222225,41,69.5,100,70.5,72.300003,70.300003
20161031170000,278.799988,275.519989,37.333332,41,57.599998,100,69.800003,72.300003,70.300003
20161031171500,278.799988,275.519989,37.333332,41,56.400002,100,69.300003,72.300003,70.300003
20161031173000,278.799988,282.080017,38.222225,41,57.099998,100,69.099998,72.300003,70.300003
20161031174500,278.799988,285.359985,38.666665,41,57.099998,100,68.900002,72.300003,70.300003
20161031180000,278.799988,282.080017,38.222225,41,57.099998,100,69.599998,72.300003,70.300003
20161031181500,278.799988,282.080017,38.222225,41,57.099998,100,69.699997,72.300003,70.300003
20161031183000,278.799988,282.080017,38.222225,41,58.299999,100,69.300003,72.300003,70.300003
20161031184500,278.799988,272.23999,36.888888,41,63.200001,100,69.599998,72.300003,70.300003
20161031190000,278.799988,265.680023,36.000003,41,63.200001,100,69.800003,72.300003,70.300003
20161031191500,278.799988,265.680023,36.000003,41,64.0,100,70.0,72.300003,70.300003
20161031193000,278.799988,265.680023,36.000003,41,65.300003,100,70.300003,72.300003,70.300003
20161031194500,278.799988,275.519989,37.333332,41,65.300003,100,70.099998,72.300003,70.300003
20161031200000,278.799988,265.680023,36.000003,41,64.0,100,69.900002,72.300003,70.300003
20161031201500,278.799988,265.680023,36.000003,41,68.199997,100,70.300003,72.300003,70.300003
20161031203000,278.799988,272.23999,36.888888,41,69.599998,100,70.400002,72.300003,70.300003
20161031204500,278.799988,272.23999,36.888888,41,56.0,100,69.800003,72.300003,70.300003
20161031210000,278.799988,272.23999,36.888888,41,56.0,100,69.199997,72.300003,70.300003
20161031211500,278.799988,272.23999,36.888888,41,56.0,100,68.800003,72.300003,70.300003
20161031213000,278.799988,275.519989,37.333332,41,56.0,100,68.400002,72.300003,70.300003
20161031214500,278.799988,282.080017,38.222225,41,65.800003,100,68.900002,72.300003,70.300003
20161031220000,278.799988,272.23999,36.888888,41,72.0,100,69.599998,72.300003,70.300003
20161031221500,278.799988,275.519989,37.333332,41,69.099998,100,69.900002,72.300003,70.300003
20161031223000,278.799988,282.080017,38.222225,41,72.400002,100,70.5,72.300003,70.300003
20161031224500,278.799988,275.519989,37.333332,41,59.900002,0,70.300003,72.300003,70.300003
20161031230000,278.799988,282.080017,38.222225,41,55.599998,100,69.400002,72.300003,70.300003
20161031231500,278.799988,282.080017,38.222225,41,56.299999,100,68.800003,72.300003,70.300003
20161031233000,278.799988,285.359985,38.666665,41,56.299999,100,68.699997,72.300003,70.300003
20161031234500,278.799988,285.359985,38.666665,41,57.299999,100,68.599998,72.300003,70.300003
20161101000000,278.799988,288.640015,39.111113,41,67.699997,100,69.599998,72.300003,70.300003
20161101001500,278.799988,288.640015,39.111113,41,65.300003,100,69.699997,72.300003,70.300003
20161101003000,278.799988,288.640015,39.111113,41,73.900002,100,69.800003,72.300003,70.300003
20161101004500,278.799988,288.640015,39.111113,41,71.099998,100,70.300003,72.300003,70.300003
20161101010000,278.799988,285.359985,38.666665,41,69.599998,100,70.400002,72.300003,70.300003
20161101011500,278.799988,288.640015,39.111113,41,56.799999,100,69.699997,72.300003,70.300003
20161101013000,278.799988,285.359985,38.666665,41,55.5,100,68.699997,72.300003,70.300003
20161101014500,278.799988,285.359985,38.666665,41,56.299999,100,68.699997,72.300003,70.300003
20161101020000,278.799988,288.640015,39.111113,41,58.599998,100,68.400002,72.300003,70.300003
20161101021500,278.799988,285.359985,38.666665,41,69.199997,100,69.300003,72.300003,70.300003
20161101023000,278.799988,285.359985,38.666665,41,70.400002,100,69.800003,72.300003,70.300003
20161101024500,278.799988,288.640015,39.111113,41,73.5,100,70.0,72.300003,70.300003
20161101030000,278.799988,288.640015,39.111113,41,69.199997,100,70.199997,72.300003,70.300003
20161101031500,278.799988,288.640015,39.111113,41,73.400002,100,70.099998,72.300003,70.300003
20161101033000,278.799988,285.359985,38.666665,41,70.099998,100,70.300003,72.300003,70.300003
20161101034500,278.799988,285.359985,38.666665,41,70.099998,100,70.300003,72.300003,70.300003
20161101040000,278.799988,285.359985,38.666665,41,74.400002,100,70.300003,72.300003,70.300003
20161101041500,278.799988,288.640015,39.111113,41,68.699997,100,70.400002,72.300003,70.300003
20161101043000,278.799988,288.640015,39.111113,41,56.400002,100,69.800003,72.300003,70.300003
20161101044500,278.799988,296.839996,40.222222,41,55.200001,100,68.900002,72.300003,70.300003
20161101050000,278.799988,293.559998,39.777777,41,55.200001,100,68.5,72.300003,70.300003
20161101051500,278.799988,293.559998,39.777777,41,57.599998,100,68.400002,72.300003,70.300003
20161101053000,278.799988,293.559998,39.777777,41,68.199997,100,69.300003,72.300003,70.300003
20161101054500,278.799988,288.640015,39.111113,41,74.699997,100,69.5,72.300003,70.300003
20161101060000,278.799988,285.359985,38.666665,41,72.5,100,70.300003,72.300003,70.300003
20161101061500,278.799988,293.559998,39.777777,41,73.400002,100,70.300003,72.300003,70.300003
20161101063000,278.799988,293.559998,39.777777,41,55.200001,100,69.400002,72.300003,70.300003
20161101064500,278.799988,296.839996,40.222222,41,55.200001,100,68.699997,72.300003,70.300003
20161101070000,278.799988,296.839996,40.222222,41,55.200001,100,68.400002,72.300003,70.300003
20161101071500,278.799988,293.559998,39.777777,41,67.800003,100,68.599998,72.300003,70.300003
20161101073000,278.799988,296.839996,40.222222,41,71.099998,100,69.5,72.300003,70.300003
20161101074500,278.799988,293.559998,39.777777,41,78.300003,100,70.0,72.300003,70.300003
20161101080000,278.799988,288.640015,39.111113,41,68.699997,100,70.0,72.300003,70.300003
20161101081500,278.799988,288.640015,39.111113,41,68.699997,100,70.0,72.300003,70.300003
20161101083000,278.799988,285.359985,38.666665,41,74.400002,100,70.0,72.300003,70.300003
20161101084500,278.799988,288.640015,39.111113,41,69.199997,100,70.099998,72.300003,70.300003
20161101090000,278.799988,285.359985,38.666665,41,71.099998,100,70.300003,72.300003,70.300003
20161101091500,278.799988,285.359985,38.666665,41,72.400002,100,70.400002,72.300003,70.300003
20161101093000,278.799988,288.640015,39.111113,41,69.199997,100,70.400002,72.300003,70.300003
20161101094500,278.799988,285.359985,38.666665,41,72.0,100,70.5,72.300003,70.300003
20161101100000,278.799988,282.080017,38.222225,41,56.799999,100,69.400002,72.300003,70.300003
20161101101500,278.799988,285.359985,38.666665,41,56.799999,100,68.800003,72.300003,70.300003
20161101103000,278.799988,285.359985,38.666665,41,56.799999,100,68.699997,72.300003,70.300003
20161101104500,278.799988,285.359985,38.666665,41,57.900002,100,68.699997,72.300003,70.300003
20161101110000,278.799988,285.359985,38.666665,41,72.5,100,69.199997,72.300003,70.300003
20161101111500,278.799988,282.080017,38.222225,41,70.099998,100,69.800003,72.300003,70.300003
20161101113000,278.799988,282.080017,38.222225,41,70.099998,100,70.0,72.300003,70.300003
20161101114500,278.799988,282.080017,38.222225,41,70.099998,100,70.0,72.300003,70.300003
20161101120000,278.799988,285.359985,38.666665,41,73.400002,100,70.300003,72.300003,70.300003
20161101121500,278.799988,282.080017,38.222225,41,70.099998,100,70.400002,72.300003,70.300003
20161101123000,278.799988,282.080017,38.222225,41,68.699997,100,70.400002,72.300003,70.300003
20161101124500,278.799988,285.359985,38.666665,41,65.800003,100,70.199997,72.300003,70.300003
20161101130000,278.799988,285.359985,38.666665,41,71.5,100,70.199997,72.300003,70.300003
20161101131500,278.799988,293.559998,39.777777,41,71.5,100,70.599998,72.300003,70.300003
20161101133000,278.799988,288.640015,39.111113,41,57.5,100,69.599998,72.300003,70.300003
20161101134500,278.799988,293.559998,39.777777,41,57.5,100,69.099998,72.300003,70.300003
20161101140000,278.799988,288.640015,39.111113,41,57.5,100,68.900002,72.300003,70.300003
20161101141500,278.799988,288.640015,39.111113,41,57.5,100,68.800003,72.300003,70.300003
20161101143000,278.799988,288.640015,39.111113,41,61.5,100,68.900002,72.300003,70.300003
20161101144500,278.799988,285.359985,38.666665,41,70.099998,100,69.5,72.300003,70.300003
20161101150000,278.799988,282.080017,38.222225,41,68.199997,100,69.800003,72.300003,70.300003
20161101151500,278.799988,285.359985,38.666665,41,69.199997,100,70.0,72.300003,70.300003
20161101153000,278.799988,288.640015,39.111113,41,70.599998,100,70.199997,72.300003,70.300003
20161101154500,278.799988,282.080017,38.222225,41,69.199997,100,70.300003,72.300003,70.300003
20161101160000,278.799988,282.080017,38.222225,41,69.199997,100,70.400002,72.300003,70.300003
20161101161500,278.799988,275.519989,37.333332,41,58.5,100,70.0,72.300003,70.300003
20161101163000,278.799988,282.080017,38.222225,41,56.799999,100,69.400002,72.300003,70.300003
20161101164500,278.799988,282.080017,38.222225,41,56.799999,100,69.0,72.300003,70.300003
20161101170000,278.799988,282.080017,38.222225,41,57.5,100,69.099998,72.300003,70.300003
20161101171500,278.799988,285.359985,38.666665,41,57.5,100,69.0,72.300003,70.300003
20161101173000,278.799988,285.359985,38.666665,41,61.5,100,68.900002,72.300003,70.300003
20161101174500,278.799988,282.080017,38.222225,41,74.400002,100,69.699997,72.300003,70.300003
20161101180000,278.799988,282.080017,38.222225,41,70.099998,100,70.0,72.300003,70.300003
20161101181500,278.799988,285.359985,38.666665,41,68.699997,100,70.099998,72.300003,70.300003
20161101183000,278.799988,285.359985,38.666665,41,70.599998,100,70.300003,72.300003,70.300003
20161101184500,278.799988,282.080017,38.222225,41,68.699997,100,70.300003,72.300003,70.300003
20161101190000,278.799988,272.23999,36.888888,41,67.699997,100,70.300003,72.300003,70.300003
20161101191500,278.799988,275.519989,37.333332,41,71.0,100,70.300003,72.300003,70.300003
20161101193000,278.799988,272.23999,36.888888,41,71.0,100,70.5,72.300003,70.300003
20161101194500,278.799988,293.559998,39.777777,41,58.799999,100,70.099998,72.300003,70.300003
20161101200000,278.799988,293.559998,39.777777,41,56.0,100,69.099998,72.300003,70.300003
20161101201500,278.799988,285.359985,38.666665,41,56.0,100,68.900002,72.300003,70.300003
20161101203000,278.799988,285.359985,38.666665,41,56.799999,100,68.800003,72.300003,70.300003
20161101204500,278.799988,285.359985,38.666665,41,57.900002,100,68.800003,72.300003,70.300003
20161101210000,278.799988,285.359985,38.666665,41,69.199997,100,69.400002,72.300003,70.300003
20161101211500,278.799988,288.640015,39.111113,41,69.199997,100,69.800003,72.300003,70.300003
20161101213000,278.799988,293.559998,39.777777,41,72.0,100,70.0,72.300003,70.300003
20161101214500,278.799988,288.640015,39.111113,41,72.0,100,70.5,72.300003,70.300003
20161101220000,278.799988,285.359985,38.666665,41,56.400002,100,69.300003,72.300003,70.300003
20161101221500,278.799988,285.359985,38.666665,41,56.400002,100,68.800003,72.300003,70.300003
20161101223000,278.799988,288.640015,39.111113,41,57.099998,100,68.800003,72.300003,70.300003
20161101224500,278.799988,285.359985,38.666665,41,57.099998,100,69.099998,72.300003,70.300003
20161101230000,278.799988,598.599976,81.111108,55,56.0,0,68.099998,68.0,56.200001
20161101231500,278.799988,449.359985,60.888887,47,56.0,0,67.400002,68.0,56.200001
20161101233000,278.799988,375.559998,50.888889,45,55.200001,0,67.400002,68.0,56.200001
20161101234500,278.799988,359.160004,48.666667,44,55.200001,0,67.599998,68.0,56.200001
20161102000000,278.799988,303.399994,41.11111,41,55.900002,0,67.199997,68.0,56.200001
20161102001500,278.799988,296.839996,40.222222,41,56.700001,0,67.199997,68.0,56.200001
20161102003000,278.799988,303.399994,41.11111,41,56.0,0,67.400002,68.0,56.200001
20161102004500,278.799988,288.640015,39.111113,41,56.0,0,67.199997,68.0,56.200001
20161102010000,278.799988,296.839996,40.222222,41,56.0,0,67.5,68.0,56.200001
20161102011500,278.799988,446.079987,60.444443,10,55.099998,0,66.5,68.0,56.099998
20161102013000,278.799988,373.920013,50.666668,45,55.099998,0,66.900002,68.0,56.099998
20161102014500,278.799988,318.160004,43.111112,42,56.299999,0,67.199997,68.0,56.099998
20161102020000,278.799988,293.559998,39.777777,41,55.599998,0,67.599998,68.0,56.099998
20161102021500,278.799988,293.559998,39.777777,41,55.599998,0,67.599998,68.0,56.099998
20161102023000,278.799988,296.839996,40.222222,41,55.599998,0,67.699997,68.0,56.099998
20161102024500,278.799988,303.399994,41.11111,41,56.900002,0,67.800003,68.0,56.099998
20161102030000,278.799988,293.559998,39.777777,41,55.5,0,67.699997,68.0,56.099998
20161102031500,278.799988,293.559998,39.777777,41,55.5,0,67.699997,68.0,56.099998
20161102033000,278.799988,293.559998,39.777777,41,55.5,0,67.699997,68.0,56.099998
20161102034500,278.799988,303.399994,41.11111,41,55.5,0,67.800003,68.0,56.099998
20161102040000,278.799988,303.399994,41.11111,41,55.5,0,67.699997,68.0,56.099998
20161102041500,278.799988,296.839996,40.222222,41,55.5,0,67.599998,68.0,56.099998
20161102043000,278.799988,296.839996,40.222222,41,55.5,0,67.699997,68.0,56.099998
20161102044500,278.799988,296.839996,40.222222,41,55.5,0,67.699997,68.0,56.099998
20161102050000,278.799988,303.399994,41.11111,41,55.5,0,67.699997,68.0,56.099998
20161102051500,278.799988,296.839996,40.222222,41,55.5,0,67.699997,68.0,56.099998
20161102053000,278.799988,306.680023,41.555559,41,55.5,0,67.699997,68.0,56.099998
20161102054500,278.799988,311.600006,42.222223,41,55.5,0,67.800003,68.0,56.099998
20161102060000,278.799988,296.839996,40.222222,41,55.5,0,67.800003,68.0,56.099998
20161102061500,278.799988,296.839996,40.222222,41,55.5,0,67.599998,68.0,56.099998
20161102063000,278.799988,293.559998,39.777777,41,55.5,0,67.599998,68.0,56.099998
20161102064500,278.799988,296.839996,40.222222,41,55.5,0,67.599998,68.0,56.099998
20161102070000,278.799988,296.839996,40.222222,41,55.5,0,67.599998,68.0,56.099998
20161102071500,278.799988,296.839996,40.222222,41,55.5,0,67.199997,68.0,56.099998
20161102073000,278.799988,296.839996,40.222222,41,56.099998,0,66.800003,68.0,56.099998
20161102074500,278.799988,303.399994,41.11111,41,55.0,0,66.599998,68.0,56.099998
20161102080000,278.799988,293.559998,39.777777,40,55.599998,0,66.400002,68.0,56.099998
20161102081500,278.799988,293.559998,39.777777,40,56.299999,0,66.300003,68.0,56.099998
20161102083000,278.799988,293.559998,39.777777,40,56.299999,0,66.300003,68.0,56.099998
20161102084500,278.799988,293.559998,39.777777,40,56.299999,0,66.199997,68.0,56.099998
20161102090000,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102091500,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102093000,278.799988,288.640015,39.111113,40,56.299999,0,66.099998,68.0,56.099998
20161102094500,278.799988,285.359985,38.666665,40,56.299999,0,66.199997,68.0,56.099998
20161102100000,278.799988,285.359985,38.666665,40,56.299999,0,66.199997,68.0,56.099998
20161102101500,278.799988,285.359985,38.666665,40,56.299999,0,66.199997,68.0,56.099998
20161102103000,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102104500,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102110000,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102111500,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102113000,278.799988,288.640015,39.111113,40,56.900002,0,66.199997,68.0,56.099998
20161102114500,278.799988,285.359985,38.666665,40,56.900002,0,66.300003,68.0,56.099998
20161102120000,278.799988,285.359985,38.666665,40,56.900002,0,66.300003,68.0,56.099998
20161102121500,278.799988,288.640015,39.111113,40,56.900002,0,66.199997,68.0,56.099998
20161102123000,278.799988,285.359985,38.666665,40,56.900002,0,66.199997,68.0,56.099998
20161102124500,278.799988,288.640015,39.111113,40,56.900002,0,66.199997,68.0,56.099998
20161102130000,278.799988,285.359985,38.666665,40,56.900002,0,66.199997,68.0,56.099998
20161102131500,278.799988,293.559998,39.777777,40,56.900002,0,66.199997,68.0,56.099998
20161102133000,278.799988,293.559998,39.777777,40,56.900002,0,66.199997,68.0,56.099998
20161102134500,278.799988,288.640015,39.111113,40,56.900002,0,66.099998,68.0,56.099998
20161102140000,278.799988,293.559998,39.777777,40,56.900002,0,66.099998,68.0,56.099998
20161102141500,278.799988,293.559998,39.777777,40,56.900002,0,66.199997,68.0,56.099998
20161102143000,278.799988,288.640015,39.111113,40,56.900002,0,66.199997,68.0,56.099998
20161102144500,278.799988,285.359985,38.666665,40,56.900002,0,66.199997,68.0,56.099998
20161102150000,278.799988,288.640015,39.111113,40,56.900002,0,66.199997,68.0,56.099998
20161102151500,278.799988,293.559998,39.777777,40,56.900002,0,66.199997,68.0,56.099998
20161102153000,278.799988,296.839996,40.222222,40,56.900002,0,66.199997,68.0,56.099998
20161102154500,278.799988,288.640015,39.111113,40,56.900002,0,66.199997,68.0,56.099998
20161102160000,278.799988,288.640015,39.111113,40,56.900002,0,66.300003,68.0,56.099998
20161102161500,278.799988,293.559998,39.777777,40,56.900002,0,66.400002,68.0,56.099998
20161102163000,278.799988,288.640015,39.111113,40,56.900002,0,66.400002,68.0,56.099998
20161102164500,278.799988,288.640015,39.111113,40,56.900002,0,66.5,68.0,56.099998
20161102170000,278.799988,293.559998,39.777777,40,56.900002,0,66.5,68.0,56.099998
20161102171500,278.799988,293.559998,39.777777,40,56.299999,0,66.300003,68.0,56.099998
20161102173000,278.799988,293.559998,39.777777,40,56.299999,0,66.300003,68.0,56.099998
20161102174500,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102180000,278.799988,288.640015,39.111113,40,56.299999,0,66.199997,68.0,56.099998
20161102181500,278.799988,288.640015,39.111113,40,56.299999,0,66.099998,68.0,56.099998
20161102183000,278.799988,288.640015,39.111113,40,56.299999,0,66.099998,68.0,56.099998
20161102184500,278.799988,293.559998,39.777777,40,56.299999,0,66.0,68.0,56.099998
20161102190000,278.799988,288.640015,39.111113,40,56.299999,0,66.0,68.0,56.099998
20161102191500,278.799988,285.359985,38.666665,40,56.299999,0,65.900002,68.0,56.099998
20161102193000,278.799988,293.559998,39.777777,40,56.299999,0,65.900002,68.0,56.099998
20161102194500,278.799988,293.559998,39.777777,40,56.299999,0,65.800003,68.0,56.099998
20161102200000,278.799988,293.559998,39.777777,40,55.599998,0,65.800003,68.0,56.099998
20161102201500,278.799988,288.640015,39.111113,40,55.599998,0,65.699997,68.0,56.099998
20161102203000,278.799988,288.640015,39.111113,40,55.599998,0,65.599998,68.0,56.099998
20161102204500,278.799988,293.559998,39.777777,40,56.299999,0,65.699997,68.0,56.099998
20161102210000,278.799988,293.559998,39.777777,40,56.299999,0,65.599998,68.0,56.099998
20161102211500,278.799988,288.640015,39.111113,40,56.299999,0,65.599998,68.0,56.099998
20161102213000,278.799988,288.640015,39.111113,40,55.599998,0,65.599998,68.0,56.099998
20161102214500,278.799988,288.640015,39.111113,40,56.299999,0,65.5,68.0,56.099998
20161102220000,278.799988,293.559998,39.777777,40,55.599998,0,65.5,68.0,56.099998
20161102221500,278.799988,288.640015,39.111113,40,55.599998,0,65.5,68.0,56.099998
20161102223000,278.799988,293.559998,39.777777,40,55.599998,0,65.400002,68.0,56.099998
20161102224500,278.799988,296.839996,40.222222,40,55.599998,0,65.400002,68.0,56.099998
20161102230000,278.799988,293.559998,39.777777,40,55.599998,0,65.400002,68.0,56.099998
20161102231500,278.799988,296.839996,40.222222,40,55.599998,0,65.300003,68.0,56.099998
20161102233000,278.799988,288.640015,39.111113,40,56.400002,0,65.400002,68.0,56.099998
20161102234500,278.799988,303.399994,41.11111,40,55.5,0,65.300003,68.0,56.099998
20161103000000,278.799988,293.559998,39.777777,40,56.299999,0,65.300003,68.0,56.099998
20161103001500,278.799988,296.839996,40.222222,40,55.200001,0,65.199997,68.0,56.099998
20161103003000,278.799988,296.839996,40.222222,40,55.200001,0,65.199997,68.0,56.099998
20161103004500,278.799988,296.839996,40.222222,40,55.900002,0,65.099998,68.0,56.099998
20161103010000,278.799988,296.839996,40.222222,40,55.900002,0,65.099998,68.0,56.099998
20161103011500,278.799988,303.399994,41.11111,40,55.200001,0,65.099998,68.0,56.099998
20161103013000,278.799988,296.839996,40.222222,40,55.200001,0,65.0,68.0,56.099998
20161103014500,278.799988,303.399994,41.11111,40,55.900002,0,65.0,68.0,56.099998
20161103020000,278.799988,285.359985,38.666665,40,55.900002,0,65.099998,68.0,56.099998
20161103021500,278.799988,288.640015,39.111113,40,55.900002,0,65.0,68.0,56.099998
20161103023000,278.799988,288.640015,39.111113,40,55.900002,0,65.0,68.0,56.099998
20161103024500,278.799988,288.640015,39.111113,40,55.900002,0,65.0,68.0,56.099998
20161103030000,278.799988,293.559998,39.777777,40,55.200001,0,65.0,68.0,56.099998
20161103031500,278.799988,288.640015,39.111113,40,55.200001,0,64.900002,68.0,56.099998
20161103033000,278.799988,288.640015,39.111113,40,55.200001,0,64.800003,68.0,56.099998
20161103034500,278.799988,293.559998,39.777777,40,55.200001,0,64.900002,68.0,56.099998
20161103040000,278.799988,293.559998,39.777777,40,55.200001,0,64.800003,68.0,56.099998
20161103041500,278.799988,288.640015,39.111113,40,55.200001,0,64.800003,68.0,56.099998
20161103043000,278.799988,285.359985,38.666665,40,55.900002,0,64.800003,68.0,56.099998
20161103044500,278.799988,285.359985,38.666665,40,55.900002,0,64.699997,68.0,56.099998
20161103050000,278.799988,288.640015,39.111113,40,55.900002,0,64.800003,68.0,56.099998
20161103051500,278.799988,288.640015,39.111113,40,55.900002,0,64.800003,68.0,56.099998
20161103053000,278.799988,288.640015,39.111113,40,55.900002,0,64.699997,68.0,56.099998
20161103054500,278.799988,288.640015,39.111113,40,55.200001,0,64.800003,68.0,56.099998
20161103060000,278.799988,288.640015,39.111113,40,55.200001,0,64.699997,68.0,56.099998
20161103061500,278.799988,288.640015,39.111113,40,55.200001,0,64.699997,68.0,56.099998
20161103063000,278.799988,293.559998,39.777777,40,55.200001,0,64.699997,68.0,56.099998
20161103064500,278.799988,288.640015,39.111113,40,55.200001,0,64.699997,68.0,56.099998
20161103070000,278.799988,285.359985,38.666665,40,56.0,0,64.800003,68.0,56.099998
20161103071500,278.799988,282.080017,38.222225,40,56.0,0,64.800003,68.0,56.099998
20161103073000,278.799988,282.080017,38.222225,40,55.099998,0,64.800003,68.0,56.099998
20161103074500,278.799988,285.359985,38.666665,40,55.099998,0,64.800003,68.0,56.099998
20161103080000,278.799988,285.359985,38.666665,40,55.099998,0,64.800003,68.0,56.099998
20161103081500,278.799988,282.080017,38.222225,40,55.099998,0,64.800003,68.0,56.099998
20161103083000,278.799988,285.359985,38.666665,40,56.0,0,64.900002,68.0,56.099998
20161103084500,278.799988,282.080017,38.222225,40,56.0,0,64.900002,68.0,56.099998
20161103090000,278.799988,282.080017,38.222225,40,56.0,0,65.0,68.0,56.099998
20161103091500,278.799988,282.080017,38.222225,40,56.0,0,65.0,68.0,56.099998
20161103093000,278.799988,282.080017,38.222225,40,56.0,0,65.099998,68.0,56.099998
20161103094500,278.799988,275.519989,37.333332,40,56.0,0,65.099998,68.0,56.099998
20161103100000,278.799988,275.519989,37.333332,40,56.0,0,65.099998,68.0,56.099998
20161103101500,278.799988,282.080017,38.222225,40,56.0,0,65.199997,68.0,56.099998
20161103103000,278.799988,285.359985,38.666665,40,56.0,0,65.199997,68.0,56.099998
20161103104500,278.799988,282.080017,38.222225,40,56.0,0,65.599998,68.0,56.099998
20161103110000,278.799988,285.359985,38.666665,40,57.099998,0,65.5,68.0,56.099998
20161103111500,278.799988,285.359985,38.666665,40,57.099998,0,65.400002,68.0,56.099998
20161103113000,278.799988,275.519989,37.333332,40,57.099998,0,65.400002,68.0,56.099998
