PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103114500,278.799988,272.23999,36.888888,40,57.099998,0,65.5,68.0,56.099998
20161103120000,278.799988,282.080017,38.222225,40,56.400002,0,65.599998,68.0,56.099998
20161103121500,278.799988,275.519989,37.333332,40,56.400002,0,65.599998,68.0,56.099998
20161103123000,278.799988,282.080017,38.222225,40,56.400002,0,65.599998,68.0,56.099998
20161103124500,278.799988,282.080017,38.222225,40,57.099998,0,65.599998,68.0,56.099998
20161103130000,278.799988,282.080017,38.222225,40,57.099998,0,65.699997,68.0,56.099998
20161103131500,278.799988,275.519989,37.333332,40,57.099998,0,65.800003,68.0,56.099998
20161103133000,278.799988,275.519989,37.333332,40,57.099998,0,65.800003,68.0,56.099998
20161103134500,278.799988,272.23999,36.888888,40,57.099998,0,65.800003,68.0,56.099998
20161103140000,278.799988,275.519989,37.333332,40,57.099998,0,65.800003,68.0,56.099998
20161103141500,278.799988,275.519989,37.333332,40,57.099998,0,65.800003,68.0,56.099998
20161103143000,278.799988,282.080017,38.222225,40,57.099998,0,65.900002,68.0,56.099998
20161103144500,278.799988,285.359985,38.666665,40,57.099998,0,65.900002,68.0,56.099998
20161103150000,278.799988,285.359985,38.666665,40,56.400002,0,65.800003,68.0,56.099998
20161103151500,278.799988,285.359985,38.666665,40,56.400002,0,65.800003,68.0,56.099998
20161103153000,278.799988,285.359985,38.666665,40,56.400002,0,65.800003,68.0,56.099998
20161103154500,278.799988,282.080017,38.222225,40,56.400002,0,65.699997,68.0,56.099998
20161103160000,278.799988,288.640015,39.111113,40,56.400002,0,65.699997,68.0,56.099998
20161103161500,278.799988,285.359985,38.666665,40,56.400002,0,65.599998,68.0,56.099998
20161103163000,278.799988,282.080017,38.222225,40,56.400002,0,65.699997,68.0,56.099998
20161103164500,278.799988,282.080017,38.222225,40,56.400002,0,65.699997,68.0,56.099998
20161103170000,278.799988,282.080017,38.222225,40,56.400002,0,65.800003,68.0,56.099998
20161103171500,278.799988,282.080017,38.222225,40,56.400002,0,65.800003,68.0,56.099998
20161103173000,278.799988,282.080017,38.222225,40,56.400002,0,65.800003,68.0,56.099998
20161103174500,278.799988,285.359985,38.666665,40,56.400002,0,65.800003,68.0,56.099998
20161103180000,278.799988,272.23999,36.888888,40,56.400002,0,65.699997,68.0,56.099998
20161103181500,278.799988,272.23999,36.888888,40,56.400002,0,65.800003,68.0,56.099998
20161103183000,278.799988,265.680023,36.000003,40,56.400002,0,65.699997,68.0,56.099998
20161103184500,278.799988,265.680023,36.000003,40,57.5,0,65.800003,68.0,56.099998
20161103190000,278.799988,265.680023,36.000003,40,56.400002,0,65.699997,68.0,56.099998
20161103191500,278.799988,265.680023,36.000003,40,56.400002,0,65.599998,68.0,56.099998
20161103193000,278.799988,272.23999,36.888888,40,56.400002,0,65.599998,68.0,56.099998
20161103194500,278.799988,265.680023,36.000003,40,56.400002,0,65.599998,68.0,56.099998
20161103200000,278.799988,272.23999,36.888888,40,56.400002,0,65.599998,68.0,56.099998
20161103201500,278.799988,265.680023,36.000003,40,56.400002,0,65.5,68.0,56.099998
20161103203000,278.799988,275.519989,37.333332,40,56.400002,0,65.5,68.0,56.099998
20161103204500,278.799988,272.23999,36.888888,40,55.5,0,65.400002,68.0,56.099998
20161103210000,278.799988,275.519989,37.333332,40,55.5,0,65.400002,68.0,56.099998
20161103211500,278.799988,285.359985,38.666665,40,55.5,0,65.300003,68.0,56.099998
20161103213000,278.799988,282.080017,38.222225,40,55.5,0,65.300003,68.0,56.099998
20161103214500,278.799988,285.359985,38.666665,40,55.5,0,65.199997,68.0,56.099998
20161103220000,278.799988,288.640015,39.111113,40,55.5,0,65.199997,68.0,56.099998
20161103221500,278.799988,285.359985,38.666665,40,56.700001,0,65.199997,68.0,56.099998
20161103223000,278.799988,285.359985,38.666665,40,55.599998,0,65.099998,68.0,56.099998
20161103224500,278.799988,285.359985,38.666665,40,55.599998,0,65.0,68.0,56.099998
20161103230000,278.799988,282.080017,38.222225,40,55.599998,0,65.0,68.0,56.099998
20161103231500,278.799988,275.519989,37.333332,40,55.599998,0,65.0,68.0,56.099998
20161103233000,278.799988,275.519989,37.333332,40,55.599998,0,64.900002,68.0,56.099998
20161103234500,278.799988,282.080017,38.222225,40,55.599998,0,64.900002,68.0,56.099998
20161104000000,278.799988,272.23999,36.888888,40,55.599998,0,64.800003,68.0,56.099998
20161104001500,278.799988,275.519989,37.333332,40,54.700001,0,64.800003,68.0,56.099998
20161104003000,278.799988,282.080017,38.222225,40,55.299999,0,64.800003,68.0,56.099998
20161104004500,278.799988,282.080017,38.222225,40,55.299999,0,64.699997,68.0,56.099998
20161104010000,278.799988,282.080017,38.222225,40,55.299999,0,64.699997,68.0,56.099998
20161104011500,278.799988,285.359985,38.666665,40,55.900002,0,64.800003,68.0,56.099998
20161104013000,278.799988,285.359985,38.666665,40,55.900002,0,64.699997,68.0,56.099998
20161104014500,278.799988,285.359985,38.666665,40,55.900002,0,64.699997,68.0,56.099998
20161104020000,278.799988,288.640015,39.111113,40,55.900002,0,64.699997,68.0,56.099998
20161104021500,278.799988,285.359985,38.666665,40,55.900002,0,64.599998,68.0,56.099998
20161104023000,278.799988,285.359985,38.666665,40,55.900002,0,64.599998,68.0,56.099998
20161104024500,278.799988,288.640015,39.111113,40,55.900002,0,64.599998,68.0,56.099998
20161104030000,278.799988,285.359985,38.666665,40,55.099998,0,64.5,68.0,56.099998
20161104031500,278.799988,285.359985,38.666665,40,55.799999,0,64.5,68.0,56.099998
20161104033000,278.799988,282.080017,38.222225,40,55.799999,0,64.5,68.0,56.099998
20161104034500,278.799988,282.080017,38.222225,40,55.799999,0,64.5,68.0,56.099998
20161104040000,278.799988,285.359985,38.666665,40,55.799999,0,64.5,68.0,56.099998
20161104041500,278.799988,285.359985,38.666665,40,55.799999,0,64.400002,68.0,56.099998
20161104043000,278.799988,293.559998,39.777777,40,55.099998,0,64.400002,68.0,56.099998
20161104044500,278.799988,288.640015,39.111113,40,55.099998,0,64.400002,68.0,56.099998
20161104050000,278.799988,296.839996,40.222222,40,55.099998,0,64.199997,68.0,56.099998
20161104051500,278.799988,288.640015,39.111113,40,55.099998,0,64.199997,68.0,56.099998
20161104053000,278.799988,296.839996,40.222222,40,55.099998,0,64.199997,68.0,56.099998
20161104054500,278.799988,282.080017,38.222225,40,55.900002,0,64.300003,68.0,56.099998
20161104060000,278.799988,293.559998,39.777777,40,55.900002,0,64.300003,68.0,56.099998
20161104061500,278.799988,293.559998,39.777777,40,55.900002,0,64.300003,68.0,56.099998
20161104063000,278.799988,296.839996,40.222222,40,55.900002,0,64.199997,68.0,56.099998
20161104064500,278.799988,296.839996,40.222222,40,55.200001,0,64.199997,68.0,56.099998
20161104070000,278.799988,296.839996,40.222222,40,55.200001,0,64.199997,68.0,56.099998
20161104071500,278.799988,293.559998,39.777777,40,55.200001,0,64.199997,68.0,56.099998
20161104073000,278.799988,293.559998,39.777777,40,55.200001,0,64.199997,68.0,56.099998
20161104074500,278.799988,293.559998,39.777777,40,55.200001,0,64.199997,68.0,56.099998
20161104080000,278.799988,296.839996,40.222222,40,55.200001,0,64.099998,68.0,56.099998
20161104081500,278.799988,303.399994,41.11111,40,55.200001,0,64.199997,68.0,56.099998
20161104083000,278.799988,293.559998,39.777777,40,55.200001,0,64.300003,68.0,56.099998
20161104084500,278.799988,293.559998,39.777777,40,55.200001,0,64.400002,68.0,56.099998
20161104090000,278.799988,293.559998,39.777777,40,55.900002,0,64.300003,68.0,56.099998
20161104091500,278.799988,288.640015,39.111113,40,55.900002,0,64.400002,68.0,56.099998
20161104093000,278.799988,288.640015,39.111113,40,55.900002,0,64.5,68.0,56.099998
20161104094500,278.799988,293.559998,39.777777,40,55.900002,0,64.5,68.0,56.099998
20161104100000,278.799988,288.640015,39.111113,40,55.900002,0,64.5,68.0,56.099998
20161104101500,278.799988,288.640015,39.111113,40,55.900002,0,64.599998,68.0,56.099998
20161104103000,278.799988,296.839996,40.222222,40,56.799999,0,64.699997,68.0,56.099998
20161104104500,278.799988,288.640015,39.111113,40,56.799999,0,64.699997,68.0,56.099998
20161104110000,278.799988,285.359985,38.666665,40,56.799999,0,64.699997,68.0,56.099998
20161104111500,278.799988,293.559998,39.777777,40,56.799999,0,64.800003,68.0,56.099998
20161104113000,278.799988,293.559998,39.777777,40,56.799999,0,64.800003,68.0,56.099998
20161104114500,278.799988,288.640015,39.111113,40,56.799999,0,64.800003,68.0,56.099998
20161104120000,278.799988,288.640015,39.111113,40,56.799999,0,64.800003,68.0,56.099998
20161104121500,278.799988,288.640015,39.111113,40,56.799999,0,64.800003,68.0,56.099998
20161104123000,278.799988,293.559998,39.777777,40,56.799999,0,64.900002,68.0,56.099998
20161104124500,278.799988,288.640015,39.111113,40,56.799999,0,64.800003,68.0,56.099998
20161104130000,278.799988,288.640015,39.111113,40,56.799999,0,64.800003,68.0,56.099998
20161104131500,278.799988,288.640015,39.111113,40,56.799999,0,65.0,68.0,56.099998
20161104133000,278.799988,293.559998,39.777777,40,56.799999,0,65.0,68.0,56.099998
20161104134500,278.799988,293.559998,39.777777,40,56.799999,0,65.099998,68.0,56.099998
20161104140000,278.799988,293.559998,39.777777,40,56.799999,0,65.099998,68.0,56.099998
20161104141500,278.799988,288.640015,39.111113,40,56.799999,0,65.099998,68.0,56.099998
20161104143000,278.799988,293.559998,39.777777,40,56.799999,0,65.099998,68.0,56.099998
20161104144500,278.799988,296.839996,40.222222,40,56.799999,0,65.099998,68.0,56.099998
20161104150000,278.799988,285.359985,38.666665,40,56.799999,0,65.199997,68.0,56.099998
20161104151500,278.799988,288.640015,39.111113,40,56.799999,0,65.300003,68.0,56.099998
20161104153000,278.799988,293.559998,39.777777,40,56.799999,0,65.199997,68.0,56.099998
20161104154500,278.799988,288.640015,39.111113,40,56.799999,0,65.300003,68.0,56.099998
20161104160000,278.799988,288.640015,39.111113,40,56.799999,0,65.300003,68.0,56.099998
20161104161500,278.799988,285.359985,38.666665,40,57.5,0,65.300003,68.0,56.099998
20161104163000,278.799988,285.359985,38.666665,40,57.5,0,65.300003,68.0,56.099998
20161104164500,278.799988,285.359985,38.666665,40,56.700001,0,65.300003,68.0,56.099998
20161104170000,278.799988,288.640015,39.111113,40,56.700001,0,65.300003,68.0,56.099998
20161104171500,278.799988,282.080017,38.222225,40,56.700001,0,65.300003,68.0,56.099998
20161104173000,278.799988,285.359985,38.666665,40,56.700001,0,65.300003,68.0,56.099998
20161104174500,278.799988,282.080017,38.222225,40,55.900002,0,65.300003,68.0,56.099998
20161104180000,278.799988,272.23999,36.888888,40,57.099998,100,66.199997,68.900002,66.900002
20161104181500,278.799988,272.23999,36.888888,40,57.099998,100,66.599998,68.900002,66.900002
20161104183000,278.799988,272.23999,36.888888,40,57.099998,100,66.800003,69.0,67.0
20161104184500,278.799988,275.519989,37.333332,40,57.099998,100,67.0,69.0,67.0
20161104190000,278.799988,272.23999,36.888888,40,57.099998,100,67.199997,69.0,67.0
20161104191500,278.799988,272.23999,36.888888,40,57.700001,100,67.199997,69.0,67.0
20161104193000,278.799988,272.23999,36.888888,40,56.299999,0,67.300003,69.0,67.0
20161104194500,278.799988,272.23999,36.888888,40,56.299999,0,67.300003,69.0,67.0
20161104200000,278.799988,282.080017,38.222225,40,56.299999,0,67.400002,69.0,67.0
20161104201500,278.799988,282.080017,38.222225,40,56.299999,0,67.400002,69.0,67.0
20161104203000,278.799988,282.080017,38.222225,40,56.299999,0,67.400002,69.0,67.0
20161104204500,278.799988,282.080017,38.222225,40,56.299999,0,67.400002,69.0,67.0
20161104210000,278.799988,282.080017,38.222225,40,56.299999,0,67.400002,69.0,67.0
20161104211500,278.799988,282.080017,38.222225,40,56.299999,0,67.400002,69.0,67.0
20161104213000,278.799988,282.080017,38.222225,40,55.5,0,67.400002,69.0,67.0
20161104214500,278.799988,282.080017,38.222225,40,55.5,0,67.400002,69.0,67.0
20161104220000,278.799988,285.359985,38.666665,40,56.299999,0,67.5,69.0,67.0
20161104221500,278.799988,275.519989,37.333332,40,56.299999,0,67.599998,69.0,67.0
20161104223000,278.799988,275.519989,37.333332,40,56.299999,0,67.599998,69.0,67.0
20161104224500,278.799988,282.080017,38.222225,40,56.299999,0,67.599998,69.0,67.0
20161104230000,278.799988,288.640015,39.111113,40,55.599998,0,67.699997,69.0,67.0
20161104231500,278.799988,285.359985,38.666665,40,55.599998,0,67.599998,69.0,67.0
20161104233000,278.799988,285.359985,38.666665,40,55.599998,0,67.599998,69.0,67.0
20161104234500,278.799988,282.080017,38.222225,40,56.700001,0,67.599998,69.0,67.0
20161105000000,278.799988,285.359985,38.666665,40,55.5,0,67.5,69.0,67.0
20161105001500,278.799988,285.359985,38.666665,40,56.299999,0,67.599998,69.0,67.0
20161105003000,278.799988,282.080017,38.222225,40,56.299999,0,67.599998,69.0,67.0
20161105004500,278.799988,285.359985,38.666665,40,56.299999,0,67.599998,69.0,67.0
20161105010000,278.799988,282.080017,38.222225,40,55.5,0,67.5,69.0,67.0
20161105011500,278.799988,282.080017,38.222225,9,55.5,0,66.900002,69.0,67.0
20161105013000,278.799988,293.559998,39.777777,44,55.5,0,66.900002,69.0,67.0
20161105014500,278.799988,288.640015,39.111113,44,55.5,0,66.900002,69.0,67.0
20161105020000,278.799988,288.640015,39.111113,44,55.5,0,66.900002,69.0,67.0
20161105021500,278.799988,288.640015,39.111113,44,54.700001,0,66.900002,69.0,67.0
20161105023000,278.799988,282.080017,38.222225,44,55.900002,0,66.900002,69.0,67.0
20161105024500,278.799988,285.359985,38.666665,44,55.900002,0,66.900002,69.0,67.0
20161105030000,278.799988,285.359985,38.666665,44,55.900002,0,66.900002,69.0,67.0
20161105031500,278.799988,293.559998,39.777777,44,55.900002,0,66.900002,69.0,67.0
20161105033000,278.799988,285.359985,38.666665,44,55.900002,0,66.800003,69.0,67.0
20161105034500,278.799988,285.359985,38.666665,44,55.900002,0,66.800003,69.0,67.0
20161105040000,278.799988,288.640015,39.111113,44,55.200001,100,66.699997,69.0,67.0
20161105041500,278.799988,296.839996,40.222222,44,55.200001,100,66.699997,69.0,67.0
20161105043000,278.799988,293.559998,39.777777,44,55.200001,100,66.699997,69.0,67.0
20161105044500,278.799988,296.839996,40.222222,44,55.200001,100,66.599998,69.0,67.0
20161105050000,278.799988,296.839996,40.222222,44,54.299999,100,66.599998,69.0,67.0
20161105051500,278.799988,285.359985,38.666665,44,54.299999,100,66.599998,69.0,67.0
20161105053000,278.799988,285.359985,38.666665,44,54.299999,100,66.599998,69.0,67.0
20161105054500,278.799988,296.839996,40.222222,44,54.299999,100,66.5,69.0,67.0
20161105060000,278.799988,282.080017,38.222225,43,54.299999,100,66.400002,69.0,67.0
20161105061500,278.799988,288.640015,39.111113,43,54.299999,100,66.400002,69.0,67.0
20161105063000,278.799988,293.559998,39.777777,43,54.299999,100,66.400002,69.0,67.0
20161105064500,278.799988,285.359985,38.666665,43,54.299999,100,66.300003,69.0,67.0
20161105070000,278.799988,296.839996,40.222222,43,54.299999,100,66.300003,69.0,67.0
20161105071500,278.799988,293.559998,39.777777,43,53.700001,100,66.300003,69.0,67.0
20161105073000,278.799988,288.640015,39.111113,43,53.700001,100,66.300003,69.0,67.0
20161105074500,278.799988,285.359985,38.666665,43,53.700001,100,66.300003,69.0,67.0
20161105080000,278.799988,282.080017,38.222225,43,55.900002,100,66.199997,69.0,67.0
20161105081500,278.799988,275.519989,37.333332,43,58.400002,100,66.599998,69.0,67.0
20161105083000,278.799988,275.519989,37.333332,43,59.099998,100,66.699997,69.0,67.0
20161105084500,278.799988,272.23999,36.888888,43,59.099998,100,66.900002,69.0,67.0
20161105090000,278.799988,285.359985,38.666665,43,59.099998,100,66.900002,69.0,67.0
20161105091500,278.799988,275.519989,37.333332,43,60.200001,100,66.900002,69.0,67.0
20161105093000,278.799988,282.080017,38.222225,43,60.200001,100,67.199997,69.0,67.0
20161105094500,278.799988,275.519989,37.333332,43,60.200001,100,67.099998,69.0,67.0
20161105100000,278.799988,288.640015,39.111113,43,60.200001,100,67.099998,69.0,67.0
20161105101500,278.799988,282.080017,38.222225,43,60.200001,100,67.099998,69.0,67.0
20161105103000,278.799988,288.640015,39.111113,43,60.200001,100,67.199997,69.0,67.0
20161105104500,278.799988,285.359985,38.666665,43,60.200001,100,67.300003,69.0,67.0
20161105110000,278.799988,282.080017,38.222225,43,55.599998,0,66.900002,69.0,67.0
20161105111500,278.799988,288.640015,39.111113,43,55.599998,0,66.900002,69.0,67.0
20161105113000,278.799988,282.080017,38.222225,43,55.599998,0,66.800003,69.0,67.0
20161105114500,278.799988,282.080017,38.222225,43,55.599998,100,66.599998,69.0,67.0
20161105120000,278.799988,282.080017,38.222225,43,56.299999,100,66.699997,69.0,67.0
20161105121500,278.799988,275.519989,37.333332,43,56.299999,100,66.800003,69.0,67.0
20161105123000,278.799988,272.23999,36.888888,43,56.299999,100,66.900002,69.0,67.0
20161105124500,278.799988,272.23999,36.888888,43,56.299999,100,66.900002,69.0,67.0
20161105130000,278.799988,275.519989,37.333332,43,56.900002,100,66.800003,69.0,67.0
20161105131500,278.799988,262.399994,35.555555,43,56.900002,100,66.900002,69.0,67.0
20161105133000,278.799988,272.23999,36.888888,43,56.900002,100,66.900002,69.0,67.0
20161105134500,278.799988,272.23999,36.888888,43,57.5,100,66.900002,69.0,67.0
20161105140000,278.799988,272.23999,36.888888,43,56.799999,100,66.900002,69.0,67.0
20161105141500,278.799988,272.23999,36.888888,43,57.5,100,66.900002,69.0,67.0
20161105143000,278.799988,272.23999,36.888888,43,57.5,100,67.0,69.0,67.0
20161105144500,278.799988,275.519989,37.333332,43,57.5,100,67.099998,69.0,67.0
20161105150000,278.799988,265.680023,36.000003,43,57.5,100,67.099998,69.0,67.0
20161105151500,278.799988,265.680023,36.000003,43,57.5,100,67.099998,69.0,67.0
20161105153000,278.799988,275.519989,37.333332,43,56.299999,100,67.0,69.0,67.0
20161105154500,278.799988,272.23999,36.888888,43,56.299999,100,67.099998,69.0,67.0
20161105160000,278.799988,265.680023,36.000003,43,56.299999,100,67.099998,69.0,67.0
20161105161500,278.799988,272.23999,36.888888,43,57.5,100,67.199997,69.0,67.0
20161105163000,278.799988,272.23999,36.888888,43,56.299999,0,67.199997,69.0,67.0
20161105164500,278.799988,265.680023,36.000003,43,56.299999,0,67.199997,69.0,67.0
20161105170000,278.799988,252.559998,34.222222,43,56.299999,0,67.199997,69.0,67.0
20161105171500,278.799988,285.359985,38.666665,44,56.299999,0,67.300003,69.0,67.0
20161105173000,278.799988,282.080017,38.222225,44,56.299999,0,67.199997,69.0,67.0
20161105174500,278.799988,275.519989,37.333332,44,57.5,0,67.199997,69.0,67.0
20161105180000,278.799988,282.080017,38.222225,44,57.5,0,67.199997,69.0,67.0
20161105181500,278.799988,288.640015,39.111113,44,56.0,0,67.199997,69.0,67.0
20161105183000,278.799988,285.359985,38.666665,44,55.200001,0,67.199997,69.0,67.0
20161105184500,278.799988,282.080017,38.222225,44,55.200001,0,67.099998,69.0,67.0
20161105190000,278.799988,282.080017,38.222225,44,55.200001,0,66.900002,69.0,67.0
20161105191500,278.799988,282.080017,38.222225,44,54.299999,0,66.900002,69.0,67.0
20161105193000,278.799988,275.519989,37.333332,44,54.299999,0,66.900002,69.0,67.0
20161105194500,278.799988,275.519989,37.333332,44,54.299999,0,66.800003,69.0,67.0
20161105210000,278.799988,288.640015,39.111113,44,54.299999,0,66.800003,69.0,67.0
20161105211500,278.799988,282.080017,38.222225,44,54.299999,0,66.800003,69.0,67.0
20161105213000,278.799988,288.640015,39.111113,44,54.299999,100,66.699997,69.0,67.0
20161105214500,278.799988,288.640015,39.111113,44,53.5,100,66.599998,69.0,67.0
20161105220000,278.799988,285.359985,38.666665,44,53.5,100,66.599998,69.0,67.0
20161105221500,278.799988,282.080017,38.222225,44,53.5,100,66.599998,69.0,67.0
20161105223000,278.799988,285.359985,38.666665,44,53.5,100,66.5,69.0,67.0
20161105224500,278.799988,288.640015,39.111113,44,53.5,100,66.400002,69.0,67.0
20161105230000,278.799988,293.559998,39.777777,44,53.5,100,66.400002,69.0,67.0
20161105231500,278.799988,296.839996,40.222222,44,53.5,100,66.400002,69.0,67.0
20161105233000,278.799988,296.839996,40.222222,44,53.5,100,66.400002,69.0,67.0
20161105234500,278.799988,296.839996,40.222222,44,53.5,100,66.5,69.0,67.0
20161106000000,278.799988,288.640015,39.111113,44,53.5,100,66.400002,69.0,67.0
20161106001500,278.799988,293.559998,39.777777,44,54.299999,100,66.400002,69.0,67.0
20161106003000,278.799988,293.559998,39.777777,44,54.299999,100,66.400002,69.0,67.0
20161106004500,278.799988,285.359985,38.666665,43,53.5,100,66.400002,69.0,67.0
20161106010000,278.799988,282.080017,38.222225,43,53.5,100,66.300003,69.0,67.0
20161106011500,278.799988,272.23999,36.888888,43,54.700001,100,66.400002,69.0,67.0
20161106013000,278.799988,275.519989,37.333332,43,56.400002,100,66.5,69.0,67.0
20161106014500,278.799988,272.23999,36.888888,43,57.599998,100,66.599998,69.0,67.0
20161106020000,278.799988,272.23999,36.888888,43,57.599998,100,66.699997,69.0,67.0
20161106021500,278.799988,272.23999,36.888888,43,57.599998,100,66.800003,69.0,67.0
20161106023000,278.799988,272.23999,36.888888,43,57.599998,100,66.800003,69.0,67.0
20161106024500,278.799988,272.23999,36.888888,43,58.299999,100,66.900002,69.0,67.0
20161106030000,278.799988,265.680023,36.000003,43,91.599998,100,71.199997,73.5,71.5
20161106031500,278.799988,272.23999,36.888888,43,81.099998,100,71.599998,73.599998,71.599998
20161106033000,278.799988,265.680023,36.000003,43,79.099998,100,71.599998,73.599998,71.599998
20161106034500,278.799988,272.23999,36.888888,43,56.299999,100,70.800003,73.599998,71.599998
20161106040000,278.799988,272.23999,36.888888,43,54.299999,100,69.099998,73.599998,71.599998
20161106041500,278.799988,272.23999,36.888888,43,72.199997,100,69.300003,73.599998,71.599998
20161106043000,278.799988,262.399994,35.555555,43,86.400002,100,70.5,73.599998,71.599998
20161106044500,278.799988,257.480011,34.88889,43,76.400002,100,71.0,73.599998,71.599998
20161106050000,278.799988,262.399994,35.555555,43,74.300003,100,71.300003,73.599998,71.599998
20161106051500,278.799988,262.399994,35.555555,43,81.199997,100,71.599998,73.599998,71.599998
20161106053000,278.799988,257.480011,34.88889,43,73.0,100,71.599998,73.599998,71.599998
20161106054500,278.799988,257.480011,34.88889,43,83.699997,100,71.599998,73.599998,71.599998
20161106060000,278.799988,257.480011,34.88889,43,74.400002,100,71.800003,73.599998,71.599998
20161106061500,278.799988,257.480011,34.88889,43,55.599998,100,70.5,73.599998,71.599998
20161106063000,278.799988,275.519989,37.333332,43,55.599998,100,69.400002,73.599998,71.599998
20161106064500,278.799988,265.680023,36.000003,43,67.199997,100,69.099998,73.599998,71.599998
20161106070000,278.799988,265.680023,36.000003,43,81.599998,100,70.300003,73.599998,71.599998
20161106071500,278.799988,275.519989,37.333332,43,72.800003,100,71.0,73.599998,71.599998
20161106073000,278.799988,265.680023,36.000003,43,81.5,100,71.400002,73.599998,71.599998
20161106074500,278.799988,265.680023,36.000003,43,79.199997,100,71.800003,73.599998,71.599998
20161106080000,278.799988,257.480011,34.88889,43,56.299999,100,69.699997,73.599998,71.599998
20161106081500,278.799988,265.680023,36.000003,43,56.299999,100,69.199997,73.599998,71.599998
20161106083000,278.799988,257.480011,34.88889,43,75.900002,100,70.199997,73.599998,71.599998
20161106084500,278.799988,252.559998,34.222222,43,74.0,100,70.800003,73.599998,71.599998
20161106090000,278.799988,262.399994,35.555555,43,74.0,100,71.0,73.599998,71.599998
20161106091500,278.799988,257.480011,34.88889,43,78.300003,100,71.5,73.599998,71.599998
20161106093000,278.799988,257.480011,34.88889,43,74.0,100,71.699997,73.599998,71.599998
20161106094500,278.799988,272.23999,36.888888,44,56.0,100,70.199997,73.599998,71.599998
20161106100000,278.799988,262.399994,35.555555,44,56.0,100,69.199997,73.599998,71.599998
20161106101500,278.799988,272.23999,36.888888,44,68.599998,100,69.599998,73.599998,71.599998
20161106103000,278.799988,275.519989,37.333332,44,70.099998,100,70.5,73.599998,71.599998
20161106104500,278.799988,272.23999,36.888888,44,74.0,100,71.199997,73.599998,71.599998
20161106110000,278.799988,275.519989,37.333332,44,70.599998,100,71.199997,73.599998,71.599998
20161106111500,278.799988,275.519989,37.333332,44,81.800003,100,71.599998,73.599998,71.599998
20161106113000,278.799988,282.080017,38.222225,44,56.799999,100,69.800003,73.599998,71.599998
20161106114500,278.799988,285.359985,38.666665,44,58.299999,100,69.300003,73.599998,71.599998
20161106120000,278.799988,288.640015,39.111113,44,72.900002,100,69.699997,73.599998,71.599998
20161106121500,278.799988,282.080017,38.222225,44,81.400002,100,70.5,73.599998,71.599998
20161106123000,278.799988,285.359985,38.666665,44,72.0,100,71.199997,73.599998,71.599998
20161106124500,278.799988,288.640015,39.111113,44,74.0,100,71.300003,73.599998,71.599998
20161106130000,278.799988,288.640015,39.111113,44,74.0,100,71.5,73.599998,71.599998
20161106131500,278.799988,293.559998,39.777777,44,57.200001,100,70.199997,73.599998,71.599998
20161106133000,278.799988,282.080017,38.222225,44,57.200001,100,69.300003,73.599998,71.599998
20161106134500,278.799988,285.359985,38.666665,44,67.800003,100,69.300003,73.599998,71.599998
20161106140000,278.799988,285.359985,38.666665,44,77.099998,100,70.300003,73.599998,71.599998
20161106141500,278.799988,275.519989,37.333332,44,73.0,100,71.0,73.599998,71.599998
20161106143000,278.799988,272.23999,36.888888,44,73.900002,100,71.199997,73.599998,71.599998
20161106144500,278.799988,275.519989,37.333332,44,79.099998,100,71.699997,73.599998,71.599998
20161106150000,278.799988,272.23999,36.888888,44,56.400002,100,69.900002,73.599998,71.599998
20161106151500,278.799988,275.519989,37.333332,44,56.400002,100,69.300003,73.599998,71.599998
20161106153000,278.799988,282.080017,38.222225,44,68.199997,100,69.699997,73.599998,71.599998
20161106154500,278.799988,272.23999,36.888888,44,76.300003,100,70.699997,73.599998,71.599998
20161106160000,278.799988,285.359985,38.666665,44,73.599998,100,71.199997,73.599998,71.599998
20161106161500,278.799988,275.519989,37.333332,44,73.599998,100,71.199997,73.599998,71.599998
20161106163000,278.799988,272.23999,36.888888,44,80.199997,100,71.800003,73.599998,71.599998
20161106164500,278.799988,285.359985,38.666665,44,56.799999,100,69.800003,73.599998,71.599998
20161106170000,278.799988,285.359985,38.666665,44,56.799999,100,69.300003,73.599998,71.599998
20161106171500,278.799988,288.640015,39.111113,44,75.699997,100,70.0,73.599998,71.599998
20161106173000,278.799988,285.359985,38.666665,44,73.5,100,70.900002,73.599998,71.599998
20161106174500,278.799988,285.359985,38.666665,44,71.300003,100,70.800003,73.599998,71.599998
20161106180000,278.799988,288.640015,39.111113,44,77.400002,100,71.599998,73.599998,71.599998
20161106181500,278.799988,275.519989,37.333332,44,72.5,100,71.699997,73.599998,71.599998
20161106183000,278.799988,275.519989,37.333332,44,78.199997,100,71.800003,73.599998,71.599998
20161106184500,278.799988,275.519989,37.333332,44,56.700001,100,70.0,73.599998,71.599998
20161106190000,278.799988,272.23999,36.888888,44,56.700001,100,69.300003,73.599998,71.599998
20161106191500,278.799988,275.519989,37.333332,44,69.599998,100,69.599998,73.599998,71.599998
20161106193000,278.799988,265.680023,36.000003,44,79.599998,100,70.800003,73.599998,71.599998
20161106194500,278.799988,272.23999,36.888888,44,72.5,100,71.099998,73.599998,71.599998
20161106200000,278.799988,272.23999,36.888888,44,72.5,100,71.199997,73.599998,71.599998
20161106201500,278.799988,275.519989,37.333332,44,76.400002,100,71.5,73.599998,71.599998
20161106203000,278.799988,275.519989,37.333332,44,70.599998,100,71.599998,73.599998,71.599998
20161106204500,278.799988,288.640015,39.111113,44,56.0,100,70.199997,82.0,76.0
20161106210000,278.799988,282.080017,38.222225,44,82.599998,100,73.099998,82.0,76.0
20161106211500,278.799988,282.080017,38.222225,44,79.699997,100,74.099998,82.0,76.0
20161106213000,278.799988,282.080017,38.222225,44,94.099998,100,73.199997,82.0,76.0
20161106214500,278.799988,285.359985,38.666665,44,81.099998,100,73.199997,82.0,76.0
20161106220000,278.799988,285.359985,38.666665,44,86.199997,100,73.400002,82.0,76.0
20161106221500,278.799988,285.359985,38.666665,44,86.199997,100,73.300003,82.0,76.0
20161106223000,278.799988,285.359985,38.666665,44,79.199997,100,74.099998,82.0,76.0
20161106224500,278.799988,272.23999,36.888888,44,94.699997,100,73.099998,82.0,76.0
20161106230000,278.799988,275.519989,37.333332,44,81.099998,100,72.800003,82.0,76.0
20161106231500,278.799988,282.080017,38.222225,44,87.900002,100,73.800003,82.0,76.0
20161106233000,278.799988,272.23999,36.888888,44,86.199997,100,73.199997,82.0,76.0
20161106234500,278.799988,275.519989,37.333332,44,80.699997,100,73.400002,82.0,76.0
20161107000000,278.799988,275.519989,37.333332,44,94.699997,100,73.300003,82.0,76.0
20161107001500,278.799988,265.680023,36.000003,44,81.0,100,73.400002,82.0,76.0
20161107003000,278.799988,282.080017,38.222225,44,88.599998,100,73.900002,82.0,76.0
20161107004500,278.799988,272.23999,36.888888,44,83.300003,100,73.5,82.0,76.0
20161107010000,278.799988,275.519989,37.333332,44,81.0,100,74.300003,82.0,76.0
20161107011500,278.799988,282.080017,38.222225,44,89.599998,100,73.599998,82.0,76.0
20161107013000,278.799988,285.359985,38.666665,44,79.699997,100,73.900002,82.0,76.0
20161107014500,278.799988,285.359985,38.666665,44,93.5,100,74.099998,82.0,76.0
20161107020000,278.799988,285.359985,38.666665,44,81.599998,100,73.599998,82.0,76.0
20161107021500,278.799988,282.080017,38.222225,44,88.300003,100,74.099998,82.0,76.0
20161107023000,278.799988,285.359985,38.666665,44,85.599998,100,73.599998,82.0,76.0
20161107024500,278.799988,288.640015,39.111113,44,79.699997,100,74.099998,82.0,76.0
20161107030000,278.799988,285.359985,38.666665,44,94.300003,100,73.699997,82.0,76.0
20161107031500,278.799988,285.359985,38.666665,44,80.699997,100,73.599998,82.0,76.0
20161107033000,278.799988,275.519989,37.333332,44,87.400002,100,74.0,82.0,76.0
20161107034500,278.799988,275.519989,37.333332,44,83.900002,100,73.5,82.0,76.0
20161107040000,278.799988,275.519989,37.333332,44,80.199997,100,73.599998,82.0,76.0
20161107041500,278.799988,265.680023,36.000003,44,94.699997,100,73.400002,82.0,76.0
20161107043000,278.799988,265.680023,36.000003,44,81.599998,100,73.400002,82.0,76.0
20161107044500,278.799988,262.399994,35.555555,44,83.099998,100,74.099998,82.0,76.0
20161107050000,278.799988,272.23999,36.888888,44,88.5,100,73.400002,82.0,76.0
20161107051500,278.799988,275.519989,37.333332,44,79.699997,100,73.599998,82.0,76.0
20161107053000,278.799988,275.519989,37.333332,44,87.900002,100,74.300003,82.0,76.0
20161107054500,278.799988,285.359985,38.666665,44,83.199997,100,73.599998,82.0,76.0
20161107060000,278.799988,282.080017,38.222225,44,79.599998,100,74.099998,82.0,76.0
20161107061500,278.799988,293.559998,39.777777,44,94.099998,100,74.0,82.0,76.0
20161107063000,278.799988,282.080017,38.222225,44,81.599998,100,73.800003,82.0,76.0
20161107064500,278.799988,282.080017,38.222225,44,81.599998,100,74.300003,82.0,76.0
20161107070000,278.799988,275.519989,37.333332,44,90.599998,100,73.800003,82.0,76.0
20161107071500,278.799988,282.080017,38.222225,44,80.199997,100,74.400002,82.0,76.0
20161107073000,278.799988,282.080017,38.222225,44,82.400002,100,74.300003,82.0,76.0
20161107074500,278.799988,275.519989,37.333332,44,91.0,100,73.800003,82.0,76.0
20161107080000,278.799988,262.399994,35.555555,44,81.099998,100,73.599998,82.0,76.0
20161107081500,278.799988,265.680023,36.000003,44,89.0,100,74.0,82.0,76.0
20161107083000,278.799988,257.480011,34.88889,44,86.900002,100,73.5,82.0,76.0
20161107084500,278.799988,262.399994,35.555555,44,81.099998,100,73.599998,82.0,76.0
20161107090000,278.799988,262.399994,35.555555,44,88.099998,100,73.400002,82.0,76.0
20161107091500,278.799988,265.680023,36.000003,44,90.099998,100,73.5,82.0,76.0
20161107093000,278.799988,262.399994,35.555555,44,82.099998,100,73.400002,82.0,76.0
20161107094500,278.799988,262.399994,35.555555,44,86.900002,100,73.5,82.0,76.0
20161107100000,278.799988,262.399994,35.555555,44,90.900002,100,73.699997,82.0,76.0
20161107101500,278.799988,362.440002,49.111111,46,56.0,0,71.800003,73.099998,71.099998
20161107103000,278.799988,275.519989,37.333332,44,55.099998,100,70.800003,73.099998,71.099998
20161107104500,278.799988,293.559998,39.777777,44,55.099998,100,70.199997,73.0,71.0
20161107110000,278.799988,288.640015,39.111113,44,56.0,100,69.800003,73.0,71.0
20161107111500,278.799988,288.640015,39.111113,44,56.0,100,69.400002,72.800003,70.800003
20161107113000,278.799988,288.640015,39.111113,44,56.0,100,69.099998,72.800003,70.800003
20161107114500,278.799988,285.359985,38.666665,44,67.699997,100,69.5,72.800003,70.800003
20161107120000,278.799988,288.640015,39.111113,44,72.5,100,70.300003,72.800003,70.800003
20161107121500,278.799988,285.359985,38.666665,44,69.599998,100,70.5,72.800003,70.800003
20161107123000,278.799988,285.359985,38.666665,44,69.599998,100,70.599998,72.800003,70.800003
20161107124500,278.799988,288.640015,39.111113,44,71.5,100,70.599998,72.800003,70.800003
20161107130000,278.799988,285.359985,38.666665,44,69.199997,100,70.699997,72.800003,70.800003
20161107131500,278.799988,288.640015,39.111113,44,72.0,100,70.800003,72.800003,70.800003
20161107133000,278.799988,275.519989,37.333332,44,72.900002,100,70.800003,72.800003,70.800003
20161107134500,278.799988,275.519989,37.333332,44,68.599998,100,70.900002,72.800003,70.800003
20161107140000,278.799988,275.519989,37.333332,44,70.599998,100,71.0,72.800003,70.800003
20161107141500,278.799988,282.080017,38.222225,44,73.5,100,71.0,72.800003,70.800003
20161107143000,278.799988,282.080017,38.222225,44,56.400002,100,70.300003,72.800003,70.800003
20161107144500,278.799988,285.359985,38.666665,44,56.400002,100,69.300003,72.800003,70.800003
20161107150000,278.799988,275.519989,37.333332,44,56.400002,100,68.800003,72.800003,70.800003
20161107151500,278.799988,285.359985,38.666665,44,69.599998,100,68.900002,72.800003,70.800003
20161107153000,278.799988,285.359985,38.666665,44,73.199997,100,70.199997,72.800003,70.800003
20161107154500,278.799988,282.080017,38.222225,44,69.699997,100,70.199997,72.800003,70.800003
20161107160000,278.799988,285.359985,38.666665,44,74.0,100,70.400002,72.800003,70.800003
20161107161500,278.799988,285.359985,38.666665,44,74.0,100,71.0,72.800003,70.800003
20161107163000,278.799988,285.359985,38.666665,44,56.799999,100,70.199997,72.800003,70.800003
20161107164500,278.799988,303.399994,41.11111,44,56.799999,100,69.099998,72.800003,70.800003
20161107170000,278.799988,296.839996,40.222222,44,56.799999,100,68.699997,72.800003,70.800003
20161107171500,278.799988,293.559998,39.777777,44,70.099998,100,69.099998,72.800003,70.800003
20161107173000,278.799988,288.640015,39.111113,44,72.400002,100,69.800003,72.800003,70.800003
20161107174500,278.799988,288.640015,39.111113,44,75.800003,100,70.199997,72.800003,70.800003
20161107180000,278.799988,288.640015,39.111113,44,73.0,100,70.699997,72.800003,70.800003
20161107181500,278.799988,272.23999,36.888888,44,71.599998,100,70.900002,72.800003,70.800003
20161107183000,278.799988,275.519989,37.333332,44,55.5,100,69.699997,72.800003,70.800003
20161107184500,278.799988,265.680023,36.000003,44,56.299999,100,68.900002,72.800003,70.800003
20161107190000,278.799988,272.23999,36.888888,44,57.5,100,68.5,72.800003,70.800003
20161107191500,278.799988,275.519989,37.333332,44,75.699997,100,69.5,72.800003,70.800003
20161107193000,278.799988,272.23999,36.888888,44,76.800003,100,70.199997,72.800003,70.800003
20161107194500,278.799988,272.23999,36.888888,44,71.599998,100,70.300003,72.800003,70.800003
20161107200000,278.799988,275.519989,37.333332,44,74.400002,100,70.599998,72.800003,70.800003
20161107201500,278.799988,272.23999,36.888888,44,79.699997,100,71.099998,72.800003,70.800003
20161107203000,278.799988,282.080017,38.222225,44,55.900002,100,69.199997,72.800003,70.800003
20161107204500,278.799988,282.080017,38.222225,44,55.900002,100,68.599998,72.800003,70.800003
20161107210000,278.799988,285.359985,38.666665,44,75.300003,100,69.0,72.800003,70.800003
20161107211500,278.799988,275.519989,37.333332,44,73.5,100,69.800003,72.800003,70.800003
20161107213000,278.799988,282.080017,38.222225,44,70.699997,100,70.400002,72.800003,70.800003
20161107214500,278.799988,282.080017,38.222225,44,74.800003,100,70.400002,72.800003,70.800003
20161107220000,278.799988,275.519989,37.333332,44,74.800003,100,70.800003,72.800003,70.800003
20161107221500,278.799988,272.23999,36.888888,44,70.599998,100,70.800003,72.800003,70.800003
20161107223000,278.799988,275.519989,37.333332,44,72.900002,100,70.800003,72.800003,70.800003
20161107224500,278.799988,288.640015,39.111113,44,76.800003,100,71.0,72.800003,70.800003
20161107230000,278.799988,282.080017,38.222225,44,62.0,100,70.800003,72.800003,70.800003
20161107231500,278.799988,282.080017,38.222225,44,55.900002,100,69.099998,72.800003,70.800003
20161107233000,278.799988,282.080017,38.222225,44,55.900002,100,68.599998,72.800003,70.800003
20161107234500,278.799988,282.080017,38.222225,44,69.199997,100,69.0,72.800003,70.800003
20161108000000,278.799988,282.080017,38.222225,44,71.599998,100,69.900002,72.800003,70.800003
20161108001500,278.799988,275.519989,37.333332,44,73.199997,100,70.199997,72.800003,70.800003
20161108003000,278.799988,275.519989,37.333332,44,76.800003,100,70.5,72.800003,70.800003
20161108004500,278.799988,282.080017,38.222225,44,72.5,100,70.800003,72.800003,70.800003
20161108010000,278.799988,275.519989,37.333332,44,76.199997,100,70.800003,72.800003,70.800003
20161108011500,278.799988,275.519989,37.333332,44,56.400002,100,69.599998,72.800003,70.800003
20161108013000,278.799988,272.23999,36.888888,44,56.400002,100,68.800003,72.800003,70.800003
20161108014500,278.799988,275.519989,37.333332,44,59.5,100,68.5,72.800003,70.800003
20161108020000,278.799988,275.519989,37.333332,44,82.599998,100,69.800003,72.800003,70.800003
20161108021500,278.799988,282.080017,38.222225,44,74.400002,100,70.400002,72.800003,70.800003
20161108023000,278.799988,272.23999,36.888888,44,70.099998,100,70.400002,72.800003,70.800003
20161108024500,278.799988,275.519989,37.333332,44,76.699997,100,70.5,72.800003,70.800003
20161108030000,278.799988,265.680023,36.000003,44,74.0,100,70.699997,72.800003,70.800003
20161108031500,278.799988,272.23999,36.888888,44,71.599998,100,70.800003,72.800003,70.800003
20161108033000,278.799988,265.680023,36.000003,44,75.800003,100,70.800003,72.800003,70.800003
20161108034500,278.799988,275.519989,37.333332,44,74.699997,100,71.0,72.800003,70.800003
20161108040000,278.799988,282.080017,38.222225,44,58.5,100,70.400002,72.800003,70.800003
20161108041500,278.799988,272.23999,36.888888,44,56.400002,100,69.199997,72.800003,70.800003
20161108043000,278.799988,265.680023,36.000003,44,57.099998,100,68.599998,72.800003,70.800003
20161108044500,278.799988,272.23999,36.888888,44,70.5,100,69.0,72.800003,70.800003
20161108050000,278.799988,265.680023,36.000003,44,70.5,100,69.900002,72.800003,70.800003
20161108051500,278.799988,275.519989,37.333332,44,82.599998,100,70.300003,72.800003,70.800003
20161108053000,278.799988,265.680023,36.000003,44,75.599998,100,70.800003,72.800003,70.800003
20161108054500,278.799988,275.519989,37.333332,44,72.5,100,70.800003,72.800003,70.800003
20161108060000,278.799988,265.680023,36.000003,44,73.900002,100,70.900002,72.800003,70.800003
20161108061500,278.799988,275.519989,37.333332,44,55.900002,100,69.599998,72.800003,70.800003
20161108063000,278.799988,272.23999,36.888888,44,56.700001,100,68.800003,72.800003,70.800003
20161108064500,278.799988,282.080017,38.222225,44,61.099998,100,68.5,72.800003,70.800003
20161108070000,278.799988,272.23999,36.888888,44,80.900002,100,69.400002,72.800003,70.800003
20161108071500,278.799988,272.23999,36.888888,44,70.099998,100,70.300003,72.800003,70.800003
20161108073000,278.799988,265.680023,36.000003,44,72.0,100,70.5,72.800003,70.800003
20161108074500,278.799988,272.23999,36.888888,44,74.800003,100,70.5,72.800003,70.800003
20161108080000,278.799988,272.23999,36.888888,44,78.900002,100,70.800003,72.800003,70.800003
20161108081500,278.799988,262.399994,35.555555,44,73.199997,100,70.900002,72.800003,70.800003
20161108083000,278.799988,272.23999,36.888888,44,72.0,100,70.900002,72.800003,70.800003
20161108084500,278.799988,272.23999,36.888888,44,56.0,100,69.800003,72.800003,70.800003
20161108090000,278.799988,275.519989,37.333332,44,56.0,100,68.900002,72.800003,70.800003
20161108091500,278.799988,275.519989,37.333332,44,56.700001,100,68.599998,72.800003,70.800003
20161108093000,278.799988,265.680023,36.000003,44,73.0,100,69.599998,72.800003,70.800003
20161108094500,278.799988,282.080017,38.222225,44,71.599998,100,70.099998,72.800003,70.800003
20161108100000,278.799988,272.23999,36.888888,44,71.599998,100,70.400002,72.800003,70.800003
20161108101500,278.799988,282.080017,38.222225,44,76.800003,100,70.699997,72.800003,70.800003
20161108103000,278.799988,272.23999,36.888888,44,73.0,100,70.800003,72.800003,70.800003
20161108104500,278.799988,272.23999,36.888888,44,71.599998,100,70.900002,72.800003,70.800003
20161108110000,278.799988,272.23999,36.888888,44,57.599998,100,70.099998,72.800003,70.800003
20161108111500,278.799988,265.680023,36.000003,44,57.599998,100,69.099998,72.800003,70.800003
20161108113000,278.799988,272.23999,36.888888,44,57.599998,100,68.699997,72.800003,70.800003
20161108114500,278.799988,272.23999,36.888888,44,70.199997,100,69.099998,72.800003,70.800003
20161108120000,278.799988,275.519989,37.333332,44,73.5,100,70.199997,72.800003,70.800003
20161108121500,278.799988,272.23999,36.888888,44,70.599998,100,70.5,72.800003,70.800003
20161108123000,278.799988,275.519989,37.333332,44,70.599998,100,70.5,72.800003,70.800003
20161108124500,278.799988,272.23999,36.888888,44,74.400002,100,70.599998,72.800003,70.800003
20161108130000,278.799988,275.519989,37.333332,44,73.5,100,70.900002,72.800003,70.800003
20161108131500,278.799988,272.23999,36.888888,44,62.200001,100,70.699997,72.800003,70.800003
20161108133000,278.799988,265.680023,36.000003,44,56.400002,100,69.199997,72.800003,70.800003
20161108134500,278.799988,275.519989,37.333332,44,56.400002,100,68.800003,72.800003,70.800003
20161108140000,278.799988,272.23999,36.888888,44,66.199997,100,68.699997,72.800003,70.800003
20161108141500,278.799988,272.23999,36.888888,44,77.300003,100,70.0,72.800003,70.800003
20161108143000,278.799988,272.23999,36.888888,44,74.5,100,70.400002,72.800003,70.800003
20161108144500,278.799988,272.23999,36.888888,44,69.699997,100,70.5,72.800003,70.800003
20161108150000,278.799988,262.399994,35.555555,44,69.699997,100,70.5,72.800003,70.800003
20161108151500,278.799988,265.680023,36.000003,44,73.5,100,70.599998,72.800003,70.800003
20161108153000,278.799988,272.23999,36.888888,44,69.599998,100,70.599998,72.800003,70.800003
20161108154500,278.799988,275.519989,37.333332,44,74.300003,100,70.699997,72.800003,70.800003
20161108160000,278.799988,265.680023,36.000003,44,69.199997,100,70.699997,72.800003,70.800003
20161108161500,278.799988,265.680023,36.000003,44,71.599998,100,70.800003,72.800003,70.800003
20161108163000,278.799988,272.23999,36.888888,44,73.400002,100,70.699997,72.800003,70.800003
20161108164500,278.799988,265.680023,36.000003,44,69.199997,100,70.800003,72.800003,70.800003
20161108170000,278.799988,265.680023,36.000003,44,72.5,100,70.800003,72.800003,70.800003
20161108171500,278.799988,275.519989,37.333332,44,70.099998,100,70.699997,72.800003,70.800003
20161108173000,278.799988,282.080017,38.222225,44,69.199997,100,70.800003,72.800003,70.800003
20161108174500,278.799988,282.080017,38.222225,44,70.099998,100,70.800003,72.800003,70.800003
20161108180000,278.799988,282.080017,38.222225,44,72.5,100,70.800003,72.800003,70.800003
20161108181500,278.799988,288.640015,39.111113,44,72.5,100,70.699997,72.800003,70.800003
20161108183000,278.799988,288.640015,39.111113,44,68.699997,100,70.699997,72.800003,70.800003
20161108184500,278.799988,708.47998,95.999997,62,57.700001,0,70.0,70.400002,68.400002
20161108190000,278.799988,275.519989,37.333332,44,56.299999,0,68.699997,70.400002,68.400002
20161108191500,278.799988,288.640015,39.111113,44,56.299999,0,68.199997,70.400002,68.400002
20161108193000,278.799988,285.359985,38.666665,44,55.599998,100,67.699997,70.400002,68.400002
20161108194500,278.799988,293.559998,39.777777,44,56.299999,100,67.599998,70.400002,68.400002
20161108200000,278.799988,288.640015,39.111113,44,56.299999,100,67.699997,70.400002,68.400002
20161108201500,278.799988,285.359985,38.666665,44,56.299999,100,67.599998,70.400002,68.400002
20161108203000,278.799988,275.519989,37.333332,44,56.299999,100,67.699997,70.400002,68.400002
20161108204500,278.799988,265.680023,36.000003,44,56.299999,100,67.300003,70.400002,68.400002
20161108210000,278.799988,282.080017,38.222225,44,57.099998,100,67.699997,70.400002,68.400002
20161108211500,278.799988,275.519989,37.333332,44,57.099998,100,67.5,70.400002,68.400002
20161108213000,278.799988,272.23999,36.888888,44,58.700001,100,67.300003,70.400002,68.400002
20161108214500,278.799988,272.23999,36.888888,44,61.900002,100,67.599998,70.400002,68.400002
20161108220000,278.799988,275.519989,37.333332,44,66.699997,100,67.900002,70.400002,68.400002
20161108221500,278.799988,282.080017,38.222225,44,66.699997,100,68.199997,70.400002,68.400002
20161108223000,278.799988,293.559998,39.777777,44,64.400002,100,68.300003,70.400002,68.400002
20161108224500,278.799988,285.359985,38.666665,44,65.800003,100,68.300003,70.400002,68.400002
20161108230000,278.799988,282.080017,38.222225,44,67.300003,100,68.400002,70.400002,68.400002
20161108231500,278.799988,288.640015,39.111113,44,64.400002,100,68.400002,70.400002,68.400002
20161108233000,278.799988,285.359985,38.666665,44,65.300003,100,68.300003,70.400002,68.400002
20161108234500,278.799988,285.359985,38.666665,44,67.300003,100,68.400002,70.400002,68.400002
20161109000000,278.799988,285.359985,38.666665,44,64.900002,100,68.599998,70.400002,68.400002
20161109001500,278.799988,288.640015,39.111113,44,64.900002,100,68.400002,70.400002,68.400002
20161109003000,278.799988,288.640015,39.111113,44,67.199997,100,68.400002,70.400002,68.400002
20161109004500,278.799988,288.640015,39.111113,44,64.400002,100,68.400002,70.400002,68.400002
20161109010000,278.799988,285.359985,38.666665,44,65.300003,100,68.599998,70.400002,68.400002
20161109011500,278.799988,272.23999,36.888888,44,66.699997,100,68.699997,70.400002,68.400002
20161109013000,278.799988,272.23999,36.888888,44,56.400002,100,67.900002,70.400002,68.400002
20161109014500,278.799988,282.080017,38.222225,44,55.5,100,67.599998,70.400002,68.400002
20161109020000,278.799988,272.23999,36.888888,44,55.5,100,67.400002,70.400002,68.400002
20161109021500,278.799988,282.080017,38.222225,11,61.599998,100,67.699997,70.400002,68.400002
20161109023000,278.799988,262.399994,35.555555,40,55.900002,100,67.699997,70.400002,68.400002
20161109024500,278.799988,257.480011,34.88889,40,55.900002,100,67.400002,70.400002,68.400002
20161109030000,278.799988,262.399994,35.555555,40,56.700001,100,67.5,70.400002,68.400002
20161109031500,278.799988,262.399994,35.555555,40,56.700001,100,67.599998,70.400002,68.400002
20161109033000,278.799988,257.480011,34.88889,40,56.700001,100,67.599998,70.400002,68.400002
20161109034500,278.799988,257.480011,34.88889,40,56.700001,100,67.5,70.400002,68.400002
20161109040000,278.799988,257.480011,34.88889,40,57.5,100,67.5,70.400002,68.400002
20161109041500,278.799988,262.399994,35.555555,40,59.5,100,67.599998,70.400002,68.400002
20161109043000,278.799988,257.480011,34.88889,40,63.599998,100,68.0,70.400002,68.400002
20161109044500,278.799988,257.480011,34.88889,40,61.599998,100,68.099998,70.400002,68.400002
20161109050000,278.799988,252.559998,34.222222,40,62.599998,100,68.199997,70.400002,68.400002
20161109051500,278.799988,257.480011,34.88889,40,62.599998,100,68.199997,70.400002,68.400002
20161109053000,278.799988,257.480011,34.88889,40,61.200001,100,68.199997,70.400002,68.400002
20161109054500,278.799988,257.480011,34.88889,10,62.099998,0,68.199997,70.400002,68.400002
20161109060000,278.799988,257.480011,34.88889,11,57.200001,100,68.099998,70.400002,68.400002
