PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109061500,278.799988,265.680023,36.000003,40,55.599998,100,67.900002,70.400002,68.400002
20161109063000,278.799988,265.680023,36.000003,40,55.599998,100,67.800003,70.400002,68.400002
20161109064500,278.799988,265.680023,36.000003,40,55.599998,100,67.699997,70.400002,68.400002
20161109070000,278.799988,272.23999,36.888888,40,56.299999,100,67.5,70.400002,68.400002
20161109071500,278.799988,272.23999,36.888888,40,56.900002,100,67.5,70.400002,68.400002
20161109073000,278.799988,262.399994,35.555555,40,56.299999,100,67.5,70.400002,68.400002
20161109074500,278.799988,262.399994,35.555555,40,57.099998,100,67.599998,70.400002,68.400002
20161109080000,278.799988,265.680023,36.000003,40,57.099998,100,67.599998,70.400002,68.400002
20161109081500,278.799988,262.399994,35.555555,40,56.400002,100,67.599998,70.400002,68.400002
20161109083000,278.799988,265.680023,36.000003,40,62.400002,100,67.699997,70.400002,68.400002
20161109084500,278.799988,272.23999,36.888888,40,63.599998,100,68.0,70.400002,68.400002
20161109090000,278.799988,272.23999,36.888888,40,63.599998,100,68.099998,70.400002,68.400002
20161109091500,278.799988,272.23999,36.888888,40,63.599998,100,68.099998,70.400002,68.400002
20161109093000,278.799988,272.23999,36.888888,40,62.5,100,68.199997,70.400002,68.400002
20161109094500,278.799988,272.23999,36.888888,40,64.400002,100,68.199997,70.400002,68.400002
20161109100000,278.799988,272.23999,36.888888,40,63.200001,100,68.0,70.400002,68.400002
20161109101500,278.799988,275.519989,37.333332,40,64.400002,100,68.099998,70.400002,68.400002
20161109103000,278.799988,275.519989,37.333332,40,65.300003,100,68.199997,70.400002,68.400002
20161109104500,278.799988,272.23999,36.888888,40,66.699997,100,68.300003,70.400002,68.400002
20161109110000,278.799988,272.23999,36.888888,40,64.900002,100,68.300003,70.400002,68.400002
20161109111500,278.799988,272.23999,36.888888,40,66.300003,100,68.400002,70.400002,68.400002
20161109113000,278.799988,272.23999,36.888888,40,64.900002,100,68.400002,70.400002,68.400002
20161109114500,278.799988,272.23999,36.888888,40,65.800003,100,68.400002,70.400002,68.400002
20161109120000,278.799988,272.23999,36.888888,40,64.800003,100,68.599998,70.400002,68.400002
20161109121500,278.799988,275.519989,37.333332,40,56.799999,0,68.5,70.400002,68.400002
20161109123000,278.799988,275.519989,37.333332,40,55.900002,0,68.300003,70.400002,68.400002
20161109124500,278.799988,275.519989,37.333332,40,55.900002,100,68.0,70.400002,68.400002
20161109130000,278.799988,275.519989,37.333332,40,55.900002,100,67.800003,70.400002,68.400002
20161109131500,278.799988,275.519989,37.333332,40,55.900002,100,67.900002,70.400002,68.400002
20161109133000,278.799988,275.519989,37.333332,40,55.900002,100,67.800003,70.400002,68.400002
20161109134500,278.799988,282.080017,38.222225,40,56.700001,100,67.800003,70.400002,68.400002
20161109140000,278.799988,275.519989,37.333332,40,56.700001,100,67.800003,70.400002,68.400002
20161109141500,278.799988,275.519989,37.333332,40,56.700001,100,67.699997,70.400002,68.400002
20161109143000,278.799988,282.080017,38.222225,40,56.700001,100,67.699997,70.400002,68.400002
20161109144500,278.799988,272.23999,36.888888,40,56.700001,100,67.699997,70.400002,68.400002
20161109150000,278.799988,275.519989,37.333332,40,56.700001,100,67.900002,70.400002,68.400002
20161109151500,278.799988,272.23999,36.888888,40,56.700001,100,67.900002,70.400002,68.400002
20161109153000,278.799988,272.23999,36.888888,40,56.700001,100,67.900002,70.400002,68.400002
20161109154500,278.799988,275.519989,37.333332,40,57.5,100,67.900002,70.400002,68.400002
20161109160000,278.799988,265.680023,36.000003,40,57.5,100,67.900002,70.400002,68.400002
20161109161500,278.799988,265.680023,36.000003,40,57.5,100,67.900002,70.400002,68.400002
20161109163000,278.799988,272.23999,36.888888,40,57.5,100,67.900002,70.400002,68.400002
20161109164500,278.799988,272.23999,36.888888,40,57.5,100,68.0,70.400002,68.400002
20161109170000,278.799988,265.680023,36.000003,40,59.099998,100,68.0,70.400002,68.400002
20161109171500,278.799988,265.680023,36.000003,40,60.700001,100,68.099998,70.400002,68.400002
20161109173000,278.799988,265.680023,36.000003,40,59.599998,100,68.199997,70.400002,68.400002
20161109174500,278.799988,265.680023,36.000003,40,59.599998,100,68.099998,70.400002,68.400002
20161109180000,278.799988,265.680023,36.000003,40,59.599998,100,68.099998,70.400002,68.400002
20161109181500,278.799988,272.23999,36.888888,40,60.400002,100,68.099998,70.400002,68.400002
20161109183000,278.799988,265.680023,36.000003,40,60.400002,100,68.099998,70.400002,68.400002
20161109184500,278.799988,272.23999,36.888888,40,61.099998,100,68.099998,70.400002,68.400002
20161109190000,278.799988,272.23999,36.888888,40,61.099998,100,68.199997,70.400002,68.400002
20161109191500,278.799988,262.399994,35.555555,40,62.0,100,68.199997,70.400002,68.400002
20161109193000,278.799988,257.480011,34.88889,40,62.0,100,68.199997,70.400002,68.400002
20161109194500,278.799988,257.480011,34.88889,40,62.0,100,68.199997,70.400002,68.400002
20161109200000,278.799988,252.559998,34.222222,40,62.799999,100,68.199997,70.400002,68.400002
20161109201500,278.799988,257.480011,34.88889,40,62.799999,100,68.199997,70.400002,68.400002
20161109203000,278.799988,252.559998,34.222222,40,62.0,100,68.199997,70.400002,68.400002
20161109204500,278.799988,257.480011,34.88889,40,62.0,100,68.199997,70.400002,68.400002
20161109210000,278.799988,262.399994,35.555555,40,62.0,100,68.300003,70.400002,68.400002
20161109211500,278.799988,257.480011,34.88889,40,62.0,100,68.300003,70.400002,68.400002
20161109213000,278.799988,257.480011,34.88889,40,62.0,100,68.300003,70.400002,68.400002
20161109214500,278.799988,257.480011,34.88889,40,62.0,100,68.300003,70.400002,68.400002
20161109220000,278.799988,257.480011,34.88889,40,62.0,100,68.300003,70.400002,68.400002
20161109221500,278.799988,257.480011,34.88889,40,62.0,100,68.300003,70.400002,68.400002
20161109223000,278.799988,262.399994,35.555555,40,61.099998,100,68.300003,70.400002,68.400002
20161109224500,278.799988,262.399994,35.555555,40,62.0,100,68.400002,70.400002,68.400002
20161109230000,278.799988,265.680023,36.000003,40,60.400002,100,68.199997,70.400002,68.400002
20161109231500,278.799988,265.680023,36.000003,40,62.400002,100,68.199997,70.400002,68.400002
20161109233000,278.799988,272.23999,36.888888,40,61.599998,100,68.300003,70.400002,68.400002
20161109234500,278.799988,272.23999,36.888888,40,61.599998,100,68.300003,70.400002,68.400002
20161110000000,278.799988,265.680023,36.000003,40,62.299999,100,68.300003,70.400002,68.400002
20161110001500,278.799988,265.680023,36.000003,40,61.200001,100,68.199997,70.400002,68.400002
20161110003000,278.799988,265.680023,36.000003,40,61.200001,100,68.199997,70.400002,68.400002
20161110004500,278.799988,257.480011,34.88889,40,61.200001,100,68.199997,70.400002,68.400002
20161110010000,278.799988,257.480011,34.88889,40,61.200001,100,68.199997,70.400002,68.400002
20161110011500,278.799988,262.399994,35.555555,40,61.900002,100,68.199997,70.400002,68.400002
20161110013000,278.799988,265.680023,36.000003,40,61.200001,100,68.199997,70.400002,68.400002
20161110014500,278.799988,262.399994,35.555555,40,61.200001,100,68.199997,70.400002,68.400002
20161110020000,278.799988,257.480011,34.88889,40,61.900002,100,68.199997,70.400002,68.400002
20161110021500,278.799988,262.399994,35.555555,40,60.799999,100,68.099998,70.400002,68.400002
20161110023000,278.799988,272.23999,36.888888,40,60.799999,100,68.0,70.400002,68.400002
20161110024500,278.799988,272.23999,36.888888,40,64.0,100,68.199997,70.400002,68.400002
20161110030000,278.799988,272.23999,36.888888,40,62.400002,100,68.300003,70.400002,68.400002
20161110031500,278.799988,275.519989,37.333332,40,62.400002,100,68.199997,70.400002,68.400002
20161110033000,278.799988,272.23999,36.888888,40,64.0,100,68.199997,70.400002,68.400002
20161110034500,278.799988,272.23999,36.888888,40,61.599998,100,68.099998,70.400002,68.400002
20161110040000,278.799988,282.080017,38.222225,40,62.799999,100,68.199997,70.400002,68.400002
20161110041500,278.799988,272.23999,36.888888,40,62.799999,100,68.199997,70.400002,68.400002
20161110043000,278.799988,272.23999,36.888888,40,61.200001,100,68.199997,70.400002,68.400002
20161110044500,278.799988,282.080017,38.222225,40,63.700001,100,68.199997,70.400002,68.400002
20161110050000,278.799988,275.519989,37.333332,40,62.0,100,68.099998,70.400002,68.400002
20161110051500,278.799988,272.23999,36.888888,40,61.200001,100,68.099998,70.400002,68.400002
20161110053000,278.799988,272.23999,36.888888,40,68.099998,100,68.199997,70.400002,68.400002
20161110054500,278.799988,265.680023,36.000003,40,64.400002,100,68.400002,70.400002,68.400002
20161110060000,278.799988,272.23999,36.888888,40,64.400002,100,68.400002,70.400002,68.400002
20161110061500,278.799988,272.23999,36.888888,40,66.800003,100,68.400002,70.400002,68.400002
20161110063000,278.799988,275.519989,37.333332,40,63.599998,100,68.400002,70.400002,68.400002
20161110064500,278.799988,272.23999,36.888888,40,64.800003,100,68.199997,70.400002,68.400002
20161110070000,278.799988,272.23999,36.888888,40,64.800003,100,68.400002,70.400002,68.400002
20161110071500,278.799988,272.23999,36.888888,40,62.799999,100,68.400002,70.400002,68.400002
20161110073000,278.799988,282.080017,38.222225,40,65.300003,100,68.300003,70.400002,68.400002
20161110074500,278.799988,282.080017,38.222225,40,64.400002,100,68.400002,70.400002,68.400002
20161110080000,278.799988,282.080017,38.222225,40,62.799999,100,68.400002,70.400002,68.400002
20161110081500,278.799988,282.080017,38.222225,40,66.699997,100,68.400002,70.400002,68.400002
20161110083000,278.799988,275.519989,37.333332,40,64.400002,100,68.599998,70.400002,68.400002
20161110084500,278.799988,282.080017,38.222225,40,63.599998,100,68.599998,70.400002,68.400002
20161110090000,278.799988,282.080017,38.222225,40,53.5,0,68.199997,70.400002,68.400002
20161110091500,278.799988,275.519989,37.333332,40,53.5,100,67.800003,70.400002,68.400002
20161110093000,278.799988,275.519989,37.333332,40,53.5,100,67.800003,70.400002,68.400002
20161110094500,278.799988,282.080017,38.222225,40,53.5,100,67.300003,70.400002,68.400002
20161110100000,278.799988,282.080017,38.222225,40,53.5,100,67.400002,70.400002,68.400002
20161110101500,278.799988,285.359985,38.666665,40,54.299999,100,67.199997,70.400002,68.400002
20161110103000,278.799988,293.559998,39.777777,40,55.099998,100,67.599998,70.400002,68.400002
20161110104500,278.799988,285.359985,38.666665,40,57.0,100,67.300003,70.400002,68.400002
20161110110000,278.799988,282.080017,38.222225,40,61.200001,100,67.699997,70.400002,68.400002
20161110111500,278.799988,285.359985,38.666665,40,62.799999,100,68.199997,70.400002,68.400002
20161110113000,278.799988,285.359985,38.666665,40,62.799999,100,68.599998,70.400002,68.400002
20161110114500,278.799988,449.359985,60.888887,47,54.700001,0,66.800003,68.0,64.699997
20161110120000,278.799988,444.440002,60.222223,47,55.900002,0,67.400002,68.0,64.699997
20161110121500,278.799988,303.399994,41.11111,40,55.900002,0,67.099998,68.0,64.699997
20161110123000,278.799988,318.160004,43.111112,41,55.900002,0,67.400002,68.0,64.699997
20161110124500,278.799988,303.399994,41.11111,40,55.900002,0,67.400002,68.0,64.699997
20161110130000,278.799988,288.640015,39.111113,40,55.900002,0,67.400002,68.0,64.699997
20161110131500,278.799988,311.600006,42.222223,41,55.900002,0,67.900002,68.0,64.699997
20161110133000,278.799988,311.600006,42.222223,41,56.599998,0,67.900002,68.0,64.699997
20161110134500,278.799988,303.399994,41.11111,41,56.0,100,67.900002,70.800003,68.800003
20161110140000,278.799988,296.839996,40.222222,41,56.0,100,67.5,70.800003,68.800003
20161110141500,278.799988,293.559998,39.777777,41,56.700001,100,67.5,70.800003,68.800003
20161110143000,278.799988,296.839996,40.222222,41,57.5,100,67.800003,70.800003,68.800003
20161110144500,278.799988,303.399994,41.11111,41,56.299999,100,67.900002,70.699997,68.699997
20161110150000,278.799988,296.839996,40.222222,41,57.5,100,67.800003,70.699997,68.699997
20161110151500,278.799988,306.680023,41.555559,41,61.599998,100,68.300003,70.800003,68.800003
20161110153000,278.799988,296.839996,40.222222,41,61.599998,100,68.400002,70.800003,68.800003
20161110154500,278.799988,296.839996,40.222222,41,65.800003,100,68.400002,70.800003,68.800003
20161110160000,278.799988,296.839996,40.222222,41,64.900002,100,68.800003,70.800003,68.800003
20161110161500,278.799988,296.839996,40.222222,41,64.0,100,69.099998,70.800003,68.800003
20161110163000,278.799988,288.640015,39.111113,41,55.200001,100,68.400002,70.800003,68.800003
20161110164500,278.799988,293.559998,39.777777,41,55.200001,100,68.099998,70.800003,68.800003
20161110170000,278.799988,296.839996,40.222222,41,56.200001,100,67.900002,70.800003,68.800003
20161110171500,278.799988,359.160004,48.666667,43,54.299999,0,67.599998,69.5,67.5
20161110173000,278.799988,296.839996,40.222222,40,54.299999,0,67.599998,69.5,67.5
20161110174500,278.799988,293.559998,39.777777,40,54.299999,0,68.099998,69.5,67.5
20161110180000,278.799988,293.559998,39.777777,40,54.299999,0,68.300003,69.5,67.5
20161110181500,278.799988,303.399994,41.11111,41,53.5,0,68.199997,69.5,67.5
20161110183000,278.799988,285.359985,38.666665,40,53.5,0,68.0,69.5,67.5
20161110184500,278.799988,288.640015,39.111113,40,54.700001,0,68.300003,69.5,67.5
20161110190000,278.799988,288.640015,39.111113,40,53.900002,0,68.699997,69.5,67.5
20161110191500,278.799988,293.559998,39.777777,41,53.099998,0,68.5,69.5,67.5
20161110193000,278.799988,293.559998,39.777777,41,53.900002,0,68.599998,69.5,67.5
20161110194500,278.799988,444.440002,60.222223,48,53.099998,0,67.699997,68.0,61.599998
20161110200000,278.799988,414.920013,56.222224,47,53.099998,0,67.699997,68.0,61.599998
20161110201500,278.799988,393.600006,53.333334,45,53.900002,0,67.699997,68.0,61.599998
20161110203000,278.799988,339.480011,46.000001,42,53.099998,0,67.699997,68.0,61.599998
20161110204500,278.799988,326.359985,44.22222,42,53.099998,0,67.5,68.0,61.599998
20161110210000,278.799988,293.559998,39.777777,40,53.099998,0,67.400002,68.0,61.599998
20161110211500,278.799988,296.839996,40.222222,40,53.099998,0,66.699997,68.0,61.599998
20161110213000,278.799988,296.839996,40.222222,40,53.099998,0,66.5,68.0,61.599998
20161110214500,278.799988,303.399994,41.11111,40,53.099998,0,66.199997,68.0,61.599998
20161110220000,278.799988,306.680023,41.555559,41,53.099998,0,66.599998,68.0,61.599998
20161110221500,278.799988,303.399994,41.11111,40,52.5,0,66.800003,68.0,61.599998
20161110223000,278.799988,293.559998,39.777777,40,52.5,0,66.599998,68.0,61.599998
20161110224500,278.799988,334.559998,45.333333,42,52.5,0,67.300003,68.0,61.599998
20161110230000,278.799988,296.839996,40.222222,40,52.5,0,67.099998,68.0,61.599998
20161110231500,278.799988,303.399994,41.11111,40,52.5,0,67.0,68.0,61.599998
20161110233000,278.799988,296.839996,40.222222,40,52.5,0,66.900002,68.0,61.599998
20161110234500,278.799988,303.399994,41.11111,40,52.5,0,66.800003,68.0,61.599998
20161111000000,278.799988,288.640015,39.111113,40,52.5,0,66.900002,68.0,61.599998
20161111001500,278.799988,293.559998,39.777777,40,52.5,0,66.800003,68.0,61.599998
20161111003000,278.799988,288.640015,39.111113,40,52.5,0,66.599998,68.0,61.599998
20161111004500,278.799988,288.640015,39.111113,40,52.5,0,66.400002,68.0,61.599998
20161111010000,278.799988,293.559998,39.777777,40,51.900002,0,66.400002,68.0,61.599998
20161111011500,278.799988,293.559998,39.777777,40,51.900002,0,66.199997,68.0,61.599998
20161111013000,278.799988,296.839996,40.222222,40,51.900002,0,66.199997,68.0,61.599998
20161111014500,278.799988,293.559998,39.777777,40,51.900002,0,66.099998,68.0,61.599998
20161111020000,278.799988,293.559998,39.777777,40,51.900002,0,66.0,68.0,61.599998
20161111021500,278.799988,296.839996,40.222222,40,51.900002,0,66.0,68.0,61.599998
20161111023000,278.799988,296.839996,40.222222,40,51.900002,0,66.0,68.0,61.599998
20161111024500,278.799988,288.640015,39.111113,40,51.900002,0,65.900002,68.0,61.599998
20161111030000,278.799988,288.640015,39.111113,40,51.900002,0,65.800003,68.0,61.599998
20161111031500,278.799988,288.640015,39.111113,40,51.900002,0,65.800003,68.0,61.599998
20161111033000,278.799988,293.559998,39.777777,40,51.900002,0,65.900002,68.0,61.599998
20161111034500,278.799988,293.559998,39.777777,40,51.900002,0,65.699997,68.0,61.599998
20161111040000,278.799988,296.839996,40.222222,40,51.900002,0,65.800003,68.0,61.599998
20161111041500,278.799988,293.559998,39.777777,40,51.900002,0,65.699997,68.0,61.599998
20161111043000,278.799988,296.839996,40.222222,40,51.900002,0,65.699997,68.0,61.599998
20161111044500,278.799988,303.399994,41.11111,40,51.900002,0,65.599998,68.0,61.599998
20161111050000,278.799988,303.399994,41.11111,40,51.900002,0,65.599998,68.0,61.599998
20161111051500,278.799988,303.399994,41.11111,40,51.900002,0,65.599998,68.0,61.599998
20161111053000,278.799988,303.399994,41.11111,40,51.900002,0,65.599998,68.0,61.599998
20161111054500,278.799988,296.839996,40.222222,40,51.900002,0,65.5,68.0,61.599998
20161111060000,278.799988,303.399994,41.11111,40,51.900002,0,65.5,68.0,61.599998
20161111061500,278.799988,293.559998,39.777777,40,51.099998,0,65.5,68.0,61.599998
20161111063000,278.799988,296.839996,40.222222,40,51.799999,0,65.5,68.0,61.599998
20161111064500,278.799988,296.839996,40.222222,40,51.799999,0,65.400002,68.0,61.599998
20161111070000,278.799988,296.839996,40.222222,40,51.799999,0,65.300003,68.0,61.599998
20161111071500,278.799988,296.839996,40.222222,40,51.099998,0,65.300003,68.0,61.599998
20161111073000,278.799988,296.839996,40.222222,40,51.099998,0,65.199997,68.0,61.599998
20161111074500,278.799988,293.559998,39.777777,40,51.099998,0,65.199997,68.0,61.599998
20161111080000,278.799988,296.839996,40.222222,40,51.099998,0,65.300003,68.0,61.599998
20161111081500,278.799988,303.399994,41.11111,40,51.099998,0,65.199997,68.0,61.599998
20161111083000,278.799988,296.839996,40.222222,40,51.099998,0,65.300003,68.0,61.599998
20161111084500,278.799988,296.839996,40.222222,40,51.099998,0,65.300003,68.0,61.599998
20161111090000,278.799988,293.559998,39.777777,40,51.099998,0,65.400002,68.0,61.599998
20161111091500,278.799988,293.559998,39.777777,40,51.799999,0,65.5,68.0,61.599998
20161111093000,278.799988,293.559998,39.777777,40,51.799999,0,65.5,68.0,61.599998
20161111094500,278.799988,296.839996,40.222222,40,51.799999,0,65.5,68.0,61.599998
20161111100000,278.799988,293.559998,39.777777,40,51.799999,0,65.599998,68.0,61.599998
20161111101500,278.799988,293.559998,39.777777,40,51.799999,0,65.599998,68.0,61.599998
20161111103000,278.799988,293.559998,39.777777,40,51.799999,0,65.699997,68.0,61.599998
20161111104500,278.799988,293.559998,39.777777,40,52.599998,0,65.800003,68.0,61.599998
20161111110000,278.799988,293.559998,39.777777,40,52.599998,0,65.900002,68.0,61.599998
20161111111500,278.799988,288.640015,39.111113,40,52.599998,0,65.800003,68.0,61.599998
20161111113000,278.799988,288.640015,39.111113,40,53.900002,0,66.0,68.0,61.599998
20161111114500,278.799988,288.640015,39.111113,40,53.900002,0,66.099998,68.0,61.599998
20161111120000,278.799988,288.640015,39.111113,40,53.900002,0,66.0,68.0,61.599998
20161111121500,278.799988,285.359985,38.666665,40,53.900002,0,66.099998,68.0,61.599998
20161111123000,278.799988,288.640015,39.111113,40,53.900002,0,66.199997,68.0,61.599998
20161111124500,278.799988,282.080017,38.222225,40,54.700001,0,66.199997,68.0,61.599998
20161111130000,278.799988,285.359985,38.666665,40,54.700001,0,66.400002,68.0,61.599998
20161111131500,278.799988,285.359985,38.666665,40,54.700001,0,66.400002,68.0,61.599998
20161111133000,278.799988,275.519989,37.333332,40,54.700001,0,66.400002,68.0,61.599998
20161111134500,278.799988,285.359985,38.666665,40,54.700001,0,66.400002,68.0,61.599998
20161111140000,278.799988,282.080017,38.222225,40,54.700001,0,66.5,68.0,61.599998
20161111141500,278.799988,282.080017,38.222225,40,54.700001,0,66.5,68.0,61.599998
20161111143000,278.799988,282.080017,38.222225,40,54.700001,0,66.599998,68.0,61.599998
20161111144500,278.799988,285.359985,38.666665,40,55.599998,0,66.699997,68.0,61.599998
20161111150000,278.799988,275.519989,37.333332,40,55.599998,0,66.699997,68.0,61.599998
20161111151500,278.799988,282.080017,38.222225,40,55.599998,0,66.699997,68.0,61.599998
20161111153000,278.799988,282.080017,38.222225,40,54.700001,0,66.800003,68.0,61.599998
20161111154500,278.799988,282.080017,38.222225,40,54.700001,0,66.800003,68.0,61.599998
20161111160000,278.799988,275.519989,37.333332,40,54.700001,0,66.699997,68.0,61.599998
20161111161500,278.799988,275.519989,37.333332,40,54.700001,0,66.699997,68.0,61.599998
20161111163000,278.799988,275.519989,37.333332,40,54.700001,0,66.800003,68.0,61.599998
20161111164500,278.799988,275.519989,37.333332,40,54.700001,0,66.800003,68.0,61.599998
20161111170000,278.799988,275.519989,37.333332,40,54.700001,0,66.900002,68.0,61.599998
20161111171500,278.799988,275.519989,37.333332,40,53.900002,0,66.800003,68.0,61.599998
20161111173000,278.799988,282.080017,38.222225,40,53.900002,0,66.699997,68.0,61.599998
20161111174500,278.799988,282.080017,38.222225,40,53.900002,0,66.699997,68.0,61.599998
20161111180000,278.799988,285.359985,38.666665,40,53.900002,0,66.699997,68.0,61.599998
20161111181500,278.799988,285.359985,38.666665,40,53.900002,0,66.699997,68.0,61.599998
20161111183000,278.799988,285.359985,38.666665,40,53.900002,0,66.699997,68.0,61.599998
20161111184500,278.799988,288.640015,39.111113,40,53.099998,0,66.599998,68.0,61.599998
20161111190000,278.799988,285.359985,38.666665,40,53.099998,0,66.599998,68.0,61.599998
20161111191500,278.799988,285.359985,38.666665,40,53.099998,0,66.599998,68.0,61.599998
20161111193000,278.799988,282.080017,38.222225,40,53.099998,0,66.5,68.0,61.599998
20161111194500,278.799988,275.519989,37.333332,40,53.099998,0,66.400002,68.0,61.599998
20161111200000,278.799988,275.519989,37.333332,40,53.099998,0,66.400002,68.0,61.599998
20161111201500,278.799988,282.080017,38.222225,40,53.099998,0,66.400002,68.0,61.599998
20161111203000,278.799988,275.519989,37.333332,40,53.099998,0,66.300003,68.0,61.599998
20161111204500,278.799988,282.080017,38.222225,40,53.099998,0,66.400002,68.0,61.599998
20161111210000,278.799988,282.080017,38.222225,40,53.099998,0,66.199997,68.0,61.599998
20161111211500,278.799988,288.640015,39.111113,40,52.299999,0,66.199997,68.0,61.599998
20161111213000,278.799988,285.359985,38.666665,40,52.299999,0,66.199997,68.0,61.599998
20161111214500,278.799988,288.640015,39.111113,40,52.299999,0,66.099998,68.0,61.599998
20161111220000,278.799988,288.640015,39.111113,40,52.299999,0,66.0,68.0,61.599998
20161111221500,278.799988,293.559998,39.777777,40,52.299999,0,65.900002,68.0,61.599998
20161111223000,278.799988,293.559998,39.777777,40,52.299999,0,65.900002,68.0,61.599998
20161111224500,278.799988,296.839996,40.222222,40,51.599998,0,65.800003,68.0,61.599998
20161111230000,278.799988,296.839996,40.222222,40,51.599998,0,65.699997,68.0,61.599998
20161111231500,278.799988,296.839996,40.222222,40,51.599998,0,65.699997,68.0,61.599998
20161111233000,278.799988,293.559998,39.777777,40,51.0,0,65.699997,68.0,61.599998
20161111234500,278.799988,296.839996,40.222222,40,51.0,0,65.599998,68.0,61.599998
20161112000000,278.799988,293.559998,39.777777,40,51.0,0,65.599998,68.0,61.599998
20161112001500,278.799988,293.559998,39.777777,40,51.0,0,65.5,68.0,61.599998
20161112003000,278.799988,296.839996,40.222222,40,50.299999,0,65.5,68.0,61.599998
20161112004500,278.799988,296.839996,40.222222,40,50.299999,0,65.5,68.0,61.599998
20161112010000,278.799988,296.839996,40.222222,40,50.299999,0,65.300003,68.0,61.599998
20161112011500,278.799988,293.559998,39.777777,40,50.299999,0,65.300003,68.0,61.599998
20161112013000,278.799988,296.839996,40.222222,40,50.299999,0,65.300003,68.0,61.599998
20161112014500,278.799988,296.839996,40.222222,40,50.299999,0,65.300003,68.0,61.599998
20161112020000,278.799988,293.559998,39.777777,40,50.299999,0,65.199997,68.0,61.599998
20161112021500,278.799988,288.640015,39.111113,2,50.299999,0,64.599998,68.0,61.599998
20161112023000,278.799988,272.23999,36.888888,41,50.299999,0,64.900002,68.0,61.599998
20161112024500,278.799988,272.23999,36.888888,41,49.5,0,64.900002,68.0,61.599998
20161112030000,278.799988,275.519989,37.333332,41,49.5,0,65.0,68.0,61.599998
20161112031500,278.799988,272.23999,36.888888,41,49.5,0,64.900002,68.0,61.599998
20161112033000,278.799988,275.519989,37.333332,41,49.5,0,64.900002,68.0,61.599998
20161112034500,278.799988,275.519989,37.333332,41,49.5,0,65.0,68.0,61.599998
20161112040000,278.799988,275.519989,37.333332,41,50.200001,0,65.0,68.0,61.599998
20161112041500,278.799988,282.080017,38.222225,41,50.200001,0,65.0,68.0,61.599998
20161112043000,278.799988,275.519989,37.333332,41,50.200001,0,64.800003,68.0,61.599998
20161112044500,278.799988,275.519989,37.333332,41,50.200001,0,64.800003,68.0,61.599998
20161112050000,278.799988,282.080017,38.222225,41,50.200001,0,64.800003,68.0,61.599998
20161112051500,278.799988,275.519989,37.333332,41,50.200001,0,64.800003,68.0,61.599998
20161112053000,278.799988,285.359985,38.666665,41,50.200001,0,64.800003,68.0,61.599998
20161112054500,278.799988,282.080017,38.222225,41,50.200001,0,64.900002,68.0,61.599998
20161112060000,278.799988,282.080017,38.222225,41,50.200001,0,65.0,68.0,61.599998
20161112061500,278.799988,285.359985,38.666665,41,50.200001,0,64.699997,68.0,61.599998
20161112063000,278.799988,285.359985,38.666665,41,50.200001,0,64.599998,68.0,61.599998
20161112064500,278.799988,285.359985,38.666665,41,50.200001,0,64.599998,68.0,61.599998
20161112070000,278.799988,288.640015,39.111113,41,50.200001,0,64.699997,68.0,61.599998
20161112071500,278.799988,285.359985,38.666665,41,50.200001,0,64.800003,68.0,61.599998
20161112073000,278.799988,285.359985,38.666665,41,50.200001,0,64.599998,68.0,61.599998
20161112074500,278.799988,275.519989,37.333332,41,50.200001,0,64.599998,68.0,61.599998
20161112080000,278.799988,282.080017,38.222225,41,50.200001,0,64.699997,68.0,61.599998
20161112081500,278.799988,282.080017,38.222225,41,50.200001,0,64.599998,68.0,61.599998
20161112083000,278.799988,282.080017,38.222225,41,50.200001,0,64.800003,68.0,61.599998
20161112084500,278.799988,285.359985,38.666665,41,51.0,0,64.800003,68.0,61.599998
20161112090000,278.799988,275.519989,37.333332,41,51.0,0,65.0,68.0,61.599998
20161112091500,278.799988,282.080017,38.222225,41,51.799999,0,65.0,68.0,61.599998
20161112093000,278.799988,282.080017,38.222225,41,51.799999,0,65.099998,68.0,61.599998
20161112094500,278.799988,282.080017,38.222225,41,51.799999,0,65.0,68.0,61.599998
20161112100000,278.799988,275.519989,37.333332,41,53.5,0,65.199997,68.0,61.599998
20161112101500,278.799988,282.080017,38.222225,41,52.700001,0,65.199997,68.0,61.599998
20161112103000,278.799988,275.519989,37.333332,41,52.700001,0,65.199997,68.0,61.599998
20161112104500,278.799988,285.359985,38.666665,41,53.900002,0,65.199997,68.0,61.599998
20161112110000,278.799988,282.080017,38.222225,41,53.900002,0,65.300003,68.0,61.599998
20161112111500,278.799988,275.519989,37.333332,41,53.900002,0,65.400002,68.0,61.599998
20161112113000,278.799988,272.23999,36.888888,41,54.5,0,65.5,68.0,61.599998
20161112114500,278.799988,275.519989,37.333332,41,54.5,0,65.699997,68.0,61.599998
20161112120000,278.799988,275.519989,37.333332,41,54.5,0,65.599998,68.0,61.599998
20161112121500,278.799988,265.680023,36.000003,41,55.099998,0,65.699997,68.0,61.599998
20161112123000,278.799988,265.680023,36.000003,41,54.299999,0,65.699997,68.0,61.599998
20161112124500,278.799988,272.23999,36.888888,41,55.099998,0,65.800003,68.0,61.599998
20161112130000,278.799988,272.23999,36.888888,41,55.099998,0,66.0,68.0,61.599998
20161112131500,278.799988,265.680023,36.000003,41,55.099998,0,66.0,68.0,61.599998
20161112133000,278.799988,272.23999,36.888888,41,55.099998,0,65.900002,68.0,61.599998
20161112134500,278.799988,272.23999,36.888888,41,56.299999,0,66.099998,68.0,61.599998
20161112140000,278.799988,272.23999,36.888888,41,55.599998,0,66.099998,68.0,61.599998
20161112141500,278.799988,272.23999,36.888888,41,55.599998,0,66.099998,68.0,61.599998
20161112143000,278.799988,272.23999,36.888888,41,56.700001,0,66.300003,68.0,61.599998
20161112144500,278.799988,275.519989,37.333332,41,55.599998,0,66.300003,68.0,61.599998
20161112150000,278.799988,275.519989,37.333332,41,55.599998,0,66.199997,68.0,61.599998
20161112151500,278.799988,272.23999,36.888888,41,57.099998,0,66.400002,68.0,61.599998
20161112153000,278.799988,275.519989,37.333332,41,55.599998,0,66.5,68.0,61.599998
20161112154500,278.799988,282.080017,38.222225,41,55.599998,0,66.300003,68.0,61.599998
20161112160000,278.799988,282.080017,38.222225,41,55.599998,0,66.400002,68.0,61.599998
20161112161500,278.799988,275.519989,37.333332,41,55.599998,0,66.5,68.0,61.599998
20161112163000,278.799988,262.399994,35.555555,41,55.599998,0,66.599998,68.0,61.599998
20161112164500,278.799988,265.680023,36.000003,41,54.799999,0,66.599998,68.0,61.599998
20161112170000,278.799988,272.23999,36.888888,41,55.5,0,66.5,68.0,61.599998
20161112171500,278.799988,272.23999,36.888888,41,55.5,0,66.599998,68.0,61.599998
20161112173000,278.799988,265.680023,36.000003,41,53.900002,0,66.400002,68.0,61.599998
20161112174500,278.799988,275.519989,37.333332,41,54.700001,0,66.400002,68.0,61.599998
20161112180000,278.799988,275.519989,37.333332,41,53.5,0,66.300003,68.0,61.599998
20161112181500,278.799988,272.23999,36.888888,41,53.5,0,66.300003,68.0,61.599998
20161112183000,278.799988,272.23999,36.888888,41,54.299999,0,66.400002,68.0,61.599998
20161112184500,278.799988,275.519989,37.333332,41,53.099998,0,66.400002,68.0,61.599998
20161112190000,278.799988,275.519989,37.333332,41,53.099998,0,66.199997,68.0,61.599998
20161112191500,278.799988,282.080017,38.222225,41,53.099998,0,66.199997,68.0,61.599998
20161112193000,278.799988,282.080017,38.222225,41,53.099998,0,66.0,68.0,61.599998
20161112194500,278.799988,275.519989,37.333332,41,53.099998,0,66.0,68.0,61.599998
20161112200000,278.799988,285.359985,38.666665,41,53.099998,0,66.0,68.0,61.599998
20161112201500,278.799988,282.080017,38.222225,41,53.099998,0,65.900002,68.0,61.599998
20161112203000,278.799988,285.359985,38.666665,41,53.099998,0,65.900002,68.0,61.599998
20161112204500,278.799988,282.080017,38.222225,41,51.900002,0,65.800003,68.0,61.599998
20161112210000,278.799988,275.519989,37.333332,41,52.700001,0,65.800003,68.0,61.599998
20161112211500,278.799988,282.080017,38.222225,41,51.900002,0,65.800003,68.0,61.599998
20161112213000,278.799988,285.359985,38.666665,41,51.900002,0,65.800003,68.0,61.599998
20161112214500,278.799988,275.519989,37.333332,41,51.900002,0,65.800003,68.0,61.599998
20161112220000,278.799988,285.359985,38.666665,41,51.900002,0,65.699997,68.0,61.599998
20161112221500,278.799988,288.640015,39.111113,41,51.900002,0,65.699997,68.0,61.599998
20161112223000,278.799988,285.359985,38.666665,41,51.900002,0,65.599998,68.0,61.599998
20161112224500,278.799988,285.359985,38.666665,41,51.900002,0,65.599998,68.0,61.599998
20161112230000,278.799988,288.640015,39.111113,41,51.099998,0,65.5,68.0,61.599998
20161112231500,278.799988,293.559998,39.777777,41,51.799999,0,65.599998,68.0,61.599998
20161112233000,278.799988,288.640015,39.111113,41,51.0,0,65.5,68.0,61.599998
20161112234500,278.799988,293.559998,39.777777,41,51.0,0,65.5,68.0,61.599998
20161113000000,278.799988,293.559998,39.777777,41,51.0,0,65.400002,68.0,61.599998
20161113001500,278.799988,293.559998,39.777777,41,51.0,0,65.400002,68.0,61.599998
20161113003000,278.799988,293.559998,39.777777,41,51.0,0,65.400002,68.0,61.599998
20161113004500,278.799988,282.080017,38.222225,41,51.0,0,65.400002,68.0,61.599998
20161113010000,278.799988,285.359985,38.666665,41,51.0,0,65.300003,68.0,61.599998
20161113011500,278.799988,288.640015,39.111113,41,51.0,0,65.300003,68.0,61.599998
20161113013000,278.799988,293.559998,39.777777,41,51.0,0,65.300003,68.0,61.599998
20161113014500,278.799988,288.640015,39.111113,41,51.0,0,65.300003,68.0,61.599998
20161113020000,278.799988,293.559998,39.777777,41,51.0,0,65.199997,68.0,61.599998
20161113021500,278.799988,288.640015,39.111113,41,50.200001,0,65.099998,68.0,61.599998
20161113023000,278.799988,303.399994,41.11111,41,50.200001,0,65.099998,68.0,61.599998
20161113024500,278.799988,296.839996,40.222222,41,50.200001,0,65.0,68.0,61.599998
20161113030000,278.799988,303.399994,41.11111,41,50.200001,0,65.0,68.0,61.599998
20161113031500,278.799988,293.559998,39.777777,41,50.200001,0,65.0,68.0,61.599998
20161113033000,278.799988,296.839996,40.222222,41,50.200001,0,65.0,68.0,61.599998
20161113034500,278.799988,296.839996,40.222222,41,50.200001,0,65.0,68.0,61.599998
20161113040000,278.799988,296.839996,40.222222,41,50.200001,0,64.900002,68.0,61.599998
20161113041500,278.799988,296.839996,40.222222,41,49.5,0,64.900002,68.0,61.599998
20161113043000,278.799988,303.399994,41.11111,41,49.5,0,64.900002,68.0,61.599998
20161113044500,278.799988,293.559998,39.777777,41,50.200001,0,64.900002,68.0,61.599998
20161113050000,278.799988,293.559998,39.777777,41,49.5,0,64.900002,68.0,61.599998
20161113051500,278.799988,296.839996,40.222222,41,49.5,0,64.900002,68.0,61.599998
20161113053000,278.799988,293.559998,39.777777,41,49.5,0,64.900002,68.0,61.599998
20161113054500,278.799988,293.559998,39.777777,41,49.5,0,64.800003,68.0,61.599998
20161113060000,278.799988,293.559998,39.777777,41,49.5,0,64.900002,68.0,61.599998
20161113061500,278.799988,293.559998,39.777777,41,49.5,0,65.0,68.0,61.599998
20161113063000,278.799988,296.839996,40.222222,41,49.5,0,64.900002,68.0,61.599998
20161113064500,278.799988,293.559998,39.777777,41,49.5,0,64.900002,68.0,61.599998
20161113070000,278.799988,293.559998,39.777777,41,49.5,0,64.800003,68.0,61.599998
20161113071500,278.799988,296.839996,40.222222,41,49.5,0,64.800003,68.0,61.599998
20161113073000,278.799988,293.559998,39.777777,41,49.5,0,64.800003,68.0,61.599998
20161113074500,278.799988,296.839996,40.222222,41,49.5,0,64.599998,68.0,61.599998
20161113080000,278.799988,296.839996,40.222222,41,49.5,0,64.599998,68.0,61.599998
20161113081500,278.799988,293.559998,39.777777,41,49.5,0,64.599998,68.0,61.599998
20161113083000,278.799988,293.559998,39.777777,41,49.5,0,64.400002,68.0,61.599998
20161113084500,278.799988,293.559998,39.777777,41,49.5,0,64.400002,68.0,61.599998
20161113090000,278.799988,293.559998,39.777777,41,50.200001,0,64.599998,68.0,61.599998
20161113091500,278.799988,288.640015,39.111113,41,50.200001,0,64.5,68.0,61.599998
20161113093000,278.799988,293.559998,39.777777,41,50.200001,0,64.699997,68.0,61.599998
20161113094500,278.799988,288.640015,39.111113,41,50.200001,0,64.800003,68.0,61.599998
20161113100000,278.799988,288.640015,39.111113,41,50.200001,0,64.800003,68.0,61.599998
20161113101500,278.799988,288.640015,39.111113,41,51.0,0,64.800003,68.0,61.599998
20161113103000,278.799988,288.640015,39.111113,41,51.0,0,65.0,68.0,61.599998
20161113104500,278.799988,285.359985,38.666665,41,51.0,0,64.800003,68.0,61.599998
20161113110000,278.799988,282.080017,38.222225,41,51.0,0,65.0,68.0,61.599998
20161113111500,278.799988,282.080017,38.222225,41,51.799999,0,65.099998,68.0,61.599998
20161113113000,278.799988,285.359985,38.666665,41,51.799999,0,65.099998,68.0,61.599998
20161113114500,278.799988,285.359985,38.666665,41,51.799999,0,65.199997,68.0,61.599998
20161113120000,278.799988,275.519989,37.333332,41,51.799999,0,65.300003,68.0,61.599998
20161113121500,278.799988,282.080017,38.222225,41,53.5,0,65.400002,68.0,61.599998
20161113123000,278.799988,282.080017,38.222225,41,53.5,0,65.400002,68.0,61.599998
20161113124500,278.799988,282.080017,38.222225,41,53.5,0,65.300003,68.0,61.599998
20161113130000,278.799988,282.080017,38.222225,41,54.700001,0,65.5,68.0,61.599998
20161113131500,278.799988,275.519989,37.333332,41,53.900002,0,65.599998,68.0,61.599998
20161113133000,278.799988,282.080017,38.222225,41,53.900002,0,65.599998,68.0,61.599998
20161113134500,278.799988,272.23999,36.888888,41,53.900002,0,65.699997,68.0,61.599998
20161113140000,278.799988,275.519989,37.333332,41,54.5,0,65.699997,68.0,61.599998
20161113141500,278.799988,275.519989,37.333332,41,54.5,0,65.699997,68.0,61.599998
20161113143000,278.799988,272.23999,36.888888,41,53.900002,0,65.699997,68.0,61.599998
20161113144500,278.799988,275.519989,37.333332,41,54.700001,0,65.699997,68.0,61.599998
20161113150000,278.799988,275.519989,37.333332,41,53.5,0,65.699997,68.0,61.599998
20161113151500,278.799988,282.080017,38.222225,41,53.5,0,65.599998,68.0,61.599998
20161113153000,278.799988,275.519989,37.333332,41,53.5,0,65.699997,68.0,61.599998
20161113154500,278.799988,282.080017,38.222225,41,53.5,0,65.699997,68.0,61.599998
20161113160000,278.799988,275.519989,37.333332,41,53.5,0,65.699997,68.0,61.599998
20161113161500,278.799988,275.519989,37.333332,41,53.5,0,65.699997,68.0,61.599998
20161113163000,278.799988,272.23999,36.888888,41,53.5,0,65.800003,68.0,61.599998
20161113164500,278.799988,272.23999,36.888888,41,52.700001,0,65.699997,68.0,61.599998
20161113170000,278.799988,275.519989,37.333332,41,53.5,0,65.800003,68.0,61.599998
20161113171500,278.799988,275.519989,37.333332,41,52.299999,0,65.800003,68.0,61.599998
20161113173000,278.799988,282.080017,38.222225,41,53.099998,0,65.800003,68.0,61.599998
20161113174500,278.799988,275.519989,37.333332,41,52.299999,0,65.800003,68.0,61.599998
20161113180000,278.799988,272.23999,36.888888,41,52.299999,0,65.800003,68.0,61.599998
20161113181500,278.799988,275.519989,37.333332,41,52.299999,0,65.800003,68.0,61.599998
20161113183000,278.799988,275.519989,37.333332,41,52.299999,0,65.800003,68.0,61.599998
20161113184500,278.799988,282.080017,38.222225,41,52.299999,0,65.800003,68.0,61.599998
20161113190000,278.799988,275.519989,37.333332,41,52.299999,0,65.800003,68.0,61.599998
20161113191500,278.799988,272.23999,36.888888,41,52.299999,0,65.800003,68.0,61.599998
20161113193000,278.799988,282.080017,38.222225,41,52.299999,0,65.599998,68.0,61.599998
20161113194500,278.799988,275.519989,37.333332,41,52.299999,0,65.599998,68.0,61.599998
20161113200000,278.799988,275.519989,37.333332,41,52.299999,0,65.599998,68.0,61.599998
20161113201500,278.799988,282.080017,38.222225,41,51.5,0,65.5,68.0,61.599998
20161113203000,278.799988,282.080017,38.222225,41,51.5,0,65.5,68.0,61.599998
20161113204500,278.799988,275.519989,37.333332,41,51.5,0,65.5,68.0,61.599998
20161113210000,278.799988,275.519989,37.333332,41,51.5,0,65.5,68.0,61.599998
20161113211500,278.799988,275.519989,37.333332,41,51.5,0,65.5,68.0,61.599998
20161113213000,278.799988,282.080017,38.222225,41,51.5,0,65.400002,68.0,61.599998
20161113214500,278.799988,265.680023,36.000003,41,51.5,0,65.400002,68.0,61.599998
20161113220000,278.799988,272.23999,36.888888,41,51.5,0,65.400002,68.0,61.599998
20161113221500,278.799988,265.680023,36.000003,41,51.5,0,65.400002,68.0,61.599998
20161113223000,278.799988,272.23999,36.888888,41,51.5,0,65.400002,68.0,61.599998
20161113224500,278.799988,272.23999,36.888888,41,51.5,0,65.300003,68.0,61.599998
20161113230000,278.799988,275.519989,37.333332,41,51.5,0,65.300003,68.0,61.599998
20161113231500,278.799988,275.519989,37.333332,41,51.5,0,65.300003,68.0,61.599998
20161113233000,278.799988,272.23999,36.888888,41,51.5,0,65.300003,68.0,61.599998
20161113234500,278.799988,282.080017,38.222225,41,50.700001,0,65.199997,68.0,61.599998
20161114000000,278.799988,275.519989,37.333332,41,50.700001,0,65.099998,68.0,61.599998
20161114001500,278.799988,282.080017,38.222225,41,50.700001,0,65.0,68.0,61.599998
20161114003000,278.799988,285.359985,38.666665,41,50.700001,0,65.099998,68.0,61.599998
20161114004500,278.799988,275.519989,37.333332,41,50.700001,0,65.0,68.0,61.599998
20161114010000,278.799988,282.080017,38.222225,41,50.700001,0,64.900002,68.0,61.599998
20161114011500,278.799988,285.359985,38.666665,41,50.700001,0,64.900002,68.0,61.599998
20161114013000,278.799988,285.359985,38.666665,41,50.700001,0,65.0,68.0,61.599998
20161114014500,278.799988,285.359985,38.666665,41,50.700001,0,65.099998,68.0,61.599998
20161114020000,278.799988,275.519989,37.333332,41,49.900002,0,65.0,68.0,61.599998
20161114021500,278.799988,275.519989,37.333332,41,49.900002,0,65.099998,68.0,61.599998
20161114023000,278.799988,282.080017,38.222225,41,49.900002,0,65.099998,68.0,61.599998
20161114024500,278.799988,282.080017,38.222225,41,49.900002,0,65.099998,68.0,61.599998
20161114030000,278.799988,275.519989,37.333332,41,49.900002,0,65.199997,68.0,61.599998
20161114031500,278.799988,272.23999,36.888888,41,49.900002,0,65.099998,68.0,61.599998
20161114033000,278.799988,282.080017,38.222225,41,49.900002,0,64.800003,68.0,61.599998
20161114034500,278.799988,288.640015,39.111113,41,49.099998,0,64.699997,68.0,61.599998
20161114040000,278.799988,282.080017,38.222225,41,49.099998,0,64.800003,68.0,61.599998
20161114041500,278.799988,282.080017,38.222225,41,49.099998,0,64.800003,68.0,61.599998
20161114043000,278.799988,288.640015,39.111113,41,49.099998,0,64.800003,68.0,61.599998
20161114044500,278.799988,285.359985,38.666665,41,49.099998,0,64.800003,68.0,61.599998
20161114050000,278.799988,288.640015,39.111113,41,49.099998,0,64.800003,68.0,61.599998
20161114051500,278.799988,285.359985,38.666665,41,49.099998,0,64.699997,68.0,61.599998
20161114053000,278.799988,288.640015,39.111113,41,49.099998,0,64.699997,68.0,61.599998
20161114054500,278.799988,282.080017,38.222225,41,49.099998,0,64.699997,68.0,61.599998
20161114060000,278.799988,285.359985,38.666665,41,49.099998,0,64.699997,68.0,61.599998
20161114061500,278.799988,288.640015,39.111113,41,49.099998,0,64.800003,68.0,61.599998
20161114063000,278.799988,285.359985,38.666665,41,49.099998,0,64.400002,68.0,61.599998
20161114064500,278.799988,285.359985,38.666665,41,48.599998,0,64.5,68.0,61.599998
20161114070000,278.799988,285.359985,38.666665,41,48.599998,0,64.599998,68.0,61.599998
20161114071500,278.799988,285.359985,38.666665,41,48.599998,0,64.699997,68.0,61.599998
20161114073000,278.799988,288.640015,39.111113,41,48.599998,0,64.599998,68.0,61.599998
20161114074500,278.799988,285.359985,38.666665,41,48.599998,0,64.599998,68.0,61.599998
20161114080000,278.799988,285.359985,38.666665,41,48.599998,0,64.599998,68.0,61.599998
20161114081500,278.799988,285.359985,38.666665,41,48.599998,0,64.599998,68.0,61.599998
20161114083000,278.799988,282.080017,38.222225,41,48.599998,0,64.699997,68.0,61.599998
20161114084500,278.799988,285.359985,38.666665,41,49.799999,0,64.800003,68.0,61.599998
20161114090000,278.799988,282.080017,38.222225,41,49.799999,0,65.0,68.0,61.599998
20161114091500,278.799988,285.359985,38.666665,41,51.0,0,65.0,68.0,61.599998
20161114093000,278.799988,282.080017,38.222225,41,51.0,0,64.800003,68.0,61.599998
20161114094500,278.799988,282.080017,38.222225,41,51.599998,0,65.0,68.0,61.599998
20161114100000,278.799988,282.080017,38.222225,41,52.200001,0,65.099998,68.0,61.599998
20161114101500,278.799988,282.080017,38.222225,41,52.200001,0,65.099998,68.0,61.599998
20161114103000,278.799988,275.519989,37.333332,41,53.099998,0,65.199997,68.0,61.599998
20161114104500,278.799988,275.519989,37.333332,41,53.099998,0,65.400002,68.0,61.599998
20161114110000,278.799988,282.080017,38.222225,41,53.099998,0,65.5,68.0,61.599998
20161114111500,278.799988,272.23999,36.888888,41,53.900002,0,65.5,68.0,61.599998
20161114113000,278.799988,275.519989,37.333332,41,54.700001,0,65.599998,68.0,61.599998
20161114114500,278.799988,272.23999,36.888888,41,54.700001,0,65.699997,68.0,61.599998
20161114120000,278.799988,275.519989,37.333332,41,54.700001,0,66.0,68.0,61.599998
20161114121500,278.799988,272.23999,36.888888,41,54.700001,0,65.800003,68.0,61.599998
20161114123000,278.799988,272.23999,36.888888,41,54.700001,0,65.900002,68.0,61.599998
20161114124500,278.799988,272.23999,36.888888,41,55.900002,0,66.199997,68.0,61.599998
20161114130000,278.799988,265.680023,36.000003,41,55.900002,0,66.099998,68.0,61.599998
20161114131500,278.799988,272.23999,36.888888,41,55.900002,100,65.900002,73.599998,71.599998
20161114133000,278.799988,265.680023,36.000003,41,90.599998,100,68.800003,73.599998,71.599998
20161114134500,278.799988,265.680023,36.000003,41,88.300003,100,70.400002,73.800003,71.800003
20161114140000,278.799988,257.480011,34.88889,41,83.699997,100,71.699997,73.800003,71.800003
20161114141500,278.799988,282.080017,38.222225,42,57.599998,100,70.699997,73.900002,71.900002
20161114143000,278.799988,285.359985,38.666665,42,90.0,100,70.900002,80.5,76.0
20161114144500,278.799988,275.519989,37.333332,42,86.199997,100,72.400002,80.5,76.0
20161114150000,278.799988,272.23999,36.888888,42,83.699997,100,73.0,82.0,76.0
20161114151500,278.799988,282.080017,38.222225,42,91.0,100,74.300003,82.0,76.0
20161114153000,278.799988,275.519989,37.333332,42,88.099998,100,75.400002,82.0,76.0
20161114154500,278.799988,282.080017,38.222225,42,83.199997,100,75.099998,82.0,76.0
20161114160000,278.799988,275.519989,37.333332,42,83.199997,100,75.699997,82.0,76.0
20161114161500,278.799988,282.080017,38.222225,42,63.599998,100,75.599998,82.0,76.0
20161114163000,278.799988,285.359985,38.666665,42,57.200001,100,72.800003,82.0,76.0
20161114164500,278.799988,303.399994,41.11111,42,57.200001,0,71.699997,71.300003,69.300003
20161114170000,278.799988,296.839996,40.222222,42,56.299999,0,70.800003,71.300003,69.300003
20161114171500,278.799988,293.559998,39.777777,41,56.299999,0,70.0,71.300003,69.300003
20161114173000,278.799988,288.640015,39.111113,41,54.700001,0,69.099998,71.300003,69.300003
20161114174500,278.799988,293.559998,39.777777,41,55.5,100,68.699997,71.300003,69.300003
20161114180000,278.799988,293.559998,39.777777,41,53.900002,100,68.5,71.300003,69.300003
20161114181500,278.799988,293.559998,39.777777,41,53.900002,100,68.300003,71.300003,69.300003
20161114183000,278.799988,296.839996,40.222222,41,55.0,100,68.199997,71.300003,69.300003
20161114184500,278.799988,296.839996,40.222222,41,54.299999,100,67.699997,71.300003,69.300003
20161114190000,278.799988,285.359985,38.666665,41,59.099998,100,67.800003,71.300003,69.300003
20161114191500,278.799988,285.359985,38.666665,41,69.699997,100,68.599998,71.300003,69.300003
20161114193000,278.799988,282.080017,38.222225,41,65.800003,100,68.800003,71.300003,69.300003
20161114194500,278.799988,288.640015,39.111113,41,65.800003,100,68.800003,71.300003,69.300003
20161114200000,278.799988,293.559998,39.777777,41,75.199997,100,69.300003,71.300003,69.300003
20161114201500,278.799988,293.559998,39.777777,41,63.5,0,69.400002,71.300003,69.300003
20161114203000,278.799988,288.640015,39.111113,41,52.299999,100,68.0,71.300003,69.300003
20161114204500,278.799988,288.640015,39.111113,41,52.299999,100,67.699997,71.300003,69.300003
20161114210000,278.799988,293.559998,39.777777,41,52.299999,100,67.5,71.300003,69.300003
20161114211500,278.799988,296.839996,40.222222,41,69.099998,100,67.800003,71.300003,69.300003
20161114213000,278.799988,296.839996,40.222222,41,70.099998,100,68.699997,71.300003,69.300003
20161114214500,278.799988,296.839996,40.222222,41,66.300003,100,68.800003,71.300003,69.300003
20161114220000,278.799988,296.839996,40.222222,41,71.0,100,68.900002,71.300003,69.300003
20161114221500,278.799988,296.839996,40.222222,41,71.0,100,69.300003,71.300003,69.300003
20161114223000,278.799988,293.559998,39.777777,41,55.200001,100,68.900002,71.300003,69.300003
20161114224500,278.799988,293.559998,39.777777,41,51.900002,100,67.699997,71.300003,69.300003
20161114230000,278.799988,293.559998,39.777777,41,51.900002,100,67.400002,71.300003,69.300003
20161114231500,278.799988,288.640015,39.111113,41,60.700001,100,67.400002,71.300003,69.300003
20161114233000,278.799988,296.839996,40.222222,41,75.5,100,68.5,71.300003,69.300003
20161114234500,278.799988,293.559998,39.777777,41,67.699997,100,68.800003,71.300003,69.300003
20161115000000,278.799988,293.559998,39.777777,41,72.0,100,68.900002,71.300003,69.300003
20161115001500,278.799988,293.559998,39.777777,41,69.699997,100,69.300003,71.300003,69.300003
