PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115003000,278.799988,293.559998,39.777777,41,66.800003,100,69.099998,71.300003,69.300003
20161115004500,278.799988,296.839996,40.222222,41,75.300003,100,69.400002,71.300003,69.300003
20161115010000,278.799988,293.559998,39.777777,41,66.800003,100,69.300003,71.300003,69.300003
20161115011500,278.799988,293.559998,39.777777,41,71.900002,100,69.300003,71.300003,69.300003
20161115013000,278.799988,303.399994,41.11111,41,68.199997,100,69.400002,71.300003,69.300003
20161115014500,278.799988,293.559998,39.777777,41,69.599998,100,69.300003,71.300003,69.300003
20161115020000,278.799988,296.839996,40.222222,41,51.5,100,68.199997,71.300003,69.300003
20161115021500,278.799988,296.839996,40.222222,41,51.5,100,67.599998,71.300003,69.300003
20161115023000,278.799988,306.680023,41.555559,41,51.5,100,67.400002,71.300003,69.300003
20161115024500,278.799988,303.399994,41.11111,41,64.400002,100,67.599998,71.300003,69.300003
20161115030000,278.799988,296.839996,40.222222,41,74.599998,100,68.599998,71.300003,69.300003
20161115031500,278.799988,293.559998,39.777777,41,67.699997,100,68.900002,71.300003,69.300003
20161115033000,278.799988,288.640015,39.111113,41,74.099998,100,69.099998,71.300003,69.300003
20161115034500,278.799988,288.640015,39.111113,41,68.699997,100,69.300003,71.300003,69.300003
20161115040000,278.799988,288.640015,39.111113,41,70.099998,100,69.199997,71.300003,69.300003
20161115041500,278.799988,288.640015,39.111113,41,72.5,100,69.5,71.300003,69.300003
20161115043000,278.799988,285.359985,38.666665,41,54.700001,100,68.900002,71.300003,69.300003
20161115044500,278.799988,293.559998,39.777777,41,51.5,100,67.900002,71.300003,69.300003
20161115050000,278.799988,288.640015,39.111113,41,52.599998,100,67.599998,71.300003,69.300003
20161115051500,278.799988,296.839996,40.222222,41,52.599998,100,67.400002,71.300003,69.300003
20161115053000,278.799988,293.559998,39.777777,41,71.099998,100,68.199997,71.300003,69.300003
20161115054500,278.799988,293.559998,39.777777,41,67.199997,100,68.599998,71.300003,69.300003
20161115060000,278.799988,288.640015,39.111113,41,75.099998,100,69.099998,71.300003,69.300003
20161115061500,278.799988,293.559998,39.777777,41,68.699997,100,69.300003,71.300003,69.300003
20161115063000,278.799988,293.559998,39.777777,41,51.900002,100,68.300003,71.300003,69.300003
20161115064500,278.799988,293.559998,39.777777,41,51.900002,100,67.699997,71.300003,69.300003
20161115070000,278.799988,296.839996,40.222222,41,51.900002,100,67.099998,71.300003,69.300003
20161115071500,278.799988,293.559998,39.777777,40,71.699997,100,67.800003,71.300003,69.300003
20161115073000,278.799988,282.080017,38.222225,40,67.300003,100,68.5,71.300003,69.300003
20161115074500,278.799988,282.080017,38.222225,40,75.400002,100,68.900002,71.300003,69.300003
20161115080000,278.799988,275.519989,37.333332,40,68.199997,100,69.0,71.300003,69.300003
20161115081500,278.799988,272.23999,36.888888,40,76.699997,100,69.199997,71.300003,69.300003
20161115083000,278.799988,272.23999,36.888888,40,63.700001,100,69.400002,71.300003,69.300003
20161115084500,278.799988,275.519989,37.333332,40,53.099998,100,68.199997,71.300003,69.300003
20161115090000,278.799988,272.23999,36.888888,40,55.5,100,67.900002,71.300003,69.300003
20161115091500,278.799988,272.23999,36.888888,40,55.5,100,67.900002,71.300003,69.300003
20161115093000,278.799988,275.519989,37.333332,40,56.700001,100,67.699997,71.199997,69.199997
20161115094500,278.799988,275.519989,37.333332,40,63.200001,100,68.0,71.099998,69.099998
20161115100000,278.799988,272.23999,36.888888,40,69.699997,100,68.800003,71.099998,69.099998
20161115101500,278.799988,272.23999,36.888888,40,64.0,100,68.800003,71.199997,69.199997
20161115103000,278.799988,272.23999,36.888888,40,64.0,100,68.599998,71.099998,69.099998
20161115104500,278.799988,272.23999,36.888888,40,62.900002,100,69.099998,71.199997,69.199997
20161115110000,278.799988,272.23999,36.888888,40,60.299999,100,68.800003,71.099998,69.099998
20161115111500,278.799988,272.23999,36.888888,40,60.299999,100,68.699997,71.0,69.0
20161115113000,278.799988,275.519989,37.333332,40,60.299999,100,68.400002,71.099998,69.099998
20161115114500,278.799988,282.080017,38.222225,40,59.200001,100,68.300003,71.0,69.0
20161115120000,278.799988,282.080017,38.222225,40,77.099998,100,68.5,71.0,69.0
20161115121500,278.799988,285.359985,38.666665,40,85.5,100,69.900002,82.0,76.0
20161115123000,278.799988,285.359985,38.666665,40,94.300003,100,73.400002,82.0,76.0
20161115124500,278.799988,282.080017,38.222225,40,87.5,100,74.099998,82.0,76.0
20161115130000,278.799988,282.080017,38.222225,40,91.099998,100,74.300003,82.0,76.0
20161115131500,278.799988,282.080017,38.222225,40,85.699997,100,75.5,82.0,76.0
20161115133000,278.799988,236.160004,32.0,40,95.599998,100,75.800003,82.0,76.0
20161115134500,278.799988,265.680023,36.000003,40,65.5,100,75.599998,82.0,76.0
20161115140000,278.799988,262.399994,35.555555,40,59.5,100,72.300003,82.0,76.0
20161115141500,278.799988,252.559998,34.222222,40,85.0,100,73.199997,82.0,76.0
20161115143000,278.799988,257.480011,34.88889,40,95.400002,100,72.599998,82.0,76.0
20161115144500,278.799988,262.399994,35.555555,40,95.400002,100,72.800003,82.0,76.0
20161115150000,278.799988,257.480011,34.88889,40,86.900002,100,72.900002,82.0,76.0
20161115151500,278.799988,265.680023,36.000003,40,95.900002,100,72.900002,82.0,76.0
20161115153000,278.799988,265.680023,36.000003,40,85.300003,100,72.900002,82.0,76.0
20161115154500,278.799988,265.680023,36.000003,40,91.800003,100,73.5,82.0,76.0
20161115160000,278.799988,262.399994,35.555555,40,81.5,100,75.699997,82.0,76.0
20161115161500,278.799988,272.23999,36.888888,40,58.799999,100,73.900002,82.0,76.0
20161115163000,278.799988,265.680023,36.000003,40,80.5,100,72.800003,82.0,76.0
20161115164500,278.799988,275.519989,37.333332,40,83.900002,100,75.199997,82.0,76.0
20161115170000,278.799988,265.680023,36.000003,40,82.5,100,75.5,82.0,76.0
20161115171500,278.799988,265.680023,36.000003,40,81.0,100,75.699997,82.0,76.0
20161115173000,278.799988,275.519989,37.333332,40,82.0,100,75.699997,82.0,76.0
20161115174500,278.799988,262.399994,35.555555,40,75.599998,0,76.0,82.0,76.0
20161115180000,278.799988,275.519989,37.333332,40,57.900002,100,72.199997,82.0,76.0
20161115181500,278.799988,262.399994,35.555555,40,82.599998,100,74.599998,82.0,76.0
20161115183000,278.799988,252.559998,34.222222,40,90.400002,100,75.199997,82.0,76.0
20161115184500,278.799988,257.480011,34.88889,40,83.800003,100,75.5,82.0,76.0
20161115190000,278.799988,257.480011,34.88889,40,80.699997,100,75.900002,82.0,76.0
20161115191500,278.799988,252.559998,34.222222,40,95.400002,100,74.300003,82.0,76.0
20161115193000,278.799988,262.399994,35.555555,40,83.800003,100,73.599998,82.0,76.0
20161115194500,278.799988,262.399994,35.555555,40,97.800003,100,73.400002,82.0,76.0
20161115200000,278.799988,257.480011,34.88889,40,85.199997,100,73.400002,82.0,76.0
20161115201500,278.799988,262.399994,35.555555,40,88.0,100,73.199997,82.0,76.0
20161115203000,278.799988,262.399994,35.555555,40,92.400002,100,73.099998,82.0,76.0
20161115204500,278.799988,265.680023,36.000003,40,83.199997,100,73.400002,82.0,76.0
20161115210000,278.799988,265.680023,36.000003,40,95.099998,100,74.099998,82.0,76.0
20161115211500,278.799988,262.399994,35.555555,40,86.900002,100,73.400002,82.0,76.0
20161115213000,278.799988,272.23999,36.888888,40,86.900002,100,73.300003,82.0,76.0
20161115214500,278.799988,265.680023,36.000003,40,94.199997,100,73.300003,82.0,76.0
20161115220000,278.799988,262.399994,35.555555,40,83.800003,100,74.699997,82.0,76.0
20161115221500,278.799988,265.680023,36.000003,40,58.799999,100,74.900002,82.0,76.0
20161115223000,278.799988,262.399994,35.555555,40,70.400002,100,72.400002,82.0,76.0
20161115224500,278.799988,262.399994,35.555555,40,97.099998,100,73.099998,82.0,76.0
20161115230000,278.799988,262.399994,35.555555,40,84.5,100,73.099998,82.0,76.0
20161115231500,278.799988,423.119995,57.333333,46,55.200001,0,70.900002,70.0,68.0
20161115233000,278.799988,369.0,50.0,44,54.299999,0,70.199997,70.0,68.0
20161115234500,278.799988,323.080017,43.77778,42,54.299999,0,69.599998,70.0,68.0
20161116000000,278.799988,293.559998,39.777777,40,55.099998,0,69.300003,70.0,68.0
20161116001500,278.799988,303.399994,41.11111,40,55.099998,0,69.0,70.0,68.0
20161116003000,278.799988,288.640015,39.111113,40,54.299999,0,68.699997,70.0,68.0
20161116004500,278.799988,293.559998,39.777777,40,54.299999,0,68.699997,70.0,68.0
20161116010000,278.799988,293.559998,39.777777,40,54.299999,0,68.599998,70.0,68.0
20161116011500,278.799988,303.399994,41.11111,40,54.299999,0,68.400002,70.0,68.0
20161116013000,278.799988,296.839996,40.222222,40,54.299999,0,68.300003,70.0,68.0
20161116014500,278.799988,296.839996,40.222222,40,53.5,0,68.199997,70.0,68.0
20161116020000,278.799988,296.839996,40.222222,40,53.5,0,68.099998,70.0,68.0
20161116021500,278.799988,293.559998,39.777777,7,53.5,0,67.900002,70.0,68.0
20161116023000,278.799988,293.559998,39.777777,36,53.5,0,67.800003,70.0,68.0
20161116024500,278.799988,293.559998,39.777777,36,53.5,0,67.900002,70.0,68.0
20161116030000,278.799988,296.839996,40.222222,36,52.700001,0,67.800003,70.0,68.0
20161116031500,278.799988,293.559998,39.777777,36,52.700001,0,67.800003,70.0,68.0
20161116033000,278.799988,303.399994,41.11111,36,52.700001,0,67.900002,70.0,68.0
20161116034500,278.799988,296.839996,40.222222,36,52.700001,0,67.900002,70.0,68.0
20161116040000,278.799988,296.839996,40.222222,36,51.900002,100,67.300003,70.0,68.0
20161116041500,278.799988,293.559998,39.777777,36,53.099998,100,67.099998,70.0,68.0
20161116043000,278.799988,296.839996,40.222222,36,53.099998,100,67.5,70.0,68.0
20161116044500,278.799988,296.839996,40.222222,36,53.099998,100,66.900002,70.0,68.0
20161116050000,278.799988,296.839996,40.222222,36,53.099998,100,66.699997,70.0,68.0
20161116051500,278.799988,296.839996,40.222222,36,53.099998,100,66.599998,70.0,68.0
20161116053000,278.799988,303.399994,41.11111,36,65.800003,100,66.800003,70.0,68.0
20161116054500,278.799988,296.839996,40.222222,36,68.0,100,67.599998,70.0,68.0
20161116060000,278.799988,296.839996,40.222222,36,63.599998,100,67.800003,70.0,68.0
20161116061500,278.799988,296.839996,40.222222,36,65.300003,100,67.699997,70.0,68.0
20161116063000,278.799988,296.839996,40.222222,36,63.599998,100,67.800003,70.0,68.0
20161116064500,278.799988,296.839996,40.222222,36,63.599998,100,67.800003,70.0,68.0
20161116070000,278.799988,296.839996,40.222222,36,63.599998,100,67.800003,70.0,68.0
20161116071500,278.799988,296.839996,40.222222,36,62.400002,100,67.800003,70.0,68.0
20161116073000,278.799988,303.399994,41.11111,36,64.400002,100,67.800003,70.0,68.0
20161116074500,278.799988,296.839996,40.222222,36,62.400002,100,67.800003,70.0,68.0
20161116080000,278.799988,296.839996,40.222222,36,65.800003,100,67.900002,70.0,68.0
20161116081500,278.799988,296.839996,40.222222,36,62.400002,100,68.199997,70.0,68.0
20161116083000,278.799988,296.839996,40.222222,36,52.0,0,68.0,70.0,68.0
20161116084500,278.799988,296.839996,40.222222,36,53.099998,0,68.0,70.0,68.0
20161116090000,278.799988,303.399994,41.11111,36,53.099998,0,68.099998,70.0,68.0
20161116091500,278.799988,296.839996,40.222222,36,54.700001,100,67.699997,70.0,68.0
20161116093000,278.799988,296.839996,40.222222,36,55.900002,100,67.900002,70.0,68.0
20161116094500,278.799988,306.680023,41.555559,36,55.900002,100,67.5,70.0,68.0
20161116100000,278.799988,303.399994,41.11111,36,55.900002,100,68.0,70.0,68.0
20161116101500,278.799988,303.399994,41.11111,36,55.900002,100,68.199997,70.0,68.0
20161116103000,278.799988,303.399994,41.11111,36,55.900002,0,68.5,70.0,68.0
20161116104500,278.799988,296.839996,40.222222,36,56.799999,0,68.199997,70.0,68.0
20161116110000,278.799988,296.839996,40.222222,36,56.799999,100,67.699997,70.0,68.0
20161116111500,278.799988,303.399994,41.11111,36,56.799999,100,67.400002,70.0,68.0
20161116113000,278.799988,296.839996,40.222222,36,56.799999,100,67.400002,70.0,68.0
20161116114500,278.799988,303.399994,41.11111,36,56.799999,100,67.199997,70.0,68.0
20161116120000,278.799988,296.839996,40.222222,36,56.799999,100,67.099998,70.0,68.0
20161116121500,278.799988,303.399994,41.11111,36,57.599998,100,67.099998,70.0,68.0
20161116123000,278.799988,303.399994,41.11111,36,57.599998,100,67.0,70.0,68.0
20161116124500,278.799988,303.399994,41.11111,36,57.599998,100,66.900002,70.0,68.0
20161116130000,278.799988,296.839996,40.222222,36,59.099998,100,67.099998,70.0,68.0
20161116131500,278.799988,296.839996,40.222222,36,61.099998,100,67.599998,70.0,68.0
20161116133000,278.799988,296.839996,40.222222,36,61.099998,100,67.800003,70.0,68.0
20161116134500,278.799988,293.559998,39.777777,36,61.099998,100,68.0,70.0,68.0
20161116140000,278.799988,296.839996,40.222222,36,61.099998,100,68.099998,70.0,68.0
20161116141500,278.799988,293.559998,39.777777,36,61.900002,100,68.300003,70.0,68.0
20161116143000,278.799988,293.559998,39.777777,36,56.700001,0,68.199997,70.0,68.0
20161116144500,278.799988,293.559998,39.777777,36,56.700001,0,68.199997,70.0,68.0
20161116150000,278.799988,296.839996,40.222222,36,56.700001,0,68.400002,70.0,68.0
20161116151500,278.799988,293.559998,39.777777,36,56.700001,0,68.199997,70.0,68.0
20161116153000,278.799988,293.559998,39.777777,36,56.700001,0,68.199997,70.0,68.0
20161116154500,278.799988,296.839996,40.222222,36,56.700001,0,67.800003,70.0,68.0
20161116160000,278.799988,293.559998,39.777777,36,56.700001,100,67.699997,70.0,68.0
20161116161500,278.799988,288.640015,39.111113,36,57.5,100,67.699997,70.0,68.0
20161116163000,278.799988,293.559998,39.777777,36,56.799999,100,67.699997,70.0,68.0
20161116164500,278.799988,293.559998,39.777777,36,56.799999,100,67.599998,70.0,68.0
20161116170000,278.799988,293.559998,39.777777,36,57.5,100,67.599998,70.0,68.0
20161116171500,278.799988,296.839996,40.222222,36,56.0,100,67.5,70.0,68.0
20161116173000,278.799988,293.559998,39.777777,36,56.0,100,67.400002,70.0,68.0
20161116174500,278.799988,293.559998,39.777777,36,57.200001,100,67.300003,70.0,68.0
20161116180000,278.799988,293.559998,39.777777,36,56.299999,100,67.199997,70.0,68.0
20161116181500,278.799988,293.559998,39.777777,36,57.5,100,67.199997,70.0,68.0
20161116183000,278.799988,293.559998,39.777777,36,56.799999,100,67.099998,70.0,68.0
20161116184500,278.799988,288.640015,39.111113,36,56.799999,100,67.099998,70.0,68.0
20161116190000,278.799988,293.559998,39.777777,36,56.799999,100,67.0,70.0,68.0
20161116191500,278.799988,293.559998,39.777777,36,61.599998,100,67.300003,70.0,68.0
20161116193000,278.799988,285.359985,38.666665,36,62.799999,100,67.800003,70.0,68.0
20161116194500,278.799988,285.359985,38.666665,36,64.0,100,68.300003,70.0,68.0
20161116200000,278.799988,285.359985,38.666665,36,56.299999,0,68.199997,70.0,68.0
20161116201500,278.799988,288.640015,39.111113,36,55.200001,0,68.099998,70.0,68.0
20161116203000,278.799988,285.359985,38.666665,36,55.200001,0,68.099998,70.0,68.0
20161116204500,278.799988,288.640015,39.111113,36,55.200001,0,68.099998,70.0,68.0
20161116210000,278.799988,288.640015,39.111113,36,54.299999,0,68.099998,70.0,68.0
20161116211500,278.799988,288.640015,39.111113,36,54.299999,0,68.0,70.0,68.0
20161116213000,278.799988,288.640015,39.111113,36,54.299999,0,68.0,70.0,68.0
20161116214500,278.799988,288.640015,39.111113,36,54.299999,0,67.900002,70.0,68.0
20161116220000,278.799988,293.559998,39.777777,36,54.299999,0,67.900002,70.0,68.0
20161116221500,278.799988,288.640015,39.111113,36,53.5,0,67.900002,70.0,68.0
20161116223000,278.799988,293.559998,39.777777,36,53.5,0,67.800003,70.0,68.0
20161116224500,278.799988,288.640015,39.111113,36,54.099998,0,67.900002,70.0,68.0
20161116230000,278.799988,293.559998,39.777777,36,53.099998,0,67.900002,70.0,68.0
20161116231500,278.799988,293.559998,39.777777,36,53.099998,0,67.800003,70.0,68.0
20161116233000,278.799988,293.559998,39.777777,36,53.099998,0,67.800003,70.0,68.0
20161116234500,278.799988,288.640015,39.111113,36,53.099998,0,67.800003,70.0,68.0
20161117000000,278.799988,288.640015,39.111113,36,53.099998,0,67.800003,70.0,68.0
20161117001500,278.799988,288.640015,39.111113,36,53.099998,100,67.699997,70.0,68.0
20161117003000,278.799988,293.559998,39.777777,36,52.299999,100,67.699997,70.0,68.0
20161117004500,278.799988,293.559998,39.777777,36,52.299999,100,67.599998,70.0,68.0
20161117010000,278.799988,293.559998,39.777777,36,52.299999,100,67.699997,70.0,68.0
20161117011500,278.799988,293.559998,39.777777,36,51.5,100,67.5,70.0,68.0
20161117013000,278.799988,296.839996,40.222222,36,52.200001,100,67.5,70.0,68.0
20161117014500,278.799988,303.399994,41.11111,36,52.200001,100,67.5,70.0,68.0
20161117020000,278.799988,303.399994,41.11111,36,52.200001,100,67.400002,70.0,68.0
20161117021500,278.799988,303.399994,41.11111,36,53.5,100,67.5,70.0,68.0
20161117023000,278.799988,296.839996,40.222222,36,52.700001,100,67.599998,70.0,68.0
20161117024500,278.799988,296.839996,40.222222,36,52.700001,100,67.5,70.0,68.0
20161117030000,278.799988,296.839996,40.222222,36,52.700001,100,67.5,70.0,68.0
20161117031500,278.799988,303.399994,41.11111,36,52.700001,100,67.400002,70.0,68.0
20161117033000,278.799988,303.399994,41.11111,36,52.700001,100,67.400002,70.0,68.0
20161117034500,278.799988,303.399994,41.11111,36,52.700001,100,67.400002,70.0,68.0
20161117040000,278.799988,303.399994,41.11111,36,52.700001,100,67.400002,70.0,68.0
20161117041500,278.799988,296.839996,40.222222,36,52.700001,100,67.300003,70.0,68.0
20161117043000,278.799988,296.839996,40.222222,36,54.299999,100,67.400002,70.0,68.0
20161117044500,278.799988,296.839996,40.222222,36,56.299999,100,67.400002,70.0,68.0
20161117050000,278.799988,303.399994,41.11111,36,59.200001,100,67.599998,70.0,68.0
20161117051500,278.799988,296.839996,40.222222,36,60.700001,100,67.699997,70.0,68.0
20161117053000,278.799988,303.399994,41.11111,36,60.700001,100,67.900002,70.0,68.0
20161117054500,278.799988,296.839996,40.222222,36,59.5,100,67.900002,70.0,68.0
20161117060000,278.799988,303.399994,41.11111,36,60.799999,100,67.900002,70.0,68.0
20161117061500,278.799988,303.399994,41.11111,36,59.5,100,67.900002,70.0,68.0
20161117063000,278.799988,303.399994,41.11111,36,59.5,100,67.900002,70.0,68.0
20161117064500,278.799988,306.680023,41.555559,36,59.5,100,67.900002,70.0,68.0
20161117070000,278.799988,303.399994,41.11111,35,60.799999,100,67.900002,70.0,68.0
20161117071500,278.799988,303.399994,41.11111,35,59.099998,100,68.0,70.0,68.0
20161117073000,278.799988,303.399994,41.11111,35,61.200001,100,68.0,70.0,68.0
20161117074500,278.799988,296.839996,40.222222,35,60.400002,100,68.099998,70.0,68.0
20161117080000,278.799988,293.559998,39.777777,35,62.799999,100,68.099998,70.0,68.0
20161117081500,278.799988,296.839996,40.222222,35,61.599998,100,68.099998,70.0,68.0
20161117083000,278.799988,296.839996,40.222222,35,64.400002,100,68.199997,70.0,68.0
20161117084500,278.799988,293.559998,39.777777,35,54.700001,0,68.199997,70.0,68.0
20161117090000,278.799988,293.559998,39.777777,35,55.900002,0,68.199997,70.0,68.0
20161117091500,278.799988,293.559998,39.777777,35,55.900002,0,68.199997,70.0,68.0
20161117093000,278.799988,293.559998,39.777777,35,55.900002,0,68.199997,70.0,68.0
20161117094500,278.799988,293.559998,39.777777,35,55.900002,0,68.099998,70.0,68.0
20161117100000,278.799988,293.559998,39.777777,35,56.700001,0,68.199997,70.0,68.0
20161117101500,278.799988,288.640015,39.111113,35,56.700001,0,68.199997,70.0,68.0
20161117103000,278.799988,285.359985,38.666665,35,56.700001,0,68.300003,70.0,68.0
20161117104500,278.799988,296.839996,40.222222,35,56.700001,0,68.199997,70.0,68.0
20161117110000,278.799988,293.559998,39.777777,35,56.700001,0,68.300003,70.0,68.0
20161117111500,278.799988,288.640015,39.111113,35,56.700001,0,68.400002,70.0,68.0
20161117113000,278.799988,288.640015,39.111113,35,56.700001,0,68.400002,70.0,68.0
20161117114500,278.799988,288.640015,39.111113,35,56.700001,0,68.5,70.0,68.0
20161117120000,278.799988,288.640015,39.111113,35,57.5,0,68.5,70.0,68.0
20161117121500,278.799988,288.640015,39.111113,35,57.5,0,68.599998,70.0,68.0
20161117123000,278.799988,288.640015,39.111113,35,57.5,0,68.599998,70.0,68.0
20161117124500,278.799988,288.640015,39.111113,35,57.5,0,68.599998,70.0,68.0
20161117130000,278.799988,288.640015,39.111113,35,57.5,0,68.599998,70.0,68.0
20161117131500,278.799988,288.640015,39.111113,35,56.799999,0,68.599998,70.0,68.0
20161117133000,278.799988,285.359985,38.666665,35,56.799999,0,68.699997,70.0,68.0
20161117134500,278.799988,288.640015,39.111113,35,56.799999,0,68.699997,70.0,68.0
20161117140000,278.799988,288.640015,39.111113,35,56.799999,0,68.699997,70.0,68.0
20161117141500,278.799988,288.640015,39.111113,35,56.799999,0,68.699997,70.0,68.0
20161117143000,278.799988,288.640015,39.111113,35,57.400002,0,68.699997,70.0,68.0
20161117144500,278.799988,288.640015,39.111113,35,57.400002,0,68.800003,70.0,68.0
20161117150000,278.799988,288.640015,39.111113,35,58.0,0,68.800003,70.0,68.0
20161117151500,278.799988,288.640015,39.111113,35,57.200001,0,68.800003,70.0,68.0
20161117153000,278.799988,293.559998,39.777777,35,57.200001,0,68.900002,70.0,68.0
20161117154500,278.799988,288.640015,39.111113,35,57.200001,0,68.900002,70.0,68.0
20161117160000,278.799988,288.640015,39.111113,35,57.900002,0,68.900002,70.0,68.0
20161117161500,278.799988,285.359985,38.666665,35,57.900002,0,68.900002,70.0,68.0
20161117163000,278.799988,288.640015,39.111113,35,57.200001,0,68.900002,70.0,68.0
20161117164500,278.799988,285.359985,38.666665,35,57.200001,0,69.099998,70.0,68.0
20161117170000,278.799988,285.359985,38.666665,35,57.200001,0,69.199997,70.0,68.0
20161117171500,278.799988,285.359985,38.666665,35,57.200001,0,69.199997,70.0,68.0
20161117173000,278.799988,285.359985,38.666665,35,57.200001,0,69.199997,70.0,68.0
20161117174500,278.799988,285.359985,38.666665,35,56.400002,0,69.099998,70.0,68.0
20161117180000,278.799988,285.359985,38.666665,35,56.400002,0,69.0,70.0,68.0
20161117181500,278.799988,285.359985,38.666665,35,56.400002,0,69.0,70.0,68.0
20161117183000,278.799988,285.359985,38.666665,35,56.400002,0,68.900002,70.0,68.0
20161117184500,278.799988,285.359985,38.666665,35,56.400002,0,68.900002,70.0,68.0
20161117190000,278.799988,288.640015,39.111113,35,56.400002,0,68.900002,70.0,68.0
20161117191500,278.799988,285.359985,38.666665,35,56.400002,0,68.900002,70.0,68.0
20161117193000,278.799988,288.640015,39.111113,35,56.400002,0,68.900002,70.0,68.0
20161117194500,278.799988,285.359985,38.666665,35,55.5,0,68.800003,70.0,68.0
20161117200000,278.799988,285.359985,38.666665,35,55.5,0,68.900002,70.0,68.0
20161117201500,278.799988,285.359985,38.666665,35,56.299999,0,68.800003,70.0,68.0
20161117203000,278.799988,288.640015,39.111113,35,56.299999,0,68.800003,70.0,68.0
20161117204500,278.799988,285.359985,38.666665,35,55.599998,0,68.800003,70.0,68.0
20161117210000,278.799988,275.519989,37.333332,35,55.599998,0,68.800003,70.0,68.0
20161117211500,278.799988,282.080017,38.222225,35,55.599998,0,68.800003,70.0,68.0
20161117213000,278.799988,282.080017,38.222225,35,55.599998,0,68.800003,70.0,68.0
20161117214500,278.799988,282.080017,38.222225,35,55.599998,0,68.800003,70.0,68.0
20161117220000,278.799988,282.080017,38.222225,35,55.599998,0,68.800003,70.0,68.0
20161117221500,278.799988,282.080017,38.222225,35,55.599998,0,68.699997,70.0,68.0
20161117223000,278.799988,282.080017,38.222225,35,55.599998,0,68.699997,70.0,68.0
20161117224500,278.799988,285.359985,38.666665,35,55.599998,0,68.599998,70.0,68.0
20161117230000,278.799988,285.359985,38.666665,35,55.599998,0,68.699997,70.0,68.0
20161117231500,278.799988,282.080017,38.222225,35,55.599998,0,68.699997,70.0,68.0
20161117233000,278.799988,285.359985,38.666665,35,55.599998,0,68.699997,70.0,68.0
20161117234500,278.799988,285.359985,38.666665,35,56.299999,0,68.699997,70.0,68.0
20161118000000,278.799988,285.359985,38.666665,35,55.599998,0,68.699997,70.0,68.0
20161118001500,278.799988,285.359985,38.666665,35,55.599998,0,68.699997,70.0,68.0
20161118003000,278.799988,285.359985,38.666665,35,55.599998,0,68.599998,70.0,68.0
20161118004500,278.799988,288.640015,39.111113,35,55.599998,0,68.599998,70.0,68.0
20161118010000,278.799988,285.359985,38.666665,35,55.599998,0,68.599998,70.0,68.0
20161118011500,278.799988,285.359985,38.666665,35,55.599998,0,68.599998,70.0,68.0
20161118013000,278.799988,282.080017,38.222225,35,55.599998,0,68.599998,70.0,68.0
20161118014500,278.799988,282.080017,38.222225,35,55.599998,0,68.699997,70.0,68.0
20161118020000,278.799988,285.359985,38.666665,35,55.599998,0,68.699997,70.0,68.0
20161118021500,278.799988,285.359985,38.666665,35,55.599998,0,68.699997,70.0,68.0
20161118023000,278.799988,285.359985,38.666665,35,55.599998,0,68.599998,70.0,68.0
20161118024500,278.799988,285.359985,38.666665,35,56.299999,0,68.599998,70.0,68.0
20161118030000,278.799988,285.359985,38.666665,35,55.599998,0,68.599998,70.0,68.0
20161118031500,278.799988,285.359985,38.666665,35,55.599998,0,68.5,70.0,68.0
20161118033000,278.799988,285.359985,38.666665,35,55.599998,0,68.400002,70.0,68.0
20161118034500,278.799988,285.359985,38.666665,35,55.599998,0,68.400002,70.0,68.0
20161118040000,278.799988,285.359985,38.666665,35,55.599998,0,68.5,70.0,68.0
20161118041500,278.799988,285.359985,38.666665,35,55.599998,0,68.5,70.0,68.0
20161118043000,278.799988,288.640015,39.111113,35,54.799999,0,68.300003,70.0,68.0
20161118044500,278.799988,288.640015,39.111113,35,54.799999,0,68.199997,70.0,68.0
20161118050000,278.799988,288.640015,39.111113,35,55.599998,0,68.300003,70.0,68.0
20161118051500,278.799988,288.640015,39.111113,35,55.599998,0,68.400002,70.0,68.0
20161118053000,278.799988,288.640015,39.111113,35,55.599998,0,68.400002,70.0,68.0
20161118054500,278.799988,288.640015,39.111113,35,55.599998,0,68.199997,70.0,68.0
20161118060000,278.799988,288.640015,39.111113,35,55.599998,0,68.199997,70.0,68.0
20161118061500,278.799988,288.640015,39.111113,35,55.599998,0,68.199997,70.0,68.0
20161118063000,278.799988,288.640015,39.111113,35,55.599998,0,68.199997,70.0,68.0
20161118064500,278.799988,288.640015,39.111113,35,55.599998,0,68.199997,70.0,68.0
20161118070000,278.799988,288.640015,39.111113,35,55.599998,0,68.300003,70.0,68.0
20161118071500,278.799988,288.640015,39.111113,35,54.700001,0,68.199997,70.0,68.0
20161118073000,278.799988,288.640015,39.111113,35,54.700001,0,68.099998,70.0,68.0
20161118074500,278.799988,288.640015,39.111113,35,55.5,0,68.099998,70.0,68.0
20161118080000,278.799988,288.640015,39.111113,35,54.700001,0,68.099998,70.0,68.0
20161118081500,278.799988,288.640015,39.111113,35,55.5,0,68.199997,70.0,68.0
20161118083000,278.799988,288.640015,39.111113,35,56.299999,0,68.300003,70.0,68.0
20161118084500,278.799988,288.640015,39.111113,35,56.299999,0,68.300003,70.0,68.0
20161118090000,278.799988,285.359985,38.666665,35,56.299999,0,68.300003,70.0,68.0
20161118091500,278.799988,288.640015,39.111113,35,56.299999,0,68.300003,70.0,68.0
20161118093000,278.799988,293.559998,39.777777,35,56.299999,0,68.300003,70.0,68.0
20161118094500,278.799988,285.359985,38.666665,35,56.299999,0,68.400002,70.0,68.0
20161118100000,278.799988,288.640015,39.111113,35,56.299999,0,68.400002,70.0,68.0
20161118101500,278.799988,285.359985,38.666665,35,57.0,0,68.5,70.0,68.0
20161118103000,278.799988,288.640015,39.111113,35,57.0,0,68.599998,70.0,68.0
20161118104500,278.799988,285.359985,38.666665,35,57.0,0,68.5,70.0,68.0
20161118110000,278.799988,288.640015,39.111113,35,56.400002,0,68.699997,70.0,68.0
20161118111500,278.799988,288.640015,39.111113,35,56.400002,0,68.599998,70.0,68.0
20161118113000,278.799988,288.640015,39.111113,35,56.400002,0,68.300003,70.0,68.0
20161118114500,278.799988,288.640015,39.111113,35,57.0,0,68.099998,70.0,68.0
20161118120000,278.799988,288.640015,39.111113,35,57.0,0,68.099998,70.0,68.0
20161118121500,278.799988,288.640015,39.111113,35,57.0,0,67.900002,70.0,68.0
20161118123000,278.799988,293.559998,39.777777,35,57.0,0,67.800003,70.0,68.0
20161118124500,278.799988,288.640015,39.111113,35,57.0,100,67.699997,70.0,68.0
20161118130000,278.799988,288.640015,39.111113,35,57.0,100,67.699997,70.0,68.0
20161118131500,278.799988,288.640015,39.111113,35,57.0,100,67.699997,70.0,68.0
20161118133000,278.799988,288.640015,39.111113,35,57.0,100,67.699997,70.0,68.0
20161118134500,278.799988,288.640015,39.111113,35,57.0,100,67.699997,70.0,68.0
20161118140000,278.799988,288.640015,39.111113,35,57.0,100,67.599998,70.0,68.0
20161118141500,278.799988,288.640015,39.111113,35,57.0,100,67.599998,70.0,68.0
20161118143000,278.799988,288.640015,39.111113,35,57.0,100,67.599998,70.0,68.0
20161118144500,278.799988,285.359985,38.666665,35,57.0,100,67.599998,70.0,68.0
20161118150000,278.799988,285.359985,38.666665,35,57.900002,100,67.699997,70.0,68.0
20161118151500,278.799988,285.359985,38.666665,35,57.900002,100,67.699997,70.0,68.0
20161118153000,278.799988,285.359985,38.666665,35,57.900002,100,67.699997,70.0,68.0
20161118154500,278.799988,285.359985,38.666665,35,57.900002,100,67.699997,70.0,68.0
20161118160000,278.799988,285.359985,38.666665,35,57.900002,100,67.800003,70.0,68.0
20161118161500,278.799988,285.359985,38.666665,35,57.900002,100,67.800003,70.0,68.0
20161118163000,278.799988,285.359985,38.666665,35,57.900002,100,67.800003,70.0,68.0
20161118164500,278.799988,285.359985,38.666665,35,57.900002,100,67.900002,70.0,68.0
20161118170000,278.799988,288.640015,39.111113,35,57.200001,100,67.800003,70.0,68.0
20161118171500,278.799988,285.359985,38.666665,35,57.200001,100,67.800003,70.0,68.0
20161118173000,278.799988,288.640015,39.111113,35,57.900002,100,67.699997,70.0,68.0
20161118174500,278.799988,288.640015,39.111113,35,56.799999,100,67.699997,70.0,68.0
20161118180000,278.799988,285.359985,38.666665,35,56.799999,100,67.699997,70.0,68.0
20161118181500,278.799988,285.359985,38.666665,35,56.799999,100,67.599998,70.0,68.0
20161118183000,278.799988,288.640015,39.111113,35,56.799999,100,67.599998,70.0,68.0
20161118184500,278.799988,285.359985,38.666665,35,56.799999,100,68.099998,70.0,68.0
20161118190000,278.799988,285.359985,38.666665,35,56.799999,0,68.599998,70.0,68.0
20161118191500,278.799988,282.080017,38.222225,35,56.799999,0,68.199997,70.0,68.0
20161118193000,278.799988,285.359985,38.666665,35,56.799999,0,68.099998,70.0,68.0
20161118194500,278.799988,282.080017,38.222225,35,56.799999,0,68.0,70.0,68.0
20161118200000,278.799988,282.080017,38.222225,35,56.099998,0,68.099998,70.0,68.0
20161118201500,278.799988,282.080017,38.222225,35,56.099998,0,68.099998,70.0,68.0
20161118203000,278.799988,282.080017,38.222225,35,56.099998,0,68.099998,70.0,68.0
20161118204500,278.799988,275.519989,37.333332,35,56.700001,0,68.199997,70.0,68.0
20161118210000,278.799988,282.080017,38.222225,35,56.0,0,68.099998,70.0,68.0
20161118211500,278.799988,285.359985,38.666665,35,56.0,0,68.099998,70.0,68.0
20161118213000,278.799988,285.359985,38.666665,35,56.700001,0,68.099998,70.0,68.0
20161118214500,278.799988,275.519989,37.333332,35,56.0,0,68.400002,70.0,68.0
20161118220000,278.799988,282.080017,38.222225,35,56.0,0,68.599998,70.0,68.0
20161118221500,278.799988,285.359985,38.666665,35,56.0,0,68.599998,70.0,68.0
20161118223000,278.799988,285.359985,38.666665,35,56.0,0,68.599998,70.0,68.0
20161118224500,278.799988,285.359985,38.666665,35,56.0,0,68.5,70.0,68.0
20161118230000,278.799988,282.080017,38.222225,35,56.0,0,68.5,70.0,68.0
20161118231500,278.799988,275.519989,37.333332,35,56.0,0,68.5,70.0,68.0
20161118233000,278.799988,285.359985,38.666665,35,56.0,0,68.5,70.0,68.0
20161118234500,278.799988,285.359985,38.666665,35,56.0,0,68.5,70.0,68.0
20161119000000,278.799988,285.359985,38.666665,35,56.0,0,68.5,70.0,68.0
20161119001500,278.799988,285.359985,38.666665,35,56.0,0,68.400002,70.0,68.0
20161119003000,278.799988,285.359985,38.666665,35,55.400002,0,68.400002,70.0,68.0
20161119004500,278.799988,285.359985,38.666665,35,55.400002,0,68.400002,70.0,68.0
20161119010000,278.799988,285.359985,38.666665,35,55.400002,0,68.400002,70.0,68.0
20161119011500,278.799988,285.359985,38.666665,35,55.400002,0,68.400002,70.0,68.0
20161119013000,278.799988,288.640015,39.111113,35,54.700001,0,68.400002,70.0,68.0
20161119014500,278.799988,285.359985,38.666665,35,54.700001,0,68.199997,70.0,68.0
20161119020000,278.799988,285.359985,38.666665,35,54.700001,0,68.199997,70.0,68.0
20161119021500,278.799988,285.359985,38.666665,1,54.700001,0,67.800003,69.900002,67.900002
20161119023000,278.799988,285.359985,38.666665,42,53.799999,0,67.699997,69.900002,67.900002
20161119024500,278.799988,285.359985,38.666665,42,53.200001,100,67.599998,69.900002,67.900002
20161119030000,278.799988,293.559998,39.777777,42,53.900002,100,67.400002,69.900002,67.900002
20161119031500,278.799988,296.839996,40.222222,42,53.900002,100,67.300003,69.900002,67.900002
20161119033000,278.799988,296.839996,40.222222,42,53.900002,100,67.199997,69.900002,67.900002
20161119034500,278.799988,285.359985,38.666665,42,53.900002,100,67.099998,69.900002,67.900002
20161119040000,278.799988,288.640015,39.111113,42,53.900002,100,67.199997,69.900002,67.900002
20161119041500,278.799988,288.640015,39.111113,42,53.900002,100,67.099998,69.900002,67.900002
20161119043000,278.799988,288.640015,39.111113,42,53.900002,100,67.099998,69.900002,67.900002
20161119044500,278.799988,293.559998,39.777777,42,53.900002,100,67.0,69.900002,67.900002
20161119050000,278.799988,288.640015,39.111113,42,53.900002,100,66.900002,69.900002,67.900002
20161119051500,278.799988,288.640015,39.111113,42,61.099998,100,67.099998,70.0,68.0
20161119053000,278.799988,296.839996,40.222222,42,64.0,100,67.400002,70.0,68.0
20161119054500,278.799988,293.559998,39.777777,42,64.0,100,67.699997,70.0,68.0
20161119060000,278.799988,303.399994,41.11111,42,67.0,100,67.699997,70.0,68.0
20161119061500,278.799988,296.839996,40.222222,42,64.0,100,67.699997,70.0,68.0
20161119063000,278.799988,296.839996,40.222222,41,69.699997,100,68.0,70.0,68.0
20161119064500,278.799988,285.359985,38.666665,41,64.800003,100,67.900002,70.0,68.0
20161119070000,278.799988,293.559998,39.777777,41,66.099998,100,68.0,70.0,68.0
20161119071500,278.799988,282.080017,38.222225,41,66.099998,100,67.900002,70.0,68.0
20161119073000,278.799988,293.559998,39.777777,41,64.900002,100,68.0,70.0,68.0
20161119074500,278.799988,293.559998,39.777777,41,69.599998,100,67.900002,70.0,68.0
20161119080000,278.799988,293.559998,39.777777,41,63.599998,100,67.900002,70.0,68.0
20161119081500,278.799988,296.839996,40.222222,41,70.5,100,68.0,70.0,68.0
20161119083000,278.799988,296.839996,40.222222,41,63.700001,100,68.099998,70.0,68.0
20161119084500,278.799988,296.839996,40.222222,41,70.599998,100,68.199997,70.0,68.0
20161119090000,278.799988,296.839996,40.222222,41,64.400002,100,68.199997,70.0,68.0
20161119091500,278.799988,293.559998,39.777777,41,49.900002,100,67.599998,70.0,68.0
20161119093000,278.799988,303.399994,41.11111,41,49.900002,100,66.900002,70.0,68.0
20161119094500,278.799988,296.839996,40.222222,41,50.700001,100,66.699997,70.0,68.0
20161119100000,278.799988,296.839996,40.222222,41,50.700001,100,66.5,70.0,68.0
20161119101500,278.799988,293.559998,39.777777,41,52.200001,100,66.400002,70.0,68.0
20161119103000,278.799988,288.640015,39.111113,41,64.400002,100,66.800003,70.0,68.0
20161119104500,278.799988,293.559998,39.777777,41,67.699997,100,67.599998,70.0,68.0
20161119110000,278.799988,288.640015,39.111113,41,66.699997,100,67.599998,70.099998,68.099998
20161119111500,278.799988,293.559998,39.777777,41,66.699997,100,67.900002,70.099998,68.099998
20161119113000,278.799988,293.559998,39.777777,41,69.599998,100,67.900002,70.099998,68.099998
20161119114500,278.799988,293.559998,39.777777,41,65.300003,100,68.099998,70.099998,68.099998
20161119120000,278.799988,288.640015,39.111113,41,71.099998,100,68.199997,70.199997,68.199997
20161119121500,278.799988,293.559998,39.777777,41,66.199997,100,68.199997,70.300003,68.300003
20161119123000,278.799988,288.640015,39.111113,41,52.299999,100,67.699997,70.199997,68.199997
20161119124500,278.799988,296.839996,40.222222,41,52.299999,100,67.199997,70.300003,68.300003
20161119130000,278.799988,288.640015,39.111113,41,53.900002,100,66.900002,70.300003,68.300003
20161119131500,278.799988,293.559998,39.777777,41,53.900002,100,66.900002,70.300003,68.300003
20161119133000,278.799988,296.839996,40.222222,41,59.400002,100,66.599998,70.300003,68.300003
20161119134500,278.799988,296.839996,40.222222,41,69.599998,100,67.599998,70.300003,68.300003
20161119140000,278.799988,288.640015,39.111113,41,66.300003,100,67.800003,70.400002,68.400002
20161119141500,278.799988,288.640015,39.111113,41,72.900002,100,68.199997,70.400002,68.400002
20161119143000,278.799988,293.559998,39.777777,41,67.300003,100,68.300003,70.400002,68.400002
20161119144500,278.799988,293.559998,39.777777,41,72.400002,100,68.400002,70.400002,68.400002
20161119150000,278.799988,285.359985,38.666665,41,67.300003,100,68.599998,70.400002,68.400002
20161119151500,278.799988,285.359985,38.666665,41,53.900002,100,67.699997,70.400002,68.400002
20161119153000,278.799988,285.359985,38.666665,41,53.900002,100,67.300003,70.400002,68.400002
20161119154500,278.799988,288.640015,39.111113,41,53.900002,100,67.0,70.400002,68.400002
20161119160000,278.799988,285.359985,38.666665,41,54.700001,100,66.900002,70.400002,68.400002
20161119161500,278.799988,285.359985,38.666665,41,56.700001,100,66.900002,70.400002,68.400002
20161119163000,278.799988,285.359985,38.666665,41,66.800003,100,67.5,70.400002,68.400002
20161119164500,278.799988,285.359985,38.666665,41,69.0,100,68.0,70.400002,68.400002
20161119170000,278.799988,288.640015,39.111113,41,64.900002,100,68.199997,70.400002,68.400002
20161119171500,278.799988,285.359985,38.666665,41,67.300003,100,67.900002,70.300003,68.300003
20161119173000,278.799988,285.359985,38.666665,41,67.300003,100,68.300003,70.400002,68.400002
20161119174500,278.799988,293.559998,39.777777,41,53.900002,100,67.900002,70.400002,68.400002
20161119180000,278.799988,285.359985,38.666665,41,52.599998,100,67.099998,70.400002,68.400002
20161119181500,278.799988,293.559998,39.777777,41,52.599998,100,66.900002,70.400002,68.400002
20161119183000,278.799988,288.640015,39.111113,41,52.599998,100,66.599998,70.400002,68.400002
20161119184500,278.799988,296.839996,40.222222,41,68.800003,100,66.900002,70.400002,68.400002
20161119190000,278.799988,293.559998,39.777777,41,64.800003,100,67.900002,70.400002,68.400002
20161119191500,278.799988,285.359985,38.666665,41,72.900002,100,67.900002,70.400002,68.400002
20161119193000,278.799988,288.640015,39.111113,41,67.099998,100,68.400002,70.400002,68.400002
20161119194500,278.799988,293.559998,39.777777,41,51.099998,100,67.699997,70.400002,68.400002
20161119200000,278.799988,296.839996,40.222222,41,51.099998,100,66.900002,70.400002,68.400002
20161119201500,278.799988,293.559998,39.777777,41,51.099998,100,66.5,70.400002,68.400002
20161119203000,278.799988,285.359985,38.666665,41,56.700001,100,66.400002,70.400002,68.400002
20161119204500,278.799988,288.640015,39.111113,41,70.900002,100,67.400002,70.400002,68.400002
20161119210000,278.799988,285.359985,38.666665,41,66.300003,100,67.900002,70.400002,68.400002
20161119211500,278.799988,288.640015,39.111113,41,70.599998,100,68.0,70.400002,68.400002
20161119213000,278.799988,285.359985,38.666665,41,65.300003,100,68.199997,70.400002,68.400002
20161119214500,278.799988,285.359985,38.666665,41,72.300003,100,68.300003,70.400002,68.400002
20161119220000,278.799988,293.559998,39.777777,41,64.400002,100,68.199997,70.400002,68.400002
20161119221500,278.799988,288.640015,39.111113,41,67.699997,100,68.300003,70.400002,68.400002
20161119223000,278.799988,288.640015,39.111113,41,67.699997,100,68.199997,70.400002,68.400002
20161119224500,278.799988,296.839996,40.222222,41,64.900002,100,68.400002,70.400002,68.400002
20161119230000,278.799988,293.559998,39.777777,41,71.5,100,68.400002,70.400002,68.400002
20161119231500,278.799988,303.399994,41.11111,41,64.800003,100,68.300003,70.400002,68.400002
20161119233000,278.799988,293.559998,39.777777,41,65.900002,100,68.300003,70.400002,68.400002
20161119234500,278.799988,296.839996,40.222222,41,69.699997,100,68.199997,70.400002,68.400002
20161120000000,278.799988,296.839996,40.222222,41,63.599998,100,68.199997,70.400002,68.400002
20161120001500,278.799988,303.399994,41.11111,41,65.0,100,68.199997,70.400002,68.400002
20161120003000,278.799988,296.839996,40.222222,41,70.5,100,68.099998,70.400002,68.400002
20161120004500,278.799988,293.559998,39.777777,41,64.699997,100,68.099998,70.400002,68.400002
20161120010000,278.799988,296.839996,40.222222,41,64.0,100,68.199997,70.400002,68.400002
20161120011500,278.799988,303.399994,41.11111,41,69.599998,100,68.099998,70.400002,68.400002
20161120013000,278.799988,296.839996,40.222222,41,64.0,100,68.099998,70.400002,68.400002
20161120014500,278.799988,296.839996,40.222222,41,66.0,100,68.199997,70.400002,68.400002
20161120020000,278.799988,303.399994,41.11111,41,73.900002,100,68.300003,70.400002,68.400002
20161120021500,278.799988,296.839996,40.222222,41,67.699997,100,68.300003,70.400002,68.400002
20161120023000,278.799988,303.399994,41.11111,41,64.5,100,68.400002,70.400002,68.400002
20161120024500,278.799988,296.839996,40.222222,41,69.599998,100,68.400002,70.400002,68.400002
20161120030000,278.799988,303.399994,41.11111,41,71.300003,100,68.300003,70.400002,68.400002
20161120031500,278.799988,296.839996,40.222222,41,65.300003,100,68.300003,70.400002,68.400002
20161120033000,278.799988,296.839996,40.222222,41,64.400002,100,68.300003,70.400002,68.400002
20161120034500,278.799988,306.680023,41.555559,41,72.099998,100,68.300003,70.400002,68.400002
20161120040000,278.799988,296.839996,40.222222,41,68.800003,100,68.199997,70.400002,68.400002
20161120041500,278.799988,293.559998,39.777777,41,64.400002,100,68.400002,70.400002,68.400002
20161120043000,278.799988,303.399994,41.11111,41,46.599998,100,67.699997,70.400002,68.400002
20161120044500,278.799988,296.839996,40.222222,41,46.099998,100,67.0,70.400002,68.400002
20161120050000,278.799988,296.839996,40.222222,40,46.099998,100,66.900002,70.400002,68.400002
20161120051500,278.799988,303.399994,41.11111,40,49.400002,100,66.199997,70.400002,68.400002
20161120053000,278.799988,296.839996,40.222222,40,68.800003,100,67.400002,70.400002,68.400002
20161120054500,278.799988,296.839996,40.222222,40,77.300003,100,68.0,70.400002,68.400002
20161120060000,278.799988,293.559998,39.777777,40,69.400002,100,67.800003,70.400002,68.400002
20161120061500,278.799988,293.559998,39.777777,40,66.5,100,68.199997,70.400002,68.400002
20161120063000,278.799988,303.399994,41.11111,40,67.300003,100,68.5,70.400002,68.400002
20161120064500,278.799988,293.559998,39.777777,40,47.599998,100,67.699997,70.400002,68.400002
20161120070000,278.799988,296.839996,40.222222,40,46.099998,100,65.199997,70.400002,68.400002
20161120071500,278.799988,296.839996,40.222222,40,72.400002,100,66.699997,70.400002,68.400002
20161120073000,278.799988,293.559998,39.777777,40,69.300003,100,67.699997,70.400002,68.400002
20161120074500,278.799988,288.640015,39.111113,40,76.900002,100,67.900002,70.400002,68.400002
20161120080000,278.799988,288.640015,39.111113,40,80.199997,100,68.099998,70.400002,68.400002
20161120081500,278.799988,293.559998,39.777777,40,73.800003,100,68.300003,70.400002,68.400002
20161120083000,278.799988,293.559998,39.777777,40,70.800003,100,68.599998,70.400002,68.400002
20161120084500,278.799988,293.559998,39.777777,40,47.599998,100,66.099998,70.400002,68.400002
20161120090000,278.799988,293.559998,39.777777,40,75.400002,100,65.300003,70.400002,68.400002
20161120091500,278.799988,293.559998,39.777777,40,67.699997,100,67.400002,70.400002,68.400002
20161120093000,278.799988,288.640015,39.111113,40,80.199997,100,67.599998,70.400002,68.400002
20161120094500,278.799988,288.640015,39.111113,40,75.800003,100,68.199997,70.400002,68.400002
20161120100000,278.799988,285.359985,38.666665,40,71.800003,100,68.5,70.400002,68.400002
20161120101500,278.799988,285.359985,38.666665,40,51.900002,100,68.099998,70.400002,68.400002
20161120103000,278.799988,285.359985,38.666665,40,50.700001,100,65.800003,70.400002,68.400002
20161120104500,278.799988,288.640015,39.111113,40,73.5,100,66.099998,70.400002,68.400002
20161120110000,278.799988,288.640015,39.111113,40,72.0,100,67.300003,70.400002,68.400002
20161120111500,278.799988,285.359985,38.666665,40,74.0,100,68.300003,70.400002,68.400002
20161120113000,278.799988,285.359985,38.666665,40,73.099998,100,68.300003,70.400002,68.400002
20161120114500,278.799988,282.080017,38.222225,40,79.599998,100,68.300003,70.400002,68.400002
20161120120000,278.799988,288.640015,39.111113,40,52.299999,100,66.400002,70.400002,68.400002
20161120121500,278.799988,285.359985,38.666665,40,56.700001,100,65.300003,70.400002,68.400002
20161120123000,278.799988,285.359985,38.666665,40,65.800003,100,67.0,70.400002,68.400002
20161120124500,278.799988,285.359985,38.666665,40,75.400002,100,68.099998,70.400002,68.400002
20161120130000,278.799988,285.359985,38.666665,40,87.400002,100,67.699997,70.400002,68.400002
20161120131500,278.799988,282.080017,38.222225,40,58.599998,0,68.400002,70.400002,68.400002
20161120133000,278.799988,282.080017,38.222225,40,54.700001,100,66.0,70.400002,68.400002
20161120134500,278.799988,282.080017,38.222225,40,65.300003,100,65.599998,70.400002,68.400002
20161120140000,278.799988,282.080017,38.222225,40,69.0,100,67.099998,70.400002,68.400002
20161120141500,278.799988,285.359985,38.666665,40,69.0,100,68.199997,70.400002,68.400002
20161120143000,278.799988,282.080017,38.222225,40,86.699997,100,67.900002,70.400002,68.400002
20161120144500,278.799988,288.640015,39.111113,41,54.299999,100,66.800003,70.400002,68.400002
20161120150000,278.799988,293.559998,39.777777,41,55.099998,100,65.699997,70.400002,68.400002
20161120151500,278.799988,285.359985,38.666665,41,71.5,100,66.900002,70.400002,68.400002
20161120153000,278.799988,288.640015,39.111113,41,75.800003,100,67.599998,70.400002,68.400002
20161120154500,278.799988,282.080017,38.222225,41,66.300003,100,67.900002,70.400002,68.400002
20161120160000,278.799988,282.080017,38.222225,41,78.199997,100,68.300003,70.400002,68.400002
20161120161500,278.799988,285.359985,38.666665,41,60.0,0,68.300003,70.400002,68.400002
20161120163000,278.799988,282.080017,38.222225,41,54.700001,100,66.300003,70.400002,68.400002
20161120164500,278.799988,285.359985,38.666665,41,57.900002,100,65.699997,70.400002,68.400002
20161120170000,278.799988,282.080017,38.222225,41,60.799999,100,67.199997,70.400002,68.400002
20161120171500,278.799988,275.519989,37.333332,41,71.599998,100,68.099998,70.400002,68.400002
20161120173000,278.799988,272.23999,36.888888,41,68.699997,100,68.199997,70.400002,68.400002
20161120174500,278.799988,275.519989,37.333332,41,74.400002,100,68.099998,70.400002,68.400002
20161120180000,278.799988,272.23999,36.888888,41,68.199997,100,68.199997,70.400002,68.400002
20161120181500,278.799988,265.680023,36.000003,41,68.199997,100,68.099998,70.400002,68.400002
20161120183000,278.799988,282.080017,38.222225,41,70.599998,100,68.199997,70.400002,68.400002
20161120184500,278.799988,282.080017,38.222225,41,67.199997,100,68.300003,70.400002,68.400002
20161120190000,278.799988,275.519989,37.333332,41,74.0,100,68.400002,70.400002,68.400002
20161120191500,278.799988,275.519989,37.333332,41,65.800003,100,68.300003,70.400002,68.400002
20161120193000,278.799988,275.519989,37.333332,41,66.900002,100,68.699997,70.400002,68.400002
20161120194500,278.799988,282.080017,38.222225,41,50.200001,100,66.599998,70.400002,68.400002
20161120200000,278.799988,282.080017,38.222225,41,50.200001,100,66.0,70.400002,68.400002
20161120201500,278.799988,282.080017,38.222225,41,65.800003,100,66.800003,70.300003,68.300003
20161120203000,278.799988,285.359985,38.666665,41,57.099998,100,67.400002,70.300003,68.300003
20161120204500,278.799988,288.640015,39.111113,41,68.800003,100,68.0,70.300003,68.300003
20161120210000,278.799988,285.359985,38.666665,41,64.800003,100,67.900002,70.400002,68.400002
