PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120211500,278.799988,285.359985,38.666665,41,84.199997,100,69.0,77.099998,75.099998
20161120213000,278.799988,275.519989,37.333332,41,78.199997,100,70.0,77.099998,75.099998
20161120214500,278.799988,282.080017,38.222225,41,89.0,100,70.300003,77.099998,75.099998
20161120220000,278.799988,282.080017,38.222225,41,78.199997,100,70.699997,77.099998,75.099998
20161120221500,278.799988,288.640015,39.111113,41,48.299999,0,67.5,68.0,62.299999
20161120223000,278.799988,296.839996,40.222222,41,47.599998,0,65.599998,68.0,62.299999
20161120224500,278.799988,296.839996,40.222222,41,47.599998,0,64.5,68.0,62.299999
20161120230000,278.799988,303.399994,41.11111,41,47.599998,0,63.799999,68.0,62.299999
20161120231500,278.799988,293.559998,39.777777,40,46.799999,0,63.299999,68.0,62.299999
20161120233000,278.799988,293.559998,39.777777,40,46.799999,0,62.799999,68.0,62.299999
20161120234500,278.799988,288.640015,39.111113,40,46.799999,0,62.400002,68.0,62.299999
20161121000000,278.799988,288.640015,39.111113,40,46.799999,100,62.0,68.0,62.299999
20161121001500,278.799988,288.640015,39.111113,40,46.799999,100,61.700001,68.0,62.299999
20161121003000,278.799988,288.640015,39.111113,40,46.799999,100,61.5,68.0,62.299999
20161121004500,278.799988,288.640015,39.111113,40,73.0,100,63.5,69.900002,67.900002
20161121010000,278.799988,288.640015,39.111113,40,88.099998,100,66.599998,69.900002,67.900002
20161121011500,278.799988,288.640015,39.111113,40,76.800003,100,67.900002,69.900002,67.900002
20161121013000,278.799988,285.359985,38.666665,40,46.099998,100,66.800003,69.900002,67.900002
20161121014500,278.799988,288.640015,39.111113,40,47.5,100,65.300003,69.900002,67.900002
20161121020000,278.799988,288.640015,39.111113,40,68.099998,100,65.800003,69.900002,67.900002
20161121021500,278.799988,293.559998,39.777777,40,62.799999,100,66.900002,69.900002,67.900002
20161121023000,278.799988,288.640015,39.111113,40,65.900002,100,67.599998,69.900002,67.900002
20161121024500,278.799988,288.640015,39.111113,40,68.0,100,67.400002,69.900002,67.900002
20161121030000,278.799988,288.640015,39.111113,40,53.099998,100,67.599998,69.900002,67.900002
20161121031500,278.799988,288.640015,39.111113,40,72.0,100,65.900002,76.400002,74.400002
20161121033000,278.799988,288.640015,39.111113,40,91.0,100,68.699997,76.400002,74.400002
20161121034500,278.799988,285.359985,38.666665,40,78.599998,100,69.5,76.400002,74.400002
20161121040000,278.799988,285.359985,38.666665,40,75.900002,100,70.199997,76.400002,74.400002
20161121041500,278.799988,285.359985,38.666665,40,84.099998,100,70.599998,82.0,76.0
20161121043000,278.799988,288.640015,39.111113,40,84.099998,100,71.0,82.0,76.0
20161121044500,278.799988,285.359985,38.666665,40,76.199997,100,71.199997,82.0,76.0
20161121050000,278.799988,285.359985,38.666665,40,77.400002,100,71.800003,82.0,76.0
20161121051500,278.799988,288.640015,39.111113,40,91.099998,100,71.5,82.0,76.0
20161121053000,278.799988,285.359985,38.666665,40,81.900002,100,71.800003,82.0,76.0
20161121054500,278.799988,285.359985,38.666665,40,76.199997,100,71.900002,82.0,76.0
20161121060000,278.799988,282.080017,38.222225,40,78.400002,100,72.099998,82.0,76.0
20161121061500,278.799988,285.359985,38.666665,40,91.400002,100,72.099998,82.0,76.0
20161121063000,278.799988,285.359985,38.666665,40,81.400002,100,72.199997,82.0,76.0
20161121064500,278.799988,282.080017,38.222225,40,75.300003,100,72.599998,82.0,76.0
20161121070000,278.799988,285.359985,38.666665,40,79.800003,100,72.900002,82.0,76.0
20161121071500,278.799988,282.080017,38.222225,40,87.199997,100,72.800003,82.0,76.0
20161121073000,278.799988,282.080017,38.222225,40,76.0,100,72.900002,82.0,76.0
20161121074500,278.799988,288.640015,39.111113,40,81.400002,100,73.400002,82.0,76.0
20161121080000,278.799988,285.359985,38.666665,40,88.5,100,73.099998,82.0,76.0
20161121081500,278.799988,293.559998,39.777777,40,77.199997,100,73.099998,82.0,76.0
20161121083000,278.799988,285.359985,38.666665,40,77.199997,100,73.599998,82.0,76.0
20161121084500,278.799988,285.359985,38.666665,40,91.699997,100,73.5,82.0,76.0
20161121090000,278.799988,285.359985,38.666665,40,82.0,100,74.0,82.0,76.0
20161121091500,278.799988,288.640015,39.111113,40,77.900002,100,74.400002,82.0,76.0
20161121093000,278.799988,285.359985,38.666665,40,93.699997,100,74.199997,82.0,76.0
20161121094500,278.799988,282.080017,38.222225,40,82.300003,100,74.5,82.0,76.0
20161121100000,278.799988,275.519989,37.333332,40,81.099998,100,74.300003,82.0,76.0
20161121101500,278.799988,275.519989,37.333332,40,93.199997,100,75.599998,82.0,76.0
20161121103000,278.799988,275.519989,37.333332,40,79.699997,100,75.800003,82.0,76.0
20161121104500,278.799988,272.23999,36.888888,40,93.199997,100,75.699997,82.0,76.0
20161121110000,278.799988,272.23999,36.888888,40,54.700001,100,72.300003,82.0,76.0
20161121111500,278.799988,272.23999,36.888888,40,94.900002,100,73.900002,82.0,76.0
20161121113000,278.799988,265.680023,36.000003,40,79.199997,100,75.599998,82.0,76.0
20161121114500,278.799988,265.680023,36.000003,40,88.5,100,75.800003,82.0,76.0
20161121120000,278.799988,272.23999,36.888888,40,56.700001,100,73.199997,82.0,76.0
20161121121500,278.799988,262.399994,35.555555,40,83.599998,100,73.599998,82.0,76.0
20161121123000,278.799988,265.680023,36.000003,40,90.5,100,75.099998,82.0,76.0
20161121124500,278.799988,262.399994,35.555555,40,81.599998,100,75.300003,82.0,76.0
20161121130000,278.799988,262.399994,35.555555,40,83.099998,100,75.599998,82.0,76.0
20161121131500,278.799988,262.399994,35.555555,40,57.5,100,74.0,82.0,76.0
20161121133000,278.799988,265.680023,36.000003,40,72.599998,100,72.5,82.0,76.0
20161121134500,278.799988,265.680023,36.000003,40,79.300003,100,75.099998,82.0,76.0
20161121140000,278.799988,262.399994,35.555555,40,80.099998,100,75.699997,82.0,76.0
20161121141500,278.799988,257.480011,34.88889,40,89.699997,100,75.699997,82.0,76.0
20161121143000,278.799988,252.559998,34.222222,40,58.400002,100,73.099998,82.0,76.0
20161121144500,278.799988,265.680023,36.000003,40,81.5,100,73.5,82.0,76.0
20161121150000,278.799988,262.399994,35.555555,40,86.5,100,75.199997,82.0,76.0
20161121151500,278.799988,257.480011,34.88889,40,81.400002,100,76.199997,82.0,76.0
20161121153000,278.799988,262.399994,35.555555,40,58.799999,100,73.099998,82.0,76.0
20161121154500,278.799988,262.399994,35.555555,40,79.400002,100,74.199997,82.0,76.0
20161121160000,278.799988,262.399994,35.555555,40,77.300003,100,75.5,82.0,76.0
20161121161500,278.799988,265.680023,36.000003,40,72.900002,100,75.5,82.0,76.0
20161121163000,278.799988,257.480011,34.88889,40,82.099998,100,75.900002,82.0,76.0
20161121164500,278.799988,262.399994,35.555555,40,58.799999,100,74.199997,82.0,76.0
20161121170000,278.799988,257.480011,34.88889,40,63.0,100,72.699997,82.0,76.0
20161121171500,278.799988,262.399994,35.555555,40,67.699997,100,74.199997,82.0,76.0
20161121173000,278.799988,262.399994,35.555555,40,58.0,100,71.199997,74.599998,72.599998
20161121174500,278.799988,257.480011,34.88889,40,57.200001,100,71.699997,74.599998,72.599998
20161121180000,278.799988,257.480011,34.88889,40,62.799999,100,71.599998,74.599998,72.599998
20161121181500,278.799988,262.399994,35.555555,40,69.699997,100,72.0,74.599998,72.599998
20161121183000,278.799988,262.399994,35.555555,40,68.099998,100,72.400002,74.599998,72.599998
20161121184500,278.799988,252.559998,34.222222,40,72.400002,100,72.199997,74.599998,72.599998
20161121190000,278.799988,257.480011,34.88889,40,66.300003,100,72.199997,74.599998,72.599998
20161121191500,278.799988,257.480011,34.88889,40,74.699997,100,72.400002,74.599998,72.599998
20161121193000,278.799988,257.480011,34.88889,40,53.099998,100,71.900002,74.599998,72.599998
20161121194500,278.799988,257.480011,34.88889,40,52.200001,100,70.699997,74.599998,72.599998
20161121200000,278.799988,262.399994,35.555555,40,54.299999,100,70.0,74.599998,72.599998
20161121201500,278.799988,257.480011,34.88889,40,77.199997,100,71.400002,82.0,76.0
20161121203000,278.799988,262.399994,35.555555,40,86.800003,100,73.400002,76.099998,74.099998
20161121204500,278.799988,257.480011,34.88889,40,72.099998,100,73.900002,76.099998,74.099998
20161121210000,278.799988,257.480011,34.88889,40,78.199997,100,74.400002,76.099998,74.099998
20161121211500,278.799988,252.559998,34.222222,40,51.799999,100,72.300003,76.099998,74.099998
20161121213000,278.799988,252.559998,34.222222,40,51.799999,100,71.900002,76.099998,74.099998
20161121214500,278.799988,257.480011,34.88889,40,58.700001,100,72.400002,76.099998,74.099998
20161121220000,278.799988,262.399994,35.555555,40,61.200001,100,73.199997,76.099998,74.099998
20161121221500,278.799988,257.480011,34.88889,40,61.900002,100,73.699997,76.099998,74.099998
20161121223000,278.799988,257.480011,34.88889,40,66.300003,100,73.699997,76.099998,74.099998
20161121224500,278.799988,257.480011,34.88889,40,66.300003,100,73.699997,76.099998,74.099998
20161121230000,278.799988,257.480011,34.88889,40,80.699997,100,74.099998,76.099998,74.099998
20161121231500,278.799988,275.519989,37.333332,41,51.900002,100,72.699997,76.099998,74.099998
20161121233000,278.799988,282.080017,38.222225,41,56.200001,100,70.800003,82.0,76.0
20161121234500,278.799988,282.080017,38.222225,41,79.199997,100,73.5,82.0,76.0
20161122000000,278.799988,275.519989,37.333332,41,86.699997,100,74.699997,82.0,76.0
20161122001500,278.799988,275.519989,37.333332,41,78.099998,100,75.0,82.0,76.0
20161122003000,278.799988,282.080017,38.222225,41,90.599998,100,75.0,82.0,76.0
20161122004500,278.799988,275.519989,37.333332,41,78.300003,100,75.099998,82.0,76.0
20161122010000,278.799988,272.23999,36.888888,41,94.900002,100,73.599998,82.0,76.0
20161122011500,278.799988,282.080017,38.222225,41,77.300003,100,73.300003,82.0,76.0
20161122013000,278.799988,275.519989,37.333332,41,94.099998,100,73.199997,82.0,76.0
20161122014500,278.799988,275.519989,37.333332,41,77.300003,100,73.099998,82.0,76.0
20161122020000,278.799988,285.359985,38.666665,41,93.5,100,73.099998,82.0,76.0
20161122021500,278.799988,282.080017,38.222225,41,76.800003,100,73.099998,82.0,76.0
20161122023000,278.799988,282.080017,38.222225,41,92.0,100,73.099998,82.0,76.0
20161122024500,278.799988,275.519989,37.333332,41,77.699997,100,73.199997,82.0,76.0
20161122030000,278.799988,272.23999,36.888888,41,93.300003,100,73.199997,82.0,76.0
20161122031500,278.799988,285.359985,38.666665,41,77.800003,100,73.800003,82.0,76.0
20161122033000,278.799988,282.080017,38.222225,41,91.199997,100,73.599998,82.0,76.0
20161122034500,278.799988,282.080017,38.222225,41,77.800003,100,73.400002,82.0,76.0
20161122040000,278.799988,272.23999,36.888888,41,93.0,100,73.300003,82.0,76.0
20161122041500,278.799988,265.680023,36.000003,41,79.099998,100,73.400002,82.0,76.0
20161122043000,278.799988,265.680023,36.000003,41,91.300003,100,73.199997,82.0,76.0
20161122044500,278.799988,272.23999,36.888888,41,79.099998,100,73.199997,82.0,76.0
20161122050000,278.799988,272.23999,36.888888,41,91.800003,100,73.199997,82.0,76.0
20161122051500,278.799988,265.680023,36.000003,41,79.599998,100,73.199997,82.0,76.0
20161122053000,278.799988,275.519989,37.333332,41,84.400002,100,73.199997,82.0,76.0
20161122054500,278.799988,282.080017,38.222225,41,84.400002,100,73.099998,82.0,76.0
20161122060000,278.799988,282.080017,38.222225,41,80.300003,100,73.099998,82.0,76.0
20161122061500,278.799988,282.080017,38.222225,41,85.5,100,73.099998,82.0,76.0
20161122063000,278.799988,272.23999,36.888888,41,81.099998,100,73.199997,82.0,76.0
20161122064500,278.799988,282.080017,38.222225,41,86.599998,100,72.800003,82.0,76.0
20161122070000,278.799988,285.359985,38.666665,41,79.699997,100,72.900002,82.0,76.0
20161122071500,278.799988,288.640015,39.111113,41,88.800003,100,73.0,82.0,76.0
20161122073000,278.799988,285.359985,38.666665,41,80.199997,100,72.900002,82.0,76.0
20161122074500,278.799988,282.080017,38.222225,41,89.300003,100,72.800003,82.0,76.0
20161122080000,278.799988,275.519989,37.333332,41,82.099998,100,72.900002,82.0,76.0
20161122081500,278.799988,272.23999,36.888888,41,85.199997,100,72.900002,82.0,76.0
20161122083000,278.799988,272.23999,36.888888,41,87.0,100,72.900002,82.0,76.0
20161122084500,278.799988,275.519989,37.333332,41,81.099998,100,73.099998,82.0,76.0
20161122090000,278.799988,262.399994,35.555555,41,89.400002,100,73.099998,82.0,76.0
20161122091500,278.799988,265.680023,36.000003,41,80.599998,100,73.300003,82.0,76.0
20161122093000,278.799988,272.23999,36.888888,41,96.800003,100,73.300003,82.0,76.0
20161122094500,278.799988,272.23999,36.888888,41,85.599998,100,73.400002,82.0,76.0
20161122100000,278.799988,262.399994,35.555555,41,83.199997,100,73.599998,82.0,76.0
20161122101500,278.799988,272.23999,36.888888,41,92.199997,100,73.699997,82.0,76.0
20161122103000,278.799988,265.680023,36.000003,41,97.900002,100,73.699997,82.0,76.0
20161122104500,278.799988,265.680023,36.000003,41,87.099998,100,73.800003,82.0,76.0
20161122110000,278.799988,272.23999,36.888888,41,83.800003,100,73.800003,82.0,76.0
20161122111500,278.799988,265.680023,36.000003,41,86.199997,100,73.699997,82.0,76.0
20161122113000,278.799988,265.680023,36.000003,41,98.300003,100,73.599998,82.0,76.0
20161122114500,278.799988,272.23999,36.888888,41,94.199997,100,73.599998,82.0,76.0
20161122120000,278.799988,265.680023,36.000003,41,87.5,100,73.599998,82.0,76.0
20161122121500,278.799988,272.23999,36.888888,41,85.599998,100,73.599998,82.0,76.0
20161122123000,278.799988,272.23999,36.888888,41,84.400002,100,74.699997,82.0,76.0
20161122124500,278.799988,272.23999,36.888888,41,58.400002,100,74.5,82.0,76.0
20161122130000,278.799988,265.680023,36.000003,41,58.400002,100,73.099998,73.199997,71.199997
20161122131500,278.799988,293.559998,39.777777,41,56.700001,0,71.300003,73.199997,71.199997
20161122133000,278.799988,293.559998,39.777777,41,56.700001,0,71.199997,73.199997,71.199997
20161122134500,278.799988,296.839996,40.222222,41,56.700001,100,70.699997,73.199997,71.199997
20161122140000,278.799988,296.839996,40.222222,41,57.5,100,70.400002,73.199997,71.199997
20161122141500,278.799988,288.640015,39.111113,41,57.5,100,70.400002,73.199997,71.199997
20161122143000,278.799988,293.559998,39.777777,41,57.5,100,70.0,73.199997,71.199997
20161122144500,278.799988,303.399994,41.11111,41,57.5,100,70.0,73.199997,71.199997
20161122150000,278.799988,288.640015,39.111113,41,58.400002,100,70.0,73.199997,71.199997
20161122151500,278.799988,293.559998,39.777777,41,63.599998,100,70.0,73.199997,71.199997
20161122153000,278.799988,288.640015,39.111113,41,66.199997,100,70.699997,73.199997,71.199997
20161122154500,278.799988,293.559998,39.777777,41,65.300003,100,70.900002,73.199997,71.199997
20161122160000,278.799988,293.559998,39.777777,41,64.0,100,71.199997,73.199997,71.199997
20161122161500,278.799988,293.559998,39.777777,41,58.400002,0,71.199997,73.199997,71.199997
20161122163000,278.799988,293.559998,39.777777,41,56.799999,100,70.300003,73.199997,71.199997
20161122164500,278.799988,293.559998,39.777777,41,56.799999,100,70.099998,73.199997,71.199997
20161122170000,278.799988,293.559998,39.777777,41,56.799999,100,70.300003,73.199997,71.199997
20161122171500,278.799988,296.839996,40.222222,41,56.799999,100,70.300003,73.199997,71.199997
20161122173000,278.799988,293.559998,39.777777,41,56.799999,100,70.099998,73.199997,71.199997
20161122174500,278.799988,293.559998,39.777777,41,56.799999,100,70.199997,73.199997,71.199997
20161122180000,278.799988,288.640015,39.111113,41,57.900002,100,70.0,73.199997,71.199997
20161122181500,278.799988,296.839996,40.222222,41,61.900002,100,70.400002,73.199997,71.199997
20161122183000,278.799988,288.640015,39.111113,41,63.200001,100,71.0,73.199997,71.199997
20161122184500,278.799988,293.559998,39.777777,41,63.200001,100,70.699997,73.199997,71.199997
20161122190000,278.799988,282.080017,38.222225,41,64.5,100,71.400002,73.199997,71.199997
20161122191500,278.799988,285.359985,38.666665,41,56.0,100,70.5,73.199997,71.199997
20161122193000,278.799988,285.359985,38.666665,41,56.0,100,70.300003,73.199997,71.199997
20161122194500,278.799988,282.080017,38.222225,41,56.0,100,69.599998,74.300003,72.300003
20161122200000,278.799988,282.080017,38.222225,41,66.699997,100,70.699997,74.300003,72.300003
20161122201500,278.799988,282.080017,38.222225,41,85.0,100,71.599998,74.300003,72.300003
20161122203000,278.799988,282.080017,38.222225,41,70.599998,100,71.699997,74.300003,72.300003
20161122204500,278.799988,285.359985,38.666665,41,70.599998,100,72.099998,74.300003,72.300003
20161122210000,278.799988,275.519989,37.333332,41,76.400002,100,72.400002,74.300003,72.300003
20161122211500,278.799988,288.640015,39.111113,41,59.299999,0,72.199997,74.300003,72.300003
20161122213000,278.799988,285.359985,38.666665,41,56.700001,100,70.300003,74.300003,72.300003
20161122214500,278.799988,296.839996,40.222222,41,56.700001,100,70.099998,74.300003,72.300003
20161122220000,278.799988,293.559998,39.777777,41,81.599998,100,72.099998,76.0,74.0
20161122221500,278.799988,288.640015,39.111113,41,77.199997,100,73.400002,76.0,74.0
20161122223000,278.799988,288.640015,39.111113,41,88.699997,100,74.400002,76.0,74.0
20161122224500,278.799988,296.839996,40.222222,41,56.700001,100,71.699997,76.0,74.0
20161122230000,278.799988,288.640015,39.111113,41,76.5,100,71.699997,77.099998,75.099998
20161122231500,278.799988,288.640015,39.111113,41,91.199997,100,74.099998,77.099998,75.099998
20161122233000,278.799988,282.080017,38.222225,41,80.800003,100,75.0,77.099998,75.099998
20161122234500,278.799988,293.559998,39.777777,42,56.799999,100,72.300003,76.400002,74.400002
20161123000000,278.799988,293.559998,39.777777,42,74.599998,100,71.099998,76.400002,74.400002
20161123001500,278.799988,293.559998,39.777777,42,58.0,100,72.400002,75.0,73.0
20161123003000,278.799988,293.559998,39.777777,42,68.199997,100,72.300003,75.0,73.0
20161123004500,278.799988,293.559998,39.777777,42,64.900002,100,73.0,75.0,73.0
20161123010000,278.799988,293.559998,39.777777,42,69.099998,100,72.5,75.0,73.0
20161123011500,278.799988,293.559998,39.777777,42,73.5,100,73.0,75.0,73.0
20161123013000,278.799988,306.680023,41.555559,42,58.0,100,72.400002,75.0,73.0
20161123014500,278.799988,296.839996,40.222222,41,56.0,100,70.900002,75.0,73.0
20161123020000,278.799988,293.559998,39.777777,41,56.0,100,71.099998,75.0,73.0
20161123021500,278.799988,303.399994,41.11111,11,60.200001,0,72.800003,75.0,73.0
20161123023000,278.799988,247.639999,33.555555,39,56.0,100,71.800003,75.0,73.0
20161123024500,278.799988,262.399994,35.555555,40,57.099998,100,71.199997,75.0,73.0
20161123030000,278.799988,265.680023,36.000003,40,56.400002,100,71.300003,75.0,73.0
20161123031500,278.799988,262.399994,35.555555,40,65.800003,100,71.599998,75.0,73.0
20161123033000,278.799988,262.399994,35.555555,40,69.099998,100,72.099998,75.0,73.0
20161123034500,278.799988,262.399994,35.555555,40,70.199997,100,72.900002,75.0,73.0
20161123040000,278.799988,262.399994,35.555555,40,67.699997,100,72.800003,75.0,73.0
20161123041500,278.799988,265.680023,36.000003,40,72.400002,100,72.5,75.0,73.0
20161123043000,278.799988,262.399994,35.555555,40,74.400002,100,72.800003,75.0,73.0
20161123044500,278.799988,257.480011,34.88889,40,58.900002,100,72.699997,75.0,73.0
20161123050000,278.799988,262.399994,35.555555,40,56.700001,100,71.300003,75.0,73.0
20161123051500,278.799988,262.399994,35.555555,40,56.700001,100,70.400002,75.0,73.0
20161123053000,278.799988,262.399994,35.555555,40,74.400002,100,71.599998,75.0,73.0
20161123054500,278.799988,262.399994,35.555555,40,74.400002,100,72.099998,75.0,73.0
20161123060000,278.799988,262.399994,35.555555,40,80.300003,100,72.800003,75.0,73.0
20161123061500,278.799988,265.680023,36.000003,40,74.0,100,73.0,75.0,73.0
20161123063000,278.799988,265.680023,36.000003,40,76.800003,100,73.099998,75.0,73.0
20161123064500,278.799988,265.680023,36.000003,40,56.400002,100,71.300003,75.0,73.0
20161123070000,278.799988,262.399994,35.555555,40,56.400002,100,70.800003,75.0,73.0
20161123071500,278.799988,265.680023,36.000003,40,69.599998,100,71.099998,75.0,73.0
20161123073000,278.799988,272.23999,36.888888,40,76.800003,100,72.199997,75.0,73.0
20161123074500,278.799988,262.399994,35.555555,40,70.099998,100,72.599998,75.0,73.0
20161123080000,278.799988,265.680023,36.000003,40,75.300003,100,72.699997,75.0,73.0
20161123081500,278.799988,262.399994,35.555555,40,71.099998,100,72.699997,75.0,73.0
20161123083000,278.799988,265.680023,36.000003,40,74.5,100,73.199997,75.0,73.0
20161123084500,278.799988,262.399994,35.555555,40,56.400002,100,71.599998,75.0,73.0
20161123090000,278.799988,265.680023,36.000003,40,56.400002,100,71.099998,75.0,73.0
20161123091500,278.799988,262.399994,35.555555,40,73.0,100,70.5,75.0,73.0
20161123093000,278.799988,265.680023,36.000003,40,70.599998,100,72.199997,75.0,73.0
20161123094500,278.799988,265.680023,36.000003,40,76.599998,100,72.199997,75.0,73.0
20161123100000,278.799988,262.399994,35.555555,40,75.400002,100,72.900002,75.0,73.0
20161123101500,278.799988,265.680023,36.000003,40,57.599998,100,72.599998,75.0,73.0
20161123103000,278.799988,262.399994,35.555555,40,56.299999,100,71.400002,75.0,73.0
20161123104500,278.799988,265.680023,36.000003,40,57.5,100,71.0,75.0,73.0
20161123110000,278.799988,275.519989,37.333332,40,64.0,100,71.0,75.0,73.0
20161123111500,278.799988,275.519989,37.333332,40,71.199997,100,72.400002,75.0,73.0
20161123113000,278.799988,282.080017,38.222225,40,66.300003,100,72.5,75.0,73.0
20161123114500,278.799988,272.23999,36.888888,40,73.699997,100,72.699997,75.0,73.0
20161123120000,278.799988,265.680023,36.000003,40,71.099998,100,73.099998,75.0,73.0
20161123121500,278.799988,265.680023,36.000003,40,58.0,100,72.599998,75.0,73.0
20161123123000,278.799988,272.23999,36.888888,40,57.099998,100,71.900002,75.0,73.0
20161123124500,278.799988,265.680023,36.000003,40,57.900002,100,71.699997,75.0,73.0
20161123130000,278.799988,262.399994,35.555555,40,57.200001,100,71.900002,75.0,73.0
20161123131500,278.799988,265.680023,36.000003,40,57.900002,100,72.599998,75.0,73.0
20161123133000,278.799988,275.519989,37.333332,40,57.900002,100,72.800003,75.0,73.0
20161123134500,278.799988,275.519989,37.333332,40,57.900002,100,72.900002,75.0,73.0
20161123140000,278.799988,272.23999,36.888888,40,57.900002,100,72.5,75.0,73.0
20161123141500,278.799988,426.399994,57.777777,47,55.900002,0,70.300003,70.800003,68.800003
20161123143000,278.799988,323.080017,43.77778,42,55.900002,0,70.099998,70.800003,68.800003
20161123144500,278.799988,296.839996,40.222222,41,55.900002,0,70.400002,70.800003,68.800003
20161123150000,278.799988,306.680023,41.555559,41,55.900002,0,70.400002,70.800003,68.800003
20161123151500,278.799988,306.680023,41.555559,41,55.900002,0,70.0,70.800003,68.800003
20161123153000,278.799988,323.080017,43.77778,42,55.900002,0,70.199997,70.800003,68.800003
20161123154500,278.799988,293.559998,39.777777,41,57.099998,100,70.199997,73.099998,71.099998
20161123160000,278.799988,288.640015,39.111113,41,57.099998,100,70.099998,73.099998,71.099998
20161123161500,278.799988,293.559998,39.777777,41,57.099998,100,69.900002,73.099998,71.099998
20161123163000,278.799988,288.640015,39.111113,41,58.700001,100,69.800003,73.199997,71.199997
20161123164500,278.799988,288.640015,39.111113,41,70.5,100,70.199997,73.199997,71.199997
20161123170000,278.799988,285.359985,38.666665,41,76.900002,100,70.800003,73.199997,71.199997
20161123171500,278.799988,288.640015,39.111113,41,70.099998,100,71.099998,73.199997,71.199997
20161123173000,278.799988,288.640015,39.111113,41,71.199997,100,71.199997,73.199997,71.199997
20161123174500,278.799988,288.640015,39.111113,41,71.199997,100,71.400002,73.199997,71.199997
20161123180000,278.799988,288.640015,39.111113,41,57.599998,100,70.800003,73.199997,71.199997
20161123181500,278.799988,282.080017,38.222225,41,56.299999,100,70.0,73.199997,71.199997
20161123183000,278.799988,275.519989,37.333332,41,56.299999,100,69.599998,73.199997,71.199997
20161123184500,278.799988,282.080017,38.222225,41,57.200001,100,69.400002,73.199997,71.199997
20161123190000,278.799988,275.519989,37.333332,41,67.900002,100,69.699997,73.199997,71.199997
20161123191500,278.799988,282.080017,38.222225,41,73.699997,100,70.599998,73.199997,71.199997
20161123193000,278.799988,285.359985,38.666665,41,70.599998,100,70.800003,73.199997,71.199997
20161123194500,278.799988,282.080017,38.222225,41,70.599998,100,70.800003,73.199997,71.199997
20161123200000,278.799988,275.519989,37.333332,41,72.0,100,71.0,73.199997,71.199997
20161123201500,278.799988,285.359985,38.666665,41,68.699997,100,70.900002,73.199997,71.199997
20161123203000,278.799988,282.080017,38.222225,41,74.400002,100,71.0,73.199997,71.199997
20161123204500,278.799988,288.640015,39.111113,41,68.699997,100,71.0,73.199997,71.199997
20161123210000,278.799988,285.359985,38.666665,41,71.5,100,71.0,73.199997,71.199997
20161123211500,278.799988,288.640015,39.111113,41,72.300003,100,71.199997,73.199997,71.199997
20161123213000,278.799988,288.640015,39.111113,41,68.699997,100,71.0,73.199997,71.199997
20161123214500,278.799988,288.640015,39.111113,41,72.0,100,71.0,73.199997,71.199997
20161123220000,278.799988,288.640015,39.111113,41,72.0,100,71.199997,73.199997,71.199997
20161123221500,278.799988,285.359985,38.666665,41,68.699997,100,71.0,73.199997,71.199997
20161123223000,278.799988,282.080017,38.222225,41,70.5,100,71.0,73.199997,71.199997
20161123224500,278.799988,275.519989,37.333332,41,73.900002,100,71.099998,73.199997,71.199997
20161123230000,278.799988,275.519989,37.333332,41,69.099998,100,71.099998,73.199997,71.199997
20161123231500,278.799988,282.080017,38.222225,41,71.0,100,71.099998,73.199997,71.199997
20161123233000,278.799988,285.359985,38.666665,41,73.0,100,71.199997,73.199997,71.199997
20161123234500,278.799988,288.640015,39.111113,41,68.699997,100,71.0,73.199997,71.199997
20161124000000,278.799988,288.640015,39.111113,41,72.5,100,71.0,73.199997,71.199997
20161124001500,278.799988,288.640015,39.111113,41,69.699997,100,71.0,73.199997,71.199997
20161124003000,278.799988,293.559998,39.777777,41,69.0,100,70.900002,73.199997,71.199997
20161124004500,278.799988,288.640015,39.111113,41,73.599998,100,71.0,73.199997,71.199997
20161124010000,278.799988,288.640015,39.111113,41,67.800003,100,70.900002,73.199997,71.199997
20161124011500,278.799988,282.080017,38.222225,41,70.800003,100,70.800003,73.199997,71.199997
20161124013000,278.799988,285.359985,38.666665,41,72.5,100,71.0,73.199997,71.199997
20161124014500,278.799988,288.640015,39.111113,41,67.699997,100,70.900002,73.199997,71.199997
20161124020000,278.799988,293.559998,39.777777,41,73.400002,100,71.0,73.199997,71.199997
20161124021500,278.799988,288.640015,39.111113,41,69.699997,100,71.0,73.199997,71.199997
20161124023000,278.799988,285.359985,38.666665,41,69.699997,100,70.900002,73.199997,71.199997
20161124024500,278.799988,293.559998,39.777777,41,74.400002,100,71.0,73.199997,71.199997
20161124030000,278.799988,288.640015,39.111113,41,69.699997,100,71.199997,73.199997,71.199997
20161124031500,278.799988,293.559998,39.777777,41,72.400002,100,71.099998,73.199997,71.199997
20161124033000,278.799988,285.359985,38.666665,41,72.400002,100,71.199997,73.199997,71.199997
20161124034500,278.799988,293.559998,39.777777,41,68.699997,100,71.0,73.199997,71.199997
20161124040000,278.799988,285.359985,38.666665,41,75.300003,100,71.0,73.199997,71.199997
20161124041500,278.799988,293.559998,39.777777,41,68.699997,100,70.900002,73.199997,71.199997
20161124043000,278.799988,288.640015,39.111113,41,75.300003,100,71.0,73.199997,71.199997
20161124044500,278.799988,293.559998,39.777777,41,68.199997,100,70.900002,73.199997,71.199997
20161124050000,278.799988,288.640015,39.111113,41,74.199997,100,71.0,73.199997,71.199997
20161124051500,278.799988,296.839996,40.222222,41,72.0,100,71.300003,73.199997,71.199997
20161124053000,278.799988,293.559998,39.777777,41,70.099998,100,71.0,73.199997,71.199997
20161124054500,278.799988,296.839996,40.222222,41,74.900002,100,71.099998,73.199997,71.199997
20161124060000,278.799988,296.839996,40.222222,41,69.199997,100,71.0,73.199997,71.199997
20161124061500,278.799988,296.839996,40.222222,41,76.800003,100,71.099998,73.199997,71.199997
20161124063000,278.799988,296.839996,40.222222,41,69.699997,100,71.0,73.199997,71.199997
20161124064500,278.799988,303.399994,41.11111,41,72.900002,100,71.0,73.199997,71.199997
20161124070000,278.799988,296.839996,40.222222,41,70.199997,100,71.099998,73.199997,71.199997
20161124071500,278.799988,303.399994,41.11111,41,70.199997,100,70.900002,73.199997,71.199997
20161124073000,278.799988,296.839996,40.222222,41,75.900002,100,71.300003,73.199997,71.199997
20161124074500,278.799988,306.680023,41.555559,41,71.0,100,71.199997,73.199997,71.199997
20161124080000,278.799988,296.839996,40.222222,41,73.300003,100,71.300003,73.199997,71.199997
20161124081500,278.799988,303.399994,41.11111,41,73.300003,100,71.0,73.199997,71.199997
20161124083000,278.799988,288.640015,39.111113,40,71.599998,100,71.300003,73.199997,71.199997
20161124084500,278.799988,288.640015,39.111113,40,76.599998,100,71.199997,73.199997,71.199997
20161124090000,278.799988,293.559998,39.777777,40,65.0,0,71.400002,73.199997,71.199997
20161124091500,278.799988,293.559998,39.777777,40,53.5,100,69.400002,73.199997,71.199997
20161124093000,278.799988,288.640015,39.111113,40,54.700001,100,68.800003,73.199997,71.199997
20161124094500,278.799988,296.839996,40.222222,40,71.0,100,69.400002,73.199997,71.199997
20161124100000,278.799988,288.640015,39.111113,40,76.099998,100,70.599998,73.199997,71.199997
20161124101500,278.799988,293.559998,39.777777,40,70.5,100,70.5,73.199997,71.199997
20161124103000,278.799988,293.559998,39.777777,40,80.599998,100,71.0,73.199997,71.199997
20161124104500,278.799988,293.559998,39.777777,40,75.400002,100,71.400002,73.199997,71.199997
20161124110000,278.799988,288.640015,39.111113,40,56.400002,100,70.0,73.199997,71.199997
20161124111500,278.799988,288.640015,39.111113,40,57.099998,100,69.400002,73.199997,71.199997
20161124113000,278.799988,285.359985,38.666665,40,57.099998,100,69.099998,73.199997,71.199997
20161124114500,278.799988,285.359985,38.666665,40,78.699997,100,69.800003,73.199997,71.199997
20161124120000,278.799988,282.080017,38.222225,40,74.0,100,70.699997,73.199997,71.199997
20161124121500,278.799988,282.080017,38.222225,40,71.5,100,70.800003,73.199997,71.199997
20161124123000,278.799988,275.519989,37.333332,40,75.400002,100,70.800003,73.199997,71.199997
20161124124500,278.799988,285.359985,38.666665,40,74.0,100,71.0,73.199997,71.199997
20161124130000,278.799988,282.080017,38.222225,40,74.0,100,71.300003,73.199997,71.199997
20161124131500,278.799988,285.359985,38.666665,40,57.599998,100,70.400002,73.199997,71.199997
20161124133000,278.799988,282.080017,38.222225,40,57.599998,100,69.599998,73.199997,71.199997
20161124134500,278.799988,275.519989,37.333332,40,57.599998,100,69.300003,73.199997,71.199997
20161124140000,278.799988,285.359985,38.666665,40,70.099998,100,69.199997,73.199997,71.199997
20161124141500,278.799988,282.080017,38.222225,40,74.900002,100,70.5,73.199997,71.199997
20161124143000,278.799988,285.359985,38.666665,40,71.099998,100,70.699997,73.199997,71.199997
20161124144500,278.799988,275.519989,37.333332,40,76.300003,100,70.900002,73.199997,71.199997
20161124150000,278.799988,285.359985,38.666665,40,73.0,100,71.099998,73.199997,71.199997
20161124151500,278.799988,275.519989,37.333332,40,72.0,100,71.199997,73.199997,71.199997
20161124153000,278.799988,282.080017,38.222225,40,75.800003,100,71.300003,73.199997,71.199997
20161124154500,278.799988,275.519989,37.333332,40,57.5,100,70.199997,73.199997,71.199997
20161124160000,278.799988,275.519989,37.333332,40,56.799999,100,69.699997,73.199997,71.199997
20161124161500,278.799988,282.080017,38.222225,40,56.799999,100,69.300003,73.199997,71.199997
20161124163000,278.799988,272.23999,36.888888,40,63.599998,100,69.300003,73.199997,71.199997
20161124164500,278.799988,275.519989,37.333332,40,76.400002,100,70.5,73.199997,71.199997
20161124170000,278.799988,272.23999,36.888888,40,70.599998,100,70.599998,73.199997,71.199997
20161124171500,278.799988,272.23999,36.888888,40,71.599998,100,70.900002,73.199997,71.199997
20161124173000,278.799988,272.23999,36.888888,40,77.300003,100,71.099998,73.199997,71.199997
20161124174500,278.799988,275.519989,37.333332,40,72.0,100,71.300003,73.199997,71.199997
20161124180000,278.799988,275.519989,37.333332,40,70.599998,100,71.300003,73.199997,71.199997
20161124181500,278.799988,275.519989,37.333332,40,76.5,100,71.300003,73.199997,71.199997
20161124183000,278.799988,272.23999,36.888888,40,62.799999,0,71.300003,73.199997,71.199997
20161124184500,278.799988,275.519989,37.333332,40,55.599998,100,69.800003,73.199997,71.199997
20161124190000,278.799988,275.519989,37.333332,40,55.599998,100,69.199997,73.199997,71.199997
20161124191500,278.799988,272.23999,36.888888,40,60.700001,100,69.0,73.199997,71.199997
20161124193000,278.799988,272.23999,36.888888,40,68.199997,100,70.300003,73.199997,71.199997
20161124194500,278.799988,272.23999,36.888888,40,73.900002,100,70.5,73.199997,71.199997
20161124200000,278.799988,265.680023,36.000003,40,69.199997,100,71.199997,73.199997,71.199997
20161124201500,278.799988,272.23999,36.888888,40,68.199997,100,70.900002,73.199997,71.199997
20161124203000,278.799988,265.680023,36.000003,40,73.300003,100,70.800003,73.199997,71.199997
20161124204500,278.799988,272.23999,36.888888,40,68.900002,100,71.0,73.199997,71.199997
20161124210000,278.799988,272.23999,36.888888,40,72.0,100,71.0,73.199997,71.199997
20161124211500,278.799988,265.680023,36.000003,40,78.300003,100,71.099998,73.199997,71.199997
20161124213000,278.799988,272.23999,36.888888,40,71.099998,100,71.199997,73.199997,71.199997
20161124214500,278.799988,275.519989,37.333332,40,73.5,100,71.199997,73.199997,71.199997
20161124220000,278.799988,282.080017,38.222225,40,73.5,100,71.199997,73.199997,71.199997
20161124221500,278.799988,275.519989,37.333332,40,69.699997,100,71.099998,73.199997,71.199997
20161124223000,278.799988,282.080017,38.222225,40,75.300003,100,71.0,73.199997,71.199997
20161124224500,278.799988,282.080017,38.222225,40,70.599998,100,71.199997,73.199997,71.199997
20161124230000,278.799988,285.359985,38.666665,40,73.400002,100,71.0,73.199997,71.199997
20161124231500,278.799988,282.080017,38.222225,40,72.0,100,71.199997,73.199997,71.199997
20161124233000,278.799988,285.359985,38.666665,40,69.699997,100,71.0,73.199997,71.199997
20161124234500,278.799988,275.519989,37.333332,40,75.800003,100,71.099998,73.199997,71.199997
20161125000000,278.799988,285.359985,38.666665,40,68.699997,100,71.099998,73.199997,71.199997
20161125001500,278.799988,282.080017,38.222225,40,76.800003,100,71.099998,73.199997,71.199997
20161125003000,278.799988,275.519989,37.333332,40,68.699997,100,71.099998,73.199997,71.199997
20161125004500,278.799988,282.080017,38.222225,40,75.300003,100,71.0,73.199997,71.199997
20161125010000,278.799988,285.359985,38.666665,40,68.699997,100,71.0,73.199997,71.199997
20161125011500,278.799988,285.359985,38.666665,40,76.199997,100,70.900002,73.199997,71.199997
20161125013000,278.799988,285.359985,38.666665,40,68.199997,100,70.900002,73.199997,71.199997
20161125014500,278.799988,282.080017,38.222225,40,77.699997,100,71.0,73.199997,71.199997
20161125020000,278.799988,282.080017,38.222225,40,70.099998,100,71.199997,73.199997,71.199997
20161125021500,278.799988,288.640015,39.111113,40,77.199997,100,71.0,73.199997,71.199997
20161125023000,278.799988,293.559998,39.777777,40,70.599998,100,71.199997,73.199997,71.199997
20161125024500,278.799988,288.640015,39.111113,40,73.900002,100,71.0,73.199997,71.199997
20161125030000,278.799988,282.080017,38.222225,40,70.599998,100,71.0,73.199997,71.199997
20161125031500,278.799988,285.359985,38.666665,40,76.699997,100,71.0,73.199997,71.199997
20161125033000,278.799988,285.359985,38.666665,40,69.199997,100,71.099998,73.199997,71.199997
20161125034500,278.799988,282.080017,38.222225,40,77.699997,100,71.099998,73.199997,71.199997
20161125040000,278.799988,282.080017,38.222225,40,71.0,100,71.199997,73.199997,71.199997
20161125041500,278.799988,285.359985,38.666665,40,74.0,100,71.099998,73.199997,71.199997
20161125043000,278.799988,285.359985,38.666665,40,71.0,100,71.0,73.199997,71.199997
20161125044500,278.799988,282.080017,38.222225,40,72.099998,100,71.199997,73.199997,71.199997
20161125050000,278.799988,285.359985,38.666665,40,74.800003,100,71.199997,73.199997,71.199997
20161125051500,278.799988,288.640015,39.111113,40,70.300003,100,71.199997,73.199997,71.199997
20161125053000,278.799988,288.640015,39.111113,40,77.699997,100,71.199997,73.199997,71.199997
20161125054500,278.799988,293.559998,39.777777,40,69.699997,100,71.199997,73.199997,71.199997
20161125060000,278.799988,288.640015,39.111113,40,77.400002,100,71.0,73.199997,71.199997
20161125061500,278.799988,293.559998,39.777777,40,70.599998,100,70.900002,73.199997,71.199997
20161125063000,278.799988,293.559998,39.777777,40,80.099998,100,71.199997,73.199997,71.199997
20161125064500,278.799988,296.839996,40.222222,40,60.099998,0,71.300003,73.199997,71.199997
20161125070000,278.799988,296.839996,40.222222,40,51.400002,100,69.300003,73.199997,71.199997
20161125071500,278.799988,296.839996,40.222222,40,51.400002,100,68.699997,73.199997,71.199997
20161125073000,278.799988,296.839996,40.222222,40,73.0,100,69.699997,73.199997,71.199997
20161125074500,278.799988,303.399994,41.11111,40,79.599998,100,70.400002,73.199997,71.199997
20161125080000,278.799988,296.839996,40.222222,40,76.699997,100,70.699997,73.199997,71.199997
20161125081500,278.799988,303.399994,41.11111,40,77.800003,100,70.900002,73.199997,71.199997
20161125083000,278.799988,293.559998,39.777777,40,82.300003,100,71.199997,73.199997,71.199997
20161125084500,278.799988,296.839996,40.222222,40,75.400002,100,71.400002,73.199997,71.199997
20161125090000,278.799988,293.559998,39.777777,40,51.900002,100,69.599998,73.199997,71.199997
20161125091500,278.799988,296.839996,40.222222,40,53.5,100,68.900002,73.199997,71.199997
20161125093000,278.799988,293.559998,39.777777,40,88.599998,100,69.599998,73.199997,71.199997
20161125094500,278.799988,288.640015,39.111113,40,74.0,100,70.5,73.199997,71.199997
20161125100000,278.799988,288.640015,39.111113,40,74.0,100,70.400002,73.199997,71.199997
20161125101500,278.799988,288.640015,39.111113,40,71.099998,100,71.400002,73.199997,71.199997
20161125103000,278.799988,293.559998,39.777777,40,55.599998,100,69.300003,73.199997,71.199997
20161125104500,278.799988,288.640015,39.111113,40,56.299999,100,68.699997,73.199997,71.199997
20161125110000,278.799988,288.640015,39.111113,40,66.300003,100,70.199997,73.199997,71.199997
20161125111500,278.799988,288.640015,39.111113,40,72.0,100,70.599998,73.199997,71.199997
20161125113000,278.799988,288.640015,39.111113,40,71.099998,100,70.800003,73.199997,71.199997
20161125114500,278.799988,285.359985,38.666665,40,71.099998,100,70.800003,73.199997,71.199997
20161125120000,278.799988,285.359985,38.666665,40,78.300003,100,70.900002,73.199997,71.199997
20161125121500,278.799988,285.359985,38.666665,40,58.400002,100,70.900002,73.199997,71.199997
20161125123000,278.799988,282.080017,38.222225,40,91.599998,100,71.099998,76.400002,74.400002
20161125124500,278.799988,285.359985,38.666665,40,82.099998,100,72.900002,76.400002,74.400002
20161125130000,278.799988,272.23999,36.888888,40,90.900002,100,73.800003,76.400002,74.400002
20161125131500,278.799988,275.519989,37.333332,40,87.5,100,74.0,76.400002,74.400002
20161125133000,278.799988,272.23999,36.888888,40,82.5,100,73.5,76.400002,74.400002
20161125134500,278.799988,272.23999,36.888888,40,99.599998,100,72.900002,76.400002,74.400002
20161125140000,278.799988,275.519989,37.333332,40,84.400002,100,72.800003,76.400002,74.400002
20161125141500,278.799988,272.23999,36.888888,40,85.800003,100,72.900002,76.400002,74.400002
20161125143000,278.799988,275.519989,37.333332,40,101.099998,100,72.800003,76.400002,74.400002
20161125144500,278.799988,272.23999,36.888888,40,85.599998,100,72.900002,76.400002,74.400002
20161125150000,278.799988,272.23999,36.888888,40,87.300003,100,73.599998,76.400002,74.400002
20161125151500,278.799988,296.839996,40.222222,41,58.0,100,72.900002,76.400002,74.400002
20161125153000,278.799988,303.399994,41.11111,41,58.0,100,71.199997,76.400002,74.400002
20161125154500,278.799988,296.839996,40.222222,41,72.400002,100,72.900002,76.400002,74.400002
20161125160000,278.799988,306.680023,41.555559,41,57.200001,0,70.699997,72.0,70.0
20161125161500,278.799988,293.559998,39.777777,41,56.400002,0,70.5,71.900002,69.900002
20161125163000,278.799988,296.839996,40.222222,41,56.400002,0,70.300003,71.900002,69.900002
20161125164500,278.799988,303.399994,41.11111,41,57.099998,0,70.5,71.900002,69.900002
20161125170000,278.799988,306.680023,41.555559,41,56.400002,0,70.400002,71.900002,69.900002
20161125171500,278.799988,296.839996,40.222222,41,56.400002,100,69.300003,71.800003,69.800003
20161125173000,278.799988,293.559998,39.777777,41,56.400002,100,69.099998,71.800003,69.800003
20161125174500,278.799988,293.559998,39.777777,41,56.400002,100,68.599998,71.800003,69.800003
20161125180000,278.799988,288.640015,39.111113,41,56.400002,100,68.699997,71.800003,69.800003
20161125181500,278.799988,288.640015,39.111113,41,57.099998,100,68.699997,71.800003,69.800003
20161125183000,278.799988,285.359985,38.666665,41,56.0,100,68.5,71.800003,69.800003
20161125184500,278.799988,282.080017,38.222225,41,61.5,100,68.599998,71.800003,69.800003
20161125190000,278.799988,285.359985,38.666665,41,65.699997,100,69.199997,71.800003,69.800003
20161125191500,278.799988,282.080017,38.222225,41,64.400002,100,69.400002,71.800003,69.800003
20161125193000,278.799988,285.359985,38.666665,41,67.699997,100,69.699997,71.800003,69.800003
20161125194500,278.799988,288.640015,39.111113,41,65.800003,100,69.800003,71.800003,69.800003
20161125200000,278.799988,285.359985,38.666665,41,56.400002,100,69.699997,71.800003,69.800003
20161125201500,278.799988,288.640015,39.111113,41,54.400002,100,68.800003,71.800003,69.800003
20161125203000,278.799988,288.640015,39.111113,41,54.400002,100,68.800003,71.800003,69.800003
20161125204500,278.799988,288.640015,39.111113,41,54.400002,100,68.400002,71.800003,69.800003
20161125210000,278.799988,293.559998,39.777777,41,55.099998,100,68.300003,71.800003,69.800003
20161125211500,278.799988,293.559998,39.777777,41,57.599998,100,68.400002,71.800003,69.800003
20161125213000,278.799988,293.559998,39.777777,41,72.0,100,69.0,71.800003,69.800003
20161125214500,278.799988,293.559998,39.777777,41,65.800003,100,69.5,71.800003,69.800003
20161125220000,278.799988,293.559998,39.777777,41,69.099998,100,69.699997,71.800003,69.800003
20161125221500,278.799988,293.559998,39.777777,41,66.5,100,69.699997,71.800003,69.800003
20161125223000,278.799988,282.080017,38.222225,41,65.800003,100,69.699997,71.800003,69.800003
20161125224500,278.799988,285.359985,38.666665,41,70.5,100,69.800003,71.800003,69.800003
20161125230000,278.799988,285.359985,38.666665,41,66.300003,100,69.800003,71.800003,69.800003
20161125231500,278.799988,282.080017,38.222225,41,65.300003,100,69.800003,71.800003,69.800003
20161125233000,278.799988,288.640015,39.111113,41,70.5,100,69.800003,71.800003,69.800003
20161125234500,278.799988,282.080017,38.222225,41,65.900002,100,69.800003,71.800003,69.800003
20161126000000,278.799988,288.640015,39.111113,41,67.199997,100,69.599998,71.800003,69.800003
20161126001500,278.799988,285.359985,38.666665,41,67.199997,100,69.699997,71.800003,69.800003
20161126003000,278.799988,293.559998,39.777777,41,64.699997,100,69.699997,71.800003,69.800003
20161126004500,278.799988,296.839996,40.222222,41,69.099998,100,69.599998,71.800003,69.800003
20161126010000,278.799988,296.839996,40.222222,41,64.400002,100,69.5,71.800003,69.800003
20161126011500,278.799988,303.399994,41.11111,41,66.699997,100,69.599998,71.800003,69.800003
20161126013000,278.799988,303.399994,41.11111,41,64.5,0,70.300003,71.800003,69.800003
20161126014500,278.799988,303.399994,41.11111,41,52.299999,100,67.900002,71.800003,69.800003
20161126020000,278.799988,306.680023,41.555559,41,52.299999,100,67.099998,71.800003,69.800003
20161126021500,278.799988,257.480011,34.88889,9,81.599998,100,69.800003,71.800003,69.800003
20161126023000,278.799988,257.480011,34.88889,39,52.299999,100,68.400002,71.800003,69.800003
20161126024500,278.799988,257.480011,34.88889,39,52.299999,100,67.599998,71.800003,69.800003
20161126030000,278.799988,257.480011,34.88889,39,63.200001,100,67.599998,71.800003,69.800003
20161126031500,278.799988,257.480011,34.88889,39,66.099998,100,68.599998,71.800003,69.800003
20161126033000,278.799988,257.480011,34.88889,39,66.099998,100,69.699997,71.800003,69.800003
20161126034500,278.799988,252.559998,34.222222,39,71.5,100,69.400002,71.800003,69.800003
20161126040000,278.799988,252.559998,34.222222,39,66.199997,100,69.599998,71.800003,69.800003
20161126041500,278.799988,257.480011,34.88889,39,71.5,100,69.599998,71.800003,69.800003
20161126043000,278.799988,257.480011,34.88889,39,65.5,100,69.599998,71.800003,69.800003
20161126044500,278.799988,257.480011,34.88889,39,68.599998,100,69.699997,71.800003,69.800003
20161126050000,278.799988,257.480011,34.88889,39,66.800003,100,69.800003,71.800003,69.800003
20161126051500,278.799988,262.399994,35.555555,39,66.800003,100,69.699997,71.800003,69.800003
20161126053000,278.799988,262.399994,35.555555,39,66.800003,100,70.0,71.800003,69.800003
20161126054500,278.799988,272.23999,36.888888,40,51.099998,100,69.300003,71.800003,69.800003
20161126060000,278.799988,275.519989,37.333332,40,51.099998,100,69.199997,71.800003,69.800003
20161126061500,278.799988,275.519989,37.333332,40,51.099998,100,69.300003,71.800003,69.800003
20161126063000,278.799988,285.359985,38.666665,40,51.099998,100,68.300003,71.800003,69.800003
20161126064500,278.799988,285.359985,38.666665,40,51.099998,100,67.900002,71.800003,69.800003
20161126070000,278.799988,288.640015,39.111113,40,67.699997,100,68.099998,71.800003,69.800003
20161126071500,278.799988,285.359985,38.666665,40,70.5,100,69.0,71.800003,69.800003
20161126073000,278.799988,282.080017,38.222225,40,68.699997,100,69.5,71.800003,69.800003
20161126074500,278.799988,285.359985,38.666665,40,75.800003,100,69.800003,71.800003,69.800003
20161126080000,278.799988,275.519989,37.333332,40,67.599998,100,69.800003,71.800003,69.800003
20161126081500,278.799988,282.080017,38.222225,40,73.800003,100,70.0,71.800003,69.800003
20161126083000,278.799988,282.080017,38.222225,40,70.0,100,69.900002,71.800003,69.800003
20161126084500,278.799988,282.080017,38.222225,40,51.099998,100,69.099998,71.800003,69.800003
20161126090000,278.799988,275.519989,37.333332,40,51.099998,100,68.599998,71.800003,69.800003
20161126091500,278.799988,285.359985,38.666665,40,51.700001,100,68.5,71.800003,69.800003
20161126093000,278.799988,285.359985,38.666665,40,51.700001,100,68.199997,71.800003,69.800003
20161126094500,278.799988,282.080017,38.222225,40,70.0,100,68.099998,71.800003,69.800003
20161126100000,278.799988,275.519989,37.333332,40,68.699997,100,69.199997,71.800003,69.800003
20161126101500,278.799988,275.519989,37.333332,40,74.800003,100,69.300003,71.800003,69.800003
20161126103000,278.799988,282.080017,38.222225,40,68.0,100,69.5,71.800003,69.800003
20161126104500,278.799988,275.519989,37.333332,40,75.800003,100,69.599998,71.800003,69.800003
20161126110000,278.799988,275.519989,37.333332,40,68.199997,100,69.699997,71.800003,69.800003
20161126111500,278.799988,275.519989,37.333332,40,75.5,100,69.800003,71.800003,69.800003
20161126113000,278.799988,282.080017,38.222225,40,68.199997,100,69.900002,71.800003,69.800003
20161126114500,278.799988,275.519989,37.333332,40,74.5,100,69.900002,71.800003,69.800003
20161126120000,278.799988,282.080017,38.222225,40,68.199997,100,69.900002,71.800003,69.800003
20161126121500,278.799988,282.080017,38.222225,40,75.599998,100,70.0,71.800003,69.800003
