PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126123000,278.799988,285.359985,38.666665,40,53.5,100,69.0,71.800003,69.800003
20161126124500,278.799988,285.359985,38.666665,40,53.5,100,68.400002,71.800003,69.800003
20161126130000,278.799988,285.359985,38.666665,40,53.5,100,68.199997,71.800003,69.800003
20161126131500,278.799988,282.080017,38.222225,40,54.700001,100,67.900002,71.800003,69.800003
20161126133000,278.799988,282.080017,38.222225,40,76.300003,100,68.699997,71.800003,69.800003
20161126134500,278.799988,282.080017,38.222225,40,69.199997,100,69.400002,71.800003,69.800003
20161126140000,278.799988,275.519989,37.333332,40,70.099998,100,69.300003,71.800003,69.800003
20161126141500,278.799988,275.519989,37.333332,40,74.400002,100,69.599998,71.800003,69.800003
20161126143000,278.799988,265.680023,36.000003,40,71.099998,100,70.0,71.800003,69.800003
20161126144500,278.799988,272.23999,36.888888,40,55.599998,100,69.199997,71.800003,69.800003
20161126150000,278.799988,262.399994,35.555555,40,55.599998,100,68.599998,71.800003,69.800003
20161126151500,278.799988,272.23999,36.888888,40,55.599998,100,68.400002,71.800003,69.800003
20161126153000,278.799988,272.23999,36.888888,40,55.599998,100,68.199997,71.800003,69.800003
20161126154500,278.799988,272.23999,36.888888,40,62.400002,100,68.199997,71.800003,69.800003
20161126160000,278.799988,275.519989,37.333332,40,70.599998,100,69.099998,71.800003,69.800003
20161126161500,278.799988,272.23999,36.888888,40,70.599998,100,69.199997,71.800003,69.800003
20161126163000,278.799988,265.680023,36.000003,40,70.599998,100,69.599998,71.800003,69.800003
20161126164500,278.799988,272.23999,36.888888,40,69.699997,100,69.800003,71.800003,69.800003
20161126170000,278.799988,275.519989,37.333332,40,54.5,100,68.900002,71.800003,69.800003
20161126171500,278.799988,265.680023,36.000003,40,55.200001,100,68.0,71.800003,69.800003
20161126173000,278.799988,272.23999,36.888888,40,54.5,100,67.699997,71.800003,69.800003
20161126174500,278.799988,272.23999,36.888888,40,72.0,100,68.199997,71.800003,69.800003
20161126180000,278.799988,275.519989,37.333332,40,67.0,100,69.199997,71.800003,69.800003
20161126181500,278.799988,275.519989,37.333332,40,64.900002,100,69.199997,71.800003,69.800003
20161126183000,278.799988,265.680023,36.000003,40,76.800003,100,70.0,71.800003,69.800003
20161126184500,278.799988,272.23999,36.888888,40,52.299999,100,68.5,71.800003,69.800003
20161126190000,278.799988,265.680023,36.000003,40,89.400002,100,70.800003,78.0,76.0
20161126191500,278.799988,272.23999,36.888888,40,84.5,100,72.099998,78.0,76.0
20161126193000,278.799988,265.680023,36.000003,40,79.699997,100,73.300003,78.0,76.0
20161126194500,278.799988,265.680023,36.000003,40,96.599998,100,72.300003,78.0,76.0
20161126200000,278.799988,265.680023,36.000003,40,83.199997,100,72.0,78.0,76.0
20161126201500,278.799988,272.23999,36.888888,40,79.199997,100,71.599998,78.0,76.0
20161126203000,278.799988,265.680023,36.000003,40,94.599998,100,71.699997,78.0,76.0
20161126204500,278.799988,272.23999,36.888888,40,80.699997,100,71.900002,78.0,76.0
20161126210000,278.799988,272.23999,36.888888,40,84.699997,100,71.900002,77.900002,75.900002
20161126211500,278.799988,272.23999,36.888888,40,86.900002,100,71.900002,78.0,76.0
20161126213000,278.799988,265.680023,36.000003,40,79.699997,100,71.900002,78.0,76.0
20161126214500,278.799988,272.23999,36.888888,40,92.300003,100,73.599998,78.0,76.0
20161126220000,278.799988,272.23999,36.888888,40,81.099998,100,74.300003,78.0,76.0
20161126221500,278.799988,265.680023,36.000003,40,82.0,100,74.300003,78.0,76.0
20161126223000,278.799988,265.680023,36.000003,40,87.300003,100,74.400002,78.0,76.0
20161126224500,278.799988,272.23999,36.888888,40,79.199997,100,74.800003,78.0,76.0
20161126230000,278.799988,265.680023,36.000003,40,90.400002,100,74.599998,78.0,76.0
20161126231500,278.799988,272.23999,36.888888,40,80.800003,100,74.800003,78.0,76.0
20161126233000,278.799988,262.399994,35.555555,40,84.900002,100,74.900002,78.0,76.0
20161126234500,278.799988,265.680023,36.000003,40,93.800003,100,74.800003,78.0,76.0
20161127000000,278.799988,272.23999,36.888888,40,78.900002,100,75.099998,78.0,76.0
20161127001500,278.799988,272.23999,36.888888,40,95.900002,100,74.800003,78.0,76.0
20161127003000,278.799988,282.080017,38.222225,40,79.199997,100,75.0,78.0,76.0
20161127004500,278.799988,272.23999,36.888888,40,94.099998,100,74.800003,78.0,76.0
20161127010000,278.799988,272.23999,36.888888,40,79.099998,100,75.099998,78.0,76.0
20161127011500,278.799988,272.23999,36.888888,40,95.099998,100,74.800003,78.0,76.0
20161127013000,278.799988,272.23999,36.888888,40,79.199997,100,75.099998,78.0,76.0
20161127014500,278.799988,272.23999,36.888888,40,91.0,100,74.900002,78.0,76.0
20161127020000,278.799988,272.23999,36.888888,40,80.800003,100,75.099998,78.0,76.0
20161127021500,278.799988,272.23999,36.888888,40,85.300003,100,74.5,78.0,76.0
20161127023000,278.799988,275.519989,37.333332,40,80.199997,100,73.400002,77.900002,75.900002
20161127024500,278.799988,275.519989,37.333332,40,90.300003,100,72.800003,77.900002,75.900002
20161127030000,278.799988,272.23999,36.888888,40,79.199997,100,72.699997,77.900002,75.900002
20161127031500,278.799988,275.519989,37.333332,40,85.400002,100,72.400002,77.900002,75.900002
20161127033000,278.799988,265.680023,36.000003,40,81.800003,100,72.199997,77.900002,75.900002
20161127034500,278.799988,282.080017,38.222225,40,83.0,100,72.099998,77.900002,75.900002
20161127040000,278.799988,282.080017,38.222225,40,78.699997,100,72.099998,77.900002,75.900002
20161127041500,278.799988,285.359985,38.666665,40,94.599998,100,72.0,77.900002,75.900002
20161127043000,278.799988,285.359985,38.666665,40,78.099998,100,72.0,77.800003,75.800003
20161127044500,278.799988,285.359985,38.666665,40,84.0,100,71.900002,77.900002,75.900002
20161127050000,278.799988,285.359985,38.666665,40,89.099998,100,71.800003,77.900002,75.900002
20161127051500,278.799988,282.080017,38.222225,40,77.5,100,71.900002,77.900002,75.900002
20161127053000,278.799988,275.519989,37.333332,40,84.599998,100,71.900002,77.900002,75.900002
20161127054500,278.799988,282.080017,38.222225,40,86.400002,100,71.800003,77.900002,75.900002
20161127060000,278.799988,275.519989,37.333332,40,78.300003,100,71.800003,77.900002,75.900002
20161127061500,278.799988,275.519989,37.333332,40,95.300003,100,71.699997,77.900002,75.900002
20161127063000,278.799988,285.359985,38.666665,40,81.900002,100,71.599998,77.900002,75.900002
20161127064500,278.799988,282.080017,38.222225,40,78.699997,100,71.699997,77.900002,75.900002
20161127070000,278.799988,285.359985,38.666665,40,94.699997,100,71.599998,77.900002,75.900002
20161127071500,278.799988,285.359985,38.666665,40,79.800003,100,71.699997,77.900002,75.900002
20161127073000,278.799988,285.359985,38.666665,40,80.699997,100,71.599998,77.900002,75.900002
20161127074500,278.799988,288.640015,39.111113,40,85.400002,100,71.599998,77.900002,75.900002
20161127080000,278.799988,285.359985,38.666665,40,77.099998,100,71.5,77.900002,75.900002
20161127081500,278.799988,285.359985,38.666665,40,86.900002,100,71.5,77.900002,75.900002
20161127083000,278.799988,285.359985,38.666665,40,85.400002,100,71.599998,77.900002,75.900002
20161127084500,278.799988,285.359985,38.666665,40,77.800003,100,71.599998,77.800003,75.800003
20161127090000,278.799988,285.359985,38.666665,40,95.300003,100,71.599998,77.800003,75.800003
20161127091500,278.799988,282.080017,38.222225,40,78.300003,100,71.599998,77.800003,75.800003
20161127093000,278.799988,282.080017,38.222225,40,96.0,100,71.699997,77.800003,75.800003
20161127094500,278.799988,282.080017,38.222225,40,79.599998,100,71.800003,77.800003,75.800003
20161127100000,278.799988,275.519989,37.333332,40,88.199997,100,71.699997,77.800003,75.800003
20161127101500,278.799988,282.080017,38.222225,40,80.699997,100,71.800003,77.800003,75.800003
20161127103000,278.799988,282.080017,38.222225,40,87.0,100,71.699997,77.800003,75.800003
20161127104500,278.799988,272.23999,36.888888,40,82.0,100,71.699997,77.800003,75.800003
20161127110000,278.799988,265.680023,36.000003,40,88.300003,100,71.699997,77.800003,75.800003
20161127111500,278.799988,272.23999,36.888888,40,86.699997,100,71.699997,77.800003,75.800003
20161127113000,278.799988,275.519989,37.333332,40,94.900002,100,71.900002,77.800003,75.800003
20161127114500,278.799988,272.23999,36.888888,40,81.099998,100,71.900002,77.800003,75.800003
20161127120000,278.799988,275.519989,37.333332,40,92.0,100,71.900002,77.800003,75.800003
20161127121500,278.799988,275.519989,37.333332,40,84.699997,100,71.900002,77.800003,75.800003
20161127123000,278.799988,275.519989,37.333332,40,81.599998,100,71.800003,77.800003,75.800003
20161127124500,278.799988,272.23999,36.888888,40,98.5,100,71.900002,77.800003,75.800003
20161127130000,278.799988,275.519989,37.333332,40,81.599998,100,71.800003,77.900002,75.900002
20161127131500,278.799988,275.519989,37.333332,40,99.0,100,71.900002,77.900002,75.900002
20161127133000,278.799988,272.23999,36.888888,40,83.199997,100,72.099998,77.900002,75.900002
20161127134500,278.799988,262.399994,35.555555,40,86.699997,100,72.099998,77.900002,75.900002
20161127140000,278.799988,272.23999,36.888888,40,88.099998,100,71.900002,78.0,76.0
20161127141500,278.799988,262.399994,35.555555,40,82.699997,100,71.900002,78.0,76.0
20161127143000,278.799988,262.399994,35.555555,40,99.099998,100,72.0,78.0,76.0
20161127144500,278.799988,262.399994,35.555555,40,82.599998,100,72.099998,78.0,76.0
20161127150000,278.799988,262.399994,35.555555,40,99.0,100,72.099998,78.0,76.0
20161127151500,278.799988,265.680023,36.000003,40,85.0,100,72.199997,78.0,76.0
20161127153000,278.799988,265.680023,36.000003,40,88.0,100,72.199997,77.900002,75.900002
20161127154500,278.799988,262.399994,35.555555,40,93.900002,100,72.199997,78.0,76.0
20161127160000,278.799988,257.480011,34.88889,40,83.800003,100,72.300003,78.0,76.0
20161127161500,278.799988,262.399994,35.555555,40,91.0,100,72.300003,78.0,76.0
20161127163000,278.799988,265.680023,36.000003,40,89.199997,100,72.300003,77.900002,75.900002
20161127164500,278.799988,262.399994,35.555555,40,82.599998,100,72.300003,77.900002,75.900002
20161127170000,278.799988,262.399994,35.555555,40,94.599998,100,72.400002,77.800003,75.800003
20161127171500,278.799988,262.399994,35.555555,40,85.099998,100,72.5,77.800003,75.800003
20161127173000,278.799988,262.399994,35.555555,40,83.099998,100,72.5,77.800003,75.800003
20161127174500,278.799988,265.680023,36.000003,40,99.599998,100,72.400002,77.800003,75.800003
20161127180000,278.799988,262.399994,35.555555,40,83.199997,100,72.5,77.800003,75.800003
20161127181500,278.799988,257.480011,34.88889,40,87.900002,100,72.400002,77.800003,75.800003
20161127183000,278.799988,252.559998,34.222222,40,92.0,100,72.5,77.800003,75.800003
20161127184500,278.799988,265.680023,36.000003,40,81.599998,100,72.599998,77.800003,75.800003
20161127190000,278.799988,257.480011,34.88889,40,91.0,100,72.400002,77.800003,75.800003
20161127191500,278.799988,262.399994,35.555555,40,84.5,100,72.5,77.800003,75.800003
20161127193000,278.799988,257.480011,34.88889,40,84.5,100,72.5,77.800003,75.800003
20161127194500,278.799988,257.480011,34.88889,40,97.5,100,72.599998,77.800003,75.800003
20161127200000,278.799988,257.480011,34.88889,40,80.699997,100,72.400002,77.800003,75.800003
20161127201500,278.799988,262.399994,35.555555,40,97.800003,100,72.300003,77.800003,75.800003
20161127203000,278.799988,262.399994,35.555555,40,82.099998,100,72.400002,77.800003,75.800003
20161127204500,278.799988,257.480011,34.88889,40,87.599998,100,72.400002,77.800003,75.800003
20161127210000,278.799988,257.480011,34.88889,40,84.099998,100,72.400002,77.800003,75.800003
20161127211500,278.799988,257.480011,34.88889,40,86.800003,100,72.400002,77.800003,75.800003
20161127213000,278.799988,262.399994,35.555555,40,86.800003,100,72.599998,77.800003,75.800003
20161127214500,278.799988,257.480011,34.88889,40,81.099998,100,72.400002,77.800003,75.800003
20161127220000,278.799988,257.480011,34.88889,40,98.5,100,72.400002,77.800003,75.800003
20161127221500,278.799988,262.399994,35.555555,40,81.599998,100,72.5,77.800003,75.800003
20161127223000,278.799988,257.480011,34.88889,40,89.300003,100,72.5,77.800003,75.800003
20161127224500,278.799988,265.680023,36.000003,40,87.099998,100,72.5,77.800003,75.800003
20161127230000,278.799988,262.399994,35.555555,40,80.599998,100,72.400002,77.800003,75.800003
20161127231500,278.799988,262.399994,35.555555,40,98.400002,100,72.599998,77.800003,75.800003
20161127233000,278.799988,265.680023,36.000003,40,81.099998,100,72.599998,77.800003,75.800003
20161127234500,278.799988,257.480011,34.88889,40,97.699997,100,72.400002,77.800003,75.800003
20161128000000,278.799988,252.559998,34.222222,40,81.599998,100,72.5,77.800003,75.800003
20161128001500,278.799988,257.480011,34.88889,40,94.0,100,72.5,77.800003,75.800003
20161128003000,278.799988,265.680023,36.000003,40,82.599998,100,72.300003,77.800003,75.800003
20161128004500,278.799988,257.480011,34.88889,40,86.5,100,72.400002,77.800003,75.800003
20161128010000,278.799988,257.480011,34.88889,40,85.599998,100,72.400002,77.800003,75.800003
20161128011500,278.799988,257.480011,34.88889,40,86.5,100,72.5,77.800003,75.800003
20161128013000,278.799988,257.480011,34.88889,40,92.199997,100,72.400002,77.800003,75.800003
20161128014500,278.799988,252.559998,34.222222,40,82.0,100,72.400002,77.800003,75.800003
20161128020000,278.799988,265.680023,36.000003,40,93.099998,100,72.5,77.800003,75.800003
20161128021500,278.799988,262.399994,35.555555,40,81.099998,100,72.599998,77.800003,75.800003
20161128023000,278.799988,265.680023,36.000003,40,97.300003,100,72.599998,77.800003,75.800003
20161128024500,278.799988,262.399994,35.555555,40,82.5,100,72.599998,77.800003,75.800003
20161128030000,278.799988,262.399994,35.555555,40,89.199997,100,72.699997,77.800003,75.800003
20161128031500,278.799988,257.480011,34.88889,40,92.5,100,72.699997,77.800003,75.800003
20161128033000,278.799988,262.399994,35.555555,40,81.599998,100,72.599998,77.800003,75.800003
20161128034500,278.799988,262.399994,35.555555,40,93.400002,100,72.599998,77.800003,75.800003
20161128040000,278.799988,257.480011,34.88889,40,83.300003,100,72.699997,77.800003,75.800003
20161128041500,278.799988,262.399994,35.555555,40,86.5,100,72.699997,77.800003,75.800003
20161128043000,278.799988,257.480011,34.88889,40,91.800003,100,72.699997,77.800003,75.800003
20161128044500,278.799988,257.480011,34.88889,40,83.099998,100,72.699997,77.800003,75.800003
20161128050000,278.799988,257.480011,34.88889,40,98.699997,100,72.800003,77.800003,75.800003
20161128051500,278.799988,257.480011,34.88889,40,83.199997,100,72.900002,77.800003,75.800003
20161128053000,278.799988,252.559998,34.222222,40,95.199997,100,72.900002,77.800003,75.800003
20161128054500,278.799988,257.480011,34.88889,40,85.5,100,72.900002,77.800003,75.800003
20161128060000,278.799988,257.480011,34.88889,40,88.900002,100,72.900002,77.800003,75.800003
20161128061500,278.799988,257.480011,34.88889,40,97.0,100,73.0,77.800003,75.800003
20161128063000,278.799988,252.559998,34.222222,40,83.199997,100,72.900002,77.800003,75.800003
20161128064500,278.799988,257.480011,34.88889,40,93.400002,100,72.900002,77.800003,75.800003
20161128070000,278.799988,257.480011,34.88889,40,88.099998,100,72.900002,77.800003,75.800003
20161128071500,278.799988,257.480011,34.88889,40,83.199997,100,72.800003,77.800003,75.800003
20161128073000,278.799988,252.559998,34.222222,40,89.099998,100,72.699997,77.800003,75.800003
20161128074500,278.799988,257.480011,34.88889,40,99.099998,100,72.800003,77.800003,75.800003
20161128080000,278.799988,257.480011,34.88889,40,84.699997,100,72.900002,77.800003,75.800003
20161128081500,278.799988,265.680023,36.000003,41,89.800003,100,72.900002,77.800003,75.800003
20161128083000,278.799988,265.680023,36.000003,41,96.199997,100,72.900002,77.800003,75.800003
20161128084500,278.799988,265.680023,36.000003,41,85.099998,100,72.900002,77.800003,75.800003
20161128090000,278.799988,265.680023,36.000003,41,85.099998,100,73.0,77.800003,75.800003
20161128091500,278.799988,272.23999,36.888888,41,98.099998,100,73.0,77.800003,75.800003
20161128093000,278.799988,265.680023,36.000003,41,85.099998,100,73.099998,77.800003,75.800003
20161128094500,278.799988,262.399994,35.555555,41,85.099998,100,73.0,77.800003,75.800003
20161128100000,278.799988,265.680023,36.000003,41,94.099998,100,73.099998,77.800003,75.800003
20161128101500,278.799988,265.680023,36.000003,41,94.099998,100,73.0,77.800003,75.800003
20161128103000,278.799988,272.23999,36.888888,41,86.900002,100,73.099998,77.800003,75.800003
20161128104500,278.799988,272.23999,36.888888,41,83.199997,100,73.199997,77.800003,75.800003
20161128110000,278.799988,275.519989,37.333332,41,93.099998,100,73.199997,77.800003,75.800003
20161128111500,278.799988,272.23999,36.888888,41,96.0,100,73.199997,77.800003,75.800003
20161128113000,278.799988,272.23999,36.888888,41,85.400002,100,73.199997,77.800003,75.800003
20161128114500,278.799988,265.680023,36.000003,41,84.400002,100,73.199997,77.800003,75.800003
20161128120000,278.799988,272.23999,36.888888,41,99.599998,100,73.099998,77.800003,75.800003
20161128121500,278.799988,272.23999,36.888888,41,93.699997,100,73.199997,77.800003,75.800003
20161128123000,278.799988,272.23999,36.888888,41,85.599998,100,73.199997,77.800003,75.800003
20161128124500,278.799988,272.23999,36.888888,41,84.400002,100,73.199997,77.800003,75.800003
20161128130000,278.799988,275.519989,37.333332,41,94.0,100,73.199997,77.800003,75.800003
20161128131500,278.799988,275.519989,37.333332,41,91.199997,100,73.400002,77.800003,75.800003
20161128133000,278.799988,272.23999,36.888888,41,83.800003,100,73.300003,77.800003,75.800003
20161128134500,278.799988,275.519989,37.333332,41,91.0,100,73.199997,77.800003,75.800003
20161128140000,278.799988,272.23999,36.888888,41,97.599998,100,73.400002,77.800003,75.800003
20161128141500,278.799988,272.23999,36.888888,41,86.199997,100,73.199997,77.800003,75.800003
20161128143000,278.799988,275.519989,37.333332,41,83.199997,100,73.300003,77.800003,75.800003
20161128144500,278.799988,282.080017,38.222225,41,86.0,100,73.300003,77.800003,75.800003
20161128150000,278.799988,285.359985,38.666665,41,90.5,100,73.300003,77.800003,75.800003
20161128151500,278.799988,282.080017,38.222225,41,85.0,100,73.300003,77.800003,75.800003
20161128153000,278.799988,272.23999,36.888888,41,83.400002,100,73.400002,77.800003,75.800003
20161128154500,278.799988,275.519989,37.333332,41,95.300003,100,73.300003,77.800003,75.800003
20161128160000,278.799988,282.080017,38.222225,41,95.300003,100,73.300003,77.800003,75.800003
20161128161500,278.799988,285.359985,38.666665,41,85.599998,100,73.300003,77.800003,75.800003
20161128163000,278.799988,282.080017,38.222225,41,87.800003,100,73.300003,77.800003,75.800003
20161128164500,278.799988,288.640015,39.111113,41,95.900002,100,73.0,77.800003,75.800003
20161128170000,278.799988,285.359985,38.666665,41,85.599998,100,73.599998,77.800003,75.800003
20161128171500,278.799988,282.080017,38.222225,41,83.800003,100,73.099998,77.800003,75.800003
20161128173000,278.799988,282.080017,38.222225,41,91.699997,100,73.099998,77.800003,75.800003
20161128174500,278.799988,275.519989,37.333332,41,98.900002,100,73.5,77.800003,75.800003
20161128180000,278.799988,275.519989,37.333332,41,88.699997,100,73.099998,77.800003,75.800003
20161128181500,278.799988,272.23999,36.888888,41,83.199997,100,73.099998,77.800003,75.800003
20161128183000,278.799988,275.519989,37.333332,41,83.199997,100,73.0,77.800003,75.800003
20161128184500,278.799988,275.519989,37.333332,41,95.800003,100,72.900002,77.800003,75.800003
20161128190000,278.799988,275.519989,37.333332,41,97.699997,100,73.0,77.800003,75.800003
20161128191500,278.799988,275.519989,37.333332,41,91.699997,100,72.900002,77.800003,75.800003
20161128193000,278.799988,272.23999,36.888888,41,83.199997,100,73.099998,77.800003,75.800003
20161128194500,278.799988,282.080017,38.222225,41,86.699997,100,72.900002,77.800003,75.800003
20161128200000,278.799988,275.519989,37.333332,41,99.0,100,72.900002,77.800003,75.800003
20161128201500,278.799988,285.359985,38.666665,41,97.199997,100,72.900002,77.800003,75.800003
20161128203000,278.799988,282.080017,38.222225,41,84.300003,100,72.900002,77.800003,75.800003
20161128204500,278.799988,282.080017,38.222225,41,90.0,100,72.800003,77.800003,75.800003
20161128210000,278.799988,275.519989,37.333332,41,83.199997,100,72.900002,77.800003,75.800003
20161128211500,278.799988,282.080017,38.222225,41,95.800003,100,72.900002,77.800003,75.800003
20161128213000,278.799988,282.080017,38.222225,41,85.0,100,73.099998,77.800003,75.800003
20161128214500,278.799988,282.080017,38.222225,41,85.0,100,73.199997,77.800003,75.800003
20161128220000,278.799988,282.080017,38.222225,41,98.300003,100,73.300003,77.800003,75.800003
20161128221500,278.799988,282.080017,38.222225,41,85.599998,100,73.300003,77.800003,75.800003
20161128223000,278.799988,275.519989,37.333332,41,99.0,100,73.300003,77.800003,75.800003
20161128224500,278.799988,275.519989,37.333332,41,87.300003,100,73.300003,77.800003,75.800003
20161128230000,278.799988,282.080017,38.222225,41,83.199997,100,73.300003,77.800003,75.800003
20161128231500,278.799988,282.080017,38.222225,41,95.300003,100,73.400002,77.800003,75.800003
20161128233000,278.799988,282.080017,38.222225,41,89.0,100,73.400002,77.800003,75.800003
20161128234500,278.799988,275.519989,37.333332,41,83.199997,100,73.400002,77.800003,75.800003
20161129000000,278.799988,275.519989,37.333332,41,91.0,100,73.400002,77.800003,75.800003
20161129001500,278.799988,285.359985,38.666665,41,97.099998,100,73.300003,77.800003,75.800003
20161129003000,278.799988,288.640015,39.111113,41,83.800003,100,73.300003,77.800003,75.800003
20161129004500,278.799988,282.080017,38.222225,41,89.800003,100,73.300003,77.800003,75.800003
20161129010000,278.799988,275.519989,37.333332,41,98.199997,100,73.400002,77.800003,75.800003
20161129011500,278.799988,282.080017,38.222225,41,85.599998,100,73.400002,77.800003,75.800003
20161129013000,278.799988,275.519989,37.333332,41,83.199997,100,73.400002,77.800003,75.800003
20161129014500,278.799988,275.519989,37.333332,41,95.800003,100,73.5,77.800003,75.800003
20161129020000,278.799988,282.080017,38.222225,41,87.5,100,73.300003,77.800003,75.800003
20161129021500,278.799988,275.519989,37.333332,41,82.599998,100,73.300003,77.800003,75.800003
20161129023000,278.799988,282.080017,38.222225,41,93.400002,100,73.400002,77.800003,75.800003
20161129024500,278.799988,282.080017,38.222225,41,93.400002,100,73.400002,77.800003,75.800003
20161129030000,278.799988,282.080017,38.222225,41,84.5,100,73.400002,77.800003,75.800003
20161129031500,278.799988,282.080017,38.222225,41,89.199997,100,73.400002,77.800003,75.800003
20161129033000,278.799988,275.519989,37.333332,41,94.0,100,73.400002,77.800003,75.800003
20161129034500,278.799988,275.519989,37.333332,41,83.800003,100,73.300003,77.800003,75.800003
20161129040000,278.799988,275.519989,37.333332,41,87.300003,100,73.400002,77.800003,75.800003
20161129041500,278.799988,282.080017,38.222225,41,97.300003,100,73.5,77.800003,75.800003
20161129043000,278.799988,275.519989,37.333332,41,84.5,100,73.400002,77.800003,75.800003
20161129044500,278.799988,275.519989,37.333332,41,84.5,100,73.300003,77.800003,75.800003
20161129050000,278.799988,282.080017,38.222225,41,98.699997,100,73.400002,77.800003,75.800003
20161129051500,278.799988,282.080017,38.222225,41,85.900002,100,73.400002,77.800003,75.800003
20161129053000,278.799988,282.080017,38.222225,41,82.099998,100,73.400002,77.800003,75.800003
20161129054500,278.799988,272.23999,36.888888,41,100.199997,100,73.300003,77.800003,75.800003
20161129060000,278.799988,282.080017,38.222225,41,86.199997,100,73.5,77.800003,75.800003
20161129061500,278.799988,285.359985,38.666665,41,83.199997,100,73.599998,77.800003,75.800003
20161129063000,278.799988,282.080017,38.222225,41,87.699997,100,75.699997,77.800003,75.800003
20161129064500,278.799988,282.080017,38.222225,41,57.700001,100,74.5,77.800003,75.800003
20161129070000,278.799988,285.359985,38.666665,41,59.099998,100,72.400002,77.800003,75.800003
20161129071500,278.799988,288.640015,39.111113,41,76.800003,100,74.5,77.800003,75.800003
20161129073000,278.799988,275.519989,37.333332,41,91.099998,100,74.699997,77.800003,75.800003
20161129074500,278.799988,272.23999,36.888888,41,81.599998,100,75.300003,77.800003,75.800003
20161129080000,278.799988,265.680023,36.000003,41,81.599998,100,75.599998,77.800003,75.800003
20161129081500,278.799988,265.680023,36.000003,41,95.300003,100,74.900002,77.800003,75.800003
20161129083000,278.799988,262.399994,35.555555,41,87.199997,100,74.300003,77.800003,75.800003
20161129084500,278.799988,265.680023,36.000003,41,97.699997,100,74.099998,77.800003,75.800003
20161129090000,278.799988,272.23999,36.888888,41,86.900002,100,74.099998,77.800003,75.800003
20161129091500,278.799988,265.680023,36.000003,41,97.800003,100,74.0,77.800003,75.800003
20161129093000,278.799988,272.23999,36.888888,41,85.599998,100,74.0,77.800003,75.800003
20161129094500,278.799988,265.680023,36.000003,41,83.199997,100,73.900002,77.800003,75.800003
20161129100000,278.799988,265.680023,36.000003,41,96.599998,100,73.800003,77.800003,75.800003
20161129101500,278.799988,272.23999,36.888888,41,85.099998,100,73.800003,77.800003,75.800003
20161129103000,278.799988,275.519989,37.333332,41,96.099998,100,73.800003,77.800003,75.800003
20161129104500,278.799988,272.23999,36.888888,41,84.400002,100,73.800003,77.800003,75.800003
20161129110000,278.799988,275.519989,37.333332,41,90.900002,100,73.800003,77.800003,75.800003
20161129111500,278.799988,275.519989,37.333332,41,94.800003,100,73.900002,77.800003,75.800003
20161129113000,278.799988,275.519989,37.333332,41,91.699997,100,73.699997,77.800003,75.800003
20161129114500,278.799988,282.080017,38.222225,41,93.599998,100,73.800003,77.800003,75.800003
20161129120000,278.799988,275.519989,37.333332,41,84.400002,100,73.900002,77.800003,75.800003
20161129121500,278.799988,282.080017,38.222225,41,93.599998,100,73.900002,77.800003,75.800003
20161129123000,278.799988,275.519989,37.333332,41,86.300003,100,73.900002,77.800003,75.800003
20161129124500,278.799988,265.680023,36.000003,41,86.300003,100,73.800003,77.800003,75.800003
20161129130000,278.799988,265.680023,36.000003,41,97.800003,100,73.900002,77.800003,75.800003
20161129131500,278.799988,275.519989,37.333332,41,86.199997,100,74.0,77.800003,75.800003
20161129133000,278.799988,275.519989,37.333332,41,95.400002,100,74.0,77.800003,75.800003
20161129134500,278.799988,272.23999,36.888888,41,86.5,100,74.0,77.800003,75.800003
20161129140000,278.799988,275.519989,37.333332,41,92.5,100,74.0,77.800003,75.800003
20161129141500,278.799988,275.519989,37.333332,41,87.300003,100,73.900002,77.800003,75.800003
20161129143000,278.799988,272.23999,36.888888,41,89.300003,100,74.0,77.800003,75.800003
20161129144500,278.799988,282.080017,38.222225,41,95.300003,100,74.0,77.800003,75.800003
20161129150000,278.799988,275.519989,37.333332,41,86.199997,100,74.0,77.800003,75.800003
20161129151500,278.799988,285.359985,38.666665,41,95.300003,100,73.800003,77.800003,75.800003
20161129153000,278.799988,282.080017,38.222225,41,85.699997,100,73.900002,77.800003,75.800003
20161129154500,278.799988,285.359985,38.666665,41,95.699997,100,73.900002,77.800003,75.800003
20161129160000,278.799988,285.359985,38.666665,41,85.599998,100,73.900002,77.800003,75.800003
20161129161500,278.799988,282.080017,38.222225,41,91.599998,100,73.900002,77.800003,75.800003
20161129163000,278.799988,288.640015,39.111113,41,83.199997,100,74.0,77.800003,75.800003
20161129164500,278.799988,285.359985,38.666665,41,87.400002,100,74.0,77.800003,75.800003
20161129170000,278.799988,282.080017,38.222225,41,92.199997,100,74.0,77.800003,75.800003
20161129171500,278.799988,282.080017,38.222225,41,88.5,100,74.0,77.800003,75.800003
20161129173000,278.799988,288.640015,39.111113,41,86.900002,100,74.0,77.800003,75.800003
20161129174500,278.799988,285.359985,38.666665,41,84.300003,100,74.0,77.800003,75.800003
20161129180000,278.799988,282.080017,38.222225,41,88.400002,100,73.900002,77.800003,75.800003
20161129181500,278.799988,285.359985,38.666665,41,92.300003,100,73.800003,77.800003,75.800003
20161129183000,278.799988,285.359985,38.666665,41,80.699997,100,73.900002,77.800003,75.800003
20161129184500,278.799988,288.640015,39.111113,41,94.300003,100,73.800003,77.800003,75.800003
20161129190000,278.799988,285.359985,38.666665,41,83.800003,100,73.800003,77.800003,75.800003
20161129191500,278.799988,285.359985,38.666665,41,90.900002,100,73.900002,77.800003,75.800003
20161129193000,278.799988,285.359985,38.666665,41,95.699997,100,73.900002,77.800003,75.800003
20161129194500,278.799988,275.519989,37.333332,41,85.0,100,73.800003,77.800003,75.800003
20161129200000,278.799988,275.519989,37.333332,41,99.0,100,73.900002,77.800003,75.800003
20161129201500,278.799988,272.23999,36.888888,41,88.099998,100,73.900002,77.800003,75.800003
20161129203000,278.799988,275.519989,37.333332,41,89.0,100,73.900002,77.800003,75.800003
20161129204500,278.799988,275.519989,37.333332,41,96.900002,100,73.800003,77.800003,75.800003
20161129210000,278.799988,275.519989,37.333332,41,85.599998,100,73.900002,77.800003,75.800003
20161129211500,278.799988,282.080017,38.222225,41,85.599998,100,73.900002,77.800003,75.800003
20161129213000,278.799988,282.080017,38.222225,41,96.099998,100,73.800003,77.800003,75.800003
20161129214500,278.799988,282.080017,38.222225,41,85.0,100,73.800003,77.800003,75.800003
20161129220000,278.799988,285.359985,38.666665,41,88.5,100,73.800003,77.800003,75.800003
20161129221500,278.799988,288.640015,39.111113,41,93.800003,100,73.800003,77.800003,75.800003
20161129223000,278.799988,285.359985,38.666665,41,84.400002,100,73.800003,77.800003,75.800003
20161129224500,278.799988,285.359985,38.666665,41,88.599998,100,73.900002,77.800003,75.800003
20161129230000,278.799988,285.359985,38.666665,41,92.400002,100,73.900002,77.800003,75.800003
20161129231500,278.799988,285.359985,38.666665,41,92.400002,100,73.800003,77.800003,75.800003
20161129233000,278.799988,288.640015,39.111113,41,84.699997,100,73.800003,77.800003,75.800003
20161129234500,278.799988,288.640015,39.111113,41,85.599998,100,73.800003,77.800003,75.800003
20161130000000,278.799988,285.359985,38.666665,41,95.5,100,73.800003,77.800003,75.800003
20161130001500,278.799988,282.080017,38.222225,41,94.099998,100,73.800003,77.800003,75.800003
20161130003000,278.799988,285.359985,38.666665,41,86.300003,100,73.800003,77.800003,75.800003
20161130004500,278.799988,285.359985,38.666665,41,86.300003,100,73.800003,77.800003,75.800003
20161130010000,278.799988,285.359985,38.666665,41,88.800003,100,73.900002,77.800003,75.800003
20161130011500,278.799988,288.640015,39.111113,41,89.900002,100,73.800003,77.800003,75.800003
20161130013000,278.799988,275.519989,37.333332,41,96.599998,100,73.800003,77.800003,75.800003
20161130014500,278.799988,282.080017,38.222225,41,87.900002,100,73.800003,77.800003,75.800003
20161130020000,278.799988,272.23999,36.888888,41,86.900002,100,73.900002,77.800003,75.800003
20161130021500,278.799988,257.480011,34.88889,9,96.099998,100,74.0,77.800003,75.800003
20161130023000,278.799988,252.559998,34.222222,32,66.400002,100,73.800003,77.800003,75.800003
20161130024500,278.799988,247.639999,33.555555,32,76.199997,100,73.599998,77.800003,75.800003
20161130030000,278.799988,252.559998,34.222222,33,99.300003,100,73.599998,77.800003,75.800003
20161130031500,278.799988,252.559998,34.222222,33,96.599998,100,73.699997,77.800003,75.800003
20161130033000,278.799988,252.559998,34.222222,33,110.099998,100,73.800003,77.800003,75.800003
20161130034500,278.799988,252.559998,34.222222,33,97.199997,100,73.800003,77.800003,75.800003
20161130040000,278.799988,252.559998,34.222222,33,97.199997,100,73.900002,77.800003,75.800003
20161130041500,278.799988,252.559998,34.222222,33,104.400002,100,73.900002,77.800003,75.800003
20161130043000,278.799988,257.480011,34.88889,33,94.199997,100,73.900002,77.800003,75.800003
20161130044500,278.799988,252.559998,34.222222,33,108.400002,100,73.900002,77.800003,75.800003
20161130050000,278.799988,252.559998,34.222222,33,98.199997,100,73.900002,77.800003,75.800003
20161130051500,278.799988,252.559998,34.222222,33,98.199997,100,74.0,77.800003,75.800003
20161130053000,278.799988,257.480011,34.88889,33,105.5,100,74.0,77.800003,75.800003
20161130054500,278.799988,257.480011,34.88889,33,94.300003,100,74.0,77.800003,75.800003
20161130060000,278.799988,257.480011,34.88889,33,101.099998,100,73.900002,77.800003,75.800003
20161130061500,278.799988,257.480011,34.88889,33,99.099998,100,74.0,77.800003,75.800003
20161130063000,278.799988,257.480011,34.88889,33,93.300003,100,74.0,77.800003,75.800003
20161130064500,278.799988,257.480011,34.88889,33,106.800003,100,74.099998,77.800003,75.800003
20161130070000,278.799988,262.399994,35.555555,33,95.400002,100,74.099998,77.800003,75.800003
20161130071500,278.799988,257.480011,34.88889,33,92.900002,100,74.0,77.800003,75.800003
20161130073000,278.799988,257.480011,34.88889,33,107.599998,100,74.0,77.800003,75.800003
20161130074500,278.799988,252.559998,34.222222,33,107.599998,100,74.099998,77.800003,75.800003
20161130080000,278.799988,252.559998,34.222222,33,95.900002,100,74.199997,77.800003,75.800003
20161130081500,278.799988,252.559998,34.222222,33,101.800003,100,74.099998,77.800003,75.800003
20161130083000,278.799988,252.559998,34.222222,33,101.800003,100,74.099998,77.800003,75.800003
20161130084500,278.799988,252.559998,34.222222,33,94.199997,100,74.0,77.800003,75.800003
20161130090000,278.799988,257.480011,34.88889,33,94.199997,100,74.0,77.800003,75.800003
20161130091500,278.799988,252.559998,34.222222,33,105.400002,100,74.0,77.800003,75.800003
20161130093000,278.799988,252.559998,34.222222,33,94.900002,100,74.099998,77.800003,75.800003
20161130094500,278.799988,252.559998,34.222222,33,96.400002,100,74.0,77.800003,75.800003
20161130100000,278.799988,252.559998,34.222222,33,110.099998,100,74.099998,77.800003,75.800003
20161130101500,278.799988,252.559998,34.222222,33,98.5,100,74.099998,77.800003,75.800003
20161130103000,278.799988,252.559998,34.222222,33,93.0,100,74.199997,77.800003,75.800003
20161130104500,278.799988,257.480011,34.88889,33,102.099998,100,74.099998,77.800003,75.800003
20161130110000,278.799988,257.480011,34.88889,33,102.099998,100,74.099998,77.800003,75.800003
20161130111500,278.799988,252.559998,34.222222,33,93.599998,100,74.199997,77.800003,75.800003
20161130113000,278.799988,252.559998,34.222222,33,99.599998,100,74.099998,77.800003,75.800003
20161130114500,278.799988,252.559998,34.222222,33,103.599998,100,74.099998,77.800003,75.800003
20161130120000,278.799988,252.559998,34.222222,33,95.400002,100,74.099998,77.800003,75.800003
20161130121500,278.799988,252.559998,34.222222,33,94.099998,100,74.0,77.800003,75.800003
20161130123000,278.799988,252.559998,34.222222,33,109.199997,100,74.0,77.800003,75.800003
20161130124500,278.799988,252.559998,34.222222,33,97.199997,100,74.0,77.800003,75.800003
20161130130000,278.799988,252.559998,34.222222,33,92.400002,100,74.0,77.800003,75.800003
20161130131500,278.799988,252.559998,34.222222,33,108.400002,100,74.699997,77.800003,75.800003
20161130133000,278.799988,247.639999,33.555555,33,99.699997,100,75.5,77.800003,75.800003
20161130134500,278.799988,252.559998,34.222222,33,91.400002,100,76.099998,77.800003,75.800003
20161130140000,278.799988,252.559998,34.222222,33,56.900002,100,75.5,77.800003,75.800003
20161130141500,278.799988,252.559998,34.222222,33,55.200001,100,74.699997,77.800003,75.800003
20161130143000,278.799988,257.480011,34.88889,33,55.900002,100,74.300003,77.800003,75.800003
20161130144500,278.799988,257.480011,34.88889,33,56.700001,100,74.099998,77.800003,75.800003
20161130150000,278.799988,257.480011,34.88889,33,72.300003,100,74.099998,77.800003,75.800003
20161130151500,278.799988,257.480011,34.88889,33,83.800003,100,75.0,77.800003,75.800003
20161130153000,278.799988,257.480011,34.88889,33,79.199997,100,75.5,77.800003,75.800003
20161130154500,278.799988,257.480011,34.88889,33,77.199997,100,75.800003,77.800003,75.800003
20161130160000,278.799988,252.559998,34.222222,33,96.0,100,74.699997,77.800003,75.800003
20161130161500,278.799988,252.559998,34.222222,33,92.900002,100,74.300003,77.800003,75.800003
20161130163000,278.799988,531.360046,72.000006,49,54.700001,0,71.800003,70.400002,68.400002
20161130164500,278.799988,434.600006,58.88889,45,54.700001,0,71.0,70.400002,68.400002
20161130170000,278.799988,449.359985,60.888887,45,53.900002,0,70.5,70.400002,68.400002
20161130171500,278.799988,395.23999,53.555554,42,53.900002,0,70.0,70.400002,68.400002
20161130173000,278.799988,323.080017,43.77778,37,52.700001,0,69.900002,70.400002,68.400002
20161130174500,278.799988,303.399994,41.11111,35,53.900002,0,69.800003,70.400002,68.400002
20161130180000,278.799988,303.399994,41.11111,35,52.700001,0,69.699997,70.400002,68.400002
20161130181500,278.799988,303.399994,41.11111,35,52.700001,0,69.699997,70.400002,68.400002
20161130183000,278.799988,303.399994,41.11111,35,51.900002,0,69.599998,70.400002,68.400002
20161130184500,278.799988,296.839996,40.222222,35,51.900002,0,69.400002,70.400002,68.400002
20161130190000,278.799988,303.399994,41.11111,35,51.900002,0,69.199997,70.400002,68.400002
20161130191500,278.799988,306.680023,41.555559,35,51.900002,0,69.300003,70.400002,68.400002
20161130193000,278.799988,306.680023,41.555559,35,51.900002,0,69.0,70.400002,68.400002
20161130194500,278.799988,296.839996,40.222222,34,51.900002,0,69.0,70.400002,68.400002
20161130200000,278.799988,293.559998,39.777777,34,51.900002,0,68.900002,70.400002,68.400002
20161130201500,278.799988,296.839996,40.222222,34,51.099998,0,68.900002,70.400002,68.400002
20161130203000,278.799988,296.839996,40.222222,34,51.099998,0,68.800003,70.400002,68.400002
20161130204500,278.799988,296.839996,40.222222,34,51.099998,0,68.699997,70.400002,68.400002
20161130210000,278.799988,296.839996,40.222222,34,49.900002,0,68.599998,70.400002,68.400002
20161130211500,278.799988,296.839996,40.222222,34,50.599998,0,68.599998,70.300003,68.300003
20161130213000,278.799988,303.399994,41.11111,34,49.900002,0,68.599998,70.300003,68.300003
20161130214500,278.799988,296.839996,40.222222,34,49.900002,0,68.400002,70.300003,68.300003
20161130220000,278.799988,296.839996,40.222222,34,49.900002,0,68.400002,70.400002,68.400002
20161130221500,278.799988,296.839996,40.222222,34,49.400002,0,68.300003,70.300003,68.300003
20161130223000,278.799988,303.399994,41.11111,34,49.900002,0,68.300003,70.199997,68.199997
20161130224500,278.799988,303.399994,41.11111,34,49.099998,0,68.199997,70.199997,68.199997
20161130230000,278.799988,303.399994,41.11111,34,49.099998,0,68.199997,70.099998,68.099998
20161130231500,278.799988,303.399994,41.11111,34,49.099998,0,67.900002,70.099998,68.099998
20161130233000,278.799988,303.399994,41.11111,34,49.099998,0,67.900002,70.099998,68.099998
20161130234500,278.799988,296.839996,40.222222,34,49.099998,0,67.900002,70.099998,68.099998
20161201000000,278.799988,303.399994,41.11111,34,49.099998,0,67.900002,70.099998,68.099998
20161201001500,278.799988,303.399994,41.11111,34,49.099998,0,68.199997,70.099998,68.099998
20161201003000,278.799988,306.680023,41.555559,34,49.099998,100,67.699997,70.0,68.0
20161201004500,278.799988,311.600006,42.222223,34,49.099998,100,67.599998,70.0,68.0
20161201010000,278.799988,303.399994,41.11111,34,48.299999,100,67.800003,70.0,68.0
20161201011500,278.799988,303.399994,41.11111,34,48.299999,100,67.400002,70.0,68.0
20161201013000,278.799988,303.399994,41.11111,34,48.299999,100,67.199997,70.0,68.0
20161201014500,278.799988,303.399994,41.11111,34,49.0,100,66.900002,70.0,68.0
20161201020000,278.799988,303.399994,41.11111,34,49.0,100,66.800003,70.0,68.0
20161201021500,278.799988,296.839996,40.222222,34,49.0,100,66.900002,70.0,68.0
20161201023000,278.799988,296.839996,40.222222,34,52.599998,100,66.800003,70.0,68.0
20161201024500,278.799988,303.399994,41.11111,34,65.300003,100,67.400002,70.0,68.0
20161201030000,278.799988,296.839996,40.222222,34,60.299999,100,67.900002,70.0,68.0
20161201031500,278.799988,293.559998,39.777777,34,59.599998,100,68.300003,70.0,68.0
20161201033000,278.799988,296.839996,40.222222,34,47.900002,0,67.900002,70.0,68.0
20161201034500,278.799988,296.839996,40.222222,34,47.900002,100,67.699997,70.0,68.0
20161201040000,278.799988,303.399994,41.11111,34,47.900002,100,67.599998,70.0,68.0
20161201041500,278.799988,296.839996,40.222222,34,47.900002,100,67.5,70.099998,68.099998
20161201043000,278.799988,303.399994,41.11111,34,47.900002,100,67.400002,70.099998,68.099998
20161201044500,278.799988,303.399994,41.11111,34,48.599998,100,67.300003,70.099998,68.099998
20161201050000,278.799988,303.399994,41.11111,34,49.099998,100,67.199997,70.099998,68.099998
20161201051500,278.799988,303.399994,41.11111,34,49.099998,100,67.300003,70.099998,68.099998
20161201053000,278.799988,303.399994,41.11111,34,49.099998,100,67.099998,70.199997,68.199997
20161201054500,278.799988,303.399994,41.11111,34,49.799999,100,67.0,70.199997,68.199997
20161201060000,278.799988,303.399994,41.11111,34,60.299999,100,67.199997,70.099998,68.099998
20161201061500,278.799988,303.399994,41.11111,34,63.200001,100,67.599998,70.099998,68.099998
20161201063000,278.799988,303.399994,41.11111,34,66.699997,100,67.800003,70.199997,68.199997
20161201064500,278.799988,296.839996,40.222222,34,64.800003,100,68.099998,70.199997,68.199997
20161201070000,278.799988,303.399994,41.11111,34,65.5,100,68.199997,70.300003,68.300003
20161201071500,278.799988,303.399994,41.11111,34,67.900002,100,68.199997,70.199997,68.199997
20161201073000,278.799988,303.399994,41.11111,34,63.599998,100,68.300003,70.199997,68.199997
20161201074500,278.799988,303.399994,41.11111,34,47.900002,100,68.099998,70.199997,68.199997
20161201080000,278.799988,303.399994,41.11111,34,46.400002,100,67.599998,70.099998,68.099998
20161201081500,278.799988,303.399994,41.11111,33,47.400002,100,67.400002,70.199997,68.199997
20161201083000,278.799988,303.399994,41.11111,33,48.200001,100,67.300003,70.199997,68.199997
20161201084500,278.799988,303.399994,41.11111,33,49.0,100,67.300003,70.199997,68.199997
20161201090000,278.799988,296.839996,40.222222,33,49.799999,100,67.400002,70.199997,68.199997
20161201091500,278.799988,296.839996,40.222222,33,50.400002,100,67.400002,70.199997,68.199997
20161201093000,278.799988,296.839996,40.222222,33,51.400002,100,67.199997,70.099998,68.099998
20161201094500,278.799988,296.839996,40.222222,33,51.400002,100,67.300003,70.099998,68.099998
20161201100000,278.799988,293.559998,39.777777,33,55.099998,100,67.400002,70.099998,68.099998
20161201101500,278.799988,293.559998,39.777777,33,58.0,100,67.599998,70.199997,68.199997
20161201103000,278.799988,293.559998,39.777777,33,61.099998,100,67.800003,70.199997,68.199997
20161201104500,278.799988,296.839996,40.222222,33,58.799999,100,67.900002,70.099998,68.099998
20161201110000,278.799988,293.559998,39.777777,33,61.599998,100,67.900002,70.300003,68.300003
20161201111500,278.799988,293.559998,39.777777,33,60.0,100,68.099998,70.300003,68.300003
20161201113000,278.799988,293.559998,39.777777,33,61.5,100,68.099998,70.400002,68.400002
20161201114500,278.799988,288.640015,39.111113,33,60.799999,100,68.099998,70.300003,68.300003
20161201120000,278.799988,293.559998,39.777777,33,61.900002,100,68.199997,70.300003,68.300003
20161201121500,278.799988,293.559998,39.777777,33,61.900002,100,68.199997,70.300003,68.300003
20161201123000,278.799988,288.640015,39.111113,33,61.099998,100,68.400002,70.400002,68.400002
20161201124500,278.799988,288.640015,39.111113,33,62.0,100,68.400002,70.400002,68.400002
20161201130000,278.799988,288.640015,39.111113,33,61.200001,100,68.400002,70.400002,68.400002
20161201131500,278.799988,288.640015,39.111113,33,62.799999,100,68.400002,70.400002,68.400002
20161201133000,278.799988,288.640015,39.111113,33,61.599998,100,68.400002,70.400002,68.400002
20161201134500,278.799988,285.359985,38.666665,33,59.200001,100,68.599998,70.400002,68.400002
20161201140000,278.799988,285.359985,38.666665,33,53.900002,100,68.300003,70.400002,68.400002
20161201141500,278.799988,288.640015,39.111113,33,53.900002,100,68.199997,70.400002,68.400002
20161201143000,278.799988,285.359985,38.666665,33,55.5,100,68.199997,70.300003,68.300003
20161201144500,278.799988,285.359985,38.666665,33,53.599998,100,68.199997,70.400002,68.400002
20161201150000,278.799988,285.359985,38.666665,33,54.299999,100,68.099998,70.400002,68.400002
20161201151500,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.400002,68.400002
20161201153000,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.400002,68.400002
20161201154500,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.400002,68.400002
20161201160000,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.400002,68.400002
20161201161500,278.799988,285.359985,38.666665,33,53.5,100,68.199997,70.400002,68.400002
20161201163000,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.400002,68.400002
20161201164500,278.799988,285.359985,38.666665,33,54.299999,100,68.099998,70.400002,68.400002
20161201170000,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.400002,68.400002
20161201171500,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.300003,68.300003
20161201173000,278.799988,285.359985,38.666665,33,53.5,100,68.099998,70.400002,68.400002
20161201174500,278.799988,285.359985,38.666665,33,52.5,100,67.900002,70.300003,68.300003
20161201180000,278.799988,285.359985,38.666665,33,52.5,100,67.900002,70.300003,68.300003
20161201181500,278.799988,288.640015,39.111113,33,51.900002,100,67.900002,70.400002,68.400002
20161201183000,278.799988,285.359985,38.666665,33,51.900002,100,67.900002,70.300003,68.300003
20161201184500,278.799988,285.359985,38.666665,33,51.900002,100,67.800003,70.300003,68.300003
20161201190000,278.799988,285.359985,38.666665,33,52.599998,100,67.800003,70.300003,68.300003
20161201191500,278.799988,285.359985,38.666665,33,51.900002,100,67.699997,70.300003,68.300003
20161201193000,278.799988,285.359985,38.666665,33,52.599998,100,67.699997,70.199997,68.199997
20161201194500,278.799988,285.359985,38.666665,33,52.599998,100,67.699997,70.099998,68.099998
20161201200000,278.799988,285.359985,38.666665,33,51.5,100,67.699997,70.0,68.0
20161201201500,278.799988,288.640015,39.111113,33,51.5,100,67.699997,70.0,68.0
20161201203000,278.799988,285.359985,38.666665,33,51.5,100,67.699997,70.0,68.0
20161201204500,278.799988,285.359985,38.666665,33,52.200001,100,67.699997,70.0,68.0
20161201210000,278.799988,285.359985,38.666665,33,51.5,100,67.599998,70.0,68.0
20161201211500,278.799988,285.359985,38.666665,33,51.5,100,67.400002,70.0,68.0
20161201213000,278.799988,288.640015,39.111113,33,52.200001,100,67.400002,70.0,68.0
20161201214500,278.799988,288.640015,39.111113,33,51.400002,100,67.400002,70.0,68.0
20161201220000,278.799988,288.640015,39.111113,33,51.400002,100,67.400002,70.0,68.0
20161201221500,278.799988,288.640015,39.111113,33,51.400002,100,67.5,70.0,68.0
20161201223000,278.799988,288.640015,39.111113,33,51.400002,100,67.5,70.0,68.0
20161201224500,278.799988,288.640015,39.111113,33,51.400002,100,67.400002,70.0,68.0
20161201230000,278.799988,288.640015,39.111113,33,53.900002,100,67.5,70.0,68.0
20161201231500,278.799988,288.640015,39.111113,33,53.900002,100,67.599998,70.0,68.0
20161201233000,278.799988,288.640015,39.111113,33,57.099998,100,67.699997,70.0,68.0
20161201234500,278.799988,288.640015,39.111113,33,57.099998,100,67.800003,70.0,68.0
20161202000000,278.799988,288.640015,39.111113,33,58.400002,100,67.800003,70.0,68.0
20161202001500,278.799988,285.359985,38.666665,33,57.099998,100,67.800003,70.0,68.0
20161202003000,278.799988,288.640015,39.111113,33,58.0,100,67.800003,70.0,68.0
20161202004500,278.799988,285.359985,38.666665,33,57.099998,100,67.800003,70.0,68.0
