PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207134500,278.799988,265.680023,36.000003,40,66.199997,100,67.800003,70.400002,68.400002
20161207140000,278.799988,265.680023,36.000003,40,67.300003,100,68.199997,70.400002,68.400002
20161207141500,278.799988,262.399994,35.555555,40,65.300003,100,68.199997,70.400002,68.400002
20161207143000,278.799988,265.680023,36.000003,40,68.599998,100,68.199997,70.400002,68.400002
20161207144500,278.799988,262.399994,35.555555,40,65.800003,100,68.300003,70.400002,68.400002
20161207150000,278.799988,262.399994,35.555555,40,65.800003,100,68.400002,70.400002,68.400002
20161207151500,278.799988,272.23999,36.888888,40,67.300003,100,68.5,70.400002,68.400002
20161207153000,278.799988,265.680023,36.000003,40,65.300003,100,68.599998,70.400002,68.400002
20161207154500,278.799988,265.680023,36.000003,40,65.300003,100,68.5,70.400002,68.400002
20161207160000,278.799988,265.680023,36.000003,40,66.800003,100,68.599998,70.400002,68.400002
20161207161500,278.799988,265.680023,36.000003,40,64.900002,100,68.599998,70.400002,68.400002
20161207163000,278.799988,265.680023,36.000003,40,66.199997,100,68.5,70.400002,68.400002
20161207164500,278.799988,272.23999,36.888888,40,66.199997,100,68.5,70.400002,68.400002
20161207170000,278.799988,272.23999,36.888888,40,64.400002,100,68.400002,70.400002,68.400002
20161207171500,278.799988,265.680023,36.000003,40,68.099998,100,68.400002,70.400002,68.400002
20161207173000,278.799988,272.23999,36.888888,40,64.900002,100,68.5,70.400002,68.400002
20161207174500,278.799988,272.23999,36.888888,40,64.900002,100,68.400002,70.400002,68.400002
20161207180000,278.799988,272.23999,36.888888,40,66.0,100,68.400002,70.400002,68.400002
20161207181500,278.799988,265.680023,36.000003,40,64.400002,100,68.400002,70.400002,68.400002
20161207183000,278.799988,265.680023,36.000003,40,67.699997,100,68.400002,70.400002,68.400002
20161207184500,278.799988,272.23999,36.888888,40,64.900002,100,68.300003,70.400002,68.400002
20161207190000,278.799988,265.680023,36.000003,40,67.199997,100,68.599998,70.400002,68.400002
20161207191500,278.799988,265.680023,36.000003,40,55.599998,100,67.699997,70.400002,68.400002
20161207193000,278.799988,262.399994,35.555555,40,55.599998,100,67.400002,70.400002,68.400002
20161207194500,278.799988,265.680023,36.000003,40,55.599998,100,67.0,70.400002,68.400002
20161207200000,278.799988,265.680023,36.000003,40,56.299999,100,66.599998,70.400002,68.400002
20161207201500,278.799988,265.680023,36.000003,40,59.099998,100,66.800003,70.400002,68.400002
20161207203000,278.799988,275.519989,37.333332,40,70.099998,100,67.599998,70.400002,68.400002
20161207204500,278.799988,275.519989,37.333332,40,64.0,100,67.900002,70.400002,68.400002
20161207210000,278.799988,275.519989,37.333332,40,73.400002,100,68.0,70.400002,68.400002
20161207211500,278.799988,272.23999,36.888888,40,60.0,0,68.599998,70.400002,68.400002
20161207213000,278.799988,272.23999,36.888888,40,54.299999,100,67.599998,70.400002,68.400002
20161207214500,278.799988,275.519989,37.333332,40,54.299999,100,67.599998,70.400002,68.400002
20161207220000,278.799988,275.519989,37.333332,40,55.099998,100,67.900002,70.400002,68.400002
20161207221500,278.799988,275.519989,37.333332,40,55.099998,100,67.599998,70.400002,68.400002
20161207223000,278.799988,282.080017,38.222225,40,55.099998,100,67.199997,70.400002,68.400002
20161207224500,278.799988,275.519989,37.333332,40,55.099998,100,66.900002,70.400002,68.400002
20161207230000,278.799988,282.080017,38.222225,40,60.299999,100,67.0,70.400002,68.400002
20161207231500,278.799988,282.080017,38.222225,40,68.599998,100,67.599998,70.400002,68.400002
20161207233000,278.799988,275.519989,37.333332,40,70.599998,100,67.900002,70.400002,68.400002
20161207234500,278.799988,272.23999,36.888888,40,67.699997,100,68.199997,70.400002,68.400002
20161208000000,278.799988,275.519989,37.333332,40,74.800003,100,68.300003,70.400002,68.400002
20161208001500,278.799988,272.23999,36.888888,40,61.599998,0,68.599998,70.400002,68.400002
20161208003000,278.799988,265.680023,36.000003,40,54.299999,100,67.5,70.400002,68.400002
20161208004500,278.799988,272.23999,36.888888,40,54.299999,100,67.300003,70.400002,68.400002
20161208010000,278.799988,272.23999,36.888888,40,55.099998,100,67.300003,70.400002,68.400002
20161208011500,278.799988,265.680023,36.000003,40,55.099998,100,67.099998,70.400002,68.400002
20161208013000,278.799988,265.680023,36.000003,40,55.099998,100,67.0,70.400002,68.400002
20161208014500,278.799988,265.680023,36.000003,40,65.800003,100,67.300003,70.400002,68.400002
20161208020000,278.799988,272.23999,36.888888,40,69.099998,100,67.900002,70.400002,68.400002
20161208021500,278.799988,275.519989,37.333332,40,66.800003,100,68.099998,70.400002,68.400002
20161208023000,278.799988,272.23999,36.888888,40,64.0,100,68.099998,70.400002,68.400002
20161208024500,278.799988,272.23999,36.888888,40,67.300003,100,68.099998,70.400002,68.400002
20161208030000,278.799988,275.519989,37.333332,40,63.599998,100,68.199997,70.400002,68.400002
20161208031500,278.799988,272.23999,36.888888,40,68.5,100,67.900002,70.400002,68.400002
20161208033000,278.799988,275.519989,37.333332,40,66.5,100,68.300003,70.400002,68.400002
20161208034500,278.799988,272.23999,36.888888,40,69.599998,100,68.400002,70.400002,68.400002
20161208040000,278.799988,275.519989,37.333332,40,65.800003,100,68.5,70.400002,68.400002
20161208041500,278.799988,272.23999,36.888888,40,70.0,100,68.5,70.400002,68.400002
20161208043000,278.799988,275.519989,37.333332,40,65.800003,100,68.599998,70.400002,68.400002
20161208044500,278.799988,272.23999,36.888888,40,69.099998,100,68.400002,70.400002,68.400002
20161208050000,278.799988,272.23999,36.888888,40,65.300003,100,68.5,70.400002,68.400002
20161208051500,278.799988,275.519989,37.333332,40,70.099998,100,68.599998,70.400002,68.400002
20161208053000,278.799988,272.23999,36.888888,40,64.5,100,68.5,70.400002,68.400002
20161208054500,278.799988,275.519989,37.333332,40,69.599998,100,68.5,70.400002,68.400002
20161208060000,278.799988,275.519989,37.333332,40,64.0,100,68.5,70.400002,68.400002
20161208061500,278.799988,272.23999,36.888888,40,69.099998,100,68.400002,70.400002,68.400002
20161208063000,278.799988,272.23999,36.888888,40,64.5,100,68.599998,70.400002,68.400002
20161208064500,278.799988,265.680023,36.000003,40,67.300003,100,68.599998,70.400002,68.400002
20161208070000,278.799988,265.680023,36.000003,40,53.5,0,68.400002,70.400002,68.400002
20161208071500,278.799988,265.680023,36.000003,40,51.099998,100,67.900002,70.400002,68.400002
20161208073000,278.799988,265.680023,36.000003,40,51.099998,100,67.400002,70.400002,68.400002
20161208074500,278.799988,275.519989,37.333332,40,51.099998,100,67.400002,70.400002,68.400002
20161208080000,278.799988,275.519989,37.333332,40,51.099998,100,67.199997,70.400002,68.400002
20161208081500,278.799988,275.519989,37.333332,40,51.799999,100,67.0,70.400002,68.400002
20161208083000,278.799988,282.080017,38.222225,40,53.099998,100,66.900002,70.400002,68.400002
20161208084500,278.799988,285.359985,38.666665,40,68.300003,100,67.300003,70.400002,68.400002
20161208090000,278.799988,285.359985,38.666665,40,73.5,100,68.099998,70.400002,68.400002
20161208091500,278.799988,285.359985,38.666665,40,64.900002,100,68.099998,70.400002,68.400002
20161208093000,278.799988,282.080017,38.222225,40,69.599998,100,68.199997,70.400002,68.400002
20161208094500,278.799988,282.080017,38.222225,40,64.900002,100,68.300003,70.400002,68.400002
20161208100000,278.799988,272.23999,36.888888,40,71.0,100,68.400002,70.400002,68.400002
20161208111500,278.799988,257.480011,34.88889,2,56.400002,0,68.199997,70.400002,68.400002
20161208113000,278.799988,252.559998,34.222222,2,51.900002,100,67.900002,70.400002,68.400002
20161208114500,278.799988,252.559998,34.222222,40,51.900002,100,67.699997,70.400002,68.400002
20161208120000,278.799988,257.480011,34.88889,40,50.799999,100,67.300003,70.400002,68.400002
20161208121500,278.799988,262.399994,35.555555,40,50.799999,100,67.099998,70.400002,68.400002
20161208123000,278.799988,265.680023,36.000003,40,50.799999,100,66.900002,70.400002,68.400002
20161208124500,278.799988,262.399994,35.555555,40,54.799999,100,66.900002,70.400002,68.400002
20161208130000,278.799988,265.680023,36.000003,40,68.699997,100,67.5,70.400002,68.400002
20161208131500,278.799988,257.480011,34.88889,40,73.5,100,68.099998,70.400002,68.400002
20161208133000,278.799988,257.480011,34.88889,40,69.0,100,68.099998,70.400002,68.400002
20161208134500,278.799988,265.680023,36.000003,40,65.300003,100,68.099998,70.400002,68.400002
20161208140000,278.799988,265.680023,36.000003,40,71.800003,100,68.199997,70.400002,68.400002
20161208141500,278.799988,265.680023,36.000003,40,66.199997,100,68.199997,70.400002,68.400002
20161208143000,278.799988,265.680023,36.000003,40,66.199997,100,68.199997,70.400002,68.400002
20161208144500,278.799988,272.23999,36.888888,40,68.599998,100,68.099998,70.400002,68.400002
20161208150000,278.799988,265.680023,36.000003,40,64.900002,100,68.199997,70.400002,68.400002
20161208151500,278.799988,265.680023,36.000003,40,72.0,100,68.099998,70.400002,68.400002
20161208153000,278.799988,272.23999,36.888888,40,65.300003,100,68.099998,70.400002,68.400002
20161208154500,278.799988,265.680023,36.000003,40,68.199997,100,68.099998,70.400002,68.400002
20161208160000,278.799988,262.399994,35.555555,40,68.199997,100,68.099998,70.400002,68.400002
20161208161500,278.799988,265.680023,36.000003,40,65.800003,100,68.199997,70.400002,68.400002
20161208163000,278.799988,262.399994,35.555555,40,72.199997,100,68.099998,70.400002,68.400002
20161208164500,278.799988,272.23999,36.888888,40,66.699997,100,68.199997,70.400002,68.400002
20161208170000,278.799988,262.399994,35.555555,40,66.699997,100,68.199997,70.400002,68.400002
20161208171500,278.799988,265.680023,36.000003,40,71.5,100,68.199997,70.400002,68.400002
20161208173000,278.799988,272.23999,36.888888,40,65.300003,100,68.199997,70.400002,68.400002
20161208174500,278.799988,272.23999,36.888888,40,71.599998,100,68.099998,70.400002,68.400002
20161208180000,278.799988,272.23999,36.888888,40,68.099998,100,68.0,70.400002,68.400002
20161208181500,278.799988,272.23999,36.888888,40,66.800003,100,68.199997,70.400002,68.400002
20161208183000,278.799988,275.519989,37.333332,40,73.300003,100,68.300003,70.400002,68.400002
20161208184500,278.799988,272.23999,36.888888,40,70.5,100,68.300003,70.400002,68.400002
20161208190000,278.799988,272.23999,36.888888,40,67.0,100,68.400002,70.400002,68.400002
20161208191500,278.799988,272.23999,36.888888,40,73.300003,100,68.5,70.400002,68.400002
20161208193000,278.799988,272.23999,36.888888,40,71.099998,100,68.400002,70.400002,68.400002
20161208194500,278.799988,265.680023,36.000003,40,66.800003,100,68.400002,70.400002,68.400002
20161208200000,278.799988,272.23999,36.888888,40,70.300003,100,68.5,70.400002,68.400002
20161208201500,278.799988,272.23999,36.888888,40,71.099998,100,68.400002,70.400002,68.400002
20161208203000,278.799988,272.23999,36.888888,40,66.800003,100,68.400002,70.400002,68.400002
20161208204500,278.799988,275.519989,37.333332,40,69.699997,100,68.400002,70.400002,68.400002
20161208210000,278.799988,275.519989,37.333332,40,73.400002,100,68.300003,70.400002,68.400002
20161208211500,278.799988,265.680023,36.000003,40,66.699997,100,68.300003,70.400002,68.400002
20161208213000,278.799988,272.23999,36.888888,40,68.199997,100,68.400002,70.400002,68.400002
20161208214500,278.799988,265.680023,36.000003,40,74.800003,100,68.400002,70.400002,68.400002
20161208220000,278.799988,265.680023,36.000003,40,68.800003,100,68.400002,70.400002,68.400002
20161208221500,278.799988,272.23999,36.888888,40,65.800003,100,68.300003,70.400002,68.400002
20161208223000,278.799988,272.23999,36.888888,40,70.0,100,68.300003,70.400002,68.400002
20161208224500,278.799988,272.23999,36.888888,40,74.300003,100,68.199997,70.400002,68.400002
20161208230000,278.799988,272.23999,36.888888,40,69.900002,100,68.199997,70.400002,68.400002
20161208231500,278.799988,265.680023,36.000003,40,66.699997,100,68.199997,70.400002,68.400002
20161208233000,278.799988,265.680023,36.000003,40,66.699997,100,68.199997,70.400002,68.400002
20161208234500,278.799988,272.23999,36.888888,40,70.699997,100,68.199997,70.400002,68.400002
20161209000000,278.799988,272.23999,36.888888,40,72.400002,100,68.099998,70.400002,68.400002
20161209001500,278.799988,272.23999,36.888888,40,67.5,100,68.199997,70.400002,68.400002
20161209003000,278.799988,272.23999,36.888888,40,66.0,100,68.199997,70.400002,68.400002
20161209004500,278.799988,272.23999,36.888888,40,71.099998,100,68.199997,70.400002,68.400002
20161209010000,278.799988,265.680023,36.000003,40,72.0,100,68.099998,70.400002,68.400002
20161209011500,278.799988,275.519989,37.333332,40,67.199997,100,68.099998,70.400002,68.400002
20161209013000,278.799988,275.519989,37.333332,40,67.199997,100,68.199997,70.400002,68.400002
20161209014500,278.799988,275.519989,37.333332,40,70.300003,100,68.5,70.400002,68.400002
20161209020000,278.799988,275.519989,37.333332,40,78.300003,100,68.599998,70.400002,68.400002
20161209021500,278.799988,275.519989,37.333332,40,47.200001,100,67.099998,70.400002,68.400002
20161209023000,278.799988,282.080017,38.222225,40,47.200001,100,66.599998,70.400002,68.400002
20161209024500,278.799988,282.080017,38.222225,40,48.200001,100,66.199997,70.400002,68.400002
20161209030000,278.799988,275.519989,37.333332,40,75.5,100,67.099998,70.400002,68.400002
20161209031500,278.799988,275.519989,37.333332,40,79.599998,100,67.900002,70.400002,68.400002
20161209033000,278.799988,275.519989,37.333332,40,72.0,100,67.900002,70.400002,68.400002
20161209034500,278.799988,282.080017,38.222225,40,69.400002,100,67.900002,70.400002,68.400002
20161209040000,278.799988,275.519989,37.333332,40,70.099998,100,68.199997,70.400002,68.400002
20161209041500,278.799988,275.519989,37.333332,40,75.0,100,68.400002,70.400002,68.400002
20161209043000,278.799988,282.080017,38.222225,40,82.0,100,68.599998,70.400002,68.400002
20161209044500,278.799988,282.080017,38.222225,40,50.299999,0,68.099998,70.400002,68.400002
20161209050000,278.799988,275.519989,37.333332,40,47.200001,100,66.800003,70.400002,68.400002
20161209051500,278.799988,275.519989,37.333332,40,47.200001,100,66.199997,70.400002,68.400002
20161209053000,278.799988,285.359985,38.666665,40,73.5,100,66.199997,70.400002,68.400002
20161209054500,278.799988,282.080017,38.222225,40,83.099998,100,67.599998,70.400002,68.400002
20161209060000,278.799988,272.23999,36.888888,40,70.099998,100,67.699997,70.400002,68.400002
20161209061500,278.799988,275.519989,37.333332,40,70.099998,100,68.099998,70.400002,68.400002
20161209063000,278.799988,275.519989,37.333332,40,71.800003,100,68.199997,70.400002,68.400002
20161209064500,278.799988,272.23999,36.888888,40,81.099998,100,68.400002,70.400002,68.400002
20161209070000,278.799988,275.519989,37.333332,40,80.0,100,68.5,70.400002,68.400002
20161209071500,278.799988,265.680023,36.000003,40,73.400002,100,68.599998,70.400002,68.400002
20161209073000,278.799988,275.519989,37.333332,40,70.599998,100,68.599998,70.400002,68.400002
20161209074500,278.799988,275.519989,37.333332,40,81.199997,100,68.400002,70.400002,68.400002
20161209080000,278.799988,272.23999,36.888888,40,76.699997,100,68.400002,70.400002,68.400002
20161209081500,278.799988,272.23999,36.888888,40,71.0,100,68.599998,70.400002,68.400002
20161209083000,278.799988,272.23999,36.888888,40,48.299999,100,67.900002,70.400002,68.400002
20161209084500,278.799988,275.519989,37.333332,40,46.400002,100,66.699997,70.400002,68.400002
20161209090000,278.799988,282.080017,38.222225,40,48.200001,100,66.099998,70.400002,68.400002
20161209091500,278.799988,275.519989,37.333332,40,71.800003,100,66.400002,70.400002,68.400002
20161209093000,278.799988,275.519989,37.333332,40,74.400002,100,67.5,70.400002,68.400002
20161209094500,278.799988,275.519989,37.333332,40,87.599998,100,67.900002,70.400002,68.400002
20161209100000,278.799988,272.23999,36.888888,40,83.699997,100,68.099998,70.400002,68.400002
20161209101500,278.799988,272.23999,36.888888,40,76.800003,100,68.400002,70.400002,68.400002
20161209103000,278.799988,262.399994,35.555555,40,75.400002,100,68.400002,70.400002,68.400002
20161209104500,278.799988,272.23999,36.888888,40,85.699997,100,68.599998,70.400002,68.400002
20161209110000,278.799988,272.23999,36.888888,40,48.700001,100,67.699997,70.400002,68.400002
20161209111500,278.799988,275.519989,37.333332,40,48.700001,100,66.900002,70.400002,68.400002
20161209113000,278.799988,272.23999,36.888888,40,49.799999,100,66.400002,70.400002,68.400002
20161209114500,278.799988,272.23999,36.888888,40,65.300003,100,66.199997,70.400002,68.400002
20161209120000,278.799988,272.23999,36.888888,40,86.099998,100,67.5,70.400002,68.400002
20161209121500,278.799988,275.519989,37.333332,40,75.300003,100,68.099998,70.400002,68.400002
20161209123000,278.799988,272.23999,36.888888,40,70.599998,100,68.300003,70.400002,68.400002
20161209124500,278.799988,265.680023,36.000003,40,80.0,100,68.400002,70.400002,68.400002
20161209130000,278.799988,272.23999,36.888888,40,78.599998,100,68.599998,70.400002,68.400002
20161209131500,278.799988,272.23999,36.888888,40,51.099998,100,67.699997,70.400002,68.400002
20161209133000,278.799988,265.680023,36.000003,40,51.099998,100,66.900002,70.400002,68.400002
20161209134500,278.799988,262.399994,35.555555,40,51.900002,100,66.699997,70.400002,68.400002
20161209140000,278.799988,265.680023,36.000003,40,53.900002,100,66.400002,70.400002,68.400002
20161209141500,278.799988,257.480011,34.88889,40,83.699997,100,67.099998,70.400002,68.400002
20161209143000,278.799988,265.680023,36.000003,40,78.400002,100,67.900002,70.400002,68.400002
20161209144500,278.799988,265.680023,36.000003,40,68.699997,100,68.300003,70.400002,68.400002
20161209150000,278.799988,265.680023,36.000003,40,73.599998,100,68.5,70.400002,68.400002
20161209151500,278.799988,257.480011,34.88889,40,75.300003,100,68.400002,70.400002,68.400002
20161209153000,278.799988,272.23999,36.888888,40,68.599998,100,68.5,70.400002,68.400002
20161209154500,278.799988,265.680023,36.000003,40,70.400002,100,68.599998,70.400002,68.400002
20161209160000,278.799988,262.399994,35.555555,40,52.299999,100,67.900002,70.400002,68.400002
20161209161500,278.799988,265.680023,36.000003,40,51.400002,100,67.199997,70.400002,68.400002
20161209163000,278.799988,265.680023,36.000003,40,51.400002,100,66.800003,70.5,68.5
20161209164500,278.799988,262.399994,35.555555,40,53.400002,100,66.599998,70.699997,68.699997
20161209170000,278.799988,265.680023,36.000003,40,78.099998,100,67.699997,70.800003,68.800003
20161209171500,278.799988,265.680023,36.000003,40,67.099998,100,68.099998,70.800003,68.800003
20161209173000,278.799988,262.399994,35.555555,40,80.400002,100,68.5,70.800003,68.800003
20161209174500,278.799988,257.480011,34.88889,40,73.900002,100,68.800003,70.800003,68.800003
20161209180000,278.799988,265.680023,36.000003,40,71.0,100,69.0,70.800003,68.800003
20161209181500,278.799988,265.680023,36.000003,40,50.700001,100,68.199997,70.800003,68.800003
20161209183000,278.799988,265.680023,36.000003,40,49.799999,100,67.199997,70.800003,68.800003
20161209184500,278.799988,262.399994,35.555555,40,49.799999,100,66.800003,70.800003,68.800003
20161209190000,278.799988,265.680023,36.000003,40,74.900002,100,66.900002,70.699997,68.699997
20161209191500,278.799988,265.680023,36.000003,40,71.900002,100,67.900002,70.800003,68.800003
20161209193000,278.799988,272.23999,36.888888,40,70.099998,100,68.400002,70.800003,68.800003
20161209194500,278.799988,265.680023,36.000003,40,71.099998,100,68.699997,70.699997,68.699997
20161209200000,278.799988,265.680023,36.000003,40,77.699997,100,68.599998,70.699997,68.699997
20161209201500,278.799988,265.680023,36.000003,40,72.0,100,68.599998,70.800003,68.800003
20161209203000,278.799988,265.680023,36.000003,40,67.699997,100,68.699997,70.800003,68.800003
20161209204500,278.799988,272.23999,36.888888,40,70.699997,100,68.800003,70.800003,68.800003
20161209210000,278.799988,265.680023,36.000003,40,77.699997,100,68.800003,70.699997,68.699997
20161209211500,278.799988,272.23999,36.888888,40,47.599998,100,67.400002,70.699997,68.699997
20161209213000,278.799988,272.23999,36.888888,40,48.200001,100,65.699997,70.699997,68.699997
20161209214500,278.799988,275.519989,37.333332,40,76.099998,100,67.400002,70.599998,68.599998
20161209220000,278.799988,272.23999,36.888888,40,88.0,100,67.599998,70.699997,68.699997
20161209221500,278.799988,272.23999,36.888888,40,71.0,100,68.300003,70.599998,68.599998
20161209223000,278.799988,275.519989,37.333332,40,71.0,100,68.5,70.599998,68.599998
20161209224500,278.799988,272.23999,36.888888,40,47.200001,100,66.900002,70.599998,68.599998
20161209230000,278.799988,275.519989,37.333332,40,47.200001,100,65.599998,70.599998,68.599998
20161209231500,278.799988,272.23999,36.888888,40,70.5,100,67.099998,70.5,68.5
20161209233000,278.799988,272.23999,36.888888,40,70.5,100,67.699997,70.5,68.5
20161209234500,278.799988,265.680023,36.000003,40,66.800003,100,67.900002,70.400002,68.400002
20161210000000,278.799988,272.23999,36.888888,40,76.0,100,68.300003,70.599998,68.599998
20161210001500,278.799988,262.399994,35.555555,40,86.800003,100,68.099998,70.5,68.5
20161210003000,278.799988,272.23999,36.888888,40,79.199997,100,68.199997,70.5,68.5
20161210004500,278.799988,272.23999,36.888888,40,73.199997,100,68.300003,70.599998,68.599998
20161210010000,278.799988,282.080017,38.222225,40,58.700001,0,68.800003,70.599998,68.599998
20161210011500,278.799988,275.519989,37.333332,40,45.599998,100,66.699997,70.599998,68.599998
20161210013000,278.799988,272.23999,36.888888,40,46.799999,100,65.800003,70.599998,68.599998
20161210014500,278.799988,265.680023,36.000003,40,74.800003,100,66.800003,70.5,68.5
20161210020000,278.799988,272.23999,36.888888,40,75.599998,100,67.099998,70.5,68.5
20161210021500,278.799988,252.559998,34.222222,8,88.5,100,68.099998,70.5,68.5
20161210023000,278.799988,257.480011,34.88889,40,47.200001,100,66.400002,70.599998,68.599998
20161210024500,278.799988,262.399994,35.555555,40,67.599998,100,65.5,70.5,68.5
20161210030000,278.799988,265.680023,36.000003,40,73.199997,100,67.300003,70.5,68.5
20161210031500,278.799988,257.480011,34.88889,40,89.699997,100,67.300003,70.5,68.5
20161210033000,278.799988,257.480011,34.88889,40,86.699997,100,67.400002,70.5,68.5
20161210034500,278.799988,265.680023,36.000003,40,78.0,100,67.900002,70.5,68.5
20161210040000,278.799988,262.399994,35.555555,40,75.099998,100,68.199997,70.5,68.5
20161210041500,278.799988,257.480011,34.88889,40,85.199997,100,68.5,70.5,68.5
20161210043000,278.799988,262.399994,35.555555,40,89.300003,100,68.699997,70.5,68.5
20161210044500,278.799988,262.399994,35.555555,40,47.099998,100,67.699997,70.599998,68.599998
20161210050000,278.799988,265.680023,36.000003,40,45.700001,100,66.5,70.599998,68.599998
20161210051500,278.799988,272.23999,36.888888,40,50.099998,100,66.0,70.5,68.5
20161210053000,278.799988,272.23999,36.888888,40,83.699997,100,67.300003,70.5,68.5
20161210054500,278.799988,265.680023,36.000003,40,73.400002,100,67.800003,70.5,68.5
20161210060000,278.799988,272.23999,36.888888,40,68.599998,100,68.099998,70.5,68.5
20161210061500,278.799988,265.680023,36.000003,40,70.400002,100,68.300003,70.5,68.5
20161210063000,278.799988,272.23999,36.888888,40,79.699997,100,68.199997,70.5,68.5
20161210064500,278.799988,272.23999,36.888888,40,75.300003,100,68.300003,70.5,68.5
20161210070000,278.799988,272.23999,36.888888,40,69.300003,100,68.300003,70.5,68.5
20161210071500,278.799988,265.680023,36.000003,40,69.300003,100,68.400002,70.599998,68.599998
20161210073000,278.799988,265.680023,36.000003,40,79.5,100,68.400002,70.599998,68.599998
20161210074500,278.799988,265.680023,36.000003,40,79.5,100,68.599998,70.599998,68.599998
20161210080000,278.799988,265.680023,36.000003,40,46.400002,100,66.699997,70.5,68.5
20161210081500,278.799988,272.23999,36.888888,40,46.400002,100,65.699997,70.400002,68.400002
20161210083000,278.799988,275.519989,37.333332,40,77.800003,100,67.400002,70.599998,68.599998
20161210084500,278.799988,265.680023,36.000003,40,72.0,100,67.699997,70.599998,68.599998
20161210090000,278.799988,272.23999,36.888888,40,75.800003,100,68.199997,70.599998,68.599998
20161210091500,278.799988,272.23999,36.888888,40,69.199997,100,68.699997,70.599998,68.599998
20161210093000,278.799988,265.680023,36.000003,40,47.200001,100,67.099998,70.699997,68.699997
20161210094500,278.799988,265.680023,36.000003,40,47.200001,100,66.099998,70.5,68.5
20161210100000,278.799988,272.23999,36.888888,40,74.199997,100,66.400002,70.5,68.5
20161210101500,278.799988,262.399994,35.555555,40,70.099998,100,67.599998,70.5,68.5
20161210103000,278.799988,262.399994,35.555555,40,70.099998,100,68.0,70.5,68.5
20161210104500,278.799988,262.399994,35.555555,40,75.400002,100,68.599998,70.5,68.5
20161210110000,278.799988,257.480011,34.88889,40,81.099998,100,68.599998,70.599998,68.599998
20161210111500,278.799988,262.399994,35.555555,40,51.900002,100,68.099998,70.599998,68.599998
20161210113000,278.799988,262.399994,35.555555,40,48.700001,100,66.400002,70.5,68.5
20161210114500,278.799988,262.399994,35.555555,40,50.599998,100,66.099998,70.5,68.5
20161210120000,278.799988,262.399994,35.555555,40,68.199997,100,67.699997,70.5,68.5
20161210121500,278.799988,265.680023,36.000003,40,74.400002,100,67.900002,70.5,68.5
20161210123000,278.799988,257.480011,34.88889,40,74.400002,100,68.199997,70.599998,68.599998
20161210124500,278.799988,257.480011,34.88889,40,74.400002,100,68.599998,70.599998,68.599998
20161210130000,278.799988,257.480011,34.88889,40,50.299999,100,67.099998,70.699997,68.699997
20161210131500,278.799988,257.480011,34.88889,40,50.299999,100,66.199997,70.599998,68.599998
20161210133000,278.799988,252.559998,34.222222,40,74.699997,100,66.599998,70.599998,68.599998
20161210134500,278.799988,252.559998,34.222222,40,72.5,100,67.699997,70.699997,68.699997
20161210140000,278.799988,252.559998,34.222222,40,71.099998,100,68.300003,70.699997,68.699997
20161210141500,278.799988,262.399994,35.555555,41,69.800003,100,68.400002,70.800003,68.800003
20161210143000,278.799988,257.480011,34.88889,41,84.900002,100,68.800003,70.800003,68.800003
20161210144500,278.799988,282.080017,38.222225,41,51.099998,100,67.300003,70.800003,68.800003
20161210150000,278.799988,275.519989,37.333332,41,51.799999,100,66.599998,70.800003,68.800003
20161210151500,278.799988,282.080017,38.222225,41,65.300003,100,66.599998,70.699997,68.699997
20161210153000,278.799988,275.519989,37.333332,41,74.0,100,68.099998,70.800003,68.800003
20161210154500,278.799988,275.519989,37.333332,41,74.0,100,68.300003,70.800003,68.800003
20161210160000,278.799988,272.23999,36.888888,41,69.599998,100,68.300003,70.800003,68.800003
20161210161500,278.799988,275.519989,37.333332,41,67.699997,100,68.599998,70.800003,68.800003
20161210163000,278.799988,272.23999,36.888888,41,78.0,100,68.900002,70.800003,68.800003
20161210164500,278.799988,275.519989,37.333332,41,52.299999,100,68.099998,70.800003,68.800003
20161210170000,278.799988,272.23999,36.888888,41,51.099998,100,66.900002,70.800003,68.800003
20161210171500,278.799988,265.680023,36.000003,41,51.099998,100,66.599998,70.800003,68.800003
20161210173000,278.799988,275.519989,37.333332,41,72.199997,100,67.599998,70.800003,68.800003
20161210174500,278.799988,265.680023,36.000003,41,75.300003,100,68.199997,70.800003,68.800003
20161210180000,278.799988,272.23999,36.888888,41,66.0,100,68.199997,70.800003,68.800003
20161210181500,278.799988,265.680023,36.000003,41,66.0,100,68.599998,70.699997,68.699997
20161210183000,278.799988,275.519989,37.333332,41,69.699997,100,68.800003,70.699997,68.699997
20161210184500,278.799988,265.680023,36.000003,41,76.400002,100,68.900002,70.800003,68.800003
20161210190000,278.799988,275.519989,37.333332,41,72.699997,100,68.699997,70.800003,68.800003
20161210191500,278.799988,275.519989,37.333332,41,55.200001,100,68.599998,70.800003,68.800003
20161210193000,278.799988,265.680023,36.000003,41,48.700001,100,67.0,70.800003,68.800003
20161210194500,278.799988,275.519989,37.333332,41,48.700001,100,66.400002,70.800003,68.800003
20161210200000,278.799988,262.399994,35.555555,41,71.400002,100,67.0,70.699997,68.699997
20161210201500,278.799988,272.23999,36.888888,41,65.5,100,68.199997,70.800003,68.800003
20161210203000,278.799988,272.23999,36.888888,41,69.699997,100,68.5,70.699997,68.699997
20161210204500,278.799988,272.23999,36.888888,41,77.300003,100,68.699997,70.800003,68.800003
20161210210000,278.799988,272.23999,36.888888,41,48.200001,100,67.099998,70.699997,68.699997
20161210211500,278.799988,275.519989,37.333332,41,48.200001,100,66.300003,70.800003,68.800003
20161210213000,278.799988,282.080017,38.222225,41,70.0,100,67.300003,70.699997,68.699997
20161210214500,278.799988,282.080017,38.222225,41,78.900002,100,67.800003,70.699997,68.699997
20161210220000,278.799988,285.359985,38.666665,41,67.599998,100,68.0,70.800003,68.800003
20161210221500,278.799988,282.080017,38.222225,41,64.900002,100,68.300003,70.699997,68.699997
20161210223000,278.799988,275.519989,37.333332,41,52.799999,100,68.300003,70.699997,68.699997
20161210224500,278.799988,285.359985,38.666665,41,46.799999,100,66.5,70.599998,68.599998
20161210230000,278.799988,285.359985,38.666665,41,49.099998,100,66.0,70.5,68.5
20161210231500,278.799988,285.359985,38.666665,41,60.0,100,67.199997,70.5,68.5
20161210233000,278.799988,288.640015,39.111113,41,65.300003,100,68.099998,70.5,68.5
20161210234500,278.799988,285.359985,38.666665,41,72.699997,100,68.5,70.599998,68.599998
20161211000000,278.799988,282.080017,38.222225,41,77.599998,100,68.699997,70.5,68.5
20161211001500,278.799988,285.359985,38.666665,41,46.799999,100,66.699997,70.5,68.5
20161211003000,278.799988,275.519989,37.333332,41,47.599998,100,66.099998,70.5,68.5
20161211004500,278.799988,282.080017,38.222225,41,63.200001,100,67.199997,70.5,68.5
20161211010000,278.799988,285.359985,38.666665,41,74.300003,100,68.0,70.5,68.5
20161211011500,278.799988,282.080017,38.222225,41,72.5,100,67.900002,70.5,68.5
20161211013000,278.799988,275.519989,37.333332,41,68.599998,100,68.199997,77.400002,75.400002
20161211014500,278.799988,282.080017,38.222225,41,74.800003,100,69.800003,77.400002,75.400002
20161211020000,278.799988,275.519989,37.333332,41,80.699997,100,70.300003,77.400002,75.400002
20161211021500,278.799988,275.519989,37.333332,41,92.300003,100,70.5,77.400002,75.400002
20161211023000,278.799988,275.519989,37.333332,41,83.699997,100,71.099998,77.400002,75.400002
20161211024500,278.799988,275.519989,37.333332,41,77.599998,100,71.199997,77.400002,75.400002
20161211030000,278.799988,282.080017,38.222225,41,75.800003,100,71.699997,77.400002,75.400002
20161211031500,278.799988,275.519989,37.333332,41,83.599998,100,71.699997,77.400002,75.400002
20161211033000,278.799988,282.080017,38.222225,41,92.300003,100,72.099998,77.400002,75.400002
20161211034500,278.799988,275.519989,37.333332,41,82.199997,100,71.900002,77.400002,75.400002
20161211040000,278.799988,282.080017,38.222225,41,77.599998,100,72.300003,77.400002,75.400002
20161211041500,278.799988,272.23999,36.888888,41,76.800003,100,72.599998,77.400002,75.400002
20161211043000,278.799988,272.23999,36.888888,41,86.599998,100,72.199997,77.400002,75.400002
20161211044500,278.799988,272.23999,36.888888,41,92.800003,100,72.5,77.400002,75.400002
20161211050000,278.799988,275.519989,37.333332,41,82.0,100,72.900002,77.400002,75.400002
20161211051500,278.799988,272.23999,36.888888,41,76.400002,100,73.0,77.400002,75.400002
20161211053000,278.799988,272.23999,36.888888,41,80.199997,100,73.099998,77.400002,75.400002
20161211054500,278.799988,272.23999,36.888888,41,93.599998,100,72.900002,77.400002,75.400002
20161211060000,278.799988,272.23999,36.888888,41,87.800003,100,73.099998,77.400002,75.400002
20161211061500,278.799988,272.23999,36.888888,41,78.599998,100,73.099998,77.400002,75.400002
20161211063000,278.799988,275.519989,37.333332,41,76.800003,100,72.400002,77.400002,75.400002
20161211064500,278.799988,275.519989,37.333332,41,85.199997,100,73.099998,77.400002,75.400002
20161211070000,278.799988,275.519989,37.333332,41,92.699997,100,73.099998,77.400002,75.400002
20161211071500,278.799988,265.680023,36.000003,41,82.5,100,73.300003,77.400002,75.400002
20161211073000,278.799988,282.080017,38.222225,41,75.900002,100,73.400002,77.400002,75.400002
20161211074500,278.799988,282.080017,38.222225,41,79.5,100,73.400002,77.400002,75.400002
20161211080000,278.799988,282.080017,38.222225,41,75.800003,100,73.599998,82.0,76.0
20161211081500,278.799988,282.080017,38.222225,41,84.199997,100,70.599998,82.0,76.0
20161211083000,278.799988,275.519989,37.333332,41,78.0,100,72.599998,82.0,76.0
20161211084500,278.799988,282.080017,38.222225,41,78.0,100,73.199997,82.0,76.0
20161211090000,278.799988,275.519989,37.333332,41,87.199997,100,73.199997,82.0,76.0
20161211091500,278.799988,265.680023,36.000003,41,91.400002,100,72.900002,82.0,76.0
20161211093000,278.799988,272.23999,36.888888,41,81.5,100,71.900002,82.0,76.0
20161211094500,278.799988,282.080017,38.222225,41,79.099998,100,71.900002,82.0,76.0
20161211100000,278.799988,275.519989,37.333332,41,95.400002,100,71.900002,82.0,76.0
20161211101500,278.799988,275.519989,37.333332,41,82.199997,100,71.900002,82.0,76.0
20161211103000,278.799988,275.519989,37.333332,41,81.199997,100,71.800003,82.0,76.0
20161211104500,278.799988,275.519989,37.333332,41,95.300003,100,71.800003,82.0,76.0
20161211110000,278.799988,272.23999,36.888888,41,81.900002,100,72.0,82.0,76.0
20161211111500,278.799988,275.519989,37.333332,41,83.300003,100,72.099998,82.0,76.0
20161211113000,278.799988,272.23999,36.888888,41,91.699997,100,72.199997,82.0,76.0
20161211114500,278.799988,262.399994,35.555555,41,82.599998,100,72.300003,82.0,76.0
20161211120000,278.799988,265.680023,36.000003,41,90.400002,100,72.400002,82.0,76.0
20161211121500,278.799988,262.399994,35.555555,41,83.199997,100,72.400002,82.0,76.0
20161211123000,278.799988,262.399994,35.555555,41,90.400002,100,72.400002,82.0,76.0
20161211124500,278.799988,262.399994,35.555555,41,85.0,100,72.699997,82.0,76.0
20161211130000,278.799988,252.559998,34.222222,41,85.0,100,72.900002,82.0,76.0
20161211131500,278.799988,247.639999,33.555555,41,98.300003,100,72.699997,82.0,76.0
20161211133000,278.799988,257.480011,34.88889,41,83.800003,100,72.599998,82.0,76.0
20161211134500,278.799988,252.559998,34.222222,41,89.199997,100,72.800003,82.0,76.0
20161211140000,278.799988,257.480011,34.88889,41,88.099998,100,72.699997,82.0,76.0
20161211141500,278.799988,257.480011,34.88889,41,83.599998,100,72.699997,82.0,76.0
20161211143000,278.799988,262.399994,35.555555,41,96.699997,100,72.800003,82.0,76.0
20161211144500,278.799988,262.399994,35.555555,41,82.099998,100,72.800003,82.0,76.0
20161211150000,278.799988,257.480011,34.88889,41,94.099998,100,72.800003,82.0,76.0
20161211151500,278.799988,257.480011,34.88889,41,86.300003,100,72.900002,82.0,76.0
20161211153000,278.799988,262.399994,35.555555,41,83.699997,100,72.900002,82.0,76.0
20161211154500,278.799988,257.480011,34.88889,41,97.400002,100,73.099998,82.0,76.0
20161211160000,278.799988,257.480011,34.88889,41,83.800003,100,73.099998,82.0,76.0
20161211161500,278.799988,257.480011,34.88889,41,91.699997,100,73.099998,82.0,76.0
20161211163000,278.799988,257.480011,34.88889,41,89.300003,100,73.199997,82.0,76.0
20161211164500,278.799988,262.399994,35.555555,41,82.599998,100,73.199997,82.0,76.0
20161211170000,278.799988,262.399994,35.555555,41,96.5,100,73.099998,82.0,76.0
20161211171500,278.799988,257.480011,34.88889,41,84.5,100,72.900002,82.0,76.0
20161211173000,278.799988,257.480011,34.88889,41,84.5,100,73.0,82.0,76.0
20161211174500,278.799988,265.680023,36.000003,41,99.0,100,72.800003,82.0,76.0
20161211180000,278.799988,265.680023,36.000003,41,83.199997,100,72.900002,82.0,76.0
20161211181500,278.799988,265.680023,36.000003,41,88.0,100,73.099998,82.0,76.0
20161211183000,278.799988,265.680023,36.000003,41,89.900002,100,73.099998,82.0,76.0
20161211184500,278.799988,257.480011,34.88889,41,81.699997,100,72.699997,82.0,76.0
20161211190000,278.799988,247.639999,33.555555,41,98.400002,100,72.699997,82.0,76.0
20161211191500,278.799988,265.680023,36.000003,42,82.400002,100,72.699997,82.0,76.0
20161211193000,278.799988,275.519989,37.333332,42,90.400002,100,72.599998,82.0,76.0
20161211194500,278.799988,282.080017,38.222225,42,83.199997,100,72.800003,82.0,76.0
20161211200000,278.799988,275.519989,37.333332,42,84.199997,100,72.800003,82.0,76.0
20161211201500,278.799988,282.080017,38.222225,42,90.099998,100,72.800003,72.300003,70.300003
20161211203000,278.799988,293.559998,39.777777,42,55.200001,0,70.599998,72.300003,70.300003
20161211204500,278.799988,288.640015,39.111113,42,55.200001,100,70.0,72.300003,70.300003
20161211210000,278.799988,288.640015,39.111113,42,55.200001,100,69.800003,72.300003,70.300003
20161211211500,278.799988,288.640015,39.111113,42,55.200001,100,69.599998,72.300003,70.300003
20161211213000,278.799988,293.559998,39.777777,42,55.200001,100,69.300003,72.300003,70.300003
20161211214500,278.799988,293.559998,39.777777,42,55.200001,100,68.900002,72.300003,70.300003
20161211220000,278.799988,288.640015,39.111113,42,56.299999,100,68.699997,72.300003,70.300003
20161211221500,278.799988,293.559998,39.777777,42,62.400002,100,68.699997,72.300003,70.300003
20161211223000,278.799988,288.640015,39.111113,42,70.099998,100,69.5,72.300003,70.300003
20161211224500,278.799988,288.640015,39.111113,42,70.099998,100,69.900002,72.300003,70.300003
20161211230000,278.799988,288.640015,39.111113,42,69.099998,100,70.199997,72.300003,70.300003
20161211231500,278.799988,275.519989,37.333332,42,74.599998,100,70.300003,72.300003,70.300003
20161211233000,278.799988,288.640015,39.111113,42,68.199997,100,70.400002,72.300003,70.300003
20161211234500,278.799988,288.640015,39.111113,42,71.400002,100,70.400002,72.300003,70.300003
20161212000000,278.799988,293.559998,39.777777,42,69.199997,100,70.400002,72.300003,70.300003
20161212001500,278.799988,293.559998,39.777777,42,56.799999,100,69.900002,72.300003,70.300003
20161212003000,278.799988,288.640015,39.111113,42,55.599998,100,69.099998,72.300003,70.300003
20161212004500,278.799988,288.640015,39.111113,42,55.599998,100,68.800003,72.300003,70.300003
20161212010000,278.799988,288.640015,39.111113,42,56.299999,100,68.599998,72.300003,70.300003
20161212011500,278.799988,285.359985,38.666665,42,64.699997,100,68.699997,72.300003,70.300003
20161212013000,278.799988,285.359985,38.666665,42,74.800003,100,69.599998,72.300003,70.300003
20161212014500,278.799988,285.359985,38.666665,42,67.699997,100,70.0,72.300003,70.300003
20161212020000,278.799988,282.080017,38.222225,42,73.400002,100,70.199997,72.300003,70.300003
20161212021500,278.799988,285.359985,38.666665,42,68.699997,100,70.300003,72.300003,70.300003
20161212023000,278.799988,285.359985,38.666665,42,68.699997,100,70.199997,72.300003,70.300003
20161212024500,278.799988,275.519989,37.333332,42,73.5,100,70.400002,72.300003,70.300003
20161212030000,278.799988,282.080017,38.222225,42,67.699997,100,70.300003,72.300003,70.300003
20161212031500,278.799988,282.080017,38.222225,42,71.400002,100,70.400002,72.300003,70.300003
20161212033000,278.799988,288.640015,39.111113,42,68.699997,100,70.5,72.300003,70.300003
20161212034500,278.799988,288.640015,39.111113,42,68.699997,100,70.400002,72.300003,70.300003
20161212040000,278.799988,293.559998,39.777777,42,72.599998,100,70.599998,72.300003,70.300003
20161212041500,278.799988,288.640015,39.111113,42,56.299999,100,69.300003,72.300003,70.300003
20161212043000,278.799988,288.640015,39.111113,42,56.299999,100,68.800003,72.300003,70.300003
20161212044500,278.799988,293.559998,39.777777,42,56.299999,100,68.599998,72.300003,70.300003
20161212050000,278.799988,288.640015,39.111113,42,59.5,100,68.400002,72.300003,70.300003
20161212051500,278.799988,288.640015,39.111113,42,72.900002,100,69.300003,72.300003,70.300003
20161212053000,278.799988,288.640015,39.111113,42,68.699997,100,69.800003,72.300003,70.300003
20161212054500,278.799988,285.359985,38.666665,42,72.900002,100,70.0,72.300003,70.300003
20161212060000,278.799988,288.640015,39.111113,42,69.699997,100,70.300003,72.300003,70.300003
20161212061500,278.799988,285.359985,38.666665,42,69.699997,100,70.199997,72.300003,70.300003
20161212063000,278.799988,282.080017,38.222225,42,72.599998,100,70.400002,72.300003,70.300003
20161212064500,278.799988,285.359985,38.666665,42,68.599998,100,70.300003,72.300003,70.300003
20161212070000,278.799988,285.359985,38.666665,42,68.599998,100,70.300003,72.300003,70.300003
20161212071500,278.799988,285.359985,38.666665,42,72.900002,100,70.300003,72.300003,70.300003
20161212073000,278.799988,272.23999,36.888888,42,71.599998,100,70.5,72.300003,70.300003
20161212074500,278.799988,285.359985,38.666665,42,71.599998,100,70.5,72.300003,70.300003
20161212080000,278.799988,275.519989,37.333332,42,68.699997,100,70.400002,72.300003,70.300003
20161212081500,278.799988,275.519989,37.333332,42,56.5,100,69.599998,72.300003,70.300003
20161212083000,278.799988,285.359985,38.666665,42,56.5,100,68.800003,72.300003,70.300003
20161212084500,278.799988,282.080017,38.222225,42,56.5,100,68.699997,72.300003,70.300003
20161212090000,278.799988,285.359985,38.666665,42,56.5,100,68.699997,72.300003,70.300003
20161212091500,278.799988,275.519989,37.333332,42,72.900002,100,69.199997,72.300003,70.300003
20161212093000,278.799988,272.23999,36.888888,42,72.900002,100,69.699997,72.300003,70.300003
20161212094500,278.799988,275.519989,37.333332,42,70.099998,100,70.0,72.300003,70.300003
20161212100000,278.799988,275.519989,37.333332,42,70.099998,100,70.199997,72.300003,70.300003
20161212101500,278.799988,275.519989,37.333332,42,70.099998,100,70.199997,72.300003,70.300003
20161212103000,278.799988,275.519989,37.333332,42,73.400002,100,70.400002,72.300003,70.300003
20161212104500,278.799988,282.080017,38.222225,42,75.800003,100,70.5,72.300003,70.300003
20161212110000,278.799988,275.519989,37.333332,42,66.400002,0,70.5,72.300003,70.300003
20161212111500,278.799988,275.519989,37.333332,42,57.200001,100,69.300003,72.300003,70.300003
20161212113000,278.799988,275.519989,37.333332,42,70.5,100,69.800003,72.300003,70.300003
20161212114500,278.799988,285.359985,38.666665,42,66.800003,100,69.800003,72.300003,70.300003
20161212120000,278.799988,282.080017,38.222225,42,72.5,100,70.400002,72.300003,70.300003
20161212121500,278.799988,285.359985,38.666665,42,61.599998,0,70.300003,72.300003,70.300003
20161212123000,278.799988,282.080017,38.222225,42,56.799999,100,69.300003,72.300003,70.300003
20161212124500,278.799988,285.359985,38.666665,42,56.799999,100,68.900002,72.300003,70.300003
20161212130000,278.799988,288.640015,39.111113,42,57.5,100,68.599998,72.300003,70.300003
20161212131500,278.799988,293.559998,39.777777,42,59.599998,100,68.599998,72.300003,70.300003
20161212133000,278.799988,288.640015,39.111113,42,74.800003,100,69.400002,72.300003,70.300003
20161212134500,278.799988,285.359985,38.666665,42,67.300003,100,69.699997,72.300003,70.300003
20161212140000,278.799988,285.359985,38.666665,42,68.199997,100,69.800003,72.300003,70.300003
20161212141500,278.799988,285.359985,38.666665,42,70.5,100,70.300003,72.300003,70.300003
20161212143000,278.799988,288.640015,39.111113,42,57.200001,100,69.5,72.300003,70.300003
20161212144500,278.799988,285.359985,38.666665,42,57.200001,100,68.800003,72.300003,70.300003
20161212150000,278.799988,285.359985,38.666665,42,57.200001,100,68.599998,72.300003,70.300003
20161212151500,278.799988,288.640015,39.111113,42,59.5,100,68.599998,72.300003,70.300003
20161212153000,278.799988,288.640015,39.111113,42,66.800003,100,69.199997,72.300003,70.300003
20161212154500,278.799988,288.640015,39.111113,42,72.300003,100,69.800003,72.300003,70.300003
20161212160000,278.799988,282.080017,38.222225,42,70.099998,100,69.900002,72.300003,70.300003
20161212161500,278.799988,282.080017,38.222225,42,68.699997,100,70.099998,72.300003,70.300003
20161212163000,278.799988,285.359985,38.666665,42,70.5,100,70.199997,72.300003,70.300003
20161212164500,278.799988,282.080017,38.222225,42,70.5,100,70.300003,72.300003,70.300003
20161212170000,278.799988,285.359985,38.666665,42,69.099998,100,70.199997,72.300003,70.300003
20161212171500,278.799988,285.359985,38.666665,42,73.400002,100,70.400002,72.300003,70.300003
20161212173000,278.799988,285.359985,38.666665,42,68.800003,100,70.5,72.300003,70.300003
20161212174500,278.799988,282.080017,38.222225,42,57.400002,0,70.300003,72.300003,70.300003
20161212180000,278.799988,272.23999,36.888888,42,55.599998,100,69.199997,72.300003,70.300003
20161212181500,278.799988,272.23999,36.888888,42,56.400002,100,68.800003,72.300003,70.300003
20161212183000,278.799988,282.080017,38.222225,42,57.099998,100,69.0,72.300003,70.300003
20161212184500,278.799988,275.519989,37.333332,42,56.400002,100,68.800003,72.300003,70.300003
20161212190000,278.799988,282.080017,38.222225,42,61.900002,100,69.199997,72.300003,70.300003
20161212191500,278.799988,275.519989,37.333332,42,74.800003,100,69.800003,72.300003,70.300003
20161212193000,278.799988,285.359985,38.666665,42,67.699997,100,69.900002,72.300003,70.300003
20161212194500,278.799988,282.080017,38.222225,42,70.099998,100,70.300003,72.300003,70.300003
20161212200000,278.799988,282.080017,38.222225,42,74.400002,100,70.5,72.300003,70.300003
20161212201500,278.799988,285.359985,38.666665,42,56.200001,100,69.199997,72.300003,70.300003
20161212203000,278.799988,288.640015,39.111113,42,56.200001,100,68.699997,72.300003,70.300003
20161212204500,278.799988,285.359985,38.666665,42,56.200001,100,68.5,72.300003,70.300003
20161212210000,278.799988,285.359985,38.666665,42,61.799999,100,68.599998,72.300003,70.300003
20161212211500,278.799988,285.359985,38.666665,42,67.699997,100,69.400002,72.300003,70.300003
20161212213000,278.799988,285.359985,38.666665,42,72.0,100,69.699997,72.300003,70.300003
20161212214500,278.799988,282.080017,38.222225,42,72.0,100,70.400002,72.300003,70.300003
20161212220000,278.799988,282.080017,38.222225,42,58.0,100,69.900002,72.300003,70.300003
20161212221500,278.799988,282.080017,38.222225,42,56.299999,100,68.800003,72.300003,70.300003
20161212223000,278.799988,285.359985,38.666665,42,56.299999,100,68.400002,72.300003,70.300003
20161212224500,278.799988,282.080017,38.222225,42,60.700001,100,68.5,72.300003,70.300003
20161212230000,278.799988,282.080017,38.222225,42,68.699997,100,69.300003,72.300003,70.300003
20161212231500,278.799988,275.519989,37.333332,42,70.5,100,69.699997,72.300003,70.300003
20161212233000,278.799988,275.519989,37.333332,42,76.400002,100,70.099998,72.300003,70.300003
20161212234500,278.799988,272.23999,36.888888,42,71.599998,100,70.5,72.300003,70.300003
20161213000000,278.799988,272.23999,36.888888,42,56.400002,100,69.300003,72.300003,70.300003
20161213001500,278.799988,272.23999,36.888888,42,56.400002,100,68.800003,72.300003,70.300003
20161213003000,278.799988,275.519989,37.333332,42,56.400002,100,68.699997,72.300003,70.300003
20161213004500,278.799988,272.23999,36.888888,42,59.0,100,68.400002,72.300003,70.300003
20161213010000,278.799988,275.519989,37.333332,42,70.599998,100,69.400002,72.300003,70.300003
20161213011500,278.799988,275.519989,37.333332,42,70.599998,100,69.699997,72.300003,70.300003
20161213013000,278.799988,272.23999,36.888888,42,74.800003,100,70.0,72.300003,70.300003
20161213014500,278.799988,265.680023,36.000003,42,70.199997,100,70.199997,72.300003,70.300003
20161213020000,278.799988,275.519989,37.333332,42,72.0,100,70.300003,72.300003,70.300003
20161213021500,278.799988,272.23999,36.888888,42,72.900002,100,70.5,72.300003,70.300003
20161213023000,278.799988,272.23999,36.888888,42,56.400002,100,69.199997,72.300003,70.300003
20161213024500,278.799988,272.23999,36.888888,42,56.400002,100,68.699997,72.300003,70.300003
20161213030000,278.799988,265.680023,36.000003,42,56.400002,100,68.5,72.300003,70.300003
