PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213031500,278.799988,275.519989,37.333332,42,64.599998,100,68.599998,72.300003,70.300003
20161213033000,278.799988,272.23999,36.888888,42,74.900002,100,69.699997,72.300003,70.300003
20161213034500,278.799988,272.23999,36.888888,42,68.699997,100,69.800003,72.300003,70.300003
20161213040000,278.799988,272.23999,36.888888,42,72.0,100,70.0,72.300003,70.300003
20161213041500,278.799988,272.23999,36.888888,42,73.699997,100,70.300003,72.300003,70.300003
20161213043000,278.799988,275.519989,37.333332,42,69.199997,100,70.300003,72.300003,70.300003
20161213044500,278.799988,272.23999,36.888888,42,75.5,100,70.5,72.300003,70.300003
20161213050000,278.799988,265.680023,36.000003,42,56.0,100,69.099998,72.300003,70.300003
20161213051500,278.799988,275.519989,37.333332,42,56.0,100,68.800003,72.300003,70.300003
20161213053000,278.799988,275.519989,37.333332,42,56.0,100,68.699997,72.300003,70.300003
20161213054500,278.799988,272.23999,36.888888,42,59.599998,100,68.599998,72.300003,70.300003
20161213060000,278.799988,272.23999,36.888888,42,72.400002,100,69.400002,72.300003,70.300003
20161213061500,278.799988,265.680023,36.000003,42,70.599998,100,69.900002,72.300003,70.300003
20161213063000,278.799988,282.080017,38.222225,42,69.599998,100,69.900002,72.300003,70.300003
20161213064500,278.799988,265.680023,36.000003,42,74.800003,100,70.099998,72.300003,70.300003
20161213070000,278.799988,275.519989,37.333332,42,69.199997,100,70.199997,72.300003,70.300003
20161213071500,278.799988,272.23999,36.888888,42,71.5,100,70.199997,72.300003,70.300003
20161213073000,278.799988,272.23999,36.888888,42,72.699997,100,70.5,72.300003,70.300003
20161213074500,278.799988,282.080017,38.222225,42,61.599998,100,70.300003,72.300003,70.300003
20161213080000,278.799988,272.23999,36.888888,42,56.400002,100,69.099998,72.300003,70.300003
20161213081500,278.799988,275.519989,37.333332,42,56.400002,100,68.900002,72.300003,70.300003
20161213083000,278.799988,272.23999,36.888888,42,57.099998,100,68.800003,72.300003,70.300003
20161213084500,278.799988,272.23999,36.888888,42,57.099998,100,68.699997,72.300003,70.300003
20161213090000,278.799988,265.680023,36.000003,42,68.099998,100,69.199997,72.300003,70.300003
20161213091500,278.799988,275.519989,37.333332,42,72.400002,100,69.800003,72.300003,70.300003
20161213093000,278.799988,282.080017,38.222225,42,72.400002,100,69.900002,72.300003,70.300003
20161213094500,278.799988,282.080017,38.222225,42,72.400002,100,70.099998,72.300003,70.300003
20161213100000,278.799988,272.23999,36.888888,42,72.400002,100,70.199997,72.300003,70.300003
20161213101500,278.799988,275.519989,37.333332,42,69.699997,100,70.300003,72.300003,70.300003
20161213103000,278.799988,282.080017,38.222225,42,69.699997,100,70.300003,72.300003,70.300003
20161213104500,278.799988,272.23999,36.888888,42,68.699997,100,70.300003,72.300003,70.300003
20161213110000,278.799988,272.23999,36.888888,42,68.699997,100,70.400002,72.300003,70.300003
20161213111500,278.799988,275.519989,37.333332,42,67.699997,100,70.300003,72.300003,70.300003
20161213113000,278.799988,265.680023,36.000003,42,64.800003,0,70.5,72.300003,70.300003
20161213114500,278.799988,272.23999,36.888888,42,57.099998,100,69.400002,72.300003,70.300003
20161213120000,278.799988,275.519989,37.333332,42,57.099998,100,69.099998,72.300003,70.300003
20161213121500,278.799988,275.519989,37.333332,42,57.099998,100,69.0,72.300003,70.300003
20161213123000,278.799988,272.23999,36.888888,42,57.099998,100,68.699997,72.300003,70.300003
20161213124500,278.799988,275.519989,37.333332,42,64.0,100,68.900002,72.300003,70.300003
20161213130000,278.799988,275.519989,37.333332,42,73.0,100,69.599998,72.300003,70.300003
20161213131500,278.799988,275.519989,37.333332,42,73.0,100,70.0,72.300003,70.300003
20161213133000,278.799988,272.23999,36.888888,42,66.800003,100,70.0,72.300003,70.300003
20161213134500,278.799988,275.519989,37.333332,42,68.699997,100,70.199997,72.300003,70.300003
20161213140000,278.799988,275.519989,37.333332,42,70.900002,100,70.199997,72.300003,70.300003
20161213141500,278.799988,282.080017,38.222225,42,68.199997,100,70.300003,72.300003,70.300003
20161213143000,278.799988,275.519989,37.333332,42,72.0,100,70.400002,72.300003,70.300003
20161213144500,278.799988,275.519989,37.333332,42,70.099998,100,70.5,72.300003,70.300003
20161213150000,278.799988,282.080017,38.222225,42,68.699997,100,70.5,72.300003,70.300003
20161213151500,278.799988,282.080017,38.222225,42,68.699997,100,70.400002,72.300003,70.300003
20161213153000,278.799988,282.080017,38.222225,42,56.799999,100,69.699997,72.300003,70.300003
20161213154500,278.799988,275.519989,37.333332,42,56.799999,100,69.300003,72.300003,70.300003
20161213160000,278.799988,282.080017,38.222225,42,56.799999,100,68.900002,72.300003,70.300003
20161213161500,278.799988,282.080017,38.222225,42,56.799999,100,68.800003,72.300003,70.300003
20161213163000,278.799988,275.519989,37.333332,42,60.0,100,68.699997,72.300003,70.300003
20161213164500,278.799988,282.080017,38.222225,42,70.099998,100,69.5,72.300003,70.300003
20161213170000,278.799988,275.519989,37.333332,42,69.199997,100,69.800003,72.300003,70.300003
20161213171500,278.799988,275.519989,37.333332,42,69.199997,100,70.0,72.300003,70.300003
20161213173000,278.799988,282.080017,38.222225,42,68.099998,100,70.0,72.300003,70.300003
20161213174500,278.799988,282.080017,38.222225,42,70.599998,100,70.400002,72.300003,70.300003
20161213180000,278.799988,285.359985,38.666665,42,68.400002,100,70.400002,72.300003,70.300003
20161213181500,278.799988,285.359985,38.666665,42,67.400002,100,70.300003,72.300003,70.300003
20161213183000,278.799988,288.640015,39.111113,42,71.300003,100,70.400002,72.300003,70.300003
20161213184500,278.799988,282.080017,38.222225,42,71.300003,100,70.300003,72.300003,70.300003
20161213190000,278.799988,285.359985,38.666665,42,58.400002,0,70.099998,72.300003,70.300003
20161213191500,278.799988,282.080017,38.222225,42,56.400002,100,69.099998,72.300003,70.300003
20161213193000,278.799988,285.359985,38.666665,42,56.400002,100,68.599998,72.300003,70.300003
20161213194500,278.799988,285.359985,38.666665,42,56.400002,100,68.699997,72.300003,70.300003
20161213200000,278.799988,282.080017,38.222225,42,62.400002,100,68.699997,72.300003,70.300003
20161213201500,278.799988,285.359985,38.666665,42,71.199997,100,69.5,72.300003,70.300003
20161213203000,278.799988,285.359985,38.666665,42,74.0,100,70.0,72.300003,70.300003
20161213204500,278.799988,275.519989,37.333332,42,69.199997,100,70.0,72.300003,70.300003
20161213210000,278.799988,285.359985,38.666665,42,67.699997,100,70.0,72.300003,70.300003
20161213211500,278.799988,275.519989,37.333332,42,73.400002,100,70.199997,72.300003,70.300003
20161213213000,278.799988,288.640015,39.111113,42,70.599998,100,70.300003,72.300003,70.300003
20161213214500,278.799988,285.359985,38.666665,42,67.300003,100,70.199997,72.300003,70.300003
20161213220000,278.799988,282.080017,38.222225,42,72.900002,100,70.300003,72.300003,70.300003
20161213221500,278.799988,275.519989,37.333332,42,69.400002,100,70.300003,72.300003,70.300003
20161213223000,278.799988,285.359985,38.666665,42,67.300003,100,70.300003,72.300003,70.300003
20161213224500,278.799988,282.080017,38.222225,42,71.5,100,70.300003,72.300003,70.300003
20161213230000,278.799988,275.519989,37.333332,42,70.599998,100,70.300003,72.300003,70.300003
20161213231500,278.799988,282.080017,38.222225,42,68.699997,100,70.300003,72.300003,70.300003
20161213233000,278.799988,285.359985,38.666665,42,69.5,100,70.199997,72.300003,70.300003
20161213234500,278.799988,275.519989,37.333332,42,73.0,100,70.5,72.300003,70.300003
20161214000000,278.799988,285.359985,38.666665,42,56.0,100,69.599998,72.300003,70.300003
20161214001500,278.799988,282.080017,38.222225,42,56.0,100,69.099998,72.300003,70.300003
20161214003000,278.799988,275.519989,37.333332,42,56.0,100,68.599998,72.300003,70.300003
20161214004500,278.799988,282.080017,38.222225,42,59.099998,100,68.400002,72.300003,70.300003
20161214010000,278.799988,265.680023,36.000003,42,72.0,100,69.300003,72.300003,70.300003
20161214011500,278.799988,262.399994,35.555555,10,57.900002,100,69.400002,72.300003,70.300003
20161214013000,278.799988,242.720001,32.888889,43,56.400002,100,68.599998,72.300003,70.300003
20161214014500,278.799988,257.480011,34.88889,43,56.400002,100,68.599998,72.300003,70.300003
20161214020000,278.799988,252.559998,34.222222,43,63.5,100,68.400002,72.300003,70.300003
20161214021500,278.799988,272.23999,36.888888,43,71.599998,100,69.599998,72.300003,70.300003
20161214023000,278.799988,275.519989,37.333332,43,68.099998,100,69.599998,72.300003,70.300003
20161214024500,278.799988,282.080017,38.222225,43,76.400002,100,70.300003,72.300003,70.300003
20161214030000,278.799988,275.519989,37.333332,43,70.099998,100,70.400002,72.300003,70.300003
20161214031500,278.799988,282.080017,38.222225,43,56.700001,100,69.5,72.300003,70.300003
20161214033000,278.799988,275.519989,37.333332,43,56.700001,100,68.699997,72.300003,70.300003
20161214034500,278.799988,272.23999,36.888888,43,55.900002,100,68.199997,72.300003,70.300003
20161214040000,278.799988,282.080017,38.222225,43,69.199997,100,68.699997,72.300003,70.300003
20161214041500,278.799988,272.23999,36.888888,43,65.900002,100,69.400002,72.300003,70.300003
20161214043000,278.799988,272.23999,36.888888,43,75.900002,100,70.099998,72.300003,70.300003
20161214044500,278.799988,275.519989,37.333332,43,67.300003,100,69.800003,72.300003,70.300003
20161214050000,278.799988,265.680023,36.000003,43,77.0,100,70.199997,72.300003,70.300003
20161214051500,278.799988,272.23999,36.888888,43,59.599998,0,70.099998,72.300003,70.300003
20161214053000,278.799988,272.23999,36.888888,43,55.200001,100,68.5,72.300003,70.300003
20161214054500,278.799988,275.519989,37.333332,43,56.400002,100,68.099998,72.300003,70.300003
20161214060000,278.799988,275.519989,37.333332,43,73.300003,100,68.599998,72.300003,70.300003
20161214061500,278.799988,272.23999,36.888888,43,73.300003,100,69.599998,72.300003,70.300003
20161214063000,278.799988,282.080017,38.222225,43,66.699997,100,69.699997,72.300003,70.300003
20161214064500,278.799988,293.559998,39.777777,43,78.300003,100,70.099998,72.300003,70.300003
20161214070000,278.799988,285.359985,38.666665,43,70.900002,100,70.5,72.300003,70.300003
20161214071500,278.799988,285.359985,38.666665,43,55.599998,100,69.400002,72.300003,70.300003
20161214073000,278.799988,272.23999,36.888888,43,55.599998,100,68.400002,72.300003,70.300003
20161214074500,278.799988,265.680023,36.000003,43,55.599998,100,68.199997,72.300003,70.300003
20161214080000,278.799988,282.080017,38.222225,43,75.0,100,69.099998,72.300003,70.300003
20161214081500,278.799988,282.080017,38.222225,43,70.5,100,69.599998,72.300003,70.300003
20161214083000,278.799988,272.23999,36.888888,43,75.800003,100,69.699997,72.300003,70.300003
20161214084500,278.799988,257.480011,34.88889,43,74.0,100,70.400002,72.300003,70.300003
20161214090000,278.799988,265.680023,36.000003,43,57.299999,100,69.800003,72.300003,70.300003
20161214091500,278.799988,293.559998,39.777777,43,55.200001,100,68.400002,72.300003,70.300003
20161214093000,278.799988,282.080017,38.222225,43,55.200001,100,68.099998,72.300003,70.300003
20161214094500,278.799988,288.640015,39.111113,43,71.599998,100,69.0,72.300003,70.300003
20161214100000,278.799988,275.519989,37.333332,43,71.599998,100,69.5,72.300003,70.300003
20161214101500,278.799988,293.559998,39.777777,43,75.300003,100,69.900002,72.300003,70.300003
20161214103000,278.799988,288.640015,39.111113,43,70.800003,100,70.199997,72.300003,70.300003
20161214104500,278.799988,275.519989,37.333332,43,70.800003,100,70.199997,72.300003,70.300003
20161214110000,278.799988,275.519989,37.333332,43,74.900002,100,70.5,72.300003,70.300003
20161214111500,278.799988,275.519989,37.333332,43,57.599998,100,69.900002,72.300003,70.300003
20161214113000,278.799988,265.680023,36.000003,43,55.900002,100,68.699997,72.300003,70.300003
20161214114500,278.799988,275.519989,37.333332,43,55.900002,100,68.199997,72.300003,70.300003
20161214120000,278.799988,262.399994,35.555555,43,80.199997,100,71.099998,78.800003,76.0
20161214121500,278.799988,257.480011,34.88889,43,88.0,100,72.699997,78.800003,76.0
20161214123000,278.799988,257.480011,34.88889,43,88.0,100,73.699997,78.800003,76.0
20161214124500,278.799988,265.680023,36.000003,43,80.900002,100,74.400002,78.800003,76.0
20161214130000,278.799988,262.399994,35.555555,43,88.5,100,74.900002,78.800003,76.0
20161214131500,278.799988,275.519989,37.333332,43,84.599998,100,75.599998,78.800003,76.0
20161214133000,278.799988,265.680023,36.000003,43,80.599998,100,75.0,78.800003,76.0
20161214134500,278.799988,282.080017,38.222225,43,95.900002,100,73.300003,78.800003,76.0
20161214140000,278.799988,272.23999,36.888888,43,81.099998,100,73.199997,78.800003,76.0
20161214141500,278.799988,275.519989,37.333332,43,82.0,100,73.599998,78.800003,76.0
20161214143000,278.799988,272.23999,36.888888,43,90.900002,100,75.400002,78.800003,76.0
20161214144500,278.799988,272.23999,36.888888,43,77.300003,100,75.400002,78.800003,76.0
20161214150000,278.799988,262.399994,35.555555,43,92.099998,100,75.5,78.800003,76.0
20161214151500,278.799988,275.519989,37.333332,43,68.900002,0,75.699997,78.800003,76.0
20161214153000,278.799988,275.519989,37.333332,43,83.0,100,71.800003,78.800003,76.0
20161214154500,278.799988,272.23999,36.888888,43,81.599998,100,75.0,78.800003,76.0
20161214160000,278.799988,275.519989,37.333332,43,81.599998,100,75.099998,78.800003,76.0
20161214161500,278.799988,275.519989,37.333332,43,86.300003,100,75.900002,78.800003,76.0
20161214163000,278.799988,275.519989,37.333332,43,58.799999,100,74.5,78.800003,76.0
20161214164500,278.799988,282.080017,38.222225,43,88.199997,100,73.099998,78.800003,76.0
20161214170000,278.799988,275.519989,37.333332,43,77.800003,100,74.699997,78.800003,76.0
20161214171500,278.799988,272.23999,36.888888,43,93.599998,100,75.099998,78.800003,76.0
20161214173000,278.799988,282.080017,38.222225,43,78.300003,100,75.400002,78.800003,76.0
20161214174500,278.799988,282.080017,38.222225,43,90.199997,100,75.5,78.800003,76.0
20161214180000,278.799988,275.519989,37.333332,43,78.300003,100,75.699997,78.800003,76.0
20161214181500,278.799988,265.680023,36.000003,43,89.699997,100,75.599998,78.800003,76.0
20161214183000,278.799988,275.519989,37.333332,43,79.199997,100,76.0,78.800003,76.0
20161214184500,278.799988,272.23999,36.888888,43,78.0,100,71.400002,78.800003,76.0
20161214190000,278.799988,272.23999,36.888888,43,78.0,100,74.599998,78.800003,76.0
20161214191500,278.799988,288.640015,39.111113,43,91.199997,100,75.0,78.800003,76.0
20161214193000,278.799988,272.23999,36.888888,43,78.300003,100,75.199997,78.800003,76.0
20161214194500,278.799988,262.399994,35.555555,43,92.699997,100,75.199997,78.800003,76.0
20161214200000,278.799988,272.23999,36.888888,43,76.800003,100,75.400002,78.800003,76.0
20161214201500,278.799988,275.519989,37.333332,43,87.5,100,75.699997,78.800003,76.0
20161214203000,278.799988,265.680023,36.000003,43,81.900002,100,75.300003,78.800003,76.0
20161214204500,278.799988,282.080017,38.222225,43,79.300003,100,75.699997,78.800003,76.0
20161214210000,278.799988,282.080017,38.222225,43,85.699997,100,75.300003,78.800003,76.0
20161214211500,278.799988,285.359985,38.666665,43,76.699997,100,75.5,78.800003,76.0
20161214213000,278.799988,285.359985,38.666665,43,92.800003,100,75.199997,78.800003,76.0
20161214214500,278.799988,288.640015,39.111113,43,75.199997,100,75.199997,78.800003,76.0
20161214220000,278.799988,285.359985,38.666665,43,86.900002,100,75.400002,78.800003,76.0
20161214221500,278.799988,288.640015,39.111113,43,78.599998,100,74.800003,78.800003,76.0
20161214223000,278.799988,293.559998,39.777777,43,78.599998,100,75.400002,78.800003,76.0
20161214224500,278.799988,288.640015,39.111113,43,87.300003,100,75.0,78.800003,76.0
20161214230000,278.799988,285.359985,38.666665,43,75.400002,100,75.099998,78.800003,76.0
20161214231500,278.799988,293.559998,39.777777,43,90.599998,100,75.099998,78.800003,76.0
20161214233000,278.799988,293.559998,39.777777,43,77.699997,100,74.599998,78.800003,76.0
20161214234500,278.799988,296.839996,40.222222,43,79.0,100,75.199997,78.800003,76.0
20161215000000,278.799988,293.559998,39.777777,43,90.199997,100,74.900002,78.800003,76.0
20161215001500,278.799988,293.559998,39.777777,43,75.800003,100,74.699997,78.800003,76.0
20161215003000,278.799988,293.559998,39.777777,43,79.5,100,75.199997,78.800003,76.0
20161215004500,278.799988,293.559998,39.777777,43,87.199997,100,74.900002,78.800003,76.0
20161215010000,278.799988,288.640015,39.111113,43,75.300003,100,74.699997,78.800003,76.0
20161215011500,278.799988,288.640015,39.111113,43,79.300003,100,75.099998,78.800003,76.0
20161215013000,278.799988,288.640015,39.111113,43,88.5,100,74.699997,78.800003,76.0
20161215014500,278.799988,293.559998,39.777777,43,75.300003,100,74.400002,78.800003,76.0
20161215020000,278.799988,293.559998,39.777777,43,78.300003,100,75.0,78.800003,76.0
20161215021500,278.799988,288.640015,39.111113,43,89.199997,100,74.5,78.800003,76.0
20161215023000,278.799988,293.559998,39.777777,43,77.199997,100,74.199997,78.800003,76.0
20161215024500,278.799988,293.559998,39.777777,43,77.199997,100,74.800003,78.800003,76.0
20161215030000,278.799988,293.559998,39.777777,43,90.400002,100,74.300003,78.800003,76.0
20161215031500,278.799988,288.640015,39.111113,43,79.599998,100,74.0,78.800003,76.0
20161215033000,278.799988,288.640015,39.111113,43,74.0,100,74.199997,78.800003,76.0
20161215034500,278.799988,288.640015,39.111113,43,80.699997,100,74.599998,78.800003,76.0
20161215040000,278.799988,288.640015,39.111113,43,86.699997,100,74.199997,78.800003,76.0
20161215041500,278.799988,293.559998,39.777777,43,76.099998,100,73.699997,78.800003,76.0
20161215043000,278.799988,296.839996,40.222222,43,76.099998,100,74.400002,78.800003,76.0
20161215044500,278.799988,296.839996,40.222222,43,89.400002,100,74.099998,78.800003,76.0
20161215050000,278.799988,293.559998,39.777777,43,80.800003,100,73.5,78.800003,76.0
20161215051500,278.799988,293.559998,39.777777,43,73.400002,100,73.800003,78.800003,76.0
20161215053000,278.799988,296.839996,40.222222,43,75.900002,100,74.199997,78.800003,76.0
20161215054500,278.799988,293.559998,39.777777,43,87.599998,100,74.099998,78.800003,76.0
20161215060000,278.799988,296.839996,40.222222,43,82.300003,100,73.400002,78.800003,76.0
20161215061500,278.799988,296.839996,40.222222,43,74.199997,100,73.699997,78.800003,76.0
20161215063000,278.799988,293.559998,39.777777,43,79.199997,100,74.300003,78.800003,76.0
20161215064500,278.799988,296.839996,40.222222,43,84.699997,100,73.699997,78.800003,76.0
20161215070000,278.799988,293.559998,39.777777,43,74.400002,100,73.699997,78.800003,76.0
20161215071500,278.799988,293.559998,39.777777,43,78.599998,100,74.199997,78.800003,76.0
20161215073000,278.799988,288.640015,39.111113,43,89.199997,100,73.800003,78.800003,76.0
20161215074500,278.799988,296.839996,40.222222,43,76.099998,100,73.300003,78.800003,76.0
20161215080000,278.799988,288.640015,39.111113,43,73.5,100,73.800003,78.800003,76.0
20161215081500,278.799988,288.640015,39.111113,43,84.400002,100,74.099998,78.800003,76.0
20161215083000,278.799988,293.559998,39.777777,43,82.400002,100,73.400002,78.800003,76.0
20161215084500,278.799988,293.559998,39.777777,43,76.099998,100,73.599998,78.800003,76.0
20161215090000,278.799988,293.559998,39.777777,43,74.900002,100,74.099998,78.800003,76.0
20161215091500,278.799988,293.559998,39.777777,43,80.800003,100,74.099998,78.800003,76.0
20161215093000,278.799988,303.399994,41.11111,43,87.800003,100,73.599998,78.800003,76.0
20161215094500,278.799988,288.640015,39.111113,43,77.199997,100,73.699997,78.800003,76.0
20161215100000,278.799988,296.839996,40.222222,43,74.900002,100,74.0,78.800003,76.0
20161215101500,278.799988,293.559998,39.777777,43,86.400002,100,74.300003,78.800003,76.0
20161215103000,278.799988,293.559998,39.777777,43,86.400002,100,73.699997,78.800003,76.0
20161215104500,278.799988,306.680023,41.555559,43,77.699997,100,73.5,78.800003,76.0
20161215110000,278.799988,272.23999,36.888888,43,74.900002,100,74.099998,78.800003,76.0
20161215111500,278.799988,282.080017,38.222225,43,87.800003,100,74.300003,78.800003,76.0
20161215113000,278.799988,275.519989,37.333332,43,83.400002,100,74.300003,78.800003,76.0
20161215114500,278.799988,275.519989,37.333332,43,75.400002,100,74.5,78.800003,76.0
20161215120000,278.799988,272.23999,36.888888,43,82.199997,100,74.900002,78.800003,76.0
20161215121500,278.799988,275.519989,37.333332,43,88.5,100,74.699997,78.800003,76.0
20161215123000,278.799988,272.23999,36.888888,43,78.5,100,74.699997,78.800003,76.0
20161215124500,278.799988,265.680023,36.000003,43,81.800003,100,75.199997,78.800003,76.0
20161215130000,278.799988,262.399994,35.555555,43,88.900002,100,75.0,78.800003,76.0
20161215131500,278.799988,265.680023,36.000003,43,77.300003,100,75.199997,78.800003,76.0
20161215133000,278.799988,265.680023,36.000003,43,90.599998,100,75.0,78.800003,76.0
20161215134500,278.799988,265.680023,36.000003,43,81.099998,100,75.199997,78.800003,76.0
20161215140000,278.799988,262.399994,35.555555,43,79.199997,100,75.900002,78.800003,76.0
20161215141500,278.799988,628.119995,85.11111,58,51.5,0,70.699997,68.5,66.5
20161215143000,278.799988,410.0,55.555556,48,51.5,0,69.099998,68.5,66.5
20161215144500,278.799988,359.160004,48.666667,46,50.700001,0,68.199997,68.5,66.5
20161215150000,278.799988,293.559998,39.777777,43,50.700001,0,67.599998,68.5,66.5
20161215151500,278.799988,296.839996,40.222222,43,50.700001,0,67.199997,68.5,66.5
20161215153000,278.799988,282.080017,38.222225,43,87.199997,100,70.400002,80.699997,76.0
20161215154500,278.799988,282.080017,38.222225,43,82.800003,100,72.199997,80.699997,76.0
20161215160000,278.799988,282.080017,38.222225,43,80.300003,100,73.400002,80.699997,76.0
20161215161500,278.799988,285.359985,38.666665,43,89.5,100,73.400002,80.699997,76.0
20161215163000,278.799988,275.519989,37.333332,43,76.400002,100,74.099998,80.699997,76.0
20161215164500,278.799988,282.080017,38.222225,43,92.900002,100,73.199997,80.699997,76.0
20161215170000,278.799988,288.640015,39.111113,43,76.300003,100,73.300003,80.699997,76.0
20161215171500,278.799988,282.080017,38.222225,43,83.900002,100,72.5,80.699997,76.0
20161215173000,278.799988,282.080017,38.222225,43,80.400002,100,73.099998,80.699997,76.0
20161215174500,278.799988,293.559998,39.777777,43,83.699997,100,72.900002,80.699997,76.0
20161215180000,278.799988,272.23999,36.888888,43,80.800003,100,72.599998,80.699997,76.0
20161215181500,278.799988,285.359985,38.666665,43,86.599998,100,72.900002,80.699997,76.0
20161215183000,278.799988,275.519989,37.333332,43,75.699997,100,73.099998,80.699997,76.0
20161215184500,278.799988,288.640015,39.111113,43,79.199997,100,72.599998,80.699997,76.0
20161215190000,278.799988,288.640015,39.111113,43,84.599998,100,73.0,80.699997,76.0
20161215191500,278.799988,282.080017,38.222225,43,74.300003,100,72.900002,80.699997,76.0
20161215193000,278.799988,285.359985,38.666665,43,81.599998,100,72.400002,80.699997,76.0
20161215194500,278.799988,285.359985,38.666665,43,81.599998,100,72.900002,80.699997,76.0
20161215200000,278.799988,285.359985,38.666665,43,74.0,100,72.699997,80.699997,76.0
20161215201500,278.799988,285.359985,38.666665,43,81.199997,100,72.5,80.699997,76.0
20161215203000,278.799988,285.359985,38.666665,43,84.699997,100,72.699997,80.699997,76.0
20161215204500,278.799988,282.080017,38.222225,43,75.599998,100,72.699997,80.699997,76.0
20161215210000,278.799988,282.080017,38.222225,43,75.599998,100,72.400002,80.699997,76.0
20161215211500,278.799988,282.080017,38.222225,43,89.900002,100,72.400002,80.699997,76.0
20161215213000,278.799988,288.640015,39.111113,43,80.0,100,72.800003,80.699997,76.0
20161215214500,278.799988,285.359985,38.666665,43,74.900002,100,72.599998,80.699997,76.0
20161215220000,278.799988,285.359985,38.666665,43,85.300003,100,72.199997,80.699997,76.0
20161215221500,278.799988,288.640015,39.111113,43,82.099998,100,72.699997,80.699997,76.0
20161215223000,278.799988,282.080017,38.222225,43,74.0,100,72.800003,80.699997,76.0
20161215224500,278.799988,275.519989,37.333332,43,81.099998,100,72.300003,80.699997,76.0
20161215230000,278.799988,282.080017,38.222225,43,87.900002,100,72.300003,80.699997,76.0
20161215231500,278.799988,288.640015,39.111113,43,77.5,100,72.0,80.699997,76.0
20161215233000,278.799988,285.359985,38.666665,43,74.400002,100,72.099998,80.699997,76.0
20161215234500,278.799988,288.640015,39.111113,43,85.900002,100,71.699997,80.699997,76.0
20161216000000,278.799988,265.680023,36.000003,43,84.5,100,72.199997,80.699997,76.0
20161216001500,278.799988,288.640015,39.111113,43,75.800003,100,72.199997,80.699997,76.0
20161216003000,278.799988,288.640015,39.111113,43,75.800003,100,71.599998,80.699997,76.0
20161216004500,278.799988,288.640015,39.111113,43,89.5,100,71.599998,80.699997,76.0
20161216010000,278.799988,282.080017,38.222225,43,80.800003,100,71.900002,80.699997,76.0
20161216011500,278.799988,285.359985,38.666665,43,73.900002,100,71.800003,80.699997,76.0
20161216013000,278.799988,288.640015,39.111113,43,75.400002,100,71.599998,80.699997,76.0
20161216014500,278.799988,272.23999,36.888888,43,89.099998,100,71.5,80.699997,76.0
20161216020000,278.799988,288.640015,39.111113,43,82.5,100,72.099998,80.699997,76.0
20161216021500,278.799988,296.839996,40.222222,43,74.400002,100,72.099998,80.699997,76.0
20161216023000,278.799988,288.640015,39.111113,43,74.400002,100,72.099998,80.699997,76.0
20161216024500,278.799988,285.359985,38.666665,43,86.400002,100,71.800003,80.699997,76.0
20161216030000,278.799988,285.359985,38.666665,43,82.900002,100,72.300003,80.699997,76.0
20161216031500,278.799988,285.359985,38.666665,43,75.300003,100,72.199997,80.699997,76.0
20161216033000,278.799988,288.640015,39.111113,43,75.300003,100,72.300003,80.699997,76.0
20161216034500,278.799988,285.359985,38.666665,43,90.0,100,71.900002,80.699997,76.0
20161216040000,278.799988,285.359985,38.666665,43,81.099998,100,72.300003,80.699997,76.0
20161216041500,278.799988,293.559998,39.777777,43,74.800003,100,72.400002,80.699997,76.0
20161216043000,278.799988,282.080017,38.222225,43,76.5,100,72.0,80.699997,76.0
20161216044500,278.799988,285.359985,38.666665,43,88.800003,100,72.0,80.699997,76.0
20161216050000,278.799988,285.359985,38.666665,43,83.099998,100,72.400002,80.699997,76.0
20161216051500,278.799988,288.640015,39.111113,43,76.199997,100,72.300003,80.699997,76.0
20161216053000,278.799988,285.359985,38.666665,43,76.199997,100,72.099998,80.699997,76.0
20161216054500,278.799988,285.359985,38.666665,43,87.599998,100,71.900002,80.699997,76.0
20161216060000,278.799988,282.080017,38.222225,43,82.0,100,72.199997,80.699997,76.0
20161216061500,278.799988,285.359985,38.666665,43,74.0,100,72.400002,80.699997,76.0
20161216063000,278.799988,282.080017,38.222225,43,80.199997,100,71.900002,80.699997,76.0
20161216064500,278.799988,282.080017,38.222225,43,74.0,100,72.300003,80.699997,76.0
20161216070000,278.799988,285.359985,38.666665,43,79.400002,100,72.300003,80.699997,76.0
20161216071500,278.799988,282.080017,38.222225,43,89.300003,100,72.300003,80.699997,76.0
20161216073000,278.799988,285.359985,38.666665,43,77.699997,100,72.599998,80.699997,76.0
20161216074500,278.799988,275.519989,37.333332,43,75.900002,100,72.300003,80.699997,76.0
20161216080000,278.799988,275.519989,37.333332,43,90.0,100,72.099998,80.699997,76.0
20161216081500,278.799988,272.23999,36.888888,43,79.599998,100,72.5,80.699997,76.0
20161216083000,278.799988,265.680023,36.000003,43,76.800003,100,71.900002,80.699997,76.0
20161216084500,278.799988,265.680023,36.000003,43,91.5,100,71.800003,80.699997,76.0
20161216090000,278.799988,265.680023,36.000003,43,80.599998,100,72.199997,80.699997,76.0
20161216091500,278.799988,272.23999,36.888888,43,79.199997,100,71.900002,80.699997,76.0
20161216093000,278.799988,282.080017,38.222225,43,90.199997,100,72.199997,80.699997,76.0
20161216094500,278.799988,272.23999,36.888888,43,77.900002,100,72.400002,80.699997,76.0
20161216100000,278.799988,275.519989,37.333332,43,87.099998,100,72.199997,80.699997,76.0
20161216101500,278.799988,275.519989,37.333332,43,83.900002,100,73.199997,80.699997,76.0
20161216103000,278.799988,275.519989,37.333332,43,88.300003,100,72.800003,80.699997,76.0
20161216104500,278.799988,272.23999,36.888888,43,78.900002,100,73.099998,80.699997,76.0
20161216110000,278.799988,262.399994,35.555555,43,95.900002,100,72.699997,80.699997,76.0
20161216111500,278.799988,272.23999,36.888888,43,80.699997,100,72.199997,80.699997,76.0
20161216113000,278.799988,265.680023,36.000003,43,87.400002,100,72.300003,80.699997,76.0
20161216114500,278.799988,272.23999,36.888888,43,85.599998,100,72.400002,80.699997,76.0
20161216120000,278.799988,265.680023,36.000003,43,81.199997,100,72.400002,80.699997,76.0
20161216121500,278.799988,265.680023,36.000003,43,94.599998,100,72.400002,80.699997,76.0
20161216123000,278.799988,257.480011,34.88889,43,83.199997,100,72.400002,80.699997,76.0
20161216124500,278.799988,252.559998,34.222222,43,86.699997,100,72.599998,80.699997,76.0
20161216130000,278.799988,265.680023,36.000003,43,92.5,100,72.5,80.699997,76.0
20161216131500,278.799988,257.480011,34.88889,43,82.599998,100,72.5,80.699997,76.0
20161216133000,278.799988,272.23999,36.888888,44,81.099998,100,72.699997,80.699997,76.0
20161216134500,278.799988,265.680023,36.000003,44,92.800003,100,72.699997,80.699997,76.0
20161216140000,278.799988,272.23999,36.888888,44,85.0,100,72.599998,80.699997,76.0
20161216141500,278.799988,272.23999,36.888888,44,80.699997,100,72.699997,80.699997,76.0
20161216143000,278.799988,275.519989,37.333332,44,90.400002,100,72.800003,80.699997,76.0
20161216144500,278.799988,272.23999,36.888888,44,82.599998,100,72.699997,80.699997,76.0
20161216150000,278.799988,272.23999,36.888888,44,87.400002,100,72.699997,80.699997,76.0
20161216151500,278.799988,285.359985,38.666665,44,87.400002,100,72.699997,80.699997,76.0
20161216153000,278.799988,282.080017,38.222225,44,80.199997,100,72.699997,80.699997,76.0
20161216154500,278.799988,275.519989,37.333332,44,92.900002,100,72.800003,80.699997,76.0
20161216160000,278.799988,282.080017,38.222225,44,80.699997,100,72.800003,80.699997,76.0
20161216161500,278.799988,285.359985,38.666665,44,93.5,100,72.900002,80.699997,76.0
20161216163000,278.799988,282.080017,38.222225,44,87.900002,100,73.099998,80.699997,76.0
20161216164500,278.799988,285.359985,38.666665,44,87.0,100,72.900002,80.699997,76.0
20161216170000,278.799988,285.359985,38.666665,44,80.199997,100,73.099998,80.699997,76.0
20161216171500,278.799988,282.080017,38.222225,44,93.800003,100,73.0,80.699997,76.0
20161216173000,278.799988,285.359985,38.666665,44,80.199997,100,73.0,80.699997,76.0
20161216174500,278.799988,282.080017,38.222225,44,95.300003,100,72.900002,80.699997,76.0
20161216180000,278.799988,282.080017,38.222225,44,79.199997,100,73.199997,80.699997,76.0
20161216181500,278.799988,275.519989,37.333332,44,95.900002,100,73.199997,80.699997,76.0
20161216183000,278.799988,282.080017,38.222225,44,81.099998,100,73.099998,80.699997,76.0
20161216184500,278.799988,282.080017,38.222225,44,81.099998,100,73.800003,80.699997,76.0
20161216190000,278.799988,282.080017,38.222225,44,94.800003,100,73.099998,80.699997,76.0
20161216191500,278.799988,282.080017,38.222225,44,81.099998,100,73.0,80.699997,76.0
20161216193000,278.799988,282.080017,38.222225,44,91.099998,100,73.099998,80.699997,76.0
20161216194500,278.799988,272.23999,36.888888,44,82.099998,100,72.900002,80.699997,76.0
20161216200000,278.799988,272.23999,36.888888,44,86.0,100,73.099998,80.699997,76.0
20161216201500,278.799988,272.23999,36.888888,44,86.0,100,73.0,80.699997,76.0
20161216203000,278.799988,272.23999,36.888888,44,83.699997,100,73.099998,80.699997,76.0
20161216204500,278.799988,272.23999,36.888888,44,90.800003,100,73.0,80.699997,76.0
20161216210000,278.799988,265.680023,36.000003,44,81.599998,100,73.0,80.699997,76.0
20161216211500,278.799988,275.519989,37.333332,44,91.0,100,73.099998,80.699997,76.0
20161216213000,278.799988,272.23999,36.888888,44,87.0,100,72.900002,80.699997,76.0
20161216214500,278.799988,272.23999,36.888888,44,81.099998,100,72.900002,80.699997,76.0
20161216220000,278.799988,275.519989,37.333332,44,90.900002,100,73.0,80.699997,76.0
20161216221500,278.799988,282.080017,38.222225,44,82.599998,100,72.900002,80.699997,76.0
20161216223000,278.799988,275.519989,37.333332,44,82.599998,100,73.099998,80.699997,76.0
20161216224500,278.799988,282.080017,38.222225,44,95.599998,100,73.300003,80.699997,76.0
20161216230000,278.799988,272.23999,36.888888,44,95.599998,100,73.099998,80.699997,76.0
20161216231500,278.799988,272.23999,36.888888,44,81.900002,100,73.0,80.699997,76.0
20161216233000,278.799988,288.640015,39.111113,44,90.400002,100,73.099998,80.699997,76.0
20161216234500,278.799988,285.359985,38.666665,44,85.099998,100,73.0,80.699997,76.0
20161217000000,278.799988,272.23999,36.888888,44,81.599998,100,73.099998,80.699997,76.0
20161217001500,278.799988,275.519989,37.333332,44,94.5,100,73.099998,80.699997,76.0
20161217003000,278.799988,275.519989,37.333332,44,82.599998,100,73.099998,80.699997,76.0
20161217004500,278.799988,275.519989,37.333332,44,82.599998,100,73.099998,80.699997,76.0
20161217010000,278.799988,275.519989,37.333332,44,93.599998,100,72.900002,80.699997,76.0
20161217011500,278.799988,272.23999,36.888888,12,82.0,100,73.5,80.699997,76.0
20161217013000,278.799988,257.480011,34.88889,40,86.199997,100,72.900002,80.699997,76.0
20161217014500,278.799988,252.559998,34.222222,40,89.599998,100,72.900002,80.699997,76.0
20161217020000,278.799988,257.480011,34.88889,40,84.400002,100,72.900002,80.699997,76.0
20161217021500,278.799988,257.480011,34.88889,40,98.300003,100,72.900002,80.599998,76.0
20161217023000,278.799988,262.399994,35.555555,40,90.400002,100,72.800003,80.599998,76.0
20161217024500,278.799988,257.480011,34.88889,40,83.900002,100,72.800003,80.599998,76.0
20161217030000,278.799988,265.680023,36.000003,40,98.5,100,72.800003,80.599998,76.0
20161217031500,278.799988,257.480011,34.88889,40,84.400002,100,72.900002,80.599998,76.0
20161217033000,278.799988,262.399994,35.555555,40,97.599998,100,72.800003,80.599998,76.0
20161217034500,278.799988,257.480011,34.88889,40,86.900002,100,72.800003,80.599998,76.0
20161217040000,278.799988,262.399994,35.555555,40,91.0,100,72.800003,80.599998,76.0
20161217041500,278.799988,262.399994,35.555555,40,92.599998,100,72.900002,80.5,76.0
20161217043000,278.799988,265.680023,36.000003,40,83.099998,100,72.900002,80.599998,76.0
20161217044500,278.799988,257.480011,34.88889,40,101.0,100,72.900002,80.5,76.0
20161217050000,278.799988,262.399994,35.555555,40,85.300003,100,72.900002,80.5,76.0
20161217051500,278.799988,272.23999,36.888888,40,89.5,100,72.900002,80.5,76.0
20161217053000,278.799988,262.399994,35.555555,40,91.199997,100,72.900002,80.5,76.0
20161217054500,278.799988,257.480011,34.88889,40,83.599998,100,72.900002,80.5,76.0
20161217060000,278.799988,262.399994,35.555555,40,100.199997,100,72.900002,80.5,76.0
20161217061500,278.799988,262.399994,35.555555,40,84.199997,100,72.900002,80.5,76.0
20161217063000,278.799988,265.680023,36.000003,40,91.5,100,73.0,80.5,76.0
20161217064500,278.799988,265.680023,36.000003,40,87.400002,100,72.900002,80.5,76.0
20161217070000,278.799988,265.680023,36.000003,40,83.699997,100,72.900002,80.5,76.0
20161217071500,278.799988,272.23999,36.888888,40,98.599998,100,73.0,80.5,76.0
20161217073000,278.799988,265.680023,36.000003,40,84.400002,100,72.900002,80.5,76.0
20161217074500,278.799988,265.680023,36.000003,40,90.199997,100,73.099998,80.5,76.0
20161217080000,278.799988,272.23999,36.888888,40,95.400002,100,73.099998,80.5,76.0
20161217081500,278.799988,272.23999,36.888888,40,85.099998,100,73.099998,80.5,76.0
20161217083000,278.799988,272.23999,36.888888,40,100.199997,100,73.099998,80.5,76.0
20161217084500,278.799988,265.680023,36.000003,40,88.099998,100,73.099998,80.5,76.0
20161217090000,278.799988,272.23999,36.888888,40,83.800003,100,73.099998,80.5,76.0
20161217091500,278.799988,265.680023,36.000003,40,98.199997,100,73.099998,80.5,76.0
20161217093000,278.799988,272.23999,36.888888,40,86.900002,100,73.199997,80.5,76.0
20161217094500,278.799988,265.680023,36.000003,40,94.400002,100,73.199997,80.5,76.0
20161217100000,278.799988,262.399994,35.555555,40,91.099998,100,73.300003,80.5,76.0
20161217101500,278.799988,265.680023,36.000003,40,85.0,100,73.300003,80.5,76.0
20161217103000,278.799988,272.23999,36.888888,40,88.5,100,73.300003,80.5,76.0
20161217104500,278.799988,265.680023,36.000003,40,97.699997,100,73.199997,80.5,76.0
20161217110000,278.799988,265.680023,36.000003,40,91.099998,100,73.199997,80.5,76.0
20161217111500,278.799988,265.680023,36.000003,40,95.599998,100,73.199997,80.5,76.0
20161217113000,278.799988,265.680023,36.000003,40,90.300003,100,73.300003,80.5,76.0
20161217114500,278.799988,265.680023,36.000003,40,92.900002,100,73.199997,80.5,76.0
20161217120000,278.799988,265.680023,36.000003,40,92.900002,100,73.400002,80.5,76.0
20161217121500,278.799988,272.23999,36.888888,40,87.5,100,73.5,80.5,76.0
20161217123000,278.799988,262.399994,35.555555,40,87.5,100,73.699997,80.5,76.0
20161217124500,278.799988,262.399994,35.555555,40,100.800003,100,73.800003,80.5,76.0
20161217130000,278.799988,265.680023,36.000003,40,96.599998,100,73.800003,80.5,76.0
20161217131500,278.799988,265.680023,36.000003,40,85.599998,100,73.800003,80.5,76.0
20161217133000,278.799988,272.23999,36.888888,40,85.599998,100,73.800003,80.5,76.0
20161217134500,278.799988,262.399994,35.555555,40,92.400002,100,73.900002,80.5,76.0
20161217140000,278.799988,265.680023,36.000003,40,85.599998,100,74.0,80.5,76.0
20161217141500,278.799988,265.680023,36.000003,40,89.199997,100,74.0,80.5,76.0
20161217143000,278.799988,272.23999,36.888888,40,97.400002,100,73.800003,80.5,76.0
20161217144500,278.799988,265.680023,36.000003,40,97.400002,100,73.800003,80.5,76.0
20161217150000,278.799988,272.23999,36.888888,40,85.599998,100,73.800003,80.5,76.0
20161217151500,278.799988,272.23999,36.888888,40,84.400002,100,73.699997,80.5,76.0
20161217153000,278.799988,272.23999,36.888888,40,97.800003,100,73.699997,80.5,76.0
20161217154500,278.799988,265.680023,36.000003,40,100.199997,100,73.599998,80.5,76.0
20161217160000,278.799988,265.680023,36.000003,40,96.599998,100,73.599998,80.5,76.0
20161217161500,278.799988,272.23999,36.888888,40,85.0,100,73.699997,80.5,76.0
20161217163000,278.799988,272.23999,36.888888,40,86.900002,100,73.599998,80.5,76.0
20161217164500,278.799988,272.23999,36.888888,40,87.800003,100,73.699997,80.5,76.0
20161217170000,278.799988,265.680023,36.000003,40,84.400002,100,73.599998,80.5,76.0
20161217171500,278.799988,272.23999,36.888888,40,85.599998,100,73.599998,80.5,76.0
20161217173000,278.799988,272.23999,36.888888,40,94.199997,100,73.699997,80.5,76.0
20161217174500,278.799988,265.680023,36.000003,40,96.599998,100,73.699997,80.5,76.0
20161217180000,278.799988,272.23999,36.888888,40,91.400002,100,73.800003,80.5,76.0
20161217181500,278.799988,265.680023,36.000003,40,84.400002,100,73.699997,80.5,76.0
20161217183000,278.799988,272.23999,36.888888,40,88.0,100,73.699997,80.5,76.0
20161217184500,278.799988,272.23999,36.888888,40,100.199997,100,73.800003,80.5,76.0
20161217190000,278.799988,265.680023,36.000003,40,89.300003,100,73.800003,80.5,76.0
20161217191500,278.799988,265.680023,36.000003,40,96.599998,100,73.800003,80.5,76.0
20161217193000,278.799988,272.23999,36.888888,40,85.0,100,73.800003,80.5,76.0
20161217194500,278.799988,272.23999,36.888888,40,98.599998,100,73.800003,80.5,76.0
20161217200000,278.799988,272.23999,36.888888,40,95.900002,100,73.699997,80.5,76.0
20161217201500,278.799988,272.23999,36.888888,40,83.800003,100,73.800003,80.5,76.0
20161217203000,278.799988,272.23999,36.888888,40,94.699997,100,73.800003,80.5,76.0
20161217204500,278.799988,272.23999,36.888888,40,90.400002,100,73.800003,80.5,76.0
20161217210000,278.799988,272.23999,36.888888,40,84.699997,100,73.900002,80.5,76.0
20161217211500,278.799988,265.680023,36.000003,40,92.199997,100,73.699997,80.5,76.0
20161217213000,278.799988,272.23999,36.888888,40,97.199997,100,73.800003,80.5,76.0
20161217214500,278.799988,272.23999,36.888888,40,93.599998,100,73.800003,80.5,76.0
20161217220000,278.799988,272.23999,36.888888,40,89.599998,100,73.800003,80.5,76.0
20161217221500,278.799988,275.519989,37.333332,40,83.800003,100,73.800003,80.5,76.0
20161217223000,278.799988,275.519989,37.333332,40,95.300003,100,73.800003,80.5,76.0
20161217224500,278.799988,272.23999,36.888888,40,95.300003,100,73.800003,80.5,76.0
20161217230000,278.799988,282.080017,38.222225,40,87.400002,100,73.900002,80.5,76.0
20161217231500,278.799988,275.519989,37.333332,40,96.599998,100,73.900002,80.5,76.0
20161217233000,278.799988,275.519989,37.333332,40,86.199997,100,73.900002,80.5,76.0
20161217234500,278.799988,275.519989,37.333332,40,91.699997,100,73.800003,80.5,76.0
20161218000000,278.799988,272.23999,36.888888,40,98.800003,100,73.900002,80.5,76.0
20161218001500,278.799988,272.23999,36.888888,40,85.599998,100,74.099998,80.5,76.0
20161218003000,278.799988,265.680023,36.000003,40,92.900002,100,74.099998,80.5,76.0
20161218004500,278.799988,265.680023,36.000003,40,89.699997,100,74.099998,80.5,76.0
20161218010000,278.799988,265.680023,36.000003,40,83.800003,100,74.099998,80.5,76.0
20161218011500,278.799988,272.23999,36.888888,40,100.199997,100,74.0,80.5,76.0
20161218013000,278.799988,265.680023,36.000003,40,86.800003,100,74.0,80.5,76.0
20161218014500,278.799988,272.23999,36.888888,40,84.300003,100,74.0,80.5,76.0
20161218020000,278.799988,265.680023,36.000003,40,90.699997,100,74.0,80.5,76.0
20161218021500,278.799988,262.399994,35.555555,40,86.300003,100,74.0,80.5,76.0
20161218023000,278.799988,265.680023,36.000003,40,88.300003,100,73.900002,80.5,76.0
20161218024500,278.799988,265.680023,36.000003,40,94.900002,100,73.800003,80.5,76.0
20161218030000,278.799988,272.23999,36.888888,40,84.400002,100,73.900002,80.5,76.0
20161218031500,278.799988,265.680023,36.000003,40,90.400002,100,73.800003,80.5,76.0
20161218033000,278.799988,272.23999,36.888888,40,90.400002,100,73.900002,80.5,76.0
20161218034500,278.799988,265.680023,36.000003,40,84.900002,100,73.900002,80.5,76.0
20161218040000,278.799988,272.23999,36.888888,40,99.199997,100,73.800003,80.5,76.0
20161218041500,278.799988,265.680023,36.000003,40,85.0,100,73.800003,80.5,76.0
20161218043000,278.799988,265.680023,36.000003,40,89.800003,100,73.800003,80.5,76.0
20161218044500,278.799988,265.680023,36.000003,40,85.599998,100,73.900002,80.5,76.0
20161218050000,278.799988,272.23999,36.888888,40,98.099998,100,73.699997,80.5,76.0
20161218051500,278.799988,265.680023,36.000003,40,86.199997,100,73.800003,80.5,76.0
20161218053000,278.799988,275.519989,37.333332,40,87.300003,100,73.699997,80.5,76.0
20161218054500,278.799988,265.680023,36.000003,40,86.199997,100,73.699997,80.5,76.0
20161218060000,278.799988,272.23999,36.888888,40,84.300003,100,73.599998,80.5,76.0
20161218061500,278.799988,265.680023,36.000003,40,85.800003,100,73.5,80.5,76.0
20161218063000,278.799988,265.680023,36.000003,40,88.599998,100,73.400002,80.5,76.0
20161218064500,278.799988,262.399994,35.555555,40,82.199997,100,73.300003,80.5,76.0
20161218070000,278.799988,275.519989,37.333332,40,89.800003,100,73.199997,80.5,76.0
20161218071500,278.799988,272.23999,36.888888,40,80.199997,100,73.0,80.5,76.0
20161218073000,278.799988,265.680023,36.000003,40,92.900002,100,72.900002,80.5,76.0
20161218074500,278.799988,272.23999,36.888888,40,85.199997,100,72.900002,80.5,76.0
20161218080000,278.799988,272.23999,36.888888,40,80.5,100,72.800003,80.5,76.0
20161218081500,278.799988,265.680023,36.000003,40,95.900002,100,72.699997,80.5,76.0
20161218083000,278.799988,265.680023,36.000003,40,84.300003,100,72.699997,80.5,76.0
20161218084500,278.799988,275.519989,37.333332,40,77.699997,100,72.699997,80.5,76.0
20161218090000,278.799988,282.080017,38.222225,40,77.699997,100,72.699997,80.5,76.0
20161218091500,278.799988,275.519989,37.333332,40,85.800003,100,72.599998,80.5,76.0
20161218093000,278.799988,282.080017,38.222225,40,93.800003,100,72.599998,80.5,76.0
20161218094500,278.799988,275.519989,37.333332,40,86.800003,100,72.400002,80.5,76.0
20161218100000,278.799988,282.080017,38.222225,40,79.099998,100,72.5,80.5,76.0
20161218101500,278.799988,282.080017,38.222225,40,76.400002,100,72.5,80.5,76.0
20161218103000,278.799988,275.519989,37.333332,40,81.400002,100,72.400002,80.5,76.0
20161218104500,278.799988,285.359985,38.666665,40,91.900002,100,72.400002,80.5,76.0
20161218110000,278.799988,285.359985,38.666665,40,90.900002,100,72.400002,80.5,76.0
20161218111500,278.799988,282.080017,38.222225,40,81.599998,100,72.400002,80.5,76.0
20161218113000,278.799988,282.080017,38.222225,40,77.199997,100,72.300003,80.5,76.0
20161218114500,278.799988,285.359985,38.666665,40,77.199997,100,72.199997,80.5,76.0
20161218120000,278.799988,275.519989,37.333332,40,83.300003,100,72.199997,80.5,76.0
20161218121500,278.799988,285.359985,38.666665,40,94.099998,100,72.099998,80.5,76.0
20161218123000,278.799988,285.359985,38.666665,40,86.599998,100,72.099998,80.5,76.0
20161218124500,278.799988,285.359985,38.666665,40,79.099998,100,72.099998,80.5,76.0
20161218130000,278.799988,288.640015,39.111113,40,75.900002,100,72.099998,80.5,76.0
20161218131500,278.799988,285.359985,38.666665,40,78.800003,100,72.099998,80.5,76.0
20161218133000,278.799988,285.359985,38.666665,40,88.300003,100,72.0,80.5,76.0
20161218134500,278.799988,285.359985,38.666665,40,92.400002,100,71.900002,80.5,76.0
20161218140000,278.799988,282.080017,38.222225,40,83.699997,100,71.900002,80.5,76.0
20161218141500,278.799988,285.359985,38.666665,40,79.099998,100,71.900002,80.5,76.0
20161218143000,278.799988,285.359985,38.666665,40,77.900002,100,71.800003,80.5,76.0
20161218144500,278.799988,285.359985,38.666665,40,87.0,100,71.800003,80.599998,76.0
20161218150000,278.799988,285.359985,38.666665,40,92.900002,100,71.800003,80.5,76.0
20161218151500,278.799988,285.359985,38.666665,40,82.699997,100,71.599998,80.599998,76.0
20161218153000,278.799988,288.640015,39.111113,40,78.0,100,71.699997,80.599998,76.0
20161218154500,278.799988,285.359985,38.666665,40,78.0,100,71.699997,80.599998,76.0
20161218160000,278.799988,288.640015,39.111113,40,87.5,100,71.699997,80.599998,76.0
20161218161500,278.799988,288.640015,39.111113,40,92.199997,100,71.699997,80.599998,76.0
20161218163000,278.799988,293.559998,39.777777,40,83.5,100,71.599998,80.599998,76.0
20161218164500,278.799988,293.559998,39.777777,40,78.0,100,71.599998,80.599998,76.0
20161218170000,278.799988,293.559998,39.777777,40,78.0,100,71.599998,80.599998,76.0
20161218171500,278.799988,288.640015,39.111113,40,84.199997,100,71.400002,80.699997,76.0
20161218173000,278.799988,288.640015,39.111113,40,91.699997,100,71.400002,80.599998,76.0
20161218174500,278.799988,288.640015,39.111113,40,83.099998,100,71.300003,80.699997,76.0
20161218180000,278.799988,293.559998,39.777777,40,77.400002,100,71.300003,80.699997,76.0
20161218181500,278.799988,293.559998,39.777777,40,77.400002,100,71.300003,80.699997,76.0
20161218183000,278.799988,293.559998,39.777777,40,85.199997,100,71.199997,80.699997,76.0
20161218184500,278.799988,288.640015,39.111113,40,91.599998,100,71.199997,80.699997,76.0
20161218190000,278.799988,293.559998,39.777777,40,83.099998,100,71.199997,80.699997,76.0
20161218191500,278.799988,293.559998,39.777777,40,78.900002,100,71.199997,80.699997,76.0
20161218193000,278.799988,293.559998,39.777777,40,77.300003,100,71.0,80.699997,76.0
20161218194500,278.799988,293.559998,39.777777,40,84.900002,100,71.0,80.699997,76.0
20161218200000,278.799988,293.559998,39.777777,40,92.900002,100,71.0,80.699997,76.0
20161218201500,278.799988,288.640015,39.111113,40,85.400002,100,71.0,80.699997,76.0
20161218203000,278.799988,296.839996,40.222222,40,78.800003,100,70.900002,80.699997,76.0
