PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218204500,278.799988,293.559998,39.777777,40,76.400002,100,70.900002,80.599998,76.0
20161218210000,278.799988,285.359985,38.666665,40,82.800003,100,70.800003,80.699997,76.0
20161218211500,278.799988,288.640015,39.111113,40,92.900002,100,70.800003,80.699997,76.0
20161218213000,278.799988,288.640015,39.111113,40,86.0,100,70.800003,80.699997,76.0
20161218214500,278.799988,288.640015,39.111113,40,79.599998,100,70.800003,80.699997,76.0
20161218220000,278.799988,293.559998,39.777777,40,75.900002,100,70.699997,80.699997,76.0
20161218221500,278.799988,293.559998,39.777777,40,81.699997,100,70.599998,80.699997,76.0
20161218223000,278.799988,288.640015,39.111113,40,92.900002,100,70.5,80.699997,76.0
20161218224500,278.799988,285.359985,38.666665,40,85.900002,100,70.599998,80.699997,76.0
20161218230000,278.799988,288.640015,39.111113,40,79.199997,100,70.699997,80.699997,76.0
20161218231500,278.799988,296.839996,40.222222,40,75.900002,100,70.5,80.699997,76.0
20161218233000,278.799988,288.640015,39.111113,40,80.699997,100,70.5,80.699997,76.0
20161218234500,278.799988,288.640015,39.111113,40,92.5,100,70.400002,80.699997,76.0
20161219000000,278.799988,293.559998,39.777777,40,84.300003,100,70.300003,80.699997,76.0
20161219001500,278.799988,296.839996,40.222222,40,77.699997,100,70.300003,80.699997,76.0
20161219003000,278.799988,293.559998,39.777777,40,76.800003,100,70.300003,80.699997,76.0
20161219004500,278.799988,296.839996,40.222222,40,84.800003,100,70.5,80.699997,76.0
20161219010000,278.799988,293.559998,39.777777,40,91.400002,100,70.5,80.699997,76.0
20161219011500,278.799988,293.559998,39.777777,40,82.0,100,70.300003,80.699997,76.0
20161219013000,278.799988,293.559998,39.777777,40,77.099998,100,70.199997,80.699997,76.0
20161219014500,278.799988,296.839996,40.222222,40,78.300003,100,70.199997,80.699997,76.0
20161219020000,278.799988,293.559998,39.777777,40,88.300003,100,70.099998,80.699997,76.0
20161219021500,278.799988,293.559998,39.777777,40,88.300003,100,70.099998,80.699997,76.0
20161219023000,278.799988,293.559998,39.777777,40,79.800003,100,70.300003,80.699997,76.0
20161219024500,278.799988,293.559998,39.777777,40,75.900002,100,70.400002,80.699997,76.0
20161219030000,278.799988,293.559998,39.777777,40,81.400002,100,70.300003,80.699997,76.0
20161219031500,278.799988,293.559998,39.777777,40,91.699997,100,70.0,80.699997,76.0
20161219033000,278.799988,293.559998,39.777777,40,82.0,100,70.0,80.699997,76.0
20161219034500,278.799988,303.399994,41.11111,40,76.800003,100,70.0,80.699997,76.0
20161219040000,278.799988,296.839996,40.222222,40,77.800003,100,70.199997,80.699997,76.0
20161219041500,278.799988,288.640015,39.111113,40,89.5,100,70.300003,80.699997,76.0
20161219043000,278.799988,293.559998,39.777777,40,86.599998,100,70.0,80.699997,76.0
20161219044500,278.799988,293.559998,39.777777,40,78.699997,100,69.900002,80.699997,76.0
20161219050000,278.799988,293.559998,39.777777,40,77.900002,100,69.900002,80.699997,76.0
20161219051500,278.799988,293.559998,39.777777,40,88.699997,100,69.900002,80.699997,76.0
20161219053000,278.799988,296.839996,40.222222,40,87.400002,100,70.099998,80.699997,76.0
20161219054500,278.799988,293.559998,39.777777,40,79.400002,100,70.099998,80.699997,76.0
20161219060000,278.799988,293.559998,39.777777,40,76.400002,100,70.099998,80.699997,76.0
20161219061500,278.799988,293.559998,39.777777,40,90.599998,100,69.800003,80.699997,76.0
20161219063000,278.799988,288.640015,39.111113,40,82.900002,100,69.800003,80.699997,76.0
20161219064500,278.799988,293.559998,39.777777,40,75.900002,100,69.800003,80.699997,76.0
20161219070000,278.799988,293.559998,39.777777,40,85.300003,100,69.699997,80.699997,76.0
20161219071500,278.799988,288.640015,39.111113,40,85.300003,100,69.699997,80.699997,76.0
20161219073000,278.799988,293.559998,39.777777,40,76.300003,100,69.599998,80.699997,76.0
20161219074500,278.799988,296.839996,40.222222,40,80.699997,100,69.599998,80.699997,76.0
20161219080000,278.799988,288.640015,39.111113,40,89.599998,100,70.199997,82.0,76.0
20161219081500,278.799988,293.559998,39.777777,40,78.699997,100,71.0,82.0,76.0
20161219083000,278.799988,288.640015,39.111113,40,77.300003,100,71.0,82.0,76.0
20161219084500,278.799988,285.359985,38.666665,40,90.099998,100,71.099998,82.0,76.0
20161219090000,278.799988,293.559998,39.777777,40,86.099998,100,71.300003,82.0,76.0
20161219091500,278.799988,293.559998,39.777777,40,77.900002,100,71.599998,82.0,76.0
20161219093000,278.799988,285.359985,38.666665,40,79.300003,100,71.300003,82.0,76.0
20161219094500,278.799988,293.559998,39.777777,40,92.699997,100,71.900002,82.0,76.0
20161219100000,278.799988,288.640015,39.111113,40,82.400002,100,72.599998,82.0,76.0
20161219101500,278.799988,285.359985,38.666665,40,78.699997,100,72.699997,82.0,76.0
20161219103000,278.799988,288.640015,39.111113,40,82.900002,100,72.599998,82.0,76.0
20161219104500,278.799988,285.359985,38.666665,40,95.900002,100,73.099998,82.0,76.0
20161219110000,278.799988,285.359985,38.666665,40,83.699997,100,72.0,82.0,76.0
20161219111500,278.799988,288.640015,39.111113,40,80.699997,100,71.699997,82.0,76.0
20161219113000,278.799988,285.359985,38.666665,40,94.199997,100,71.300003,82.0,76.0
20161219114500,278.799988,282.080017,38.222225,40,88.199997,100,71.199997,82.0,76.0
20161219120000,278.799988,285.359985,38.666665,40,79.699997,100,71.199997,82.0,76.0
20161219121500,278.799988,285.359985,38.666665,40,88.800003,100,71.099998,82.0,76.0
20161219123000,278.799988,285.359985,38.666665,40,91.0,100,71.099998,82.0,76.0
20161219124500,278.799988,285.359985,38.666665,40,80.400002,100,71.199997,82.0,76.0
20161219130000,278.799988,282.080017,38.222225,40,91.5,100,71.300003,82.0,76.0
20161219131500,278.799988,275.519989,37.333332,40,88.5,100,71.300003,82.0,76.0
20161219133000,278.799988,285.359985,38.666665,40,81.599998,100,71.400002,82.0,76.0
20161219134500,278.799988,275.519989,37.333332,40,97.900002,100,71.599998,82.0,76.0
20161219140000,278.799988,282.080017,38.222225,40,85.300003,100,71.599998,82.0,76.0
20161219141500,278.799988,275.519989,37.333332,40,86.900002,100,71.699997,82.0,76.0
20161219143000,278.799988,285.359985,38.666665,40,84.900002,100,71.699997,82.0,76.0
20161219144500,278.799988,282.080017,38.222225,40,88.199997,100,71.699997,82.0,76.0
20161219150000,278.799988,285.359985,38.666665,40,90.300003,100,71.800003,82.0,76.0
20161219151500,278.799988,285.359985,38.666665,40,79.699997,100,71.900002,82.0,76.0
20161219153000,278.799988,285.359985,38.666665,40,89.0,100,71.900002,82.0,76.0
20161219154500,278.799988,282.080017,38.222225,40,90.900002,100,71.699997,82.0,76.0
20161219160000,278.799988,285.359985,38.666665,40,78.699997,100,71.699997,82.0,76.0
20161219161500,278.799988,285.359985,38.666665,40,85.199997,100,71.599998,82.0,76.0
20161219163000,278.799988,282.080017,38.222225,40,94.900002,100,71.599998,82.0,76.0
20161219164500,278.799988,282.080017,38.222225,40,80.599998,100,71.599998,82.0,76.0
20161219170000,278.799988,275.519989,37.333332,40,80.599998,100,71.699997,82.0,76.0
20161219171500,278.799988,275.519989,37.333332,40,93.300003,100,71.699997,82.0,76.0
20161219173000,278.799988,275.519989,37.333332,40,89.599998,100,71.5,82.0,76.0
20161219174500,278.799988,275.519989,37.333332,40,80.599998,100,71.599998,82.0,76.0
20161219180000,278.799988,275.519989,37.333332,40,78.699997,100,71.699997,82.0,76.0
20161219181500,278.799988,282.080017,38.222225,40,85.400002,100,71.699997,82.0,76.0
20161219183000,278.799988,282.080017,38.222225,40,94.599998,100,71.5,82.0,76.0
20161219184500,278.799988,282.080017,38.222225,40,84.900002,100,71.699997,82.0,76.0
20161219190000,278.799988,282.080017,38.222225,40,79.599998,100,71.599998,82.0,76.0
20161219191500,278.799988,275.519989,37.333332,40,79.599998,100,71.599998,82.0,76.0
20161219193000,278.799988,275.519989,37.333332,40,86.800003,100,71.599998,82.0,76.0
20161219194500,278.799988,272.23999,36.888888,40,93.400002,100,71.599998,82.0,76.0
20161219200000,278.799988,282.080017,38.222225,40,83.099998,100,71.599998,82.0,76.0
20161219201500,278.799988,275.519989,37.333332,40,77.199997,100,71.599998,82.0,76.0
20161219203000,278.799988,282.080017,38.222225,40,79.5,100,71.5,82.0,76.0
20161219204500,278.799988,282.080017,38.222225,40,89.599998,100,71.5,82.0,76.0
20161219210000,278.799988,275.519989,37.333332,40,91.599998,100,71.400002,82.0,76.0
20161219211500,278.799988,282.080017,38.222225,40,83.699997,100,71.5,82.0,76.0
20161219213000,278.799988,282.080017,38.222225,40,77.300003,100,71.5,82.0,76.0
20161219214500,278.799988,282.080017,38.222225,40,79.400002,100,71.5,82.0,76.0
20161219220000,278.799988,282.080017,38.222225,40,90.199997,100,71.599998,82.0,76.0
20161219221500,278.799988,285.359985,38.666665,40,92.599998,100,71.5,82.0,76.0
20161219223000,278.799988,275.519989,37.333332,40,83.699997,100,71.900002,82.0,76.0
20161219224500,278.799988,272.23999,36.888888,40,78.199997,100,73.199997,82.0,76.0
20161219230000,278.799988,275.519989,37.333332,40,80.199997,100,73.900002,82.0,76.0
20161219231500,278.799988,275.519989,37.333332,40,90.199997,100,74.199997,82.0,76.0
20161219233000,278.799988,285.359985,38.666665,40,94.0,100,74.5,82.0,76.0
20161219234500,278.799988,285.359985,38.666665,40,83.5,100,74.699997,82.0,76.0
20161220000000,278.799988,285.359985,38.666665,40,77.199997,100,73.400002,82.0,76.0
20161220001500,278.799988,282.080017,38.222225,40,78.300003,100,73.199997,82.0,76.0
20161220003000,278.799988,288.640015,39.111113,40,85.099998,100,73.199997,82.0,76.0
20161220004500,278.799988,275.519989,37.333332,40,94.099998,100,74.400002,82.0,76.0
20161220010000,278.799988,285.359985,38.666665,40,84.699997,100,74.699997,82.0,76.0
20161220011500,278.799988,293.559998,39.777777,40,77.800003,100,74.900002,82.0,76.0
20161220013000,278.799988,293.559998,39.777777,40,46.799999,0,70.300003,70.0,68.0
20161220014500,278.799988,419.839996,56.888888,46,46.799999,0,68.0,68.0,61.599998
20161220020000,278.799988,296.839996,40.222222,39,46.799999,0,67.699997,68.0,61.5
20161220021500,278.799988,296.839996,40.222222,39,46.799999,0,67.599998,68.0,61.5
20161220023000,278.799988,296.839996,40.222222,39,74.0,100,68.699997,80.900002,76.0
20161220024500,278.799988,293.559998,39.777777,39,77.800003,100,71.099998,82.0,76.0
20161220030000,278.799988,293.559998,39.777777,39,90.699997,100,71.800003,82.0,76.0
20161220031500,278.799988,288.640015,39.111113,39,87.900002,100,72.400002,82.0,76.0
20161220033000,278.799988,288.640015,39.111113,39,80.5,100,72.900002,82.0,76.0
20161220034500,278.799988,288.640015,39.111113,39,76.300003,100,73.300003,82.0,76.0
20161220040000,278.799988,285.359985,38.666665,39,77.800003,100,73.699997,82.0,76.0
20161220041500,278.799988,288.640015,39.111113,39,86.300003,100,73.599998,82.0,76.0
20161220043000,278.799988,337.839996,45.777777,42,48.099998,0,71.300003,71.400002,69.400002
20161220044500,278.799988,365.720001,49.555556,43,46.099998,0,67.099998,68.0,64.699997
20161220050000,278.799988,293.559998,39.777777,39,46.099998,0,67.099998,68.0,64.699997
20161220051500,278.799988,318.160004,43.111112,41,46.099998,0,67.199997,68.0,64.699997
20161220053000,278.799988,355.880005,48.222223,42,46.099998,0,67.400002,68.0,64.699997
20161220054500,278.799988,303.399994,41.11111,40,46.099998,0,67.400002,68.0,64.699997
20161220060000,278.799988,303.399994,41.11111,40,82.400002,100,69.300003,75.300003,73.300003
20161220061500,278.799988,303.399994,41.11111,40,75.900002,100,69.800003,75.300003,73.300003
20161220063000,278.799988,293.559998,39.777777,40,80.5,100,70.099998,75.300003,73.300003
20161220064500,278.799988,296.839996,40.222222,40,90.900002,100,70.400002,75.300003,73.300003
20161220070000,278.799988,296.839996,40.222222,40,70.400002,100,71.300003,72.300003,70.300003
20161220071500,278.799988,275.519989,37.333332,38,46.799999,100,68.199997,72.300003,70.300003
20161220073000,278.799988,275.519989,37.333332,38,57.099998,100,67.400002,72.300003,70.300003
20161220074500,278.799988,275.519989,37.333332,38,79.5,100,69.099998,72.300003,70.300003
20161220080000,278.799988,282.080017,38.222225,38,71.5,100,69.699997,72.300003,70.300003
20161220081500,278.799988,272.23999,36.888888,38,73.400002,100,70.0,72.300003,70.300003
20161220083000,278.799988,272.23999,36.888888,38,83.099998,100,70.099998,72.300003,70.300003
20161220084500,278.799988,272.23999,36.888888,38,75.699997,100,70.400002,72.300003,70.300003
20161220090000,278.799988,272.23999,36.888888,38,49.0,100,68.900002,72.300003,70.300003
20161220091500,278.799988,275.519989,37.333332,38,49.0,100,67.199997,72.300003,70.300003
20161220093000,278.799988,282.080017,38.222225,38,72.0,100,68.900002,72.300003,70.300003
20161220094500,278.799988,272.23999,36.888888,38,72.0,100,69.400002,72.300003,70.300003
20161220100000,278.799988,272.23999,36.888888,38,64.900002,100,69.599998,72.300003,70.300003
20161220101500,278.799988,265.680023,36.000003,38,86.699997,100,70.0,72.300003,70.300003
20161220103000,278.799988,265.680023,36.000003,38,74.800003,100,70.199997,72.300003,70.300003
20161220104500,278.799988,265.680023,36.000003,38,78.900002,100,70.400002,72.300003,70.300003
20161220110000,278.799988,265.680023,36.000003,38,86.5,100,70.199997,72.199997,70.199997
20161220111500,278.799988,262.399994,35.555555,38,77.099998,100,70.099998,72.199997,70.199997
20161220113000,278.799988,265.680023,36.000003,38,77.099998,100,70.300003,72.199997,70.199997
20161220114500,278.799988,257.480011,34.88889,38,89.599998,100,70.300003,72.199997,70.199997
20161220120000,278.799988,265.680023,36.000003,38,58.799999,0,70.5,72.199997,70.199997
20161220121500,278.799988,262.399994,35.555555,38,53.099998,100,69.199997,72.199997,70.199997
20161220123000,278.799988,265.680023,36.000003,38,53.900002,100,68.800003,72.199997,70.199997
20161220124500,278.799988,262.399994,35.555555,38,54.700001,100,68.599998,72.199997,70.199997
20161220130000,278.799988,262.399994,35.555555,38,65.199997,100,68.300003,72.199997,70.199997
20161220131500,278.799988,262.399994,35.555555,38,76.0,100,69.400002,72.199997,70.199997
20161220133000,278.799988,262.399994,35.555555,38,72.099998,100,69.900002,72.199997,70.199997
20161220134500,278.799988,262.399994,35.555555,38,74.199997,100,69.800003,72.199997,70.199997
20161220140000,278.799988,265.680023,36.000003,38,69.199997,100,69.900002,72.199997,70.199997
20161220141500,278.799988,265.680023,36.000003,38,75.400002,100,69.900002,72.199997,70.199997
20161220143000,278.799988,262.399994,35.555555,38,75.400002,100,70.0,72.199997,70.199997
20161220144500,278.799988,262.399994,35.555555,38,75.400002,100,70.199997,72.199997,70.199997
20161220150000,278.799988,257.480011,34.88889,38,76.599998,100,70.400002,72.199997,70.199997
20161220151500,278.799988,262.399994,35.555555,38,56.400002,100,69.800003,72.199997,70.199997
20161220153000,278.799988,257.480011,34.88889,38,55.599998,100,69.099998,72.199997,70.199997
20161220154500,278.799988,262.399994,35.555555,38,56.200001,100,68.800003,72.199997,70.199997
20161220160000,278.799988,257.480011,34.88889,38,56.200001,100,68.599998,72.199997,70.199997
20161220161500,278.799988,257.480011,34.88889,38,59.099998,100,68.5,72.199997,70.199997
20161220163000,278.799988,257.480011,34.88889,38,73.099998,100,69.400002,72.199997,70.199997
20161220164500,278.799988,247.639999,33.555555,38,69.699997,100,69.900002,72.199997,70.199997
20161220170000,278.799988,252.559998,34.222222,38,69.699997,100,69.599998,72.199997,70.199997
20161220171500,278.799988,257.480011,34.88889,39,77.900002,100,69.800003,72.199997,70.199997
20161220173000,278.799988,252.559998,34.222222,39,77.900002,100,70.300003,72.199997,70.199997
20161220174500,278.799988,252.559998,34.222222,39,72.5,100,70.300003,72.199997,70.199997
20161220180000,278.799988,257.480011,34.88889,39,56.400002,0,70.0,72.199997,70.199997
20161220181500,278.799988,247.639999,33.555555,39,53.099998,100,68.900002,72.199997,70.199997
20161220183000,278.799988,265.680023,36.000003,39,53.099998,100,68.400002,72.199997,70.199997
20161220184500,278.799988,272.23999,36.888888,39,53.099998,100,68.199997,72.199997,70.199997
20161220190000,278.799988,272.23999,36.888888,39,71.099998,100,69.099998,72.199997,70.199997
20161220191500,278.799988,262.399994,35.555555,39,74.800003,100,69.599998,72.199997,70.199997
20161220193000,278.799988,272.23999,36.888888,39,72.0,100,69.800003,72.199997,70.199997
20161220194500,278.799988,272.23999,36.888888,39,78.699997,100,70.0,72.199997,70.199997
20161220200000,278.799988,272.23999,36.888888,39,75.300003,100,70.199997,72.199997,70.199997
20161220201500,278.799988,265.680023,36.000003,39,70.400002,100,70.400002,72.199997,70.199997
20161220203000,278.799988,262.399994,35.555555,39,52.700001,100,69.400002,72.199997,70.199997
20161220204500,278.799988,262.399994,35.555555,39,51.099998,100,68.300003,72.199997,70.199997
20161220210000,278.799988,272.23999,36.888888,39,52.200001,100,67.800003,72.199997,70.199997
20161220211500,278.799988,275.519989,37.333332,39,78.900002,100,68.900002,72.199997,70.199997
20161220213000,278.799988,272.23999,36.888888,39,70.900002,100,69.599998,72.199997,70.199997
20161220214500,278.799988,265.680023,36.000003,39,82.300003,100,69.699997,72.199997,70.199997
20161220220000,278.799988,272.23999,36.888888,39,70.199997,100,69.900002,72.199997,70.199997
20161220221500,278.799988,265.680023,36.000003,39,79.0,100,70.099998,72.199997,70.199997
20161220223000,278.799988,265.680023,36.000003,39,74.699997,100,70.0,72.199997,70.199997
20161220224500,278.799988,265.680023,36.000003,39,72.0,100,70.199997,72.199997,70.199997
20161220230000,278.799988,265.680023,36.000003,39,83.099998,100,70.0,72.199997,70.199997
20161220231500,278.799988,272.23999,36.888888,39,72.5,100,70.099998,72.199997,70.199997
20161220233000,278.799988,275.519989,37.333332,39,70.800003,100,70.300003,72.199997,70.199997
20161220234500,278.799988,275.519989,37.333332,39,82.0,100,70.199997,72.199997,70.199997
20161221000000,278.799988,272.23999,36.888888,39,74.800003,100,70.099998,72.199997,70.199997
20161221001500,278.799988,275.519989,37.333332,39,70.099998,100,70.300003,72.199997,70.199997
20161221003000,278.799988,272.23999,36.888888,39,77.900002,100,70.199997,72.199997,70.199997
20161221004500,278.799988,272.23999,36.888888,39,79.300003,100,70.300003,72.199997,70.199997
20161221010000,278.799988,257.480011,34.88889,39,72.0,100,70.199997,72.199997,70.199997
20161221011500,278.799988,570.719971,77.333329,17,69.199997,0,70.5,72.199997,70.199997
20161221013000,278.799988,252.559998,34.222222,40,50.299999,100,69.099998,72.199997,70.199997
20161221014500,278.799988,257.480011,34.88889,40,50.299999,100,68.199997,72.099998,70.099998
20161221020000,278.799988,257.480011,34.88889,40,54.099998,100,67.699997,72.099998,70.099998
20161221021500,278.799988,262.399994,35.555555,40,80.099998,100,69.099998,72.099998,70.099998
20161221023000,278.799988,252.559998,34.222222,40,76.0,100,69.400002,72.099998,70.099998
20161221024500,278.799988,257.480011,34.88889,40,72.5,100,69.900002,72.099998,70.099998
20161221030000,278.799988,252.559998,34.222222,40,78.900002,100,70.0,72.199997,70.199997
20161221031500,278.799988,257.480011,34.88889,40,81.800003,100,70.199997,72.199997,70.199997
20161221033000,278.799988,257.480011,34.88889,40,57.0,0,70.300003,72.099998,70.099998
20161221034500,278.799988,257.480011,34.88889,40,49.799999,100,68.300003,72.099998,70.099998
20161221040000,278.799988,257.480011,34.88889,40,50.299999,100,67.800003,72.099998,70.099998
20161221041500,278.799988,252.559998,34.222222,40,74.300003,100,67.900002,72.0,70.0
20161221043000,278.799988,257.480011,34.88889,40,70.099998,100,69.199997,72.0,70.0
20161221044500,278.799988,257.480011,34.88889,40,79.0,100,69.400002,72.0,70.0
20161221050000,278.799988,252.559998,34.222222,40,81.599998,100,69.800003,72.0,70.0
20161221051500,278.799988,257.480011,34.88889,40,72.5,100,70.099998,72.0,70.0
20161221053000,278.799988,262.399994,35.555555,40,52.299999,100,69.300003,72.0,70.0
20161221054500,278.799988,262.399994,35.555555,40,50.599998,100,68.0,71.900002,69.900002
20161221060000,278.799988,272.23999,36.888888,40,51.299999,100,67.400002,71.800003,69.800003
20161221061500,278.799988,272.23999,36.888888,40,78.300003,100,68.400002,71.800003,69.800003
20161221063000,278.799988,265.680023,36.000003,40,78.300003,100,69.099998,71.800003,69.800003
20161221064500,278.799988,272.23999,36.888888,40,72.400002,100,69.300003,71.900002,69.900002
20161221070000,278.799988,265.680023,36.000003,40,76.400002,100,69.800003,71.900002,69.900002
20161221071500,278.799988,265.680023,36.000003,40,70.800003,100,70.0,71.900002,69.900002
20161221073000,278.799988,265.680023,36.000003,40,50.599998,100,68.400002,71.800003,69.800003
20161221074500,278.799988,272.23999,36.888888,40,51.400002,100,68.0,71.800003,69.800003
20161221080000,278.799988,262.399994,35.555555,40,53.099998,100,67.800003,71.800003,69.800003
20161221081500,278.799988,262.399994,35.555555,40,76.699997,100,68.5,71.800003,69.800003
20161221083000,278.799988,257.480011,34.88889,40,79.699997,100,69.300003,71.800003,69.800003
20161221084500,278.799988,257.480011,34.88889,40,78.800003,100,69.599998,71.800003,69.800003
20161221090000,278.799988,257.480011,34.88889,40,74.400002,100,70.0,71.800003,69.800003
20161221091500,278.799988,257.480011,34.88889,40,53.5,100,69.199997,71.800003,69.800003
20161221093000,278.799988,257.480011,34.88889,40,53.5,100,68.699997,71.800003,69.800003
20161221094500,278.799988,257.480011,34.88889,40,53.5,100,68.300003,71.800003,69.800003
20161221100000,278.799988,265.680023,36.000003,40,54.700001,100,68.099998,71.800003,69.800003
20161221101500,278.799988,262.399994,35.555555,40,65.800003,100,68.199997,71.800003,69.800003
20161221103000,278.799988,262.399994,35.555555,40,77.800003,100,69.099998,71.800003,69.800003
20161221104500,278.799988,262.399994,35.555555,40,69.199997,100,69.599998,71.800003,69.800003
20161221110000,278.799988,257.480011,34.88889,40,75.5,100,69.699997,71.800003,69.800003
20161221111500,278.799988,257.480011,34.88889,40,70.099998,100,69.900002,71.800003,69.800003
20161221113000,278.799988,252.559998,34.222222,40,58.400002,100,69.800003,71.800003,69.800003
20161221114500,278.799988,257.480011,34.88889,41,56.400002,100,69.199997,71.800003,69.800003
20161221120000,278.799988,262.399994,35.555555,41,57.099998,100,68.900002,71.800003,69.800003
20161221121500,278.799988,262.399994,35.555555,41,57.099998,100,68.599998,71.800003,69.800003
20161221123000,278.799988,265.680023,36.000003,41,57.099998,100,68.5,71.800003,69.800003
20161221124500,278.799988,265.680023,36.000003,41,57.099998,100,68.300003,71.800003,69.800003
20161221130000,278.799988,262.399994,35.555555,41,66.699997,100,68.599998,71.800003,69.800003
20161221131500,278.799988,257.480011,34.88889,41,77.699997,100,69.300003,71.800003,69.800003
20161221133000,278.799988,265.680023,36.000003,41,72.5,100,69.699997,71.800003,69.800003
20161221134500,278.799988,262.399994,35.555555,41,70.099998,100,69.699997,71.800003,69.800003
20161221140000,278.799988,265.680023,36.000003,41,70.099998,100,69.800003,71.800003,69.800003
20161221141500,278.799988,262.399994,35.555555,41,73.099998,100,70.0,71.800003,69.800003
20161221143000,278.799988,262.399994,35.555555,41,62.0,0,70.0,71.800003,69.800003
20161221144500,278.799988,262.399994,35.555555,41,56.799999,100,69.199997,71.800003,69.800003
20161221150000,278.799988,265.680023,36.000003,41,56.799999,100,69.0,71.800003,69.800003
20161221151500,278.799988,262.399994,35.555555,41,56.799999,100,68.800003,71.800003,69.800003
20161221153000,278.799988,272.23999,36.888888,41,56.799999,100,68.599998,71.800003,69.800003
20161221154500,278.799988,272.23999,36.888888,41,56.799999,100,68.699997,71.800003,69.800003
20161221160000,278.799988,265.680023,36.000003,41,57.5,100,68.699997,71.800003,69.800003
20161221161500,278.799988,265.680023,36.000003,41,58.700001,100,68.699997,71.800003,69.800003
20161221163000,278.799988,262.399994,35.555555,41,67.699997,100,68.900002,71.800003,69.800003
20161221164500,278.799988,257.480011,34.88889,41,68.699997,100,69.400002,71.800003,69.800003
20161221170000,278.799988,257.480011,34.88889,41,71.0,100,69.699997,71.800003,69.800003
20161221171500,278.799988,257.480011,34.88889,41,71.0,100,69.900002,71.800003,69.800003
20161221173000,278.799988,252.559998,34.222222,41,67.699997,100,69.900002,71.800003,69.800003
20161221174500,278.799988,252.559998,34.222222,41,72.0,100,69.800003,71.800003,69.800003
20161221180000,278.799988,252.559998,34.222222,41,67.699997,100,70.0,71.800003,69.800003
20161221181500,278.799988,257.480011,34.88889,41,56.400002,100,69.5,71.800003,69.800003
20161221183000,278.799988,257.480011,34.88889,41,55.599998,100,68.800003,71.800003,69.800003
20161221184500,278.799988,262.399994,35.555555,41,55.599998,100,68.699997,71.800003,69.800003
20161221190000,278.799988,257.480011,34.88889,41,56.700001,100,68.699997,71.800003,69.800003
20161221191500,278.799988,262.399994,35.555555,41,56.700001,100,68.400002,71.800003,69.800003
20161221193000,278.799988,257.480011,34.88889,41,60.299999,100,68.300003,71.800003,69.800003
20161221194500,278.799988,257.480011,34.88889,41,75.400002,100,69.0,71.800003,69.800003
20161221200000,278.799988,265.680023,36.000003,41,68.699997,100,69.599998,71.800003,69.800003
20161221201500,278.799988,265.680023,36.000003,41,69.599998,100,69.599998,71.800003,69.800003
20161221203000,278.799988,265.680023,36.000003,41,71.099998,100,69.699997,71.800003,69.800003
20161221204500,278.799988,265.680023,36.000003,41,67.699997,100,69.800003,71.800003,69.800003
20161221210000,278.799988,265.680023,36.000003,41,71.0,100,69.800003,71.800003,69.800003
20161221211500,278.799988,257.480011,34.88889,41,71.0,100,70.0,71.800003,69.800003
20161221213000,278.799988,252.559998,34.222222,41,67.699997,100,69.900002,71.800003,69.800003
20161221214500,278.799988,247.639999,33.555555,41,73.400002,100,69.900002,71.800003,69.800003
20161221220000,278.799988,257.480011,34.88889,41,62.900002,100,70.0,71.800003,69.800003
20161221221500,278.799988,262.399994,35.555555,41,56.0,100,69.0,71.800003,69.800003
20161221223000,278.799988,262.399994,35.555555,41,56.0,100,68.699997,71.800003,69.800003
20161221224500,278.799988,252.559998,34.222222,41,56.0,100,68.400002,71.800003,69.800003
20161221230000,278.799988,262.399994,35.555555,41,56.0,100,68.199997,71.800003,69.800003
20161221231500,278.799988,257.480011,34.88889,41,63.200001,100,68.400002,71.800003,69.800003
20161221233000,278.799988,262.399994,35.555555,41,69.099998,100,69.099998,71.800003,69.800003
20161221234500,278.799988,262.399994,35.555555,41,74.900002,100,69.5,71.800003,69.800003
20161222000000,278.799988,252.559998,34.222222,41,69.199997,100,69.699997,71.800003,69.800003
20161222001500,278.799988,257.480011,34.88889,41,73.400002,100,69.699997,71.800003,69.800003
20161222003000,278.799988,262.399994,35.555555,41,69.699997,100,69.900002,71.800003,69.800003
20161222004500,278.799988,262.399994,35.555555,41,69.699997,100,69.900002,71.800003,69.800003
20161222010000,278.799988,265.680023,36.000003,41,56.0,100,69.199997,71.800003,69.800003
20161222011500,278.799988,262.399994,35.555555,41,56.0,100,68.599998,71.800003,69.800003
20161222013000,278.799988,262.399994,35.555555,41,56.700001,100,68.5,71.800003,69.800003
20161222014500,278.799988,257.480011,34.88889,41,56.700001,100,68.400002,71.800003,69.800003
20161222020000,278.799988,252.559998,34.222222,41,57.5,100,68.300003,71.800003,69.800003
20161222021500,278.799988,257.480011,34.88889,41,76.599998,100,68.800003,71.800003,69.800003
20161222023000,278.799988,247.639999,33.555555,41,67.699997,100,69.5,71.800003,69.800003
20161222024500,278.799988,247.639999,33.555555,41,71.5,100,69.400002,71.800003,69.800003
20161222030000,278.799988,262.399994,35.555555,41,68.699997,100,69.5,71.800003,69.800003
20161222031500,278.799988,262.399994,35.555555,41,68.699997,100,69.599998,71.800003,69.800003
20161222033000,278.799988,262.399994,35.555555,41,72.099998,100,69.699997,71.800003,69.800003
20161222034500,278.799988,262.399994,35.555555,41,67.300003,100,69.699997,71.800003,69.800003
20161222040000,278.799988,262.399994,35.555555,41,72.0,100,69.699997,71.800003,69.800003
20161222041500,278.799988,262.399994,35.555555,41,68.699997,100,69.800003,71.800003,69.800003
20161222043000,278.799988,262.399994,35.555555,41,68.699997,100,69.900002,71.800003,69.800003
20161222044500,278.799988,265.680023,36.000003,41,56.099998,100,69.199997,71.800003,69.800003
20161222050000,278.799988,262.399994,35.555555,41,56.099998,100,68.599998,71.800003,69.800003
20161222051500,278.799988,265.680023,36.000003,41,56.099998,100,68.699997,71.800003,69.800003
20161222053000,278.799988,272.23999,36.888888,41,56.099998,100,68.599998,71.800003,69.800003
20161222054500,278.799988,275.519989,37.333332,41,56.700001,100,68.400002,71.800003,69.800003
20161222060000,278.799988,272.23999,36.888888,41,63.099998,100,68.699997,71.800003,69.800003
20161222061500,278.799988,272.23999,36.888888,41,67.199997,100,69.300003,71.800003,69.800003
20161222063000,278.799988,275.519989,37.333332,41,65.800003,100,69.400002,71.800003,69.800003
20161222064500,278.799988,272.23999,36.888888,41,64.400002,100,69.400002,71.800003,69.800003
20161222070000,278.799988,265.680023,36.000003,41,71.0,100,69.599998,71.800003,69.800003
20161222071500,278.799988,265.680023,36.000003,41,67.699997,100,69.800003,71.800003,69.800003
20161222073000,278.799988,275.519989,37.333332,42,57.599998,0,69.900002,71.800003,69.800003
20161222074500,278.799988,288.640015,39.111113,42,55.5,100,69.400002,71.800003,69.800003
20161222080000,278.799988,285.359985,38.666665,42,55.5,100,69.199997,71.800003,69.800003
20161222081500,278.799988,288.640015,39.111113,42,55.5,100,69.300003,71.800003,69.800003
20161222083000,278.799988,293.559998,39.777778,42,55.5,100,67.900002,71.800003,69.800003
20161222084500,278.799988,293.559998,39.777778,42,58.700001,100,67.400002,71.800003,69.800003
20161222090000,278.799988,288.640015,39.111113,42,69.5,100,68.699997,71.800003,69.800003
20161222091500,278.799988,293.559998,39.777778,42,73.900002,100,69.099998,71.800003,69.800003
20161222093000,278.799988,288.640015,39.111113,42,68.699997,100,69.5,71.800003,69.800003
20161222094500,278.799988,293.559998,39.777778,42,70.400002,100,70.0,71.800003,69.800003
20161222100000,278.799988,293.559998,39.777778,42,57.099998,100,69.400002,71.800003,69.800003
20161222101500,278.799988,293.559998,39.777778,42,57.099998,100,69.099998,71.800003,69.800003
20161222103000,278.799988,296.839996,40.222222,42,57.099998,100,69.0,71.800003,69.800003
20161222104500,278.799988,296.839996,40.222222,42,57.099998,100,68.699997,71.800003,69.800003
20161222110000,278.799988,293.559998,39.777778,42,57.099998,100,68.599998,71.800003,69.800003
20161222111500,278.799988,296.839996,40.222222,42,57.099998,100,68.400002,71.800003,69.800003
20161222113000,278.799988,285.359985,38.666665,42,66.5,100,68.5,71.800003,69.800003
20161222114500,278.799988,275.519989,37.333332,42,70.5,100,69.099998,71.800003,69.800003
20161222120000,278.799988,275.519989,37.333332,42,74.0,100,69.599998,71.800003,69.800003
20161222121500,278.799988,275.519989,37.333332,42,69.699997,100,69.800003,71.800003,69.800003
20161222123000,278.799988,285.359985,38.666665,42,71.0,100,70.099998,71.800003,69.800003
20161222124500,278.799988,285.359985,38.666665,42,56.0,100,69.199997,71.800003,69.800003
20161222130000,278.799988,285.359985,38.666665,42,56.0,100,68.800003,71.800003,69.800003
20161222131500,278.799988,285.359985,38.666665,42,56.0,100,68.699997,71.800003,69.800003
20161222133000,278.799988,288.640015,39.111113,42,56.0,100,68.699997,71.800003,69.800003
20161222134500,278.799988,288.640015,39.111113,42,56.700001,100,68.5,71.800003,69.800003
20161222140000,278.799988,288.640015,39.111113,42,60.700001,100,68.5,71.800003,69.800003
20161222141500,278.799988,288.640015,39.111113,42,70.099998,100,69.0,71.800003,69.800003
20161222143000,278.799988,293.559998,39.777778,42,71.800003,100,69.5,71.800003,69.800003
20161222144500,278.799988,288.640015,39.111113,42,68.699997,100,69.800003,71.800003,69.800003
20161222150000,278.799988,293.559998,39.777778,42,73.400002,100,70.0,71.800003,69.800003
20161222151500,278.799988,288.640015,39.111113,42,56.200001,100,69.300003,71.800003,69.800003
20161222153000,278.799988,293.559998,39.777778,42,56.200001,100,68.699997,71.800003,69.800003
20161222154500,278.799988,285.359985,38.666665,42,56.200001,100,68.599998,71.800003,69.800003
20161222160000,278.799988,288.640015,39.111113,42,56.200001,100,68.300003,71.800003,69.800003
20161222161500,278.799988,288.640015,39.111113,42,57.099998,100,68.199997,71.800003,69.800003
20161222163000,278.799988,293.559998,39.777778,42,66.800003,100,68.699997,71.800003,69.800003
20161222164500,278.799988,288.640015,39.111113,42,68.699997,100,69.5,71.800003,69.800003
20161222170000,278.799988,293.559998,39.777778,42,67.699997,100,69.400002,71.800003,69.800003
20161222171500,278.799988,296.839996,40.222222,42,66.300003,100,69.599998,71.800003,69.800003
20161222173000,278.799988,293.559998,39.777778,42,67.5,100,69.5,71.800003,69.800003
20161222174500,278.799988,293.559998,39.777778,42,65.599998,100,69.599998,71.800003,69.800003
20161222180000,278.799988,293.559998,39.777778,42,69.5,100,69.5,71.800003,69.800003
20161222181500,278.799988,288.640015,39.111113,42,65.300003,100,69.400002,71.800003,69.800003
20161222183000,278.799988,288.640015,39.111113,42,72.0,100,69.599998,71.800003,69.800003
20161222184500,278.799988,282.080017,38.222225,42,68.099998,100,69.699997,71.800003,69.800003
20161222190000,278.799988,285.359985,38.666665,42,68.099998,100,69.800003,71.800003,69.800003
20161222191500,278.799988,282.080017,38.222225,42,70.300003,100,69.800003,71.800003,69.800003
20161222193000,278.799988,285.359985,38.666665,42,67.300003,100,69.900002,71.800003,69.800003
20161222194500,278.799988,272.23999,36.888888,42,71.599998,100,69.900002,71.800003,69.800003
20161222200000,278.799988,282.080017,38.222225,42,67.300003,100,69.900002,71.800003,69.800003
20161222201500,278.799988,282.080017,38.222225,42,70.599998,100,70.0,71.800003,69.800003
20161222203000,278.799988,285.359985,38.666665,42,68.099998,100,69.900002,71.800003,69.800003
20161222204500,278.799988,282.080017,38.222225,42,64.199997,100,70.0,71.800003,69.800003
20161222210000,278.799988,282.080017,38.222225,42,56.0,100,68.900002,71.800003,69.800003
20161222211500,278.799988,285.359985,38.666665,42,56.0,100,68.599998,71.800003,69.800003
20161222213000,278.799988,288.640015,39.111113,42,56.0,100,68.300003,71.800003,69.800003
20161222214500,278.799988,293.559998,39.777778,42,56.700001,100,68.099998,71.800003,69.800003
20161222220000,278.799988,288.640015,39.111113,42,75.400002,100,68.599998,71.800003,69.800003
20161222221500,278.799988,293.559998,39.777778,42,70.099998,100,69.199997,71.800003,69.800003
20161222223000,278.799988,293.559998,39.777778,42,70.099998,100,69.599998,71.800003,69.800003
20161222224500,278.799988,293.559998,39.777778,42,69.099998,100,69.599998,71.800003,69.800003
20161222230000,278.799988,293.559998,39.777778,42,67.5,100,69.599998,71.800003,69.800003
20161222231500,278.799988,293.559998,39.777778,42,70.099998,100,69.599998,71.800003,69.800003
20161222233000,278.799988,285.359985,38.666665,42,67.699997,100,69.699997,71.800003,69.800003
20161222234500,278.799988,282.080017,38.222225,42,72.400002,100,69.699997,71.800003,69.800003
20161223000000,278.799988,275.519989,37.333332,42,67.699997,100,69.699997,71.800003,69.800003
20161223001500,278.799988,285.359985,38.666665,42,69.699997,100,69.699997,71.800003,69.800003
20161223003000,278.799988,282.080017,38.222225,42,69.699997,100,69.800003,71.800003,69.800003
20161223004500,278.799988,285.359985,38.666665,42,67.699997,100,69.800003,71.800003,69.800003
20161223010000,278.799988,275.519989,37.333332,42,72.400002,100,69.800003,71.800003,69.800003
20161223011500,278.799988,285.359985,38.666665,42,67.699997,100,69.800003,71.800003,69.800003
20161223013000,278.799988,282.080017,38.222225,42,69.199997,100,69.800003,71.800003,69.800003
20161223014500,278.799988,282.080017,38.222225,42,70.5,100,69.900002,71.800003,69.800003
20161223020000,278.799988,285.359985,38.666665,42,67.699997,100,69.900002,71.800003,69.800003
20161223021500,278.799988,282.080017,38.222225,42,72.400002,100,69.900002,71.800003,69.800003
20161223023000,278.799988,288.640015,39.111113,42,66.800003,100,69.900002,71.800003,69.800003
20161223024500,278.799988,288.640015,39.111113,42,71.599998,100,69.800003,71.800003,69.800003
20161223030000,278.799988,293.559998,39.777778,42,66.800003,100,69.800003,71.800003,69.800003
20161223031500,278.799988,288.640015,39.111113,42,70.599998,100,69.800003,71.800003,69.800003
20161223033000,278.799988,288.640015,39.111113,42,69.099998,100,69.800003,71.800003,69.800003
20161223034500,278.799988,288.640015,39.111113,42,68.199997,100,69.800003,71.800003,69.800003
20161223040000,278.799988,293.559998,39.777778,42,69.599998,100,69.699997,71.800003,69.800003
20161223041500,278.799988,293.559998,39.777778,42,67.300003,100,69.800003,71.800003,69.800003
20161223043000,278.799988,293.559998,39.777778,42,70.5,100,69.699997,71.800003,69.800003
20161223044500,278.799988,285.359985,38.666665,42,67.300003,100,69.699997,71.800003,69.800003
20161223050000,278.799988,282.080017,38.222225,42,72.5,100,69.800003,71.800003,69.800003
20161223051500,278.799988,282.080017,38.222225,42,67.300003,100,69.800003,71.800003,69.800003
20161223053000,278.799988,275.519989,37.333332,42,72.900002,100,69.800003,71.800003,69.800003
20161223054500,278.799988,282.080017,38.222225,42,66.800003,100,69.800003,71.800003,69.800003
20161223060000,278.799988,282.080017,38.222225,42,72.900002,100,69.800003,71.800003,69.800003
20161223061500,278.799988,275.519989,37.333332,42,67.300003,100,69.800003,71.800003,69.800003
20161223063000,278.799988,285.359985,38.666665,42,71.0,100,69.800003,71.800003,69.800003
20161223064500,278.799988,285.359985,38.666665,42,67.699997,100,69.800003,71.800003,69.800003
20161223070000,278.799988,282.080017,38.222225,42,70.0,100,69.800003,71.800003,69.800003
20161223071500,278.799988,282.080017,38.222225,42,67.300003,100,69.900002,71.800003,69.800003
20161223073000,278.799988,288.640015,39.111113,42,72.400002,100,69.900002,71.800003,69.800003
20161223074500,278.799988,288.640015,39.111113,42,67.699997,100,69.900002,71.800003,69.800003
20161223080000,278.799988,288.640015,39.111113,42,69.199997,100,70.0,71.800003,69.800003
20161223081500,278.799988,288.640015,39.111113,42,56.799999,100,69.599998,71.800003,69.800003
20161223083000,278.799988,288.640015,39.111113,42,55.599998,100,68.800003,71.800003,69.800003
20161223084500,278.799988,275.519989,37.333332,42,56.299999,100,68.699997,71.800003,69.800003
20161223090000,278.799988,275.519989,37.333332,42,56.299999,100,68.599998,71.800003,69.800003
20161223091500,278.799988,282.080017,38.222225,42,57.099998,100,68.400002,71.800003,69.800003
20161223093000,278.799988,275.519989,37.333332,42,60.700001,100,68.300003,71.800003,69.800003
20161223094500,278.799988,282.080017,38.222225,42,68.199997,100,68.900002,71.800003,69.800003
20161223100000,278.799988,275.519989,37.333332,42,75.900002,100,69.400002,71.800003,69.800003
20161223101500,278.799988,275.519989,37.333332,42,71.5,100,69.800003,71.800003,69.800003
20161223103000,278.799988,282.080017,38.222225,42,74.099998,100,70.0,71.800003,69.800003
20161223104500,278.799988,285.359985,38.666665,42,56.299999,100,69.199997,71.800003,69.800003
20161223110000,278.799988,282.080017,38.222225,42,56.299999,100,68.800003,71.800003,69.800003
20161223111500,278.799988,285.359985,38.666665,42,57.200001,100,68.699997,71.800003,69.800003
20161223113000,278.799988,282.080017,38.222225,42,57.200001,100,68.599998,71.800003,69.800003
20161223114500,278.799988,282.080017,38.222225,42,57.200001,100,68.400002,71.800003,69.800003
20161223120000,278.799988,282.080017,38.222225,42,61.900002,100,68.400002,71.800003,69.800003
20161223121500,278.799988,282.080017,38.222225,42,72.900002,100,68.900002,71.800003,69.800003
20161223123000,278.799988,275.519989,37.333332,42,70.099998,100,69.400002,71.800003,69.800003
20161223124500,278.799988,275.519989,37.333332,42,74.400002,100,69.699997,71.800003,69.800003
20161223130000,278.799988,282.080017,38.222225,42,70.599998,100,70.0,71.800003,69.800003
20161223131500,278.799988,282.080017,38.222225,42,57.599998,0,69.800003,71.800003,69.800003
20161223133000,278.799988,282.080017,38.222225,42,56.599998,100,69.099998,71.800003,69.800003
20161223134500,278.799988,275.519989,37.333332,42,56.599998,100,68.800003,71.800003,69.800003
20161223140000,278.799988,282.080017,38.222225,42,56.599998,100,68.599998,71.800003,69.800003
20161223141500,278.799988,275.519989,37.333332,42,57.5,100,68.400002,71.800003,69.800003
20161223143000,278.799988,282.080017,38.222225,42,57.5,100,68.400002,71.800003,69.800003
20161223144500,278.799988,282.080017,38.222225,42,70.099998,100,68.599998,71.800003,69.800003
20161223150000,278.799988,275.519989,37.333332,42,68.699997,100,69.199997,71.800003,69.800003
20161223151500,278.799988,282.080017,38.222225,42,71.5,100,69.5,71.800003,69.800003
20161223153000,278.799988,282.080017,38.222225,42,72.5,100,69.800003,71.800003,69.800003
20161223154500,278.799988,282.080017,38.222225,42,68.5,100,70.0,71.800003,69.800003
20161223160000,278.799988,282.080017,38.222225,42,57.599998,0,69.599998,71.800003,69.800003
20161223161500,278.799988,285.359985,38.666665,42,56.799999,100,68.699997,71.800003,69.800003
20161223163000,278.799988,282.080017,38.222225,42,56.799999,100,68.400002,71.800003,69.800003
20161223164500,278.799988,288.640015,39.111113,42,56.799999,100,68.099998,71.800003,69.800003
20161223170000,278.799988,293.559998,39.777778,42,63.200001,100,68.099998,71.800003,69.800003
20161223171500,278.799988,288.640015,39.111113,42,64.400002,100,68.800003,71.800003,69.800003
20161223173000,278.799988,293.559998,39.777778,42,71.599998,100,69.300003,71.800003,69.800003
20161223174500,278.799988,288.640015,39.111113,42,68.099998,100,69.800003,71.800003,69.800003
20161223180000,278.799988,272.23999,36.888888,42,72.699997,100,70.0,71.800003,69.800003
20161223181500,278.799988,275.519989,37.333332,42,56.400002,100,69.400002,71.800003,69.800003
20161223183000,278.799988,282.080017,38.222225,42,56.400002,100,68.800003,71.800003,69.800003
20161223184500,278.799988,272.23999,36.888888,42,56.400002,100,68.0,71.800003,69.800003
20161223190000,278.799988,293.559998,39.777778,42,56.400002,100,67.699997,71.800003,69.800003
20161223191500,278.799988,282.080017,38.222225,42,70.099998,100,68.699997,71.800003,69.800003
20161223193000,278.799988,282.080017,38.222225,42,69.099998,100,69.099998,71.800003,69.800003
20161223194500,278.799988,275.519989,37.333332,42,70.599998,100,69.5,71.800003,69.800003
20161223200000,278.799988,282.080017,38.222225,42,74.800003,100,69.800003,71.800003,69.800003
20161223201500,278.799988,282.080017,38.222225,42,62.5,100,69.800003,71.800003,69.800003
20161223203000,278.799988,285.359985,38.666665,42,55.599998,100,68.199997,71.800003,69.800003
20161223204500,278.799988,285.359985,38.666665,42,56.400002,100,67.699997,71.800003,69.800003
20161223210000,278.799988,293.559998,39.777778,42,72.0,100,67.900002,71.800003,69.800003
20161223211500,278.799988,288.640015,39.111113,42,68.800003,100,69.0,71.800003,69.800003
20161223213000,278.799988,296.839996,40.222222,42,72.0,100,69.300003,71.800003,69.800003
20161223214500,278.799988,285.359985,38.666665,42,73.0,100,69.699997,71.800003,69.800003
20161223220000,278.799988,285.359985,38.666665,42,69.599998,100,69.800003,71.800003,69.800003
20161223221500,278.799988,285.359985,38.666665,42,72.300003,100,70.099998,71.800003,69.800003
20161223223000,278.799988,275.519989,37.333332,42,56.0,100,68.400002,71.800003,69.800003
20161223224500,278.799988,282.080017,38.222225,42,56.900002,100,67.800003,71.800003,69.800003
20161223230000,278.799988,285.359985,38.666665,42,63.200001,100,67.599998,71.800003,69.800003
20161223231500,278.799988,282.080017,38.222225,42,74.0,100,69.0,71.800003,69.800003
20161223233000,278.799988,272.23999,36.888888,42,67.699997,100,69.199997,71.800003,69.800003
20161223234500,278.799988,275.519989,37.333332,42,77.699997,100,69.599998,71.800003,69.800003
20161224000000,278.799988,275.519989,37.333332,42,63.599998,100,69.900002,71.800003,69.800003
20161224001500,278.799988,285.359985,38.666665,42,55.900002,100,68.099998,71.800003,69.800003
20161224003000,278.799988,293.559998,39.777778,42,55.900002,100,67.400002,71.800003,69.800003
20161224004500,278.799988,288.640015,39.111113,42,67.699997,100,68.099998,71.800003,69.800003
20161224010000,278.799988,293.559998,39.777778,42,77.300003,100,69.199997,71.800003,69.800003
20161224011500,278.799988,334.559998,45.333333,13,76.400002,0,70.300003,71.800003,69.800003
20161224013000,278.799988,275.519989,37.333332,41,56.900002,100,69.199997,71.800003,69.800003
20161224014500,278.799988,272.23999,36.888888,41,56.299999,100,68.099998,71.800003,69.800003
20161224020000,278.799988,275.519989,37.333332,41,56.299999,100,67.699997,71.800003,69.800003
20161224021500,278.799988,285.359985,38.666665,41,79.699997,100,68.199997,71.800003,69.800003
20161224023000,278.799988,285.359985,38.666665,41,66.800003,100,68.900002,71.800003,69.800003
20161224024500,278.799988,288.640015,39.111113,41,69.599998,100,69.300003,71.800003,69.800003
20161224030000,278.799988,288.640015,39.111113,41,73.5,100,69.699997,71.800003,69.800003
20161224031500,278.799988,282.080017,38.222225,41,57.200001,100,69.199997,71.800003,69.800003
20161224033000,278.799988,272.23999,36.888888,41,56.299999,100,68.0,71.800003,69.800003
20161224034500,278.799988,272.23999,36.888888,41,56.299999,100,67.599998,71.800003,69.800003
20161224040000,278.799988,275.519989,37.333332,41,81.099998,100,68.300003,71.800003,69.800003
20161224041500,278.799988,275.519989,37.333332,41,67.699997,100,68.900002,71.800003,69.800003
20161224043000,278.799988,275.519989,37.333332,41,71.0,100,69.599998,71.800003,69.800003
20161224044500,278.799988,275.519989,37.333332,41,72.099998,100,69.599998,71.800003,69.800003
20161224050000,278.799988,275.519989,37.333332,41,69.099998,100,69.599998,71.800003,69.800003
20161224051500,278.799988,272.23999,36.888888,41,72.0,100,69.800003,71.800003,69.800003
20161224053000,278.799988,272.23999,36.888888,41,69.099998,100,69.900002,71.800003,69.800003
20161224054500,278.799988,272.23999,36.888888,41,74.5,100,69.800003,71.800003,69.800003
20161224060000,278.799988,275.519989,37.333332,41,68.699997,100,69.900002,71.800003,69.800003
20161224061500,278.799988,282.080017,38.222225,41,57.200001,100,69.400002,71.800003,69.800003
20161224063000,278.799988,275.519989,37.333332,41,55.900002,100,68.199997,71.800003,69.800003
20161224064500,278.799988,285.359985,38.666665,41,55.900002,100,67.699997,71.800003,69.800003
20161224070000,278.799988,285.359985,38.666665,41,76.400002,100,67.900002,71.800003,69.800003
20161224071500,278.799988,285.359985,38.666665,41,67.699997,100,68.900002,71.800003,69.800003
20161224073000,278.799988,282.080017,38.222225,41,75.800003,100,69.199997,71.800003,69.800003
20161224074500,278.799988,285.359985,38.666665,41,69.400002,100,69.699997,71.800003,69.800003
20161224080000,278.799988,285.359985,38.666665,41,73.300003,100,69.699997,71.800003,69.800003
20161224081500,278.799988,285.359985,38.666665,41,70.599998,100,69.900002,71.800003,69.800003
20161224083000,278.799988,282.080017,38.222225,41,59.599998,100,69.699997,71.800003,69.800003
20161224084500,278.799988,282.080017,38.222225,41,56.299999,100,68.199997,71.800003,69.800003
20161224090000,278.799988,272.23999,36.888888,41,56.299999,100,67.900002,71.800003,69.800003
20161224091500,278.799988,272.23999,36.888888,41,67.699997,100,67.800003,71.800003,69.800003
20161224093000,278.799988,275.519989,37.333332,41,70.099998,100,69.0,71.800003,69.800003
20161224094500,278.799988,275.519989,37.333332,41,68.099998,100,69.199997,71.800003,69.800003
