PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224100000,278.799988,272.23999,36.888888,41,69.199997,100,69.400002,71.800003,69.800003
20161224101500,278.799988,275.519989,37.333332,41,73.400002,100,69.599998,71.800003,69.800003
20161224103000,278.799988,272.23999,36.888888,41,70.599998,100,69.800003,71.800003,69.800003
20161224104500,278.799988,282.080017,38.222225,41,69.599998,100,69.699997,71.800003,69.800003
20161224110000,278.799988,275.519989,37.333332,41,71.5,100,69.699997,71.800003,69.800003
20161224111500,278.799988,272.23999,36.888888,41,66.900002,100,70.0,71.800003,69.800003
20161224113000,278.799988,275.519989,37.333332,41,57.200001,100,68.599998,71.800003,69.800003
20161224114500,278.799988,272.23999,36.888888,41,57.200001,100,68.199997,71.800003,69.800003
20161224120000,278.799988,275.519989,37.333332,41,57.900002,100,67.800003,71.800003,69.800003
20161224121500,278.799988,272.23999,36.888888,41,70.099998,100,68.300003,71.800003,69.800003
20161224123000,278.799988,272.23999,36.888888,41,69.199997,100,69.300003,71.800003,69.800003
20161224124500,278.799988,275.519989,37.333332,41,72.699997,100,69.400002,71.800003,69.800003
20161224130000,278.799988,285.359985,38.666665,41,68.599998,100,69.5,71.800003,69.800003
20161224131500,278.799988,285.359985,38.666665,41,70.099998,100,69.699997,71.800003,69.800003
20161224133000,278.799988,282.080017,38.222225,41,68.300003,100,69.699997,71.800003,69.800003
20161224134500,278.799988,282.080017,38.222225,41,68.300003,100,69.800003,71.800003,69.800003
20161224140000,278.799988,282.080017,38.222225,41,71.300003,100,69.800003,71.800003,69.800003
20161224141500,278.799988,285.359985,38.666665,41,68.699997,100,70.0,71.800003,69.800003
20161224143000,278.799988,288.640015,39.111113,41,57.200001,100,68.699997,71.800003,69.800003
20161224144500,278.799988,285.359985,38.666665,41,57.200001,100,68.300003,71.800003,69.800003
20161224150000,278.799988,285.359985,38.666665,41,58.099998,100,68.099998,71.800003,69.800003
20161224151500,278.799988,282.080017,38.222225,41,61.400002,100,68.099998,71.800003,69.800003
20161224153000,278.799988,275.519989,37.333332,41,72.0,100,69.099998,71.800003,69.800003
20161224154500,278.799988,272.23999,36.888888,41,70.099998,100,69.400002,71.800003,69.800003
20161224160000,278.799988,275.519989,37.333332,41,67.300003,100,69.5,71.800003,69.800003
20161224161500,278.799988,275.519989,37.333332,41,68.599998,100,69.599998,71.800003,69.800003
20161224163000,278.799988,285.359985,38.666665,41,67.099998,100,69.599998,71.800003,69.800003
20161224164500,278.799988,275.519989,37.333332,41,68.599998,100,69.599998,71.800003,69.800003
20161224170000,278.799988,275.519989,37.333332,41,66.300003,100,69.599998,71.800003,69.800003
20161224171500,278.799988,275.519989,37.333332,41,69.099998,100,69.599998,71.800003,69.800003
20161224173000,278.799988,275.519989,37.333332,41,66.800003,100,69.699997,71.800003,69.800003
20161224174500,278.799988,275.519989,37.333332,41,69.099998,100,69.699997,71.800003,69.800003
20161224180000,278.799988,275.519989,37.333332,41,65.800003,100,69.699997,71.800003,69.800003
20161224181500,278.799988,272.23999,36.888888,41,68.599998,100,69.599998,71.800003,69.800003
20161224183000,278.799988,275.519989,37.333332,41,65.800003,100,69.599998,71.800003,69.800003
20161224184500,278.799988,275.519989,37.333332,41,66.699997,100,69.599998,71.800003,69.800003
20161224190000,278.799988,282.080017,38.222225,41,66.699997,100,69.5,71.800003,69.800003
20161224191500,278.799988,282.080017,38.222225,41,65.800003,100,69.599998,71.800003,69.800003
20161224193000,278.799988,282.080017,38.222225,41,69.099998,100,69.599998,71.800003,69.800003
20161224194500,278.799988,282.080017,38.222225,41,65.800003,100,69.599998,71.800003,69.800003
20161224200000,278.799988,275.519989,37.333332,41,66.800003,100,69.599998,71.800003,69.800003
20161224201500,278.799988,275.519989,37.333332,41,67.900002,100,69.699997,71.800003,69.800003
20161224203000,278.799988,265.680023,36.000003,41,65.800003,100,69.699997,71.800003,69.800003
20161224204500,278.799988,272.23999,36.888888,41,68.699997,100,69.699997,71.800003,69.800003
20161224210000,278.799988,272.23999,36.888888,41,65.300003,100,69.699997,71.800003,69.800003
20161224211500,278.799988,275.519989,37.333332,41,67.900002,100,69.699997,71.800003,69.800003
20161224213000,278.799988,282.080017,38.222225,41,65.699997,100,69.599998,71.800003,69.800003
20161224214500,278.799988,285.359985,38.666665,41,64.900002,100,69.599998,71.800003,69.800003
20161224220000,278.799988,282.080017,38.222225,41,67.699997,100,69.5,71.800003,69.800003
20161224221500,278.799988,285.359985,38.666665,41,64.900002,100,69.5,71.800003,69.800003
20161224223000,278.799988,275.519989,37.333332,41,68.599998,100,69.599998,71.800003,69.800003
20161224224500,278.799988,272.23999,36.888888,41,65.300003,100,69.599998,71.800003,69.800003
20161224230000,278.799988,275.519989,37.333332,41,68.199997,100,69.599998,71.800003,69.800003
20161224231500,278.799988,272.23999,36.888888,41,65.800003,100,69.599998,71.800003,69.800003
20161224233000,278.799988,272.23999,36.888888,41,67.699997,100,69.699997,71.800003,69.800003
20161224234500,278.799988,272.23999,36.888888,41,67.699997,100,69.599998,71.800003,69.800003
20161225000000,278.799988,288.640015,39.111113,41,65.300003,100,69.699997,71.800003,69.800003
20161225001500,278.799988,285.359985,38.666665,41,68.099998,100,69.699997,71.800003,69.800003
20161225003000,278.799988,282.080017,38.222225,41,65.300003,100,69.699997,71.800003,69.800003
20161225004500,278.799988,282.080017,38.222225,41,68.099998,100,69.599998,71.800003,69.800003
20161225010000,278.799988,282.080017,38.222225,41,65.300003,100,69.5,71.800003,69.800003
20161225011500,278.799988,285.359985,38.666665,41,65.300003,100,69.5,71.800003,69.800003
20161225013000,278.799988,285.359985,38.666665,41,68.300003,100,69.599998,71.800003,69.800003
20161225014500,278.799988,282.080017,38.222225,41,65.300003,100,69.5,71.800003,69.800003
20161225020000,278.799988,275.519989,37.333332,41,68.199997,100,69.599998,71.800003,69.800003
20161225021500,278.799988,265.680023,36.000003,41,68.199997,100,69.599998,71.800003,69.800003
20161225023000,278.799988,282.080017,38.222225,41,66.300003,100,69.599998,71.800003,69.800003
20161225024500,278.799988,285.359985,38.666665,41,69.099998,100,69.599998,71.800003,69.800003
20161225030000,278.799988,285.359985,38.666665,41,65.800003,100,69.599998,71.800003,69.800003
20161225031500,278.799988,275.519989,37.333332,41,68.699997,100,69.699997,71.800003,69.800003
20161225033000,278.799988,282.080017,38.222225,41,67.199997,100,69.599998,71.800003,69.800003
20161225034500,278.799988,275.519989,37.333332,41,65.800003,100,69.599998,71.800003,69.800003
20161225040000,278.799988,275.519989,37.333332,41,69.699997,100,69.699997,71.800003,69.800003
20161225041500,278.799988,285.359985,38.666665,41,66.900002,100,69.699997,71.800003,69.800003
20161225043000,278.799988,282.080017,38.222225,41,68.199997,100,69.699997,71.800003,69.800003
20161225044500,278.799988,272.23999,36.888888,41,66.699997,100,69.699997,71.800003,69.800003
20161225050000,278.799988,282.080017,38.222225,41,67.699997,100,69.699997,71.800003,69.800003
20161225051500,278.799988,282.080017,38.222225,41,67.699997,100,69.599998,71.800003,69.800003
20161225053000,278.799988,282.080017,38.222225,41,66.800003,100,69.599998,71.800003,69.800003
20161225054500,278.799988,275.519989,37.333332,41,68.099998,100,69.599998,71.800003,69.800003
20161225060000,278.799988,272.23999,36.888888,41,67.300003,100,69.699997,71.800003,69.800003
20161225061500,278.799988,285.359985,38.666665,41,68.199997,100,69.599998,71.800003,69.800003
20161225063000,278.799988,285.359985,38.666665,41,65.800003,100,69.599998,71.800003,69.800003
20161225064500,278.799988,288.640015,39.111113,41,69.599998,100,69.599998,71.800003,69.800003
20161225070000,278.799988,282.080017,38.222225,41,66.199997,100,69.599998,71.800003,69.800003
20161225071500,278.799988,275.519989,37.333332,41,69.199997,100,69.699997,71.800003,69.800003
20161225073000,278.799988,272.23999,36.888888,41,66.699997,100,69.699997,71.800003,69.800003
20161225074500,278.799988,272.23999,36.888888,41,69.199997,100,69.699997,71.800003,69.800003
20161225080000,278.799988,275.519989,37.333332,41,67.699997,100,69.699997,71.800003,69.800003
20161225081500,278.799988,275.519989,37.333332,41,69.199997,100,69.699997,71.800003,69.800003
20161225083000,278.799988,265.680023,36.000003,41,69.199997,100,69.699997,71.800003,69.800003
20161225084500,278.799988,265.680023,36.000003,41,67.300003,100,69.800003,71.800003,69.800003
20161225090000,278.799988,272.23999,36.888888,41,70.300003,100,69.900002,71.800003,69.800003
20161225091500,278.799988,275.519989,37.333332,41,66.300003,100,69.800003,71.800003,69.800003
20161225093000,278.799988,275.519989,37.333332,41,70.5,100,69.900002,71.800003,69.800003
20161225094500,278.799988,282.080017,38.222225,41,67.300003,100,70.0,71.800003,69.800003
20161225100000,278.799988,265.680023,36.000003,41,68.900002,100,69.900002,71.800003,69.800003
20161225101500,278.799988,282.080017,38.222225,41,66.800003,100,69.900002,71.800003,69.800003
20161225103000,278.799988,282.080017,38.222225,41,68.699997,100,70.0,71.800003,69.800003
20161225104500,278.799988,282.080017,38.222225,41,67.599998,100,69.900002,71.800003,69.800003
20161225110000,278.799988,282.080017,38.222225,41,67.599998,100,70.0,71.800003,69.800003
20161225111500,278.799988,282.080017,38.222225,41,69.599998,100,70.0,71.800003,69.800003
20161225113000,278.799988,282.080017,38.222225,41,69.599998,100,70.0,71.800003,69.800003
20161225114500,278.799988,282.080017,38.222225,41,66.800003,100,70.0,71.800003,69.800003
20161225120000,278.799988,275.519989,37.333332,41,70.599998,100,70.0,71.800003,69.800003
20161225121500,278.799988,275.519989,37.333332,41,57.599998,100,69.5,71.800003,69.800003
20161225123000,278.799988,275.519989,37.333332,41,57.599998,100,69.099998,71.800003,69.800003
20161225124500,278.799988,275.519989,37.333332,41,56.799999,100,69.099998,71.800003,69.800003
20161225130000,278.799988,275.519989,37.333332,41,56.799999,100,68.800003,71.800003,69.800003
20161225131500,278.799988,275.519989,37.333332,41,56.799999,100,68.699997,71.800003,69.800003
20161225133000,278.799988,282.080017,38.222225,41,57.900002,100,68.599998,71.800003,69.800003
20161225134500,278.799988,275.519989,37.333332,41,57.900002,100,68.599998,71.800003,69.800003
20161225140000,278.799988,272.23999,36.888888,41,65.699997,100,68.800003,71.800003,69.800003
20161225141500,278.799988,272.23999,36.888888,41,70.5,100,69.199997,71.800003,69.800003
20161225143000,278.799988,282.080017,38.222225,41,67.300003,100,69.599998,71.800003,69.800003
20161225144500,278.799988,272.23999,36.888888,41,68.599998,100,69.599998,71.800003,69.800003
20161225150000,278.799988,275.519989,37.333332,41,68.599998,100,69.699997,71.800003,69.800003
20161225151500,278.799988,282.080017,38.222225,41,66.800003,100,69.800003,71.800003,69.800003
20161225153000,278.799988,282.080017,38.222225,41,69.800003,100,69.800003,71.800003,69.800003
20161225154500,278.799988,288.640015,39.111113,41,67.0,100,69.900002,71.800003,69.800003
20161225160000,278.799988,285.359985,38.666665,41,67.0,100,70.0,71.800003,69.800003
20161225161500,278.799988,285.359985,38.666665,41,70.5,100,70.0,71.800003,69.800003
20161225163000,278.799988,285.359985,38.666665,41,66.800003,100,70.0,71.800003,69.800003
20161225164500,278.799988,285.359985,38.666665,41,69.599998,100,69.900002,71.800003,69.800003
20161225170000,278.799988,285.359985,38.666665,41,66.400002,100,69.900002,71.800003,69.800003
20161225171500,278.799988,272.23999,36.888888,41,68.800003,100,69.900002,71.800003,69.800003
20161225173000,278.799988,275.519989,37.333332,41,68.800003,100,70.0,71.800003,69.800003
20161225174500,278.799988,275.519989,37.333332,41,68.800003,100,70.0,71.800003,69.800003
20161225180000,278.799988,272.23999,36.888888,41,57.200001,100,69.599998,71.800003,69.800003
20161225181500,278.799988,275.519989,37.333332,41,56.400002,100,69.099998,71.800003,69.800003
20161225183000,278.799988,272.23999,36.888888,41,56.400002,100,68.900002,71.800003,69.800003
20161225184500,278.799988,275.519989,37.333332,41,56.400002,100,68.800003,71.800003,69.800003
20161225190000,278.799988,275.519989,37.333332,41,57.099998,100,68.699997,71.800003,69.800003
20161225191500,278.799988,272.23999,36.888888,41,57.099998,100,68.699997,71.800003,69.800003
20161225193000,278.799988,265.680023,36.000003,41,57.099998,100,68.699997,71.800003,69.800003
20161225194500,278.799988,262.399994,35.555555,41,67.699997,100,68.800003,71.800003,69.800003
20161225200000,278.799988,272.23999,36.888888,41,67.699997,100,69.400002,71.800003,69.800003
20161225201500,278.799988,265.680023,36.000003,41,67.699997,100,69.599998,71.800003,69.800003
20161225203000,278.799988,282.080017,38.222225,41,67.699997,100,69.599998,71.800003,69.800003
20161225204500,278.799988,275.519989,37.333332,41,68.599998,100,69.699997,71.800003,69.800003
20161225210000,278.799988,272.23999,36.888888,41,68.599998,100,69.900002,71.800003,69.800003
20161225211500,278.799988,285.359985,38.666665,41,66.800003,100,69.900002,71.800003,69.800003
20161225213000,278.799988,282.080017,38.222225,41,69.199997,100,70.0,71.800003,69.800003
20161225214500,278.799988,275.519989,37.333332,41,67.199997,100,69.900002,71.800003,69.800003
20161225220000,278.799988,282.080017,38.222225,41,71.0,100,69.900002,71.800003,69.800003
20161225221500,278.799988,282.080017,38.222225,41,66.800003,100,69.900002,71.800003,69.800003
20161225223000,278.799988,272.23999,36.888888,41,71.0,100,70.0,71.800003,69.800003
20161225224500,278.799988,275.519989,37.333332,41,66.800003,100,70.0,71.800003,69.800003
20161225230000,278.799988,275.519989,37.333332,41,70.5,100,70.0,71.800003,69.800003
20161225231500,278.799988,272.23999,36.888888,41,67.300003,100,70.0,71.800003,69.800003
20161225233000,278.799988,265.680023,36.000003,41,56.700001,100,69.199997,71.800003,69.800003
20161225234500,278.799988,275.519989,37.333332,41,56.700001,100,68.800003,71.800003,69.800003
20161226000000,278.799988,275.519989,37.333332,41,56.700001,100,68.599998,71.800003,69.800003
20161226001500,278.799988,282.080017,38.222225,41,56.700001,100,68.300003,71.800003,69.800003
20161226003000,278.799988,282.080017,38.222225,41,57.900002,100,68.199997,71.800003,69.800003
20161226004500,278.799988,275.519989,37.333332,41,70.099998,100,68.800003,71.800003,69.800003
20161226010000,278.799988,282.080017,38.222225,41,69.099998,100,69.199997,71.800003,69.800003
20161226011500,278.799988,282.080017,38.222225,41,73.0,100,69.599998,71.800003,69.800003
20161226013000,278.799988,275.519989,37.333332,41,68.699997,100,69.699997,71.800003,69.800003
20161226014500,278.799988,275.519989,37.333332,41,73.0,100,69.800003,71.800003,69.800003
20161226020000,278.799988,285.359985,38.666665,41,61.299999,100,69.900002,71.800003,69.800003
20161226021500,278.799988,285.359985,38.666665,41,56.299999,100,68.800003,71.800003,69.800003
20161226023000,278.799988,282.080017,38.222225,41,56.299999,100,68.599998,71.800003,69.800003
20161226024500,278.799988,285.359985,38.666665,41,56.299999,100,68.199997,71.800003,69.800003
20161226030000,278.799988,285.359985,38.666665,41,57.099998,100,68.099998,71.800003,69.800003
20161226031500,278.799988,285.359985,38.666665,41,72.800003,100,68.599998,71.800003,69.800003
20161226033000,278.799988,288.640015,39.111113,41,68.400002,100,69.300003,71.800003,69.800003
20161226034500,278.799988,285.359985,38.666665,41,73.599998,100,69.599998,71.800003,69.800003
20161226040000,278.799988,285.359985,38.666665,41,67.300003,100,69.599998,71.800003,69.800003
20161226041500,278.799988,282.080017,38.222225,41,72.900002,100,69.699997,71.800003,69.800003
20161226043000,278.799988,275.519989,37.333332,41,68.199997,100,69.800003,71.800003,69.800003
20161226044500,278.799988,275.519989,37.333332,41,71.199997,100,69.900002,71.800003,69.800003
20161226050000,278.799988,275.519989,37.333332,41,60.299999,0,69.900002,71.800003,69.800003
20161226051500,278.799988,275.519989,37.333332,41,56.400002,100,68.800003,71.800003,69.800003
20161226053000,278.799988,282.080017,38.222225,41,56.400002,100,68.599998,71.800003,69.800003
20161226054500,278.799988,275.519989,37.333332,41,57.099998,100,68.400002,71.800003,69.800003
20161226060000,278.799988,275.519989,37.333332,41,57.099998,100,68.400002,71.800003,69.800003
20161226061500,278.799988,275.519989,37.333332,41,64.800003,100,68.400002,71.800003,69.800003
20161226063000,278.799988,275.519989,37.333332,41,71.599998,100,69.199997,71.800003,69.800003
20161226064500,278.799988,285.359985,38.666665,41,69.599998,100,69.5,71.800003,69.800003
20161226070000,278.799988,285.359985,38.666665,41,72.0,100,69.599998,71.800003,69.800003
20161226071500,278.799988,282.080017,38.222225,41,66.800003,100,69.599998,71.800003,69.800003
20161226073000,278.799988,285.359985,38.666665,41,71.099998,100,69.699997,71.800003,69.800003
20161226074500,278.799988,282.080017,38.222225,41,68.199997,100,69.800003,71.800003,69.800003
20161226080000,278.799988,282.080017,38.222225,41,70.0,100,69.800003,71.800003,69.800003
20161226081500,278.799988,285.359985,38.666665,41,70.0,100,70.0,71.800003,69.800003
20161226083000,278.799988,285.359985,38.666665,41,59.200001,100,69.900002,71.800003,69.800003
20161226084500,278.799988,285.359985,38.666665,41,56.700001,100,69.199997,71.800003,69.800003
20161226090000,278.799988,282.080017,38.222225,41,56.700001,100,68.900002,71.800003,69.800003
20161226091500,278.799988,282.080017,38.222225,41,56.700001,100,68.800003,71.800003,69.800003
20161226093000,278.799988,282.080017,38.222225,41,56.700001,100,68.699997,71.800003,69.800003
20161226094500,278.799988,285.359985,38.666665,41,57.5,100,68.599998,71.800003,69.800003
20161226100000,278.799988,288.640015,39.111113,41,57.5,100,68.5,71.800003,69.800003
20161226101500,278.799988,282.080017,38.222225,41,67.699997,100,68.699997,71.800003,69.800003
20161226103000,278.799988,282.080017,38.222225,41,68.699997,100,69.300003,71.800003,69.800003
20161226104500,278.799988,282.080017,38.222225,41,68.699997,100,69.699997,71.800003,69.800003
20161226110000,278.799988,426.399994,57.777777,47,56.400002,0,68.900002,70.0,68.0
20161226111500,278.799988,293.559998,39.777778,41,56.400002,0,68.699997,70.0,68.0
20161226113000,278.799988,296.839996,40.222222,41,57.0,0,68.400002,70.0,68.0
20161226114500,278.799988,293.559998,39.777778,41,57.0,0,68.400002,70.0,68.0
20161226120000,278.799988,303.399994,41.11111,41,57.0,0,68.099998,70.0,68.0
20161226121500,278.799988,303.399994,41.11111,41,57.0,0,68.199997,70.0,68.0
20161226123000,278.799988,288.640015,39.111113,41,57.0,0,68.5,70.0,68.0
20161226124500,278.799988,293.559998,39.777778,41,57.0,0,68.599998,70.0,68.0
20161226130000,278.799988,293.559998,39.777778,41,57.0,0,68.599998,70.0,68.0
20161226131500,278.799988,293.559998,39.777778,41,57.0,0,68.400002,70.0,68.0
20161226133000,278.799988,296.839996,40.222222,41,57.0,0,68.400002,70.0,68.0
20161226134500,278.799988,296.839996,40.222222,41,57.0,0,68.300003,70.0,68.0
20161226140000,278.799988,293.559998,39.777778,41,57.0,0,68.300003,70.0,68.0
20161226141500,278.799988,303.399994,41.11111,41,57.0,0,68.199997,70.0,68.0
20161226143000,278.799988,293.559998,39.777778,41,57.0,0,68.300003,70.0,68.0
20161226144500,278.799988,296.839996,40.222222,41,57.0,0,68.300003,70.0,68.0
20161226150000,278.799988,293.559998,39.777778,41,57.0,0,68.300003,70.0,68.0
20161226151500,278.799988,303.399994,41.11111,41,57.0,0,68.199997,70.0,68.0
20161226153000,278.799988,293.559998,39.777778,41,57.0,0,68.099998,70.0,68.0
20161226154500,278.799988,303.399994,41.11111,41,56.400002,0,68.0,70.0,68.0
20161226160000,278.799988,296.839996,40.222222,41,56.400002,0,68.0,70.0,68.0
20161226161500,278.799988,293.559998,39.777778,41,57.099998,0,68.099998,70.0,68.0
20161226163000,278.799988,293.559998,39.777778,41,57.099998,0,68.099998,70.0,68.0
20161226164500,278.799988,293.559998,39.777778,41,57.099998,0,68.099998,70.0,68.0
20161226170000,278.799988,296.839996,40.222222,41,57.099998,0,68.099998,70.0,68.0
20161226171500,278.799988,296.839996,40.222222,41,57.099998,0,68.099998,70.0,68.0
20161226173000,278.799988,293.559998,39.777778,41,57.099998,0,68.0,70.0,68.0
20161226174500,278.799988,293.559998,39.777778,41,57.099998,0,67.900002,70.0,68.0
20161226180000,278.799988,296.839996,40.222222,41,57.099998,0,67.900002,70.0,68.0
20161226181500,278.799988,293.559998,39.777778,41,56.0,0,68.0,70.0,68.0
20161226183000,278.799988,288.640015,39.111113,41,56.0,0,67.900002,70.0,68.0
20161226184500,278.799988,285.359985,38.666665,41,56.0,0,67.900002,70.0,68.0
20161226190000,278.799988,288.640015,39.111113,41,56.0,0,67.900002,70.0,68.0
20161226191500,278.799988,282.080017,38.222225,41,56.0,0,67.900002,70.0,68.0
20161226193000,278.799988,288.640015,39.111113,41,56.0,0,67.900002,70.0,68.0
20161226194500,278.799988,288.640015,39.111113,41,56.0,0,67.900002,70.0,68.0
20161226200000,278.799988,288.640015,39.111113,41,56.0,0,67.900002,70.0,68.0
20161226201500,278.799988,288.640015,39.111113,41,56.0,0,67.900002,70.0,68.0
20161226203000,278.799988,288.640015,39.111113,41,56.0,0,67.800003,70.0,68.0
20161226204500,278.799988,285.359985,38.666665,41,56.0,0,67.800003,70.0,68.0
20161226210000,278.799988,288.640015,39.111113,41,56.0,0,67.900002,70.0,68.0
20161226211500,278.799988,296.839996,40.222222,41,56.0,0,67.800003,70.0,68.0
20161226213000,278.799988,296.839996,40.222222,41,56.0,100,67.699997,70.0,68.0
20161226214500,278.799988,296.839996,40.222222,41,56.0,0,67.800003,70.0,68.0
20161226220000,278.799988,293.559998,39.777778,41,56.0,100,67.699997,70.0,68.0
20161226221500,278.799988,296.839996,40.222222,41,56.0,100,67.599998,70.0,68.0
20161226223000,278.799988,293.559998,39.777778,41,56.0,100,67.599998,70.0,68.0
20161226224500,278.799988,296.839996,40.222222,41,56.0,100,67.599998,70.0,68.0
20161226230000,278.799988,288.640015,39.111113,41,56.0,100,67.599998,70.0,68.0
20161226231500,278.799988,296.839996,40.222222,41,56.0,100,67.5,70.0,68.0
20161226233000,278.799988,293.559998,39.777778,41,56.0,100,67.599998,70.0,68.0
20161226234500,278.799988,288.640015,39.111113,41,56.0,100,67.599998,70.0,68.0
20161227000000,278.799988,282.080017,38.222225,41,56.700001,100,67.400002,70.0,68.0
20161227001500,278.799988,288.640015,39.111113,41,56.700001,100,67.5,70.0,68.0
20161227003000,278.799988,285.359985,38.666665,41,56.700001,100,67.599998,70.0,68.0
20161227004500,278.799988,285.359985,38.666665,41,56.700001,100,67.599998,70.0,68.0
20161227010000,278.799988,293.559998,39.777778,41,56.700001,100,67.699997,70.0,68.0
20161227011500,278.799988,293.559998,39.777778,41,56.700001,100,67.599998,70.0,68.0
20161227013000,278.799988,293.559998,39.777778,41,56.700001,100,67.599998,70.0,68.0
20161227014500,278.799988,293.559998,39.777778,41,56.700001,100,67.599998,70.0,68.0
20161227020000,278.799988,296.839996,40.222222,41,56.700001,100,67.599998,70.0,68.0
20161227021500,278.799988,293.559998,39.777778,40,56.0,100,67.400002,70.0,68.0
20161227023000,278.799988,285.359985,38.666665,40,56.799999,100,67.400002,70.0,68.0
20161227024500,278.799988,288.640015,39.111113,40,56.799999,100,67.599998,70.0,68.0
20161227030000,278.799988,288.640015,39.111113,40,56.799999,100,67.599998,70.0,68.0
20161227031500,278.799988,288.640015,39.111113,40,56.799999,100,67.599998,70.0,68.0
20161227033000,278.799988,288.640015,39.111113,40,56.799999,100,67.599998,70.0,68.0
20161227034500,278.799988,293.559998,39.777778,40,56.799999,100,67.599998,70.0,68.0
20161227040000,278.799988,288.640015,39.111113,40,81.0,100,67.800003,78.5,76.0
20161227041500,278.799988,282.080017,38.222225,40,84.099998,100,69.5,78.5,76.0
20161227043000,278.799988,282.080017,38.222225,40,85.800003,100,69.900002,78.5,76.0
20161227044500,278.799988,282.080017,38.222225,40,91.800003,100,70.300003,78.5,76.0
20161227050000,278.799988,275.519989,37.333332,40,83.199997,100,70.699997,78.5,76.0
20161227051500,278.799988,275.519989,37.333332,40,97.900002,100,72.599998,78.5,76.0
20161227053000,278.799988,275.519989,37.333332,40,83.199997,100,74.300003,78.5,76.0
20161227054500,278.799988,282.080017,38.222225,40,97.599998,100,74.800003,78.5,76.0
20161227060000,278.799988,275.519989,37.333332,40,86.300003,100,75.5,78.5,76.0
20161227061500,278.799988,275.519989,37.333332,40,93.0,100,75.5,78.5,76.0
20161227063000,278.799988,275.519989,37.333332,40,81.099998,100,75.900002,78.5,76.0
20161227064500,278.799988,282.080017,38.222225,40,57.200001,100,73.800003,78.5,76.0
20161227070000,278.799988,275.519989,37.333332,40,80.0,100,72.699997,78.5,76.0
20161227071500,278.799988,275.519989,37.333332,40,97.0,100,73.800003,78.5,76.0
20161227073000,278.799988,265.680023,36.000003,40,82.599998,100,72.800003,78.5,76.0
20161227074500,278.799988,272.23999,36.888888,40,93.900002,100,72.599998,78.5,76.0
20161227080000,278.799988,272.23999,36.888888,40,89.0,100,72.699997,78.5,76.0
20161227081500,278.799988,282.080017,38.222225,40,84.400002,100,72.800003,78.5,76.0
20161227083000,278.799988,272.23999,36.888888,40,95.0,100,72.800003,78.5,76.0
20161227084500,278.799988,275.519989,37.333332,40,93.400002,100,73.099998,78.5,76.0
20161227090000,278.799988,282.080017,38.222225,40,86.800003,100,73.400002,78.5,76.0
20161227091500,278.799988,275.519989,37.333332,40,92.800003,100,73.400002,78.5,76.0
20161227093000,278.799988,275.519989,37.333332,40,85.0,100,73.099998,78.5,76.0
20161227094500,278.799988,275.519989,37.333332,40,97.199997,100,72.900002,78.5,76.0
20161227100000,278.799988,282.080017,38.222225,40,84.400002,100,72.900002,78.5,76.0
20161227101500,278.799988,275.519989,37.333332,40,87.5,100,72.900002,78.5,76.0
20161227103000,278.799988,282.080017,38.222225,40,95.599998,100,72.900002,78.5,76.0
20161227104500,278.799988,288.640015,39.111113,40,85.599998,100,72.800003,78.5,76.0
20161227110000,278.799988,285.359985,38.666665,40,85.599998,100,72.800003,78.5,76.0
20161227111500,278.799988,288.640015,39.111113,40,88.599998,100,72.800003,78.5,76.0
20161227113000,278.799988,288.640015,39.111113,40,84.400002,100,72.900002,78.5,76.0
20161227114500,278.799988,293.559998,39.777778,40,96.599998,100,72.800003,78.5,76.0
20161227120000,278.799988,285.359985,38.666665,40,83.199997,100,72.800003,78.5,76.0
20161227121500,278.799988,275.519989,37.333332,40,94.599998,100,72.900002,78.5,76.0
20161227123000,278.799988,275.519989,37.333332,40,94.599998,100,73.0,78.5,76.0
20161227124500,278.799988,275.519989,37.333332,40,93.599998,100,73.300003,78.5,76.0
20161227130000,278.799988,275.519989,37.333332,40,85.599998,100,73.300003,78.5,76.0
20161227131500,278.799988,275.519989,37.333332,40,83.800003,100,73.199997,78.5,76.0
20161227133000,278.799988,282.080017,38.222225,40,83.800003,100,73.199997,78.5,76.0
20161227134500,278.799988,275.519989,37.333332,40,91.0,100,73.099998,78.5,76.0
20161227140000,278.799988,282.080017,38.222225,40,96.599998,100,73.199997,78.5,76.0
20161227141500,278.799988,282.080017,38.222225,40,90.099998,100,73.199997,78.5,76.0
20161227143000,278.799988,285.359985,38.666665,40,91.199997,100,73.199997,78.5,76.0
20161227144500,278.799988,282.080017,38.222225,40,84.400002,100,73.300003,78.5,76.0
20161227150000,278.799988,282.080017,38.222225,40,82.599998,100,73.300003,78.5,76.0
20161227151500,278.799988,288.640015,39.111113,40,97.800003,100,73.300003,78.5,76.0
20161227153000,278.799988,288.640015,39.111113,40,95.900002,100,73.300003,78.5,76.0
20161227154500,278.799988,285.359985,38.666665,40,87.199997,100,73.300003,78.5,76.0
20161227160000,278.799988,288.640015,39.111113,40,83.800003,100,73.300003,78.5,76.0
20161227161500,278.799988,285.359985,38.666665,40,94.400002,100,73.300003,78.5,76.0
20161227163000,278.799988,293.559998,39.777778,40,91.400002,100,73.300003,78.5,76.0
20161227164500,278.799988,296.839996,40.222222,40,83.800003,100,73.400002,78.5,76.0
20161227170000,278.799988,296.839996,40.222222,40,88.599998,100,73.400002,78.5,76.0
20161227171500,278.799988,293.559998,39.777778,40,86.199997,100,73.300003,78.5,76.0
20161227173000,278.799988,296.839996,40.222222,40,84.400002,100,73.300003,78.5,76.0
20161227174500,278.799988,288.640015,39.111113,40,98.400002,100,73.5,78.5,76.0
20161227180000,278.799988,288.640015,39.111113,40,91.0,100,73.599998,78.5,76.0
20161227181500,278.799988,285.359985,38.666665,40,92.900002,100,73.599998,78.5,76.0
20161227183000,278.799988,288.640015,39.111113,40,89.199997,100,73.5,78.5,76.0
20161227184500,278.799988,288.640015,39.111113,40,90.400002,100,73.599998,78.5,76.0
20161227190000,278.799988,285.359985,38.666665,40,89.300003,100,73.599998,78.5,76.0
20161227191500,278.799988,282.080017,38.222225,40,85.5,100,73.5,78.5,76.0
20161227193000,278.799988,285.359985,38.666665,40,87.099998,100,73.599998,78.5,76.0
20161227194500,278.799988,285.359985,38.666665,40,98.5,100,73.599998,78.5,76.0
20161227200000,278.799988,285.359985,38.666665,40,96.099998,100,73.5,78.5,76.0
20161227201500,278.799988,285.359985,38.666665,40,94.099998,100,73.699997,78.5,76.0
20161227203000,278.799988,285.359985,38.666665,40,88.0,100,73.5,78.5,76.0
20161227204500,278.799988,285.359985,38.666665,40,84.900002,100,73.400002,78.5,76.0
20161227210000,278.799988,288.640015,39.111113,40,92.400002,100,73.5,78.5,76.0
20161227211500,278.799988,285.359985,38.666665,40,82.599998,100,73.5,78.5,76.0
20161227213000,278.799988,285.359985,38.666665,40,98.300003,100,73.599998,78.5,76.0
20161227214500,278.799988,285.359985,38.666665,40,85.599998,100,73.5,78.5,76.0
20161227220000,278.799988,285.359985,38.666665,40,87.800003,100,73.400002,78.5,76.0
20161227221500,278.799988,288.640015,39.111113,40,95.199997,100,73.400002,78.5,76.0
20161227223000,278.799988,288.640015,39.111113,40,83.800003,100,73.400002,78.5,76.0
20161227224500,278.799988,293.559998,39.777778,40,92.199997,100,73.400002,78.5,76.0
20161227230000,278.799988,288.640015,39.111113,40,87.900002,100,73.5,78.5,76.0
20161227231500,278.799988,285.359985,38.666665,40,82.599998,100,73.400002,78.5,76.0
20161227233000,278.799988,288.640015,39.111113,40,97.199997,100,73.400002,78.5,76.0
20161227234500,278.799988,288.640015,39.111113,40,82.5,100,73.400002,78.5,76.0
20161228000000,278.799988,285.359985,38.666665,40,95.900002,100,73.599998,78.5,76.0
20161228001500,278.799988,282.080017,38.222225,40,83.800003,100,74.0,78.5,76.0
20161228003000,278.799988,288.640015,39.111113,40,89.199997,100,75.900002,78.5,76.0
20161228004500,278.799988,282.080017,38.222225,40,56.700001,100,74.0,78.5,76.0
20161228010000,278.799988,285.359985,38.666665,40,74.199997,100,72.599998,78.5,76.0
20161228011500,278.799988,262.399994,35.555555,12,93.800003,100,74.800003,78.599998,76.0
20161228013000,278.799988,485.440002,65.777778,49,67.0,0,75.699997,78.599998,76.0
20161228014500,278.799988,265.680023,36.000003,43,59.099998,100,72.199997,78.599998,76.0
20161228020000,278.799988,262.399994,35.555555,43,81.699997,100,74.900002,78.599998,76.0
20161228021500,278.799988,257.480011,34.88889,43,77.699997,100,75.300003,78.5,76.0
20161228023000,278.799988,257.480011,34.88889,43,84.900002,100,75.5,78.5,76.0
20161228024500,278.799988,257.480011,34.88889,43,80.699997,100,76.0,78.5,76.0
20161228030000,278.799988,272.23999,36.888888,44,79.699997,100,75.099998,78.5,76.0
20161228031500,278.799988,272.23999,36.888888,44,90.0,100,74.300003,78.5,76.0
20161228033000,278.799988,272.23999,36.888888,44,83.300003,100,73.900002,78.5,76.0
20161228034500,278.799988,272.23999,36.888888,44,83.300003,100,74.099998,78.5,76.0
20161228040000,278.799988,265.680023,36.000003,44,88.199997,100,73.699997,78.5,76.0
20161228041500,278.799988,265.680023,36.000003,44,80.199997,100,73.699997,78.5,76.0
20161228043000,278.799988,282.080017,38.222225,44,95.900002,100,73.599998,78.5,76.0
20161228044500,278.799988,272.23999,36.888888,44,80.699997,100,73.5,78.5,76.0
20161228050000,278.799988,272.23999,36.888888,44,91.599998,100,73.599998,78.5,76.0
20161228051500,278.799988,282.080017,38.222225,44,81.099998,100,73.5,78.5,76.0
20161228053000,278.799988,275.519989,37.333332,44,85.800003,100,73.699997,78.5,76.0
20161228054500,278.799988,293.559998,39.777778,44,85.800003,100,73.5,78.5,76.0
20161228060000,278.799988,285.359985,38.666665,44,79.699997,100,73.599998,78.5,76.0
20161228061500,278.799988,282.080017,38.222225,44,94.300003,100,73.599998,78.5,76.0
20161228063000,278.799988,282.080017,38.222225,44,82.099998,100,73.400002,78.5,76.0
20161228064500,278.799988,275.519989,37.333332,44,82.099998,100,73.5,78.5,76.0
20161228070000,278.799988,272.23999,36.888888,44,92.099998,100,73.699997,78.5,76.0
20161228071500,278.799988,262.399994,35.555555,44,80.699997,100,73.699997,78.5,76.0
20161228073000,278.799988,262.399994,35.555555,44,90.900002,100,73.699997,78.5,76.0
20161228074500,278.799988,272.23999,36.888888,44,86.5,100,73.599998,78.5,76.0
20161228080000,278.799988,272.23999,36.888888,44,94.0,100,73.5,78.5,76.0
20161228081500,278.799988,272.23999,36.888888,44,85.099998,100,73.300003,78.5,76.0
20161228083000,278.799988,272.23999,36.888888,44,79.199997,100,73.400002,78.5,76.0
20161228084500,278.799988,262.399994,35.555555,44,91.699997,100,73.400002,78.5,76.0
20161228090000,278.799988,272.23999,36.888888,44,88.199997,100,73.199997,78.5,76.0
20161228091500,278.799988,262.399994,35.555555,44,80.300003,100,75.5,78.5,76.0
20161228093000,278.799988,262.399994,35.555555,44,57.200001,100,73.0,78.5,76.0
20161228094500,278.799988,272.23999,36.888888,44,89.5,100,73.900002,78.5,76.0
20161228100000,278.799988,275.519989,37.333332,44,75.400002,100,75.099998,78.5,76.0
20161228101500,278.799988,272.23999,36.888888,44,78.099998,100,75.300003,78.5,76.0
20161228103000,278.799988,275.519989,37.333332,44,79.800003,100,76.099998,78.5,76.0
20161228104500,278.799988,272.23999,36.888888,44,56.799999,100,72.400002,78.5,76.0
20161228110000,278.799988,272.23999,36.888888,44,90.099998,100,74.0,78.5,76.0
20161228111500,278.799988,272.23999,36.888888,44,88.699997,100,73.800003,78.5,76.0
20161228113000,278.799988,275.519989,37.333332,44,81.099998,100,74.099998,78.5,76.0
20161228114500,278.799988,272.23999,36.888888,44,93.0,100,74.0,78.5,76.0
20161228120000,278.799988,272.23999,36.888888,44,86.0,100,74.199997,78.5,76.0
20161228121500,278.799988,275.519989,37.333332,44,88.099998,100,73.900002,78.5,76.0
20161228123000,278.799988,265.680023,36.000003,44,89.400002,100,74.400002,78.5,76.0
20161228124500,278.799988,272.23999,36.888888,44,82.099998,100,73.900002,78.5,76.0
20161228130000,278.799988,262.399994,35.555555,44,88.300003,100,73.800003,78.5,76.0
20161228131500,278.799988,265.680023,36.000003,44,89.800003,100,74.099998,78.5,76.0
20161228133000,278.799988,265.680023,36.000003,44,82.099998,100,74.099998,78.5,76.0
20161228134500,278.799988,296.839996,40.222222,44,57.200001,100,73.599998,78.5,76.0
20161228140000,278.799988,296.839996,40.222222,44,77.199997,100,73.400002,78.5,76.0
20161228141500,278.799988,303.399994,41.11111,44,73.5,100,74.800003,78.5,76.0
20161228143000,278.799988,282.080017,38.222225,44,86.800003,100,75.599998,78.5,76.0
20161228144500,278.799988,296.839996,40.222222,44,76.400002,100,75.699997,78.5,76.0
20161228150000,278.799988,296.839996,40.222222,44,57.200001,100,74.099998,78.5,76.0
20161228151500,278.799988,583.839966,79.111107,56,57.200001,0,71.199997,71.800003,69.800003
20161228153000,278.799988,296.839996,40.222222,44,55.900002,0,70.699997,71.800003,69.800003
20161228154500,278.799988,303.399994,41.11111,44,55.900002,0,70.199997,71.800003,69.800003
20161228160000,278.799988,524.799988,71.111109,54,55.900002,0,69.900002,70.400002,68.400002
20161228161500,278.799988,426.399994,57.777777,48,55.900002,0,69.699997,70.400002,68.400002
20161228163000,278.799988,388.679993,52.666666,47,55.900002,0,70.0,70.400002,68.400002
20161228164500,278.799988,537.919983,72.888887,53,55.900002,0,68.599998,68.0,62.900002
20161228170000,278.799988,565.799988,76.666665,54,55.900002,0,68.300003,68.0,62.900002
20161228171500,278.799988,470.679993,63.777777,50,55.900002,0,67.5,68.0,62.900002
20161228173000,278.799988,446.079987,60.444443,49,55.200001,0,67.599998,68.0,62.900002
20161228174500,278.799988,282.080017,38.222225,43,69.699997,100,69.599998,72.800003,70.800003
20161228180000,278.799988,288.640015,39.111113,43,67.699997,100,69.800003,72.800003,70.800003
20161228181500,278.799988,272.23999,36.888888,43,67.699997,100,70.300003,72.800003,70.800003
20161228183000,278.799988,265.680023,36.000003,43,67.699997,100,70.900002,72.800003,70.800003
20161228184500,278.799988,265.680023,36.000003,43,60.0,100,70.800003,72.800003,70.800003
20161228190000,278.799988,265.680023,36.000003,43,56.0,100,69.800003,72.800003,70.800003
20161228191500,278.799988,265.680023,36.000003,43,56.0,100,70.5,72.800003,70.800003
20161228193000,278.799988,265.680023,36.000003,43,56.0,100,70.800003,72.800003,70.800003
20161228194500,278.799988,272.23999,36.888888,43,56.0,100,70.0,72.800003,70.800003
20161228200000,278.799988,265.680023,36.000003,43,56.0,100,69.300003,72.800003,70.800003
20161228201500,278.799988,275.519989,37.333332,43,59.200001,100,68.800003,72.800003,70.800003
20161228203000,278.799988,272.23999,36.888888,43,69.099998,100,70.0,72.800003,70.800003
20161228204500,278.799988,265.680023,36.000003,43,70.800003,100,70.5,72.800003,70.800003
20161228210000,278.799988,272.23999,36.888888,43,66.300003,100,70.300003,72.800003,70.800003
20161228211500,278.799988,285.359985,38.666665,43,69.199997,100,70.699997,72.800003,70.800003
20161228213000,278.799988,285.359985,38.666665,43,68.400002,100,70.800003,72.800003,70.800003
20161228214500,278.799988,288.640015,39.111113,43,60.099998,0,70.699997,72.800003,70.800003
20161228220000,278.799988,275.519989,37.333332,43,56.0,100,69.099998,72.800003,70.800003
20161228221500,278.799988,282.080017,38.222225,43,56.700001,100,69.300003,72.800003,70.800003
20161228223000,278.799988,288.640015,39.111113,43,56.0,100,69.300003,72.800003,70.800003
20161228224500,278.799988,282.080017,38.222225,43,67.199997,100,69.300003,72.800003,70.800003
20161228230000,278.799988,282.080017,38.222225,43,70.099998,100,70.099998,72.800003,70.800003
20161228231500,278.799988,282.080017,38.222225,43,65.800003,100,70.300003,72.800003,70.800003
20161228233000,278.799988,272.23999,36.888888,43,74.800003,100,70.5,72.800003,70.800003
20161228234500,278.799988,272.23999,36.888888,43,70.099998,100,70.900002,72.800003,70.800003
20161229000000,278.799988,272.23999,36.888888,43,65.099998,100,70.900002,72.800003,70.800003
20161229001500,278.799988,275.519989,37.333332,43,55.900002,100,68.800003,72.800003,70.800003
20161229003000,278.799988,275.519989,37.333332,43,58.299999,100,68.199997,72.800003,70.800003
20161229004500,278.799988,275.519989,37.333332,43,67.699997,100,69.300003,72.800003,70.800003
20161229010000,278.799988,272.23999,36.888888,43,70.599998,100,70.199997,72.800003,70.800003
20161229011500,278.799988,265.680023,36.000003,43,75.400002,100,70.400002,72.800003,70.800003
20161229013000,278.799988,272.23999,36.888888,43,68.699997,100,70.5,72.800003,70.800003
20161229014500,278.799988,272.23999,36.888888,43,73.5,100,70.900002,72.800003,70.800003
20161229020000,278.799988,262.399994,35.555555,43,70.5,100,71.0,72.800003,70.800003
20161229021500,278.799988,282.080017,38.222225,43,56.299999,100,69.599998,72.800003,70.800003
20161229023000,278.799988,282.080017,38.222225,43,56.299999,100,68.699997,72.800003,70.800003
20161229024500,278.799988,285.359985,38.666665,43,62.799999,100,68.5,72.800003,70.800003
20161229030000,278.799988,288.640015,39.111113,43,74.400002,100,69.699997,72.800003,70.800003
20161229031500,278.799988,285.359985,38.666665,43,75.900002,100,70.199997,72.800003,70.800003
20161229033000,278.799988,288.640015,39.111113,43,70.900002,100,70.400002,72.800003,70.800003
20161229034500,278.799988,285.359985,38.666665,43,73.0,100,70.800003,72.800003,70.800003
20161229040000,278.799988,288.640015,39.111113,43,73.900002,100,70.800003,72.800003,70.800003
20161229041500,278.799988,288.640015,39.111113,43,71.599998,100,71.0,72.800003,70.800003
20161229043000,278.799988,282.080017,38.222225,43,56.799999,100,70.0,72.800003,70.800003
20161229044500,278.799988,275.519989,37.333332,43,56.0,100,68.900002,72.800003,70.800003
20161229050000,278.799988,275.519989,37.333332,43,57.099998,100,68.5,72.800003,70.800003
20161229051500,278.799988,282.080017,38.222225,43,69.699997,100,69.300003,72.800003,70.800003
20161229053000,278.799988,272.23999,36.888888,43,78.300003,100,70.099998,72.800003,70.800003
20161229054500,278.799988,265.680023,36.000003,43,70.699997,100,70.400002,72.800003,70.800003
20161229060000,278.799988,272.23999,36.888888,43,77.400002,100,70.800003,72.800003,70.800003
20161229061500,278.799988,272.23999,36.888888,43,72.5,100,70.900002,72.800003,70.800003
20161229063000,278.799988,265.680023,36.000003,43,56.0,100,69.800003,72.800003,70.800003
20161229064500,278.799988,262.399994,35.555555,43,56.900002,100,68.800003,72.800003,70.800003
20161229070000,278.799988,272.23999,36.888888,43,58.400002,100,68.400002,72.800003,70.800003
20161229071500,278.799988,262.399994,35.555555,43,79.199997,100,69.699997,72.800003,70.800003
20161229073000,278.799988,262.399994,35.555555,43,72.0,100,70.099998,72.800003,70.800003
20161229074500,278.799988,257.480011,34.88889,43,75.800003,100,70.400002,72.800003,70.800003
20161229080000,278.799988,262.399994,35.555555,43,74.0,100,70.800003,72.800003,70.800003
20161229081500,278.799988,262.399994,35.555555,43,78.099998,100,71.0,72.800003,70.800003
20161229083000,278.799988,262.399994,35.555555,43,56.0,100,69.599998,72.800003,70.800003
20161229084500,278.799988,257.480011,34.88889,43,56.0,100,68.800003,72.800003,70.800003
20161229090000,278.799988,275.519989,37.333332,43,58.5,100,68.599998,72.800003,70.800003
20161229091500,278.799988,272.23999,36.888888,43,77.599998,100,69.400002,72.800003,70.800003
20161229093000,278.799988,272.23999,36.888888,43,74.099998,100,70.300003,72.800003,70.800003
20161229094500,278.799988,285.359985,38.666665,43,74.099998,100,70.5,72.800003,70.800003
20161229100000,278.799988,288.640015,39.111113,43,70.099998,100,70.5,72.800003,70.800003
20161229101500,278.799988,288.640015,39.111113,43,69.199997,100,70.5,72.800003,70.800003
20161229103000,278.799988,285.359985,38.666665,43,73.400002,100,70.5,72.800003,70.800003
20161229104500,278.799988,282.080017,38.222225,43,67.300003,100,70.400002,72.800003,70.800003
20161229110000,278.799988,282.080017,38.222225,43,76.900002,100,70.699997,72.800003,70.800003
20161229111500,278.799988,282.080017,38.222225,43,70.099998,100,70.699997,72.900002,70.900002
20161229113000,278.799988,282.080017,38.222225,43,79.199997,100,70.800003,73.099998,71.099998
20161229114500,278.799988,285.359985,38.666665,43,70.900002,100,71.0,73.099998,71.099998
20161229120000,278.799988,288.640015,39.111113,43,80.099998,100,71.099998,73.099998,71.099998
20161229121500,278.799988,288.640015,39.111113,43,72.5,100,71.199997,73.099998,71.099998
20161229123000,278.799988,285.359985,38.666665,43,72.5,100,71.199997,73.099998,71.099998
20161229124500,278.799988,282.080017,38.222225,43,80.5,100,71.300003,73.099998,71.099998
20161229130000,278.799988,293.559998,39.777778,43,71.599998,100,71.300003,73.099998,71.099998
20161229131500,278.799988,296.839996,40.222222,43,71.599998,100,71.099998,73.099998,71.099998
20161229133000,278.799988,285.359985,38.666665,43,76.400002,100,71.300003,73.099998,71.099998
20161229134500,278.799988,288.640015,39.111113,43,70.099998,100,71.0,73.099998,71.099998
20161229140000,278.799988,293.559998,39.777778,43,78.199997,100,71.099998,73.099998,71.099998
20161229141500,278.799988,288.640015,39.111113,43,70.099998,100,71.099998,73.099998,71.099998
20161229143000,278.799988,288.640015,39.111113,43,77.199997,100,71.300003,73.099998,71.099998
20161229144500,278.799988,285.359985,38.666665,43,70.099998,100,71.199997,73.099998,71.099998
20161229150000,278.799988,288.640015,39.111113,43,79.599998,100,71.199997,73.099998,71.099998
20161229151500,278.799988,288.640015,39.111113,43,70.099998,100,71.199997,73.099998,71.099998
20161229153000,278.799988,296.839996,40.222222,43,74.400002,100,71.0,73.099998,71.099998
20161229154500,278.799988,293.559998,39.777778,43,60.0,0,71.199997,73.099998,71.099998
20161229160000,278.799988,293.559998,39.777778,43,51.900002,100,68.699997,73.099998,71.099998
20161229161500,278.799988,296.839996,40.222222,43,76.099998,100,70.099998,82.0,76.0
20161229163000,278.799988,282.080017,38.222225,43,86.900002,100,72.900002,82.0,76.0
20161229164500,278.799988,275.519989,37.333332,43,75.900002,100,73.5,82.0,76.0
20161229170000,278.799988,282.080017,38.222225,43,91.199997,100,72.300003,82.0,76.0
20161229171500,278.799988,285.359985,38.666665,43,75.599998,100,72.199997,82.0,76.0
20161229173000,278.799988,282.080017,38.222225,43,91.099998,100,72.199997,82.0,76.0
20161229174500,278.799988,285.359985,38.666665,43,75.800003,100,72.400002,82.0,76.0
20161229180000,278.799988,288.640015,39.111113,43,89.599998,100,72.300003,82.0,76.0
20161229181500,278.799988,282.080017,38.222225,43,75.400002,100,72.599998,82.0,76.0
20161229183000,278.799988,288.640015,39.111113,43,91.400002,100,73.0,82.0,76.0
20161229184500,278.799988,285.359985,38.666665,43,74.900002,100,73.699997,82.0,76.0
20161229190000,278.799988,288.640015,39.111113,43,91.099998,100,73.800003,82.0,76.0
20161229191500,278.799988,288.640015,39.111113,43,75.400002,100,74.0,82.0,76.0
20161229193000,278.799988,288.640015,39.111113,43,82.300003,100,73.5,82.0,76.0
20161229194500,278.799988,288.640015,39.111113,43,75.900002,100,74.099998,82.0,76.0
20161229200000,278.799988,293.559998,39.777778,43,89.5,100,73.900002,82.0,76.0
20161229201500,278.799988,296.839996,40.222222,43,74.400002,100,74.0,82.0,76.0
20161229203000,278.799988,282.080017,38.222225,43,86.400002,100,73.900002,82.0,76.0
20161229204500,278.799988,285.359985,38.666665,43,75.099998,100,74.199997,82.0,76.0
20161229210000,278.799988,282.080017,38.222225,43,90.400002,100,74.199997,82.0,76.0
20161229211500,278.799988,282.080017,38.222225,43,74.900002,100,74.199997,82.0,76.0
20161229213000,278.799988,275.519989,37.333332,43,87.900002,100,74.099998,82.0,76.0
20161229214500,278.799988,293.559998,39.777778,43,74.0,100,74.099998,82.0,76.0
20161229220000,278.799988,293.559998,39.777778,43,84.800003,100,73.900002,82.0,76.0
20161229221500,278.799988,288.640015,39.111113,43,73.5,100,73.900002,82.0,76.0
20161229223000,278.799988,303.399994,41.11111,43,79.800003,100,74.5,82.0,76.0
20161229224500,278.799988,288.640015,39.111113,43,88.5,100,74.0,82.0,76.0
20161229230000,278.799988,293.559998,39.777778,43,76.199997,100,73.699997,82.0,76.0
20161229231500,278.799988,285.359985,38.666665,43,76.199997,100,74.199997,82.0,76.0
20161229233000,278.799988,285.359985,38.666665,43,91.099998,100,73.800003,82.0,76.0
20161229234500,278.799988,293.559998,39.777778,43,75.300003,100,73.699997,82.0,76.0
20161230000000,278.799988,296.839996,40.222222,43,75.300003,100,74.099998,82.0,76.0
20161230001500,278.799988,285.359985,38.666665,43,87.300003,100,73.800003,82.0,76.0
20161230003000,278.799988,293.559998,39.777778,43,73.300003,100,73.599998,82.0,76.0
20161230004500,278.799988,288.640015,39.111113,43,77.300003,100,74.0,82.0,76.0
20161230010000,278.799988,282.080017,38.222225,43,90.400002,100,73.599998,82.0,76.0
20161230011500,278.799988,282.080017,38.222225,43,76.699997,100,73.400002,82.0,76.0
20161230013000,278.799988,293.559998,39.777778,43,74.900002,100,73.900002,82.0,76.0
20161230014500,278.799988,288.640015,39.111113,43,82.0,100,74.0,82.0,76.0
20161230020000,278.799988,288.640015,39.111113,43,84.900002,100,73.5,82.0,76.0
20161230021500,278.799988,303.399994,41.11111,43,75.300003,100,73.599998,82.0,76.0
20161230023000,278.799988,296.839996,40.222222,43,73.699997,100,73.800003,82.0,76.0
20161230024500,278.799988,296.839996,40.222222,43,83.800003,100,73.5,82.0,76.0
20161230030000,278.799988,296.839996,40.222222,43,85.800003,100,73.199997,82.0,76.0
20161230031500,278.799988,293.559998,39.777778,43,75.300003,100,73.199997,82.0,76.0
