PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230033000,278.799988,303.399994,41.11111,43,73.099998,100,73.400002,82.0,76.0
20161230034500,278.799988,303.399994,41.11111,43,82.300003,100,73.599998,82.0,76.0
20161230040000,278.799988,288.640015,39.111113,43,85.5,100,73.099998,82.0,76.0
20161230041500,278.799988,288.640015,39.111113,43,72.900002,100,73.0,82.0,76.0
20161230043000,278.799988,288.640015,39.111113,43,75.199997,100,73.400002,82.0,76.0
20161230044500,278.799988,288.640015,39.111113,43,89.0,100,72.800003,82.0,76.0
20161230050000,278.799988,296.839996,40.222222,43,81.0,100,72.900002,82.0,76.0
20161230051500,278.799988,303.399994,41.11111,43,71.599998,100,72.900002,82.0,76.0
20161230053000,278.799988,282.080017,38.222225,43,80.099998,100,72.599998,82.0,76.0
20161230054500,278.799988,282.080017,38.222225,43,80.099998,100,72.400002,82.0,76.0
20161230060000,278.799988,275.519989,37.333332,43,89.300003,100,72.900002,82.0,76.0
20161230061500,278.799988,275.519989,37.333332,43,84.300003,100,72.699997,82.0,76.0
20161230063000,278.799988,275.519989,37.333332,43,75.400002,100,73.400002,82.0,76.0
20161230064500,278.799988,275.519989,37.333332,43,82.400002,100,73.800003,82.0,76.0
20161230070000,278.799988,282.080017,38.222225,43,87.5,100,73.599998,82.0,76.0
20161230071500,278.799988,282.080017,38.222225,43,76.699997,100,73.400002,82.0,76.0
20161230073000,278.799988,282.080017,38.222225,43,78.800003,100,74.300003,82.0,76.0
20161230074500,278.799988,282.080017,38.222225,43,90.199997,100,73.900002,82.0,76.0
20161230080000,278.799988,285.359985,38.666665,43,78.199997,100,73.800003,82.0,76.0
20161230081500,278.799988,282.080017,38.222225,43,78.199997,100,74.5,82.0,76.0
20161230083000,278.799988,285.359985,38.666665,43,92.300003,100,74.300003,82.0,76.0
20161230084500,278.799988,275.519989,37.333332,43,79.599998,100,74.300003,82.0,76.0
20161230090000,278.799988,282.080017,38.222225,43,76.900002,100,74.900002,82.0,76.0
20161230091500,278.799988,285.359985,38.666665,43,92.900002,100,74.699997,82.0,76.0
20161230093000,278.799988,282.080017,38.222225,43,77.400002,100,74.800003,82.0,76.0
20161230094500,278.799988,272.23999,36.888888,43,86.199997,100,75.199997,82.0,76.0
20161230100000,278.799988,265.680023,36.000003,43,82.599998,100,75.199997,82.0,76.0
20161230101500,278.799988,265.680023,36.000003,43,80.0,100,75.800003,82.0,76.0
20161230103000,278.799988,262.399994,35.555555,43,89.5,100,75.699997,82.0,76.0
20161230104500,278.799988,262.399994,35.555555,43,53.900002,100,72.099998,82.0,76.0
20161230110000,278.799988,257.480011,34.88889,43,95.300003,100,73.800003,82.0,76.0
20161230111500,278.799988,257.480011,34.88889,43,78.300003,100,75.099998,82.0,76.0
20161230113000,278.799988,262.399994,35.555555,43,94.0,100,75.5,82.0,76.0
20161230114500,278.799988,262.399994,35.555555,43,78.699997,100,75.900002,82.0,76.0
20161230120000,278.799988,272.23999,36.888888,43,54.700001,100,73.199997,82.0,76.0
20161230121500,278.799988,257.480011,34.88889,43,78.599998,100,73.300003,82.0,76.0
20161230123000,278.799988,265.680023,36.000003,43,81.099998,100,75.099998,82.0,76.0
20161230124500,278.799988,265.680023,36.000003,43,88.599998,100,75.099998,82.0,76.0
20161230130000,278.799988,265.680023,36.000003,43,78.300003,100,75.699997,82.0,76.0
20161230131500,278.799988,262.399994,35.555555,43,54.700001,100,73.400002,82.0,76.0
20161230133000,278.799988,265.680023,36.000003,43,79.400002,100,73.300003,82.0,76.0
20161230134500,278.799988,265.680023,36.000003,43,85.099998,100,75.0,82.0,76.0
20161230140000,278.799988,272.23999,36.888888,43,80.599998,100,74.800003,82.0,76.0
20161230141500,278.799988,265.680023,36.000003,43,77.300003,100,75.5,82.0,76.0
20161230143000,278.799988,262.399994,35.555555,43,91.599998,100,75.199997,82.0,76.0
20161230144500,278.799988,275.519989,37.333332,43,75.400002,100,75.199997,82.0,76.0
20161230150000,278.799988,262.399994,35.555555,43,80.699997,100,75.900002,82.0,76.0
20161230151500,278.799988,262.399994,35.555555,43,85.800003,100,75.400002,82.0,76.0
20161230153000,278.799988,265.680023,36.000003,43,75.900002,100,75.599998,82.0,76.0
20161230154500,278.799988,275.519989,37.333332,43,83.599998,100,76.0,82.0,76.0
20161230160000,278.799988,275.519989,37.333332,43,72.800003,100,71.400002,82.0,76.0
20161230161500,278.799988,275.519989,37.333332,43,76.900002,100,74.5,82.0,76.0
20161230163000,278.799988,275.519989,37.333332,43,91.400002,100,74.5,82.0,76.0
20161230164500,278.799988,275.519989,37.333332,43,76.599998,100,74.5,82.0,76.0
20161230170000,278.799988,265.680023,36.000003,43,76.599998,100,75.0,82.0,76.0
20161230171500,278.799988,272.23999,36.888888,43,91.199997,100,74.900002,82.0,76.0
20161230173000,278.799988,272.23999,36.888888,43,81.300003,100,74.599998,82.0,76.0
20161230174500,278.799988,275.519989,37.333332,43,74.900002,100,75.099998,82.0,76.0
20161230180000,278.799988,282.080017,38.222225,43,87.099998,100,75.199997,82.0,76.0
20161230181500,278.799988,275.519989,37.333332,43,81.099998,100,74.300003,82.0,76.0
20161230183000,278.799988,272.23999,36.888888,43,74.900002,100,74.199997,82.0,76.0
20161230184500,278.799988,265.680023,36.000003,43,82.699997,100,73.699997,82.0,76.0
20161230190000,278.799988,262.399994,35.555555,43,86.800003,100,73.800003,82.0,76.0
20161230191500,278.799988,265.680023,36.000003,43,77.599998,100,73.900002,82.0,76.0
20161230193000,278.799988,262.399994,35.555555,43,76.400002,100,73.699997,82.0,76.0
20161230194500,278.799988,257.480011,34.88889,43,91.400002,100,73.5,82.0,76.0
20161230200000,278.799988,265.680023,36.000003,43,75.800003,100,73.5,82.0,76.0
20161230201500,278.799988,265.680023,36.000003,43,76.599998,100,73.199997,82.0,76.0
20161230203000,278.799988,272.23999,36.888888,43,90.800003,100,73.300003,82.0,76.0
20161230204500,278.799988,265.680023,36.000003,43,78.199997,100,73.400002,82.0,76.0
20161230210000,278.799988,265.680023,36.000003,43,74.900002,100,73.400002,82.0,76.0
20161230211500,278.799988,265.680023,36.000003,43,87.099998,100,73.099998,82.0,76.0
20161230213000,278.799988,265.680023,36.000003,43,81.900002,100,73.300003,82.0,76.0
20161230214500,278.799988,272.23999,36.888888,43,74.0,100,73.199997,82.0,76.0
20161230220000,278.799988,262.399994,35.555555,43,81.400002,100,72.900002,82.0,76.0
20161230221500,278.799988,265.680023,36.000003,43,88.0,100,73.099998,82.0,76.0
20161230223000,278.799988,257.480011,34.88889,43,79.099998,100,73.199997,82.0,76.0
20161230224500,278.799988,257.480011,34.88889,43,74.400002,100,73.0,82.0,76.0
20161230230000,278.799988,262.399994,35.555555,43,81.900002,100,72.699997,82.0,76.0
20161230231500,278.799988,262.399994,35.555555,43,89.5,100,73.0,82.0,76.0
20161230233000,278.799988,262.399994,35.555555,43,76.300003,100,73.099998,82.0,76.0
20161230234500,278.799988,257.480011,34.88889,43,76.300003,100,72.800003,82.0,76.0
20161231000000,278.799988,272.23999,36.888888,43,91.099998,100,72.900002,82.0,76.0
20161231001500,278.799988,262.399994,35.555555,43,80.099998,100,73.099998,82.0,76.0
20161231003000,278.799988,272.23999,36.888888,43,74.0,100,73.0,82.0,76.0
20161231004500,278.799988,272.23999,36.888888,43,85.199997,100,72.800003,82.0,76.0
20161231010000,278.799988,265.680023,36.000003,43,84.0,100,73.099998,82.0,76.0
20161231011500,278.799988,272.23999,36.888888,11,75.800003,100,73.300003,82.0,76.0
20161231013000,278.799988,265.680023,36.000003,41,58.599998,100,71.300003,82.0,76.0
20161231014500,278.799988,257.480011,34.88889,41,83.699997,100,72.0,82.0,76.0
20161231020000,278.799988,262.399994,35.555555,41,78.300003,100,72.099998,82.0,76.0
20161231021500,278.799988,257.480011,34.88889,41,93.5,100,72.099998,82.0,76.0
20161231023000,278.799988,252.559998,34.222222,41,83.099998,100,72.099998,82.0,76.0
20161231024500,278.799988,265.680023,36.000003,41,77.800003,100,72.199997,82.0,76.0
20161231030000,278.799988,257.480011,34.88889,41,87.099998,100,72.199997,82.0,76.0
20161231031500,278.799988,257.480011,34.88889,41,93.400002,100,72.199997,82.0,76.0
20161231033000,278.799988,265.680023,36.000003,41,81.800003,100,72.300003,82.0,76.0
20161231034500,278.799988,265.680023,36.000003,41,78.699997,100,72.300003,82.0,76.0
20161231040000,278.799988,272.23999,36.888888,41,91.800003,100,72.300003,82.0,76.0
20161231041500,278.799988,272.23999,36.888888,41,83.800003,100,72.400002,82.0,76.0
20161231043000,278.799988,272.23999,36.888888,41,76.800003,100,72.300003,82.0,76.0
20161231044500,278.799988,265.680023,36.000003,41,92.0,100,72.400002,82.0,76.0
20161231050000,278.799988,265.680023,36.000003,41,82.0,100,72.400002,82.0,76.0
20161231051500,278.799988,275.519989,37.333332,41,77.800003,100,72.400002,82.0,76.0
20161231053000,278.799988,265.680023,36.000003,41,93.400002,100,72.400002,82.0,76.0
20161231054500,278.799988,272.23999,36.888888,41,79.0,100,72.400002,82.0,76.0
20161231060000,278.799988,272.23999,36.888888,41,81.900002,100,72.5,82.0,76.0
20161231061500,278.799988,272.23999,36.888888,41,91.900002,100,72.599998,82.0,76.0
20161231063000,278.799988,265.680023,36.000003,41,78.300003,100,72.599998,82.0,76.0
20161231064500,278.799988,275.519989,37.333332,41,93.599998,100,72.5,82.0,76.0
20161231070000,278.799988,272.23999,36.888888,41,78.599998,100,72.599998,82.0,76.0
20161231071500,278.799988,265.680023,36.000003,41,84.5,100,72.400002,82.0,76.0
20161231073000,278.799988,282.080017,38.222225,41,82.5,100,72.300003,82.0,76.0
20161231074500,278.799988,275.519989,37.333332,41,79.400002,100,72.199997,82.0,76.0
20161231080000,278.799988,275.519989,37.333332,41,92.099998,100,72.199997,82.0,76.0
20161231081500,278.799988,282.080017,38.222225,41,77.300003,100,72.099998,82.0,76.0
20161231083000,278.799988,275.519989,37.333332,41,90.199997,100,72.099998,82.0,76.0
20161231084500,278.799988,272.23999,36.888888,41,80.699997,100,72.099998,82.0,76.0
20161231090000,278.799988,265.680023,36.000003,41,80.699997,100,72.099998,82.0,76.0
20161231091500,278.799988,275.519989,37.333332,41,88.599998,100,72.099998,82.0,76.0
20161231093000,278.799988,275.519989,37.333332,41,78.699997,100,72.099998,82.0,76.0
20161231094500,278.799988,272.23999,36.888888,41,94.300003,100,72.099998,82.0,76.0
20161231100000,278.799988,272.23999,36.888888,41,80.199997,100,72.300003,82.0,76.0
20161231101500,278.799988,257.480011,34.88889,41,97.800003,100,72.599998,82.0,76.0
20161231103000,278.799988,272.23999,36.888888,41,86.599998,100,72.699997,82.0,76.0
20161231104500,278.799988,262.399994,35.555555,41,86.599998,100,72.900002,82.0,76.0
20161231110000,278.799988,265.680023,36.000003,41,89.199997,100,73.099998,82.0,76.0
20161231111500,278.799988,262.399994,35.555555,41,86.099998,100,73.199997,82.0,76.0
20161231113000,278.799988,265.680023,36.000003,41,83.099998,100,73.199997,82.0,76.0
20161231114500,278.799988,262.399994,35.555555,41,90.599998,100,73.199997,82.0,76.0
20161231120000,278.799988,265.680023,36.000003,41,82.900002,100,73.300003,82.0,76.0
20161231121500,278.799988,262.399994,35.555555,41,98.599998,100,73.199997,82.0,76.0
20161231123000,278.799988,265.680023,36.000003,41,83.199997,100,73.300003,82.0,76.0
20161231124500,278.799988,265.680023,36.000003,41,86.199997,100,73.300003,82.0,76.0
20161231130000,278.799988,265.680023,36.000003,41,91.699997,100,73.300003,82.0,76.0
20161231131500,278.799988,262.399994,35.555555,41,86.199997,100,73.400002,82.0,76.0
20161231133000,278.799988,265.680023,36.000003,41,83.0,100,73.400002,82.0,76.0
20161231134500,278.799988,265.680023,36.000003,41,94.599998,100,73.400002,82.0,76.0
20161231140000,278.799988,265.680023,36.000003,41,94.599998,100,73.400002,82.0,76.0
20161231141500,278.799988,272.23999,36.888888,41,84.400002,100,73.5,82.0,76.0
20161231143000,278.799988,265.680023,36.000003,41,87.099998,100,73.400002,82.0,76.0
20161231144500,278.799988,282.080017,38.222225,41,95.800003,100,73.300003,82.0,76.0
20161231150000,278.799988,275.519989,37.333332,41,93.5,100,73.199997,82.0,76.0
20161231151500,278.799988,265.680023,36.000003,41,82.400002,100,73.199997,82.0,76.0
20161231153000,278.799988,272.23999,36.888888,41,96.199997,100,73.300003,82.0,76.0
20161231154500,278.799988,272.23999,36.888888,41,81.599998,100,73.400002,82.0,76.0
20161231160000,278.799988,275.519989,37.333332,41,92.5,100,73.199997,82.0,76.0
20161231161500,278.799988,275.519989,37.333332,41,86.099998,100,73.199997,82.0,76.0
20161231163000,278.799988,272.23999,36.888888,41,87.5,100,73.199997,82.0,76.0
20161231164500,278.799988,275.519989,37.333332,41,94.0,100,73.199997,82.0,76.0
20161231170000,278.799988,272.23999,36.888888,41,86.300003,100,73.199997,82.0,76.0
20161231171500,278.799988,275.519989,37.333332,41,78.699997,100,75.699997,82.0,76.0
20161231173000,278.799988,272.23999,36.888888,41,97.800003,100,75.699997,82.0,76.0
20161231174500,278.799988,275.519989,37.333332,41,57.099998,100,73.599998,82.0,76.0
20161231180000,278.799988,275.519989,37.333332,41,77.199997,100,73.0,82.0,76.0
20161231181500,278.799988,275.519989,37.333332,41,79.900002,100,74.5,82.0,76.0
20161231183000,278.799988,272.23999,36.888888,41,86.599998,100,73.599998,82.0,76.0
20161231184500,278.799988,272.23999,36.888888,41,81.099998,100,73.400002,82.0,76.0
20161231190000,278.799988,265.680023,36.000003,41,96.800003,100,73.400002,82.0,76.0
20161231191500,278.799988,265.680023,36.000003,41,85.0,100,73.599998,82.0,76.0
20161231193000,278.799988,272.23999,36.888888,41,82.099998,100,73.599998,82.0,76.0
20161231194500,278.799988,272.23999,36.888888,41,97.800003,100,73.5,82.0,76.0
20161231200000,278.799988,275.519989,37.333332,41,81.099998,100,73.599998,82.0,76.0
20161231201500,278.799988,282.080017,38.222225,41,89.800003,100,73.300003,82.0,76.0
20161231203000,278.799988,272.23999,36.888888,41,88.300003,100,73.099998,82.0,76.0
20161231204500,278.799988,272.23999,36.888888,41,81.599998,100,73.0,82.0,76.0
20161231210000,278.799988,275.519989,37.333332,41,96.5,100,73.0,82.0,76.0
20161231211500,278.799988,272.23999,36.888888,41,83.400002,100,73.099998,82.0,76.0
20161231213000,278.799988,275.519989,37.333332,41,84.699997,100,73.300003,82.0,76.0
20161231214500,278.799988,275.519989,37.333332,41,96.0,100,73.400002,82.0,76.0
20161231220000,278.799988,275.519989,37.333332,41,81.599998,100,73.400002,82.0,76.0
20161231221500,278.799988,275.519989,37.333332,41,93.0,100,73.5,82.0,76.0
20161231223000,278.799988,282.080017,38.222225,41,83.300003,100,73.599998,82.0,76.0
20161231224500,278.799988,272.23999,36.888888,41,83.300003,100,73.599998,82.0,76.0
20161231230000,278.799988,282.080017,38.222225,41,93.199997,100,73.599998,82.0,76.0
20161231231500,278.799988,275.519989,37.333332,41,80.699997,100,73.599998,82.0,76.0
20161231233000,278.799988,275.519989,37.333332,41,98.199997,100,73.699997,82.0,76.0
20161231234500,278.799988,275.519989,37.333332,41,82.599998,100,73.599998,82.0,76.0
20170101000000,278.799988,265.680023,36.000003,41,89.199997,100,73.800003,82.0,76.0
20170101001500,278.799988,265.680023,36.000003,41,89.199997,100,73.800003,82.0,76.0
20170101003000,278.799988,272.23999,36.888888,41,82.099998,100,73.800003,82.0,76.0
20170101004500,278.799988,272.23999,36.888888,41,98.800003,100,73.699997,82.0,76.0
20170101010000,278.799988,275.519989,37.333332,41,82.099998,100,73.800003,82.0,76.0
20170101011500,278.799988,272.23999,36.888888,41,83.900002,100,73.800003,82.0,76.0
20170101013000,278.799988,272.23999,36.888888,41,96.099998,100,73.900002,82.0,76.0
20170101014500,278.799988,275.519989,37.333332,41,88.099998,100,73.900002,82.0,76.0
20170101020000,278.799988,275.519989,37.333332,41,82.099998,100,73.900002,82.0,76.0
20170101021500,278.799988,272.23999,36.888888,41,92.599998,100,73.900002,82.0,76.0
20170101023000,278.799988,282.080017,38.222225,41,84.400002,100,73.800003,82.0,76.0
20170101024500,278.799988,275.519989,37.333332,41,82.0,100,73.900002,82.0,76.0
20170101030000,278.799988,275.519989,37.333332,41,95.5,100,73.900002,82.0,76.0
20170101031500,278.799988,275.519989,37.333332,41,81.199997,100,74.0,82.0,76.0
20170101033000,278.799988,275.519989,37.333332,41,97.5,100,74.0,82.0,76.0
20170101034500,278.799988,275.519989,37.333332,41,84.800003,100,73.900002,82.0,76.0
20170101040000,278.799988,272.23999,36.888888,41,84.800003,100,73.900002,82.0,76.0
20170101041500,278.799988,272.23999,36.888888,41,94.300003,100,73.900002,82.0,76.0
20170101043000,278.799988,272.23999,36.888888,41,81.699997,100,73.900002,82.0,76.0
20170101044500,278.799988,257.480011,34.88889,41,98.599998,100,74.0,82.0,76.0
20170101050000,278.799988,272.23999,36.888888,41,82.099998,100,74.0,82.0,76.0
20170101051500,278.799988,257.480011,34.88889,41,97.199997,100,74.099998,82.0,76.0
20170101053000,278.799988,265.680023,36.000003,41,85.0,100,74.0,82.0,76.0
20170101054500,278.799988,262.399994,35.555555,41,85.0,100,74.0,82.0,76.0
20170101060000,278.799988,257.480011,34.88889,41,93.599998,100,74.099998,82.0,76.0
20170101061500,278.799988,265.680023,36.000003,41,82.0,100,74.099998,82.0,76.0
20170101063000,278.799988,272.23999,36.888888,41,94.400002,100,74.099998,82.0,76.0
20170101064500,278.799988,272.23999,36.888888,41,82.099998,100,74.300003,82.0,76.0
20170101070000,278.799988,282.080017,38.222225,41,89.800003,100,74.199997,82.0,76.0
20170101071500,278.799988,275.519989,37.333332,41,92.199997,100,74.099998,82.0,76.0
20170101073000,278.799988,272.23999,36.888888,41,82.099998,100,74.099998,82.0,76.0
20170101074500,278.799988,275.519989,37.333332,41,94.199997,100,74.0,82.0,76.0
20170101080000,278.799988,275.519989,37.333332,41,82.599998,100,74.0,82.0,76.0
20170101081500,278.799988,275.519989,37.333332,41,82.599998,100,74.0,82.0,76.0
20170101083000,278.799988,272.23999,36.888888,41,82.599998,100,74.0,82.0,76.0
20170101084500,278.799988,275.519989,37.333332,41,96.5,100,74.0,82.0,76.0
20170101090000,278.799988,265.680023,36.000003,41,83.800003,100,74.099998,82.0,76.0
20170101091500,278.799988,262.399994,35.555555,41,82.599998,100,74.099998,82.0,76.0
20170101093000,278.799988,265.680023,36.000003,41,92.199997,100,74.0,82.0,76.0
20170101094500,278.799988,272.23999,36.888888,41,84.599998,100,74.300003,82.0,76.0
20170101100000,278.799988,272.23999,36.888888,41,81.099998,100,74.199997,82.0,76.0
20170101101500,278.799988,265.680023,36.000003,41,87.099998,100,74.199997,82.0,76.0
20170101103000,278.799988,272.23999,36.888888,41,87.099998,100,74.199997,82.0,76.0
20170101104500,278.799988,272.23999,36.888888,41,92.300003,100,74.199997,82.0,76.0
20170101110000,278.799988,272.23999,36.888888,41,82.699997,100,74.199997,82.0,76.0
20170101111500,278.799988,275.519989,37.333332,41,94.099998,100,74.199997,82.0,76.0
20170101113000,278.799988,275.519989,37.333332,41,84.300003,100,74.099998,82.0,76.0
20170101114500,278.799988,257.480011,34.88889,10,80.800003,100,74.300003,82.0,76.0
20170101120000,278.799988,247.639999,33.555555,10,92.400002,100,74.099998,82.0,76.0
20170101121500,278.799988,293.559998,39.777778,44,78.099998,100,74.099998,82.0,76.0
20170101123000,278.799988,296.839996,40.222222,44,76.900002,100,74.699997,82.0,76.0
20170101124500,278.799988,296.839996,40.222222,44,88.0,100,74.900002,82.0,76.0
20170101130000,278.799988,303.399994,41.11111,44,79.699997,100,75.199997,82.0,76.0
20170101131500,278.799988,293.559998,39.777778,44,91.699997,100,75.099998,82.0,76.0
20170101133000,278.799988,288.640015,39.111113,44,85.900002,100,75.099998,82.0,76.0
20170101134500,278.799988,285.359985,38.666665,44,80.699997,100,74.900002,82.0,76.0
20170101140000,278.799988,282.080017,38.222225,44,87.599998,100,74.5,82.0,76.0
20170101141500,278.799988,275.519989,37.333332,44,90.800003,100,74.900002,82.0,76.0
20170101143000,278.799988,296.839996,40.222222,44,93.599998,100,74.699997,82.0,76.0
20170101144500,278.799988,282.080017,38.222225,44,93.599998,100,74.800003,82.0,76.0
20170101150000,278.799988,282.080017,38.222225,44,86.099998,100,74.599998,82.0,76.0
20170101151500,278.799988,272.23999,36.888888,44,81.400002,100,74.599998,82.0,76.0
20170101153000,278.799988,282.080017,38.222225,44,91.0,100,74.5,82.0,76.0
20170101154500,278.799988,288.640015,39.111113,44,82.099998,100,74.5,82.0,76.0
20170101160000,278.799988,293.559998,39.777778,44,82.099998,100,74.699997,82.0,76.0
20170101161500,278.799988,282.080017,38.222225,44,92.0,100,74.5,82.0,76.0
20170101163000,278.799988,288.640015,39.111113,43,78.699997,100,75.0,82.0,76.0
20170101164500,278.799988,282.080017,38.222225,43,95.900002,100,75.5,77.800003,75.800003
20170101170000,278.799988,710.119995,96.222222,64,58.400002,0,74.0,71.400002,69.400002
20170101171500,278.799988,306.680023,41.555559,44,55.599998,0,71.699997,71.400002,69.400002
20170101173000,278.799988,288.640015,39.111113,43,55.599998,0,70.900002,71.400002,69.400002
20170101174500,278.799988,288.640015,39.111113,43,55.599998,0,70.300003,71.400002,69.400002
20170101180000,278.799988,285.359985,38.666665,43,55.599998,0,69.599998,71.400002,69.400002
20170101181500,278.799988,265.680023,36.000003,43,55.599998,0,69.199997,71.400002,69.400002
20170101183000,278.799988,275.519989,37.333332,43,55.599998,100,69.199997,71.400002,69.400002
20170101184500,278.799988,275.519989,37.333332,43,55.599998,100,69.0,71.400002,69.400002
20170101190000,278.799988,262.399994,35.555555,43,55.599998,100,68.900002,71.400002,69.400002
20170101191500,278.799988,262.399994,35.555555,43,55.599998,100,68.300003,71.400002,69.400002
20170101193000,278.799988,257.480011,34.88889,43,55.599998,100,68.5,71.400002,69.400002
20170101194500,278.799988,272.23999,36.888888,43,55.599998,100,68.400002,71.400002,69.400002
20170101200000,278.799988,265.680023,36.000003,43,56.299999,100,67.900002,71.400002,69.400002
20170101201500,278.799988,262.399994,35.555555,43,60.700001,100,68.199997,71.400002,69.400002
20170101203000,278.799988,288.640015,39.111113,43,67.699997,100,68.900002,71.400002,69.400002
20170101204500,278.799988,285.359985,38.666665,43,63.200001,100,69.099998,71.400002,69.400002
20170101210000,278.799988,293.559998,39.777778,43,62.0,100,69.0,71.400002,69.400002
20170101211500,278.799988,288.640015,39.111113,43,68.0,100,69.699997,71.400002,69.400002
20170101213000,278.799988,293.559998,39.777778,43,55.900002,100,68.199997,71.400002,69.400002
20170101214500,278.799988,293.559998,39.777778,43,55.900002,100,67.699997,71.400002,69.400002
20170101220000,278.799988,293.559998,39.777778,43,55.900002,100,67.900002,71.400002,69.400002
20170101221500,278.799988,288.640015,39.111113,43,64.199997,100,67.800003,71.400002,69.400002
20170101223000,278.799988,285.359985,38.666665,43,65.0,100,68.599998,71.400002,69.400002
20170101224500,278.799988,288.640015,39.111113,43,67.099998,100,68.800003,71.400002,69.400002
20170101230000,278.799988,285.359985,38.666665,43,67.099998,100,69.199997,71.400002,69.400002
20170101231500,278.799988,288.640015,39.111113,43,80.300003,100,70.400002,76.400002,74.400002
20170101233000,278.799988,285.359985,38.666665,43,81.300003,100,73.099998,76.400002,74.400002
20170101234500,278.799988,275.519989,37.333332,43,79.699997,100,74.099998,76.400002,74.400002
20170102000000,278.799988,282.080017,38.222225,44,58.700001,100,72.900002,76.400002,74.400002
20170102001500,278.799988,275.519989,37.333332,44,90.300003,100,71.300003,76.400002,74.400002
20170102003000,278.799988,285.359985,38.666665,44,74.0,100,73.599998,76.400002,74.400002
20170102004500,278.799988,285.359985,38.666665,44,78.199997,100,73.599998,76.400002,74.400002
20170102010000,278.799988,285.359985,38.666665,44,85.699997,100,74.5,76.400002,74.400002
20170102011500,278.799988,296.839996,40.222222,44,57.599998,100,72.900002,76.400002,74.400002
20170102013000,278.799988,296.839996,40.222222,44,82.599998,100,71.0,76.400002,74.400002
20170102014500,278.799988,288.640015,39.111113,44,70.0,100,73.199997,76.400002,74.400002
20170102020000,278.799988,285.359985,38.666665,44,79.599998,100,73.400002,76.400002,74.400002
20170102021500,278.799988,303.399994,41.11111,43,56.0,0,71.099998,73.199997,71.199997
20170102023000,278.799988,275.519989,37.333332,43,56.0,100,69.800003,73.199997,71.199997
20170102024500,278.799988,265.680023,36.000003,43,56.700001,100,69.199997,73.199997,71.199997
20170102030000,278.799988,282.080017,38.222225,43,63.599998,100,69.099998,73.199997,71.199997
20170102031500,278.799988,275.519989,37.333332,43,63.599998,100,70.300003,73.199997,71.199997
20170102033000,278.799988,275.519989,37.333332,43,73.699997,100,70.699997,73.199997,71.199997
20170102034500,278.799988,272.23999,36.888888,43,67.699997,100,70.900002,73.199997,71.199997
20170102040000,278.799988,272.23999,36.888888,43,72.400002,100,71.0,73.199997,71.199997
20170102041500,278.799988,265.680023,36.000003,43,60.799999,0,71.400002,73.199997,71.199997
20170102043000,278.799988,262.399994,35.555555,43,56.700001,100,70.0,73.199997,71.199997
20170102044500,278.799988,272.23999,36.888888,43,56.700001,100,68.800003,73.199997,71.199997
20170102050000,278.799988,262.399994,35.555555,43,69.099998,100,69.099998,73.199997,71.199997
20170102051500,278.799988,257.480011,34.88889,43,71.199997,100,70.300003,73.199997,71.199997
20170102053000,278.799988,262.399994,35.555555,43,66.800003,100,70.900002,73.199997,71.199997
20170102054500,278.799988,262.399994,35.555555,43,80.199997,100,71.199997,73.199997,71.199997
20170102060000,278.799988,262.399994,35.555555,43,59.200001,100,70.900002,73.199997,71.199997
20170102061500,278.799988,257.480011,34.88889,43,56.400002,100,69.0,73.199997,71.199997
20170102063000,278.799988,272.23999,36.888888,43,63.099998,100,68.599998,73.199997,71.199997
20170102064500,278.799988,272.23999,36.888888,43,66.300003,100,69.800003,73.199997,71.199997
20170102070000,278.799988,285.359985,38.666665,43,71.0,100,70.400002,73.199997,71.199997
20170102071500,278.799988,282.080017,38.222225,43,71.0,100,71.099998,73.199997,71.199997
20170102073000,278.799988,285.359985,38.666665,43,56.400002,100,69.900002,73.199997,71.199997
20170102074500,278.799988,282.080017,38.222225,43,56.400002,100,68.900002,73.199997,71.199997
20170102080000,278.799988,293.559998,39.777778,43,75.0,100,69.099998,73.199997,71.199997
20170102081500,278.799988,285.359985,38.666665,43,67.300003,100,70.099998,73.199997,71.199997
20170102083000,278.799988,296.839996,40.222222,43,72.099998,100,70.5,73.199997,71.199997
20170102084500,278.799988,293.559998,39.777778,43,69.699997,100,71.099998,73.199997,71.199997
20170102090000,278.799988,285.359985,38.666665,43,72.599998,100,71.300003,73.199997,71.199997
20170102091500,278.799988,285.359985,38.666665,43,56.0,100,69.699997,73.199997,71.199997
20170102093000,278.799988,275.519989,37.333332,43,56.0,100,68.900002,73.199997,71.199997
20170102094500,278.799988,288.640015,39.111113,43,67.699997,100,69.099998,73.199997,71.199997
20170102100000,278.799988,285.359985,38.666665,43,67.699997,100,70.099998,73.199997,71.199997
20170102101500,278.799988,275.519989,37.333332,43,69.699997,100,70.800003,73.199997,71.199997
20170102103000,278.799988,272.23999,36.888888,43,69.699997,100,70.800003,73.199997,71.199997
20170102104500,278.799988,275.519989,37.333332,43,68.199997,100,71.0,73.199997,71.199997
20170102110000,278.799988,265.680023,36.000003,43,69.699997,100,71.300003,73.199997,71.199997
20170102111500,278.799988,275.519989,37.333332,43,71.099998,100,71.400002,73.199997,71.199997
20170102113000,278.799988,282.080017,38.222225,43,56.400002,100,70.0,73.199997,71.199997
20170102114500,278.799988,282.080017,38.222225,43,56.400002,100,69.599998,73.199997,71.199997
20170102120000,278.799988,272.23999,36.888888,43,57.200001,100,69.300003,73.199997,71.199997
20170102121500,278.799988,265.680023,36.000003,43,69.099998,100,70.0,73.199997,71.199997
20170102123000,278.799988,282.080017,38.222225,43,71.5,100,70.400002,73.199997,71.199997
20170102124500,278.799988,265.680023,36.000003,43,68.300003,100,70.900002,73.199997,71.199997
20170102130000,278.799988,275.519989,37.333332,43,68.300003,100,70.699997,73.199997,71.199997
20170102131500,278.799988,282.080017,38.222225,43,72.900002,100,71.199997,73.199997,71.199997
20170102133000,278.799988,275.519989,37.333332,43,68.199997,100,71.400002,73.199997,71.199997
20170102134500,278.799988,275.519989,37.333332,43,56.799999,100,70.199997,73.199997,71.199997
20170102140000,278.799988,275.519989,37.333332,43,56.799999,100,69.300003,73.199997,71.199997
20170102141500,278.799988,265.680023,36.000003,43,57.5,100,69.0,73.199997,71.199997
20170102143000,278.799988,285.359985,38.666665,43,70.699997,100,70.199997,73.199997,71.199997
20170102144500,278.799988,282.080017,38.222225,43,65.5,100,70.199997,73.199997,71.199997
20170102150000,278.799988,282.080017,38.222225,43,68.099998,100,70.800003,73.199997,71.199997
20170102151500,278.799988,275.519989,37.333332,43,72.900002,100,71.300003,73.199997,71.199997
20170102153000,278.799988,282.080017,38.222225,43,56.299999,100,69.699997,73.199997,71.199997
20170102154500,278.799988,282.080017,38.222225,43,56.299999,100,69.300003,73.199997,71.199997
20170102160000,278.799988,265.680023,36.000003,43,62.799999,100,69.0,73.199997,71.199997
20170102161500,278.799988,265.680023,36.000003,43,66.699997,100,70.0,73.199997,71.199997
20170102163000,278.799988,265.680023,36.000003,43,73.5,100,71.0,73.199997,71.199997
20170102164500,278.799988,275.519989,37.333332,43,69.699997,100,70.900002,73.199997,71.199997
20170102170000,278.799988,272.23999,36.888888,43,76.800003,100,71.199997,73.199997,71.199997
20170102171500,278.799988,272.23999,36.888888,43,56.400002,100,69.699997,73.199997,71.199997
20170102173000,278.799988,272.23999,36.888888,43,56.400002,100,69.099998,73.199997,71.199997
20170102174500,278.799988,272.23999,36.888888,43,74.400002,100,69.5,73.199997,71.199997
20170102180000,278.799988,252.559998,34.222222,43,69.199997,100,70.300003,73.199997,71.199997
20170102181500,278.799988,285.359985,38.666665,43,74.800003,100,70.900002,73.199997,71.199997
20170102183000,278.799988,288.640015,39.111113,43,67.300003,100,70.900002,73.199997,71.199997
20170102184500,278.799988,272.23999,36.888888,43,55.599998,100,70.0,73.199997,71.199997
20170102190000,278.799988,285.359985,38.666665,43,55.599998,100,69.800003,73.199997,71.199997
20170102191500,278.799988,282.080017,38.222225,43,55.599998,100,69.0,73.199997,71.199997
20170102193000,278.799988,282.080017,38.222225,43,67.699997,100,69.699997,73.199997,71.199997
20170102194500,278.799988,285.359985,38.666665,43,71.5,100,70.400002,73.199997,71.199997
20170102200000,278.799988,285.359985,38.666665,43,70.599998,100,70.900002,73.199997,71.199997
20170102201500,278.799988,285.359985,38.666665,43,71.699997,100,70.699997,73.199997,71.199997
20170102203000,278.799988,285.359985,38.666665,43,70.699997,0,71.599998,73.199997,71.199997
20170102204500,278.799988,285.359985,38.666665,43,55.900002,100,68.800003,73.199997,71.199997
20170102210000,278.799988,275.519989,37.333332,43,68.599998,100,68.599998,73.199997,71.199997
20170102211500,278.799988,282.080017,38.222225,43,69.599998,100,70.0,73.199997,71.199997
20170102213000,278.799988,272.23999,36.888888,43,75.5,100,70.699997,73.199997,71.199997
20170102214500,278.799988,275.519989,37.333332,43,69.599998,100,70.900002,73.199997,71.199997
20170102220000,278.799988,282.080017,38.222225,43,76.400002,100,71.099998,73.199997,71.199997
20170102221500,278.799988,275.519989,37.333332,43,69.199997,100,70.900002,73.199997,71.199997
20170102223000,278.799988,275.519989,37.333332,43,77.699997,100,71.199997,73.199997,71.199997
20170102224500,278.799988,272.23999,36.888888,43,68.699997,100,71.099998,73.199997,71.199997
20170102230000,278.799988,272.23999,36.888888,43,76.300003,100,71.099998,73.199997,71.199997
20170102231500,278.799988,265.680023,36.000003,43,69.5,100,71.199997,73.199997,71.199997
20170102233000,278.799988,272.23999,36.888888,43,72.400002,100,71.099998,73.199997,71.199997
20170102234500,278.799988,275.519989,37.333332,43,70.599998,100,71.300003,73.199997,71.199997
20170103000000,278.799988,275.519989,37.333332,43,70.599998,100,71.0,73.199997,71.199997
20170103001500,278.799988,275.519989,37.333332,43,72.0,100,71.199997,73.199997,71.199997
20170103003000,278.799988,262.399994,35.555555,43,72.0,100,71.0,73.199997,71.199997
20170103004500,278.799988,272.23999,36.888888,43,72.0,100,71.300003,73.199997,71.199997
20170103010000,278.799988,272.23999,36.888888,43,69.599998,100,71.0,73.199997,71.199997
20170103011500,278.799988,265.680023,36.000003,43,75.400002,100,71.300003,73.199997,71.199997
20170103013000,278.799988,272.23999,36.888888,43,68.699997,100,71.099998,73.199997,71.199997
20170103014500,278.799988,272.23999,36.888888,43,75.0,100,71.099998,73.199997,71.199997
20170103020000,278.799988,272.23999,36.888888,43,68.199997,100,70.900002,73.199997,71.199997
20170103021500,278.799988,272.23999,36.888888,43,76.400002,100,70.900002,73.199997,71.199997
20170103023000,278.799988,282.080017,38.222225,43,67.5,100,71.0,73.199997,71.199997
20170103024500,278.799988,285.359985,38.666665,43,74.0,100,70.900002,73.199997,71.199997
20170103030000,278.799988,293.559998,39.777778,43,72.5,100,71.0,73.199997,71.199997
20170103031500,278.799988,293.559998,39.777778,43,71.699997,100,71.300003,73.199997,71.199997
20170103033000,278.799988,293.559998,39.777778,43,78.800003,100,71.199997,73.199997,71.199997
20170103034500,278.799988,272.23999,36.888888,43,70.599998,100,71.300003,73.199997,71.199997
20170103040000,278.799988,282.080017,38.222225,43,52.299999,100,69.599998,73.199997,71.199997
20170103041500,278.799988,272.23999,36.888888,43,52.299999,100,68.400002,73.199997,71.199997
20170103043000,278.799988,282.080017,38.222225,43,82.599998,100,69.699997,73.199997,71.199997
20170103044500,278.799988,285.359985,38.666665,43,70.099998,100,70.300003,73.199997,71.199997
20170103050000,278.799988,285.359985,38.666665,43,83.699997,100,70.699997,73.199997,71.199997
20170103051500,278.799988,282.080017,38.222225,43,71.599998,100,71.0,73.199997,71.199997
20170103053000,278.799988,272.23999,36.888888,43,85.599998,100,71.0,73.199997,71.199997
20170103054500,278.799988,272.23999,36.888888,43,73.300003,100,71.300003,73.199997,71.199997
20170103060000,278.799988,275.519989,37.333332,43,61.200001,100,71.199997,73.199997,71.199997
20170103061500,278.799988,296.839996,40.222222,43,51.900002,100,68.900002,73.199997,71.199997
20170103063000,278.799988,293.559998,39.777778,43,65.800003,100,68.5,73.199997,71.199997
20170103064500,278.799988,296.839996,40.222222,43,80.400002,100,70.099998,73.199997,71.199997
20170103070000,278.799988,296.839996,40.222222,43,71.599998,100,70.699997,73.199997,71.199997
20170103071500,278.799988,285.359985,38.666665,43,81.0,100,70.800003,73.199997,71.199997
20170103073000,278.799988,296.839996,40.222222,43,72.400002,100,71.199997,73.199997,71.199997
20170103074500,278.799988,285.359985,38.666665,43,82.900002,100,71.300003,73.199997,71.199997
20170103080000,278.799988,275.519989,37.333332,43,53.099998,100,69.5,73.199997,71.199997
20170103081500,278.799988,275.519989,37.333332,43,53.900002,100,68.5,73.199997,71.199997
20170103083000,278.799988,282.080017,38.222225,43,69.199997,100,69.5,73.199997,71.199997
20170103084500,278.799988,275.519989,37.333332,43,81.0,100,70.5,73.199997,71.199997
20170103090000,278.799988,272.23999,36.888888,43,73.0,100,70.699997,73.199997,71.199997
20170103091500,278.799988,272.23999,36.888888,43,73.900002,100,71.0,73.199997,71.199997
20170103093000,278.799988,275.519989,37.333332,43,77.199997,100,71.5,73.199997,71.199997
20170103094500,278.799988,262.399994,35.555555,43,56.400002,100,69.599998,73.199997,71.199997
20170103100000,278.799988,272.23999,36.888888,43,56.400002,100,68.900002,73.199997,71.199997
20170103101500,278.799988,275.519989,37.333332,43,76.300003,100,69.300003,73.199997,71.199997
20170103103000,278.799988,275.519989,37.333332,43,74.0,100,70.5,73.199997,71.199997
20170103104500,278.799988,275.519989,37.333332,43,69.599998,100,70.5,73.199997,71.199997
20170103110000,278.799988,282.080017,38.222225,43,79.400002,100,71.099998,73.199997,71.199997
20170103111500,278.799988,282.080017,38.222225,43,61.200001,100,71.0,73.199997,71.199997
20170103113000,278.799988,285.359985,38.666665,43,56.299999,100,69.300003,73.199997,71.199997
20170103114500,278.799988,288.640015,39.111113,43,57.200001,100,68.699997,73.199997,71.199997
20170103120000,278.799988,288.640015,39.111113,43,70.099998,100,69.599998,73.199997,71.199997
20170103121500,278.799988,285.359985,38.666665,43,72.5,100,70.699997,73.199997,71.199997
20170103123000,278.799988,275.519989,37.333332,43,75.900002,100,70.699997,73.199997,71.199997
20170103124500,278.799988,282.080017,38.222225,43,77.199997,100,71.0,73.199997,71.199997
20170103130000,278.799988,282.080017,38.222225,43,72.0,100,71.300003,73.199997,71.199997
20170103131500,278.799988,282.080017,38.222225,43,77.699997,100,71.300003,73.199997,71.199997
20170103133000,278.799988,282.080017,38.222225,43,57.200001,100,70.5,73.199997,71.199997
20170103134500,278.799988,282.080017,38.222225,43,57.200001,100,69.400002,73.199997,71.199997
20170103140000,278.799988,275.519989,37.333332,43,57.200001,100,69.0,73.199997,71.199997
20170103141500,278.799988,282.080017,38.222225,43,71.099998,100,69.699997,73.199997,71.199997
20170103143000,278.799988,285.359985,38.666665,43,79.599998,100,70.300003,73.199997,71.199997
20170103144500,278.799988,285.359985,38.666665,43,69.699997,100,70.900002,73.199997,71.199997
20170103150000,278.799988,282.080017,38.222225,43,77.900002,100,71.099998,73.199997,71.199997
20170103151500,278.799988,288.640015,39.111113,43,76.300003,100,71.300003,73.199997,71.199997
20170103153000,278.799988,282.080017,38.222225,43,56.400002,100,69.800003,73.199997,71.199997
20170103154500,278.799988,282.080017,38.222225,43,56.400002,100,69.099998,73.199997,71.199997
20170103160000,278.799988,288.640015,39.111113,43,62.0,100,69.0,73.199997,71.199997
20170103161500,278.799988,285.359985,38.666665,43,78.300003,100,70.199997,73.199997,71.199997
20170103163000,278.799988,288.640015,39.111113,43,73.099998,100,70.699997,73.199997,71.199997
20170103164500,278.799988,275.519989,37.333332,43,71.099998,100,70.699997,73.199997,71.199997
20170103170000,278.799988,275.519989,37.333332,43,79.699997,100,71.300003,73.199997,71.199997
20170103171500,278.799988,282.080017,38.222225,43,58.400002,100,70.800003,73.199997,71.199997
20170103173000,278.799988,272.23999,36.888888,43,56.0,100,69.199997,73.199997,71.199997
20170103174500,278.799988,262.399994,35.555555,43,56.700001,100,68.699997,73.199997,71.199997
20170103180000,278.799988,262.399994,35.555555,43,72.900002,100,69.800003,73.199997,71.199997
20170103181500,278.799988,275.519989,37.333332,43,71.099998,100,70.5,73.199997,71.199997
20170103183000,278.799988,272.23999,36.888888,43,78.699997,100,70.800003,73.199997,71.199997
20170103184500,278.799988,275.519989,37.333332,43,70.599998,100,71.099998,73.199997,71.199997
20170103190000,278.799988,275.519989,37.333332,43,79.099998,100,71.199997,73.199997,71.199997
20170103191500,278.799988,285.359985,38.666665,43,61.599998,100,71.0,73.199997,71.199997
20170103193000,278.799988,275.519989,37.333332,43,56.099998,100,69.400002,73.199997,71.199997
20170103194500,278.799988,272.23999,36.888888,43,56.099998,100,68.800003,73.199997,71.199997
20170103200000,278.799988,265.680023,36.000003,43,76.300003,100,69.599998,73.199997,71.199997
20170103201500,278.799988,282.080017,38.222225,43,69.400002,100,70.300003,73.199997,71.199997
20170103203000,278.799988,288.640015,39.111113,43,72.599998,100,70.800003,73.199997,71.199997
20170103204500,278.799988,285.359985,38.666665,43,70.099998,100,70.800003,73.199997,71.199997
20170103210000,278.799988,275.519989,37.333332,43,76.400002,100,71.199997,73.199997,71.199997
20170103211500,278.799988,275.519989,37.333332,43,69.699997,100,71.0,73.199997,71.199997
20170103213000,278.799988,272.23999,36.888888,43,75.400002,100,71.300003,73.199997,71.199997
20170103214500,278.799988,282.080017,38.222225,43,69.199997,100,71.0,73.199997,71.199997
20170103220000,278.799988,275.519989,37.333332,43,77.199997,100,71.099998,73.199997,71.199997
20170103221500,278.799988,282.080017,38.222225,43,68.699997,100,71.0,73.199997,71.199997
20170103223000,278.799988,275.519989,37.333332,43,75.900002,100,71.199997,73.199997,71.199997
20170103224500,278.799988,265.680023,36.000003,43,68.199997,100,70.900002,73.199997,71.199997
20170103230000,278.799988,272.23999,36.888888,43,81.699997,100,71.300003,73.199997,71.199997
20170103231500,278.799988,272.23999,36.888888,43,53.900002,100,69.099998,73.199997,71.199997
20170103233000,278.799988,265.680023,36.000003,43,56.599998,100,68.300003,73.199997,71.199997
20170103234500,278.799988,282.080017,38.222225,43,72.0,100,69.599998,73.199997,71.199997
20170104000000,278.799988,285.359985,38.666665,43,75.699997,100,70.599998,73.199997,71.199997
20170104001500,278.799988,282.080017,38.222225,43,78.699997,100,70.5,73.199997,71.199997
20170104003000,278.799988,282.080017,38.222225,43,58.5,0,71.099998,73.199997,71.199997
20170104004500,278.799988,275.519989,37.333332,43,53.099998,100,69.0,73.199997,71.199997
20170104010000,278.799988,288.640015,39.111113,43,59.099998,100,68.599998,73.199997,71.199997
20170104011500,278.799988,275.519989,37.333332,10,80.099998,100,70.699997,73.199997,71.199997
20170104013000,278.799988,262.399994,35.555555,39,52.700001,100,69.699997,73.199997,71.199997
20170104014500,278.799988,265.680023,36.000003,39,52.700001,100,68.699997,73.199997,71.199997
20170104020000,278.799988,275.519989,37.333332,39,77.300003,100,69.5,73.199997,71.199997
20170104021500,278.799988,262.399994,35.555555,39,69.199997,100,70.199997,73.199997,71.199997
20170104023000,278.799988,265.680023,36.000003,39,70.599998,100,70.800003,73.199997,71.199997
20170104024500,278.799988,272.23999,36.888888,39,68.699997,100,70.800003,73.199997,71.199997
20170104030000,278.799988,265.680023,36.000003,39,83.699997,100,71.300003,73.199997,71.199997
20170104031500,278.799988,265.680023,36.000003,39,51.5,100,69.599998,73.199997,71.199997
20170104033000,278.799988,262.399994,35.555555,39,51.5,100,68.400002,73.199997,71.199997
20170104034500,278.799988,262.399994,35.555555,39,81.0,100,69.400002,73.199997,71.199997
20170104040000,278.799988,265.680023,36.000003,39,68.699997,100,70.199997,73.199997,71.199997
20170104041500,278.799988,262.399994,35.555555,39,74.300003,100,70.900002,73.199997,71.199997
20170104043000,278.799988,265.680023,36.000003,39,68.599998,100,70.599998,73.199997,71.199997
20170104044500,278.799988,265.680023,36.000003,39,78.699997,100,70.5,73.199997,71.199997
20170104050000,278.799988,265.680023,36.000003,39,92.300003,100,70.699997,73.199997,71.199997
20170104051500,278.799988,262.399994,35.555555,39,78.5,100,70.800003,73.199997,71.199997
20170104053000,278.799988,262.399994,35.555555,39,85.099998,100,71.0,73.199997,71.199997
20170104054500,278.799988,265.680023,36.000003,39,86.599998,100,71.0,73.199997,71.199997
20170104060000,278.799988,265.680023,36.000003,39,77.800003,100,71.300003,73.199997,71.199997
20170104061500,278.799988,272.23999,36.888888,39,94.699997,100,71.199997,73.199997,71.199997
20170104063000,278.799988,265.680023,36.000003,39,77.800003,100,71.300003,73.199997,71.199997
20170104064500,278.799988,272.23999,36.888888,39,91.800003,100,71.300003,73.199997,71.199997
20170104070000,278.799988,272.23999,36.888888,40,51.900002,100,70.400002,73.199997,71.199997
20170104071500,278.799988,272.23999,36.888888,40,51.900002,100,69.400002,73.199997,71.199997
20170104073000,278.799988,272.23999,36.888888,40,51.900002,100,69.099998,73.199997,71.199997
20170104074500,278.799988,275.519989,37.333332,40,81.599998,100,69.5,73.199997,71.199997
20170104080000,278.799988,275.519989,37.333332,40,79.400002,100,70.199997,73.199997,71.199997
20170104081500,278.799988,272.23999,36.888888,40,84.400002,100,70.400002,73.199997,71.199997
20170104083000,278.799988,282.080017,38.222225,40,84.400002,100,70.599998,73.199997,71.199997
20170104084500,278.799988,265.680023,36.000003,40,89.599998,100,70.800003,73.199997,71.199997
20170104090000,278.799988,272.23999,36.888888,40,80.699997,100,71.099998,73.199997,71.199997
20170104091500,278.799988,265.680023,36.000003,40,94.099998,100,71.300003,73.199997,71.199997
20170104093000,278.799988,262.399994,35.555555,40,57.099998,0,71.400002,73.199997,71.199997
20170104094500,278.799988,265.680023,36.000003,40,53.900002,100,69.900002,73.199997,71.199997
20170104100000,278.799988,265.680023,36.000003,40,54.700001,100,69.5,73.199997,71.199997
20170104101500,278.799988,265.680023,36.000003,40,54.700001,100,69.199997,73.199997,71.199997
20170104103000,278.799988,265.680023,36.000003,40,81.5,100,69.699997,73.199997,71.199997
20170104104500,278.799988,265.680023,36.000003,40,72.0,100,70.699997,73.199997,71.199997
20170104110000,278.799988,262.399994,35.555555,40,76.099998,100,70.699997,73.199997,71.199997
20170104111500,278.799988,272.23999,36.888888,40,73.0,100,71.0,73.199997,71.199997
20170104113000,278.799988,257.480011,34.88889,40,73.0,100,71.099998,73.199997,71.199997
20170104114500,278.799988,262.399994,35.555555,40,78.800003,100,71.199997,73.199997,71.199997
20170104120000,278.799988,262.399994,35.555555,40,72.0,100,71.400002,73.199997,71.199997
20170104121500,278.799988,265.680023,36.000003,40,74.199997,100,71.300003,73.199997,71.199997
20170104123000,278.799988,265.680023,36.000003,40,77.0,100,71.199997,73.199997,71.199997
20170104124500,278.799988,262.399994,35.555555,40,67.300003,0,71.400002,73.199997,71.199997
20170104130000,278.799988,265.680023,36.000003,40,56.0,100,69.800003,73.199997,71.199997
20170104131500,278.799988,265.680023,36.000003,40,56.700001,100,69.300003,73.199997,71.199997
20170104133000,278.799988,265.680023,36.000003,40,59.900002,100,69.099998,73.199997,71.199997
20170104134500,278.799988,265.680023,36.000003,40,73.0,100,70.199997,73.199997,71.199997
20170104140000,278.799988,262.399994,35.555555,40,73.0,100,70.599998,73.199997,71.199997
20170104141500,278.799988,272.23999,36.888888,40,77.699997,100,70.900002,73.199997,71.199997
20170104143000,278.799988,272.23999,36.888888,40,71.099998,100,71.099998,73.199997,71.199997
20170104144500,278.799988,265.680023,36.000003,40,74.400002,100,71.0,73.199997,71.199997
20170104150000,278.799988,265.680023,36.000003,40,73.5,100,71.300003,73.199997,71.199997
20170104151500,278.799988,272.23999,36.888888,40,70.099998,100,71.199997,73.199997,71.199997
20170104153000,278.799988,275.519989,37.333332,40,76.800003,100,71.300003,73.199997,71.199997
20170104154500,278.799988,275.519989,37.333332,40,70.099998,100,71.400002,73.199997,71.199997
20170104160000,278.799988,272.23999,36.888888,40,71.800003,100,71.199997,73.199997,71.199997
20170104161500,278.799988,272.23999,36.888888,40,71.800003,100,71.199997,73.199997,71.199997
20170104163000,278.799988,275.519989,37.333332,40,69.099998,100,71.0,73.199997,71.199997
20170104164500,278.799988,272.23999,36.888888,40,74.0,100,71.0,73.199997,71.199997
20170104170000,278.799988,275.519989,37.333332,40,68.199997,100,70.900002,73.199997,71.199997
20170104171500,278.799988,262.399994,35.555555,40,75.800003,100,70.800003,73.199997,71.199997
20170104173000,278.799988,265.680023,36.000003,40,70.099998,100,71.0,73.199997,71.199997
20170104174500,278.799988,265.680023,36.000003,40,86.199997,100,70.900002,73.199997,71.199997
20170104180000,278.799988,265.680023,36.000003,40,74.0,100,71.0,73.199997,71.199997
20170104181500,278.799988,272.23999,36.888888,40,85.199997,100,71.0,73.199997,71.199997
20170104183000,278.799988,272.23999,36.888888,40,73.5,100,71.0,73.199997,71.199997
20170104184500,278.799988,265.680023,36.000003,40,85.400002,100,71.199997,73.199997,71.199997
20170104190000,278.799988,265.680023,36.000003,40,73.0,100,71.199997,73.199997,71.199997
20170104191500,278.799988,272.23999,36.888888,40,84.900002,100,71.199997,73.199997,71.199997
20170104193000,278.799988,265.680023,36.000003,40,73.0,100,71.199997,73.199997,71.199997
20170104194500,278.799988,275.519989,37.333332,40,83.699997,100,71.199997,73.199997,71.199997
20170104200000,278.799988,272.23999,36.888888,40,72.400002,100,71.300003,73.199997,71.199997
20170104201500,278.799988,275.519989,37.333332,40,81.400002,100,71.199997,73.199997,71.199997
