PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170104203000,278.799988,275.519989,37.333332,40,75.699997,100,71.300003,73.199997,71.199997
20170104204500,278.799988,272.23999,36.888888,40,73.0,100,71.099998,73.199997,71.199997
20170104210000,278.799988,275.519989,37.333332,40,82.5,100,71.199997,73.199997,71.199997
20170104211500,278.799988,272.23999,36.888888,40,72.400002,100,71.199997,73.199997,71.199997
20170104213000,278.799988,265.680023,36.000003,40,78.5,100,71.0,73.199997,71.199997
20170104214500,278.799988,265.680023,36.000003,40,76.800003,100,71.400002,73.199997,71.199997
20170104220000,278.799988,272.23999,36.888888,40,72.099998,100,71.300003,73.199997,71.199997
20170104221500,278.799988,272.23999,36.888888,40,82.099998,100,71.099998,73.199997,71.199997
20170104223000,278.799988,272.23999,36.888888,40,78.599998,100,71.099998,73.199997,71.199997
20170104224500,278.799988,272.23999,36.888888,40,71.599998,100,71.099998,73.199997,71.199997
20170104230000,278.799988,282.080017,38.222225,40,78.400002,100,71.0,73.199997,71.199997
20170104231500,278.799988,282.080017,38.222225,40,79.599998,100,71.0,73.199997,71.199997
20170104233000,278.799988,282.080017,38.222225,40,71.800003,100,71.099998,73.199997,71.199997
20170104234500,278.799988,282.080017,38.222225,40,74.5,100,71.0,73.199997,71.199997
20170105000000,278.799988,285.359985,38.666665,40,82.0,100,71.199997,73.199997,71.199997
20170105001500,278.799988,285.359985,38.666665,40,73.300003,100,71.300003,73.199997,71.199997
20170105003000,278.799988,275.519989,37.333332,40,72.5,100,71.099998,73.199997,71.199997
20170105004500,278.799988,275.519989,37.333332,40,83.099998,100,71.0,73.199997,71.199997
20170105010000,278.799988,272.23999,36.888888,40,75.300003,100,70.900002,73.199997,71.199997
20170105011500,278.799988,272.23999,36.888888,40,74.400002,100,70.800003,73.199997,71.199997
20170105013000,278.799988,272.23999,36.888888,40,89.800003,100,70.800003,73.199997,71.199997
20170105014500,278.799988,275.519989,37.333332,40,82.5,100,70.800003,73.199997,71.199997
20170105020000,278.799988,275.519989,37.333332,40,76.400002,100,70.900002,73.199997,71.199997
20170105021500,278.799988,282.080017,38.222225,40,87.0,100,70.900002,73.199997,71.199997
20170105023000,278.799988,285.359985,38.666665,40,85.300003,100,71.0,73.199997,71.199997
20170105024500,278.799988,282.080017,38.222225,40,76.300003,100,71.099998,73.199997,71.199997
20170105030000,278.799988,282.080017,38.222225,40,80.0,100,71.0,73.199997,71.199997
20170105031500,278.799988,282.080017,38.222225,40,92.900002,100,71.0,73.199997,71.199997
20170105033000,278.799988,275.519989,37.333332,40,82.0,100,71.099998,73.199997,71.199997
20170105034500,278.799988,282.080017,38.222225,40,77.300003,100,71.099998,73.199997,71.199997
20170105040000,278.799988,282.080017,38.222225,40,88.400002,100,71.099998,73.199997,71.199997
20170105041500,278.799988,275.519989,37.333332,40,86.099998,100,71.099998,73.199997,71.199997
20170105043000,278.799988,282.080017,38.222225,40,77.300003,100,71.099998,73.199997,71.199997
20170105044500,278.799988,272.23999,36.888888,40,85.699997,100,71.199997,73.199997,71.199997
20170105050000,278.799988,272.23999,36.888888,40,90.699997,100,71.199997,73.199997,71.199997
20170105051500,278.799988,275.519989,37.333332,40,80.099998,100,71.199997,73.199997,71.199997
20170105053000,278.799988,265.680023,36.000003,40,80.099998,100,71.199997,73.199997,71.199997
20170105054500,278.799988,272.23999,36.888888,40,94.099998,100,71.199997,73.199997,71.199997
20170105060000,278.799988,275.519989,37.333332,40,84.199997,100,71.199997,73.199997,71.199997
20170105061500,278.799988,272.23999,36.888888,40,77.300003,100,71.199997,73.199997,71.199997
20170105063000,278.799988,272.23999,36.888888,40,89.599998,100,71.300003,73.199997,71.199997
20170105064500,278.799988,265.680023,36.000003,40,77.800003,100,71.199997,73.199997,71.199997
20170105070000,278.799988,275.519989,37.333332,40,89.400002,100,71.199997,73.199997,71.199997
20170105071500,278.799988,275.519989,37.333332,40,82.400002,100,71.199997,73.199997,71.199997
20170105073000,278.799988,272.23999,36.888888,40,81.400002,100,71.300003,73.199997,71.199997
20170105074500,278.799988,272.23999,36.888888,40,87.199997,100,71.199997,73.199997,71.199997
20170105080000,278.799988,275.519989,37.333332,40,79.699997,100,71.199997,73.199997,71.199997
20170105081500,278.799988,272.23999,36.888888,40,93.099998,100,71.199997,73.199997,71.199997
20170105083000,278.799988,272.23999,36.888888,40,78.699997,100,71.400002,73.199997,71.199997
20170105084500,278.799988,275.519989,37.333332,40,95.300003,100,71.300003,73.199997,71.199997
20170105090000,278.799988,275.519989,37.333332,40,52.200001,100,70.400002,73.199997,71.199997
20170105091500,278.799988,272.23999,36.888888,40,52.200001,100,69.599998,73.199997,71.199997
20170105093000,278.799988,282.080017,38.222225,40,54.299999,100,69.300003,73.199997,71.199997
20170105094500,278.799988,275.519989,37.333332,40,75.599998,100,69.199997,73.199997,71.199997
20170105100000,278.799988,275.519989,37.333332,40,73.5,100,70.400002,73.199997,71.199997
20170105101500,278.799988,272.23999,36.888888,40,73.5,100,70.800003,73.199997,71.199997
20170105103000,278.799988,265.680023,36.000003,40,80.599998,100,71.0,73.199997,71.199997
20170105104500,278.799988,265.680023,36.000003,40,74.5,100,71.400002,73.199997,71.199997
20170105110000,278.799988,275.519989,37.333332,40,56.400002,100,70.199997,73.199997,71.199997
20170105111500,278.799988,275.519989,37.333332,40,56.400002,100,69.699997,73.199997,71.199997
20170105113000,278.799988,275.519989,37.333332,40,57.5,100,69.400002,73.199997,71.199997
20170105114500,278.799988,275.519989,37.333332,40,62.099998,100,69.300003,73.199997,71.199997
20170105120000,278.799988,262.399994,35.555555,40,76.800003,100,70.5,73.199997,71.199997
20170105121500,278.799988,262.399994,35.555555,40,69.699997,100,70.599998,73.199997,71.199997
20170105123000,278.799988,257.480011,34.88889,40,78.199997,100,70.900002,73.199997,71.199997
20170105124500,278.799988,262.399994,35.555555,40,80.900002,100,71.300003,73.199997,71.199997
20170105130000,278.799988,262.399994,35.555555,40,58.200001,100,70.800003,73.199997,71.199997
20170105131500,278.799988,272.23999,36.888888,40,56.700001,100,70.0,73.199997,71.199997
20170105133000,278.799988,272.23999,36.888888,40,56.700001,100,69.699997,73.199997,71.199997
20170105134500,278.799988,265.680023,36.000003,40,56.700001,100,69.699997,73.199997,71.199997
20170105140000,278.799988,265.680023,36.000003,40,61.400002,100,69.599998,73.199997,71.199997
20170105141500,278.799988,265.680023,36.000003,40,69.199997,100,70.699997,73.199997,71.199997
20170105143000,278.799988,272.23999,36.888888,40,73.5,100,70.5,73.199997,71.199997
20170105144500,278.799988,262.399994,35.555555,40,71.599998,100,71.0,73.199997,71.199997
20170105150000,278.799988,265.680023,36.000003,40,75.300003,100,71.300003,73.199997,71.199997
20170105151500,278.799988,265.680023,36.000003,40,74.400002,100,71.199997,73.199997,71.199997
20170105153000,278.799988,272.23999,36.888888,40,70.599998,100,71.300003,73.199997,71.199997
20170105154500,278.799988,275.519989,37.333332,40,56.400002,100,70.5,73.199997,71.199997
20170105160000,278.799988,272.23999,36.888888,40,56.400002,100,69.699997,73.199997,71.199997
20170105161500,278.799988,275.519989,37.333332,40,56.400002,100,69.5,73.199997,71.199997
20170105163000,278.799988,275.519989,37.333332,40,59.900002,100,69.300003,73.199997,71.199997
20170105164500,278.799988,265.680023,36.000003,40,69.699997,100,70.199997,73.199997,71.199997
20170105170000,278.799988,265.680023,36.000003,40,73.400002,100,70.599998,73.199997,71.199997
20170105171500,278.799988,262.399994,35.555555,40,73.400002,100,71.099998,73.199997,71.199997
20170105173000,278.799988,252.559998,34.222222,40,73.400002,100,71.400002,73.199997,71.199997
20170105174500,278.799988,265.680023,36.000003,41,56.799999,100,70.300003,73.199997,71.199997
20170105180000,278.799988,285.359985,38.666665,41,56.799999,100,69.599998,73.199997,71.199997
20170105181500,278.799988,282.080017,38.222225,41,56.799999,100,69.099998,73.199997,71.199997
20170105183000,278.799988,285.359985,38.666665,41,72.0,100,69.699997,73.199997,71.199997
20170105184500,278.799988,282.080017,38.222225,41,72.0,100,70.300003,73.199997,71.199997
20170105190000,278.799988,282.080017,38.222225,41,76.900002,100,70.900002,73.199997,71.199997
20170105191500,278.799988,282.080017,38.222225,41,69.199997,100,70.900002,73.199997,71.199997
20170105193000,278.799988,282.080017,38.222225,41,71.099998,100,71.199997,73.199997,71.199997
20170105194500,278.799988,285.359985,38.666665,41,74.0,100,71.099998,73.199997,71.199997
20170105200000,278.799988,282.080017,38.222225,41,68.199997,100,70.800003,73.199997,71.199997
20170105201500,278.799988,282.080017,38.222225,41,80.099998,100,71.0,73.199997,71.199997
20170105203000,278.799988,285.359985,38.666665,41,69.199997,100,71.199997,73.199997,71.199997
20170105204500,278.799988,282.080017,38.222225,41,79.699997,100,71.0,73.199997,71.199997
20170105210000,278.799988,288.640015,39.111113,41,69.199997,100,71.199997,73.199997,71.199997
20170105211500,278.799988,285.359985,38.666665,41,79.099998,100,71.099998,73.199997,71.199997
20170105213000,278.799988,285.359985,38.666665,41,68.699997,100,71.199997,73.199997,71.199997
20170105214500,278.799988,275.519989,37.333332,41,79.300003,100,71.0,73.199997,71.199997
20170105220000,278.799988,285.359985,38.666665,41,70.300003,100,71.0,73.199997,71.199997
20170105221500,278.799988,282.080017,38.222225,41,72.599998,100,71.099998,73.199997,71.199997
20170105223000,278.799988,282.080017,38.222225,41,76.199997,100,71.0,73.199997,71.199997
20170105224500,278.799988,282.080017,38.222225,41,69.699997,100,71.199997,73.199997,71.199997
20170105230000,278.799988,282.080017,38.222225,41,79.099998,100,71.0,73.199997,71.199997
20170105231500,278.799988,285.359985,38.666665,41,69.199997,100,71.0,73.199997,71.199997
20170105233000,278.799988,288.640015,39.111113,41,79.099998,100,71.0,73.199997,71.199997
20170105234500,278.799988,288.640015,39.111113,41,69.900002,100,71.0,73.199997,71.199997
20170106000000,278.799988,288.640015,39.111113,41,70.800003,100,71.300003,73.199997,71.199997
20170106001500,278.799988,293.559998,39.777778,41,75.0,100,70.900002,73.199997,71.199997
20170106003000,278.799988,285.359985,38.666665,41,55.599998,0,71.199997,73.199997,71.199997
20170106004500,278.799988,288.640015,39.111113,41,50.299999,100,69.300003,73.199997,71.199997
20170106010000,278.799988,293.559998,39.777778,41,51.0,100,68.400002,73.199997,71.199997
20170106011500,278.799988,293.559998,39.777778,41,65.800003,100,69.699997,73.199997,71.199997
20170106013000,278.799988,285.359985,38.666665,41,74.0,100,70.699997,73.199997,71.199997
20170106014500,278.799988,282.080017,38.222225,41,78.900002,100,70.400002,73.199997,71.199997
20170106020000,278.799988,288.640015,39.111113,41,55.200001,0,71.099998,73.199997,71.199997
20170106021500,278.799988,288.640015,39.111113,41,49.799999,100,68.5,73.199997,71.199997
20170106023000,278.799988,288.640015,39.111113,41,76.199997,100,68.699997,73.199997,71.199997
20170106024500,278.799988,296.839996,40.222222,41,65.800003,100,69.800003,73.199997,71.199997
20170106030000,278.799988,293.559998,39.777778,41,74.599998,100,70.599998,73.199997,71.199997
20170106031500,278.799988,293.559998,39.777778,41,77.199997,100,71.099998,73.199997,71.199997
20170106033000,278.799988,296.839996,40.222222,41,53.099998,0,70.900002,73.199997,71.199997
20170106034500,278.799988,296.839996,40.222222,41,49.0,100,68.400002,73.199997,71.199997
20170106040000,278.799988,293.559998,39.777778,40,83.800003,100,69.199997,73.199997,71.199997
20170106041500,278.799988,293.559998,39.777778,40,72.0,100,69.900002,73.199997,71.199997
20170106043000,278.799988,293.559998,39.777778,40,67.699997,100,70.900002,73.199997,71.199997
20170106044500,278.799988,296.839996,40.222222,40,78.800003,100,71.099998,73.199997,71.199997
20170106050000,278.799988,293.559998,39.777778,40,49.099998,100,69.300003,73.199997,71.199997
20170106051500,278.799988,296.839996,40.222222,40,65.400002,100,67.900002,73.199997,71.199997
20170106053000,278.799988,288.640015,39.111113,40,71.099998,100,69.599998,73.199997,71.199997
20170106054500,278.799988,293.559998,39.777778,40,76.099998,100,70.699997,73.199997,71.199997
20170106060000,278.799988,285.359985,38.666665,40,78.699997,100,71.0,73.199997,71.199997
20170106061500,278.799988,288.640015,39.111113,40,70.300003,100,71.199997,73.199997,71.199997
20170106063000,278.799988,293.559998,39.777778,40,71.900002,100,71.300003,73.199997,71.199997
20170106064500,278.799988,293.559998,39.777778,40,81.099998,100,71.5,73.199997,71.199997
20170106070000,278.799988,296.839996,40.222222,40,47.599998,100,68.800003,73.199997,71.199997
20170106071500,278.799988,303.399994,41.11111,40,68.699997,100,68.599998,73.199997,71.199997
20170106073000,278.799988,293.559998,39.777778,40,75.699997,100,69.900002,73.199997,71.199997
20170106074500,278.799988,303.399994,41.11111,40,77.699997,100,70.699997,73.199997,71.199997
20170106080000,278.799988,303.399994,41.11111,40,70.400002,100,70.5,73.199997,71.199997
20170106081500,278.799988,293.559998,39.777778,40,59.400002,0,71.400002,73.199997,71.199997
20170106083000,278.799988,293.559998,39.777778,40,47.599998,100,68.400002,73.199997,71.199997
20170106084500,278.799988,288.640015,39.111113,40,72.599998,100,69.199997,73.199997,71.199997
20170106090000,278.799988,293.559998,39.777778,40,69.699997,100,69.900002,73.199997,71.199997
20170106091500,278.799988,303.399994,41.11111,40,69.699997,100,70.5,73.199997,71.199997
20170106093000,278.799988,296.839996,40.222222,40,82.900002,100,71.099998,73.199997,71.199997
20170106094500,278.799988,306.680023,41.555559,40,49.099998,100,70.599998,73.199997,71.199997
20170106100000,278.799988,293.559998,39.777778,40,46.400002,100,68.300003,73.199997,71.199997
20170106101500,278.799988,288.640015,39.111113,40,73.400002,100,69.5,73.199997,71.199997
20170106103000,278.799988,296.839996,40.222222,39,45.299999,0,67.099998,68.0,63.299999
20170106104500,278.799988,296.839996,40.222222,39,46.700001,0,66.800003,68.0,63.299999
20170106110000,278.799988,296.839996,40.222222,39,46.099998,0,66.5,68.0,63.200001
20170106111500,278.799988,296.839996,40.222222,39,46.099998,0,66.0,68.0,63.200001
20170106113000,278.799988,296.839996,40.222222,39,46.099998,0,65.800003,68.0,63.200001
20170106114500,278.799988,303.399994,41.11111,39,46.099998,0,66.0,68.0,59.400002
20170106120000,278.799988,296.839996,40.222222,39,45.299999,0,66.0,68.0,59.400002
20170106121500,278.799988,303.399994,41.11111,39,45.299999,0,66.300003,68.0,59.400002
20170106123000,278.799988,293.559998,39.777778,39,45.299999,0,67.099998,68.0,59.400002
20170106124500,278.799988,296.839996,40.222222,39,45.299999,0,66.599998,68.0,59.400002
20170106130000,278.799988,293.559998,39.777778,39,46.099998,0,66.599998,68.0,59.400002
20170106131500,278.799988,296.839996,40.222222,39,46.099998,0,66.099998,68.0,59.400002
20170106133000,278.799988,296.839996,40.222222,39,46.099998,0,65.800003,68.0,59.400002
20170106134500,278.799988,296.839996,40.222222,39,46.099998,0,65.199997,68.0,59.400002
20170106140000,278.799988,296.839996,40.222222,39,45.299999,0,65.5,68.0,59.400002
20170106141500,278.799988,296.839996,40.222222,39,45.299999,0,64.099998,68.0,59.400002
20170106143000,278.799988,296.839996,40.222222,39,45.299999,0,63.5,68.0,59.400002
20170106144500,278.799988,303.399994,41.11111,39,45.299999,0,63.900002,68.0,59.400002
20170106150000,278.799988,296.839996,40.222222,39,45.299999,0,63.5,68.0,59.400002
20170106151500,278.799988,293.559998,39.777778,39,91.099998,100,65.599998,71.300003,69.300003
20170106153000,278.799988,293.559998,39.777778,39,82.400002,100,67.699997,71.300003,69.300003
20170106154500,278.799988,288.640015,39.111113,39,76.699997,100,68.099998,71.300003,69.300003
20170106160000,278.799988,293.559998,39.777778,39,75.599998,100,68.5,71.300003,69.300003
20170106161500,278.799988,293.559998,39.777778,39,81.5,100,68.800003,71.300003,69.300003
20170106163000,278.799988,288.640015,39.111113,39,93.300003,100,69.099998,71.300003,69.300003
20170106164500,278.799988,288.640015,39.111113,39,88.199997,100,69.400002,71.300003,69.300003
20170106170000,278.799988,288.640015,39.111113,39,55.599998,0,69.400002,71.300003,69.300003
20170106171500,278.799988,288.640015,39.111113,39,46.799999,100,66.099998,71.300003,69.300003
20170106173000,278.799988,293.559998,39.777778,39,73.5,100,67.300003,71.300003,69.300003
20170106174500,278.799988,296.839996,40.222222,39,80.800003,100,68.400002,71.300003,69.300003
20170106180000,278.799988,293.559998,39.777778,39,86.800003,100,68.699997,71.300003,69.300003
20170106181500,278.799988,293.559998,39.777778,39,80.099998,100,69.0,71.300003,69.300003
20170106183000,278.799988,288.640015,39.111113,39,75.900002,100,68.800003,71.300003,69.300003
20170106184500,278.799988,303.399994,41.11111,39,73.199997,100,68.800003,71.300003,69.300003
20170106190000,278.799988,293.559998,39.777778,39,78.5,100,68.699997,71.300003,69.300003
20170106191500,278.799988,293.559998,39.777778,39,90.300003,100,68.800003,71.300003,69.300003
20170106193000,278.799988,296.839996,40.222222,39,88.199997,100,68.800003,71.300003,69.300003
20170106194500,278.799988,303.399994,41.11111,39,79.900002,100,68.599998,71.300003,69.300003
20170106200000,278.799988,296.839996,40.222222,39,74.400002,100,68.599998,71.300003,69.300003
20170106201500,278.799988,293.559998,39.777778,39,78.300003,100,68.599998,71.300003,69.300003
20170106203000,278.799988,288.640015,39.111113,39,92.400002,100,68.699997,71.300003,69.300003
20170106204500,278.799988,288.640015,39.111113,39,87.599998,100,68.400002,71.300003,69.300003
20170106210000,278.799988,288.640015,39.111113,39,80.800003,100,68.199997,71.300003,69.300003
20170106211500,278.799988,296.839996,40.222222,39,75.800003,100,68.300003,71.300003,69.300003
20170106213000,278.799988,296.839996,40.222222,39,79.0,100,68.199997,71.300003,69.300003
20170106214500,278.799988,296.839996,40.222222,39,89.800003,100,68.0,71.300003,69.300003
20170106220000,278.799988,296.839996,40.222222,39,88.0,100,67.900002,71.300003,69.300003
20170106221500,278.799988,293.559998,39.777778,39,80.099998,100,68.099998,71.300003,69.300003
20170106223000,278.799988,293.559998,39.777778,39,74.400002,100,68.099998,71.300003,69.300003
20170106224500,278.799988,296.839996,40.222222,39,79.199997,100,68.099998,71.300003,69.300003
20170106230000,278.799988,303.399994,41.11111,39,91.699997,100,68.099998,71.300003,69.300003
20170106231500,278.799988,296.839996,40.222222,39,84.300003,100,68.099998,71.300003,69.300003
20170106233000,278.799988,303.399994,41.11111,39,77.400002,100,68.099998,71.300003,69.300003
20170106234500,278.799988,303.399994,41.11111,39,75.199997,100,68.099998,71.300003,69.300003
20170107000000,278.799988,303.399994,41.11111,39,85.900002,100,68.0,71.300003,69.300003
20170107001500,278.799988,296.839996,40.222222,39,89.0,100,68.099998,71.300003,69.300003
20170107003000,278.799988,296.839996,40.222222,39,80.099998,100,68.099998,71.300003,69.300003
20170107004500,278.799988,303.399994,41.11111,39,74.400002,100,68.0,71.300003,69.300003
20170107010000,278.799988,303.399994,41.11111,39,77.5,100,67.900002,71.300003,69.300003
20170107011500,278.799988,252.559998,34.222222,8,94.800003,100,68.099998,71.300003,69.300003
20170107013000,278.799988,257.480011,34.88889,39,44.200001,100,66.5,71.300003,69.300003
20170107014500,278.799988,257.480011,34.88889,39,73.300003,100,66.900002,71.300003,69.300003
20170107020000,278.799988,257.480011,34.88889,39,75.400002,100,67.199997,71.300003,69.300003
20170107021500,278.799988,257.480011,34.88889,39,85.199997,100,67.400002,71.300003,69.300003
20170107023000,278.799988,257.480011,34.88889,39,89.400002,100,67.699997,71.300003,69.300003
20170107024500,278.799988,247.639999,33.555555,39,80.599998,100,67.900002,71.300003,69.300003
20170107030000,278.799988,257.480011,34.88889,39,74.400002,100,68.099998,71.300003,69.300003
20170107031500,278.799988,252.559998,34.222222,39,82.300003,100,68.199997,71.199997,69.199997
20170107033000,278.799988,257.480011,34.88889,39,91.900002,100,68.400002,71.0,69.0
20170107034500,278.799988,247.639999,33.555555,39,82.5,100,68.599998,70.900002,68.900002
20170107040000,278.799988,247.639999,33.555555,39,76.800003,100,68.300003,70.900002,68.900002
20170107041500,278.799988,265.680023,36.000003,40,78.0,100,68.599998,70.900002,68.900002
20170107043000,278.799988,262.399994,35.555555,40,91.699997,100,68.599998,70.900002,68.900002
20170107044500,278.799988,252.559998,34.222222,40,85.300003,100,68.599998,70.900002,68.900002
20170107050000,278.799988,272.23999,36.888888,40,75.300003,100,68.5,70.900002,68.900002
20170107051500,278.799988,272.23999,36.888888,40,75.300003,100,68.599998,70.900002,68.900002
20170107053000,278.799988,265.680023,36.000003,40,89.400002,100,68.599998,70.900002,68.900002
20170107054500,278.799988,265.680023,36.000003,40,84.800003,100,68.599998,70.900002,68.900002
20170107060000,278.799988,272.23999,36.888888,40,76.300003,100,68.400002,70.900002,68.900002
20170107061500,278.799988,272.23999,36.888888,40,76.300003,100,68.400002,70.900002,68.900002
20170107063000,278.799988,265.680023,36.000003,40,90.400002,100,68.400002,70.900002,68.900002
20170107064500,278.799988,272.23999,36.888888,40,81.5,100,68.400002,70.900002,68.900002
20170107070000,278.799988,265.680023,36.000003,40,74.800003,100,68.599998,70.900002,68.900002
20170107071500,278.799988,265.680023,36.000003,40,79.300003,100,68.599998,70.900002,68.900002
20170107073000,278.799988,262.399994,35.555555,40,89.5,100,68.5,70.900002,68.900002
20170107074500,278.799988,262.399994,35.555555,40,79.800003,100,68.599998,70.900002,68.900002
20170107080000,278.799988,262.399994,35.555555,40,74.0,100,68.5,70.900002,68.900002
20170107081500,278.799988,265.680023,36.000003,40,81.900002,100,68.400002,70.900002,68.900002
20170107083000,278.799988,262.399994,35.555555,40,89.599998,100,68.400002,70.900002,68.900002
20170107084500,278.799988,265.680023,36.000003,40,81.0,100,68.199997,70.900002,68.900002
20170107090000,278.799988,262.399994,35.555555,40,74.800003,100,68.199997,70.900002,68.900002
20170107091500,278.799988,265.680023,36.000003,40,78.5,100,68.099998,70.900002,68.900002
20170107093000,278.799988,262.399994,35.555555,40,91.699997,100,68.199997,70.900002,68.900002
20170107094500,278.799988,265.680023,36.000003,40,84.800003,100,68.099998,70.900002,68.900002
20170107100000,278.799988,262.399994,35.555555,40,78.199997,100,68.199997,70.900002,68.900002
20170107101500,278.799988,262.399994,35.555555,40,77.199997,100,68.199997,70.900002,68.900002
20170107103000,278.799988,262.399994,35.555555,40,90.099998,100,68.199997,70.900002,68.900002
20170107104500,278.799988,262.399994,35.555555,40,90.099998,100,68.199997,70.900002,68.900002
20170107110000,278.799988,262.399994,35.555555,40,81.199997,100,68.199997,70.900002,68.900002
20170107111500,278.799988,257.480011,34.88889,40,75.900002,100,68.099998,70.900002,68.900002
20170107113000,278.799988,257.480011,34.88889,40,79.300003,100,68.0,70.900002,68.900002
20170107114500,278.799988,265.680023,36.000003,40,92.400002,100,67.800003,70.900002,68.900002
20170107120000,278.799988,262.399994,35.555555,40,88.0,100,68.199997,70.900002,68.900002
20170107121500,278.799988,265.680023,36.000003,40,81.099998,100,68.400002,70.900002,68.900002
20170107123000,278.799988,265.680023,36.000003,40,76.400002,100,68.599998,70.900002,68.900002
20170107124500,278.799988,265.680023,36.000003,40,81.599998,100,68.699997,70.900002,68.900002
20170107130000,278.799988,272.23999,36.888888,40,92.300003,100,68.699997,70.900002,68.900002
20170107131500,278.799988,265.680023,36.000003,40,88.400002,100,68.699997,70.900002,68.900002
20170107133000,278.799988,265.680023,36.000003,40,80.599998,100,68.699997,70.900002,68.900002
20170107134500,278.799988,265.680023,36.000003,40,76.400002,100,68.699997,70.900002,68.900002
20170107140000,278.799988,265.680023,36.000003,40,81.199997,100,68.699997,70.900002,68.900002
20170107141500,278.799988,265.680023,36.000003,40,92.5,100,68.699997,70.900002,68.900002
20170107143000,278.799988,262.399994,35.555555,40,89.199997,100,68.800003,70.900002,68.900002
20170107144500,278.799988,262.399994,35.555555,40,81.800003,100,68.800003,70.900002,68.900002
20170107150000,278.799988,265.680023,36.000003,40,76.800003,100,68.699997,70.900002,68.900002
20170107151500,278.799988,265.680023,36.000003,40,79.599998,100,68.599998,70.900002,68.900002
20170107153000,278.799988,265.680023,36.000003,40,91.5,100,68.400002,70.900002,68.900002
20170107154500,278.799988,272.23999,36.888888,40,86.5,100,68.300003,71.0,69.0
20170107160000,278.799988,265.680023,36.000003,40,79.599998,100,68.199997,71.199997,69.199997
20170107161500,278.799988,311.600006,42.222223,42,53.0,0,69.099998,71.300003,69.300003
20170107163000,278.799988,296.839996,40.222222,41,46.299999,100,65.599998,71.300003,69.300003
20170107164500,278.799988,303.399994,41.11111,41,82.599998,100,68.400002,71.300003,69.300003
20170107170000,278.799988,296.839996,40.222222,41,80.300003,100,68.5,71.300003,69.300003
20170107171500,278.799988,296.839996,40.222222,41,72.400002,100,68.599998,71.300003,69.300003
20170107173000,278.799988,296.839996,40.222222,41,72.400002,100,69.5,75.699997,73.699997
20170107174500,278.799988,293.559998,39.777778,41,75.400002,100,69.5,75.699997,73.699997
20170107180000,278.799988,296.839996,40.222222,41,87.599998,100,69.599998,75.699997,73.699997
20170107181500,278.799988,293.559998,39.777778,41,84.5,100,70.099998,75.699997,73.699997
20170107183000,278.799988,296.839996,40.222222,41,77.199997,100,70.0,75.699997,73.699997
20170107184500,278.799988,296.839996,40.222222,41,72.0,100,70.699997,75.699997,73.699997
20170107190000,278.799988,303.399994,41.11111,41,75.400002,100,70.599998,75.699997,73.699997
20170107191500,278.799988,303.399994,41.11111,41,87.800003,100,69.800003,75.699997,73.699997
20170107193000,278.799988,296.839996,40.222222,41,84.0,100,69.0,75.699997,73.699997
20170107194500,278.799988,296.839996,40.222222,41,77.5,100,69.099998,75.699997,73.699997
20170107200000,278.799988,303.399994,41.11111,41,72.5,100,69.300003,75.699997,73.699997
20170107201500,278.799988,296.839996,40.222222,41,76.5,100,68.800003,75.699997,73.699997
20170107203000,278.799988,293.559998,39.777778,41,89.199997,100,68.400002,75.699997,73.699997
20170107204500,278.799988,293.559998,39.777778,41,82.300003,100,68.300003,75.699997,73.699997
20170107210000,278.799988,296.839996,40.222222,41,76.300003,100,68.199997,75.699997,73.699997
20170107211500,278.799988,288.640015,39.111113,41,72.0,100,68.0,75.699997,73.699997
20170107213000,278.799988,303.399994,41.11111,41,77.199997,100,68.199997,75.699997,73.699997
20170107214500,278.799988,303.399994,41.11111,41,89.199997,100,68.5,75.699997,73.699997
20170107220000,278.799988,296.839996,40.222222,41,81.5,100,68.900002,75.699997,73.699997
20170107221500,278.799988,296.839996,40.222222,41,76.400002,100,68.400002,75.699997,73.699997
20170107223000,278.799988,293.559998,39.777778,41,72.0,100,68.0,75.699997,73.699997
20170107224500,278.799988,303.399994,41.11111,41,78.5,100,67.900002,75.699997,73.699997
20170107230000,278.799988,296.839996,40.222222,41,89.199997,100,68.0,75.699997,73.699997
20170107231500,278.799988,293.559998,39.777778,41,80.099998,100,68.400002,75.699997,73.699997
20170107233000,278.799988,296.839996,40.222222,41,74.900002,100,68.599998,75.699997,73.699997
20170107234500,278.799988,303.399994,41.11111,41,72.0,100,68.800003,75.699997,73.699997
20170108000000,278.799988,296.839996,40.222222,41,81.300003,100,68.199997,75.699997,73.699997
20170108001500,278.799988,296.839996,40.222222,41,86.599998,100,67.900002,75.699997,73.699997
20170108003000,278.799988,303.399994,41.11111,41,77.300003,100,67.800003,75.699997,73.699997
20170108004500,278.799988,306.680023,41.555559,41,72.400002,100,67.699997,75.699997,73.699997
20170108010000,278.799988,293.559998,39.777778,41,72.400002,100,67.900002,75.699997,73.699997
20170108011500,278.799988,293.559998,39.777778,41,85.199997,100,68.199997,75.699997,73.699997
20170108013000,278.799988,293.559998,39.777778,41,83.699997,100,68.400002,75.699997,73.699997
20170108014500,278.799988,293.559998,39.777778,41,77.199997,100,68.5,75.699997,73.699997
20170108020000,278.799988,288.640015,39.111113,41,72.5,100,68.199997,75.699997,73.699997
20170108021500,278.799988,293.559998,39.777778,41,76.300003,100,67.900002,75.699997,73.699997
20170108023000,278.799988,293.559998,39.777778,41,88.300003,100,67.699997,75.699997,73.699997
20170108024500,278.799988,288.640015,39.111113,41,80.900002,100,67.699997,75.699997,73.699997
20170108030000,278.799988,288.640015,39.111113,41,74.800003,100,68.099998,75.699997,73.699997
20170108031500,278.799988,288.640015,39.111113,41,70.599998,100,68.300003,75.699997,73.699997
20170108033000,278.799988,288.640015,39.111113,41,78.400002,100,68.300003,75.699997,73.699997
20170108034500,278.799988,293.559998,39.777778,41,88.5,100,68.599998,75.699997,73.699997
20170108040000,278.799988,288.640015,39.111113,41,79.400002,100,68.300003,75.699997,73.699997
20170108041500,278.799988,296.839996,40.222222,41,74.300003,100,67.900002,75.699997,73.699997
20170108043000,278.799988,288.640015,39.111113,41,73.5,100,68.300003,75.699997,73.699997
20170108044500,278.799988,288.640015,39.111113,41,83.300003,100,68.400002,75.699997,73.699997
20170108050000,278.799988,293.559998,39.777778,41,84.900002,100,68.599998,75.699997,73.699997
20170108051500,278.799988,288.640015,39.111113,41,76.800003,100,68.599998,75.699997,73.699997
20170108053000,278.799988,288.640015,39.111113,41,72.300003,100,68.599998,75.699997,73.699997
20170108054500,278.799988,288.640015,39.111113,41,77.5,100,68.599998,75.699997,73.699997
20170108060000,278.799988,288.640015,39.111113,41,87.400002,100,68.599998,75.699997,73.699997
20170108061500,278.799988,288.640015,39.111113,41,78.099998,100,68.5,75.699997,73.699997
20170108063000,278.799988,288.640015,39.111113,41,72.300003,100,68.099998,75.699997,73.699997
20170108064500,278.799988,288.640015,39.111113,41,74.599998,100,67.800003,75.699997,73.699997
20170108070000,278.799988,288.640015,39.111113,41,88.0,100,67.5,75.699997,73.699997
20170108071500,278.799988,288.640015,39.111113,41,80.5,100,67.5,75.699997,73.699997
20170108073000,278.799988,288.640015,39.111113,41,73.699997,100,67.900002,75.699997,73.699997
20170108074500,278.799988,288.640015,39.111113,41,73.699997,100,68.199997,75.699997,73.699997
20170108080000,278.799988,293.559998,39.777778,41,85.5,100,68.0,75.699997,73.699997
20170108081500,278.799988,288.640015,39.111113,41,85.5,100,68.300003,75.699997,73.699997
20170108083000,278.799988,293.559998,39.777778,41,77.699997,100,68.599998,75.699997,73.699997
20170108084500,278.799988,288.640015,39.111113,41,72.900002,100,68.5,75.699997,73.699997
20170108090000,278.799988,288.640015,39.111113,41,77.699997,100,68.099998,75.699997,73.699997
20170108091500,278.799988,285.359985,38.666665,41,89.800003,100,67.900002,75.699997,73.699997
20170108093000,278.799988,285.359985,38.666665,41,86.099998,100,67.800003,75.699997,73.699997
20170108094500,278.799988,285.359985,38.666665,41,79.599998,100,67.900002,75.699997,73.699997
20170108100000,278.799988,285.359985,38.666665,41,74.900002,100,67.900002,75.699997,73.699997
20170108101500,278.799988,285.359985,38.666665,41,79.0,100,67.900002,75.699997,73.699997
20170108103000,278.799988,285.359985,38.666665,41,90.800003,100,68.099998,75.699997,73.699997
20170108104500,278.799988,285.359985,38.666665,41,86.5,100,68.099998,75.699997,73.699997
20170108110000,278.799988,288.640015,39.111113,41,80.0,100,68.199997,75.699997,73.699997
20170108111500,278.799988,285.359985,38.666665,41,75.900002,100,68.099998,75.699997,73.699997
20170108113000,278.799988,285.359985,38.666665,41,78.900002,100,68.199997,75.699997,73.699997
20170108114500,278.799988,285.359985,38.666665,41,91.800003,100,68.199997,75.699997,73.699997
20170108120000,278.799988,282.080017,38.222225,41,89.0,100,68.199997,75.699997,73.699997
20170108121500,278.799988,288.640015,39.111113,41,81.400002,100,68.199997,75.699997,73.699997
20170108123000,278.799988,282.080017,38.222225,41,76.699997,100,68.199997,75.699997,73.699997
20170108124500,278.799988,285.359985,38.666665,41,78.699997,100,68.300003,75.699997,73.699997
20170108130000,278.799988,288.640015,39.111113,41,90.900002,100,68.300003,75.699997,73.699997
20170108131500,278.799988,293.559998,39.777778,41,90.900002,100,68.300003,75.699997,73.699997
20170108133000,278.799988,288.640015,39.111113,41,82.400002,100,68.400002,75.699997,73.699997
20170108134500,278.799988,282.080017,38.222225,41,77.400002,100,68.400002,75.699997,73.699997
20170108140000,278.799988,285.359985,38.666665,41,77.400002,100,68.5,75.699997,73.699997
20170108141500,278.799988,285.359985,38.666665,41,82.800003,100,68.5,75.699997,73.699997
20170108143000,278.799988,285.359985,38.666665,41,94.699997,100,68.599998,75.699997,73.699997
20170108144500,278.799988,282.080017,38.222225,41,87.099998,100,68.599998,75.699997,73.699997
20170108150000,278.799988,285.359985,38.666665,41,80.300003,100,68.699997,75.699997,73.699997
20170108151500,278.799988,285.359985,38.666665,41,76.400002,100,68.699997,75.699997,73.699997
20170108153000,278.799988,282.080017,38.222225,41,82.199997,100,68.800003,75.699997,73.699997
20170108154500,278.799988,285.359985,38.666665,41,94.699997,100,68.900002,75.699997,73.699997
20170108160000,278.799988,282.080017,38.222225,41,86.300003,100,68.900002,75.699997,73.699997
20170108161500,278.799988,282.080017,38.222225,41,79.300003,100,69.099998,75.699997,73.699997
20170108163000,278.799988,285.359985,38.666665,41,77.300003,100,69.300003,75.699997,73.699997
20170108164500,278.799988,282.080017,38.222225,41,82.199997,100,70.300003,75.699997,73.699997
20170108170000,278.799988,285.359985,38.666665,41,94.199997,100,71.800003,75.699997,73.699997
20170108171500,278.799988,275.519989,37.333332,41,86.599998,100,72.300003,75.699997,73.699997
20170108173000,278.799988,275.519989,37.333332,41,79.0,100,72.099998,75.699997,73.699997
20170108174500,278.799988,282.080017,38.222225,41,75.400002,100,71.900002,75.699997,73.699997
20170108180000,278.799988,285.359985,38.666665,41,79.900002,100,72.300003,75.699997,73.699997
20170108181500,278.799988,282.080017,38.222225,41,93.199997,100,72.0,75.699997,73.699997
20170108183000,278.799988,282.080017,38.222225,41,84.900002,100,72.599998,75.699997,73.699997
20170108184500,278.799988,272.23999,36.888888,41,75.400002,100,71.199997,75.699997,73.699997
20170108190000,278.799988,282.080017,38.222225,41,78.800003,100,70.599998,75.699997,73.699997
20170108191500,278.799988,285.359985,38.666665,41,93.0,100,70.400002,75.699997,73.699997
20170108193000,278.799988,275.519989,37.333332,41,86.300003,100,71.699997,75.699997,73.699997
20170108194500,278.799988,285.359985,38.666665,41,79.599998,100,71.800003,75.699997,73.699997
20170108200000,278.799988,282.080017,38.222225,41,74.900002,100,72.0,75.699997,73.699997
20170108201500,278.799988,275.519989,37.333332,41,77.900002,100,71.900002,75.699997,73.699997
20170108203000,278.799988,275.519989,37.333332,41,88.300003,100,71.699997,75.699997,73.699997
20170108204500,278.799988,285.359985,38.666665,41,90.900002,100,72.400002,75.699997,73.699997
20170108210000,278.799988,288.640015,39.111113,41,82.400002,100,72.599998,75.699997,73.699997
20170108211500,278.799988,282.080017,38.222225,41,78.800003,100,72.599998,75.699997,73.699997
20170108213000,278.799988,285.359985,38.666665,41,74.400002,100,72.900002,75.699997,73.699997
20170108214500,278.799988,285.359985,38.666665,41,77.900002,100,72.900002,75.699997,73.699997
20170108220000,278.799988,285.359985,38.666665,41,90.099998,100,73.099998,75.699997,73.699997
20170108221500,278.799988,285.359985,38.666665,41,90.099998,100,73.0,75.699997,73.699997
20170108223000,278.799988,288.640015,39.111113,40,46.400002,100,69.099998,71.800003,69.800003
20170108224500,278.799988,293.559998,39.777778,40,46.400002,100,67.099998,71.800003,69.800003
20170108230000,278.799988,293.559998,39.777778,40,63.299999,100,68.0,71.800003,69.800003
20170108231500,278.799988,288.640015,39.111113,40,74.599998,100,69.0,71.800003,69.800003
20170108233000,278.799988,288.640015,39.111113,40,79.599998,100,68.900002,71.800003,69.800003
20170108234500,278.799988,288.640015,39.111113,40,86.900002,100,69.0,71.800003,69.800003
20170109000000,278.799988,288.640015,39.111113,40,81.699997,100,69.0,71.800003,69.800003
20170109001500,278.799988,288.640015,39.111113,40,76.400002,100,69.099998,71.800003,69.800003
20170109003000,278.799988,288.640015,39.111113,40,74.400002,100,69.099998,71.800003,69.800003
20170109004500,278.799988,293.559998,39.777778,40,79.599998,100,69.099998,71.800003,69.800003
20170109010000,278.799988,288.640015,39.111113,40,91.099998,100,69.099998,71.800003,69.800003
20170109011500,278.799988,288.640015,39.111113,40,85.5,100,69.099998,71.800003,69.800003
20170109013000,278.799988,288.640015,39.111113,40,79.599998,100,69.099998,71.800003,69.800003
20170109014500,278.799988,285.359985,38.666665,40,74.099998,100,69.099998,71.800003,69.800003
20170109020000,278.799988,288.640015,39.111113,40,76.699997,100,69.099998,71.800003,69.800003
20170109021500,278.799988,285.359985,38.666665,40,86.300003,100,69.099998,71.800003,69.800003
20170109023000,278.799988,288.640015,39.111113,40,89.400002,100,69.199997,71.800003,69.800003
20170109024500,278.799988,282.080017,38.222225,40,81.599998,100,69.199997,71.800003,69.800003
20170109030000,278.799988,282.080017,38.222225,40,75.699997,100,69.199997,71.800003,69.800003
20170109031500,278.799988,285.359985,38.666665,40,74.0,100,69.199997,71.800003,69.800003
20170109033000,278.799988,285.359985,38.666665,40,79.900002,100,69.199997,71.800003,69.800003
20170109034500,278.799988,282.080017,38.222225,40,92.400002,100,69.199997,71.800003,69.800003
20170109040000,278.799988,272.23999,36.888888,40,87.199997,100,68.900002,71.800003,69.800003
20170109041500,278.799988,288.640015,39.111113,40,80.099998,100,68.900002,71.800003,69.800003
20170109043000,278.799988,272.23999,36.888888,40,75.599998,100,68.900002,71.800003,69.800003
20170109044500,278.799988,272.23999,36.888888,40,77.300003,100,68.900002,71.800003,69.800003
20170109050000,278.799988,282.080017,38.222225,40,86.599998,100,68.900002,71.800003,69.800003
20170109051500,278.799988,282.080017,38.222225,40,92.900002,100,68.800003,71.800003,69.800003
20170109053000,278.799988,265.680023,36.000003,40,85.5,100,68.900002,71.800003,69.800003
20170109054500,278.799988,275.519989,37.333332,40,80.099998,100,69.099998,71.800003,69.800003
20170109060000,278.799988,275.519989,37.333332,40,74.400002,100,69.199997,71.800003,69.800003
20170109061500,278.799988,285.359985,38.666665,40,87.599998,100,69.199997,71.800003,69.800003
20170109063000,278.799988,272.23999,36.888888,40,78.099998,100,69.400002,71.800003,69.800003
20170109064500,278.799988,282.080017,38.222225,40,76.400002,100,69.400002,71.800003,69.800003
20170109070000,278.799988,282.080017,38.222225,40,90.5,100,69.800003,71.800003,69.800003
20170109071500,278.799988,275.519989,37.333332,40,82.099998,100,69.5,71.800003,69.800003
20170109073000,278.799988,282.080017,38.222225,40,74.800003,100,69.400002,71.800003,69.800003
20170109074500,278.799988,282.080017,38.222225,40,80.099998,100,69.400002,71.800003,69.800003
20170109080000,278.799988,282.080017,38.222225,40,92.300003,100,69.599998,71.800003,69.800003
20170109081500,278.799988,275.519989,37.333332,40,82.0,100,69.599998,71.800003,69.800003
20170109083000,278.799988,275.519989,37.333332,40,76.400002,100,69.699997,71.800003,69.800003
20170109084500,278.799988,282.080017,38.222225,40,84.099998,100,69.800003,71.800003,69.800003
20170109090000,278.799988,275.519989,37.333332,40,90.900002,100,70.0,71.800003,69.800003
20170109091500,278.799988,288.640015,39.111113,41,48.700001,100,68.800003,71.800003,69.800003
20170109093000,278.799988,288.640015,39.111113,41,49.799999,100,67.800003,71.800003,69.800003
20170109094500,278.799988,296.839996,40.222222,41,61.700001,100,66.900002,71.800003,69.800003
20170109100000,278.799988,293.559998,39.777778,41,59.5,100,68.400002,71.800003,69.800003
20170109101500,278.799988,288.640015,39.111113,41,67.300003,100,69.300003,71.800003,69.800003
20170109103000,278.799988,296.839996,40.222222,41,75.199997,100,69.300003,71.800003,69.800003
20170109104500,278.799988,293.559998,39.777778,41,72.099998,100,69.5,71.800003,69.800003
20170109110000,278.799988,285.359985,38.666665,41,68.699997,100,69.800003,71.800003,69.800003
20170109111500,278.799988,285.359985,38.666665,41,51.099998,100,68.199997,71.800003,69.800003
20170109113000,278.799988,285.359985,38.666665,41,51.099998,100,66.699997,71.800003,69.800003
20170109114500,278.799988,288.640015,39.111113,41,66.0,100,68.599998,71.800003,69.800003
20170109120000,278.799988,288.640015,39.111113,41,83.699997,100,68.800003,71.800003,69.800003
20170109121500,278.799988,293.559998,39.777778,41,69.800003,100,69.5,71.800003,69.800003
20170109123000,278.799988,285.359985,38.666665,41,57.799999,100,69.099998,68.5,66.5
20170109124500,278.799988,355.880005,48.222223,43,51.099998,0,67.300003,68.5,66.5
20170109130000,278.799988,285.359985,38.666665,41,51.099998,0,67.099998,68.5,66.5
20170109131500,278.799988,282.080017,38.222225,41,51.799999,0,67.099998,68.5,66.5
20170109133000,278.799988,285.359985,38.666665,41,51.799999,0,66.900002,68.5,66.5
20170109134500,278.799988,282.080017,38.222225,41,51.799999,0,66.800003,68.5,66.5
20170109140000,278.799988,275.519989,37.333332,41,51.799999,0,66.699997,68.5,66.5
20170109141500,278.799988,288.640015,39.111113,41,51.799999,0,66.599998,68.5,66.5
20170109143000,278.799988,282.080017,38.222225,41,51.799999,0,66.599998,68.5,66.5
20170109144500,278.799988,282.080017,38.222225,41,51.799999,0,66.599998,68.5,66.5
20170109150000,278.799988,285.359985,38.666665,41,51.799999,0,66.599998,68.5,66.5
20170109151500,278.799988,285.359985,38.666665,41,51.799999,0,66.900002,68.5,66.5
20170109153000,278.799988,296.839996,40.222222,41,51.799999,0,67.199997,68.5,66.5
20170109154500,278.799988,296.839996,40.222222,41,51.799999,0,66.900002,68.5,66.5
20170109160000,278.799988,296.839996,40.222222,41,51.799999,0,67.0,68.5,66.5
20170109161500,278.799988,288.640015,39.111113,41,51.799999,0,66.300003,68.5,66.5
20170109163000,278.799988,296.839996,40.222222,41,51.799999,100,65.900002,68.5,66.5
20170109164500,278.799988,296.839996,40.222222,41,51.799999,100,65.5,68.5,66.5
20170109170000,278.799988,296.839996,40.222222,41,52.599998,100,65.800003,68.5,66.5
20170109171500,278.799988,296.839996,40.222222,41,52.599998,100,66.5,68.5,66.5
20170109173000,278.799988,306.680023,41.555559,41,52.599998,100,66.5,68.5,66.5
20170109174500,278.799988,303.399994,41.11111,41,52.599998,100,66.199997,68.5,66.5
20170109180000,278.799988,293.559998,39.777778,41,52.599998,100,66.199997,68.5,66.5
20170109181500,278.799988,285.359985,38.666665,41,52.599998,100,66.0,68.5,66.5
20170109183000,278.799988,285.359985,38.666665,41,52.599998,100,66.0,68.5,66.5
20170109184500,278.799988,275.519989,37.333332,41,52.599998,100,66.099998,68.5,66.5
20170109190000,278.799988,275.519989,37.333332,41,52.599998,100,66.0,68.5,66.5
20170109191500,278.799988,275.519989,37.333332,41,52.599998,100,66.0,68.5,66.5
20170109193000,278.799988,275.519989,37.333332,41,52.599998,100,65.900002,68.5,66.5
20170109194500,278.799988,282.080017,38.222225,41,52.599998,100,65.900002,68.5,66.5
20170109200000,278.799988,282.080017,38.222225,41,52.599998,100,65.800003,68.5,66.5
20170109201500,278.799988,275.519989,37.333332,41,51.799999,100,65.800003,68.5,66.5
20170109203000,278.799988,275.519989,37.333332,41,54.299999,100,65.800003,68.5,66.5
20170109204500,278.799988,285.359985,38.666665,41,58.5,100,66.0,68.5,66.5
20170109210000,278.799988,282.080017,38.222225,41,57.900002,100,66.199997,68.5,66.5
20170109211500,278.799988,275.519989,37.333332,41,57.900002,100,66.199997,68.5,66.5
20170109213000,278.799988,272.23999,36.888888,41,61.599998,100,66.300003,68.5,66.5
20170109214500,278.799988,272.23999,36.888888,41,60.0,100,66.400002,68.5,66.5
20170109220000,278.799988,272.23999,36.888888,41,60.0,100,66.599998,68.5,66.5
20170109221500,278.799988,275.519989,37.333332,41,61.599998,100,66.699997,68.5,66.5
20170109223000,278.799988,272.23999,36.888888,41,53.5,0,66.699997,68.5,66.5
20170109224500,278.799988,272.23999,36.888888,41,51.900002,0,66.300003,68.5,66.5
20170109230000,278.799988,272.23999,36.888888,41,51.900002,100,66.199997,68.5,66.5
20170109231500,278.799988,275.519989,37.333332,41,51.900002,100,66.099998,68.5,66.5
20170109233000,278.799988,275.519989,37.333332,41,51.900002,100,66.0,68.5,66.5
20170109234500,278.799988,272.23999,36.888888,41,51.900002,100,65.900002,68.5,66.5
20170110000000,278.799988,285.359985,38.666665,41,51.900002,100,65.800003,77.099998,75.099998
20170110001500,278.799988,282.080017,38.222225,41,78.800003,100,68.0,77.099998,75.099998
20170110003000,278.799988,275.519989,37.333332,41,93.599998,100,68.800003,77.099998,75.099998
20170110004500,278.799988,275.519989,37.333332,41,85.5,100,69.099998,77.099998,75.099998
20170110010000,278.799988,265.680023,36.000003,41,79.699997,100,69.099998,77.099998,75.099998
20170110011500,278.799988,265.680023,36.000003,41,96.099998,100,69.300003,77.099998,75.099998
20170110013000,278.799988,272.23999,36.888888,41,81.300003,100,69.599998,77.099998,75.099998
20170110014500,278.799988,272.23999,36.888888,41,81.300003,100,69.699997,77.099998,75.099998
20170110020000,278.799988,265.680023,36.000003,41,95.900002,100,69.800003,77.099998,75.099998
20170110021500,278.799988,262.399994,35.555555,41,80.400002,100,70.0,77.099998,75.099998
20170110023000,278.799988,265.680023,36.000003,41,88.400002,100,70.099998,77.099998,75.099998
20170110024500,278.799988,262.399994,35.555555,41,84.900002,100,70.199997,77.099998,75.099998
20170110030000,278.799988,262.399994,35.555555,41,83.199997,100,70.300003,77.099998,75.099998
20170110031500,278.799988,262.399994,35.555555,41,88.599998,100,70.400002,77.099998,75.099998
20170110033000,278.799988,265.680023,36.000003,41,79.699997,100,70.5,77.099998,75.099998
20170110034500,278.799988,262.399994,35.555555,41,95.699997,100,70.599998,77.099998,75.099998
20170110040000,278.799988,265.680023,36.000003,41,82.5,100,70.699997,77.099998,75.099998
20170110041500,278.799988,262.399994,35.555555,41,82.5,100,70.699997,77.099998,75.099998
20170110043000,278.799988,257.480011,34.88889,41,93.199997,100,70.699997,77.099998,75.099998
20170110044500,278.799988,262.399994,35.555555,41,79.699997,100,70.800003,77.099998,75.099998
20170110050000,278.799988,262.399994,35.555555,41,94.300003,100,70.900002,77.099998,75.099998
20170110051500,278.799988,262.399994,35.555555,41,82.300003,100,70.900002,77.099998,75.099998
20170110053000,278.799988,262.399994,35.555555,41,83.900002,100,71.0,77.099998,75.099998
20170110054500,278.799988,262.399994,35.555555,41,89.699997,100,71.0,77.099998,75.099998
20170110060000,278.799988,257.480011,34.88889,41,79.800003,100,71.199997,77.099998,75.099998
20170110061500,278.799988,262.399994,35.555555,41,97.800003,100,71.300003,77.099998,75.099998
20170110063000,278.799988,262.399994,35.555555,41,80.599998,100,71.300003,77.099998,75.099998
20170110064500,278.799988,262.399994,35.555555,41,91.900002,100,71.400002,77.099998,75.099998
20170110070000,278.799988,262.399994,35.555555,41,84.800003,100,71.5,77.099998,75.099998
20170110071500,278.799988,257.480011,34.88889,41,87.599998,100,71.599998,77.099998,75.099998
20170110073000,278.799988,252.559998,34.222222,41,82.099998,100,71.599998,77.099998,75.099998
20170110074500,278.799988,257.480011,34.88889,41,99.0,100,71.699997,77.0,75.0
20170110080000,278.799988,257.480011,34.88889,41,83.199997,100,71.699997,77.099998,75.099998
