PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110081500,278.799988,262.399994,35.555555,41,83.199997,100,71.800003,77.0,75.0
20170110083000,278.799988,257.480011,34.88889,41,99.199997,100,71.900002,77.0,75.0
20170110084500,278.799988,257.480011,34.88889,41,83.800003,100,72.099998,77.0,75.0
20170110090000,278.799988,262.399994,35.555555,41,83.800003,100,72.099998,76.900002,74.900002
20170110091500,278.799988,257.480011,34.88889,41,96.199997,100,72.199997,76.900002,74.900002
20170110093000,278.799988,262.399994,35.555555,41,91.900002,100,72.199997,76.900002,74.900002
20170110094500,278.799988,262.399994,35.555555,41,85.599998,100,72.300003,76.900002,74.900002
20170110100000,278.799988,252.559998,34.222222,41,83.199997,100,72.400002,76.900002,74.900002
20170110101500,278.799988,262.399994,35.555555,41,97.599998,100,72.5,76.900002,74.900002
20170110103000,278.799988,257.480011,34.88889,41,88.699997,100,72.5,76.900002,74.900002
20170110104500,278.799988,257.480011,34.88889,41,83.199997,100,72.599998,76.900002,74.900002
20170110110000,278.799988,262.399994,35.555555,41,89.199997,100,72.599998,76.900002,74.900002
20170110111500,278.799988,257.480011,34.88889,41,99.599998,100,72.5,76.800003,74.800003
20170110113000,278.799988,257.480011,34.88889,41,87.900002,100,72.599998,76.800003,74.800003
20170110114500,278.799988,257.480011,34.88889,41,91.400002,100,72.599998,76.800003,74.800003
20170110120000,278.799988,262.399994,35.555555,41,84.400002,100,72.699997,76.800003,74.800003
20170110121500,278.799988,262.399994,35.555555,41,96.699997,100,72.599998,76.800003,74.800003
20170110123000,278.799988,257.480011,34.88889,41,83.900002,100,72.699997,76.800003,74.800003
20170110124500,278.799988,262.399994,35.555555,41,83.900002,100,72.699997,76.800003,74.800003
20170110130000,278.799988,265.680023,36.000003,41,89.400002,100,72.800003,76.800003,74.800003
20170110131500,278.799988,262.399994,35.555555,41,99.0,100,72.699997,76.800003,74.800003
20170110133000,278.799988,265.680023,36.000003,41,87.5,100,72.699997,76.800003,74.800003
20170110134500,278.799988,265.680023,36.000003,41,85.699997,100,72.800003,76.800003,74.800003
20170110140000,278.799988,262.399994,35.555555,41,91.0,100,72.900002,76.800003,74.800003
20170110141500,278.799988,262.399994,35.555555,41,91.0,100,72.900002,76.800003,74.800003
20170110143000,278.799988,265.680023,36.000003,41,83.199997,100,72.900002,76.800003,74.800003
20170110144500,278.799988,265.680023,36.000003,41,94.699997,100,73.0,76.800003,74.800003
20170110150000,278.799988,265.680023,36.000003,41,84.400002,100,73.099998,76.800003,74.800003
20170110151500,278.799988,257.480011,34.88889,41,84.400002,100,73.0,76.800003,74.800003
20170110153000,278.799988,265.680023,36.000003,41,98.800003,100,73.099998,76.800003,74.800003
20170110154500,278.799988,262.399994,35.555555,41,85.099998,100,73.099998,76.800003,74.800003
20170110160000,278.799988,272.23999,36.888888,41,85.099998,100,73.199997,76.800003,74.800003
20170110161500,278.799988,262.399994,35.555555,41,96.699997,100,73.199997,76.800003,74.800003
20170110163000,278.799988,265.680023,36.000003,41,83.199997,100,73.199997,76.800003,74.800003
20170110164500,278.799988,275.519989,37.333332,41,90.400002,100,73.199997,76.800003,74.800003
20170110170000,278.799988,265.680023,36.000003,41,90.400002,100,73.199997,76.800003,74.800003
20170110171500,278.799988,262.399994,35.555555,41,83.199997,100,73.199997,76.800003,74.800003
20170110173000,278.799988,262.399994,35.555555,41,92.199997,100,73.199997,76.800003,74.800003
20170110174500,278.799988,265.680023,36.000003,41,89.300003,100,73.300003,76.800003,74.800003
20170110180000,278.799988,262.399994,35.555555,41,82.599998,100,73.300003,76.800003,74.800003
20170110181500,278.799988,265.680023,36.000003,41,97.699997,100,73.300003,76.800003,74.800003
20170110183000,278.799988,262.399994,35.555555,41,84.400002,100,73.199997,76.800003,74.800003
20170110184500,278.799988,265.680023,36.000003,41,83.199997,100,73.199997,76.800003,74.800003
20170110190000,278.799988,262.399994,35.555555,41,95.099998,100,73.099998,76.800003,74.800003
20170110191500,278.799988,262.399994,35.555555,41,84.800003,100,73.199997,76.800003,74.800003
20170110193000,278.799988,262.399994,35.555555,41,83.800003,100,73.300003,76.800003,74.800003
20170110194500,278.799988,265.680023,36.000003,41,98.900002,100,73.199997,76.800003,74.800003
20170110200000,278.799988,272.23999,36.888888,41,83.800003,100,73.199997,76.800003,74.800003
20170110201500,278.799988,272.23999,36.888888,41,87.099998,100,73.199997,76.800003,74.800003
20170110203000,278.799988,265.680023,36.000003,41,89.5,100,73.199997,76.800003,74.800003
20170110204500,278.799988,262.399994,35.555555,41,82.599998,100,73.199997,76.800003,74.800003
20170110210000,278.799988,272.23999,36.888888,41,99.0,100,73.300003,76.800003,74.800003
20170110211500,278.799988,262.399994,35.555555,41,82.599998,100,73.300003,76.800003,74.800003
20170110213000,278.799988,262.399994,35.555555,41,94.0,100,73.199997,76.800003,74.800003
20170110214500,278.799988,262.399994,35.555555,41,85.900002,100,73.300003,76.800003,74.800003
20170110220000,278.799988,262.399994,35.555555,41,85.900002,100,73.300003,76.800003,74.800003
20170110221500,278.799988,262.399994,35.555555,41,96.300003,100,74.099998,76.800003,74.800003
20170110223000,278.799988,293.559998,39.777778,42,56.700001,100,72.699997,76.800003,74.800003
20170110224500,278.799988,296.839996,40.222222,42,69.199997,100,71.599998,76.800003,74.800003
20170110230000,278.799988,296.839996,40.222222,42,74.0,100,73.400002,76.800003,74.800003
20170110231500,278.799988,293.559998,39.777778,42,87.400002,100,73.400002,76.800003,74.800003
20170110233000,278.799988,293.559998,39.777778,42,86.300003,100,73.0,76.800003,74.800003
20170110234500,278.799988,293.559998,39.777778,42,81.300003,100,73.0,76.800003,74.800003
20170111000000,278.799988,296.839996,40.222222,42,97.800003,100,72.900002,76.800003,74.800003
20170111001500,278.799988,296.839996,40.222222,42,81.599998,100,73.099998,76.800003,74.800003
20170111003000,278.799988,296.839996,40.222222,42,89.599998,100,73.099998,76.800003,74.800003
20170111004500,278.799988,296.839996,40.222222,42,86.5,100,73.099998,76.800003,74.800003
20170111010000,278.799988,296.839996,40.222222,42,85.300003,100,73.199997,76.800003,74.800003
20170111011500,278.799988,252.559998,34.222222,8,79.599998,100,73.400002,76.699997,74.699997
20170111013000,278.799988,257.480011,34.88889,40,57.200001,100,72.599998,76.699997,74.699997
20170111014500,278.799988,257.480011,34.88889,40,84.300003,100,71.900002,76.699997,74.699997
20170111020000,278.799988,252.559998,34.222222,40,86.300003,100,73.800003,76.699997,74.699997
20170111021500,278.799988,252.559998,34.222222,40,74.0,100,73.900002,76.699997,74.699997
20170111023000,278.799988,262.399994,35.555555,40,87.900002,100,74.5,76.699997,74.699997
20170111024500,278.799988,265.680023,36.000003,40,81.099998,100,74.800003,76.699997,74.699997
20170111030000,278.799988,262.399994,35.555555,40,56.700001,100,72.199997,76.699997,74.699997
20170111031500,278.799988,265.680023,36.000003,40,79.199997,100,71.699997,76.699997,74.699997
20170111033000,278.799988,265.680023,36.000003,40,80.099998,100,73.699997,76.699997,74.699997
20170111034500,278.799988,265.680023,36.000003,40,91.099998,100,74.199997,76.699997,74.699997
20170111040000,278.799988,265.680023,36.000003,40,77.300003,100,74.5,76.800003,74.800003
20170111041500,278.799988,265.680023,36.000003,40,82.0,100,74.599998,76.800003,74.800003
20170111044500,278.799988,252.559998,34.222222,10,61.5,100,72.199997,76.699997,74.699997
20170111050000,278.799988,257.480011,34.88889,10,83.099998,100,73.800003,76.699997,74.699997
20170111051500,278.799988,262.399994,35.555555,39,58.799999,100,72.400002,76.699997,74.699997
20170111053000,278.799988,257.480011,34.88889,39,93.599998,100,73.300003,76.699997,74.699997
20170111054500,278.799988,257.480011,34.88889,39,80.099998,100,74.300003,76.699997,74.699997
20170111060000,278.799988,252.559998,34.222222,39,83.0,100,74.400002,76.699997,74.699997
20170111061500,278.799988,257.480011,34.88889,39,78.699997,100,74.300003,76.699997,74.699997
20170111063000,278.799988,257.480011,34.88889,39,82.5,100,74.5,76.699997,74.699997
20170111064500,278.799988,257.480011,34.88889,39,82.5,100,74.699997,76.699997,74.699997
20170111070000,278.799988,257.480011,34.88889,39,72.699997,0,74.900002,76.699997,74.699997
20170111071500,278.799988,257.480011,34.88889,39,56.700001,100,72.099998,76.699997,74.699997
20170111073000,278.799988,262.399994,35.555555,39,85.5,100,71.800003,76.699997,74.699997
20170111074500,278.799988,265.680023,36.000003,39,83.900002,100,73.699997,76.699997,74.699997
20170111080000,278.799988,265.680023,36.000003,39,74.400002,100,74.400002,76.699997,74.699997
20170111081500,278.799988,265.680023,36.000003,39,89.400002,100,74.0,76.699997,74.699997
20170111083000,278.799988,262.399994,35.555555,39,79.199997,100,74.800003,76.699997,74.699997
20170111084500,278.799988,262.399994,35.555555,39,95.800003,100,73.800003,76.699997,74.699997
20170111090000,278.799988,262.399994,35.555555,39,88.5,100,73.599998,76.699997,74.699997
20170111091500,278.799988,262.399994,35.555555,39,83.800003,100,73.800003,76.699997,74.699997
20170111093000,278.799988,339.480011,46.000001,43,62.799999,0,74.900002,76.699997,74.699997
20170111094500,278.799988,293.559998,39.777778,41,57.5,100,72.199997,76.699997,74.699997
20170111100000,278.799988,296.839996,40.222222,41,79.699997,100,71.900002,76.800003,74.800003
20170111101500,278.799988,293.559998,39.777778,41,86.900002,100,72.599998,76.800003,74.800003
20170111103000,278.799988,303.399994,41.11111,41,94.099998,100,72.800003,76.800003,74.800003
20170111104500,278.799988,296.839996,40.222222,41,83.800003,100,73.0,76.800003,74.800003
20170111110000,278.799988,288.640015,39.111113,40,88.699997,100,73.099998,76.800003,74.800003
20170111111500,278.799988,293.559998,39.777778,40,92.900002,100,73.099998,76.800003,74.800003
20170111113000,278.799988,288.640015,39.111113,40,87.0,100,73.300003,76.800003,74.800003
20170111114500,278.799988,282.080017,38.222225,40,96.599998,100,73.300003,76.800003,74.800003
20170111120000,278.799988,282.080017,38.222225,40,95.0,100,73.400002,76.800003,74.800003
20170111121500,278.799988,282.080017,38.222225,40,87.0,100,73.400002,76.800003,74.800003
20170111123000,278.799988,285.359985,38.666665,40,87.0,100,73.400002,76.800003,74.800003
20170111124500,278.799988,288.640015,39.111113,40,89.300003,100,73.400002,76.800003,74.800003
20170111130000,278.799988,288.640015,39.111113,40,98.400002,100,73.5,76.800003,74.800003
20170111131500,278.799988,293.559998,39.777778,40,83.800003,100,73.400002,76.800003,74.800003
20170111133000,278.799988,285.359985,38.666665,40,97.199997,100,73.5,76.800003,74.800003
20170111134500,278.799988,288.640015,39.111113,40,83.199997,100,73.5,76.800003,74.800003
20170111140000,278.799988,285.359985,38.666665,40,99.0,100,73.5,76.800003,74.800003
20170111141500,278.799988,288.640015,39.111113,40,83.199997,100,73.599998,76.800003,74.800003
20170111143000,278.799988,293.559998,39.777778,40,91.599998,100,73.5,76.800003,74.800003
20170111144500,278.799988,288.640015,39.111113,40,89.400002,100,73.599998,76.800003,74.800003
20170111150000,278.799988,293.559998,39.777778,40,85.099998,100,73.599998,76.800003,74.800003
20170111151500,278.799988,285.359985,38.666665,40,96.099998,100,73.599998,76.800003,74.800003
20170111153000,278.799988,288.640015,39.111113,40,83.199997,100,73.599998,76.800003,74.800003
20170111154500,278.799988,293.559998,39.777778,40,86.199997,100,73.599998,76.800003,74.800003
20170111160000,278.799988,288.640015,39.111113,40,97.800003,100,73.699997,76.800003,74.800003
20170111161500,278.799988,293.559998,39.777778,40,84.300003,100,73.699997,76.800003,74.800003
20170111163000,278.799988,288.640015,39.111113,40,89.300003,100,73.699997,76.800003,74.800003
20170111164500,278.799988,293.559998,39.777778,40,95.400002,100,73.699997,76.800003,74.800003
20170111170000,278.799988,288.640015,39.111113,40,83.800003,100,73.800003,76.800003,74.800003
20170111171500,278.799988,282.080017,38.222225,40,98.400002,100,73.800003,76.800003,74.800003
20170111173000,278.799988,285.359985,38.666665,40,83.800003,100,73.699997,76.800003,74.800003
20170111174500,278.799988,285.359985,38.666665,40,97.199997,100,73.699997,76.800003,74.800003
20170111180000,278.799988,288.640015,39.111113,40,83.199997,100,73.800003,76.800003,74.800003
20170111181500,278.799988,288.640015,39.111113,40,98.400002,100,73.699997,76.800003,74.800003
20170111183000,278.799988,288.640015,39.111113,40,83.199997,100,73.800003,76.800003,74.800003
20170111184500,278.799988,293.559998,39.777778,40,95.0,100,73.800003,76.800003,74.800003
20170111190000,278.799988,288.640015,39.111113,40,84.900002,100,73.800003,76.800003,74.800003
20170111191500,278.799988,285.359985,38.666665,40,89.300003,100,73.800003,76.800003,74.800003
20170111193000,278.799988,293.559998,39.777778,40,91.400002,100,73.800003,76.800003,74.800003
20170111194500,278.799988,293.559998,39.777778,40,84.400002,100,73.800003,76.800003,74.800003
20170111200000,278.799988,293.559998,39.777778,40,97.099998,100,73.800003,76.800003,74.800003
20170111201500,278.799988,296.839996,40.222222,40,83.800003,100,73.800003,76.800003,74.800003
20170111203000,278.799988,293.559998,39.777778,40,97.800003,100,73.800003,76.800003,74.800003
20170111204500,278.799988,293.559998,39.777778,40,83.800003,100,73.800003,76.800003,74.800003
20170111210000,278.799988,288.640015,39.111113,40,97.900002,100,73.800003,76.800003,74.800003
20170111211500,278.799988,296.839996,40.222222,40,84.400002,100,73.800003,76.800003,74.800003
20170111213000,278.799988,288.640015,39.111113,40,98.900002,100,73.800003,76.800003,74.800003
20170111214500,278.799988,285.359985,38.666665,40,83.199997,100,73.900002,76.800003,74.800003
20170111220000,278.799988,285.359985,38.666665,40,98.400002,100,73.900002,76.800003,74.800003
20170111221500,278.799988,288.640015,39.111113,40,83.199997,100,73.800003,76.800003,74.800003
20170111223000,278.799988,282.080017,38.222225,40,95.0,100,73.800003,76.800003,74.800003
20170111224500,278.799988,282.080017,38.222225,40,83.199997,100,73.800003,76.800003,74.800003
20170111230000,278.799988,285.359985,38.666665,40,94.300003,100,73.800003,76.800003,74.800003
20170111231500,278.799988,285.359985,38.666665,40,83.699997,100,73.800003,76.800003,74.800003
20170111233000,278.799988,285.359985,38.666665,40,93.900002,100,73.800003,76.800003,74.800003
20170111234500,278.799988,288.640015,39.111113,40,85.699997,100,73.800003,76.800003,74.800003
20170112000000,278.799988,296.839996,40.222222,40,89.099998,100,73.800003,76.800003,74.800003
20170112001500,278.799988,293.559998,39.777778,40,90.300003,100,73.800003,76.800003,74.800003
20170112003000,278.799988,296.839996,40.222222,40,84.400002,100,73.800003,76.800003,74.800003
20170112004500,278.799988,293.559998,39.777778,40,95.199997,100,73.800003,76.800003,74.800003
20170112010000,278.799988,288.640015,39.111113,40,83.199997,100,73.900002,76.800003,74.800003
20170112011500,278.799988,288.640015,39.111113,40,97.800003,100,73.900002,76.800003,74.800003
20170112013000,278.799988,293.559998,39.777778,40,83.199997,100,73.800003,76.800003,74.800003
20170112014500,278.799988,285.359985,38.666665,40,96.400002,100,73.800003,76.800003,74.800003
20170112020000,278.799988,296.839996,40.222222,40,82.599998,100,73.900002,76.800003,74.800003
20170112021500,278.799988,293.559998,39.777778,40,98.400002,100,73.800003,76.800003,74.800003
20170112023000,278.799988,288.640015,39.111113,40,82.099998,100,73.900002,76.800003,74.800003
20170112024500,278.799988,288.640015,39.111113,40,97.800003,100,73.800003,76.800003,74.800003
20170112030000,278.799988,285.359985,38.666665,40,83.199997,100,73.800003,76.800003,74.800003
20170112031500,278.799988,288.640015,39.111113,40,95.699997,100,73.800003,76.800003,74.800003
20170112033000,278.799988,288.640015,39.111113,40,83.199997,100,73.800003,76.800003,74.800003
20170112034500,278.799988,288.640015,39.111113,40,95.0,100,73.800003,76.800003,74.800003
20170112040000,278.799988,285.359985,38.666665,40,83.699997,100,73.800003,76.800003,74.800003
20170112041500,278.799988,285.359985,38.666665,40,94.400002,100,73.800003,76.800003,74.800003
20170112043000,278.799988,285.359985,38.666665,40,87.900002,100,73.800003,76.800003,74.800003
20170112044500,278.799988,285.359985,38.666665,40,99.099998,100,73.800003,76.800003,74.800003
20170112050000,278.799988,293.559998,39.777778,40,82.599998,100,73.800003,76.800003,74.800003
20170112051500,278.799988,296.839996,40.222222,40,93.199997,100,73.800003,76.800003,74.800003
20170112053000,278.799988,293.559998,39.777778,40,85.599998,100,73.800003,76.800003,74.800003
20170112054500,278.799988,293.559998,39.777778,40,81.599998,100,73.800003,76.800003,74.800003
20170112060000,278.799988,288.640015,39.111113,40,85.0,100,73.900002,76.800003,74.800003
20170112061500,278.799988,288.640015,39.111113,40,86.800003,100,73.800003,76.800003,74.800003
20170112063000,278.799988,293.559998,39.777778,40,92.5,100,73.800003,76.800003,74.800003
20170112064500,278.799988,293.559998,39.777778,40,82.5,100,73.800003,76.800003,74.800003
20170112070000,278.799988,288.640015,39.111113,40,99.599998,100,73.800003,76.800003,74.800003
20170112071500,278.799988,275.519989,37.333332,40,85.0,100,73.900002,76.800003,74.800003
20170112073000,278.799988,282.080017,38.222225,40,90.400002,100,73.900002,76.800003,74.800003
20170112074500,278.799988,282.080017,38.222225,40,90.400002,100,74.0,76.800003,74.800003
20170112080000,278.799988,282.080017,38.222225,40,84.400002,100,74.0,76.800003,74.800003
20170112081500,278.799988,282.080017,38.222225,40,90.400002,100,73.900002,76.800003,74.800003
20170112083000,278.799988,282.080017,38.222225,40,96.699997,100,74.599998,76.800003,74.800003
20170112084500,278.799988,296.839996,40.222222,41,56.400002,100,73.300003,76.800003,74.800003
20170112090000,278.799988,296.839996,40.222222,41,56.400002,100,72.199997,76.800003,74.800003
20170112091500,278.799988,293.559998,39.777778,41,77.900002,100,73.300003,76.800003,74.800003
20170112093000,278.799988,296.839996,40.222222,41,76.800003,100,73.900002,76.800003,74.800003
20170112094500,278.799988,293.559998,39.777778,41,78.300003,100,74.0,76.800003,74.800003
20170112100000,278.799988,293.559998,39.777778,41,94.699997,100,73.900002,76.800003,74.800003
20170112101500,278.799988,288.640015,39.111113,41,84.400002,100,74.0,76.800003,74.800003
20170112103000,278.799988,288.640015,39.111113,41,83.199997,100,73.900002,76.800003,74.800003
20170112104500,278.799988,293.559998,39.777778,41,99.0,100,73.900002,76.800003,74.800003
20170112110000,278.799988,288.640015,39.111113,41,97.0,100,74.0,76.800003,74.800003
20170112111500,278.799988,293.559998,39.777778,41,83.800003,100,74.0,76.800003,74.800003
20170112113000,278.799988,296.839996,40.222222,41,83.800003,100,74.199997,76.800003,74.800003
20170112114500,278.799988,288.640015,39.111113,41,96.800003,100,74.5,76.800003,74.800003
20170112120000,278.799988,288.640015,39.111113,40,87.699997,100,74.400002,76.800003,74.800003
20170112121500,278.799988,288.640015,39.111113,40,84.199997,100,74.099998,76.800003,74.800003
20170112123000,278.799988,293.559998,39.777778,40,83.199997,100,74.0,76.800003,74.800003
20170112124500,278.799988,282.080017,38.222225,40,98.900002,100,74.199997,76.800003,74.800003
20170112130000,278.799988,282.080017,38.222225,40,86.900002,100,74.0,76.800003,74.800003
20170112131500,278.799988,282.080017,38.222225,40,84.400002,100,74.300003,76.800003,74.800003
20170112133000,278.799988,282.080017,38.222225,40,97.199997,100,74.0,76.800003,74.800003
20170112134500,278.799988,275.519989,37.333332,40,87.0,100,74.099998,76.800003,74.800003
20170112140000,278.799988,282.080017,38.222225,40,85.599998,100,74.0,76.800003,74.800003
20170112141500,278.799988,285.359985,38.666665,40,96.599998,100,74.0,76.800003,74.800003
20170112143000,278.799988,285.359985,38.666665,40,85.300003,100,74.099998,76.800003,74.800003
20170112144500,278.799988,282.080017,38.222225,40,82.599998,100,74.099998,76.800003,74.800003
20170112150000,278.799988,275.519989,37.333332,40,84.800003,100,74.0,76.800003,74.800003
20170112151500,278.799988,285.359985,38.666665,40,92.599998,100,74.099998,76.800003,74.800003
20170112153000,278.799988,288.640015,39.111113,40,84.400002,100,74.199997,76.800003,74.800003
20170112154500,278.799988,285.359985,38.666665,40,89.199997,100,74.099998,76.800003,74.800003
20170112160000,278.799988,288.640015,39.111113,40,91.400002,100,74.0,76.800003,74.800003
20170112161500,278.799988,285.359985,38.666665,40,86.099998,100,74.099998,76.800003,74.800003
20170112163000,278.799988,288.640015,39.111113,40,83.0,100,74.099998,76.800003,74.800003
20170112164500,278.799988,285.359985,38.666665,40,91.0,100,74.099998,76.800003,74.800003
20170112170000,278.799988,285.359985,38.666665,40,91.0,100,74.099998,76.800003,74.800003
20170112171500,278.799988,285.359985,38.666665,40,83.099998,100,74.0,76.800003,74.800003
20170112173000,278.799988,285.359985,38.666665,40,98.199997,100,74.0,76.800003,74.800003
20170112174500,278.799988,285.359985,38.666665,40,86.900002,100,73.900002,76.800003,74.800003
20170112180000,278.799988,275.519989,37.333332,40,83.800003,100,74.0,76.800003,74.800003
20170112181500,278.799988,282.080017,38.222225,40,96.599998,100,73.900002,76.800003,74.800003
20170112183000,278.799988,282.080017,38.222225,40,84.400002,100,74.0,76.800003,74.800003
20170112184500,278.799988,275.519989,37.333332,40,98.199997,100,73.900002,76.800003,74.800003
20170112190000,278.799988,282.080017,38.222225,40,87.199997,100,74.0,76.800003,74.800003
20170112191500,278.799988,275.519989,37.333332,40,84.300003,100,74.0,76.800003,74.800003
20170112193000,278.799988,275.519989,37.333332,40,96.099998,100,73.900002,76.800003,74.800003
20170112194500,278.799988,282.080017,38.222225,40,83.300003,100,73.800003,76.800003,74.800003
20170112200000,278.799988,285.359985,38.666665,40,92.800003,100,73.800003,76.800003,74.800003
20170112201500,278.799988,288.640015,39.111113,40,90.0,100,73.699997,76.800003,74.800003
20170112203000,278.799988,285.359985,38.666665,40,82.0,100,73.699997,76.800003,74.800003
20170112204500,278.799988,282.080017,38.222225,40,99.0,100,73.800003,76.800003,74.800003
20170112210000,278.799988,282.080017,38.222225,40,84.400002,100,73.800003,76.800003,74.800003
20170112211500,278.799988,285.359985,38.666665,40,85.300003,100,73.800003,76.800003,74.800003
20170112213000,278.799988,285.359985,38.666665,40,96.5,100,73.699997,76.800003,74.800003
20170112214500,278.799988,285.359985,38.666665,40,83.199997,100,73.699997,76.800003,74.800003
20170112220000,278.799988,275.519989,37.333332,40,90.400002,100,73.599998,76.800003,74.800003
20170112221500,278.799988,282.080017,38.222225,40,87.900002,100,73.800003,76.800003,74.800003
20170112223000,278.799988,282.080017,38.222225,40,83.199997,100,73.800003,76.800003,74.800003
20170112224500,278.799988,272.23999,36.888888,40,100.199997,100,73.900002,76.800003,74.800003
20170112230000,278.799988,275.519989,37.333332,40,83.199997,100,73.800003,76.800003,74.800003
20170112231500,278.799988,275.519989,37.333332,40,97.0,100,73.900002,76.800003,74.800003
20170112233000,278.799988,275.519989,37.333332,40,83.199997,100,73.800003,76.800003,74.800003
20170112234500,278.799988,275.519989,37.333332,40,92.300003,100,73.900002,76.800003,74.800003
20170113000000,278.799988,275.519989,37.333332,40,87.0,100,73.800003,76.800003,74.800003
20170113001500,278.799988,275.519989,37.333332,40,84.900002,100,73.800003,76.800003,74.800003
20170113003000,278.799988,265.680023,36.000003,40,97.900002,100,73.699997,76.800003,74.800003
20170113004500,278.799988,275.519989,37.333332,40,83.199997,100,73.599998,76.800003,74.800003
20170113010000,278.799988,275.519989,37.333332,40,95.199997,100,73.599998,76.800003,74.800003
20170113011500,278.799988,275.519989,37.333332,40,84.400002,100,73.699997,76.800003,74.800003
20170113013000,278.799988,272.23999,36.888888,40,89.800003,100,73.800003,76.800003,74.800003
20170113014500,278.799988,272.23999,36.888888,40,93.300003,100,73.800003,76.800003,74.800003
20170113020000,278.799988,272.23999,36.888888,40,83.199997,100,73.699997,76.800003,74.800003
20170113021500,278.799988,272.23999,36.888888,40,99.0,100,73.599998,76.800003,74.800003
20170113023000,278.799988,275.519989,37.333332,40,84.900002,100,73.699997,76.800003,74.800003
20170113024500,278.799988,275.519989,37.333332,40,88.0,100,73.599998,76.800003,74.800003
20170113030000,278.799988,275.519989,37.333332,40,94.300003,100,73.599998,76.800003,74.800003
20170113031500,278.799988,272.23999,36.888888,40,82.599998,100,73.599998,76.800003,74.800003
20170113033000,278.799988,272.23999,36.888888,40,99.599998,100,73.599998,76.800003,74.800003
20170113034500,278.799988,275.519989,37.333332,40,83.199997,100,73.599998,76.800003,74.800003
20170113040000,278.799988,272.23999,36.888888,40,90.400002,100,73.5,76.800003,74.800003
20170113041500,278.799988,272.23999,36.888888,40,88.699997,100,73.599998,76.800003,74.800003
20170113043000,278.799988,272.23999,36.888888,40,82.599998,100,73.599998,76.800003,74.800003
20170113044500,278.799988,275.519989,37.333332,40,97.199997,100,73.5,76.800003,74.800003
20170113050000,278.799988,275.519989,37.333332,40,83.199997,100,73.5,76.800003,74.800003
20170113051500,278.799988,275.519989,37.333332,40,99.0,100,73.5,76.800003,74.800003
20170113053000,278.799988,275.519989,37.333332,40,82.599998,100,73.400002,76.800003,74.800003
20170113054500,278.799988,275.519989,37.333332,40,97.599998,100,73.400002,76.800003,74.800003
20170113060000,278.799988,282.080017,38.222225,40,84.400002,100,73.599998,76.800003,74.800003
20170113061500,278.799988,272.23999,36.888888,40,84.400002,100,73.699997,76.800003,74.800003
20170113063000,278.799988,272.23999,36.888888,40,97.800003,100,73.400002,76.800003,74.800003
20170113064500,278.799988,272.23999,36.888888,40,83.800003,100,73.5,76.800003,74.800003
20170113070000,278.799988,282.080017,38.222225,40,95.199997,100,73.5,76.800003,74.800003
20170113071500,278.799988,272.23999,36.888888,40,86.900002,100,73.5,76.800003,74.800003
20170113073000,278.799988,272.23999,36.888888,40,84.900002,100,73.400002,76.800003,74.800003
20170113074500,278.799988,272.23999,36.888888,40,99.099998,100,73.5,76.800003,74.800003
20170113080000,278.799988,275.519989,37.333332,40,85.0,100,73.5,76.800003,74.800003
20170113081500,278.799988,275.519989,37.333332,40,93.099998,100,73.599998,76.800003,74.800003
20170113083000,278.799988,272.23999,36.888888,40,90.900002,100,73.599998,76.800003,74.800003
20170113084500,278.799988,275.519989,37.333332,40,86.800003,100,73.599998,76.800003,74.800003
20170113090000,278.799988,275.519989,37.333332,40,90.400002,100,73.699997,76.800003,74.800003
20170113091500,278.799988,272.23999,36.888888,40,83.800003,100,73.699997,76.800003,74.800003
20170113093000,278.799988,285.359985,38.666665,40,90.599998,100,73.599998,76.800003,74.800003
20170113094500,278.799988,285.359985,38.666665,40,90.599998,100,73.699997,76.800003,74.800003
20170113100000,278.799988,275.519989,37.333332,40,91.800003,100,73.599998,76.800003,74.800003
20170113101500,278.799988,285.359985,38.666665,40,84.300003,100,73.5,76.800003,74.800003
20170113103000,278.799988,282.080017,38.222225,40,88.099998,100,73.599998,76.800003,74.800003
20170113104500,278.799988,282.080017,38.222225,40,90.599998,100,73.599998,76.800003,74.800003
20170113110000,278.799988,282.080017,38.222225,40,90.599998,100,73.5,76.800003,74.800003
20170113111500,278.799988,282.080017,38.222225,40,86.0,100,73.5,76.800003,74.800003
20170113113000,278.799988,285.359985,38.666665,40,90.900002,100,73.5,76.800003,74.800003
20170113114500,278.799988,288.640015,39.111113,40,90.900002,100,73.5,76.800003,74.800003
20170113120000,278.799988,285.359985,38.666665,40,88.099998,100,73.599998,76.800003,74.800003
20170113121500,278.799988,285.359985,38.666665,40,92.300003,100,73.599998,76.800003,74.800003
20170113123000,278.799988,285.359985,38.666665,40,85.0,100,73.599998,76.800003,74.800003
20170113124500,278.799988,282.080017,38.222225,40,97.800003,100,73.400002,76.800003,74.800003
20170113130000,278.799988,285.359985,38.666665,40,85.599998,100,73.599998,76.800003,74.800003
20170113131500,278.799988,275.519989,37.333332,40,93.0,100,73.599998,76.800003,74.800003
20170113133000,278.799988,285.359985,38.666665,40,85.599998,100,73.5,76.800003,74.800003
20170113134500,278.799988,275.519989,37.333332,40,89.900002,100,73.5,76.800003,74.800003
20170113140000,278.799988,285.359985,38.666665,40,96.599998,100,73.599998,76.800003,74.800003
20170113141500,278.799988,285.359985,38.666665,40,84.400002,100,73.599998,76.800003,74.800003
20170113143000,278.799988,285.359985,38.666665,40,92.199997,100,73.599998,76.800003,74.800003
20170113144500,278.799988,285.359985,38.666665,40,87.300003,100,73.5,76.800003,74.800003
20170113150000,278.799988,282.080017,38.222225,40,94.199997,100,73.5,76.800003,74.800003
20170113151500,278.799988,288.640015,39.111113,40,86.300003,100,73.5,76.800003,74.800003
20170113153000,278.799988,285.359985,38.666665,40,86.300003,100,73.599998,76.800003,74.800003
20170113154500,278.799988,282.080017,38.222225,40,86.300003,100,73.5,76.800003,74.800003
20170113160000,278.799988,282.080017,38.222225,40,89.5,100,73.5,76.800003,74.800003
20170113161500,278.799988,285.359985,38.666665,40,83.199997,100,73.5,76.800003,74.800003
20170113163000,278.799988,288.640015,39.111113,40,89.800003,100,73.5,76.800003,74.800003
20170113164500,278.799988,282.080017,38.222225,40,85.099998,100,73.400002,76.800003,74.800003
20170113170000,278.799988,285.359985,38.666665,40,92.300003,100,73.400002,76.800003,74.800003
20170113171500,278.799988,275.519989,37.333332,40,86.199997,100,73.400002,76.800003,74.800003
20170113173000,278.799988,282.080017,38.222225,40,96.5,100,73.300003,76.800003,74.800003
20170113174500,278.799988,282.080017,38.222225,40,83.199997,100,73.400002,76.800003,74.800003
20170113180000,278.799988,282.080017,38.222225,40,95.699997,100,73.300003,76.800003,74.800003
20170113181500,278.799988,282.080017,38.222225,40,83.800003,100,73.5,76.800003,74.800003
20170113183000,278.799988,272.23999,36.888888,40,97.099998,100,73.400002,76.800003,74.800003
20170113184500,278.799988,272.23999,36.888888,40,83.800003,100,73.5,76.800003,74.800003
20170113190000,278.799988,272.23999,36.888888,40,92.099998,100,73.5,76.800003,74.800003
20170113191500,278.799988,265.680023,36.000003,40,88.699997,100,73.400002,76.800003,74.800003
20170113193000,278.799988,282.080017,38.222225,40,88.699997,100,73.5,76.800003,74.800003
20170113194500,278.799988,272.23999,36.888888,40,87.400002,100,73.5,76.800003,74.800003
20170113200000,278.799988,282.080017,38.222225,40,87.400002,100,73.400002,76.800003,74.800003
20170113201500,278.799988,275.519989,37.333332,40,94.400002,100,73.5,76.800003,74.800003
20170113203000,278.799988,285.359985,38.666665,40,84.400002,100,73.5,76.800003,74.800003
20170113204500,278.799988,282.080017,38.222225,40,84.400002,100,73.5,76.800003,74.800003
20170113210000,278.799988,282.080017,38.222225,40,97.800003,100,73.599998,76.800003,74.800003
20170113211500,278.799988,282.080017,38.222225,40,83.800003,100,73.5,76.800003,74.800003
20170113213000,278.799988,285.359985,38.666665,40,87.5,100,73.5,76.800003,74.800003
20170113214500,278.799988,288.640015,39.111113,40,91.300003,100,73.5,76.800003,74.800003
20170113220000,278.799988,285.359985,38.666665,40,84.400002,100,73.5,76.800003,74.800003
20170113221500,278.799988,288.640015,39.111113,40,99.0,100,73.699997,76.800003,74.800003
20170113223000,278.799988,285.359985,38.666665,40,82.099998,100,74.0,76.800003,74.800003
20170113224500,278.799988,285.359985,38.666665,40,95.800003,100,73.900002,76.800003,74.800003
20170113230000,278.799988,285.359985,38.666665,40,84.5,100,74.0,76.800003,74.800003
20170113231500,278.799988,275.519989,37.333332,40,86.800003,100,74.099998,76.800003,74.800003
20170113233000,278.799988,272.23999,36.888888,40,90.300003,100,74.099998,76.800003,74.800003
20170113234500,278.799988,275.519989,37.333332,40,88.0,100,74.0,76.800003,74.800003
20170114000000,278.799988,272.23999,36.888888,40,91.199997,100,74.199997,76.800003,74.800003
20170114001500,278.799988,282.080017,38.222225,40,84.300003,100,74.099998,76.800003,74.800003
20170114003000,278.799988,282.080017,38.222225,40,97.0,100,74.099998,76.800003,74.800003
20170114004500,278.799988,282.080017,38.222225,40,82.099998,100,74.099998,76.800003,74.800003
20170114010000,278.799988,275.519989,37.333332,40,93.900002,100,74.099998,76.800003,74.800003
20170114011500,278.799988,282.080017,38.222225,10,81.599998,0,74.5,76.699997,74.699997
20170114013000,278.799988,257.480011,34.88889,43,56.400002,100,73.599998,76.699997,74.699997
20170114014500,278.799988,262.399994,35.555555,43,56.400002,100,72.099998,76.699997,74.699997
20170114020000,278.799988,252.559998,34.222222,43,85.599998,100,72.599998,76.699997,74.699997
20170114021500,278.799988,257.480011,34.88889,43,73.900002,100,73.699997,76.699997,74.699997
20170114023000,278.799988,252.559998,34.222222,43,89.900002,100,73.800003,76.699997,74.699997
20170114024500,278.799988,257.480011,34.88889,43,78.699997,100,74.300003,76.699997,74.699997
20170114030000,278.799988,257.480011,34.88889,43,94.699997,100,74.099998,76.699997,74.699997
20170114031500,278.799988,257.480011,34.88889,43,79.699997,100,74.199997,76.699997,74.699997
20170114033000,278.799988,257.480011,34.88889,43,95.0,100,74.099998,76.699997,74.699997
20170114034500,278.799988,252.559998,34.222222,43,82.400002,100,74.300003,76.699997,74.699997
20170114040000,278.799988,265.680023,36.000003,43,90.099998,100,74.199997,76.699997,74.699997
20170114041500,278.799988,262.399994,35.555555,43,83.199997,100,74.5,76.699997,74.699997
20170114043000,278.799988,272.23999,36.888888,43,86.900002,100,74.199997,76.699997,74.699997
20170114044500,278.799988,265.680023,36.000003,43,55.400002,100,73.099998,76.699997,74.699997
20170114050000,278.799988,265.680023,36.000003,43,55.400002,100,71.599998,76.699997,74.699997
20170114051500,278.799988,272.23999,36.888888,43,77.199997,100,73.099998,76.699997,74.699997
20170114053000,278.799988,275.519989,37.333332,43,82.099998,100,73.699997,76.699997,74.699997
20170114054500,278.799988,272.23999,36.888888,43,82.099998,100,74.099998,76.699997,74.699997
20170114060000,278.799988,282.080017,38.222225,43,83.300003,100,74.0,76.699997,74.699997
20170114061500,278.799988,288.640015,39.111113,43,82.0,100,74.5,76.699997,74.699997
20170114063000,278.799988,288.640015,39.111113,43,81.099998,100,74.400002,76.699997,74.699997
20170114064500,278.799988,288.640015,39.111113,43,83.800003,100,74.800003,76.699997,74.699997
20170114070000,278.799988,296.839996,40.222222,43,80.199997,100,74.400002,76.699997,74.699997
20170114071500,278.799988,275.519989,37.333332,43,88.599998,100,74.300003,76.699997,74.699997
20170114073000,278.799988,275.519989,37.333332,43,90.599998,100,73.900002,76.699997,74.699997
20170114074500,278.799988,282.080017,38.222225,43,85.199997,100,74.0,76.699997,74.699997
20170114080000,278.799988,272.23999,36.888888,43,82.099998,100,73.800003,76.699997,74.699997
20170114081500,278.799988,282.080017,38.222225,43,88.599998,100,74.0,76.699997,74.699997
20170114083000,278.799988,288.640015,39.111113,43,82.599998,100,74.0,76.699997,74.699997
20170114084500,278.799988,282.080017,38.222225,43,84.900002,100,74.599998,76.699997,74.699997
20170114090000,278.799988,285.359985,38.666665,43,84.900002,100,74.199997,76.699997,74.699997
20170114091500,278.799988,288.640015,39.111113,43,82.800003,100,74.599998,76.699997,74.699997
20170114093000,278.799988,288.640015,39.111113,43,89.900002,100,74.400002,76.699997,74.699997
20170114094500,278.799988,282.080017,38.222225,43,56.799999,100,73.400002,76.699997,74.699997
20170114100000,278.799988,285.359985,38.666665,43,55.599998,100,71.699997,76.699997,74.699997
20170114101500,278.799988,282.080017,38.222225,43,74.900002,100,73.0,76.699997,74.699997
20170114103000,278.799988,272.23999,36.888888,43,84.300003,100,73.599998,76.699997,74.699997
20170114104500,278.799988,272.23999,36.888888,43,80.400002,100,73.699997,76.699997,74.699997
20170114110000,278.799988,265.680023,36.000003,43,83.699997,100,74.099998,76.699997,74.699997
20170114111500,278.799988,265.680023,36.000003,43,90.699997,100,73.699997,76.699997,74.699997
20170114113000,278.799988,265.680023,36.000003,43,81.099998,100,74.0,76.699997,74.699997
20170114114500,278.799988,272.23999,36.888888,43,91.900002,100,74.0,76.699997,74.699997
20170114120000,278.799988,275.519989,37.333332,43,83.199997,100,73.800003,76.699997,74.699997
20170114121500,278.799988,275.519989,37.333332,43,80.099998,100,74.300003,76.699997,74.699997
20170114123000,278.799988,275.519989,37.333332,43,97.400002,100,74.099998,76.699997,74.699997
20170114124500,278.799988,285.359985,38.666665,43,81.0,100,74.199997,76.699997,74.699997
20170114130000,278.799988,285.359985,38.666665,43,87.900002,100,74.5,76.699997,74.699997
20170114131500,278.799988,288.640015,39.111113,43,89.599998,100,74.199997,76.699997,74.699997
20170114133000,278.799988,285.359985,38.666665,43,58.799999,100,74.099998,76.699997,74.699997
20170114134500,278.799988,285.359985,38.666665,43,57.599998,100,72.099998,76.699997,74.699997
20170114140000,278.799988,282.080017,38.222225,43,78.300003,100,72.699997,76.699997,74.699997
20170114141500,278.799988,282.080017,38.222225,43,74.800003,100,73.599998,76.699997,74.699997
20170114143000,278.799988,285.359985,38.666665,43,89.300003,100,73.900002,76.699997,74.699997
20170114144500,278.799988,288.640015,39.111113,43,79.400002,100,74.199997,76.699997,74.699997
20170114150000,278.799988,282.080017,38.222225,43,78.199997,100,74.5,76.699997,74.699997
20170114151500,278.799988,282.080017,38.222225,43,93.5,100,74.400002,76.699997,74.699997
20170114153000,278.799988,282.080017,38.222225,43,81.099998,100,74.300003,76.699997,74.699997
20170114154500,278.799988,288.640015,39.111113,43,82.0,100,74.699997,76.699997,74.699997
20170114160000,278.799988,272.23999,36.888888,43,95.400002,100,74.300003,76.699997,74.699997
20170114161500,278.799988,275.519989,37.333332,43,81.099998,100,74.099998,76.699997,74.699997
20170114163000,278.799988,265.680023,36.000003,43,86.199997,100,74.400002,76.699997,74.699997
20170114164500,278.799988,275.519989,37.333332,43,86.199997,100,74.099998,76.699997,74.699997
20170114170000,278.799988,272.23999,36.888888,43,81.099998,100,74.5,76.699997,74.699997
20170114171500,278.799988,272.23999,36.888888,43,96.599998,100,74.300003,76.699997,74.699997
20170114173000,278.799988,275.519989,37.333332,43,81.599998,100,74.099998,76.699997,74.699997
20170114174500,278.799988,272.23999,36.888888,43,80.699997,100,74.599998,76.699997,74.699997
20170114180000,278.799988,318.160004,43.111112,45,69.099998,0,75.099998,76.699997,74.699997
20170114181500,278.799988,288.640015,39.111113,44,56.400002,100,72.400002,76.699997,74.699997
20170114183000,278.799988,293.559998,39.777778,44,66.199997,100,71.800003,76.699997,74.699997
20170114184500,278.799988,288.640015,39.111113,44,81.900002,100,73.300003,76.699997,74.699997
20170114190000,278.799988,293.559998,39.777778,44,77.800003,100,74.0,76.699997,74.699997
20170114191500,278.799988,296.839996,40.222222,44,78.599998,100,74.199997,76.699997,74.699997
20170114193000,278.799988,296.839996,40.222222,44,85.0,100,74.099998,76.699997,74.699997
20170114194500,278.799988,296.839996,40.222222,44,77.800003,100,74.5,76.699997,74.699997
20170114200000,278.799988,296.839996,40.222222,44,91.0,100,74.5,76.699997,74.699997
20170114201500,278.799988,303.399994,41.11111,44,79.0,100,74.800003,76.699997,74.699997
20170114203000,278.799988,293.559998,39.777778,44,91.099998,100,74.599998,76.699997,74.699997
20170114204500,278.799988,282.080017,38.222225,44,83.400002,100,74.099998,76.699997,74.699997
20170114210000,278.799988,285.359985,38.666665,44,80.699997,100,74.699997,76.699997,74.699997
20170114211500,278.799988,282.080017,38.222225,44,82.599998,100,74.199997,76.699997,74.699997
20170114213000,278.799988,275.519989,37.333332,44,96.5,100,74.199997,76.699997,74.699997
20170114214500,278.799988,285.359985,38.666665,44,82.099998,100,74.199997,76.699997,74.699997
20170114220000,278.799988,288.640015,39.111113,44,87.5,100,74.599998,76.699997,74.699997
20170114221500,278.799988,282.080017,38.222225,44,84.5,100,74.300003,76.699997,74.699997
20170114223000,278.799988,282.080017,38.222225,44,84.5,100,74.599998,76.699997,74.699997
20170114224500,278.799988,288.640015,39.111113,44,87.5,100,74.300003,76.699997,74.699997
20170114230000,278.799988,282.080017,38.222225,44,80.5,100,74.800003,76.699997,74.699997
20170114231500,278.799988,293.559998,39.777778,44,71.0,100,74.800003,76.699997,74.699997
20170114233000,278.799988,288.640015,39.111113,44,56.299999,100,72.300003,76.699997,74.699997
20170114234500,278.799988,288.640015,39.111113,44,72.099998,100,71.800003,76.699997,74.699997
20170115000000,278.799988,288.640015,39.111113,44,86.900002,100,73.400002,76.699997,74.699997
20170115001500,278.799988,303.399994,41.11111,44,76.400002,100,73.900002,76.699997,74.699997
20170115003000,278.799988,282.080017,38.222225,43,91.099998,100,74.099998,76.699997,74.699997
20170115004500,278.799988,285.359985,38.666665,43,79.199997,100,74.300003,76.699997,74.699997
20170115010000,278.799988,282.080017,38.222225,43,92.5,100,74.400002,76.699997,74.699997
20170115011500,278.799988,288.640015,39.111113,43,79.699997,100,74.400002,76.699997,74.699997
20170115013000,278.799988,282.080017,38.222225,43,94.800003,100,74.300003,76.699997,74.699997
20170115014500,278.799988,272.23999,36.888888,43,80.199997,100,74.400002,76.699997,74.699997
20170115020000,278.799988,262.399994,35.555555,43,96.099998,100,74.199997,76.699997,74.699997
20170115021500,278.799988,272.23999,36.888888,43,80.699997,100,74.0,76.699997,74.699997
20170115023000,278.799988,265.680023,36.000003,43,93.900002,100,74.099998,76.699997,74.699997
20170115024500,278.799988,262.399994,35.555555,43,81.599998,100,74.0,76.699997,74.699997
20170115030000,278.799988,265.680023,36.000003,43,90.400002,100,74.199997,76.699997,74.699997
20170115031500,278.799988,262.399994,35.555555,43,83.800003,100,74.099998,76.699997,74.699997
20170115033000,278.799988,265.680023,36.000003,43,84.900002,100,74.400002,76.699997,74.699997
20170115034500,278.799988,275.519989,37.333332,43,89.900002,100,74.199997,76.699997,74.699997
20170115040000,278.799988,265.680023,36.000003,43,82.300003,100,74.5,76.699997,74.699997
20170115041500,278.799988,272.23999,36.888888,43,88.099998,100,74.199997,76.699997,74.699997
20170115043000,278.799988,272.23999,36.888888,43,83.099998,100,74.599998,76.699997,74.699997
20170115044500,278.799988,275.519989,37.333332,43,89.0,100,74.300003,76.699997,74.699997
20170115050000,278.799988,282.080017,38.222225,43,81.5,100,74.599998,76.699997,74.699997
20170115051500,278.799988,272.23999,36.888888,43,88.800003,100,74.300003,76.699997,74.699997
20170115053000,278.799988,275.519989,37.333332,43,80.199997,100,74.800003,76.699997,74.699997
20170115054500,278.799988,282.080017,38.222225,43,90.599998,100,74.400002,76.699997,74.699997
20170115060000,278.799988,275.519989,37.333332,43,79.699997,100,74.800003,76.699997,74.699997
20170115061500,278.799988,282.080017,38.222225,43,55.599998,100,72.699997,76.699997,74.699997
20170115063000,278.799988,275.519989,37.333332,43,57.5,100,71.699997,76.699997,74.699997
20170115064500,278.799988,265.680023,36.000003,43,87.400002,100,72.900002,76.699997,74.699997
20170115070000,278.799988,265.680023,36.000003,43,78.199997,100,73.699997,76.699997,74.699997
20170115071500,278.799988,265.680023,36.000003,43,91.5,100,73.599998,76.699997,74.699997
20170115073000,278.799988,262.399994,35.555555,43,80.199997,100,73.900002,76.699997,74.699997
20170115074500,278.799988,265.680023,36.000003,43,96.0,100,73.699997,76.699997,74.699997
20170115080000,278.799988,265.680023,36.000003,43,80.699997,100,73.699997,76.699997,74.699997
20170115081500,278.799988,265.680023,36.000003,43,89.800003,100,73.800003,76.699997,74.699997
20170115083000,278.799988,262.399994,35.555555,43,82.699997,100,73.699997,76.699997,74.699997
20170115084500,278.799988,262.399994,35.555555,43,84.300003,100,74.099998,76.699997,74.699997
20170115090000,278.799988,262.399994,35.555555,43,81.599998,100,73.800003,76.699997,74.699997
20170115091500,278.799988,275.519989,37.333332,43,90.5,100,74.099998,76.699997,74.699997
20170115093000,278.799988,275.519989,37.333332,43,80.699997,100,74.0,76.699997,74.699997
20170115094500,278.799988,275.519989,37.333332,43,88.5,100,74.199997,76.699997,74.699997
20170115100000,278.799988,275.519989,37.333332,43,88.5,100,74.0,76.699997,74.699997
20170115101500,278.799988,272.23999,36.888888,43,88.5,100,74.300003,76.699997,74.699997
20170115103000,278.799988,275.519989,37.333332,43,82.699997,100,74.099998,76.699997,74.699997
20170115104500,278.799988,282.080017,38.222225,43,96.599998,100,74.099998,76.699997,74.699997
20170115110000,278.799988,282.080017,38.222225,43,80.699997,100,74.099998,76.699997,74.699997
20170115111500,278.799988,275.519989,37.333332,43,96.0,100,74.099998,76.699997,74.699997
20170115113000,278.799988,272.23999,36.888888,43,80.699997,100,74.099998,76.699997,74.699997
20170115114500,278.799988,265.680023,36.000003,43,90.800003,100,74.199997,76.699997,74.699997
20170115120000,278.799988,262.399994,35.555555,43,82.099998,100,74.199997,76.699997,74.699997
20170115121500,278.799988,257.480011,34.88889,43,94.0,100,74.099998,76.699997,74.699997
20170115123000,278.799988,265.680023,36.000003,43,83.300003,100,74.099998,76.699997,74.699997
20170115124500,278.799988,265.680023,36.000003,43,86.199997,100,74.199997,76.699997,74.699997
20170115130000,278.799988,265.680023,36.000003,43,86.199997,100,74.099998,76.699997,74.699997
20170115131500,278.799988,272.23999,36.888888,43,86.199997,100,74.300003,76.699997,74.699997
20170115133000,278.799988,272.23999,36.888888,43,83.199997,100,74.099998,76.699997,74.699997
20170115134500,278.799988,265.680023,36.000003,43,93.400002,100,74.199997,76.699997,74.699997
20170115140000,278.799988,272.23999,36.888888,43,81.599998,100,74.099998,76.699997,74.699997
20170115141500,278.799988,275.519989,37.333332,43,80.699997,100,74.400002,76.699997,74.699997
20170115143000,278.799988,272.23999,36.888888,43,88.599998,100,74.199997,76.699997,74.699997
20170115144500,278.799988,272.23999,36.888888,43,83.199997,100,74.199997,76.699997,74.699997
20170115150000,278.799988,282.080017,38.222225,43,89.099998,100,74.599998,76.699997,74.699997
20170115151500,278.799988,288.640015,39.111113,43,84.199997,100,74.300003,76.699997,74.699997
20170115153000,278.799988,285.359985,38.666665,43,83.099998,100,74.599998,76.699997,74.699997
20170115154500,278.799988,282.080017,38.222225,43,89.400002,100,74.400002,76.699997,74.699997
20170115160000,278.799988,285.359985,38.666665,43,85.800003,100,74.800003,76.699997,74.699997
20170115161500,278.799988,282.080017,38.222225,43,83.800003,100,74.5,76.699997,74.699997
20170115163000,278.799988,272.23999,36.888888,43,88.599998,100,74.599998,76.699997,74.699997
20170115164500,278.799988,265.680023,36.000003,43,83.599998,100,74.400002,76.699997,74.699997
20170115170000,278.799988,272.23999,36.888888,43,92.199997,100,74.5,76.699997,74.699997
20170115171500,278.799988,265.680023,36.000003,43,81.599998,100,74.400002,76.699997,74.699997
20170115173000,278.799988,265.680023,36.000003,43,96.199997,100,74.5,76.699997,74.699997
20170115174500,278.799988,272.23999,36.888888,43,80.699997,100,74.400002,76.699997,74.699997
20170115180000,278.799988,272.23999,36.888888,43,93.599998,100,74.400002,76.699997,74.699997
20170115181500,278.799988,272.23999,36.888888,43,81.099998,100,74.5,76.699997,74.699997
20170115183000,278.799988,265.680023,36.000003,43,91.300003,100,74.300003,76.699997,74.699997
