PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115184500,278.799988,262.399994,35.555555,43,80.699997,100,74.400002,76.699997,74.699997
20170115190000,278.799988,275.519989,37.333332,43,90.599998,100,74.300003,76.699997,74.699997
20170115191500,278.799988,262.399994,35.555555,43,83.099998,100,74.5,76.699997,74.699997
20170115193000,278.799988,265.680023,36.000003,43,85.699997,100,74.300003,76.699997,74.699997
20170115194500,278.799988,262.399994,35.555555,43,91.199997,100,74.400002,76.699997,74.699997
20170115200000,278.799988,272.23999,36.888888,43,81.099998,100,74.300003,76.699997,74.699997
20170115201500,278.799988,272.23999,36.888888,43,89.099998,100,74.5,76.699997,74.699997
20170115203000,278.799988,285.359985,38.666665,43,81.599998,100,74.300003,76.699997,74.699997
20170115204500,278.799988,285.359985,38.666665,43,88.599998,100,74.599998,76.699997,74.699997
20170115210000,278.799988,285.359985,38.666665,43,81.099998,100,74.5,76.699997,74.699997
20170115211500,278.799988,288.640015,39.111113,43,87.300003,100,74.900002,76.699997,74.699997
20170115213000,278.799988,282.080017,38.222225,43,84.900002,100,74.599998,76.699997,74.699997
20170115214500,278.799988,293.559998,39.777778,43,56.400002,100,72.800003,76.699997,74.699997
20170115220000,278.799988,282.080017,38.222225,43,79.099998,100,71.800003,76.699997,74.699997
20170115221500,278.799988,272.23999,36.888888,43,70.599998,100,73.300003,76.699997,74.699997
20170115223000,278.799988,272.23999,36.888888,43,89.599998,100,74.0,76.699997,74.699997
20170115224500,278.799988,275.519989,37.333332,43,75.400002,100,74.599998,76.699997,74.699997
20170115230000,278.799988,282.080017,38.222225,44,56.400002,100,72.699997,76.699997,74.699997
20170115231500,278.799988,285.359985,38.666665,44,73.900002,100,71.5,76.699997,74.699997
20170115233000,278.799988,285.359985,38.666665,44,79.099998,100,73.099998,76.699997,74.699997
20170115234500,278.799988,285.359985,38.666665,44,80.199997,100,74.0,76.699997,74.699997
20170116000000,278.799988,285.359985,38.666665,44,77.199997,100,74.300003,76.699997,74.699997
20170116001500,278.799988,282.080017,38.222225,44,91.699997,100,74.5,76.699997,74.699997
20170116003000,278.799988,282.080017,38.222225,44,77.800003,100,74.699997,76.699997,74.699997
20170116004500,278.799988,285.359985,38.666665,44,82.300003,100,74.800003,76.699997,74.699997
20170116010000,278.799988,285.359985,38.666665,44,56.799999,100,72.400002,76.699997,74.699997
20170116011500,278.799988,285.359985,38.666665,44,80.800003,100,72.199997,76.699997,74.699997
20170116013000,278.799988,285.359985,38.666665,44,78.800003,100,73.599998,76.699997,74.699997
20170116014500,278.799988,282.080017,38.222225,44,81.0,100,74.0,76.699997,74.699997
20170116020000,278.799988,285.359985,38.666665,43,82.300003,100,74.0,76.699997,74.699997
20170116021500,278.799988,275.519989,37.333332,43,82.300003,100,74.300003,76.699997,74.699997
20170116023000,278.799988,282.080017,38.222225,43,89.400002,100,74.0,76.699997,74.699997
20170116024500,278.799988,282.080017,38.222225,43,79.699997,100,74.400002,76.699997,74.699997
20170116030000,278.799988,282.080017,38.222225,43,91.199997,100,74.199997,76.699997,74.699997
20170116031500,278.799988,275.519989,37.333332,43,85.5,100,74.5,76.699997,74.699997
20170116033000,278.799988,275.519989,37.333332,43,85.5,100,74.199997,76.699997,74.699997
20170116034500,278.799988,272.23999,36.888888,43,81.199997,100,74.599998,76.699997,74.699997
20170116040000,278.799988,272.23999,36.888888,43,90.099998,100,74.199997,76.699997,74.699997
20170116041500,278.799988,265.680023,36.000003,43,80.199997,100,74.5,76.699997,74.699997
20170116043000,278.799988,262.399994,35.555555,43,89.900002,100,74.099998,76.699997,74.699997
20170116044500,278.799988,272.23999,36.888888,43,80.0,100,74.400002,76.699997,74.699997
20170116050000,278.799988,262.399994,35.555555,43,96.800003,100,74.199997,76.699997,74.699997
20170116051500,278.799988,265.680023,36.000003,43,80.699997,100,74.400002,76.699997,74.699997
20170116053000,278.799988,257.480011,34.88889,43,92.599998,100,74.300003,76.699997,74.699997
20170116054500,278.799988,257.480011,34.88889,43,82.599998,100,74.099998,76.699997,74.699997
20170116060000,278.799988,265.680023,36.000003,43,86.199997,100,74.199997,76.699997,74.699997
20170116061500,278.799988,265.680023,36.000003,43,90.300003,100,74.5,76.699997,74.699997
20170116063000,278.799988,265.680023,36.000003,43,88.0,100,74.300003,76.699997,74.699997
20170116064500,278.799988,275.519989,37.333332,43,89.300003,100,74.199997,76.699997,74.699997
20170116070000,278.799988,272.23999,36.888888,43,80.699997,100,74.599998,76.699997,74.699997
20170116071500,278.799988,265.680023,36.000003,43,89.699997,100,74.699997,76.699997,74.699997
20170116073000,278.799988,265.680023,36.000003,43,85.099998,100,74.5,76.699997,74.699997
20170116074500,278.799988,265.680023,36.000003,43,81.099998,100,74.300003,76.699997,74.699997
20170116080000,278.799988,272.23999,36.888888,43,92.199997,100,74.300003,76.699997,74.699997
20170116081500,278.799988,265.680023,36.000003,43,86.900002,100,74.300003,76.699997,74.699997
20170116083000,278.799988,265.680023,36.000003,43,81.599998,100,74.400002,76.699997,74.699997
20170116084500,278.799988,265.680023,36.000003,43,94.0,100,74.400002,76.699997,74.699997
20170116090000,278.799988,265.680023,36.000003,43,84.800003,100,74.300003,76.699997,74.699997
20170116091500,278.799988,265.680023,36.000003,43,81.199997,100,74.800003,76.699997,74.699997
20170116093000,278.799988,265.680023,36.000003,43,86.900002,100,74.300003,76.699997,74.699997
20170116094500,278.799988,262.399994,35.555555,43,82.099998,100,74.599998,76.699997,74.699997
20170116100000,278.799988,265.680023,36.000003,43,96.599998,100,74.5,76.699997,74.699997
20170116101500,278.799988,285.359985,38.666665,44,58.0,0,74.400002,76.699997,74.699997
20170116103000,278.799988,288.640015,39.111113,44,57.099998,100,72.599998,76.699997,74.699997
20170116104500,278.799988,285.359985,38.666665,43,57.099998,100,72.699997,76.699997,74.699997
20170116110000,278.799988,275.519989,37.333332,43,81.099998,100,72.900002,76.699997,74.699997
20170116111500,278.799988,272.23999,36.888888,43,73.800003,100,73.400002,76.699997,74.699997
20170116113000,278.799988,275.519989,37.333332,43,80.599998,100,74.0,76.699997,74.699997
20170116114500,278.799988,275.519989,37.333332,43,82.5,100,74.0,76.699997,74.699997
20170116120000,278.799988,275.519989,37.333332,43,81.400002,100,74.199997,76.699997,74.699997
20170116121500,278.799988,275.519989,37.333332,43,86.800003,100,74.0,76.699997,74.699997
20170116123000,278.799988,265.680023,36.000003,43,81.599998,100,73.699997,76.699997,74.699997
20170116124500,278.799988,265.680023,36.000003,43,94.699997,100,73.800003,76.699997,74.699997
20170116130000,278.799988,262.399994,35.555555,43,83.099998,100,73.599998,76.699997,74.699997
20170116131500,278.799988,262.399994,35.555555,43,80.699997,100,73.800003,76.699997,74.699997
20170116133000,278.799988,265.680023,36.000003,44,85.099998,100,73.699997,76.699997,74.699997
20170116134500,278.799988,275.519989,37.333332,44,80.699997,100,73.699997,76.699997,74.699997
20170116140000,278.799988,282.080017,38.222225,44,92.099998,100,73.699997,76.699997,74.699997
20170116141500,278.799988,282.080017,38.222225,44,92.099998,100,73.900002,76.699997,74.699997
20170116143000,278.799988,282.080017,38.222225,44,83.199997,100,73.699997,76.699997,74.699997
20170116144500,278.799988,285.359985,38.666665,44,83.199997,100,73.800003,76.699997,74.699997
20170116150000,278.799988,288.640015,39.111113,44,79.199997,100,74.300003,76.699997,74.699997
20170116151500,278.799988,288.640015,39.111113,44,80.699997,100,74.0,76.699997,74.699997
20170116153000,278.799988,282.080017,38.222225,44,92.300003,100,73.800003,76.699997,74.699997
20170116154500,278.799988,282.080017,38.222225,44,78.300003,100,74.400002,76.699997,74.699997
20170116160000,278.799988,275.519989,37.333332,44,86.800003,100,74.199997,76.699997,74.699997
20170116161500,278.799988,288.640015,39.111113,44,84.400002,100,73.699997,76.699997,74.699997
20170116163000,278.799988,282.080017,38.222225,44,81.699997,100,73.800003,76.699997,74.699997
20170116164500,278.799988,275.519989,37.333332,44,84.199997,100,73.800003,76.699997,74.699997
20170116170000,278.799988,282.080017,38.222225,44,89.900002,100,73.699997,76.699997,74.699997
20170116171500,278.799988,285.359985,38.666665,44,82.099998,100,73.699997,76.699997,74.699997
20170116173000,278.799988,285.359985,38.666665,44,83.699997,100,73.699997,76.699997,74.699997
20170116174500,278.799988,282.080017,38.222225,44,83.699997,100,73.800003,76.699997,74.699997
20170116180000,278.799988,265.680023,36.000003,44,82.599998,100,73.800003,76.699997,74.699997
20170116181500,278.799988,265.680023,36.000003,44,94.199997,100,73.800003,76.699997,74.699997
20170116183000,278.799988,285.359985,38.666665,44,81.900002,100,73.699997,76.699997,74.699997
20170116184500,278.799988,275.519989,37.333332,44,91.699997,100,73.800003,76.699997,74.699997
20170116190000,278.799988,272.23999,36.888888,44,83.800003,100,73.699997,76.699997,74.699997
20170116191500,278.799988,272.23999,36.888888,44,82.099998,100,73.599998,76.699997,74.699997
20170116193000,278.799988,272.23999,36.888888,44,80.699997,100,73.699997,76.699997,74.699997
20170116194500,278.799988,293.559998,39.777778,44,82.099998,100,73.699997,76.699997,74.699997
20170116200000,278.799988,265.680023,36.000003,44,80.699997,100,73.699997,76.699997,74.699997
20170116201500,278.799988,272.23999,36.888888,44,86.199997,100,73.599998,76.699997,74.699997
20170116203000,278.799988,272.23999,36.888888,44,81.900002,100,73.599998,76.699997,74.699997
20170116204500,278.799988,265.680023,36.000003,44,83.699997,100,73.599998,76.699997,74.699997
20170116210000,278.799988,265.680023,36.000003,44,93.599998,100,73.5,76.699997,74.699997
20170116211500,278.799988,275.519989,37.333332,44,82.099998,100,73.5,76.699997,74.699997
20170116213000,278.799988,272.23999,36.888888,44,82.099998,100,73.400002,76.699997,74.699997
20170116214500,278.799988,285.359985,38.666665,44,80.900002,100,73.5,76.699997,74.699997
20170116220000,278.799988,282.080017,38.222225,44,90.199997,100,73.400002,76.699997,74.699997
20170116221500,278.799988,285.359985,38.666665,44,85.599998,100,73.400002,76.699997,74.699997
20170116223000,278.799988,288.640015,39.111113,44,80.199997,100,73.400002,76.699997,74.699997
20170116224500,278.799988,275.519989,37.333332,44,93.699997,100,73.5,76.699997,74.699997
20170116230000,278.799988,282.080017,38.222225,44,84.300003,100,73.400002,76.699997,74.699997
20170116231500,278.799988,275.519989,37.333332,44,80.199997,100,73.5,76.699997,74.699997
20170116233000,278.799988,275.519989,37.333332,44,96.599998,100,73.5,76.699997,74.699997
20170116234500,278.799988,282.080017,38.222225,44,84.5,100,73.400002,76.699997,74.699997
20170117000000,278.799988,285.359985,38.666665,44,81.099998,100,73.400002,76.699997,74.699997
20170117001500,278.799988,275.519989,37.333332,44,93.5,100,73.300003,76.699997,74.699997
20170117003000,278.799988,265.680023,36.000003,44,83.800003,100,73.400002,76.699997,74.699997
20170117004500,278.799988,262.399994,35.555555,44,81.5,100,73.300003,76.699997,74.699997
20170117010000,278.799988,272.23999,36.888888,44,94.099998,100,73.300003,76.699997,74.699997
20170117011500,278.799988,285.359985,38.666665,44,83.199997,100,73.400002,76.699997,74.699997
20170117013000,278.799988,275.519989,37.333332,44,80.199997,100,73.400002,76.699997,74.699997
20170117014500,278.799988,282.080017,38.222225,44,95.300003,100,73.300003,76.699997,74.699997
20170117020000,278.799988,282.080017,38.222225,44,81.599998,100,73.400002,76.699997,74.699997
20170117021500,278.799988,285.359985,38.666665,44,87.400002,100,73.599998,76.699997,74.699997
20170117023000,278.799988,262.399994,35.555555,44,86.0,100,73.400002,76.699997,74.699997
20170117024500,278.799988,275.519989,37.333332,44,80.199997,100,73.300003,76.699997,74.699997
20170117030000,278.799988,282.080017,38.222225,44,95.900002,100,73.300003,76.699997,74.699997
20170117031500,278.799988,293.559998,39.777778,44,81.599998,100,73.400002,76.699997,74.699997
20170117033000,278.799988,282.080017,38.222225,44,88.0,100,73.300003,76.699997,74.699997
20170117034500,278.799988,288.640015,39.111113,44,89.900002,100,73.300003,76.699997,74.699997
20170117040000,278.799988,285.359985,38.666665,44,81.599998,100,73.300003,76.699997,74.699997
20170117041500,278.799988,275.519989,37.333332,44,92.900002,100,73.199997,76.699997,74.699997
20170117043000,278.799988,288.640015,39.111113,44,81.199997,100,73.300003,76.699997,74.699997
20170117044500,278.799988,288.640015,39.111113,44,85.199997,100,73.300003,76.699997,74.699997
20170117050000,278.799988,288.640015,39.111113,44,86.900002,100,73.400002,76.699997,74.699997
20170117051500,278.799988,288.640015,39.111113,44,80.099998,100,73.400002,76.699997,74.699997
20170117053000,278.799988,288.640015,39.111113,44,89.199997,100,73.400002,76.699997,74.699997
20170117054500,278.799988,288.640015,39.111113,44,84.300003,100,73.300003,76.699997,74.699997
20170117060000,278.799988,293.559998,39.777778,44,79.699997,100,73.400002,76.699997,74.699997
20170117061500,278.799988,272.23999,36.888888,44,84.900002,100,73.400002,76.699997,74.699997
20170117063000,278.799988,272.23999,36.888888,44,83.199997,100,73.400002,76.699997,74.699997
20170117064500,278.799988,265.680023,36.000003,44,83.199997,100,73.400002,76.699997,74.699997
20170117070000,278.799988,272.23999,36.888888,44,93.699997,100,73.5,76.699997,74.699997
20170117071500,278.799988,257.480011,34.88889,44,82.099998,100,73.599998,76.699997,74.699997
20170117073000,278.799988,272.23999,36.888888,44,80.699997,100,74.0,76.699997,74.699997
20170117074500,278.799988,265.680023,36.000003,44,92.800003,100,73.599998,76.699997,74.699997
20170117080000,278.799988,272.23999,36.888888,44,84.699997,100,73.599998,76.699997,74.699997
20170117081500,278.799988,275.519989,37.333332,44,92.400002,100,73.699997,76.699997,74.699997
20170117083000,278.799988,272.23999,36.888888,44,85.400002,100,73.699997,76.699997,74.699997
20170117084500,278.799988,272.23999,36.888888,44,93.900002,100,73.800003,76.699997,74.699997
20170117090000,278.799988,272.23999,36.888888,44,84.400002,100,73.800003,76.699997,74.699997
20170117091500,278.799988,282.080017,38.222225,44,82.599998,100,73.800003,76.699997,74.699997
20170117093000,278.799988,272.23999,36.888888,44,82.599998,100,73.900002,76.699997,74.699997
20170117094500,278.799988,272.23999,36.888888,44,91.599998,100,73.800003,76.699997,74.699997
20170117100000,278.799988,265.680023,36.000003,44,84.900002,100,73.800003,76.699997,74.699997
20170117101500,278.799988,275.519989,37.333332,44,93.5,100,73.800003,76.699997,74.699997
20170117103000,278.799988,265.680023,36.000003,44,85.599998,100,73.800003,76.699997,74.699997
20170117104500,278.799988,272.23999,36.888888,44,81.099998,100,73.900002,76.699997,74.699997
20170117110000,278.799988,272.23999,36.888888,44,91.599998,100,73.900002,76.699997,74.699997
20170117111500,278.799988,272.23999,36.888888,44,88.599998,100,73.800003,76.699997,74.699997
20170117113000,278.799988,262.399994,35.555555,44,88.599998,100,73.800003,76.699997,74.699997
20170117114500,278.799988,272.23999,36.888888,44,84.099998,100,73.900002,76.699997,74.699997
20170117120000,278.799988,275.519989,37.333332,44,83.199997,100,73.900002,76.699997,74.699997
20170117121500,278.799988,272.23999,36.888888,44,93.599998,100,74.0,76.699997,74.699997
20170117123000,278.799988,275.519989,37.333332,44,83.099998,100,74.0,76.699997,74.699997
20170117124500,278.799988,265.680023,36.000003,44,83.099998,100,74.0,76.699997,74.699997
20170117130000,278.799988,285.359985,38.666665,44,93.099998,100,73.900002,76.699997,74.699997
20170117131500,278.799988,282.080017,38.222225,44,83.400002,100,74.0,76.699997,74.699997
20170117133000,278.799988,285.359985,38.666665,44,82.099998,100,74.0,76.699997,74.699997
20170117134500,278.799988,285.359985,38.666665,44,88.099998,100,74.0,76.699997,74.699997
20170117140000,278.799988,288.640015,39.111113,44,88.099998,100,74.0,76.699997,74.699997
20170117141500,278.799988,288.640015,39.111113,44,82.099998,100,74.0,76.699997,74.699997
20170117143000,278.799988,282.080017,38.222225,44,93.0,100,74.0,76.699997,74.699997
20170117144500,278.799988,285.359985,38.666665,44,80.699997,100,74.0,76.699997,74.699997
20170117150000,278.799988,285.359985,38.666665,44,90.699997,100,74.099998,76.699997,74.699997
20170117151500,278.799988,285.359985,38.666665,44,80.699997,100,74.099998,76.699997,74.699997
20170117153000,278.799988,282.080017,38.222225,44,94.900002,100,74.0,76.699997,74.699997
20170117154500,278.799988,285.359985,38.666665,44,83.199997,100,74.099998,76.699997,74.699997
20170117160000,278.799988,285.359985,38.666665,44,93.900002,100,74.0,76.699997,74.699997
20170117161500,278.799988,288.640015,39.111113,44,83.0,100,74.099998,76.699997,74.699997
20170117163000,278.799988,275.519989,37.333332,44,83.0,100,74.199997,76.699997,74.699997
20170117164500,278.799988,275.519989,37.333332,44,80.199997,100,74.199997,76.699997,74.699997
20170117170000,278.799988,285.359985,38.666665,44,92.800003,100,74.099998,76.699997,74.699997
20170117171500,278.799988,285.359985,38.666665,44,80.699997,100,74.099998,76.699997,74.699997
20170117173000,278.799988,282.080017,38.222225,44,80.699997,100,74.199997,76.699997,74.699997
20170117174500,278.799988,265.680023,36.000003,44,94.099998,100,74.0,76.699997,74.699997
20170117180000,278.799988,272.23999,36.888888,44,85.300003,100,74.0,76.699997,74.699997
20170117181500,278.799988,265.680023,36.000003,44,91.900002,100,74.0,76.699997,74.699997
20170117183000,278.799988,257.480011,34.88889,44,75.400002,100,74.5,76.699997,74.699997
20170117184500,278.799988,282.080017,38.222225,44,90.0,100,74.099998,76.699997,74.699997
20170117190000,278.799988,275.519989,37.333332,44,77.800003,100,74.099998,76.699997,74.699997
20170117191500,278.799988,285.359985,38.666665,44,89.099998,100,74.199997,76.699997,74.699997
20170117193000,278.799988,285.359985,38.666665,44,80.699997,100,74.0,76.699997,74.699997
20170117194500,278.799988,285.359985,38.666665,44,90.900002,100,74.099998,76.699997,74.699997
20170117200000,278.799988,275.519989,37.333332,44,81.800003,100,74.0,76.699997,74.699997
20170117201500,278.799988,275.519989,37.333332,44,72.0,100,74.300003,76.699997,74.699997
20170117203000,278.799988,275.519989,37.333332,44,84.800003,100,74.199997,76.699997,74.699997
20170117204500,278.799988,272.23999,36.888888,44,83.400002,100,73.800003,76.699997,74.699997
20170117210000,278.799988,285.359985,38.666665,44,86.099998,100,73.900002,76.699997,74.699997
20170117211500,278.799988,262.399994,35.555555,44,86.099998,100,73.699997,76.699997,74.699997
20170117213000,278.799988,272.23999,36.888888,44,87.300003,100,73.400002,76.699997,74.699997
20170117214500,278.799988,285.359985,38.666665,44,80.699997,100,73.699997,76.699997,74.699997
20170117220000,278.799988,272.23999,36.888888,44,94.099998,100,73.699997,76.699997,74.699997
20170117221500,278.799988,265.680023,36.000003,44,84.599998,100,73.5,76.699997,74.699997
20170117223000,278.799988,272.23999,36.888888,44,78.300003,100,73.599998,76.699997,74.699997
20170117224500,278.799988,265.680023,36.000003,44,94.699997,100,73.300003,76.699997,74.699997
20170117230000,278.799988,265.680023,36.000003,44,80.699997,100,73.300003,76.699997,74.699997
20170117231500,278.799988,265.680023,36.000003,44,89.699997,100,73.199997,76.699997,74.699997
20170117233000,278.799988,265.680023,36.000003,44,81.599998,100,73.199997,76.699997,74.699997
20170117234500,278.799988,265.680023,36.000003,44,91.800003,100,73.199997,76.699997,74.699997
20170118000000,278.799988,285.359985,38.666665,44,81.599998,100,73.199997,76.699997,74.699997
20170118001500,278.799988,272.23999,36.888888,44,83.800003,100,73.400002,76.699997,74.699997
20170118003000,278.799988,275.519989,37.333332,44,90.0,100,73.300003,76.699997,74.699997
20170118004500,278.799988,282.080017,38.222225,44,79.0,100,73.400002,76.699997,74.699997
20170118010000,278.799988,293.559998,39.777778,44,88.300003,100,73.800003,76.699997,74.699997
20170118011500,278.799988,285.359985,38.666665,10,81.099998,100,73.800003,76.699997,74.699997
20170118013000,278.799988,252.559998,34.222222,40,86.699997,100,73.300003,76.699997,74.699997
20170118014500,278.799988,262.399994,35.555555,40,96.599998,100,73.300003,76.699997,74.699997
20170118020000,278.799988,262.399994,35.555555,40,83.800003,100,73.199997,76.699997,74.699997
20170118021500,278.799988,262.399994,35.555555,40,95.0,100,73.300003,76.699997,74.699997
20170118023000,278.799988,257.480011,34.88889,40,83.900002,100,73.300003,76.699997,74.699997
20170118024500,278.799988,262.399994,35.555555,40,92.0,100,73.300003,76.699997,74.699997
20170118030000,278.799988,262.399994,35.555555,40,87.5,100,73.300003,76.699997,74.699997
20170118031500,278.799988,262.399994,35.555555,40,91.599998,100,73.300003,76.699997,74.699997
20170118033000,278.799988,272.23999,36.888888,40,88.699997,100,73.300003,76.699997,74.699997
20170118034500,278.799988,272.23999,36.888888,40,87.099998,100,73.400002,76.699997,74.699997
20170118040000,278.799988,262.399994,35.555555,40,88.800003,100,73.300003,76.699997,74.699997
20170118041500,278.799988,272.23999,36.888888,40,88.800003,100,73.400002,76.699997,74.699997
20170118043000,278.799988,265.680023,36.000003,40,91.199997,100,73.400002,76.699997,74.699997
20170118044500,278.799988,262.399994,35.555555,40,89.199997,100,73.300003,76.699997,74.699997
20170118050000,278.799988,257.480011,34.88889,40,89.199997,100,73.400002,76.699997,74.699997
20170118051500,278.799988,262.399994,35.555555,40,91.699997,100,73.199997,76.699997,74.699997
20170118053000,278.799988,257.480011,34.88889,40,88.199997,100,73.300003,76.699997,74.699997
20170118054500,278.799988,265.680023,36.000003,40,90.5,100,73.300003,76.699997,74.699997
20170118060000,278.799988,257.480011,34.88889,40,88.800003,100,73.199997,76.699997,74.699997
20170118061500,278.799988,262.399994,35.555555,40,83.800003,100,73.300003,76.699997,74.699997
20170118063000,278.799988,272.23999,36.888888,40,97.900002,100,73.400002,76.699997,74.699997
20170118064500,278.799988,272.23999,36.888888,40,88.900002,100,73.5,76.699997,74.699997
20170118070000,278.799988,275.519989,37.333332,40,83.199997,100,73.400002,76.699997,74.699997
20170118071500,278.799988,272.23999,36.888888,40,91.800003,100,73.400002,76.699997,74.699997
20170118073000,278.799988,275.519989,37.333332,40,94.900002,100,73.400002,76.699997,74.699997
20170118074500,278.799988,275.519989,37.333332,40,84.099998,100,73.5,76.699997,74.699997
20170118080000,278.799988,272.23999,36.888888,40,85.5,100,73.599998,76.699997,74.699997
20170118081500,278.799988,275.519989,37.333332,40,100.199997,100,73.599998,76.699997,74.699997
20170118083000,278.799988,272.23999,36.888888,40,88.5,100,73.599998,76.699997,74.699997
20170118084500,278.799988,272.23999,36.888888,40,83.199997,100,73.599998,76.699997,74.699997
20170118090000,278.799988,272.23999,36.888888,40,97.0,100,73.599998,76.699997,74.699997
20170118091500,278.799988,272.23999,36.888888,40,90.5,100,73.699997,76.699997,74.699997
20170118093000,278.799988,272.23999,36.888888,40,85.0,100,73.699997,76.699997,74.699997
20170118094500,278.799988,272.23999,36.888888,40,83.800003,100,73.699997,76.699997,74.699997
20170118100000,278.799988,275.519989,37.333332,40,83.800003,100,73.699997,76.699997,74.699997
20170118101500,278.799988,275.519989,37.333332,40,93.599998,100,73.699997,76.699997,74.699997
20170118103000,278.799988,265.680023,36.000003,40,86.199997,100,73.800003,76.699997,74.699997
20170118104500,278.799988,272.23999,36.888888,40,87.199997,100,73.699997,76.699997,74.699997
20170118110000,278.799988,265.680023,36.000003,40,95.900002,100,73.800003,76.699997,74.699997
20170118111500,278.799988,265.680023,36.000003,40,86.300003,100,73.800003,76.699997,74.699997
20170118113000,278.799988,265.680023,36.000003,40,84.400002,100,73.800003,76.699997,74.699997
20170118114500,278.799988,265.680023,36.000003,40,94.599998,100,73.900002,76.699997,74.699997
20170118120000,278.799988,265.680023,36.000003,40,97.099998,100,73.900002,76.699997,74.699997
20170118121500,278.799988,262.399994,35.555555,40,85.0,100,73.800003,76.699997,74.699997
20170118123000,278.799988,265.680023,36.000003,40,83.199997,100,73.800003,76.699997,74.699997
20170118124500,278.799988,257.480011,34.88889,40,91.800003,100,73.800003,76.699997,74.699997
20170118130000,278.799988,262.399994,35.555555,40,88.099998,100,73.800003,76.699997,74.699997
20170118131500,278.799988,265.680023,36.000003,40,85.0,100,73.900002,76.699997,74.699997
20170118133000,278.799988,265.680023,36.000003,40,97.099998,100,73.800003,76.699997,74.699997
20170118134500,278.799988,272.23999,36.888888,40,85.699997,100,73.800003,76.699997,74.699997
20170118140000,278.799988,272.23999,36.888888,40,85.699997,100,73.900002,76.699997,74.699997
20170118141500,278.799988,265.680023,36.000003,40,89.800003,100,73.800003,76.699997,74.699997
20170118143000,278.799988,262.399994,35.555555,40,99.900002,100,73.900002,76.699997,74.699997
20170118144500,278.799988,272.23999,36.888888,40,87.5,100,73.800003,76.699997,74.699997
20170118150000,278.799988,265.680023,36.000003,40,93.599998,100,74.099998,76.699997,74.699997
20170118151500,278.799988,272.23999,36.888888,40,84.400002,100,74.199997,76.699997,74.699997
20170118153000,278.799988,272.23999,36.888888,40,92.800003,100,74.199997,76.699997,74.699997
20170118154500,278.799988,275.519989,37.333332,40,94.5,100,74.300003,76.699997,74.699997
20170118160000,278.799988,265.680023,36.000003,40,83.199997,100,74.599998,76.699997,74.699997
20170118161500,278.799988,272.23999,36.888888,40,95.900002,100,74.5,76.699997,74.699997
20170118163000,278.799988,272.23999,36.888888,40,87.099998,100,74.599998,76.699997,74.699997
20170118164500,278.799988,272.23999,36.888888,40,82.5,100,74.599998,76.699997,74.699997
20170118170000,278.799988,272.23999,36.888888,40,86.300003,100,74.699997,76.699997,74.699997
20170118171500,278.799988,272.23999,36.888888,40,87.400002,100,74.599998,76.699997,74.699997
20170118173000,278.799988,272.23999,36.888888,40,99.300003,100,74.800003,76.699997,74.699997
20170118174500,278.799988,272.23999,36.888888,40,97.199997,100,74.599998,76.699997,74.699997
20170118180000,278.799988,265.680023,36.000003,40,90.199997,100,74.599998,76.699997,74.699997
20170118181500,278.799988,265.680023,36.000003,40,94.0,100,74.5,76.699997,74.699997
20170118183000,278.799988,265.680023,36.000003,40,86.300003,100,74.599998,76.699997,74.699997
20170118184500,278.799988,265.680023,36.000003,40,97.099998,100,74.599998,76.699997,74.699997
20170118190000,278.799988,272.23999,36.888888,40,98.400002,100,74.400002,76.699997,74.699997
20170118191500,278.799988,265.680023,36.000003,40,93.5,100,74.5,76.699997,74.699997
20170118193000,278.799988,272.23999,36.888888,40,89.599998,100,74.800003,76.699997,74.699997
20170118194500,278.799988,282.080017,38.222225,41,56.799999,100,74.300003,76.699997,74.699997
20170118200000,278.799988,285.359985,38.666665,41,56.799999,100,73.300003,76.699997,74.699997
20170118201500,278.799988,285.359985,38.666665,41,57.5,100,72.5,76.699997,74.699997
20170118203000,278.799988,282.080017,38.222225,41,70.0,100,72.699997,76.699997,74.699997
20170118204500,278.799988,282.080017,38.222225,41,65.300003,100,73.900002,76.699997,74.699997
20170118210000,278.799988,288.640015,39.111113,41,74.800003,100,74.099998,76.699997,74.699997
20170118211500,278.799988,288.640015,39.111113,41,76.400002,100,74.5,76.699997,74.699997
20170118213000,278.799988,288.640015,39.111113,41,78.199997,100,74.5,76.699997,74.699997
20170118214500,278.799988,288.640015,39.111113,41,80.300003,100,74.699997,76.699997,74.699997
20170118220000,278.799988,293.559998,39.777778,41,73.0,100,74.699997,76.699997,74.699997
20170118221500,278.799988,293.559998,39.777778,41,74.599998,100,74.599998,76.699997,74.699997
20170118223000,278.799988,282.080017,38.222225,41,79.199997,100,74.599998,76.699997,74.699997
20170118224500,278.799988,285.359985,38.666665,41,73.0,100,74.599998,76.699997,74.699997
20170118230000,278.799988,288.640015,39.111113,41,76.300003,100,74.599998,76.699997,74.699997
20170118231500,278.799988,282.080017,38.222225,41,78.400002,100,74.699997,76.699997,74.699997
20170118233000,278.799988,285.359985,38.666665,41,72.5,100,74.599998,76.699997,74.699997
20170118234500,278.799988,285.359985,38.666665,41,77.099998,100,74.599998,76.699997,74.699997
20170119000000,278.799988,285.359985,38.666665,41,77.099998,100,74.699997,76.699997,74.699997
20170119001500,278.799988,285.359985,38.666665,41,72.5,100,74.599998,76.699997,74.699997
20170119003000,278.799988,288.640015,39.111113,41,77.199997,100,74.400002,76.699997,74.699997
20170119004500,278.799988,275.519989,37.333332,41,74.599998,100,74.599998,76.699997,74.699997
20170119010000,278.799988,285.359985,38.666665,41,72.0,100,74.5,76.699997,74.699997
20170119011500,278.799988,282.080017,38.222225,41,80.599998,100,74.5,76.699997,74.699997
20170119013000,278.799988,288.640015,39.111113,41,73.0,100,74.599998,76.699997,74.699997
20170119014500,278.799988,293.559998,39.777778,41,73.0,100,74.5,76.699997,74.699997
20170119020000,278.799988,288.640015,39.111113,41,83.099998,100,74.300003,76.699997,74.699997
20170119021500,278.799988,288.640015,39.111113,41,76.800003,100,74.800003,76.699997,74.699997
20170119023000,278.799988,293.559998,39.777778,41,80.599998,100,74.800003,76.699997,74.699997
20170119024500,278.799988,288.640015,39.111113,41,56.400002,100,73.699997,76.699997,74.699997
20170119030000,278.799988,288.640015,39.111113,41,56.400002,100,72.900002,76.699997,74.699997
20170119031500,278.799988,288.640015,39.111113,41,57.200001,100,72.5,76.699997,74.699997
20170119033000,278.799988,275.519989,37.333332,41,77.699997,100,73.400002,76.699997,74.699997
20170119034500,278.799988,275.519989,37.333332,41,82.5,100,74.0,76.699997,74.699997
20170119040000,278.799988,285.359985,38.666665,41,73.900002,100,74.099998,76.699997,74.699997
20170119041500,278.799988,282.080017,38.222225,41,76.300003,100,74.199997,76.699997,74.699997
20170119043000,278.799988,275.519989,37.333332,41,81.199997,100,74.599998,76.699997,74.699997
20170119044500,278.799988,285.359985,38.666665,41,76.900002,100,74.699997,76.699997,74.699997
20170119050000,278.799988,282.080017,38.222225,41,75.199997,100,74.699997,76.699997,74.699997
20170119051500,278.799988,288.640015,39.111113,41,77.099998,100,74.699997,76.699997,74.699997
20170119053000,278.799988,293.559998,39.777778,41,79.300003,100,74.900002,76.699997,74.699997
20170119054500,278.799988,288.640015,39.111113,41,74.900002,100,74.800003,76.699997,74.699997
20170119060000,278.799988,288.640015,39.111113,41,56.799999,100,74.0,76.699997,74.699997
20170119061500,278.799988,282.080017,38.222225,41,56.799999,100,73.099998,76.699997,74.699997
20170119063000,278.799988,285.359985,38.666665,41,57.5,100,72.5,76.699997,74.699997
20170119064500,278.799988,282.080017,38.222225,41,80.5,100,72.900002,76.699997,74.699997
20170119070000,278.799988,288.640015,39.111113,41,77.199997,100,73.800003,76.699997,74.699997
20170119071500,278.799988,288.640015,39.111113,41,80.699997,100,74.099998,76.699997,74.699997
20170119073000,278.799988,285.359985,38.666665,41,79.199997,100,74.599998,76.699997,74.699997
20170119074500,278.799988,288.640015,39.111113,41,71.900002,0,74.900002,76.699997,74.699997
20170119080000,278.799988,288.640015,39.111113,41,56.700001,100,73.099998,76.699997,74.699997
20170119081500,278.799988,285.359985,38.666665,41,56.700001,100,72.599998,76.699997,74.699997
20170119083000,278.799988,288.640015,39.111113,41,76.099998,100,72.5,76.699997,74.699997
20170119084500,278.799988,288.640015,39.111113,41,77.800003,100,74.0,76.699997,74.699997
20170119090000,278.799988,288.640015,39.111113,41,77.800003,100,74.0,76.699997,74.699997
20170119091500,278.799988,293.559998,39.777778,41,77.800003,100,74.300003,76.699997,74.699997
20170119093000,278.799988,288.640015,39.111113,41,84.900002,100,74.599998,76.699997,74.699997
20170119094500,278.799988,288.640015,39.111113,41,76.400002,100,74.599998,76.699997,74.699997
20170119100000,278.799988,293.559998,39.777778,41,85.0,100,74.300003,76.699997,74.699997
20170119101500,278.799988,293.559998,39.777778,41,80.300003,100,74.5,76.699997,74.699997
20170119103000,278.799988,293.559998,39.777778,41,56.400002,100,73.699997,76.699997,74.699997
20170119104500,278.799988,296.839996,40.222222,41,56.400002,100,72.599998,76.699997,74.699997
20170119110000,278.799988,282.080017,38.222225,41,61.099998,100,72.199997,76.699997,74.699997
20170119111500,278.799988,285.359985,38.666665,41,72.0,100,73.400002,76.699997,74.699997
20170119113000,278.799988,275.519989,37.333332,41,85.400002,100,74.199997,76.699997,74.699997
20170119114500,278.799988,285.359985,38.666665,41,77.300003,100,74.599998,76.699997,74.699997
20170119120000,278.799988,285.359985,38.666665,41,72.5,100,74.599998,76.699997,74.699997
20170119121500,278.799988,285.359985,38.666665,41,80.099998,100,74.300003,76.699997,74.699997
20170119123000,278.799988,285.359985,38.666665,41,76.800003,100,74.400002,76.699997,74.699997
20170119124500,278.799988,285.359985,38.666665,41,76.800003,100,74.5,76.699997,74.699997
20170119130000,278.799988,282.080017,38.222225,41,83.199997,100,74.800003,76.699997,74.699997
20170119131500,278.799988,288.640015,39.111113,41,56.0,100,73.599998,73.199997,71.199997
20170119133000,278.799988,314.880005,42.666667,42,56.0,0,72.199997,73.199997,71.199997
20170119134500,278.799988,303.399994,41.11111,41,56.0,0,72.199997,73.199997,71.199997
20170119140000,278.799988,296.839996,40.222222,41,56.0,0,71.699997,73.199997,71.199997
20170119141500,278.799988,296.839996,40.222222,41,56.0,0,71.5,73.199997,71.199997
20170119143000,278.799988,303.399994,41.11111,41,56.0,0,71.199997,73.199997,71.199997
20170119144500,278.799988,303.399994,41.11111,41,56.0,0,71.0,73.199997,71.199997
20170119150000,278.799988,293.559998,39.777778,40,56.0,100,70.900002,73.199997,71.199997
20170119151500,278.799988,288.640015,39.111113,40,56.0,100,70.699997,73.199997,71.199997
20170119153000,278.799988,293.559998,39.777778,40,55.200001,100,70.5,73.199997,71.199997
20170119154500,278.799988,293.559998,39.777778,40,55.200001,100,70.199997,73.199997,71.199997
20170119160000,278.799988,285.359985,38.666665,40,55.900002,100,70.300003,73.199997,71.199997
20170119161500,278.799988,288.640015,39.111113,40,56.5,100,70.199997,73.199997,71.199997
20170119163000,278.799988,288.640015,39.111113,40,56.5,100,70.400002,73.199997,71.199997
20170119164500,278.799988,285.359985,38.666665,40,59.0,100,69.699997,73.199997,71.199997
20170119170000,278.799988,288.640015,39.111113,40,69.099998,100,70.5,73.199997,71.199997
20170119171500,278.799988,288.640015,39.111113,40,63.599998,100,70.900002,73.199997,71.199997
20170119173000,278.799988,282.080017,38.222225,40,66.199997,100,70.800003,73.199997,71.199997
20170119174500,278.799988,288.640015,39.111113,40,66.199997,100,71.199997,73.199997,71.199997
20170119180000,278.799988,288.640015,39.111113,40,67.199997,100,71.300003,73.199997,71.199997
20170119181500,278.799988,282.080017,38.222225,40,69.099998,100,71.0,73.199997,71.199997
20170119183000,278.799988,285.359985,38.666665,40,64.900002,100,71.199997,73.199997,71.199997
20170119184500,278.799988,282.080017,38.222225,40,66.300003,100,71.0,73.199997,71.199997
20170119190000,278.799988,282.080017,38.222225,40,69.099998,100,71.099998,73.199997,71.199997
20170119191500,278.799988,275.519989,37.333332,40,66.199997,100,71.199997,73.199997,71.199997
20170119193000,278.799988,275.519989,37.333332,40,64.099998,0,71.5,73.199997,71.199997
20170119194500,278.799988,275.519989,37.333332,40,56.0,100,70.5,73.199997,71.199997
20170119200000,278.799988,275.519989,37.333332,40,56.0,100,70.300003,73.199997,71.199997
20170119201500,278.799988,275.519989,37.333332,40,56.0,100,70.199997,73.199997,71.199997
20170119203000,278.799988,275.519989,37.333332,40,56.0,100,70.199997,73.199997,71.199997
20170119204500,278.799988,282.080017,38.222225,40,56.0,100,69.5,73.199997,71.199997
20170119210000,278.799988,282.080017,38.222225,40,64.0,100,69.699997,73.199997,71.199997
20170119211500,278.799988,288.640015,39.111113,40,70.900002,100,70.599998,73.199997,71.199997
20170119213000,278.799988,282.080017,38.222225,40,64.900002,100,70.699997,73.199997,71.199997
20170119214500,278.799988,285.359985,38.666665,40,67.699997,100,70.900002,73.199997,71.199997
20170119220000,278.799988,285.359985,38.666665,40,71.0,100,71.0,73.199997,71.199997
20170119221500,278.799988,285.359985,38.666665,40,64.599998,100,71.599998,69.5,67.5
20170119223000,278.799988,428.040009,58.000001,47,55.599998,0,69.199997,69.5,67.5
20170119224500,278.799988,464.119995,62.888888,49,55.599998,0,68.199997,68.0,65.800003
20170119230000,278.799988,383.76001,52.000001,45,55.599998,0,67.699997,68.0,65.800003
20170119231500,278.799988,352.600006,47.777779,43,55.599998,0,67.5,68.0,65.800003
20170119233000,278.799988,339.480011,46.000001,43,55.599998,0,68.099998,68.0,65.800003
20170119234500,278.799988,449.359985,60.888887,48,55.599998,0,68.400002,68.0,65.800003
20170120000000,278.799988,339.480011,46.000001,43,55.599998,0,67.5,68.0,65.800003
20170120001500,278.799988,296.839996,40.222222,41,55.599998,0,67.400002,68.0,65.800003
20170120003000,278.799988,303.399994,41.11111,41,55.599998,0,67.400002,68.0,65.800003
20170120004500,278.799988,293.559998,39.777778,41,55.599998,0,67.099998,68.0,65.800003
20170120010000,278.799988,303.399994,41.11111,41,55.599998,0,67.300003,68.0,65.800003
20170120011500,278.799988,303.399994,41.11111,41,55.599998,0,67.300003,68.0,65.800003
20170120013000,278.799988,293.559998,39.777778,40,55.599998,0,66.900002,68.0,65.800003
20170120014500,278.799988,288.640015,39.111113,40,55.599998,0,66.699997,68.0,65.800003
20170120020000,278.799988,296.839996,40.222222,40,55.599998,0,66.699997,68.0,65.800003
20170120021500,278.799988,293.559998,39.777778,40,55.599998,0,66.599998,68.0,65.800003
20170120023000,278.799988,293.559998,39.777778,40,55.599998,0,66.5,68.0,65.800003
20170120024500,278.799988,288.640015,39.111113,40,55.599998,0,66.5,68.0,65.800003
20170120030000,278.799988,296.839996,40.222222,40,55.599998,0,66.400002,68.0,65.800003
20170120031500,278.799988,303.399994,41.11111,41,55.599998,0,67.0,68.0,65.800003
20170120033000,278.799988,288.640015,39.111113,40,55.599998,0,66.5,68.0,65.800003
20170120034500,278.799988,293.559998,39.777778,40,55.599998,0,66.300003,68.0,65.800003
20170120040000,278.799988,293.559998,39.777778,40,55.599998,0,66.300003,68.0,65.800003
20170120041500,278.799988,293.559998,39.777778,40,55.599998,0,66.199997,68.0,65.800003
20170120043000,278.799988,293.559998,39.777778,40,55.599998,0,66.199997,68.0,65.800003
20170120044500,278.799988,288.640015,39.111113,40,55.599998,0,66.199997,68.0,65.800003
20170120050000,278.799988,288.640015,39.111113,40,55.599998,0,66.099998,68.0,65.800003
20170120051500,278.799988,288.640015,39.111113,40,55.599998,0,66.099998,68.0,65.800003
20170120053000,278.799988,285.359985,38.666665,40,55.599998,0,66.0,68.0,65.800003
20170120054500,278.799988,282.080017,38.222225,40,55.599998,0,66.5,68.0,65.800003
20170120060000,278.799988,285.359985,38.666665,40,55.599998,0,66.099998,68.0,65.800003
20170120061500,278.799988,282.080017,38.222225,40,55.599998,0,66.099998,68.0,65.800003
20170120063000,278.799988,285.359985,38.666665,40,55.599998,0,66.099998,68.0,65.800003
20170120064500,278.799988,285.359985,38.666665,40,56.299999,0,66.099998,68.0,65.800003
20170120070000,278.799988,285.359985,38.666665,40,56.299999,0,66.0,68.0,65.800003
20170120071500,278.799988,337.839996,45.777777,43,56.299999,0,66.699997,68.0,65.800003
20170120073000,278.799988,296.839996,40.222222,41,56.299999,0,66.599998,68.0,65.800003
20170120074500,278.799988,306.680023,41.555559,41,55.200001,0,66.300003,68.0,65.800003
20170120080000,278.799988,296.839996,40.222222,41,56.299999,0,66.400002,68.0,65.800003
20170120081500,278.799988,306.680023,41.555559,41,56.299999,0,66.400002,68.0,65.800003
20170120083000,278.799988,303.399994,41.11111,41,56.299999,0,66.199997,68.0,65.800003
20170120084500,278.799988,303.399994,41.11111,41,55.200001,0,66.099998,68.0,65.800003
20170120090000,278.799988,303.399994,41.11111,41,55.900002,0,66.400002,68.0,65.800003
20170120091500,278.799988,296.839996,40.222222,41,55.200001,0,66.099998,68.0,65.800003
20170120093000,278.799988,296.839996,40.222222,41,56.400002,0,66.199997,68.0,65.800003
20170120094500,278.799988,293.559998,39.777778,41,56.400002,0,66.199997,68.0,65.800003
20170120100000,278.799988,288.640015,39.111113,41,56.400002,0,66.599998,68.0,65.800003
20170120101500,278.799988,288.640015,39.111113,41,56.400002,0,67.0,68.0,65.800003
20170120103000,278.799988,288.640015,39.111113,41,56.400002,0,67.099998,68.0,65.800003
20170120104500,278.799988,288.640015,39.111113,41,56.400002,0,67.0,68.0,65.800003
20170120110000,278.799988,293.559998,39.777778,41,56.400002,0,67.199997,68.0,65.800003
20170120111500,278.799988,355.880005,48.222223,44,56.400002,0,67.599998,68.0,65.800003
20170120113000,278.799988,344.399994,46.666666,44,56.400002,0,68.199997,68.0,65.800003
20170120114500,278.799988,362.440002,49.111111,45,56.400002,0,67.800003,68.0,65.800003
20170120120000,278.799988,296.839996,40.222222,41,56.400002,0,67.300003,68.0,65.800003
20170120121500,278.799988,296.839996,40.222222,41,57.099998,0,67.099998,68.0,65.800003
20170120123000,278.799988,296.839996,40.222222,41,57.099998,0,67.099998,68.0,65.800003
20170120124500,278.799988,296.839996,40.222222,41,57.099998,0,67.599998,68.0,65.800003
20170120130000,278.799988,318.160004,43.111112,42,57.099998,0,67.900002,68.0,65.800003
20170120131500,278.799988,337.839996,45.777777,43,57.099998,0,68.199997,68.0,65.800003
20170120133000,278.799988,444.440002,60.222222,48,57.099998,0,68.400002,68.0,65.800003
20170120134500,278.799988,451.0,61.111111,48,57.099998,0,68.099998,68.0,65.800003
20170120140000,278.799988,378.839996,51.333333,45,57.099998,0,67.599998,68.0,65.800003
20170120141500,278.799988,378.839996,51.333333,45,56.400002,0,67.800003,68.0,65.800003
20170120143000,278.799988,365.720001,49.555556,44,56.400002,0,67.5,68.0,65.800003
20170120144500,278.799988,339.480011,46.000001,43,56.400002,0,67.800003,68.0,65.800003
20170120150000,278.799988,339.480011,46.000001,43,56.400002,0,67.800003,68.0,65.800003
20170120151500,278.799988,329.640015,44.666669,43,56.400002,0,67.5,68.0,65.800003
20170120153000,278.799988,293.559998,39.777778,41,56.400002,0,67.5,68.0,65.800003
20170120154500,278.799988,306.680023,41.555559,41,56.400002,0,67.599998,68.0,65.800003
20170120160000,278.799988,303.399994,41.11111,41,56.400002,0,67.699997,68.0,65.800003
20170120161500,278.799988,303.399994,41.11111,41,56.400002,0,68.0,68.0,65.800003
20170120163000,278.799988,303.399994,41.11111,41,56.400002,0,68.300003,68.0,65.800003
20170120164500,278.799988,385.399994,52.222221,45,56.400002,0,68.199997,68.0,65.800003
20170120170000,278.799988,375.559998,50.888889,45,55.599998,0,68.099998,68.0,65.800003
20170120171500,278.799988,426.399994,57.777777,47,55.599998,0,67.900002,68.0,65.800003
20170120173000,278.799988,405.079987,54.888887,46,55.599998,0,67.599998,68.0,65.800003
20170120174500,278.799988,359.160004,48.666667,44,55.599998,0,67.800003,68.0,65.800003
20170120180000,278.799988,347.679993,47.11111,43,55.599998,0,68.099998,68.0,65.800003
20170120181500,278.799988,359.160004,48.666667,44,55.599998,0,67.900002,68.0,65.800003
20170120183000,278.799988,337.839996,45.777777,44,55.599998,0,67.699997,68.0,65.800003
20170120184500,278.799988,306.680023,41.555559,42,56.299999,0,67.900002,68.0,65.800003
20170120190000,278.799988,285.359985,38.666665,41,56.299999,0,67.5,68.0,65.800003
20170120191500,278.799988,296.839996,40.222222,41,55.599998,0,67.400002,68.0,65.800003
20170120193000,278.799988,303.399994,41.11111,41,55.599998,0,67.599998,68.0,65.800003
20170120194500,278.799988,311.600006,42.222223,42,55.599998,0,67.900002,68.0,65.800003
20170120200000,278.799988,457.559998,62.0,49,55.599998,0,68.900002,68.0,59.400002
20170120201500,278.799988,446.079987,60.444443,48,55.599998,0,67.900002,68.0,55.299999
20170120203000,278.799988,536.280029,72.666671,52,55.599998,0,68.699997,68.0,55.299999
20170120204500,278.799988,552.679993,74.888888,53,55.599998,0,68.400002,68.0,55.299999
20170120210000,278.799988,575.639954,77.999994,54,55.599998,0,67.800003,68.0,55.299999
20170120211500,278.799988,419.839996,56.888888,47,55.599998,0,67.199997,68.0,55.299999
20170120213000,278.799988,426.399994,57.777777,47,55.599998,0,67.900002,68.0,55.299999
20170120214500,278.799988,549.400024,74.444448,52,55.599998,0,68.199997,68.0,55.299999
20170120220000,278.799988,437.880005,59.333334,48,55.599998,0,68.0,68.0,55.299999
20170120221500,278.799988,444.440002,60.222222,48,55.599998,0,67.800003,68.0,55.299999
20170120223000,278.799988,449.359985,60.888887,48,55.599998,0,67.699997,68.0,55.299999
20170120224500,278.799988,419.839996,56.888888,47,55.599998,0,67.699997,68.0,55.299999
20170120230000,278.799988,419.839996,56.888888,47,55.599998,0,67.800003,68.0,55.299999
20170120231500,278.799988,419.839996,56.888888,47,55.599998,0,67.699997,68.0,55.299999
20170120233000,278.799988,378.839996,51.333333,44,55.599998,0,67.599998,68.0,55.299999
20170120234500,278.799988,369.0,50.0,44,55.599998,0,67.699997,68.0,55.299999
20170121000000,278.799988,369.0,50.0,44,56.299999,0,67.800003,68.0,55.299999
20170121001500,278.799988,359.160004,48.666667,44,56.299999,0,67.800003,68.0,55.299999
20170121003000,278.799988,359.160004,48.666667,44,56.299999,0,67.800003,68.0,55.299999
20170121004500,278.799988,359.160004,48.666667,44,56.299999,0,67.699997,68.0,55.299999
20170121010000,278.799988,344.399994,46.666666,43,56.299999,0,67.800003,68.0,55.299999
20170121011500,278.799988,551.039978,74.666664,6,56.299999,0,67.099998,68.0,55.200001
20170121013000,278.799988,470.679993,63.777777,50,56.299999,0,67.099998,68.0,55.200001
20170121014500,278.799988,405.079987,54.888887,46,56.299999,0,67.300003,68.0,55.200001
20170121020000,278.799988,359.160004,48.666667,44,56.299999,0,67.400002,68.0,55.200001
20170121021500,278.799988,326.359985,44.22222,43,56.299999,0,67.699997,68.0,55.200001
20170121023000,278.799988,344.399994,46.666666,44,56.299999,0,67.800003,68.0,55.200001
20170121024500,278.799988,344.399994,46.666666,44,56.299999,0,67.900002,68.0,55.200001
20170121030000,278.799988,339.480011,46.000001,44,56.299999,0,67.900002,68.0,55.200001
20170121031500,278.799988,344.399994,46.666666,44,56.299999,0,67.900002,68.0,55.200001
20170121033000,278.799988,344.399994,46.666666,44,56.299999,0,67.900002,68.0,55.200001
20170121034500,278.799988,334.559998,45.333333,44,56.299999,0,68.099998,68.0,55.299999
20170121040000,278.799988,334.559998,45.333333,44,56.299999,0,67.900002,68.0,55.299999
20170121041500,278.799988,352.600006,47.777779,44,56.299999,0,67.900002,68.0,55.299999
20170121043000,278.799988,352.600006,47.777779,44,56.299999,0,67.900002,68.0,55.299999
20170121044500,278.799988,352.600006,47.777779,44,56.299999,0,68.0,68.0,55.299999
20170121050000,278.799988,352.600006,47.777779,44,56.299999,0,68.099998,68.0,55.299999
20170121051500,278.799988,344.399994,46.666666,44,55.599998,0,68.0,68.0,55.299999
20170121053000,278.799988,329.640015,44.666669,42,55.599998,0,67.599998,68.0,55.299999
20170121054500,278.799988,311.600006,42.222223,41,55.599998,0,67.599998,68.0,55.299999
20170121060000,278.799988,285.359985,38.666665,40,55.599998,0,67.699997,68.0,55.299999
20170121061500,278.799988,285.359985,38.666665,40,55.599998,0,67.800003,68.0,55.299999
20170121063000,278.799988,282.080017,38.222225,40,55.599998,0,67.800003,68.0,55.299999
20170121064500,278.799988,288.640015,39.111113,41,55.599998,0,67.900002,68.0,55.299999
20170121070000,278.799988,288.640015,39.111113,41,55.599998,0,67.900002,68.0,55.299999
