PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121071500,278.799988,288.640015,39.111113,41,55.599998,0,67.800003,68.0,55.299999
20170121073000,278.799988,282.080017,38.222225,41,55.599998,0,67.699997,68.0,55.299999
20170121074500,278.799988,282.080017,38.222225,41,55.599998,0,67.699997,68.0,55.299999
20170121080000,278.799988,275.519989,37.333332,41,55.599998,0,67.699997,68.0,55.299999
20170121081500,278.799988,275.519989,37.333332,41,55.599998,0,67.800003,68.0,55.299999
20170121083000,278.799988,282.080017,38.222225,41,55.599998,0,67.800003,68.0,55.299999
20170121084500,278.799988,285.359985,38.666665,41,56.299999,0,67.900002,68.0,55.299999
20170121090000,278.799988,285.359985,38.666665,41,56.299999,0,67.900002,68.0,55.299999
20170121091500,278.799988,285.359985,38.666665,41,56.299999,0,67.900002,68.0,55.299999
20170121093000,278.799988,282.080017,38.222225,41,56.299999,0,67.900002,68.0,55.299999
20170121094500,278.799988,282.080017,38.222225,41,56.299999,0,67.900002,68.0,55.299999
20170121100000,278.799988,282.080017,38.222225,41,56.299999,0,67.900002,68.0,55.299999
20170121101500,278.799988,282.080017,38.222225,41,56.299999,0,67.900002,68.0,55.299999
20170121103000,278.799988,282.080017,38.222225,41,56.299999,0,67.800003,68.0,55.299999
20170121104500,278.799988,275.519989,37.333332,41,56.299999,0,67.400002,68.0,55.299999
20170121110000,278.799988,282.080017,38.222225,41,56.299999,0,67.099998,68.0,55.299999
20170121111500,278.799988,285.359985,38.666665,41,56.299999,0,67.0,68.0,55.299999
20170121113000,278.799988,282.080017,38.222225,41,56.299999,0,67.0,68.0,55.299999
20170121114500,278.799988,282.080017,38.222225,41,56.299999,0,67.0,68.0,55.299999
20170121120000,278.799988,288.640015,39.111113,41,56.299999,0,67.400002,68.0,55.299999
20170121121500,278.799988,318.160004,43.111112,42,56.299999,0,67.599998,68.0,55.299999
20170121123000,278.799988,318.160004,43.111112,42,56.299999,0,67.699997,68.0,55.299999
20170121124500,278.799988,314.880005,42.666667,42,56.299999,0,67.699997,68.0,55.299999
20170121130000,278.799988,318.160004,43.111112,42,56.299999,0,67.699997,68.0,55.299999
20170121131500,278.799988,323.080017,43.77778,42,56.299999,0,67.900002,68.0,55.299999
20170121133000,278.799988,318.160004,43.111112,42,56.299999,0,68.099998,68.0,55.299999
20170121134500,278.799988,314.880005,42.666667,42,56.299999,0,68.0,68.0,55.299999
20170121140000,278.799988,311.600006,42.222223,42,56.299999,0,68.0,68.0,55.299999
20170121141500,278.799988,318.160004,43.111112,42,57.200001,0,68.0,68.0,55.299999
20170121143000,278.799988,311.600006,42.222223,42,57.200001,0,68.0,68.0,55.299999
20170121144500,278.799988,311.600006,42.222223,42,56.400002,0,67.900002,68.0,55.299999
20170121150000,278.799988,318.160004,43.111112,42,57.099998,0,67.900002,68.0,55.299999
20170121151500,278.799988,311.600006,42.222223,42,57.099998,0,68.0,68.0,55.299999
20170121153000,278.799988,311.600006,42.222223,42,57.099998,0,68.0,68.0,55.299999
20170121154500,278.799988,318.160004,43.111112,42,57.099998,0,68.099998,68.0,55.299999
20170121160000,278.799988,314.880005,42.666667,42,57.099998,0,68.099998,68.0,55.299999
20170121161500,278.799988,311.600006,42.222223,42,57.099998,0,68.0,68.0,55.299999
20170121163000,278.799988,314.880005,42.666667,42,57.099998,0,68.0,68.0,55.299999
20170121164500,278.799988,318.160004,43.111112,42,57.099998,0,68.0,68.0,55.299999
20170121170000,278.799988,318.160004,43.111112,42,56.400002,0,68.099998,68.0,55.299999
20170121171500,278.799988,314.880005,42.666667,42,56.400002,0,68.0,68.0,55.299999
20170121173000,278.799988,311.600006,42.222223,42,56.400002,0,67.900002,68.0,55.299999
20170121174500,278.799988,318.160004,43.111112,42,56.400002,0,67.900002,68.0,55.299999
20170121180000,278.799988,311.600006,42.222223,42,56.400002,0,68.099998,68.0,55.299999
20170121181500,278.799988,318.160004,43.111112,42,56.400002,0,68.099998,68.0,55.299999
20170121183000,278.799988,323.080017,43.77778,42,56.400002,0,67.900002,68.0,55.299999
20170121184500,278.799988,314.880005,42.666667,42,56.400002,0,67.699997,68.0,55.299999
20170121190000,278.799988,318.160004,43.111112,42,56.400002,0,67.699997,68.0,55.299999
20170121191500,278.799988,293.559998,39.777778,41,56.400002,0,67.699997,68.0,55.299999
20170121193000,278.799988,296.839996,40.222222,41,56.400002,0,67.599998,68.0,55.299999
20170121194500,278.799988,296.839996,40.222222,41,56.400002,0,67.599998,68.0,55.299999
20170121200000,278.799988,296.839996,40.222222,41,55.599998,0,67.5,68.0,55.299999
20170121201500,278.799988,296.839996,40.222222,41,55.599998,0,67.599998,68.0,55.299999
20170121203000,278.799988,296.839996,40.222222,41,56.799999,0,67.699997,68.0,55.299999
20170121204500,278.799988,288.640015,39.111113,41,55.900002,0,67.699997,68.0,55.299999
20170121210000,278.799988,293.559998,39.777778,41,55.900002,0,67.800003,68.0,55.299999
20170121211500,278.799988,293.559998,39.777778,41,55.900002,0,67.800003,68.0,55.299999
20170121213000,278.799988,288.640015,39.111113,41,55.900002,0,67.900002,68.0,55.299999
20170121214500,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170121220000,278.799988,293.559998,39.777778,41,55.900002,0,67.599998,68.0,55.299999
20170121221500,278.799988,296.839996,40.222222,41,55.900002,0,67.599998,68.0,55.299999
20170121223000,278.799988,293.559998,39.777778,41,55.900002,0,67.599998,68.0,55.299999
20170121224500,278.799988,296.839996,40.222222,41,55.900002,0,67.599998,68.0,55.299999
20170121230000,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170121231500,278.799988,293.559998,39.777778,41,55.900002,0,67.599998,68.0,55.299999
20170121233000,278.799988,288.640015,39.111113,41,55.900002,0,67.599998,68.0,55.299999
20170121234500,278.799988,288.640015,39.111113,41,55.900002,0,67.599998,68.0,55.299999
20170122000000,278.799988,293.559998,39.777778,41,55.900002,0,67.5,68.0,55.299999
20170122001500,278.799988,296.839996,40.222222,41,55.900002,0,67.5,68.0,55.299999
20170122003000,278.799988,296.839996,40.222222,41,55.900002,0,67.599998,68.0,55.299999
20170122004500,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170122010000,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170122011500,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170122013000,278.799988,288.640015,39.111113,41,55.900002,0,67.699997,68.0,55.299999
20170122014500,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170122020000,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170122021500,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170122023000,278.799988,293.559998,39.777778,41,55.900002,0,67.800003,68.0,55.299999
20170122024500,278.799988,288.640015,39.111113,41,55.900002,0,67.800003,68.0,55.299999
20170122030000,278.799988,288.640015,39.111113,41,55.900002,0,67.699997,68.0,55.299999
20170122031500,278.799988,288.640015,39.111113,41,55.900002,0,67.699997,68.0,55.299999
20170122033000,278.799988,293.559998,39.777778,41,55.900002,0,67.800003,68.0,55.299999
20170122034500,278.799988,288.640015,39.111113,41,55.900002,0,67.699997,68.0,55.299999
20170122040000,278.799988,296.839996,40.222222,41,55.900002,0,67.599998,68.0,55.299999
20170122041500,278.799988,285.359985,38.666665,41,55.900002,0,67.5,68.0,55.299999
20170122043000,278.799988,293.559998,39.777778,41,55.900002,0,67.599998,68.0,55.299999
20170122044500,278.799988,288.640015,39.111113,41,54.299999,0,67.400002,68.0,55.299999
20170122050000,278.799988,293.559998,39.777778,41,54.299999,0,67.300003,68.0,55.299999
20170122051500,278.799988,296.839996,40.222222,41,53.5,0,67.199997,68.0,55.299999
20170122053000,278.799988,293.559998,39.777778,41,53.5,0,67.199997,68.0,55.299999
20170122054500,278.799988,296.839996,40.222222,41,52.700001,0,67.199997,68.0,55.299999
20170122060000,278.799988,303.399994,41.11111,41,52.700001,0,67.199997,68.0,55.299999
20170122061500,278.799988,296.839996,40.222222,41,52.700001,0,67.099998,68.0,55.299999
20170122063000,278.799988,293.559998,39.777778,40,51.900002,0,66.900002,68.0,55.299999
20170122064500,278.799988,296.839996,40.222222,40,51.900002,0,66.800003,68.0,55.299999
20170122070000,278.799988,293.559998,39.777778,40,51.900002,0,66.699997,68.0,55.299999
20170122071500,278.799988,288.640015,39.111113,40,51.900002,0,66.699997,68.0,55.299999
20170122073000,278.799988,293.559998,39.777778,40,51.900002,0,66.599998,68.0,55.299999
20170122074500,278.799988,293.559998,39.777778,40,51.900002,0,66.599998,68.0,55.299999
20170122080000,278.799988,288.640015,39.111113,40,51.900002,0,66.599998,68.0,55.299999
20170122081500,278.799988,293.559998,39.777778,40,51.900002,0,66.5,68.0,55.299999
20170122083000,278.799988,296.839996,40.222222,40,51.900002,0,66.5,68.0,55.299999
20170122084500,278.799988,293.559998,39.777778,40,51.900002,0,66.400002,68.0,55.299999
20170122090000,278.799988,293.559998,39.777778,40,51.900002,0,66.400002,68.0,55.299999
20170122091500,278.799988,296.839996,40.222222,40,51.900002,0,66.300003,68.0,55.299999
20170122093000,278.799988,293.559998,39.777778,40,51.900002,0,66.400002,68.0,55.299999
20170122094500,278.799988,288.640015,39.111113,40,52.5,0,66.5,68.0,55.299999
20170122100000,278.799988,288.640015,39.111113,40,51.5,0,66.400002,68.0,55.299999
20170122101500,278.799988,293.559998,39.777778,40,50.700001,0,66.099998,68.0,55.299999
20170122103000,278.799988,303.399994,41.11111,40,50.700001,0,66.0,68.0,55.299999
20170122104500,278.799988,303.399994,41.11111,40,51.400002,0,66.0,68.0,55.299999
20170122110000,278.799988,293.559998,39.777778,40,51.400002,0,66.099998,68.0,55.299999
20170122111500,278.799988,288.640015,39.111113,40,51.400002,0,66.0,68.0,55.299999
20170122113000,278.799988,285.359985,38.666665,40,51.400002,0,65.900002,68.0,55.299999
20170122114500,278.799988,293.559998,39.777778,40,52.099998,0,65.800003,68.0,55.299999
20170122120000,278.799988,288.640015,39.111113,40,52.099998,0,65.800003,68.0,55.299999
20170122121500,278.799988,288.640015,39.111113,40,52.099998,0,65.900002,68.0,55.299999
20170122123000,278.799988,293.559998,39.777778,40,52.099998,0,65.800003,68.0,55.299999
20170122124500,278.799988,285.359985,38.666665,40,52.099998,0,66.0,68.0,55.299999
20170122130000,278.799988,288.640015,39.111113,40,52.099998,0,66.0,68.0,55.299999
20170122131500,278.799988,288.640015,39.111113,40,51.5,0,65.900002,68.0,55.299999
20170122133000,278.799988,282.080017,38.222225,40,51.5,0,66.0,68.0,55.299999
20170122134500,278.799988,285.359985,38.666665,40,51.5,0,65.900002,68.0,55.299999
20170122140000,278.799988,285.359985,38.666665,40,51.5,0,65.900002,68.0,55.299999
20170122141500,278.799988,285.359985,38.666665,40,51.5,0,66.0,68.0,55.299999
20170122143000,278.799988,288.640015,39.111113,40,51.5,0,66.0,68.0,55.299999
20170122144500,278.799988,288.640015,39.111113,40,51.5,0,65.900002,68.0,55.299999
20170122150000,278.799988,282.080017,38.222225,40,51.5,0,66.099998,68.0,55.299999
20170122151500,278.799988,285.359985,38.666665,40,51.5,0,66.099998,68.0,55.299999
20170122153000,278.799988,275.519989,37.333332,40,51.5,0,66.099998,68.0,55.299999
20170122154500,278.799988,285.359985,38.666665,40,51.5,0,66.099998,68.0,55.299999
20170122160000,278.799988,285.359985,38.666665,40,51.5,0,66.199997,68.0,55.299999
20170122161500,278.799988,285.359985,38.666665,40,51.5,0,66.400002,68.0,55.299999
20170122163000,278.799988,285.359985,38.666665,40,51.5,0,66.599998,68.0,55.299999
20170122164500,278.799988,285.359985,38.666665,40,51.5,0,66.599998,68.0,55.299999
20170122170000,278.799988,282.080017,38.222225,40,51.5,0,66.699997,68.0,55.299999
20170122171500,278.799988,285.359985,38.666665,40,51.5,0,66.800003,68.0,55.299999
20170122173000,278.799988,282.080017,38.222225,40,51.5,0,66.599998,68.0,55.299999
20170122174500,278.799988,282.080017,38.222225,40,51.5,0,66.599998,68.0,55.299999
20170122180000,278.799988,288.640015,39.111113,40,51.5,0,66.699997,68.0,55.299999
20170122181500,278.799988,275.519989,37.333332,40,51.5,0,66.699997,68.0,55.299999
20170122183000,278.799988,275.519989,37.333332,40,51.5,0,66.800003,68.0,55.299999
20170122184500,278.799988,282.080017,38.222225,40,51.5,0,66.699997,68.0,55.299999
20170122190000,278.799988,282.080017,38.222225,40,50.700001,0,66.599998,68.0,55.299999
20170122191500,278.799988,275.519989,37.333332,40,50.700001,0,66.5,68.0,55.299999
20170122193000,278.799988,282.080017,38.222225,40,50.700001,0,66.400002,68.0,55.299999
20170122194500,278.799988,275.519989,37.333332,40,50.700001,0,66.300003,68.0,55.299999
20170122200000,278.799988,285.359985,38.666665,40,50.700001,0,66.199997,68.0,55.299999
20170122201500,278.799988,282.080017,38.222225,40,50.700001,0,66.199997,68.0,55.299999
20170122203000,278.799988,285.359985,38.666665,40,50.700001,0,66.199997,68.0,55.299999
20170122204500,278.799988,282.080017,38.222225,40,50.700001,0,66.199997,68.0,55.299999
20170122210000,278.799988,275.519989,37.333332,40,50.700001,0,66.199997,68.0,55.299999
20170122211500,278.799988,282.080017,38.222225,40,50.700001,0,66.199997,68.0,55.299999
20170122213000,278.799988,285.359985,38.666665,40,50.700001,0,66.099998,68.0,55.299999
20170122214500,278.799988,282.080017,38.222225,40,50.700001,0,66.0,68.0,55.299999
20170122220000,278.799988,293.559998,39.777778,40,50.700001,0,66.0,68.0,55.299999
20170122221500,278.799988,288.640015,39.111113,40,50.700001,0,65.900002,68.0,55.299999
20170122223000,278.799988,288.640015,39.111113,40,50.700001,0,65.900002,68.0,55.299999
20170122224500,278.799988,275.519989,37.333332,40,50.700001,0,65.800003,68.0,55.299999
20170122230000,278.799988,282.080017,38.222225,40,50.700001,0,65.800003,68.0,55.299999
20170122231500,278.799988,288.640015,39.111113,40,50.700001,0,65.800003,68.0,55.299999
20170122233000,278.799988,285.359985,38.666665,40,50.700001,0,65.800003,68.0,55.299999
20170122234500,278.799988,285.359985,38.666665,40,49.900002,0,65.699997,68.0,55.299999
20170123000000,278.799988,285.359985,38.666665,40,49.900002,0,65.699997,68.0,55.299999
20170123001500,278.799988,285.359985,38.666665,40,49.900002,0,65.699997,68.0,55.299999
20170123003000,278.799988,285.359985,38.666665,40,49.900002,0,65.599998,68.0,55.299999
20170123004500,278.799988,293.559998,39.777778,40,49.900002,0,65.599998,68.0,55.299999
20170123010000,278.799988,288.640015,39.111113,40,49.099998,0,65.5,68.0,55.299999
20170123011500,278.799988,293.559998,39.777778,40,49.099998,0,65.400002,68.0,55.299999
20170123013000,278.799988,288.640015,39.111113,40,49.099998,0,65.5,68.0,55.299999
20170123014500,278.799988,293.559998,39.777778,40,49.099998,0,65.400002,68.0,55.299999
20170123020000,278.799988,285.359985,38.666665,40,49.099998,0,65.5,68.0,55.299999
20170123021500,278.799988,293.559998,39.777778,40,49.099998,0,65.599998,68.0,55.299999
20170123023000,278.799988,285.359985,38.666665,40,49.099998,0,65.5,68.0,55.299999
20170123024500,278.799988,285.359985,38.666665,40,49.099998,0,65.300003,68.0,55.299999
20170123030000,278.799988,288.640015,39.111113,40,49.099998,0,65.199997,68.0,55.299999
20170123031500,278.799988,285.359985,38.666665,40,49.099998,0,65.199997,68.0,55.299999
20170123033000,278.799988,293.559998,39.777778,40,49.099998,0,65.099998,68.0,55.299999
20170123034500,278.799988,293.559998,39.777778,40,49.099998,0,65.099998,68.0,55.299999
20170123040000,278.799988,293.559998,39.777778,40,49.099998,0,65.0,68.0,55.299999
20170123041500,278.799988,293.559998,39.777778,40,49.099998,0,65.0,68.0,55.299999
20170123043000,278.799988,296.839996,40.222222,40,48.599998,0,64.900002,68.0,55.299999
20170123044500,278.799988,296.839996,40.222222,40,48.599998,0,64.800003,68.0,55.299999
20170123050000,278.799988,296.839996,40.222222,40,48.599998,0,64.800003,68.0,55.299999
20170123051500,278.799988,296.839996,40.222222,40,48.599998,0,64.800003,68.0,55.299999
20170123053000,278.799988,293.559998,39.777778,40,48.599998,0,64.800003,68.0,55.299999
20170123054500,278.799988,296.839996,40.222222,40,47.599998,0,64.699997,68.0,55.299999
20170123060000,278.799988,296.839996,40.222222,40,48.200001,0,64.699997,68.0,55.299999
20170123061500,278.799988,296.839996,40.222222,40,47.599998,0,64.800003,68.0,55.299999
20170123063000,278.799988,296.839996,40.222222,40,47.599998,0,64.800003,68.0,55.299999
20170123064500,278.799988,293.559998,39.777778,40,48.299999,0,65.0,68.0,55.299999
20170123070000,278.799988,296.839996,40.222222,40,48.299999,0,65.0,68.0,55.299999
20170123071500,278.799988,296.839996,40.222222,40,48.299999,0,65.099998,68.0,55.299999
20170123073000,278.799988,293.559998,39.777778,40,48.299999,0,65.199997,68.0,55.299999
20170123074500,278.799988,296.839996,40.222222,40,48.299999,0,65.300003,68.0,55.299999
20170123080000,278.799988,288.640015,39.111113,40,48.299999,0,65.300003,68.0,55.299999
20170123081500,278.799988,296.839996,40.222222,40,48.299999,0,65.300003,68.0,55.299999
20170123083000,278.799988,293.559998,39.777778,40,48.299999,0,65.300003,68.0,55.299999
20170123084500,278.799988,293.559998,39.777778,40,48.299999,0,65.400002,68.0,55.299999
20170123090000,278.799988,293.559998,39.777778,40,48.299999,0,65.300003,68.0,55.299999
20170123091500,278.799988,288.640015,39.111113,40,48.299999,0,65.5,68.0,55.299999
20170123093000,278.799988,293.559998,39.777778,40,49.0,0,65.5,68.0,55.299999
20170123094500,278.799988,293.559998,39.777778,40,49.799999,0,65.599998,68.0,55.299999
20170123100000,278.799988,288.640015,39.111113,40,49.799999,0,65.599998,68.0,55.299999
20170123101500,278.799988,288.640015,39.111113,40,51.0,0,65.800003,68.0,55.299999
20170123103000,278.799988,288.640015,39.111113,40,51.0,0,65.900002,68.0,55.299999
20170123104500,278.799988,288.640015,39.111113,40,51.0,0,66.0,68.0,55.299999
20170123110000,278.799988,285.359985,38.666665,40,51.700001,0,66.099998,68.0,55.299999
20170123111500,278.799988,285.359985,38.666665,40,51.099998,0,66.099998,68.0,55.299999
20170123113000,278.799988,285.359985,38.666665,40,51.099998,0,66.099998,68.0,55.299999
20170123114500,278.799988,288.640015,39.111113,40,51.099998,0,66.199997,68.0,55.299999
20170123120000,278.799988,282.080017,38.222225,40,51.099998,0,66.300003,68.0,55.299999
20170123121500,278.799988,282.080017,38.222225,40,51.799999,0,66.400002,68.0,55.299999
20170123123000,278.799988,272.23999,36.888888,40,53.099998,0,66.599998,68.0,55.299999
20170123124500,278.799988,282.080017,38.222225,40,55.5,0,66.699997,68.0,55.299999
20170123130000,278.799988,275.519989,37.333332,40,56.299999,0,66.800003,68.0,55.299999
20170123131500,278.799988,275.519989,37.333332,40,56.299999,0,67.0,68.0,55.299999
20170123133000,278.799988,275.519989,37.333332,40,57.099998,0,67.099998,68.0,55.299999
20170123134500,278.799988,275.519989,37.333332,40,57.099998,0,67.199997,68.0,55.299999
20170123140000,278.799988,272.23999,36.888888,40,55.900002,0,67.199997,68.0,55.299999
20170123141500,278.799988,272.23999,36.888888,40,57.099998,0,67.300003,68.0,55.299999
20170123143000,278.799988,275.519989,37.333332,40,57.099998,0,67.400002,68.0,55.299999
20170123144500,278.799988,275.519989,37.333332,40,56.299999,0,67.400002,68.0,55.299999
20170123150000,278.799988,272.23999,36.888888,40,56.900002,0,67.400002,68.0,55.299999
20170123151500,278.799988,275.519989,37.333332,40,56.900002,0,67.5,68.0,55.299999
20170123153000,278.799988,272.23999,36.888888,40,55.599998,0,67.5,68.0,55.299999
20170123154500,278.799988,275.519989,37.333332,40,57.099998,0,67.599998,68.0,55.299999
20170123160000,278.799988,282.080017,38.222225,40,56.0,0,67.699997,68.0,55.299999
20170123161500,278.799988,275.519989,37.333332,40,56.0,0,67.599998,68.0,55.299999
20170123163000,278.799988,275.519989,37.333332,40,56.0,0,67.599998,68.0,55.299999
20170123164500,278.799988,272.23999,36.888888,40,56.0,0,67.599998,68.0,55.299999
20170123170000,278.799988,265.680023,36.000003,40,56.0,0,67.599998,68.0,55.299999
20170123171500,278.799988,275.519989,37.333332,40,56.0,0,67.599998,68.0,55.299999
20170123173000,278.799988,275.519989,37.333332,40,56.0,0,67.699997,68.0,55.299999
20170123174500,278.799988,275.519989,37.333332,40,56.0,0,67.699997,68.0,55.299999
20170123180000,278.799988,275.519989,37.333332,40,56.0,0,67.599998,68.0,55.299999
20170123181500,278.799988,275.519989,37.333332,40,54.700001,0,67.699997,68.0,55.299999
20170123183000,278.799988,275.519989,37.333332,40,55.900002,0,67.599998,68.0,55.299999
20170123184500,278.799988,272.23999,36.888888,40,55.900002,0,67.599998,68.0,55.299999
20170123190000,278.799988,265.680023,36.000003,40,55.099998,0,67.599998,68.0,55.299999
20170123191500,278.799988,265.680023,36.000003,40,55.099998,0,67.599998,68.0,55.299999
20170123193000,278.799988,272.23999,36.888888,40,55.900002,0,67.599998,68.0,55.299999
20170123194500,278.799988,272.23999,36.888888,40,55.200001,0,67.599998,68.0,55.299999
20170123200000,278.799988,265.680023,36.000003,40,54.099998,0,67.5,68.0,55.299999
20170123201500,278.799988,265.680023,36.000003,40,54.099998,0,67.400002,68.0,55.299999
20170123203000,278.799988,265.680023,36.000003,40,54.099998,0,67.400002,68.0,55.299999
20170123204500,278.799988,272.23999,36.888888,40,54.099998,0,67.400002,68.0,55.299999
20170123210000,278.799988,265.680023,36.000003,40,54.099998,0,67.400002,68.0,55.299999
20170123211500,278.799988,282.080017,38.222225,40,54.099998,0,67.400002,68.0,55.299999
20170123213000,278.799988,275.519989,37.333332,40,54.700001,0,67.400002,68.0,55.299999
20170123214500,278.799988,275.519989,37.333332,40,54.700001,0,67.300003,68.0,55.299999
20170123220000,278.799988,272.23999,36.888888,40,54.700001,0,67.300003,68.0,55.299999
20170123221500,278.799988,275.519989,37.333332,40,54.700001,0,67.300003,68.0,55.299999
20170123223000,278.799988,272.23999,36.888888,40,55.400002,0,67.300003,68.0,55.299999
20170123224500,278.799988,272.23999,36.888888,40,55.400002,0,67.300003,68.0,55.299999
20170123230000,278.799988,272.23999,36.888888,40,54.0,0,67.300003,68.0,55.299999
20170123231500,278.799988,262.399994,35.555555,40,55.5,0,67.300003,68.0,55.299999
20170123233000,278.799988,265.680023,36.000003,40,54.299999,0,67.300003,68.0,55.299999
20170123234500,278.799988,272.23999,36.888888,40,54.299999,0,67.400002,68.0,55.299999
20170124000000,278.799988,275.519989,37.333332,40,55.099998,0,67.300003,68.0,55.299999
20170124001500,278.799988,282.080017,38.222225,40,54.299999,0,67.199997,68.0,55.299999
20170124003000,278.799988,275.519989,37.333332,40,54.299999,0,67.199997,68.0,55.299999
20170124004500,278.799988,272.23999,36.888888,40,55.5,0,67.199997,68.0,55.299999
20170124010000,278.799988,275.519989,37.333332,40,54.299999,0,67.199997,68.0,55.299999
20170124011500,278.799988,275.519989,37.333332,40,55.5,0,67.199997,68.0,55.299999
20170124013000,278.799988,275.519989,37.333332,40,54.299999,0,67.199997,68.0,55.299999
20170124014500,278.799988,282.080017,38.222225,40,55.299999,0,67.199997,68.0,55.299999
20170124020000,278.799988,275.519989,37.333332,40,53.900002,0,67.199997,68.0,55.299999
20170124021500,278.799988,282.080017,38.222225,40,53.900002,0,67.099998,68.0,55.299999
20170124023000,278.799988,285.359985,38.666665,40,55.099998,0,67.099998,68.0,55.299999
20170124024500,278.799988,282.080017,38.222225,40,54.299999,0,67.099998,68.0,55.299999
20170124030000,278.799988,285.359985,38.666665,40,54.299999,0,67.099998,68.0,55.299999
20170124031500,278.799988,282.080017,38.222225,40,54.299999,0,67.099998,68.0,55.299999
20170124033000,278.799988,275.519989,37.333332,40,55.099998,0,67.0,68.0,55.299999
20170124034500,278.799988,275.519989,37.333332,40,55.099998,0,67.0,68.0,55.299999
20170124040000,278.799988,282.080017,38.222225,40,55.099998,0,67.0,68.0,55.299999
20170124041500,278.799988,275.519989,37.333332,40,55.099998,0,67.0,68.0,55.299999
20170124043000,278.799988,275.519989,37.333332,40,55.099998,0,67.0,68.0,55.299999
20170124044500,278.799988,275.519989,37.333332,40,55.099998,0,67.0,68.0,55.299999
20170124050000,278.799988,275.519989,37.333332,40,55.099998,0,67.099998,68.0,55.299999
20170124051500,278.799988,275.519989,37.333332,40,55.099998,0,67.0,68.0,55.299999
20170124053000,278.799988,285.359985,38.666665,40,55.099998,0,67.0,68.0,55.299999
20170124054500,278.799988,282.080017,38.222225,40,55.099998,0,67.0,68.0,55.299999
20170124060000,278.799988,285.359985,38.666665,40,55.099998,0,67.0,68.0,55.299999
20170124061500,278.799988,282.080017,38.222225,40,55.099998,0,66.900002,68.0,55.299999
20170124063000,278.799988,275.519989,37.333332,40,55.099998,0,66.900002,68.0,55.299999
20170124064500,278.799988,282.080017,38.222225,40,55.099998,0,66.900002,68.0,55.299999
20170124070000,278.799988,272.23999,36.888888,40,55.099998,0,66.900002,68.0,55.299999
20170124071500,278.799988,272.23999,36.888888,40,55.099998,0,67.0,68.0,55.299999
20170124073000,278.799988,272.23999,36.888888,40,55.099998,0,67.099998,68.0,55.299999
20170124074500,278.799988,272.23999,36.888888,40,55.099998,0,67.099998,68.0,55.299999
20170124080000,278.799988,275.519989,37.333332,40,55.099998,0,67.199997,68.0,55.299999
20170124081500,278.799988,272.23999,36.888888,40,55.099998,0,67.300003,68.0,55.299999
20170124083000,278.799988,275.519989,37.333332,40,56.0,0,67.300003,68.0,55.299999
20170124084500,278.799988,275.519989,37.333332,40,55.200001,0,67.300003,68.0,55.299999
20170124090000,278.799988,272.23999,36.888888,40,56.299999,0,67.400002,68.0,55.299999
20170124091500,278.799988,285.359985,38.666665,40,55.5,0,67.400002,68.0,55.299999
20170124093000,278.799988,282.080017,38.222225,40,55.5,0,67.300003,68.0,55.299999
20170124094500,278.799988,285.359985,38.666665,40,55.5,0,67.400002,68.0,55.299999
20170124100000,278.799988,285.359985,38.666665,40,56.299999,0,67.300003,68.0,55.299999
20170124101500,278.799988,285.359985,38.666665,40,56.299999,0,67.300003,68.0,55.299999
20170124103000,278.799988,285.359985,38.666665,40,56.299999,0,67.300003,68.0,55.299999
20170124104500,278.799988,275.519989,37.333332,40,56.299999,0,67.300003,68.0,55.299999
20170124110000,278.799988,285.359985,38.666665,40,56.299999,0,67.300003,68.0,55.299999
20170124111500,278.799988,282.080017,38.222225,40,56.299999,0,67.199997,68.0,55.299999
20170124113000,278.799988,285.359985,38.666665,40,56.299999,0,67.300003,68.0,55.299999
20170124114500,278.799988,282.080017,38.222225,40,56.299999,0,67.300003,68.0,55.299999
20170124120000,278.799988,285.359985,38.666665,40,55.599998,0,67.400002,68.0,55.299999
20170124121500,278.799988,285.359985,38.666665,40,56.700001,0,67.400002,68.0,55.299999
20170124123000,278.799988,282.080017,38.222225,40,55.599998,0,67.400002,68.0,55.299999
20170124124500,278.799988,285.359985,38.666665,40,56.400002,0,67.400002,68.0,55.299999
20170124130000,278.799988,282.080017,38.222225,40,57.099998,0,67.400002,68.0,55.299999
20170124131500,278.799988,282.080017,38.222225,40,56.0,0,67.400002,68.0,55.299999
20170124133000,278.799988,275.519989,37.333332,40,56.0,0,67.5,68.0,55.299999
20170124134500,278.799988,275.519989,37.333332,40,56.700001,0,67.5,68.0,55.299999
20170124140000,278.799988,275.519989,37.333332,40,56.700001,0,67.599998,68.0,55.299999
20170124141500,278.799988,282.080017,38.222225,40,56.700001,0,67.699997,68.0,55.299999
20170124143000,278.799988,282.080017,38.222225,40,56.700001,0,67.699997,68.0,55.299999
20170124144500,278.799988,275.519989,37.333332,40,56.700001,0,67.800003,68.0,55.299999
20170124150000,278.799988,282.080017,38.222225,40,56.700001,0,67.900002,68.0,55.299999
20170124151500,278.799988,272.23999,36.888888,40,56.700001,0,67.900002,68.0,55.299999
20170124153000,278.799988,275.519989,37.333332,40,56.700001,0,67.900002,68.0,55.299999
20170124154500,278.799988,285.359985,38.666665,40,56.700001,0,68.0,68.0,55.299999
20170124160000,278.799988,282.080017,38.222225,40,56.700001,0,68.099998,68.0,55.299999
20170124161500,278.799988,282.080017,38.222225,40,56.700001,0,68.099998,68.0,55.299999
20170124163000,278.799988,288.640015,39.111113,40,56.0,0,68.199997,68.0,55.299999
20170124164500,278.799988,323.080017,43.77778,42,56.0,0,67.900002,68.0,55.299999
20170124170000,278.799988,311.600006,42.222223,42,56.0,0,67.800003,68.0,55.299999
20170124171500,278.799988,311.600006,42.222223,42,56.0,0,67.699997,68.0,55.299999
20170124173000,278.799988,296.839996,40.222222,41,56.0,0,67.699997,68.0,55.299999
20170124174500,278.799988,293.559998,39.777778,41,56.0,0,67.599998,68.0,55.299999
20170124180000,278.799988,303.399994,41.11111,41,56.0,0,67.599998,68.0,55.299999
20170124181500,278.799988,293.559998,39.777778,41,56.0,0,67.5,68.0,55.299999
20170124183000,278.799988,296.839996,40.222222,41,56.0,0,67.400002,68.0,55.299999
20170124184500,278.799988,296.839996,40.222222,41,56.0,0,67.5,68.0,55.299999
20170124190000,278.799988,293.559998,39.777778,41,56.0,0,67.5,68.0,55.299999
20170124191500,278.799988,296.839996,40.222222,41,56.0,0,67.5,68.0,55.299999
20170124193000,278.799988,296.839996,40.222222,41,55.200001,0,67.599998,68.0,55.299999
20170124194500,278.799988,303.399994,41.11111,41,55.900002,0,67.699997,68.0,55.299999
20170124200000,278.799988,293.559998,39.777778,41,55.900002,0,67.699997,68.0,55.299999
20170124201500,278.799988,293.559998,39.777778,41,55.200001,0,67.800003,68.0,55.299999
20170124203000,278.799988,293.559998,39.777778,41,55.900002,0,67.900002,68.0,55.299999
20170124204500,278.799988,288.640015,39.111113,41,55.900002,0,67.900002,68.0,55.299999
20170124210000,278.799988,293.559998,39.777778,41,55.200001,0,68.0,68.0,55.299999
20170124211500,278.799988,288.640015,39.111113,41,55.200001,0,67.900002,68.0,55.299999
20170124213000,278.799988,282.080017,38.222225,41,55.200001,0,67.900002,68.0,55.299999
20170124214500,278.799988,282.080017,38.222225,41,55.200001,0,67.900002,68.0,55.299999
20170124220000,278.799988,282.080017,38.222225,41,55.900002,0,67.900002,68.0,55.299999
20170124221500,278.799988,285.359985,38.666665,41,55.200001,0,67.800003,68.0,55.299999
20170124223000,278.799988,285.359985,38.666665,41,55.900002,0,67.800003,68.0,55.299999
20170124224500,278.799988,285.359985,38.666665,41,55.900002,0,67.699997,68.0,55.299999
20170124230000,278.799988,282.080017,38.222225,41,55.900002,0,67.800003,68.0,55.299999
20170124231500,278.799988,282.080017,38.222225,41,55.900002,0,67.900002,68.0,55.299999
20170124233000,278.799988,282.080017,38.222225,41,55.900002,0,67.800003,68.0,55.299999
20170124234500,278.799988,282.080017,38.222225,41,55.900002,0,67.800003,68.0,55.299999
20170125000000,278.799988,282.080017,38.222225,41,55.900002,0,67.800003,68.0,55.299999
20170125001500,278.799988,285.359985,38.666665,41,55.900002,0,67.699997,68.0,55.299999
20170125003000,278.799988,282.080017,38.222225,41,55.900002,0,67.800003,68.0,55.299999
20170125004500,278.799988,293.559998,39.777778,41,55.900002,0,67.800003,68.0,55.299999
20170125010000,278.799988,293.559998,39.777778,41,55.200001,0,67.800003,68.0,55.299999
20170125011500,278.799988,470.679993,63.777777,2,55.200001,0,66.599998,68.0,55.200001
20170125013000,278.799988,464.119995,62.888888,51,55.200001,0,66.300003,68.0,55.200001
20170125014500,278.799988,296.839996,40.222222,45,55.900002,0,66.599998,68.0,55.200001
20170125020000,278.799988,275.519989,37.333332,44,55.900002,0,66.800003,68.0,55.200001
20170125021500,278.799988,282.080017,38.222225,44,55.900002,0,66.900002,68.0,55.200001
20170125023000,278.799988,272.23999,36.888888,45,55.900002,0,66.900002,68.0,55.200001
20170125024500,278.799988,282.080017,38.222225,45,55.900002,0,67.0,68.0,55.200001
20170125030000,278.799988,288.640015,39.111113,45,55.900002,0,66.900002,68.0,55.200001
20170125031500,278.799988,285.359985,38.666665,45,55.900002,0,66.900002,68.0,55.200001
20170125033000,278.799988,285.359985,38.666665,45,55.200001,0,66.900002,68.0,55.200001
20170125034500,278.799988,285.359985,38.666665,45,55.200001,0,66.900002,68.0,55.200001
20170125040000,278.799988,282.080017,38.222225,45,55.200001,0,67.0,68.0,55.200001
20170125041500,278.799988,285.359985,38.666665,45,56.299999,0,67.0,68.0,55.200001
20170125043000,278.799988,293.559998,39.777778,45,56.299999,0,66.900002,68.0,55.200001
20170125044500,278.799988,288.640015,39.111113,45,56.299999,0,66.900002,68.0,55.200001
20170125050000,278.799988,288.640015,39.111113,45,55.200001,0,66.900002,68.0,55.200001
20170125051500,278.799988,285.359985,38.666665,45,55.200001,0,66.900002,68.0,55.200001
20170125053000,278.799988,293.559998,39.777778,45,56.0,0,66.900002,68.0,55.200001
20170125054500,278.799988,288.640015,39.111113,45,55.200001,0,66.900002,68.0,55.200001
20170125060000,278.799988,288.640015,39.111113,45,55.200001,0,66.800003,68.0,55.200001
20170125061500,278.799988,293.559998,39.777778,45,55.900002,0,66.900002,68.0,55.200001
20170125063000,278.799988,288.640015,39.111113,45,55.900002,0,66.800003,68.0,55.200001
20170125064500,278.799988,288.640015,39.111113,45,55.900002,0,66.800003,68.0,55.200001
20170125070000,278.799988,288.640015,39.111113,45,55.200001,0,66.800003,68.0,55.200001
20170125071500,278.799988,285.359985,38.666665,45,55.200001,0,66.800003,68.0,55.200001
20170125073000,278.799988,288.640015,39.111113,45,55.200001,0,66.800003,68.0,55.200001
20170125074500,278.799988,285.359985,38.666665,45,55.200001,0,66.699997,68.0,55.200001
20170125080000,278.799988,296.839996,40.222222,45,56.0,0,66.699997,68.0,55.200001
20170125081500,278.799988,282.080017,38.222225,45,55.200001,0,66.699997,68.0,55.200001
20170125083000,278.799988,285.359985,38.666665,45,56.0,0,66.800003,68.0,55.200001
20170125084500,278.799988,293.559998,39.777778,45,56.0,0,66.800003,68.0,55.200001
20170125090000,278.799988,288.640015,39.111113,45,56.0,0,66.800003,68.0,55.200001
20170125091500,278.799988,293.559998,39.777778,45,56.0,0,66.800003,68.0,55.200001
20170125093000,278.799988,288.640015,39.111113,45,56.0,0,66.900002,68.0,55.200001
20170125094500,278.799988,296.839996,40.222222,45,56.0,0,66.800003,68.0,55.200001
20170125100000,278.799988,265.680023,36.000003,44,56.0,0,66.800003,68.0,55.200001
20170125101500,278.799988,285.359985,38.666665,44,81.099998,100,68.800003,73.900002,71.900002
20170125103000,278.799988,285.359985,38.666665,44,79.699997,100,71.0,73.900002,71.900002
20170125104500,278.799988,285.359985,38.666665,44,57.299999,100,70.099998,73.900002,71.900002
20170125110000,278.799988,285.359985,38.666665,44,73.300003,100,68.599998,73.900002,71.900002
20170125111500,278.799988,288.640015,39.111113,44,76.599998,100,70.300003,73.900002,71.900002
20170125113000,278.799988,282.080017,38.222225,44,84.900002,100,71.5,73.900002,71.900002
20170125114500,278.799988,285.359985,38.666665,44,76.400002,100,72.099998,73.900002,71.900002
20170125120000,278.799988,282.080017,38.222225,44,58.0,100,71.199997,73.900002,71.900002
20170125121500,278.799988,282.080017,38.222225,44,57.099998,100,69.900002,73.900002,71.900002
20170125123000,278.799988,282.080017,38.222225,44,59.0,100,69.5,73.900002,71.900002
20170125124500,278.799988,288.640015,39.111113,44,84.199997,100,70.099998,73.900002,71.900002
20170125130000,278.799988,288.640015,39.111113,44,75.900002,100,71.099998,73.900002,71.900002
20170125131500,278.799988,288.640015,39.111113,44,81.199997,100,71.5,73.900002,71.900002
20170125133000,278.799988,272.23999,36.888888,44,75.900002,100,72.099998,73.900002,71.900002
20170125134500,278.799988,285.359985,38.666665,44,70.599998,100,71.699997,73.900002,71.900002
20170125140000,278.799988,275.519989,37.333332,44,75.0,100,72.099998,73.900002,71.900002
20170125141500,278.799988,285.359985,38.666665,44,69.199997,100,71.699997,73.900002,71.900002
20170125143000,278.799988,282.080017,38.222225,44,77.5,100,72.199997,73.900002,71.900002
20170125144500,278.799988,275.519989,37.333332,44,56.700001,100,70.400002,73.900002,71.900002
20170125150000,278.799988,275.519989,37.333332,44,56.700001,100,69.800003,73.900002,71.900002
20170125151500,278.799988,282.080017,38.222225,44,65.199997,100,69.599998,73.900002,71.900002
20170125153000,278.799988,275.519989,37.333332,44,70.699997,100,71.0,73.900002,71.900002
20170125154500,278.799988,272.23999,36.888888,44,79.900002,100,71.400002,73.900002,71.900002
20170125160000,278.799988,282.080017,38.222225,44,74.800003,100,71.599998,73.900002,71.900002
20170125161500,278.799988,282.080017,38.222225,44,71.099998,100,71.599998,73.900002,71.900002
20170125163000,278.799988,285.359985,38.666665,44,72.900002,100,71.699997,73.900002,71.900002
20170125164500,278.799988,282.080017,38.222225,44,71.599998,100,71.800003,73.900002,71.900002
20170125170000,278.799988,285.359985,38.666665,44,77.199997,100,71.800003,73.900002,71.900002
20170125171500,278.799988,285.359985,38.666665,44,71.599998,100,71.900002,73.900002,71.900002
20170125173000,278.799988,282.080017,38.222225,44,76.800003,100,71.800003,73.900002,71.900002
20170125174500,278.799988,285.359985,38.666665,44,71.099998,100,71.900002,73.900002,71.900002
20170125180000,278.799988,285.359985,38.666665,44,76.300003,100,71.800003,73.900002,71.900002
20170125181500,278.799988,288.640015,39.111113,44,70.5,100,71.900002,73.900002,71.900002
20170125183000,278.799988,282.080017,38.222225,44,76.800003,100,71.900002,73.900002,71.900002
20170125184500,278.799988,272.23999,36.888888,44,70.599998,100,72.099998,73.900002,71.900002
20170125190000,278.799988,285.359985,38.666665,44,74.800003,100,71.900002,73.900002,71.900002
20170125191500,278.799988,282.080017,38.222225,44,66.0,0,72.099998,73.900002,71.900002
20170125193000,278.799988,282.080017,38.222225,44,56.0,100,70.5,73.900002,71.900002
20170125194500,278.799988,282.080017,38.222225,44,56.0,100,69.800003,73.900002,71.900002
20170125200000,278.799988,265.680023,36.000003,44,61.900002,100,69.800003,73.900002,71.900002
20170125201500,278.799988,252.559998,34.222222,44,74.5,100,70.900002,73.900002,71.900002
20170125203000,278.799988,272.23999,36.888888,44,77.900002,100,71.5,73.900002,71.900002
20170125204500,278.799988,262.399994,35.555555,44,71.5,100,71.5,73.900002,71.900002
20170125210000,278.799988,262.399994,35.555555,44,70.099998,100,71.599998,73.900002,71.900002
20170125211500,278.799988,282.080017,38.222225,44,71.599998,100,71.800003,73.900002,71.900002
20170125213000,278.799988,282.080017,38.222225,44,75.300003,100,71.599998,73.900002,71.900002
20170125214500,278.799988,282.080017,38.222225,44,69.699997,100,71.800003,73.900002,71.900002
20170125220000,278.799988,285.359985,38.666665,44,72.900002,100,71.699997,73.900002,71.900002
20170125221500,278.799988,285.359985,38.666665,44,70.0,100,72.099998,73.900002,71.900002
20170125223000,278.799988,272.23999,36.888888,44,70.0,100,71.699997,73.900002,71.900002
20170125224500,278.799988,262.399994,35.555555,44,74.400002,100,72.0,73.900002,71.900002
20170125230000,278.799988,272.23999,36.888888,44,69.400002,100,71.900002,73.900002,71.900002
20170125231500,278.799988,265.680023,36.000003,44,75.800003,100,71.800003,73.900002,71.900002
20170125233000,278.799988,282.080017,38.222225,44,70.599998,100,71.900002,73.900002,71.900002
20170125234500,278.799988,275.519989,37.333332,44,70.599998,100,71.699997,73.900002,71.900002
20170126000000,278.799988,262.399994,35.555555,44,73.0,100,72.099998,73.900002,71.900002
20170126001500,278.799988,262.399994,35.555555,44,68.699997,100,71.800003,73.900002,71.900002
20170126003000,278.799988,272.23999,36.888888,44,75.699997,100,71.800003,73.900002,71.900002
20170126004500,278.799988,265.680023,36.000003,44,70.099998,100,71.699997,73.900002,71.900002
20170126010000,278.799988,275.519989,37.333332,44,77.199997,100,71.800003,73.900002,71.900002
20170126011500,278.799988,282.080017,38.222225,44,56.700001,100,70.400002,73.900002,71.900002
20170126013000,278.799988,265.680023,36.000003,44,56.700001,100,69.400002,73.900002,71.900002
20170126014500,278.799988,272.23999,36.888888,44,81.800003,100,70.0,73.900002,71.900002
20170126020000,278.799988,262.399994,35.555555,44,75.400002,100,71.199997,73.900002,71.900002
20170126021500,278.799988,272.23999,36.888888,44,84.800003,100,71.199997,73.900002,71.900002
20170126023000,278.799988,282.080017,38.222225,44,74.699997,100,71.800003,73.900002,71.900002
20170126024500,278.799988,272.23999,36.888888,44,78.199997,100,71.800003,73.900002,71.900002
20170126030000,278.799988,275.519989,37.333332,44,66.5,0,72.099998,73.900002,71.900002
20170126031500,278.799988,275.519989,37.333332,44,55.599998,100,69.599998,73.900002,71.900002
20170126033000,278.799988,272.23999,36.888888,44,71.0,100,69.199997,73.900002,71.900002
20170126034500,278.799988,285.359985,38.666665,44,72.900002,100,70.699997,73.900002,71.900002
20170126040000,278.799988,272.23999,36.888888,44,76.400002,100,71.400002,73.900002,71.900002
20170126041500,278.799988,288.640015,39.111113,44,78.900002,100,71.300003,73.900002,71.900002
20170126043000,278.799988,288.640015,39.111113,44,74.0,100,71.900002,73.900002,71.900002
20170126044500,278.799988,285.359985,38.666665,44,84.900002,100,72.099998,73.900002,71.900002
20170126050000,278.799988,272.23999,36.888888,44,54.299999,100,70.0,73.900002,71.900002
20170126051500,278.799988,288.640015,39.111113,44,54.299999,100,69.300003,73.900002,71.900002
20170126053000,278.799988,285.359985,38.666665,44,72.800003,100,70.199997,73.900002,71.900002
20170126054500,278.799988,285.359985,38.666665,44,75.900002,100,71.199997,73.900002,71.900002
20170126060000,278.799988,275.519989,37.333332,44,83.0,100,71.300003,73.900002,71.900002
20170126061500,278.799988,288.640015,39.111113,44,73.0,100,71.800003,73.900002,71.900002
20170126063000,278.799988,288.640015,39.111113,44,81.699997,100,71.900002,73.900002,71.900002
20170126064500,278.799988,285.359985,38.666665,44,80.099998,100,72.0,73.900002,71.900002
20170126070000,278.799988,296.839996,40.222222,44,54.400002,100,70.400002,73.900002,71.900002
20170126071500,278.799988,288.640015,39.111113,44,54.400002,100,69.5,73.900002,71.900002
20170126073000,278.799988,275.519989,37.333332,44,76.5,100,69.699997,73.900002,71.900002
20170126074500,278.799988,282.080017,38.222225,44,74.400002,100,71.099998,73.900002,71.900002
20170126080000,278.799988,282.080017,38.222225,44,80.099998,100,71.300003,73.900002,71.900002
20170126081500,278.799988,285.359985,38.666665,44,74.0,100,71.599998,73.900002,71.900002
20170126083000,278.799988,282.080017,38.222225,44,82.099998,100,72.0,73.900002,71.900002
20170126084500,278.799988,282.080017,38.222225,44,56.400002,100,71.300003,73.900002,71.900002
20170126090000,278.799988,275.519989,37.333332,44,54.700001,100,69.900002,73.900002,71.900002
20170126091500,278.799988,272.23999,36.888888,44,76.0,100,68.900002,73.900002,71.900002
20170126093000,278.799988,272.23999,36.888888,44,68.699997,100,70.699997,73.900002,71.900002
20170126094500,278.799988,265.680023,36.000003,44,91.900002,100,71.599998,78.0,76.0
20170126100000,278.799988,272.23999,36.888888,44,80.099998,100,73.5,78.0,76.0
20170126101500,278.799988,275.519989,37.333332,44,87.599998,100,73.5,78.0,76.0
20170126103000,278.799988,265.680023,36.000003,44,82.900002,100,73.400002,78.0,76.0
20170126104500,278.799988,262.399994,35.555555,44,91.099998,100,73.199997,78.0,76.0
20170126110000,278.799988,265.680023,36.000003,44,79.599998,100,73.800003,78.0,76.0
20170126111500,278.799988,272.23999,36.888888,44,87.699997,100,73.599998,78.0,76.0
20170126113000,278.799988,272.23999,36.888888,44,79.699997,100,74.300003,78.0,76.0
20170126114500,278.799988,265.680023,36.000003,44,93.800003,100,73.699997,78.0,76.0
20170126120000,278.799988,265.680023,36.000003,44,79.699997,100,74.099998,78.0,76.0
20170126121500,278.799988,262.399994,35.555555,44,87.5,100,74.5,78.0,76.0
20170126123000,278.799988,272.23999,36.888888,44,82.599998,100,74.300003,78.0,76.0
20170126124500,278.799988,272.23999,36.888888,44,82.599998,100,74.599998,78.0,76.0
20170126130000,278.799988,272.23999,36.888888,44,88.900002,100,73.900002,78.0,76.0
20170126131500,278.799988,272.23999,36.888888,44,78.199997,100,75.400002,78.0,76.0
20170126133000,278.799988,275.519989,37.333332,44,94.900002,100,76.099998,78.0,76.0
20170126134500,278.799988,285.359985,38.666665,44,56.400002,100,72.699997,78.0,76.0
20170126140000,278.799988,288.640015,39.111113,44,87.400002,100,73.599998,78.0,76.0
20170126141500,278.799988,288.640015,39.111113,44,80.699997,100,74.099998,78.0,76.0
20170126143000,278.799988,272.23999,36.888888,44,78.699997,100,74.5,78.0,76.0
20170126144500,278.799988,275.519989,37.333332,44,94.099998,100,74.5,78.0,76.0
20170126150000,278.799988,282.080017,38.222225,44,79.199997,100,74.699997,78.0,76.0
20170126151500,278.799988,282.080017,38.222225,44,89.099998,100,74.699997,78.0,76.0
20170126153000,278.799988,285.359985,38.666665,44,81.099998,100,74.5,78.0,76.0
20170126154500,278.799988,265.680023,36.000003,44,86.300003,100,74.900002,78.0,76.0
20170126160000,278.799988,272.23999,36.888888,44,83.199997,100,74.400002,78.0,76.0
20170126161500,278.799988,262.399994,35.555555,44,83.199997,100,74.900002,78.0,76.0
20170126163000,278.799988,262.399994,35.555555,44,84.900002,100,75.0,78.0,76.0
20170126164500,278.799988,272.23999,36.888888,44,93.0,100,74.699997,78.0,76.0
20170126170000,278.799988,265.680023,36.000003,44,79.099998,100,75.0,78.0,76.0
20170126171500,278.799988,262.399994,35.555555,44,93.800003,100,75.0,78.0,76.0
20170126173000,278.799988,272.23999,36.888888,44,80.699997,100,74.800003,78.0,76.0
20170126174500,278.799988,288.640015,39.111113,44,88.599998,100,75.099998,78.0,76.0
20170126180000,278.799988,265.680023,36.000003,44,93.5,100,74.599998,78.0,76.0
20170126181500,278.799988,275.519989,37.333332,44,91.099998,100,74.599998,78.0,76.0
20170126183000,278.799988,275.519989,37.333332,44,95.300003,100,74.800003,78.0,76.0
20170126184500,278.799988,275.519989,37.333332,44,80.199997,100,75.0,78.0,76.0
20170126190000,278.799988,265.680023,36.000003,44,79.199997,100,75.400002,78.0,76.0
20170126191500,278.799988,275.519989,37.333332,44,83.900002,100,75.0,78.0,76.0
20170126193000,278.799988,275.519989,37.333332,44,85.599998,100,75.099998,78.0,76.0
20170126194500,278.799988,285.359985,38.666665,44,89.900002,100,75.0,78.0,76.0
20170126200000,278.799988,275.519989,37.333332,44,92.900002,100,75.0,78.0,76.0
20170126201500,278.799988,272.23999,36.888888,44,91.699997,100,75.199997,78.0,76.0
20170126203000,278.799988,275.519989,37.333332,44,91.699997,100,74.599998,78.0,76.0
20170126204500,278.799988,262.399994,35.555555,44,93.5,100,74.599998,78.0,76.0
20170126210000,278.799988,265.680023,36.000003,44,93.5,100,74.599998,78.0,76.0
20170126211500,278.799988,265.680023,36.000003,44,93.5,100,75.0,78.0,76.0
20170126213000,278.799988,265.680023,36.000003,44,89.400002,100,74.5,78.0,76.0
20170126214500,278.799988,272.23999,36.888888,44,85.599998,100,74.300003,78.0,76.0
20170126220000,278.799988,275.519989,37.333332,44,82.599998,100,74.800003,78.0,76.0
20170126221500,278.799988,272.23999,36.888888,44,80.699997,100,75.0,78.0,76.0
20170126223000,278.799988,282.080017,38.222225,44,88.0,100,75.099998,78.0,76.0
20170126224500,278.799988,272.23999,36.888888,44,95.300003,100,75.199997,78.0,76.0
20170126230000,278.799988,272.23999,36.888888,44,80.599998,100,75.099998,78.0,76.0
20170126231500,278.799988,275.519989,37.333332,44,80.599998,100,75.099998,78.0,76.0
20170126233000,278.799988,275.519989,37.333332,44,88.599998,100,75.199997,78.0,76.0
20170126234500,278.799988,275.519989,37.333332,44,90.400002,100,75.199997,78.0,76.0
20170127000000,278.799988,272.23999,36.888888,44,90.400002,100,75.0,78.0,76.0
20170127001500,278.799988,275.519989,37.333332,44,90.400002,100,75.099998,78.0,76.0
20170127003000,278.799988,257.480011,34.88889,44,83.199997,100,74.800003,78.0,76.0
20170127004500,278.799988,285.359985,38.666665,44,80.400002,100,75.099998,78.0,76.0
20170127010000,278.799988,262.399994,35.555555,44,89.199997,100,74.599998,78.0,76.0
20170127011500,278.799988,252.559998,34.222222,44,89.199997,100,73.800003,78.0,76.0
20170127013000,278.799988,265.680023,36.000003,44,89.199997,100,73.599998,78.0,76.0
20170127014500,278.799988,282.080017,38.222225,44,87.699997,100,73.5,78.0,76.0
20170127020000,278.799988,265.680023,36.000003,44,80.699997,100,73.5,78.0,76.0
20170127021500,278.799988,252.559998,34.222222,44,84.099998,100,73.5,78.0,76.0
20170127023000,278.799988,262.399994,35.555555,44,88.599998,100,73.400002,78.0,76.0
