PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127024500,278.799988,275.519989,37.333332,44,88.599998,100,73.599998,78.0,76.0
20170127030000,278.799988,285.359985,38.666665,44,87.400002,100,74.5,78.0,76.0
20170127031500,278.799988,282.080017,38.222225,44,81.699997,100,74.699997,78.0,76.0
20170127033000,278.799988,285.359985,38.666665,44,83.699997,100,74.699997,78.0,76.0
20170127034500,278.799988,275.519989,37.333332,44,88.599998,100,74.800003,78.0,76.0
20170127040000,278.799988,282.080017,38.222225,44,88.599998,100,74.900002,78.0,76.0
20170127041500,278.799988,272.23999,36.888888,44,82.599998,100,74.800003,78.0,76.0
20170127043000,278.799988,282.080017,38.222225,44,82.599998,100,75.0,78.0,76.0
20170127044500,278.799988,285.359985,38.666665,44,88.0,100,74.900002,78.0,76.0
20170127050000,278.799988,282.080017,38.222225,44,88.0,100,74.900002,78.0,76.0
20170127051500,278.799988,285.359985,38.666665,44,81.900002,100,75.0,78.0,76.0
20170127053000,278.799988,282.080017,38.222225,44,78.0,100,75.0,78.0,76.0
20170127054500,278.799988,275.519989,37.333332,44,82.0,100,74.5,78.0,76.0
20170127060000,278.799988,265.680023,36.000003,44,80.099998,100,74.099998,78.0,76.0
20170127061500,278.799988,285.359985,38.666665,44,74.0,100,74.199997,78.0,76.0
20170127063000,278.799988,282.080017,38.222225,44,79.099998,100,74.0,78.0,76.0
20170127064500,278.799988,272.23999,36.888888,44,74.699997,100,73.800003,78.0,76.0
20170127070000,278.799988,265.680023,36.000003,44,80.099998,100,73.699997,78.0,76.0
20170127071500,278.799988,282.080017,38.222225,44,81.099998,100,73.599998,78.0,76.0
20170127073000,278.799988,275.519989,37.333332,44,76.800003,100,73.599998,78.0,76.0
20170127074500,278.799988,272.23999,36.888888,44,80.099998,100,73.5,78.0,76.0
20170127080000,278.799988,275.519989,37.333332,44,84.300003,100,73.199997,78.0,76.0
20170127081500,278.799988,272.23999,36.888888,44,86.199997,100,72.900002,78.0,76.0
20170127083000,278.799988,275.519989,37.333332,44,81.099998,100,72.699997,78.0,76.0
20170127084500,278.799988,272.23999,36.888888,44,81.099998,100,72.900002,78.0,76.0
20170127090000,278.799988,293.559998,39.777778,44,84.900002,100,73.199997,78.0,76.0
20170127091500,278.799988,275.519989,37.333332,44,86.800003,100,73.300003,78.0,76.0
20170127093000,278.799988,275.519989,37.333332,44,81.599998,100,73.699997,78.0,76.0
20170127094500,278.799988,288.640015,39.111113,44,81.599998,100,74.099998,78.0,76.0
20170127100000,278.799988,288.640015,39.111113,44,87.400002,100,74.0,78.0,76.0
20170127101500,278.799988,282.080017,38.222225,44,91.699997,100,73.800003,78.0,76.0
20170127103000,278.799988,265.680023,36.000003,44,91.699997,100,73.699997,78.0,76.0
20170127104500,278.799988,262.399994,35.555555,44,90.400002,100,73.099998,78.0,76.0
20170127110000,278.799988,265.680023,36.000003,44,91.699997,100,73.0,78.0,76.0
20170127111500,278.799988,265.680023,36.000003,43,90.599998,100,73.199997,78.0,76.0
20170127113000,278.799988,257.480011,34.88889,43,90.599998,100,73.099998,78.0,76.0
20170127114500,278.799988,272.23999,36.888888,43,90.599998,100,73.300003,78.0,76.0
20170127120000,278.799988,275.519989,37.333332,43,87.5,100,73.199997,78.0,76.0
20170127121500,278.799988,252.559998,34.222222,43,85.599998,100,73.800003,78.0,76.0
20170127123000,278.799988,257.480011,34.88889,43,83.199997,100,74.300003,78.0,76.0
20170127124500,278.799988,272.23999,36.888888,43,80.599998,100,74.300003,78.0,76.0
20170127130000,278.799988,272.23999,36.888888,43,84.800003,100,74.699997,78.0,76.0
20170127131500,278.799988,265.680023,36.000003,43,81.5,100,74.599998,78.0,76.0
20170127133000,278.799988,262.399994,35.555555,43,80.599998,100,74.699997,78.0,76.0
20170127134500,278.799988,262.399994,35.555555,43,80.599998,100,74.800003,78.0,76.0
20170127140000,278.799988,262.399994,35.555555,43,80.599998,100,74.800003,78.0,76.0
20170127141500,278.799988,265.680023,36.000003,43,92.900002,100,73.800003,78.0,76.0
20170127143000,278.799988,265.680023,36.000003,43,85.699997,100,74.199997,78.0,76.0
20170127144500,278.799988,262.399994,35.555555,43,91.699997,100,74.300003,78.0,76.0
20170127150000,278.799988,262.399994,35.555555,43,95.300003,100,74.400002,78.0,76.0
20170127151500,278.799988,252.559998,34.222222,43,95.300003,100,74.300003,78.0,76.0
20170127153000,278.799988,257.480011,34.88889,43,95.300003,100,74.099998,78.0,76.0
20170127154500,278.799988,257.480011,34.88889,43,93.5,100,74.5,78.0,76.0
20170127160000,278.799988,262.399994,35.555555,43,91.699997,100,74.599998,78.0,76.0
20170127161500,278.799988,262.399994,35.555555,43,96.599998,100,74.599998,78.0,76.0
20170127163000,278.799988,262.399994,35.555555,43,91.699997,100,74.400002,78.0,76.0
20170127164500,278.799988,272.23999,36.888888,43,82.099998,100,74.699997,78.0,76.0
20170127170000,278.799988,262.399994,35.555555,43,88.599998,100,75.199997,78.0,76.0
20170127171500,278.799988,262.399994,35.555555,43,91.099998,100,75.099998,78.0,76.0
20170127173000,278.799988,272.23999,36.888888,43,92.300003,100,75.0,78.0,76.0
20170127174500,278.799988,257.480011,34.88889,43,93.5,100,74.599998,78.0,76.0
20170127180000,278.799988,262.399994,35.555555,43,92.300003,100,74.300003,78.0,76.0
20170127181500,278.799988,288.640015,39.111113,43,88.5,100,75.0,78.0,76.0
20170127183000,278.799988,275.519989,37.333332,43,91.099998,100,75.0,78.0,76.0
20170127184500,278.799988,275.519989,37.333332,43,92.300003,100,75.0,78.0,76.0
20170127190000,278.799988,272.23999,36.888888,43,92.300003,100,75.0,78.0,76.0
20170127191500,278.799988,275.519989,37.333332,43,91.099998,100,74.400002,78.0,76.0
20170127193000,278.799988,257.480011,34.88889,43,91.099998,100,74.400002,78.0,76.0
20170127194500,278.799988,275.519989,37.333332,43,91.099998,100,74.5,78.0,76.0
20170127200000,278.799988,272.23999,36.888888,43,88.199997,100,74.5,78.0,76.0
20170127201500,278.799988,265.680023,36.000003,43,84.400002,100,75.0,78.0,76.0
20170127203000,278.799988,265.680023,36.000003,43,81.699997,100,74.5,78.0,76.0
20170127204500,278.799988,275.519989,37.333332,43,81.699997,100,74.800003,78.0,76.0
20170127210000,278.799988,272.23999,36.888888,43,81.699997,100,74.800003,78.0,76.0
20170127211500,278.799988,275.519989,37.333332,43,84.800003,100,74.900002,78.0,76.0
20170127213000,278.799988,265.680023,36.000003,43,90.400002,100,74.699997,78.0,76.0
20170127214500,278.799988,265.680023,36.000003,43,91.699997,100,74.0,78.0,76.0
20170127220000,278.799988,262.399994,35.555555,43,91.699997,100,74.300003,78.0,76.0
20170127221500,278.799988,257.480011,34.88889,43,91.699997,100,74.199997,78.0,76.0
20170127223000,278.799988,262.399994,35.555555,43,91.699997,100,74.300003,78.0,76.0
20170127224500,278.799988,257.480011,34.88889,43,91.699997,100,74.300003,78.0,76.0
20170127230000,278.799988,257.480011,34.88889,43,86.800003,100,74.300003,78.0,76.0
20170127231500,278.799988,262.399994,35.555555,43,83.900002,100,74.400002,78.0,76.0
20170127233000,278.799988,272.23999,36.888888,43,81.199997,100,74.599998,78.0,76.0
20170127234500,278.799988,265.680023,36.000003,43,83.800003,100,74.800003,78.0,76.0
20170128000000,278.799988,265.680023,36.000003,43,90.400002,100,74.800003,78.0,76.0
20170128001500,278.799988,265.680023,36.000003,43,92.300003,100,74.199997,78.0,76.0
20170128003000,278.799988,262.399994,35.555555,43,92.300003,100,73.900002,78.0,76.0
20170128004500,278.799988,262.399994,35.555555,43,91.099998,100,74.300003,78.0,76.0
20170128010000,278.799988,265.680023,36.000003,43,89.300003,100,76.300003,78.0,76.0
20170128011500,278.799988,262.399994,35.555555,5,80.199997,100,74.099998,78.0,76.0
20170128013000,278.799988,247.639999,33.555555,32,62.400002,100,73.900002,78.0,76.0
20170128014500,278.799988,247.639999,33.555555,32,101.0,100,73.900002,78.0,76.0
20170128020000,278.799988,247.639999,33.555555,33,106.0,100,74.199997,78.0,76.0
20170128021500,278.799988,252.559998,34.222222,33,100.099998,100,74.5,78.0,76.0
20170128023000,278.799988,252.559998,34.222222,33,97.300003,100,74.699997,78.0,76.0
20170128024500,278.799988,252.559998,34.222222,33,94.199997,100,74.199997,78.0,76.0
20170128030000,278.799988,257.480011,34.88889,33,99.0,100,74.5,78.0,76.0
20170128031500,278.799988,257.480011,34.88889,33,102.699997,100,74.599998,78.0,76.0
20170128033000,278.799988,257.480011,34.88889,33,104.300003,100,74.699997,78.0,76.0
20170128034500,278.799988,257.480011,34.88889,33,104.300003,100,74.800003,78.0,76.0
20170128040000,278.799988,257.480011,34.88889,33,104.300003,100,74.800003,78.0,76.0
20170128041500,278.799988,257.480011,34.88889,33,97.800003,100,75.0,78.0,76.0
20170128043000,278.799988,252.559998,34.222222,33,94.699997,100,75.0,78.0,76.0
20170128044500,278.799988,257.480011,34.88889,33,99.0,100,75.0,78.0,76.0
20170128050000,278.799988,257.480011,34.88889,33,103.300003,100,75.0,78.0,76.0
20170128051500,278.799988,257.480011,34.88889,33,103.300003,100,75.099998,78.0,76.0
20170128053000,278.799988,257.480011,34.88889,33,98.5,100,75.099998,78.0,76.0
20170128054500,278.799988,257.480011,34.88889,33,95.300003,100,75.099998,78.0,76.0
20170128060000,278.799988,257.480011,34.88889,33,104.400002,100,75.199997,78.0,76.0
20170128061500,278.799988,257.480011,34.88889,33,101.300003,100,75.199997,78.0,76.0
20170128063000,278.799988,257.480011,34.88889,33,93.699997,100,75.300003,78.0,76.0
20170128064500,278.799988,257.480011,34.88889,33,99.599998,100,75.300003,78.0,76.0
20170128070000,278.799988,257.480011,34.88889,33,101.900002,100,75.300003,78.0,76.0
20170128071500,278.799988,257.480011,34.88889,33,101.900002,100,75.300003,78.0,76.0
20170128073000,278.799988,257.480011,34.88889,33,93.599998,100,75.400002,78.0,76.0
20170128074500,278.799988,257.480011,34.88889,33,99.0,100,75.400002,78.0,76.0
20170128080000,278.799988,257.480011,34.88889,33,101.099998,100,75.400002,78.0,76.0
20170128081500,278.799988,257.480011,34.88889,33,102.699997,100,75.400002,78.0,76.0
20170128083000,278.799988,257.480011,34.88889,33,94.800003,100,75.199997,78.0,76.0
20170128084500,278.799988,257.480011,34.88889,33,89.900002,100,75.0,78.0,76.0
20170128090000,278.799988,262.399994,35.555555,33,88.800003,100,75.199997,78.0,76.0
20170128091500,278.799988,257.480011,34.88889,33,91.099998,100,75.099998,78.0,76.0
20170128093000,278.799988,257.480011,34.88889,33,87.300003,100,74.900002,78.0,76.0
20170128094500,278.799988,257.480011,34.88889,33,79.699997,100,74.699997,78.0,76.0
20170128100000,278.799988,257.480011,34.88889,33,79.699997,100,74.599998,78.0,76.0
20170128101500,278.799988,257.480011,34.88889,33,85.199997,100,74.5,78.0,76.0
20170128103000,278.799988,257.480011,34.88889,33,88.0,100,74.400002,78.0,76.0
20170128104500,278.799988,257.480011,34.88889,33,85.599998,100,74.400002,78.0,76.0
20170128110000,278.799988,257.480011,34.88889,33,79.099998,100,74.300003,78.0,76.0
20170128111500,278.799988,257.480011,34.88889,33,80.199997,100,74.300003,78.0,76.0
20170128113000,278.799988,257.480011,34.88889,33,87.099998,100,74.099998,78.0,76.0
20170128114500,278.799988,257.480011,34.88889,33,91.699997,100,74.199997,78.0,76.0
20170128120000,278.799988,262.399994,35.555555,33,86.800003,100,74.300003,78.0,76.0
20170128121500,278.799988,257.480011,34.88889,33,83.199997,100,74.599998,78.0,76.0
20170128123000,278.799988,257.480011,34.88889,33,91.099998,100,74.199997,78.0,76.0
20170128124500,278.799988,257.480011,34.88889,33,60.0,100,74.099998,73.599998,71.599998
20170128130000,278.799988,323.080017,43.77778,38,55.200001,0,72.099998,73.599998,71.599998
20170128131500,278.799988,405.079987,54.888887,43,54.299999,0,70.699997,71.5,69.5
20170128133000,278.799988,306.680023,41.555559,36,54.299999,0,70.699997,71.400002,69.400002
20170128134500,278.799988,303.399994,41.11111,35,54.299999,0,70.5,71.5,69.5
20170128140000,278.799988,303.399994,41.11111,35,55.599998,0,70.300003,71.5,69.5
20170128141500,278.799988,306.680023,41.555559,35,54.700001,0,70.0,71.5,69.5
20170128143000,278.799988,296.839996,40.222222,35,54.700001,0,69.900002,71.400002,69.400002
20170128144500,278.799988,296.839996,40.222222,35,54.700001,0,69.900002,71.400002,69.400002
20170128150000,278.799988,288.640015,39.111113,35,57.200001,0,69.800003,71.400002,69.400002
20170128151500,278.799988,288.640015,39.111113,35,58.799999,0,69.800003,71.400002,69.400002
20170128153000,278.799988,288.640015,39.111113,35,58.799999,0,69.599998,71.400002,69.400002
20170128154500,278.799988,293.559998,39.777778,35,57.599998,0,69.5,71.5,69.5
20170128160000,278.799988,293.559998,39.777778,35,57.599998,0,69.599998,71.400002,69.400002
20170128161500,278.799988,293.559998,39.777778,35,58.700001,0,69.599998,71.400002,69.400002
20170128163000,278.799988,288.640015,39.111113,35,58.700001,0,69.599998,71.400002,69.400002
20170128164500,278.799988,288.640015,39.111113,35,57.599998,0,69.599998,71.400002,69.400002
20170128170000,278.799988,288.640015,39.111113,35,58.799999,0,69.699997,71.400002,69.400002
20170128171500,278.799988,285.359985,38.666665,35,58.0,0,69.599998,71.400002,69.400002
20170128173000,278.799988,288.640015,39.111113,35,58.0,0,69.699997,71.400002,69.400002
20170128174500,278.799988,285.359985,38.666665,35,58.0,0,69.599998,71.400002,69.400002
20170128180000,278.799988,285.359985,38.666665,35,58.0,0,69.400002,71.400002,69.400002
20170128181500,278.799988,285.359985,38.666665,35,58.0,0,69.300003,71.400002,69.400002
20170128183000,278.799988,285.359985,38.666665,35,58.0,0,69.199997,71.400002,69.400002
20170128184500,278.799988,282.080017,38.222225,35,58.700001,0,69.300003,71.400002,69.400002
20170128190000,278.799988,285.359985,38.666665,35,58.700001,0,69.300003,71.400002,69.400002
20170128191500,278.799988,285.359985,38.666665,35,58.700001,0,69.300003,71.400002,69.400002
20170128193000,278.799988,282.080017,38.222225,35,58.700001,0,69.199997,71.400002,69.400002
20170128194500,278.799988,282.080017,38.222225,35,58.0,0,69.199997,71.400002,69.400002
20170128200000,278.799988,282.080017,38.222225,35,58.0,100,69.099998,71.400002,69.400002
20170128201500,278.799988,282.080017,38.222225,35,58.0,100,68.900002,71.400002,69.400002
20170128203000,278.799988,285.359985,38.666665,35,57.200001,100,68.900002,71.400002,69.400002
20170128204500,278.799988,285.359985,38.666665,35,57.200001,100,68.800003,71.400002,69.400002
20170128210000,278.799988,285.359985,38.666665,35,57.200001,100,68.699997,71.400002,69.400002
20170128211500,278.799988,285.359985,38.666665,35,57.200001,100,68.699997,71.400002,69.400002
20170128213000,278.799988,285.359985,38.666665,35,57.200001,100,68.699997,71.400002,69.400002
20170128214500,278.799988,288.640015,39.111113,35,57.200001,100,68.599998,71.400002,69.400002
20170128220000,278.799988,288.640015,39.111113,35,57.200001,100,68.599998,71.400002,69.400002
20170128221500,278.799988,288.640015,39.111113,35,57.200001,100,68.5,71.400002,69.400002
20170128223000,278.799988,288.640015,39.111113,35,57.200001,100,68.400002,71.400002,69.400002
20170128224500,278.799988,288.640015,39.111113,35,66.699997,100,68.400002,71.400002,69.400002
20170128230000,278.799988,293.559998,39.777778,35,68.599998,100,68.900002,71.400002,69.400002
20170128231500,278.799988,293.559998,39.777778,35,67.699997,100,69.199997,71.400002,69.400002
20170128233000,278.799988,293.559998,39.777778,35,69.199997,100,69.199997,71.400002,69.400002
20170128234500,278.799988,293.559998,39.777778,35,69.199997,100,69.400002,71.400002,69.400002
20170129000000,278.799988,293.559998,39.777778,35,65.5,100,69.699997,71.400002,69.400002
20170129001500,278.799988,293.559998,39.777778,35,56.400002,100,69.099998,71.400002,69.400002
20170129003000,278.799988,293.559998,39.777778,35,56.400002,100,68.699997,71.400002,69.400002
20170129004500,278.799988,293.559998,39.777778,35,56.400002,100,68.599998,71.400002,69.400002
20170129010000,278.799988,296.839996,40.222222,35,56.400002,100,68.400002,71.400002,69.400002
20170129011500,278.799988,296.839996,40.222222,35,55.599998,100,68.400002,71.400002,69.400002
20170129013000,278.799988,296.839996,40.222222,35,55.599998,100,68.400002,71.400002,69.400002
20170129014500,278.799988,296.839996,40.222222,35,55.599998,100,68.400002,71.400002,69.400002
20170129020000,278.799988,296.839996,40.222222,35,55.599998,100,68.300003,71.400002,69.400002
20170129021500,278.799988,303.399994,41.11111,35,59.599998,100,68.699997,71.400002,69.400002
20170129023000,278.799988,293.559998,39.777778,35,67.199997,100,68.699997,71.400002,69.400002
20170129024500,278.799988,293.559998,39.777778,35,70.099998,100,69.300003,71.400002,69.400002
20170129030000,278.799988,293.559998,39.777778,35,67.300003,100,69.599998,71.400002,69.400002
20170129031500,278.799988,293.559998,39.777778,35,69.699997,100,69.5,71.400002,69.400002
20170129033000,278.799988,293.559998,39.777778,35,72.300003,100,69.5,71.400002,69.400002
20170129034500,278.799988,293.559998,39.777778,35,53.900002,100,69.099998,71.400002,69.400002
20170129040000,278.799988,293.559998,39.777778,35,53.299999,100,68.699997,71.400002,69.400002
20170129041500,278.799988,296.839996,40.222222,35,53.299999,100,68.400002,71.400002,69.400002
20170129043000,278.799988,296.839996,40.222222,35,53.299999,100,68.300003,71.400002,69.400002
20170129044500,278.799988,303.399994,41.11111,35,53.299999,100,68.199997,71.400002,69.400002
20170129050000,278.799988,303.399994,41.11111,35,53.299999,100,68.099998,71.400002,69.400002
20170129051500,278.799988,303.399994,41.11111,35,56.700001,100,68.099998,71.400002,69.400002
20170129053000,278.799988,303.399994,41.11111,35,67.699997,100,68.599998,71.400002,69.400002
20170129054500,278.799988,303.399994,41.11111,35,67.699997,100,69.199997,71.400002,69.400002
20170129060000,278.799988,303.399994,41.11111,35,56.799999,0,69.300003,71.400002,69.400002
20170129061500,278.799988,296.839996,40.222222,35,53.099998,100,68.400002,71.400002,69.400002
20170129063000,278.799988,303.399994,41.11111,35,53.099998,100,68.099998,71.400002,69.400002
20170129064500,278.799988,303.399994,41.11111,35,53.099998,100,67.900002,71.400002,69.400002
20170129070000,278.799988,303.399994,41.11111,35,54.299999,100,67.699997,71.400002,69.400002
20170129071500,278.799988,303.399994,41.11111,35,65.300003,100,68.199997,71.400002,69.400002
20170129073000,278.799988,303.399994,41.11111,35,70.099998,100,68.699997,71.400002,69.400002
20170129074500,278.799988,303.399994,41.11111,35,74.0,100,69.199997,71.400002,69.400002
20170129080000,278.799988,303.399994,41.11111,35,74.0,100,69.400002,71.400002,69.400002
20170129081500,278.799988,296.839996,40.222222,35,60.400002,100,69.300003,71.400002,69.400002
20170129083000,278.799988,296.839996,40.222222,35,58.299999,100,68.599998,71.400002,69.400002
20170129084500,278.799988,293.559998,39.777778,35,58.299999,100,68.400002,71.400002,69.400002
20170129090000,278.799988,296.839996,40.222222,35,58.299999,100,68.400002,71.400002,69.400002
20170129091500,278.799988,296.839996,40.222222,35,58.299999,100,68.400002,71.400002,69.400002
20170129093000,278.799988,296.839996,40.222222,35,59.099998,100,68.300003,71.400002,69.400002
20170129094500,278.799988,296.839996,40.222222,35,59.099998,100,68.300003,71.400002,69.400002
20170129100000,278.799988,293.559998,39.777778,35,63.599998,100,68.400002,71.400002,69.400002
20170129101500,278.799988,293.559998,39.777778,35,67.300003,100,68.900002,71.400002,69.400002
20170129103000,278.799988,288.640015,39.111113,35,70.099998,100,69.0,71.400002,69.400002
20170129104500,278.799988,296.839996,40.222222,35,68.599998,100,69.199997,71.400002,69.400002
20170129110000,278.799988,293.559998,39.777778,35,68.599998,100,69.300003,71.400002,69.400002
20170129111500,278.799988,293.559998,39.777778,35,70.599998,100,69.400002,71.400002,69.400002
20170129113000,278.799988,288.640015,39.111113,35,72.900002,100,69.5,71.400002,69.400002
20170129114500,278.799988,288.640015,39.111113,35,61.599998,0,69.400002,71.400002,69.400002
20170129120000,278.799988,288.640015,39.111113,35,58.200001,100,68.900002,71.400002,69.400002
20170129121500,278.799988,288.640015,39.111113,35,57.200001,100,68.599998,71.400002,69.400002
20170129123000,278.799988,288.640015,39.111113,35,58.0,100,68.599998,71.400002,69.400002
20170129124500,278.799988,293.559998,39.777778,35,58.799999,100,68.599998,71.400002,69.400002
20170129130000,278.799988,285.359985,38.666665,35,58.799999,100,68.400002,71.400002,69.400002
20170129131500,278.799988,288.640015,39.111113,35,58.799999,100,68.599998,71.400002,69.400002
20170129133000,278.799988,288.640015,39.111113,35,58.799999,100,68.599998,71.400002,69.400002
20170129134500,278.799988,288.640015,39.111113,35,58.799999,100,68.699997,71.400002,69.400002
20170129140000,278.799988,288.640015,39.111113,35,58.799999,100,68.699997,71.400002,69.400002
20170129141500,278.799988,288.640015,39.111113,35,62.299999,100,68.800003,71.400002,69.400002
20170129143000,278.799988,285.359985,38.666665,35,62.299999,100,69.0,71.400002,69.400002
20170129144500,278.799988,285.359985,38.666665,35,62.299999,100,69.099998,71.400002,69.400002
20170129150000,278.799988,285.359985,38.666665,35,61.200001,100,69.300003,71.400002,69.400002
20170129151500,278.799988,288.640015,39.111113,35,62.400002,100,69.400002,71.400002,69.400002
20170129153000,278.799988,285.359985,38.666665,35,62.400002,100,69.599998,71.400002,69.400002
20170129154500,278.799988,285.359985,38.666665,35,62.400002,100,69.599998,71.400002,69.400002
20170129160000,278.799988,288.640015,39.111113,35,58.099998,0,69.599998,71.400002,69.400002
20170129161500,278.799988,288.640015,39.111113,35,58.099998,0,69.400002,71.400002,69.400002
20170129163000,278.799988,285.359985,38.666665,35,58.700001,0,69.300003,71.400002,69.400002
20170129164500,278.799988,285.359985,38.666665,35,57.200001,0,69.199997,71.400002,69.400002
20170129170000,278.799988,282.080017,38.222225,35,58.700001,0,69.199997,71.400002,69.400002
20170129171500,278.799988,285.359985,38.666665,35,57.200001,0,69.300003,71.400002,69.400002
20170129173000,278.799988,288.640015,39.111113,35,58.700001,0,69.300003,71.400002,69.400002
20170129174500,278.799988,282.080017,38.222225,35,57.200001,0,69.199997,71.400002,69.400002
20170129180000,278.799988,285.359985,38.666665,35,57.200001,0,69.199997,71.400002,69.400002
20170129181500,278.799988,285.359985,38.666665,35,57.900002,100,69.099998,71.400002,69.400002
20170129183000,278.799988,285.359985,38.666665,35,57.900002,100,69.0,71.400002,69.400002
20170129184500,278.799988,285.359985,38.666665,35,57.900002,100,69.099998,71.400002,69.400002
20170129190000,278.799988,285.359985,38.666665,35,57.900002,100,69.099998,71.400002,69.400002
20170129191500,278.799988,288.640015,39.111113,35,57.900002,100,69.099998,71.400002,69.400002
20170129193000,278.799988,288.640015,39.111113,35,57.900002,100,69.099998,71.400002,69.400002
20170129194500,278.799988,288.640015,39.111113,35,57.900002,100,69.099998,71.400002,69.400002
20170129200000,278.799988,288.640015,39.111113,35,57.900002,100,69.099998,71.400002,69.400002
20170129201500,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129203000,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129204500,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129210000,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129211500,278.799988,282.080017,38.222225,35,58.700001,100,69.199997,71.400002,69.400002
20170129213000,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129214500,278.799988,285.359985,38.666665,35,58.0,100,68.900002,71.400002,69.400002
20170129220000,278.799988,285.359985,38.666665,35,58.700001,100,69.0,71.400002,69.400002
20170129221500,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129223000,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129224500,278.799988,285.359985,38.666665,35,58.700001,100,69.099998,71.400002,69.400002
20170129230000,278.799988,285.359985,38.666665,35,58.0,100,68.900002,71.400002,69.400002
20170129231500,278.799988,282.080017,38.222225,35,58.0,100,68.900002,71.400002,69.400002
20170129233000,278.799988,282.080017,38.222225,35,58.0,100,68.900002,71.400002,69.400002
20170129234500,278.799988,285.359985,38.666665,35,58.0,100,68.900002,71.400002,69.400002
20170130000000,278.799988,288.640015,39.111113,35,58.0,100,68.900002,71.400002,69.400002
20170130001500,278.799988,285.359985,38.666665,35,58.0,100,68.900002,71.400002,69.400002
20170130003000,278.799988,288.640015,39.111113,35,58.0,100,68.900002,71.400002,69.400002
20170130004500,278.799988,288.640015,39.111113,35,58.0,100,68.900002,71.400002,69.400002
20170130010000,278.799988,285.359985,38.666665,35,58.0,100,68.900002,71.400002,69.400002
20170130011500,278.799988,288.640015,39.111113,35,58.0,100,68.699997,71.400002,69.400002
20170130013000,278.799988,285.359985,38.666665,35,56.799999,100,68.699997,71.400002,69.400002
20170130014500,278.799988,288.640015,39.111113,35,58.700001,100,68.699997,71.400002,69.400002
20170130020000,278.799988,282.080017,38.222225,35,63.200001,100,68.900002,71.400002,69.400002
20170130021500,278.799988,285.359985,38.666665,35,64.800003,100,68.900002,71.400002,69.400002
20170130023000,278.799988,288.640015,39.111113,35,69.099998,100,69.099998,71.400002,69.400002
20170130024500,278.799988,285.359985,38.666665,35,69.099998,100,69.400002,71.400002,69.400002
20170130030000,278.799988,288.640015,39.111113,35,68.099998,100,69.300003,71.400002,69.400002
20170130031500,278.799988,288.640015,39.111113,35,70.099998,100,69.400002,71.400002,69.400002
20170130033000,278.799988,288.640015,39.111113,35,67.900002,100,69.400002,71.400002,69.400002
20170130034500,278.799988,288.640015,39.111113,35,67.900002,100,69.300003,71.400002,69.400002
20170130040000,278.799988,288.640015,39.111113,35,67.199997,100,69.300003,71.400002,69.400002
20170130041500,278.799988,288.640015,39.111113,35,67.199997,100,69.400002,71.400002,69.400002
20170130043000,278.799988,288.640015,39.111113,35,68.800003,100,69.400002,71.400002,69.400002
20170130044500,278.799988,288.640015,39.111113,35,66.800003,100,69.599998,71.400002,69.400002
20170130050000,278.799988,288.640015,39.111113,35,68.599998,100,69.599998,71.400002,69.400002
20170130051500,278.799988,293.559998,39.777778,35,68.599998,100,69.5,71.400002,69.400002
20170130053000,278.799988,293.559998,39.777778,35,68.599998,100,69.400002,71.400002,69.400002
20170130054500,278.799988,293.559998,39.777778,35,66.300003,100,69.599998,71.400002,69.400002
20170130060000,278.799988,288.640015,39.111113,35,66.300003,100,69.5,71.400002,69.400002
20170130061500,278.799988,293.559998,39.777778,35,67.699997,100,69.599998,71.400002,69.400002
20170130063000,278.799988,288.640015,39.111113,35,53.900002,100,69.199997,71.400002,69.400002
20170130064500,278.799988,285.359985,38.666665,35,52.700001,100,68.900002,71.400002,69.400002
20170130070000,278.799988,293.559998,39.777778,35,52.700001,100,68.699997,71.400002,69.400002
20170130071500,278.799988,288.640015,39.111113,35,52.700001,100,68.699997,71.400002,69.400002
20170130073000,278.799988,293.559998,39.777778,35,54.200001,100,68.400002,71.400002,69.400002
20170130074500,278.799988,293.559998,39.777778,35,55.599998,100,68.400002,71.400002,69.400002
20170130080000,278.799988,293.559998,39.777778,35,55.599998,100,68.400002,71.400002,69.400002
20170130081500,278.799988,293.559998,39.777778,35,55.599998,100,68.400002,71.400002,69.400002
20170130083000,278.799988,288.640015,39.111113,35,55.599998,100,68.599998,71.400002,69.400002
20170130084500,278.799988,293.559998,39.777778,35,60.0,100,68.599998,71.400002,69.400002
20170130090000,278.799988,285.359985,38.666665,35,90.800003,100,69.300003,75.699997,73.699997
20170130091500,278.799988,288.640015,39.111113,35,93.800003,100,70.199997,75.699997,73.699997
20170130093000,278.799988,285.359985,38.666665,35,87.199997,100,70.900002,75.699997,73.699997
20170130094500,278.799988,285.359985,38.666665,35,103.5,100,71.400002,75.699997,73.699997
20170130100000,278.799988,285.359985,38.666665,35,89.300003,100,72.0,75.699997,73.699997
20170130101500,278.799988,285.359985,38.666665,35,92.800003,100,72.099998,75.699997,73.699997
20170130103000,278.799988,282.080017,38.222225,35,102.0,100,72.199997,75.699997,73.699997
20170130104500,278.799988,285.359985,38.666665,35,90.5,100,72.599998,75.699997,73.699997
20170130110000,278.799988,288.640015,39.111113,35,93.599998,100,72.599998,75.699997,73.699997
20170130111500,278.799988,282.080017,38.222225,35,101.300003,100,72.400002,75.699997,73.699997
20170130113000,278.799988,282.080017,38.222225,35,89.900002,100,72.400002,75.699997,73.699997
20170130114500,278.799988,285.359985,38.666665,35,91.599998,100,72.699997,75.699997,73.699997
20170130120000,278.799988,285.359985,38.666665,35,104.5,100,72.699997,75.699997,73.699997
20170130121500,278.799988,285.359985,38.666665,35,93.0,100,73.099998,75.699997,73.699997
20170130123000,278.799988,285.359985,38.666665,35,88.699997,100,73.099998,75.699997,73.699997
20170130124500,278.799988,285.359985,38.666665,35,94.5,100,73.199997,75.699997,73.699997
20170130130000,278.799988,285.359985,38.666665,35,100.300003,100,73.099998,75.699997,73.699997
20170130131500,278.799988,288.640015,39.111113,35,90.0,100,73.199997,75.699997,73.699997
20170130133000,278.799988,285.359985,38.666665,35,90.0,100,73.300003,75.699997,73.699997
20170130134500,278.799988,288.640015,39.111113,35,105.099998,100,73.400002,75.699997,73.699997
20170130140000,278.799988,285.359985,38.666665,35,91.800003,100,73.599998,75.699997,73.699997
20170130141500,278.799988,288.640015,39.111113,35,88.699997,100,73.699997,75.699997,73.699997
20170130143000,278.799988,288.640015,39.111113,35,98.699997,100,73.599998,75.699997,73.699997
20170130144500,278.799988,288.640015,39.111113,35,98.699997,100,73.400002,75.699997,73.699997
20170130150000,278.799988,288.640015,39.111113,35,89.300003,100,73.599998,75.699997,73.699997
20170130151500,278.799988,288.640015,39.111113,35,92.199997,100,73.699997,75.699997,73.699997
20170130153000,278.799988,285.359985,38.666665,35,104.400002,100,73.800003,75.699997,73.699997
20170130154500,278.799988,288.640015,39.111113,35,96.800003,100,73.900002,75.699997,73.699997
20170130160000,278.799988,293.559998,39.777778,35,58.0,0,73.699997,75.699997,73.699997
20170130161500,278.799988,288.640015,39.111113,35,56.5,100,72.800003,75.699997,73.699997
20170130163000,278.799988,285.359985,38.666665,35,57.099998,100,72.300003,75.699997,73.699997
20170130164500,278.799988,288.640015,39.111113,35,58.299999,100,72.199997,75.699997,73.699997
20170130170000,278.799988,288.640015,39.111113,35,59.099998,100,71.900002,75.699997,73.699997
20170130171500,278.799988,285.359985,38.666665,35,81.099998,100,72.599998,75.699997,73.699997
20170130173000,278.799988,285.359985,38.666665,35,77.300003,100,73.099998,75.699997,73.699997
20170130174500,278.799988,288.640015,39.111113,35,82.400002,100,72.900002,75.699997,73.699997
20170130180000,278.799988,285.359985,38.666665,35,96.099998,100,73.0,75.699997,73.699997
20170130181500,278.799988,288.640015,39.111113,35,85.300003,100,73.599998,75.699997,73.699997
20170130183000,278.799988,285.359985,38.666665,35,102.699997,100,73.599998,75.699997,73.699997
20170130184500,278.799988,285.359985,38.666665,35,88.099998,100,73.699997,75.699997,73.699997
20170130190000,278.799988,285.359985,38.666665,35,94.699997,100,73.800003,75.699997,73.699997
20170130191500,278.799988,288.640015,39.111113,35,63.599998,0,74.0,75.699997,73.699997
20170130193000,278.799988,285.359985,38.666665,35,56.700001,100,72.900002,75.699997,73.699997
20170130194500,278.799988,285.359985,38.666665,35,56.700001,100,72.400002,75.699997,73.699997
20170130200000,278.799988,285.359985,38.666665,35,57.400002,100,72.099998,75.699997,73.699997
20170130201500,278.799988,285.359985,38.666665,35,57.400002,100,71.800003,75.699997,73.699997
20170130203000,278.799988,285.359985,38.666665,35,78.5,100,72.599998,75.699997,73.699997
20170130204500,278.799988,285.359985,38.666665,35,87.5,100,72.900002,75.699997,73.699997
20170130210000,278.799988,285.359985,38.666665,35,85.599998,100,73.099998,75.699997,73.699997
20170130211500,278.799988,293.559998,39.777778,35,93.699997,100,73.199997,75.699997,73.699997
20170130213000,278.799988,288.640015,39.111113,35,84.900002,100,73.400002,75.699997,73.699997
20170130214500,278.799988,288.640015,39.111113,35,96.800003,100,73.599998,75.699997,73.699997
20170130220000,278.799988,288.640015,39.111113,35,85.599998,100,73.599998,75.699997,73.699997
20170130221500,278.799988,285.359985,38.666665,35,98.300003,100,73.800003,75.699997,73.699997
20170130223000,278.799988,288.640015,39.111113,35,87.5,100,73.800003,75.699997,73.699997
20170130224500,278.799988,288.640015,39.111113,35,90.599998,100,73.900002,75.699997,73.699997
20170130230000,278.799988,288.640015,39.111113,35,57.599998,0,73.5,75.699997,73.699997
20170130231500,278.799988,288.640015,39.111113,35,55.900002,100,72.599998,75.699997,73.699997
20170130233000,278.799988,288.640015,39.111113,35,55.900002,100,72.199997,75.699997,73.699997
20170130234500,278.799988,288.640015,39.111113,35,56.799999,100,71.900002,75.699997,73.699997
20170131000000,278.799988,285.359985,38.666665,35,72.0,100,71.900002,75.699997,73.699997
20170131001500,278.799988,285.359985,38.666665,35,78.900002,100,72.900002,75.699997,73.699997
20170131003000,278.799988,285.359985,38.666665,35,82.599998,100,73.099998,75.699997,73.699997
20170131004500,278.799988,285.359985,38.666665,35,83.699997,100,72.900002,75.699997,73.699997
20170131010000,278.799988,288.640015,39.111113,35,99.699997,100,73.099998,75.699997,73.699997
20170131011500,278.799988,288.640015,39.111113,35,86.900002,100,73.199997,75.699997,73.699997
20170131013000,278.799988,288.640015,39.111113,35,101.0,100,73.5,75.699997,73.699997
20170131014500,278.799988,288.640015,39.111113,35,88.199997,100,73.699997,75.699997,73.699997
20170131020000,278.799988,285.359985,38.666665,35,97.400002,100,73.800003,75.699997,73.699997
20170131021500,278.799988,288.640015,39.111113,35,87.900002,100,73.699997,75.699997,73.699997
20170131023000,278.799988,285.359985,38.666665,35,101.0,100,73.699997,75.699997,73.699997
20170131024500,278.799988,285.359985,38.666665,35,88.099998,100,74.0,75.699997,73.699997
20170131030000,278.799988,288.640015,39.111113,35,56.400002,100,73.099998,75.699997,73.699997
20170131031500,278.799988,288.640015,39.111113,35,56.400002,100,72.400002,75.699997,73.699997
20170131033000,278.799988,288.640015,39.111113,35,56.400002,100,72.099998,75.699997,73.699997
20170131034500,278.799988,288.640015,39.111113,35,56.400002,100,71.800003,75.699997,73.699997
20170131040000,278.799988,288.640015,39.111113,35,76.199997,100,72.400002,75.699997,73.699997
20170131041500,278.799988,288.640015,39.111113,35,85.599998,100,72.699997,75.699997,73.699997
20170131043000,278.799988,282.080017,38.222225,35,88.400002,100,72.699997,75.699997,73.699997
20170131044500,278.799988,285.359985,38.666665,35,95.099998,100,73.099998,75.699997,73.699997
20170131050000,278.799988,285.359985,38.666665,35,90.900002,100,73.400002,75.699997,73.699997
