PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,470.0,493.5,52.5,46,80.1,100,69.6,71.8,69.8
20160101001500,470.0,479.4,51.0,46,78.2,100,69.6,71.8,69.8
20160101003000,470.0,479.4,51.0,46,80.6,100,69.6,71.8,69.8
20160101004500,470.0,479.4,51.0,46,77.2,100,69.6,71.8,69.8
20160101010000,470.0,486.45,51.75,46,72.5,100,69.6,71.8,69.8
20160101011500,470.0,479.4,51.0,46,74.0,100,69.6,71.8,69.8
20160101013000,470.0,486.45,51.75,46,78.7,100,69.6,71.8,69.8
20160101014500,470.0,486.45,51.75,46,73.0,100,69.6,71.8,69.8
20160101020000,470.0,502.9,53.5,46,73.0,100,69.6,71.8,69.8
20160101021500,470.0,479.4,51.0,46,80.1,100,69.6,71.8,69.8
20160101023000,470.0,486.45,51.75,46,79.1,100,69.6,71.8,69.8
20160101024500,470.0,486.45,51.75,46,72.0,100,69.6,71.8,69.8
20160101030000,470.0,486.45,51.75,46,79.6,100,69.5,71.8,69.8
20160101031500,470.0,493.5,52.5,46,73.0,100,69.6,71.8,69.8
20160101033000,470.0,479.4,51.0,46,79.6,100,69.5,71.8,69.8
20160101034500,470.0,486.45,51.75,46,76.0,100,69.5,71.8,69.8
20160101040000,470.0,479.4,51.0,46,79.6,100,69.5,71.8,69.8
20160101041500,470.0,493.5,52.5,46,73.5,100,69.5,71.8,69.8
20160101043000,470.0,502.9,53.5,46,80.6,100,69.6,71.8,69.8
20160101044500,470.0,486.45,51.75,46,81.5,100,69.6,71.8,69.8
20160101050000,470.0,493.5,52.5,46,81.5,100,69.6,71.8,69.8
20160101051500,470.0,493.5,52.5,46,74.0,100,69.6,71.8,69.8
20160101053000,470.0,493.5,52.5,46,80.1,100,69.6,71.8,69.8
20160101054500,470.0,479.4,51.0,46,81.1,100,69.6,71.8,69.8
20160101060000,470.0,486.45,51.75,46,72.3,100,69.6,71.8,69.8
20160101061500,470.0,486.45,51.75,46,77.6,100,69.6,71.8,69.8
20160101063000,470.0,486.45,51.75,46,81.1,100,69.6,71.8,69.8
20160101064500,470.0,493.5,52.5,46,81.1,100,69.6,71.8,69.8
20160101070000,470.0,502.9,53.5,46,81.1,100,69.6,71.8,69.8
20160101071500,470.0,486.45,51.75,46,77.6,100,69.6,71.8,69.8
20160101073000,470.0,502.9,53.5,46,74.4,100,69.6,71.8,69.8
20160101074500,470.0,486.45,51.75,46,74.4,100,69.6,71.8,69.8
20160101080000,470.0,474.7,50.5,46,75.3,100,69.5,71.8,69.8
20160101081500,470.0,474.7,50.5,46,77.2,100,69.5,71.8,69.8
20160101083000,470.0,467.65,49.75,46,80.6,100,69.5,71.8,69.8
20160101084500,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101090000,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101091500,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101093000,470.0,486.45,51.75,46,82.0,100,69.5,71.8,69.8
20160101094500,470.0,479.4,51.0,46,77.4,100,69.5,71.8,69.8
20160101100000,470.0,479.4,51.0,46,77.4,100,69.5,71.8,69.8
20160101101500,470.0,479.4,51.0,46,79.4,100,69.5,71.8,69.8
20160101103000,470.0,467.65,49.75,46,76.2,100,69.5,71.8,69.8
20160101104500,470.0,474.7,50.5,46,74.9,100,69.5,71.8,69.8
20160101110000,470.0,486.45,51.75,46,74.0,100,69.5,71.8,69.8
20160101111500,470.0,474.7,50.5,46,80.0,100,69.5,71.8,69.8
20160101113000,470.0,474.7,50.5,46,81.5,100,69.5,71.8,69.8
20160101114500,470.0,474.7,50.5,46,81.5,100,69.5,71.8,69.8
20160101120000,470.0,467.65,49.75,46,82.4,100,69.5,71.8,69.8
20160101121500,470.0,509.95,54.25,47,73.0,100,69.5,71.8,69.8
20160101123000,470.0,467.65,49.75,46,74.9,100,69.5,71.8,69.8
20160101124500,470.0,479.4,51.0,46,80.1,100,69.5,71.8,69.8
20160101130000,470.0,493.5,52.5,46,83.1,100,69.4,71.8,69.8
20160101131500,470.0,479.4,51.0,46,78.3,100,69.5,71.8,69.8
20160101133000,470.0,479.4,51.0,46,79.1,100,69.5,71.8,69.8
20160101134500,470.0,486.45,51.75,46,82.0,100,69.5,71.8,69.8
20160101140000,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101141500,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101143000,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101144500,470.0,467.65,49.75,46,82.0,100,69.5,71.8,69.8
20160101150000,470.0,486.45,51.75,46,82.0,100,69.5,71.8,69.8
20160101151500,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101153000,470.0,479.4,51.0,46,82.0,100,69.5,71.8,69.8
20160101154500,470.0,479.4,51.0,46,83.1,100,69.5,71.8,69.8
20160101160000,470.0,479.4,51.0,46,83.1,100,69.5,71.8,69.8
20160101161500,470.0,479.4,51.0,46,78.3,100,69.5,71.8,69.8
20160101163000,470.0,479.4,51.0,46,75.9,100,69.6,71.8,69.8
20160101164500,470.0,479.4,51.0,46,76.7,100,69.6,71.8,69.8
20160101170000,470.0,479.4,51.0,46,74.9,100,69.5,71.8,69.8
20160101171500,470.0,486.45,51.75,46,79.7,100,69.5,71.8,69.8
20160101173000,470.0,479.4,51.0,46,77.2,100,69.5,71.8,69.8
20160101174500,470.0,479.4,51.0,46,75.9,100,69.6,71.8,69.8
20160101180000,470.0,479.4,51.0,46,75.9,100,69.6,71.8,69.8
20160101181500,470.0,479.4,51.0,46,75.9,100,69.6,71.8,69.8
20160101183000,470.0,479.4,51.0,46,74.9,100,69.6,71.8,69.8
20160101184500,470.0,479.4,51.0,46,74.9,100,69.5,71.8,69.8
20160101190000,470.0,486.45,51.75,46,74.9,100,69.6,71.8,69.8
20160101191500,470.0,479.4,51.0,46,74.9,100,69.6,71.8,69.8
20160101193000,470.0,479.4,51.0,46,76.9,100,69.5,71.8,69.8
20160101194500,470.0,486.45,51.75,46,76.9,100,69.5,71.8,69.8
20160101200000,470.0,479.4,51.0,46,78.3,100,69.5,71.8,69.8
20160101201500,470.0,486.45,51.75,46,75.1,100,69.5,71.8,69.8
20160101203000,470.0,474.7,50.5,46,75.1,100,69.5,71.8,69.8
20160101204500,470.0,486.45,51.75,46,78.7,100,69.5,71.8,69.8
20160101210000,470.0,474.7,50.5,46,82.0,100,69.5,71.8,69.8
20160101211500,470.0,474.7,50.5,46,82.0,100,69.5,71.8,69.8
20160101213000,470.0,486.45,51.75,46,82.0,100,69.5,71.8,69.8
20160101214500,470.0,479.4,51.0,46,81.1,100,69.4,71.8,69.8
20160101220000,470.0,479.4,51.0,46,81.1,100,69.4,71.8,69.8
20160101221500,470.0,479.4,51.0,46,81.1,100,69.4,71.8,69.8
20160101223000,470.0,479.4,51.0,46,81.1,100,69.4,71.8,69.8
20160101224500,470.0,479.4,51.0,46,81.1,100,69.4,71.8,69.8
20160101230000,470.0,486.45,51.75,46,81.1,100,69.4,71.8,69.8
20160101231500,470.0,493.5,52.5,46,81.1,100,69.4,71.8,69.8
20160101233000,470.0,474.7,50.5,46,81.1,100,69.4,71.8,69.8
20160101234500,470.0,474.7,50.5,46,81.1,100,69.3,71.8,69.8
20160102000000,470.0,474.7,50.5,46,81.1,100,69.3,71.8,69.8
20160102001500,470.0,474.7,50.5,46,81.1,100,69.3,71.8,69.8
20160102003000,470.0,474.7,50.5,46,81.1,100,69.3,71.8,69.8
20160102004500,470.0,486.45,51.75,46,81.1,100,69.3,71.8,69.8
20160102010000,470.0,474.7,50.5,46,81.1,100,69.3,71.8,69.8
20160102011500,470.0,474.7,50.5,6,79.7,100,69.2,71.8,69.8
20160102013000,470.0,434.75,46.25,46,51.5,100,68.9,71.8,69.8
20160102014500,470.0,451.2,48.0,46,70.5,100,68.6,71.8,69.8
20160102020000,470.0,467.65,49.75,46,76.3,100,68.5,71.8,69.8
20160102021500,470.0,451.2,48.0,46,80.6,100,68.6,71.8,69.8
20160102023000,470.0,451.2,48.0,46,82.0,100,68.6,71.8,69.8
20160102024500,470.0,458.25,48.75,46,82.0,100,68.7,71.8,69.8
20160102030000,470.0,451.2,48.0,46,83.1,100,68.7,71.8,69.8
20160102031500,470.0,451.2,48.0,46,83.1,100,68.7,71.8,69.8
20160102033000,470.0,451.2,48.0,46,81.5,100,68.8,71.8,69.8
20160102034500,470.0,451.2,48.0,46,81.5,100,68.8,71.8,69.8
20160102040000,470.0,458.25,48.75,46,82.5,100,68.8,71.8,69.8
20160102041500,470.0,451.2,48.0,46,82.5,100,68.8,71.8,69.8
20160102043000,470.0,451.2,48.0,46,80.2,100,68.9,71.8,69.8
20160102044500,470.0,458.25,48.75,46,81.9,100,68.9,71.8,69.8
20160102050000,470.0,441.8,47.0,46,81.9,100,68.9,71.8,69.8
20160102051500,470.0,451.2,48.0,46,77.6,100,68.9,71.8,69.8
20160102053000,470.0,451.2,48.0,46,78.8,100,68.9,71.8,69.8
20160102054500,470.0,441.8,47.0,46,82.9,100,68.9,71.8,69.8
20160102060000,470.0,467.65,49.75,47,81.6,100,68.9,71.8,69.8
20160102061500,470.0,458.25,48.75,47,79.7,100,68.9,71.8,69.8
20160102063000,470.0,458.25,48.75,47,77.1,100,69.0,71.8,69.8
20160102064500,470.0,458.25,48.75,47,74.8,100,68.9,71.8,69.8
20160102070000,470.0,451.2,48.0,47,74.8,100,68.9,71.8,69.8
20160102071500,470.0,474.7,50.5,47,73.5,100,69.0,71.8,69.8
20160102073000,470.0,474.7,50.5,47,82.5,100,68.9,71.8,69.8
20160102074500,470.0,474.7,50.5,47,81.1,100,69.0,71.8,69.8
20160102080000,470.0,458.25,48.75,47,81.1,100,68.9,71.8,69.8
20160102081500,470.0,451.2,48.0,47,80.2,100,68.9,71.8,69.8
20160102083000,470.0,474.7,50.5,47,80.2,100,68.9,71.8,69.8
20160102084500,470.0,458.25,48.75,47,81.1,100,68.9,71.8,69.8
20160102090000,470.0,467.65,49.75,47,81.1,100,68.9,71.8,69.8
20160102091500,470.0,474.7,50.5,47,78.2,100,68.9,71.8,69.8
20160102093000,470.0,474.7,50.5,47,77.0,100,68.9,71.8,69.8
20160102094500,470.0,467.65,49.75,47,75.8,100,68.9,71.8,69.8
20160102100000,470.0,458.25,48.75,47,77.6,100,68.9,71.8,69.8
20160102101500,470.0,458.25,48.75,47,74.8,100,68.9,71.8,69.8
20160102103000,470.0,467.65,49.75,47,73.5,100,69.0,71.8,69.8
20160102104500,470.0,458.25,48.75,47,76.4,100,69.0,71.8,69.8
20160102110000,470.0,458.25,48.75,47,80.6,100,69.0,71.8,69.8
20160102111500,470.0,458.25,48.75,47,81.5,100,69.0,71.8,69.8
20160102113000,470.0,458.25,48.75,47,81.5,100,68.9,71.8,69.8
20160102114500,470.0,458.25,48.75,47,80.1,100,69.0,71.8,69.8
20160102120000,470.0,458.25,48.75,47,81.5,100,69.0,71.8,69.8
20160102121500,470.0,458.25,48.75,47,82.5,100,69.0,71.8,69.8
20160102123000,470.0,458.25,48.75,47,78.3,100,69.1,71.8,69.8
20160102124500,470.0,451.2,48.0,47,81.5,100,69.0,71.8,69.8
20160102130000,470.0,451.2,48.0,47,82.5,100,69.1,71.8,69.8
20160102131500,470.0,458.25,48.75,47,82.5,100,69.1,71.8,69.8
20160102133000,470.0,467.65,49.75,47,76.2,100,69.1,71.8,69.8
20160102134500,470.0,458.25,48.75,47,75.1,100,69.1,71.8,69.8
20160102140000,470.0,467.65,49.75,47,75.1,100,69.1,71.8,69.8
20160102141500,470.0,458.25,48.75,47,75.1,100,69.1,71.8,69.8
20160102143000,470.0,458.25,48.75,47,81.1,100,69.1,71.8,69.8
20160102144500,470.0,441.8,47.0,47,83.1,100,69.1,71.8,69.8
20160102150000,470.0,467.65,49.75,47,77.1,100,69.2,71.8,69.8
20160102151500,470.0,458.25,48.75,47,79.1,100,69.2,71.8,69.8
20160102153000,470.0,441.8,47.0,47,82.0,100,69.2,71.8,69.8
20160102154500,470.0,467.65,49.75,47,82.0,100,69.2,71.8,69.8
20160102160000,470.0,451.2,48.0,47,76.8,100,69.2,71.8,69.8
20160102161500,470.0,451.2,48.0,47,74.9,100,69.2,71.8,69.8
20160102163000,470.0,458.25,48.75,47,74.0,100,69.3,71.8,69.8
20160102164500,470.0,458.25,48.75,47,79.1,100,69.3,71.8,69.8
20160102170000,470.0,458.25,48.75,47,80.6,100,69.3,71.8,69.8
20160102171500,470.0,458.25,48.75,47,80.6,100,69.3,71.8,69.8
20160102173000,470.0,451.2,48.0,47,80.6,100,69.3,71.8,69.8
20160102174500,470.0,451.2,48.0,47,81.5,100,69.4,71.8,69.8
20160102180000,470.0,451.2,48.0,47,74.4,100,69.4,71.8,69.8
20160102181500,470.0,451.2,48.0,47,74.4,100,69.4,71.8,69.8
20160102183000,470.0,458.25,48.75,47,81.6,100,69.4,71.8,69.8
20160102184500,470.0,458.25,48.75,47,77.1,100,69.4,71.8,69.8
20160102190000,470.0,451.2,48.0,47,77.1,100,69.4,71.8,69.8
20160102191500,470.0,451.2,48.0,47,81.9,100,69.4,71.8,69.8
20160102193000,470.0,451.2,48.0,47,81.9,100,69.4,71.8,69.8
20160102194500,470.0,441.8,47.0,47,81.9,100,69.4,71.8,69.8
20160102200000,470.0,451.2,48.0,47,81.9,100,69.5,71.8,69.8
20160102201500,470.0,451.2,48.0,47,77.0,100,69.5,71.8,69.8
20160102203000,470.0,441.8,47.0,47,79.1,100,69.5,71.8,69.8
20160102204500,470.0,451.2,48.0,47,82.0,100,69.5,71.8,69.8
20160102210000,470.0,458.25,48.75,47,80.4,100,69.5,71.8,69.8
20160102211500,470.0,458.25,48.75,47,76.8,100,69.5,71.8,69.8
20160102213000,470.0,441.8,47.0,47,74.9,100,69.5,71.8,69.8
20160102214500,470.0,451.2,48.0,47,76.7,100,69.5,71.8,69.8
20160102220000,470.0,458.25,48.75,47,77.7,100,69.5,71.8,69.8
20160102221500,470.0,467.65,49.75,47,79.2,100,69.5,71.8,69.8
20160102223000,470.0,441.8,47.0,47,81.5,100,69.5,71.8,69.8
20160102224500,470.0,458.25,48.75,47,77.3,100,69.5,71.8,69.8
20160102230000,470.0,451.2,48.0,47,81.5,100,69.5,71.8,69.8
20160102231500,470.0,451.2,48.0,47,81.5,100,69.5,71.8,69.8
20160102233000,470.0,458.25,48.75,47,81.5,100,69.5,71.8,69.8
20160102234500,470.0,458.25,48.75,47,81.5,100,69.5,71.8,69.8
20160103000000,470.0,451.2,48.0,47,81.5,100,69.5,71.8,69.8
20160103001500,470.0,458.25,48.75,47,82.5,100,69.5,71.8,69.8
20160103003000,470.0,458.25,48.75,47,78.4,100,69.5,71.8,69.8
20160103004500,470.0,451.2,48.0,47,74.0,100,69.5,71.8,69.8
20160103010000,470.0,451.2,48.0,47,81.1,100,69.5,71.8,69.8
20160103011500,470.0,451.2,48.0,47,81.1,100,69.5,71.8,69.8
20160103013000,470.0,441.8,47.0,47,81.1,100,69.4,71.8,69.8
20160103014500,470.0,451.2,48.0,47,81.1,100,69.4,71.8,69.8
20160103020000,470.0,451.2,48.0,47,82.0,100,69.4,71.8,69.8
20160103021500,470.0,441.8,47.0,47,82.0,100,69.4,71.8,69.8
20160103023000,470.0,441.8,47.0,47,82.0,100,69.4,71.8,69.8
20160103024500,470.0,451.2,48.0,47,78.7,100,69.4,71.8,69.8
20160103030000,470.0,458.25,48.75,47,74.0,100,69.4,71.8,69.8
20160103031500,470.0,451.2,48.0,47,78.6,100,69.5,71.8,69.8
20160103033000,470.0,451.2,48.0,47,82.6,100,69.4,71.8,69.8
20160103034500,470.0,458.25,48.75,47,75.4,100,69.4,71.8,69.8
20160103040000,470.0,451.2,48.0,47,81.5,100,69.4,71.8,69.8
20160103041500,470.0,451.2,48.0,47,76.1,100,69.4,71.8,69.8
20160103043000,470.0,458.25,48.75,47,75.3,100,69.4,71.8,69.8
20160103044500,470.0,451.2,48.0,47,82.0,100,69.4,71.8,69.8
20160103050000,470.0,451.2,48.0,47,82.0,100,69.4,71.8,69.8
20160103051500,470.0,451.2,48.0,47,74.9,100,69.4,71.8,69.8
20160103053000,470.0,458.25,48.75,47,81.5,100,69.4,71.8,69.8
20160103054500,470.0,458.25,48.75,47,74.9,100,69.4,71.8,69.8
20160103060000,470.0,467.65,49.75,47,74.9,100,69.4,71.8,69.8
20160103061500,470.0,458.25,48.75,47,81.5,100,69.4,71.8,69.8
20160103063000,470.0,467.65,49.75,47,82.5,100,69.4,71.8,69.8
20160103064500,470.0,458.25,48.75,47,78.7,100,69.4,71.8,69.8
20160103070000,470.0,458.25,48.75,47,78.7,100,69.3,71.8,69.8
20160103071500,470.0,451.2,48.0,47,82.5,100,69.3,71.8,69.8
20160103073000,470.0,451.2,48.0,47,76.2,100,69.3,71.8,69.8
20160103074500,470.0,467.65,49.75,47,80.1,100,69.3,71.8,69.8
20160103080000,470.0,451.2,48.0,47,82.0,100,69.3,71.8,69.8
20160103081500,470.0,441.8,47.0,47,81.1,100,69.3,71.8,69.8
20160103083000,470.0,451.2,48.0,47,81.1,100,69.3,71.8,69.8
20160103084500,470.0,458.25,48.75,47,82.6,100,69.3,71.8,69.8
20160103090000,470.0,458.25,48.75,47,81.5,100,69.3,71.8,69.8
20160103091500,470.0,467.65,49.75,47,79.0,100,69.3,71.8,69.8
20160103093000,470.0,451.2,48.0,47,80.0,100,69.3,71.8,69.8
20160103094500,470.0,451.2,48.0,47,80.0,100,69.3,71.8,69.8
20160103100000,470.0,451.2,48.0,47,80.0,100,69.3,71.8,69.8
20160103101500,470.0,451.2,48.0,47,82.0,100,69.4,71.8,69.8
20160103103000,470.0,451.2,48.0,47,74.0,100,69.4,71.8,69.8
20160103104500,470.0,451.2,48.0,47,75.2,100,69.4,71.8,69.8
20160103110000,470.0,441.8,47.0,47,75.2,100,69.4,71.8,69.8
20160103111500,470.0,451.2,48.0,47,83.1,100,69.4,71.8,69.8
20160103113000,470.0,451.2,48.0,47,83.1,100,69.4,71.8,69.8
20160103114500,470.0,434.75,46.25,47,83.1,100,69.4,71.8,69.8
20160103120000,470.0,458.25,48.75,47,83.1,100,69.5,71.8,69.8
20160103121500,470.0,441.8,47.0,47,80.7,100,69.5,71.8,69.8
20160103123000,470.0,441.8,47.0,47,75.3,100,69.5,71.8,69.8
20160103124500,470.0,434.75,46.25,47,82.6,100,69.6,71.8,69.8
20160103130000,470.0,441.8,47.0,47,76.8,100,69.6,71.8,69.8
20160103131500,470.0,441.8,47.0,47,83.4,100,69.6,71.8,69.8
20160103133000,470.0,451.2,48.0,47,76.4,100,69.6,71.8,69.8
20160103134500,470.0,458.25,48.75,47,76.4,100,69.7,71.8,69.8
20160103140000,470.0,441.8,47.0,47,82.5,100,69.7,71.8,69.8
20160103141500,470.0,458.25,48.75,47,77.5,100,69.8,71.8,69.8
20160103143000,470.0,467.65,49.75,47,77.5,100,69.8,71.8,69.8
20160103144500,470.0,441.8,47.0,47,83.7,100,69.8,71.8,69.8
20160103150000,470.0,441.8,47.0,47,83.7,100,69.8,71.8,69.8
20160103151500,470.0,441.8,47.0,47,82.5,100,69.9,71.8,69.8
20160103153000,470.0,458.25,48.75,47,80.5,100,69.9,71.8,69.8
20160103154500,470.0,441.8,47.0,47,75.8,100,70.0,71.8,69.8
20160103160000,470.0,441.8,47.0,47,79.6,100,70.0,71.8,69.8
20160103161500,470.0,451.2,48.0,47,54.0,100,69.9,71.8,69.8
20160103163000,470.0,441.8,47.0,47,54.0,100,69.6,71.8,69.8
20160103164500,470.0,458.25,48.75,47,53.1,100,69.4,71.8,69.8
20160103170000,470.0,458.25,48.75,47,53.1,100,69.2,71.8,69.8
20160103171500,470.0,467.65,49.75,47,53.1,100,69.1,71.8,69.8
20160103173000,470.0,458.25,48.75,47,71.2,100,69.0,71.8,69.8
20160103174500,470.0,451.2,48.0,47,66.8,100,69.1,71.8,69.8
20160103180000,470.0,441.8,47.0,47,69.7,100,69.1,71.8,69.8
20160103181500,470.0,451.2,48.0,47,72.2,100,69.2,71.8,69.8
20160103183000,470.0,458.25,48.75,47,72.2,100,69.2,71.8,69.8
20160103184500,470.0,458.25,48.75,47,72.2,100,69.2,71.8,69.8
20160103190000,470.0,451.2,48.0,47,73.0,100,69.2,71.8,69.8
20160103191500,470.0,451.2,48.0,47,79.3,100,69.3,71.8,69.8
20160103193000,470.0,451.2,48.0,47,82.5,100,69.3,71.8,69.8
20160103194500,470.0,451.2,48.0,47,80.1,100,69.4,71.8,69.8
20160103200000,470.0,451.2,48.0,47,81.5,100,69.4,71.8,69.8
20160103201500,470.0,458.25,48.75,47,73.4,100,69.5,71.8,69.8
20160103203000,470.0,451.2,48.0,47,75.8,100,69.6,71.8,69.8
20160103204500,470.0,451.2,48.0,47,73.0,100,69.6,71.8,69.8
20160103210000,470.0,451.2,48.0,47,74.0,100,69.6,71.8,69.8
20160103211500,470.0,458.25,48.75,47,77.3,100,69.6,71.8,69.8
20160103213000,470.0,451.2,48.0,47,80.1,100,69.6,71.8,69.8
20160103214500,470.0,458.25,48.75,47,80.1,100,69.6,71.8,69.8
20160103220000,470.0,451.2,48.0,47,80.1,100,69.6,71.8,69.8
20160103221500,470.0,458.25,48.75,47,80.1,100,69.6,71.8,69.8
20160103223000,470.0,451.2,48.0,47,81.1,100,69.6,71.8,69.8
20160103224500,470.0,458.25,48.75,47,81.1,100,69.6,71.8,69.8
20160103230000,470.0,458.25,48.75,47,81.1,100,69.6,71.8,69.8
20160103231500,470.0,451.2,48.0,47,81.1,100,69.6,71.8,69.8
20160103233000,470.0,458.25,48.75,47,76.8,100,69.6,71.8,69.8
20160103234500,470.0,458.25,48.75,47,73.5,100,69.6,71.8,69.8
20160104000000,470.0,458.25,48.75,47,73.5,100,69.5,71.8,69.8
20160104001500,470.0,467.65,49.75,47,73.5,100,69.6,71.8,69.8
20160104003000,470.0,467.65,49.75,47,77.9,100,69.5,71.8,69.8
20160104004500,470.0,441.8,47.0,47,74.7,100,69.5,71.8,69.8
20160104010000,470.0,458.25,48.75,47,72.5,100,69.5,71.8,69.8
20160104011500,470.0,474.7,50.5,47,73.5,100,69.5,71.8,69.8
20160104013000,470.0,467.65,49.75,47,77.4,100,69.5,71.8,69.8
20160104014500,470.0,458.25,48.75,47,81.2,100,69.4,71.8,69.8
20160104020000,470.0,479.4,51.0,47,81.2,100,69.4,71.8,69.8
20160104021500,470.0,467.65,49.75,47,81.2,100,69.4,71.8,69.8
20160104023000,470.0,467.65,49.75,47,81.2,100,69.4,71.8,69.8
20160104024500,470.0,467.65,49.75,47,81.2,100,69.4,71.8,69.8
20160104030000,470.0,474.7,50.5,47,81.2,100,69.3,71.8,69.8
20160104031500,470.0,467.65,49.75,47,81.2,100,69.3,71.8,69.8
20160104033000,470.0,467.65,49.75,47,81.2,100,69.3,71.8,69.8
20160104034500,470.0,458.25,48.75,47,80.2,100,69.3,71.8,69.8
20160104040000,470.0,474.7,50.5,47,81.1,100,69.3,71.8,69.8
20160104041500,470.0,474.7,50.5,47,81.1,100,69.3,71.8,69.8
20160104043000,470.0,458.25,48.75,47,79.1,100,69.3,71.8,69.8
20160104044500,470.0,451.2,48.0,47,80.1,100,69.3,71.8,69.8
20160104050000,470.0,458.25,48.75,47,80.1,100,69.3,71.8,69.8
20160104051500,470.0,451.2,48.0,47,79.1,100,69.3,71.8,69.8
20160104053000,470.0,474.7,50.5,47,81.5,100,69.3,71.8,69.8
20160104054500,470.0,458.25,48.75,47,80.6,100,69.3,71.8,69.8
20160104060000,470.0,467.65,49.75,47,80.6,100,69.4,75.0,73.0
20160104061500,470.0,474.7,50.5,47,80.6,100,69.6,75.0,73.0
20160104063000,470.0,458.25,48.75,47,79.6,100,69.6,75.0,73.0
20160104064500,470.0,467.65,49.75,47,75.9,100,69.7,75.0,73.0
20160104070000,470.0,467.65,49.75,47,81.5,100,69.7,75.0,73.0
20160104071500,470.0,458.25,48.75,47,80.6,100,69.7,75.0,73.0
20160104073000,470.0,458.25,48.75,47,80.6,100,69.6,75.0,73.0
20160104074500,470.0,467.65,49.75,47,82.0,100,69.6,75.0,73.0
20160104080000,470.0,467.65,49.75,47,81.1,100,69.7,75.0,73.0
20160104081500,470.0,458.25,48.75,47,82.5,100,69.7,75.0,73.0
20160104083000,470.0,458.25,48.75,47,82.5,100,69.8,75.0,73.0
20160104084500,470.0,451.2,48.0,47,83.5,100,69.7,75.0,73.0
20160104090000,470.0,451.2,48.0,47,79.2,100,69.8,75.0,73.0
20160104091500,470.0,458.25,48.75,47,82.5,100,69.8,75.0,73.0
20160104093000,470.0,467.65,49.75,47,78.7,100,69.8,75.0,73.0
20160104094500,470.0,458.25,48.75,47,76.4,100,69.7,75.0,73.0
20160104100000,470.0,451.2,48.0,47,83.7,100,69.8,75.0,73.0
20160104101500,470.0,451.2,48.0,47,79.6,100,69.7,75.0,73.0
20160104103000,470.0,451.2,48.0,47,76.2,100,69.8,75.0,73.0
20160104104500,470.0,467.65,49.75,47,76.2,100,69.9,75.0,73.0
20160104110000,470.0,451.2,48.0,47,77.3,100,69.8,75.0,73.0
20160104111500,470.0,451.2,48.0,47,81.1,100,69.8,75.0,73.0
20160104113000,470.0,441.8,47.0,47,84.3,100,69.9,75.0,73.0
20160104114500,470.0,458.25,48.75,47,82.4,100,69.9,75.0,73.0
20160104120000,470.0,458.25,48.75,47,77.7,100,69.9,75.0,73.0
20160104121500,470.0,458.25,48.75,47,75.9,100,69.9,75.0,73.0
20160104123000,470.0,458.25,48.75,47,75.9,100,70.0,75.0,73.0
20160104124500,470.0,458.25,48.75,47,75.9,100,70.0,75.0,73.0
20160104130000,470.0,441.8,47.0,47,75.9,100,70.1,75.0,73.0
20160104131500,470.0,451.2,48.0,47,77.8,100,70.2,75.0,73.0
20160104133000,470.0,441.8,47.0,47,77.8,100,70.3,75.0,73.0
20160104134500,470.0,441.8,47.0,47,79.2,100,70.3,75.0,73.0
20160104140000,470.0,458.25,48.75,47,78.3,100,70.4,75.0,73.0
20160104141500,470.0,458.25,48.75,47,80.9,100,70.4,75.0,73.0
20160104143000,470.0,474.7,50.5,47,77.3,100,70.5,75.0,73.0
20160104144500,470.0,474.7,50.5,47,80.6,100,70.5,75.0,73.0
20160104150000,470.0,467.65,49.75,47,80.6,100,70.5,75.0,73.0
20160104151500,470.0,474.7,50.5,47,78.0,100,70.5,75.0,73.0
20160104153000,470.0,467.65,49.75,47,79.5,100,70.5,75.0,73.0
20160104154500,470.0,474.7,50.5,47,77.5,100,70.6,75.0,73.0
20160104160000,470.0,474.7,50.5,47,81.2,100,70.6,75.0,73.0
20160104161500,470.0,486.45,51.75,47,76.4,100,70.7,75.0,73.0
20160104163000,470.0,467.65,49.75,47,76.4,100,70.7,75.0,73.0
20160104164500,470.0,467.65,49.75,47,76.4,100,70.7,75.0,73.0
20160104170000,470.0,467.65,49.75,47,83.1,100,70.8,75.0,73.0
20160104171500,470.0,474.7,50.5,47,82.0,100,70.8,75.0,73.0
20160104173000,470.0,474.7,50.5,47,79.5,100,70.8,75.0,73.0
20160104174500,470.0,467.65,49.75,47,80.4,100,70.8,75.0,73.0
20160104180000,470.0,474.7,50.5,47,80.4,100,70.7,75.0,73.0
20160104181500,470.0,458.25,48.75,47,79.5,100,70.7,75.0,73.0
20160104183000,470.0,467.65,49.75,47,81.5,100,70.7,75.0,73.0
20160104184500,470.0,467.65,49.75,47,81.5,100,70.7,75.0,73.0
20160104190000,470.0,467.65,49.75,47,80.2,100,70.7,75.0,73.0
20160104191500,470.0,474.7,50.5,47,73.9,100,70.7,75.0,73.0
20160104193000,470.0,467.65,49.75,47,79.2,100,70.6,75.0,73.0
20160104194500,470.0,474.7,50.5,47,82.0,100,70.5,75.0,73.0
20160104200000,470.0,474.7,50.5,47,81.1,100,70.5,75.0,73.0
20160104201500,470.0,467.65,49.75,47,79.1,100,70.5,75.0,73.0
20160104203000,470.0,486.45,51.75,47,74.4,100,70.5,75.0,73.0
20160104204500,470.0,479.4,51.0,47,81.5,100,70.4,75.0,73.0
20160104210000,470.0,467.65,49.75,47,79.0,100,70.4,75.0,73.0
20160104211500,470.0,474.7,50.5,47,73.1,100,70.4,75.0,73.0
20160104213000,470.0,467.65,49.75,47,75.9,100,70.3,75.0,73.0
20160104214500,470.0,467.65,49.75,47,81.1,100,70.3,75.0,73.0
20160104220000,470.0,467.65,49.75,47,74.1,100,70.3,75.0,73.0
20160104221500,470.0,479.4,51.0,47,78.8,100,70.3,75.0,73.0
20160104223000,470.0,458.25,48.75,47,78.8,100,70.3,75.0,73.0
20160104224500,470.0,474.7,50.5,47,82.0,100,70.2,75.0,73.0
20160104230000,470.0,474.7,50.5,47,80.1,100,70.2,75.0,73.0
20160104231500,470.0,474.7,50.5,47,81.1,100,70.2,75.0,73.0
20160104233000,470.0,486.45,51.75,47,81.1,100,70.2,75.0,73.0
20160104234500,470.0,474.7,50.5,47,81.1,100,70.1,75.0,73.0
20160105000000,470.0,474.7,50.5,47,77.2,100,70.1,75.0,73.0
20160105001500,470.0,474.7,50.5,47,73.5,100,70.0,75.0,73.0
20160105003000,470.0,474.7,50.5,47,80.0,100,70.0,75.0,73.0
20160105004500,470.0,474.7,50.5,47,78.3,100,70.0,75.0,73.0
20160105010000,470.0,474.7,50.5,47,74.0,100,70.0,75.0,73.0
20160105011500,470.0,474.7,50.5,47,80.1,100,69.9,75.0,73.0
20160105013000,470.0,474.7,50.5,47,80.1,100,69.9,75.0,73.0
20160105014500,470.0,474.7,50.5,47,80.1,100,69.8,75.0,73.0
20160105020000,470.0,474.7,50.5,47,78.0,100,69.8,75.0,73.0
20160105021500,470.0,486.45,51.75,47,73.6,100,69.8,75.0,73.0
20160105023000,470.0,479.4,51.0,47,80.1,100,69.7,75.0,73.0
20160105024500,470.0,479.4,51.0,47,80.1,100,69.7,75.0,73.0
20160105030000,470.0,479.4,51.0,47,80.1,100,69.7,75.0,73.0
20160105031500,470.0,493.5,52.5,47,80.1,100,69.7,75.0,73.0
20160105033000,470.0,486.45,51.75,47,80.1,100,69.6,75.0,73.0
20160105034500,470.0,486.45,51.75,47,80.1,100,69.6,75.0,73.0
20160105040000,470.0,493.5,52.5,47,80.1,100,69.6,75.0,73.0
20160105041500,470.0,493.5,52.5,47,80.1,100,69.6,75.0,73.0
20160105043000,470.0,479.4,51.0,47,80.1,100,69.6,75.0,73.0
20160105044500,470.0,493.5,52.5,47,80.1,100,69.5,75.0,73.0
20160105050000,470.0,486.45,51.75,47,79.1,100,69.5,75.0,73.0
20160105051500,470.0,502.9,53.5,47,73.5,100,69.5,75.0,73.0
20160105053000,470.0,493.5,52.5,47,73.5,100,69.4,75.0,73.0
20160105054500,470.0,493.5,52.5,47,80.1,100,69.4,75.0,73.0
20160105060000,470.0,493.5,52.5,47,80.1,100,69.4,75.0,73.0
20160105061500,470.0,479.4,51.0,46,78.3,100,69.3,75.0,73.0
20160105063000,470.0,479.4,51.0,46,73.0,100,69.5,75.0,73.0
20160105064500,470.0,479.4,51.0,46,81.1,100,69.4,75.0,73.0
20160105070000,470.0,479.4,51.0,46,80.1,100,69.3,75.0,73.0
20160105071500,470.0,479.4,51.0,46,79.1,100,69.3,75.0,73.0
20160105073000,470.0,458.25,48.75,46,79.1,100,69.2,75.0,73.0
20160105074500,470.0,479.4,51.0,46,73.4,100,69.2,75.0,73.0
20160105080000,470.0,467.65,49.75,46,82.0,100,69.2,75.0,73.0
20160105081500,470.0,467.65,49.75,46,79.6,100,69.1,75.0,73.0
20160105083000,470.0,467.65,49.75,46,80.6,100,69.1,75.0,73.0
20160105084500,470.0,451.2,48.0,46,80.6,100,69.2,75.0,73.0
20160105090000,470.0,451.2,48.0,46,78.8,100,69.2,75.0,73.0
20160105091500,470.0,451.2,48.0,46,77.3,100,69.2,75.0,73.0
20160105093000,470.0,467.65,49.75,46,80.1,100,69.2,75.0,73.0
20160105094500,470.0,441.8,47.0,46,81.5,100,69.2,75.0,73.0
20160105100000,470.0,451.2,48.0,46,82.5,100,69.2,75.0,73.0
20160105101500,470.0,451.2,48.0,46,80.6,100,69.3,75.0,73.0
20160105103000,470.0,451.2,48.0,46,78.7,100,69.2,75.0,73.0
20160105104500,470.0,434.75,46.25,46,80.9,100,69.3,75.0,73.0
20160105110000,470.0,451.2,48.0,46,77.3,100,69.3,75.0,73.0
20160105111500,470.0,441.8,47.0,46,83.7,100,69.4,75.0,73.0
20160105113000,470.0,451.2,48.0,46,83.7,100,69.4,75.0,73.0
20160105114500,470.0,427.7,45.5,46,77.2,100,69.4,75.0,73.0
20160105120000,470.0,434.75,46.25,46,80.1,100,69.5,75.0,73.0
20160105121500,470.0,441.8,47.0,46,83.7,100,69.6,75.0,73.0
20160105123000,470.0,441.8,47.0,46,78.6,100,69.6,75.0,73.0
20160105124500,470.0,441.8,47.0,46,76.4,100,69.7,75.0,73.0
20160105130000,470.0,434.75,46.25,46,82.5,100,69.7,75.0,73.0
20160105131500,470.0,451.2,48.0,47,83.6,100,69.8,75.0,73.0
20160105133000,470.0,467.65,49.75,47,78.7,100,69.9,75.0,73.0
20160105134500,470.0,458.25,48.75,47,76.8,100,70.0,75.0,73.0
20160105140000,470.0,451.2,48.0,47,81.3,100,70.2,75.0,73.0
20160105141500,470.0,451.2,48.0,47,84.3,100,70.2,75.0,73.0
20160105143000,470.0,458.25,48.75,47,79.7,100,70.3,75.0,73.0
20160105144500,470.0,458.25,48.75,47,76.4,100,70.3,75.0,73.0
20160105150000,470.0,467.65,49.75,47,77.8,100,70.3,75.0,73.0
20160105151500,470.0,467.65,49.75,47,82.4,100,70.3,75.0,73.0
20160105153000,470.0,474.7,50.5,47,82.4,100,70.3,75.0,73.0
20160105154500,470.0,458.25,48.75,47,79.1,100,70.3,75.0,73.0
20160105160000,470.0,467.65,49.75,47,75.5,100,70.4,75.0,73.0
20160105161500,470.0,479.4,51.0,47,79.9,100,70.4,75.0,73.0
20160105163000,470.0,467.65,49.75,47,83.1,100,70.4,75.0,73.0
20160105164500,470.0,474.7,50.5,47,79.6,100,70.4,75.0,73.0
20160105170000,470.0,467.65,49.75,47,74.6,100,70.5,75.0,73.0
20160105171500,470.0,467.65,49.75,47,77.9,100,70.5,75.0,73.0
20160105173000,470.0,474.7,50.5,47,82.0,100,70.5,75.0,73.0
20160105174500,470.0,474.7,50.5,47,79.9,100,70.5,75.0,73.0
20160105180000,470.0,474.7,50.5,47,76.0,100,70.5,75.0,73.0
20160105181500,470.0,474.7,50.5,47,73.5,100,70.4,75.0,73.0
20160105183000,470.0,474.7,50.5,47,75.4,100,70.4,75.0,73.0
20160105184500,470.0,458.25,48.75,47,81.1,100,70.4,75.0,73.0
20160105190000,470.0,474.7,50.5,47,80.1,100,70.4,75.0,73.0
20160105191500,470.0,467.65,49.75,47,74.9,100,70.4,75.0,73.0
20160105193000,470.0,474.7,50.5,47,74.9,100,70.4,75.0,73.0
20160105194500,470.0,474.7,50.5,47,81.1,100,70.5,75.0,73.0
20160105200000,470.0,474.7,50.5,47,78.7,100,70.4,75.0,73.0
20160105201500,470.0,474.7,50.5,47,74.0,100,70.4,75.0,73.0
20160105203000,470.0,474.7,50.5,47,78.8,100,70.4,75.0,73.0
20160105204500,470.0,467.65,49.75,47,80.6,100,70.4,75.0,73.0
20160105210000,470.0,474.7,50.5,47,75.6,100,70.4,75.0,73.0
20160105211500,470.0,458.25,48.75,47,74.4,100,70.4,75.0,73.0
20160105213000,470.0,474.7,50.5,47,81.1,100,70.3,75.0,73.0
20160105214500,470.0,474.7,50.5,47,77.5,100,70.3,75.0,73.0
20160105220000,470.0,467.65,49.75,47,74.0,100,70.3,75.0,73.0
20160105221500,470.0,458.25,48.75,47,81.4,100,70.3,75.0,73.0
20160105223000,470.0,474.7,50.5,47,79.1,100,70.3,75.0,73.0
20160105224500,470.0,467.65,49.75,47,74.3,100,70.3,75.0,73.0
20160105230000,470.0,467.65,49.75,47,81.1,100,70.3,75.0,73.0
20160105231500,470.0,474.7,50.5,47,76.2,100,70.3,75.0,73.0
20160105233000,470.0,467.65,49.75,47,76.2,100,70.2,75.0,73.0
20160105234500,470.0,467.65,49.75,47,80.6,100,70.2,75.0,73.0
20160106000000,470.0,474.7,50.5,47,73.5,100,70.2,75.0,73.0
20160106001500,470.0,474.7,50.5,47,81.1,100,70.2,75.0,73.0
20160106003000,470.0,467.65,49.75,47,77.1,100,70.2,75.0,73.0
20160106004500,470.0,474.7,50.5,47,75.3,100,70.2,75.0,73.0
20160106010000,470.0,474.7,50.5,47,80.9,100,70.2,75.0,73.0
20160106011500,470.0,441.8,47.0,10,73.9,100,70.1,75.0,73.0
20160106013000,470.0,441.8,47.0,46,77.3,100,69.9,75.0,73.0
20160106014500,470.0,451.2,48.0,46,83.2,100,69.8,75.0,73.0
20160106020000,470.0,441.8,47.0,46,81.1,100,69.7,75.0,73.0
20160106021500,470.0,441.8,47.0,46,77.1,100,69.6,75.0,73.0
20160106023000,470.0,441.8,47.0,46,81.5,100,69.6,75.0,73.0
20160106024500,470.0,451.2,48.0,46,83.4,100,69.7,75.0,73.0
20160106030000,470.0,441.8,47.0,46,79.1,100,69.7,75.0,73.0
20160106031500,470.0,458.25,48.75,46,76.1,100,69.7,75.0,73.0
20160106033000,470.0,458.25,48.75,46,83.1,100,69.8,75.0,73.0
20160106034500,470.0,434.75,46.25,46,75.8,100,69.8,75.0,73.0
20160106040000,470.0,441.8,47.0,46,81.6,100,69.8,75.0,73.0
20160106041500,470.0,434.75,46.25,46,81.6,100,69.8,75.0,73.0
20160106044500,470.0,467.65,49.75,11,73.5,100,69.8,75.0,73.0
20160106050000,470.0,451.2,48.0,11,69.6,100,69.7,75.0,73.0
20160106051500,470.0,467.65,49.75,46,69.6,100,69.4,75.0,73.0
20160106053000,470.0,458.25,48.75,46,74.8,100,69.2,75.0,73.0
20160106054500,470.0,458.25,48.75,46,78.2,100,69.2,75.0,73.0
20160106060000,470.0,467.65,49.75,46,78.2,100,69.4,75.0,73.0
20160106061500,470.0,458.25,48.75,46,73.5,100,69.4,75.0,73.0
20160106063000,470.0,451.2,48.0,46,76.8,100,69.6,75.0,73.0
20160106064500,470.0,467.65,49.75,46,79.4,100,69.6,75.0,73.0
20160106070000,470.0,458.25,48.75,46,75.1,100,69.6,75.0,73.0
20160106071500,470.0,441.8,47.0,46,73.9,100,69.6,75.0,73.0
20160106073000,470.0,451.2,48.0,46,73.1,100,69.5,75.0,73.0
20160106074500,470.0,451.2,48.0,46,73.1,100,69.5,75.0,73.0
20160106080000,470.0,451.2,48.0,46,73.1,100,69.6,75.0,73.0
20160106081500,470.0,451.2,48.0,46,73.1,100,69.7,75.0,73.0
20160106083000,470.0,458.25,48.75,46,73.9,100,69.6,75.0,73.0
20160106084500,470.0,441.8,47.0,46,76.7,100,69.6,75.0,73.0
20160106090000,470.0,467.65,49.75,47,77.8,100,69.6,75.0,73.0
20160106091500,470.0,474.7,50.5,47,74.5,100,69.7,75.0,73.0
20160106093000,470.0,458.25,48.75,47,75.7,100,69.7,75.0,73.0
20160106094500,470.0,458.25,48.75,47,75.7,100,69.8,75.0,73.0
20160106100000,470.0,467.65,49.75,47,75.7,100,69.8,75.0,73.0
20160106101500,470.0,441.8,47.0,47,75.7,100,69.9,75.0,73.0
20160106103000,470.0,467.65,49.75,47,74.1,100,69.9,75.0,73.0
20160106104500,470.0,467.65,49.75,47,74.1,100,70.0,75.0,73.0
20160106110000,470.0,458.25,48.75,47,74.9,100,70.1,75.0,73.0
20160106111500,470.0,458.25,48.75,47,74.9,100,70.2,75.0,73.0
20160106113000,470.0,451.2,48.0,47,74.9,100,70.2,75.0,73.0
20160106114500,470.0,451.2,48.0,47,74.9,100,70.2,75.0,73.0
20160106120000,470.0,441.8,47.0,47,74.9,100,70.2,75.0,73.0
20160106121500,470.0,458.25,48.75,47,76.4,100,70.2,75.0,73.0
20160106123000,470.0,467.65,49.75,47,74.4,100,70.3,75.0,73.0
20160106124500,470.0,474.7,50.5,47,74.4,100,70.4,75.0,73.0
20160106130000,470.0,486.45,51.75,47,75.8,100,70.5,75.0,73.0
20160106131500,470.0,474.7,50.5,47,75.8,100,70.6,75.0,73.0
20160106133000,470.0,467.65,49.75,47,75.8,100,70.6,75.0,73.0
20160106134500,470.0,474.7,50.5,47,75.8,100,70.7,75.0,73.0
20160106140000,470.0,467.65,49.75,47,74.0,100,70.8,75.0,73.0
20160106141500,470.0,474.7,50.5,47,74.9,100,70.8,75.0,73.0
20160106143000,470.0,474.7,50.5,47,74.9,100,70.7,75.0,73.0
20160106144500,470.0,474.7,50.5,47,74.0,100,70.7,75.0,73.0
20160106150000,470.0,467.65,49.75,47,75.3,100,70.6,75.0,73.0
20160106151500,470.0,474.7,50.5,47,74.0,100,70.6,75.0,73.0
20160106153000,470.0,467.65,49.75,47,75.4,100,70.6,75.0,73.0
20160106154500,470.0,474.7,50.5,47,74.0,100,70.6,75.0,73.0
20160106160000,470.0,474.7,50.5,47,74.0,100,70.6,75.0,73.0
20160106161500,470.0,474.7,50.5,47,75.3,100,70.7,75.0,73.0
20160106163000,470.0,467.65,49.75,47,74.0,100,70.7,75.0,73.0
20160106164500,470.0,467.65,49.75,47,75.3,100,70.7,75.0,73.0
20160106170000,470.0,479.4,51.0,47,74.0,100,70.7,75.0,73.0
20160106171500,470.0,458.25,48.75,47,75.8,100,70.7,75.0,73.0
20160106173000,470.0,467.65,49.75,47,75.8,100,70.7,75.0,73.0
20160106174500,470.0,479.4,51.0,47,74.9,100,70.8,75.0,73.0
20160106180000,470.0,467.65,49.75,47,74.0,100,70.8,75.0,73.0
20160106181500,470.0,479.4,51.0,47,74.0,100,70.8,75.0,73.0
20160106183000,470.0,467.65,49.75,47,74.0,100,70.8,75.0,73.0
20160106184500,470.0,479.4,51.0,47,74.0,100,70.8,75.0,73.0
20160106190000,470.0,479.4,51.0,47,74.0,100,70.7,75.0,73.0
20160106191500,470.0,479.4,51.0,47,74.0,100,70.7,75.0,73.0
20160106193000,470.0,479.4,51.0,47,74.0,100,70.7,75.0,73.0
20160106194500,470.0,467.65,49.75,47,74.0,100,70.7,75.0,73.0
20160106200000,470.0,467.65,49.75,47,74.0,100,70.7,75.0,73.0
20160106201500,470.0,458.25,48.75,47,75.8,100,70.7,75.0,73.0
20160106203000,470.0,474.7,50.5,47,73.4,100,70.7,75.0,73.0
20160106204500,470.0,458.25,48.75,47,73.4,100,70.7,75.0,73.0
20160106210000,470.0,458.25,48.75,47,76.3,100,70.7,75.0,73.0
20160106211500,470.0,467.65,49.75,47,79.1,100,70.7,75.0,73.0
20160106213000,470.0,458.25,48.75,47,74.4,100,70.6,75.0,73.0
20160106214500,470.0,458.25,48.75,47,75.2,100,70.6,75.0,73.0
20160106220000,470.0,467.65,49.75,47,75.2,100,70.6,75.0,73.0
20160106221500,470.0,467.65,49.75,47,75.2,100,70.6,75.0,73.0
20160106223000,470.0,474.7,50.5,47,73.4,100,70.5,75.0,73.0
20160106224500,470.0,467.65,49.75,47,73.4,100,70.5,75.0,73.0
20160106230000,470.0,467.65,49.75,47,74.4,100,70.5,75.0,73.0
20160106231500,470.0,458.25,48.75,47,74.4,100,70.5,75.0,73.0
20160106233000,470.0,467.65,49.75,47,72.5,100,70.5,75.0,73.0
20160106234500,470.0,479.4,51.0,47,74.4,100,70.5,75.0,73.0
20160107000000,470.0,467.65,49.75,47,77.7,100,70.5,75.0,73.0
20160107001500,470.0,441.8,47.0,47,79.1,100,70.4,75.0,73.0
20160107003000,470.0,458.25,48.75,47,79.1,100,70.4,75.0,73.0
20160107004500,470.0,458.25,48.75,47,79.1,100,70.4,75.0,73.0
20160107010000,470.0,467.65,49.75,47,78.3,100,70.4,75.0,73.0
20160107011500,470.0,474.7,50.5,47,74.0,100,70.4,75.0,73.0
20160107013000,470.0,458.25,48.75,47,74.0,100,70.4,75.0,73.0
20160107014500,470.0,458.25,48.75,47,74.0,100,70.4,75.0,73.0
20160107020000,470.0,458.25,48.75,47,73.0,100,70.4,75.0,73.0
20160107021500,470.0,458.25,48.75,47,74.4,100,70.4,75.0,73.0
20160107023000,470.0,458.25,48.75,47,73.0,100,70.4,75.0,73.0
20160107024500,470.0,458.25,48.75,47,76.5,100,70.4,75.0,73.0
20160107030000,470.0,451.2,48.0,47,78.6,100,70.4,75.0,73.0
20160107031500,470.0,458.25,48.75,47,78.6,100,70.4,75.0,73.0
20160107033000,470.0,458.25,48.75,47,78.6,100,70.4,75.0,73.0
20160107034500,470.0,458.25,48.75,47,77.3,100,70.4,75.0,73.0
20160107040000,470.0,458.25,48.75,47,74.4,100,70.4,75.0,73.0
20160107041500,470.0,458.25,48.75,47,74.4,100,70.4,75.0,73.0
20160107043000,470.0,458.25,48.75,47,73.4,100,70.4,75.0,73.0
20160107044500,470.0,458.25,48.75,47,73.4,100,70.4,75.0,73.0
20160107050000,470.0,458.25,48.75,47,73.4,100,70.4,75.0,73.0
20160107051500,470.0,458.25,48.75,47,74.9,100,70.4,75.0,73.0
20160107053000,470.0,467.65,49.75,47,79.0,100,70.4,75.0,73.0
20160107054500,470.0,458.25,48.75,47,79.0,100,70.4,75.0,73.0
20160107060000,470.0,458.25,48.75,47,79.0,100,70.4,75.0,73.0
20160107061500,470.0,451.2,48.0,47,80.1,100,70.5,76.0,74.0
20160107063000,470.0,451.2,48.0,47,80.1,100,70.6,76.0,74.0
20160107064500,470.0,451.2,48.0,47,73.9,100,70.7,76.0,74.0
20160107070000,470.0,451.2,48.0,47,75.8,100,70.8,76.0,74.0
20160107071500,470.0,451.2,48.0,47,76.8,100,70.7,76.0,74.0
20160107073000,470.0,441.8,47.0,47,74.5,100,70.7,76.0,74.0
20160107074500,470.0,427.7,45.5,47,74.5,100,70.7,76.0,74.0
20160107080000,470.0,451.2,48.0,47,75.9,100,70.7,76.0,74.0
20160107081500,470.0,441.8,47.0,47,74.4,100,70.8,76.0,74.0
20160107083000,470.0,434.75,46.25,47,75.4,100,70.8,76.0,74.0
20160107084500,470.0,434.75,46.25,47,76.3,100,70.8,76.0,74.0
20160107090000,470.0,434.75,46.25,47,75.2,100,70.7,76.0,74.0
20160107091500,470.0,451.2,48.0,47,74.4,100,70.7,76.0,74.0
20160107093000,470.0,427.7,45.5,47,74.4,100,70.8,76.0,74.0
20160107094500,470.0,434.75,46.25,47,74.4,100,70.8,76.0,74.0
20160107100000,470.0,479.4,51.0,47,75.4,100,70.8,76.0,74.0
20160107101500,470.0,479.4,51.0,47,73.2,100,70.8,76.0,74.0
20160107103000,470.0,479.4,51.0,47,75.0,100,70.9,76.0,74.0
20160107104500,470.0,479.4,51.0,47,73.7,100,71.0,76.0,74.0
20160107110000,470.0,479.4,51.0,47,73.7,100,70.8,76.0,74.0
20160107111500,470.0,467.65,49.75,47,73.7,100,70.8,76.0,74.0
20160107113000,470.0,458.25,48.75,47,73.7,100,70.8,76.0,74.0
20160107114500,470.0,474.7,50.5,47,73.7,100,70.8,76.0,74.0
20160107120000,470.0,474.7,50.5,47,75.8,100,70.8,76.0,74.0
20160107121500,470.0,474.7,50.5,47,75.8,100,70.8,76.0,74.0
20160107123000,470.0,467.65,49.75,47,74.0,100,70.9,76.0,74.0
20160107124500,470.0,467.65,49.75,47,74.0,100,71.0,76.0,74.0
20160107130000,470.0,458.25,48.75,47,76.3,100,71.0,76.0,74.0
20160107131500,470.0,467.65,49.75,47,76.3,100,71.2,76.0,74.0
20160107133000,470.0,458.25,48.75,47,75.4,100,71.3,76.0,74.0
20160107134500,470.0,458.25,48.75,47,74.4,100,71.2,76.0,74.0
20160107140000,470.0,458.25,48.75,47,74.4,100,71.1,76.0,74.0
20160107141500,470.0,474.7,50.5,47,73.5,100,71.0,76.0,74.0
20160107143000,470.0,467.65,49.75,47,74.8,100,71.0,76.0,74.0
20160107144500,470.0,486.45,51.75,47,74.8,100,70.8,76.0,74.0
20160107150000,470.0,479.4,51.0,47,73.0,100,70.7,76.0,74.0
20160107151500,470.0,479.4,51.0,47,74.8,100,70.5,76.0,74.0
20160107153000,470.0,479.4,51.0,47,74.8,100,70.4,76.0,74.0
20160107154500,470.0,479.4,51.0,47,74.8,100,70.3,76.0,74.0
20160107160000,470.0,486.45,51.75,47,73.0,100,70.3,76.0,74.0
20160107161500,470.0,479.4,51.0,47,73.0,100,70.3,76.0,74.0
20160107163000,470.0,479.4,51.0,47,73.9,100,70.4,76.0,74.0
20160107164500,470.0,479.4,51.0,47,74.8,100,70.4,76.0,74.0
20160107170000,470.0,479.4,51.0,47,76.1,100,70.5,76.0,74.0
20160107171500,470.0,486.45,51.75,47,73.5,100,70.5,76.0,74.0
20160107173000,470.0,479.4,51.0,47,73.5,100,70.5,76.0,74.0
20160107174500,470.0,486.45,51.75,47,74.4,100,70.5,76.0,74.0
20160107180000,470.0,479.4,51.0,47,74.4,100,70.5,76.0,74.0
20160107181500,470.0,479.4,51.0,47,80.1,100,70.5,76.0,74.0
20160107183000,470.0,467.65,49.75,47,73.4,100,70.5,76.0,74.0
20160107184500,470.0,486.45,51.75,47,72.6,100,70.6,76.0,74.0
20160107190000,470.0,474.7,50.5,47,72.6,100,70.6,76.0,74.0
20160107191500,470.0,474.7,50.5,47,73.9,100,70.6,76.0,74.0
20160107193000,470.0,467.65,49.75,47,73.9,100,70.6,76.0,74.0
20160107194500,470.0,479.4,51.0,47,73.9,100,70.6,76.0,74.0
20160107200000,470.0,467.65,49.75,47,75.9,100,70.6,76.0,74.0
20160107201500,470.0,474.7,50.5,47,73.5,100,70.6,76.0,74.0
20160107203000,470.0,467.65,49.75,47,73.5,100,70.7,76.0,74.0
20160107204500,470.0,474.7,50.5,47,73.5,100,70.7,76.0,74.0
20160107210000,470.0,474.7,50.5,47,74.3,100,70.6,76.0,74.0
20160107211500,470.0,474.7,50.5,47,74.3,100,70.6,76.0,74.0
20160107213000,470.0,474.7,50.5,47,74.3,100,70.7,76.0,74.0
20160107214500,470.0,467.65,49.75,47,73.0,100,70.7,76.0,74.0
20160107220000,470.0,474.7,50.5,47,73.0,100,70.6,76.0,74.0
20160107221500,470.0,474.7,50.5,47,74.4,100,70.6,76.0,74.0
20160107223000,470.0,474.7,50.5,47,73.3,100,70.6,76.0,74.0
20160107224500,470.0,474.7,50.5,47,74.8,100,70.6,76.0,74.0
20160107230000,470.0,474.7,50.5,47,73.9,100,70.6,76.0,74.0
20160107231500,470.0,458.25,48.75,47,70.6,100,70.6,76.0,74.0
20160107233000,470.0,467.65,49.75,47,64.4,100,70.5,76.0,74.0
20160107234500,470.0,474.7,50.5,47,61.5,100,70.3,76.0,74.0
20160108000000,470.0,474.7,50.5,47,59.2,100,70.0,76.0,74.0
20160108001500,470.0,474.7,50.5,47,57.6,100,69.8,76.0,74.0
20160108003000,470.0,486.45,51.75,47,56.4,100,69.5,76.0,74.0
20160108004500,470.0,479.4,51.0,47,56.4,100,69.2,76.0,74.0
20160108010000,470.0,479.4,51.0,47,55.6,100,69.0,76.0,74.0
20160108011500,470.0,479.4,51.0,47,55.6,100,68.8,76.0,74.0
20160108013000,470.0,479.4,51.0,47,55.6,100,68.6,76.0,74.0
20160108014500,470.0,486.45,51.75,47,55.6,100,68.4,76.0,74.0
20160108020000,470.0,493.5,52.5,47,55.6,100,68.3,76.0,74.0
20160108021500,470.0,486.45,51.75,47,54.7,100,68.1,76.0,74.0
20160108023000,470.0,486.45,51.75,47,54.7,100,67.9,76.0,74.0
20160108024500,470.0,479.4,51.0,46,54.7,100,67.8,76.0,74.0
20160108030000,470.0,479.4,51.0,46,54.7,100,67.7,76.0,74.0
20160108031500,470.0,479.4,51.0,46,54.7,100,67.6,76.0,74.0
20160108033000,470.0,479.4,51.0,46,54.7,100,67.4,76.0,74.0
20160108034500,470.0,486.45,51.75,46,54.7,100,67.3,76.0,74.0
20160108040000,470.0,479.4,51.0,46,54.7,100,67.2,76.0,74.0
20160108041500,470.0,493.5,52.5,46,54.7,100,67.1,76.0,74.0
20160108043000,470.0,486.45,51.75,46,54.7,100,67.0,76.0,74.0
20160108044500,470.0,493.5,52.5,46,54.7,100,66.9,76.0,74.0
20160108050000,470.0,479.4,51.0,46,54.7,100,66.8,76.0,74.0
20160108051500,470.0,486.45,51.75,46,54.7,100,66.7,76.0,74.0
20160108053000,470.0,479.4,51.0,46,54.7,100,66.6,76.0,74.0
20160108054500,470.0,486.45,51.75,46,53.9,100,66.6,76.0,74.0
20160108060000,470.0,493.5,52.5,46,53.9,100,66.6,76.0,74.0
20160108061500,470.0,479.4,51.0,46,59.5,100,66.6,76.0,74.0
20160108063000,470.0,467.65,49.75,46,81.1,100,66.9,76.0,74.0
20160108064500,470.0,458.25,48.75,46,81.1,100,67.4,76.0,74.0
20160108070000,470.0,467.65,49.75,46,83.2,100,67.7,76.0,74.0
20160108071500,470.0,441.8,47.0,46,81.1,100,67.9,76.0,74.0
20160108073000,470.0,434.75,46.25,46,84.2,100,68.2,76.0,74.0
20160108074500,470.0,441.8,47.0,46,82.0,100,68.5,76.0,74.0
20160108080000,470.0,458.25,48.75,47,83.2,100,68.7,76.0,74.0
20160108081500,470.0,441.8,47.0,47,83.2,100,68.9,76.0,74.0
20160108083000,470.0,451.2,48.0,47,73.5,100,69.1,76.0,74.0
20160108084500,470.0,451.2,48.0,47,82.0,100,69.1,76.0,74.0
20160108090000,470.0,458.25,48.75,47,82.0,100,69.3,76.0,74.0
20160108091500,470.0,467.65,49.75,47,86.2,100,69.4,76.0,74.0
20160108093000,470.0,451.2,48.0,47,83.9,100,69.5,76.0,74.0
20160108094500,470.0,441.8,47.0,47,82.4,100,69.6,76.0,74.0
20160108100000,470.0,434.75,46.25,47,78.2,100,69.8,76.0,74.0
20160108101500,470.0,434.75,46.25,47,76.6,100,69.9,76.0,74.0
20160108103000,470.0,441.8,47.0,47,78.7,100,69.9,76.0,74.0
20160108104500,470.0,441.8,47.0,47,78.7,100,70.0,76.0,74.0
20160108110000,470.0,458.25,48.75,47,81.2,100,70.1,76.0,74.0
20160108111500,470.0,467.65,49.75,47,84.9,100,70.2,76.0,74.0
20160108113000,470.0,458.25,48.75,47,83.7,100,70.3,76.0,74.0
20160108114500,470.0,451.2,48.0,47,81.9,100,70.3,76.0,74.0
20160108120000,470.0,458.25,48.75,47,80.7,100,70.3,76.0,74.0
20160108121500,470.0,458.25,48.75,47,80.7,100,70.4,76.0,74.0
20160108123000,470.0,451.2,48.0,47,82.0,100,70.5,76.0,74.0
20160108124500,470.0,458.25,48.75,47,82.0,100,70.6,76.0,74.0
20160108130000,470.0,467.65,49.75,47,82.0,100,70.6,76.0,74.0
20160108131500,470.0,474.7,50.5,47,82.0,100,70.9,76.0,74.0
20160108133000,470.0,467.65,49.75,47,83.1,100,70.9,76.0,74.0
20160108134500,470.0,458.25,48.75,47,83.1,100,70.9,76.0,74.0
20160108140000,470.0,474.7,50.5,47,83.1,100,70.8,76.0,74.0
20160108141500,470.0,474.7,50.5,47,77.4,100,70.7,76.0,74.0
20160108143000,470.0,474.7,50.5,47,78.2,100,70.5,76.0,74.0
20160108144500,470.0,474.7,50.5,47,83.9,100,70.5,76.0,74.0
20160108150000,470.0,474.7,50.5,47,81.2,100,70.4,76.0,74.0
20160108151500,470.0,474.7,50.5,47,77.8,100,70.3,76.0,74.0
20160108153000,470.0,474.7,50.5,47,77.8,100,70.3,76.0,74.0
20160108154500,470.0,474.7,50.5,47,76.3,100,70.2,76.0,74.0
20160108160000,470.0,467.65,49.75,47,79.1,100,70.2,76.0,74.0
20160108161500,470.0,479.4,51.0,47,81.0,100,70.3,76.0,74.0
20160108163000,470.0,493.5,52.5,47,81.0,100,70.5,76.0,74.0
20160108164500,470.0,479.4,51.0,47,83.1,100,70.5,76.0,74.0
20160108170000,470.0,479.4,51.0,47,82.1,100,70.6,76.0,74.0
20160108171500,470.0,479.4,51.0,47,76.8,100,70.6,76.0,74.0
20160108173000,470.0,479.4,51.0,47,79.6,100,70.7,76.0,74.0
20160108174500,470.0,451.2,48.0,47,84.3,100,70.7,76.0,74.0
20160108180000,470.0,474.7,50.5,47,79.3,100,70.8,76.0,74.0
20160108181500,470.0,467.65,49.75,47,76.4,100,70.8,76.0,74.0
20160108183000,470.0,467.65,49.75,47,76.4,100,70.8,76.0,74.0
20160108184500,470.0,479.4,51.0,47,76.4,100,70.8,76.0,74.0
20160108190000,470.0,467.65,49.75,47,77.4,100,70.8,76.0,74.0
20160108191500,470.0,474.7,50.5,47,82.0,100,70.8,76.0,74.0
20160108193000,470.0,474.7,50.5,47,82.0,100,70.8,76.0,74.0
20160108194500,470.0,474.7,50.5,47,83.7,100,70.9,76.0,74.0
20160108200000,470.0,486.45,51.75,47,83.7,100,71.0,76.0,74.0
20160108201500,470.0,474.7,50.5,47,77.1,100,71.0,76.0,74.0
20160108203000,470.0,486.45,51.75,47,78.6,100,70.8,76.0,74.0
20160108204500,470.0,474.7,50.5,47,83.7,100,70.7,76.0,74.0
20160108210000,470.0,474.7,50.5,47,83.7,100,70.7,76.0,74.0
20160108211500,470.0,474.7,50.5,47,83.7,100,70.5,76.0,74.0
20160108213000,470.0,474.7,50.5,47,83.7,100,70.5,76.0,74.0
20160108214500,470.0,474.7,50.5,47,83.7,100,70.4,76.0,74.0
20160108220000,470.0,474.7,50.5,47,83.7,100,70.4,76.0,74.0
20160108221500,470.0,467.65,49.75,47,78.9,100,70.3,76.0,74.0
20160108223000,470.0,474.7,50.5,47,76.6,100,70.3,76.0,74.0
20160108224500,470.0,474.7,50.5,47,76.6,100,70.5,76.0,74.0
20160108230000,470.0,474.7,50.5,47,77.5,100,70.5,76.0,74.0
20160108231500,470.0,458.25,48.75,47,77.5,100,70.6,76.0,74.0
20160108233000,470.0,474.7,50.5,47,77.5,100,70.7,76.0,74.0
20160108234500,470.0,474.7,50.5,47,76.4,100,70.7,76.0,74.0
20160109000000,470.0,474.7,50.5,47,76.4,100,70.8,76.0,74.0
20160109001500,470.0,458.25,48.75,47,76.4,100,70.8,76.0,74.0
20160109003000,470.0,474.7,50.5,47,76.4,100,70.8,76.0,74.0
20160109004500,470.0,474.7,50.5,47,76.4,100,70.9,76.0,74.0
20160109010000,470.0,467.65,49.75,47,76.4,100,70.9,76.0,74.0
20160109011500,470.0,467.65,49.75,1,77.3,100,70.9,76.0,74.0
20160109013000,470.0,434.75,46.25,46,84.5,100,70.8,76.0,74.0
20160109014500,470.0,451.2,48.0,46,81.1,100,70.7,76.0,74.0
20160109020000,470.0,451.2,48.0,46,79.0,100,70.7,76.0,74.0
20160109021500,470.0,441.8,47.0,46,83.7,100,70.6,76.0,74.0
20160109023000,470.0,486.45,51.75,47,80.7,100,70.5,76.0,74.0
20160109024500,470.0,486.45,51.75,47,80.7,100,70.5,76.0,74.0
20160109030000,470.0,493.5,52.5,47,80.7,100,70.5,76.0,74.0
20160109031500,470.0,502.9,53.5,47,83.1,100,70.5,76.0,74.0
20160109033000,470.0,493.5,52.5,47,80.6,100,70.6,76.0,74.0
20160109034500,470.0,493.5,52.5,47,77.2,100,70.7,76.0,74.0
20160109040000,470.0,509.95,54.25,47,75.9,100,70.8,76.0,74.0
20160109041500,470.0,474.7,50.5,46,79.7,100,70.8,76.0,74.0
20160109043000,470.0,474.7,50.5,46,84.4,100,70.9,76.0,74.0
20160109044500,470.0,467.65,49.75,46,84.4,100,70.9,76.0,74.0
20160109050000,470.0,474.7,50.5,46,82.0,100,71.0,76.0,74.0
20160109051500,470.0,474.7,50.5,46,79.0,100,71.0,76.0,74.0
20160109053000,470.0,458.25,48.75,46,76.3,100,71.0,76.0,74.0
20160109054500,470.0,479.4,51.0,46,85.0,100,71.0,76.0,74.0
20160109060000,470.0,479.4,51.0,46,85.0,100,71.1,76.0,74.0
20160109061500,470.0,479.4,51.0,46,81.4,100,71.1,76.0,74.0
20160109063000,470.0,479.4,51.0,46,80.2,100,71.1,76.0,74.0
20160109064500,470.0,479.4,51.0,46,80.2,100,71.1,76.0,74.0
20160109070000,470.0,479.4,51.0,46,80.2,100,71.2,76.0,74.0
20160109071500,470.0,479.4,51.0,46,83.3,100,71.2,76.0,74.0
20160109073000,470.0,479.4,51.0,46,77.5,100,71.1,76.0,74.0
20160109074500,470.0,467.65,49.75,46,82.5,100,70.9,76.0,74.0
20160109080000,470.0,474.7,50.5,46,78.2,100,70.8,76.0,74.0
20160109081500,470.0,474.7,50.5,46,78.2,100,70.7,76.0,74.0
