PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109083000,470.0,474.7,50.5,46,83.6,100,70.7,76.0,74.0
20160109084500,470.0,474.7,50.5,46,83.6,100,70.6,76.0,74.0
20160109090000,470.0,474.7,50.5,46,83.6,100,70.6,76.0,74.0
20160109091500,470.0,467.65,49.75,46,76.8,100,70.5,76.0,74.0
20160109093000,470.0,474.7,50.5,46,83.7,100,70.5,76.0,74.0
20160109094500,470.0,474.7,50.5,46,77.5,100,70.6,76.0,74.0
20160109100000,470.0,474.7,50.5,46,81.1,100,70.7,76.0,74.0
20160109101500,470.0,474.7,50.5,46,81.1,100,70.7,76.0,74.0
20160109103000,470.0,474.7,50.5,46,77.2,100,70.8,76.0,74.0
20160109104500,470.0,474.7,50.5,46,83.0,100,70.8,76.0,74.0
20160109110000,470.0,474.7,50.5,46,82.1,100,70.9,76.0,74.0
20160109111500,470.0,474.7,50.5,46,76.9,100,71.0,76.0,74.0
20160109113000,470.0,474.7,50.5,46,85.6,100,71.0,76.0,74.0
20160109114500,470.0,467.65,49.75,46,77.6,100,71.0,76.0,74.0
20160109120000,470.0,474.7,50.5,46,81.7,100,71.0,76.0,74.0
20160109121500,470.0,474.7,50.5,46,78.3,100,71.0,76.0,74.0
20160109123000,470.0,474.7,50.5,46,80.5,100,71.0,76.0,74.0
20160109124500,470.0,467.65,49.75,46,79.6,100,71.0,76.0,74.0
20160109130000,470.0,479.4,51.0,46,79.6,100,71.1,76.0,74.0
20160109131500,470.0,479.4,51.0,46,77.3,100,71.1,76.0,74.0
20160109133000,470.0,479.4,51.0,46,83.2,100,71.0,76.0,74.0
20160109134500,470.0,479.4,51.0,46,83.2,100,71.1,76.0,74.0
20160109140000,470.0,479.4,51.0,46,75.4,100,71.1,76.0,74.0
20160109141500,470.0,479.4,51.0,46,72.0,100,71.0,76.0,74.0
20160109143000,470.0,479.4,51.0,46,84.9,100,71.0,76.0,74.0
20160109144500,470.0,479.4,51.0,46,79.7,100,71.0,76.0,74.0
20160109150000,470.0,479.4,51.0,46,78.3,100,71.0,76.0,74.0
20160109151500,470.0,486.45,51.75,46,81.7,100,71.0,76.0,74.0
20160109153000,470.0,486.45,51.75,46,76.8,100,70.9,76.0,74.0
20160109154500,470.0,474.7,50.5,46,84.0,100,70.8,76.0,74.0
20160109160000,470.0,474.7,50.5,46,76.8,100,70.7,76.0,74.0
20160109161500,470.0,474.7,50.5,46,84.9,100,70.7,76.0,74.0
20160109163000,470.0,474.7,50.5,46,77.0,100,70.7,76.0,74.0
20160109164500,470.0,474.7,50.5,46,82.8,100,70.7,76.0,74.0
20160109170000,470.0,474.7,50.5,46,78.2,100,70.6,76.0,74.0
20160109171500,470.0,467.65,49.75,46,77.2,100,70.5,76.0,74.0
20160109173000,470.0,474.7,50.5,46,83.1,100,70.5,76.0,74.0
20160109174500,470.0,474.7,50.5,46,79.2,100,70.7,76.0,74.0
20160109180000,470.0,474.7,50.5,46,75.8,100,70.7,76.0,74.0
20160109181500,470.0,467.65,49.75,46,82.6,100,70.7,76.0,74.0
20160109183000,470.0,486.45,51.75,46,74.9,100,70.7,76.0,74.0
20160109184500,470.0,486.45,51.75,46,74.9,100,70.7,76.0,74.0
20160109190000,470.0,467.65,49.75,46,76.1,100,70.7,76.0,74.0
20160109191500,470.0,479.4,51.0,46,76.1,100,70.6,76.0,74.0
20160109193000,470.0,486.45,51.75,46,74.0,100,70.6,76.0,74.0
20160109194500,470.0,486.45,51.75,46,76.3,100,70.6,76.0,74.0
20160109200000,470.0,479.4,51.0,46,74.4,100,70.7,76.0,74.0
20160109201500,470.0,479.4,51.0,46,74.4,100,70.7,76.0,74.0
20160109203000,470.0,479.4,51.0,46,78.1,100,70.7,76.0,74.0
20160109204500,470.0,486.45,51.75,46,78.1,100,70.6,76.0,74.0
20160109210000,470.0,479.4,51.0,46,82.0,100,70.6,76.0,74.0
20160109211500,470.0,479.4,51.0,46,80.8,100,70.5,76.0,74.0
20160109213000,470.0,479.4,51.0,46,76.2,100,70.5,76.0,74.0
20160109214500,470.0,479.4,51.0,46,81.1,100,70.5,76.0,74.0
20160109220000,470.0,479.4,51.0,46,78.1,100,70.5,76.0,74.0
20160109221500,470.0,479.4,51.0,46,82.1,100,70.5,76.0,74.0
20160109223000,470.0,486.45,51.75,46,81.1,100,70.5,76.0,74.0
20160109224500,470.0,474.7,50.5,46,82.0,100,70.4,76.0,74.0
20160109230000,470.0,486.45,51.75,46,77.9,100,70.4,76.0,74.0
20160109231500,470.0,479.4,51.0,46,80.0,100,70.4,76.0,74.0
20160109233000,470.0,479.4,51.0,46,75.7,100,70.4,76.0,74.0
20160109234500,470.0,479.4,51.0,46,80.6,100,70.3,76.0,74.0
20160110000000,470.0,479.4,51.0,46,82.0,100,70.3,76.0,74.0
20160110001500,470.0,486.45,51.75,46,80.1,100,70.3,76.0,74.0
20160110003000,470.0,486.45,51.75,46,74.9,100,70.3,76.0,74.0
20160110004500,470.0,486.45,51.75,46,81.5,100,70.3,76.0,74.0
20160110010000,470.0,479.4,51.0,46,77.0,100,70.3,76.0,74.0
20160110011500,470.0,486.45,51.75,46,74.0,100,70.3,76.0,74.0
20160110013000,470.0,479.4,51.0,46,81.2,100,70.2,76.0,74.0
20160110014500,470.0,479.4,51.0,46,79.1,100,70.2,76.0,74.0
20160110020000,470.0,479.4,51.0,46,79.1,100,70.2,76.0,74.0
20160110021500,470.0,479.4,51.0,46,81.5,100,70.2,76.0,74.0
20160110023000,470.0,486.45,51.75,46,81.5,100,70.2,76.0,74.0
20160110024500,470.0,479.4,51.0,46,75.6,100,70.2,76.0,74.0
20160110030000,470.0,493.5,52.5,46,74.0,100,70.1,76.0,74.0
20160110031500,470.0,486.45,51.75,46,74.0,100,70.1,76.0,74.0
20160110033000,470.0,486.45,51.75,46,74.0,100,70.1,76.0,74.0
20160110034500,470.0,493.5,52.5,46,74.0,100,70.0,76.0,74.0
20160110040000,470.0,493.5,52.5,46,74.0,100,70.0,76.0,74.0
20160110041500,470.0,486.45,51.75,46,75.7,100,70.0,76.0,74.0
20160110043000,470.0,493.5,52.5,46,73.9,100,70.0,76.0,74.0
20160110044500,470.0,502.9,53.5,46,75.2,100,70.0,76.0,74.0
20160110050000,470.0,479.4,51.0,46,78.1,100,69.9,76.0,74.0
20160110051500,470.0,479.4,51.0,46,80.0,100,69.9,76.0,74.0
20160110053000,470.0,479.4,51.0,46,80.0,100,69.9,76.0,74.0
20160110054500,470.0,479.4,51.0,46,80.0,100,69.9,76.0,74.0
20160110060000,470.0,479.4,51.0,46,80.0,100,69.8,76.0,74.0
20160110061500,470.0,479.4,51.0,46,74.4,100,69.8,76.0,74.0
20160110063000,470.0,493.5,52.5,46,73.5,100,69.8,76.0,74.0
20160110064500,470.0,486.45,51.75,46,74.4,100,69.8,76.0,74.0
20160110070000,470.0,474.7,50.5,46,75.9,100,69.8,76.0,74.0
20160110071500,470.0,493.5,52.5,46,78.2,100,69.8,76.0,74.0
20160110073000,470.0,474.7,50.5,46,73.3,100,69.8,76.0,74.0
20160110074500,470.0,474.7,50.5,46,78.7,100,69.8,76.0,74.0
20160110080000,470.0,474.7,50.5,46,76.2,100,69.7,76.0,74.0
20160110081500,470.0,486.45,51.75,46,73.5,100,69.7,76.0,74.0
20160110083000,470.0,479.4,51.0,46,80.4,100,69.7,76.0,74.0
20160110084500,470.0,479.4,51.0,46,75.1,100,69.7,76.0,74.0
20160110090000,470.0,486.45,51.75,46,77.0,100,69.7,76.0,74.0
20160110091500,470.0,486.45,51.75,46,77.9,100,69.7,76.0,74.0
20160110093000,470.0,493.5,52.5,46,80.8,100,69.7,76.0,74.0
20160110094500,470.0,486.45,51.75,46,73.5,100,69.7,76.0,74.0
20160110100000,470.0,479.4,51.0,46,73.5,100,69.7,76.0,74.0
20160110101500,470.0,479.4,51.0,46,73.5,100,69.6,76.0,74.0
20160110103000,470.0,479.4,51.0,46,78.8,100,69.6,76.0,74.0
20160110104500,470.0,486.45,51.75,46,78.8,100,69.6,76.0,74.0
20160110110000,470.0,486.45,51.75,46,81.1,100,69.6,76.0,74.0
20160110111500,470.0,493.5,52.5,46,77.8,100,69.6,76.0,74.0
20160110113000,470.0,479.4,51.0,46,77.8,100,69.6,76.0,74.0
20160110114500,470.0,479.4,51.0,46,79.9,100,69.7,76.0,74.0
20160110120000,470.0,479.4,51.0,46,83.1,100,69.7,76.0,74.0
20160110121500,470.0,479.4,51.0,46,81.6,100,69.7,76.0,74.0
20160110123000,470.0,479.4,51.0,46,80.5,100,69.7,76.0,74.0
20160110124500,470.0,479.4,51.0,46,74.9,100,69.7,76.0,74.0
20160110130000,470.0,479.4,51.0,46,82.0,100,69.7,76.0,74.0
20160110131500,470.0,479.4,51.0,46,82.0,100,69.8,76.0,74.0
20160110133000,470.0,479.4,51.0,46,80.3,100,69.8,76.0,74.0
20160110134500,470.0,479.4,51.0,46,81.3,100,69.8,76.0,74.0
20160110140000,470.0,479.4,51.0,46,81.3,100,69.8,76.0,74.0
20160110141500,470.0,479.4,51.0,46,82.5,100,69.9,76.0,74.0
20160110143000,470.0,479.4,51.0,46,74.4,100,69.9,76.0,74.0
20160110144500,470.0,479.4,51.0,46,82.6,100,69.9,76.0,74.0
20160110150000,470.0,479.4,51.0,46,82.6,100,70.0,76.0,74.0
20160110151500,470.0,467.65,49.75,46,73.5,100,70.0,76.0,74.0
20160110153000,470.0,479.4,51.0,46,81.6,100,70.0,76.0,74.0
20160110154500,470.0,479.4,51.0,46,76.9,100,70.0,76.0,74.0
20160110160000,470.0,479.4,51.0,46,82.0,100,70.0,76.0,74.0
20160110161500,470.0,479.4,51.0,46,74.2,100,70.0,76.0,74.0
20160110163000,470.0,479.4,51.0,46,78.1,100,70.1,76.0,74.0
20160110164500,470.0,467.65,49.75,46,74.8,100,70.1,76.0,74.0
20160110170000,470.0,479.4,51.0,46,79.6,100,70.1,76.0,74.0
20160110171500,470.0,479.4,51.0,46,82.5,100,70.1,76.0,74.0
20160110173000,470.0,479.4,51.0,46,80.1,100,70.1,76.0,74.0
20160110174500,470.0,479.4,51.0,46,82.0,100,70.1,76.0,74.0
20160110180000,470.0,467.65,49.75,46,77.7,100,70.1,76.0,74.0
20160110181500,470.0,458.25,48.75,46,81.1,100,70.0,76.0,74.0
20160110183000,470.0,467.65,49.75,46,81.1,100,70.1,76.0,74.0
20160110184500,470.0,467.65,49.75,46,76.3,100,70.1,76.0,74.0
20160110190000,470.0,479.4,51.0,46,78.9,100,70.1,76.0,74.0
20160110191500,470.0,467.65,49.75,46,73.0,100,70.1,76.0,74.0
20160110193000,470.0,474.7,50.5,46,81.5,100,70.1,76.0,74.0
20160110194500,470.0,474.7,50.5,46,77.3,100,70.1,76.0,74.0
20160110200000,470.0,474.7,50.5,46,80.6,100,70.1,76.0,74.0
20160110201500,470.0,474.7,50.5,46,80.6,100,70.1,76.0,74.0
20160110203000,470.0,474.7,50.5,46,82.0,100,70.0,76.0,74.0
20160110204500,470.0,474.7,50.5,46,79.6,100,70.0,76.0,74.0
20160110210000,470.0,474.7,50.5,46,79.6,100,70.0,76.0,74.0
20160110211500,470.0,502.9,53.5,46,80.6,100,70.0,76.0,74.0
20160110213000,470.0,474.7,50.5,46,80.6,100,70.0,76.0,74.0
20160110214500,470.0,474.7,50.5,46,80.6,100,69.9,76.0,74.0
20160110220000,470.0,493.5,52.5,46,80.6,100,69.9,76.0,74.0
20160110221500,470.0,467.65,49.75,46,80.6,100,69.9,76.0,74.0
20160110223000,470.0,474.7,50.5,46,80.6,100,69.9,76.0,74.0
20160110224500,470.0,486.45,51.75,46,80.6,100,69.9,76.0,74.0
20160110230000,470.0,486.45,51.75,46,79.6,100,69.8,76.0,74.0
20160110231500,470.0,493.5,52.5,46,78.6,100,69.8,76.0,74.0
20160110233000,470.0,474.7,50.5,46,73.0,100,69.8,76.0,74.0
20160110234500,470.0,474.7,50.5,46,78.3,100,69.8,76.0,74.0
20160111000000,470.0,474.7,50.5,46,77.3,100,69.8,76.0,74.0
20160111001500,470.0,474.7,50.5,46,81.5,100,69.7,76.0,74.0
20160111003000,470.0,486.45,51.75,46,80.6,100,69.7,76.0,74.0
20160111004500,470.0,486.45,51.75,46,80.6,100,69.7,76.0,74.0
20160111010000,470.0,479.4,51.0,45,80.6,100,69.7,76.0,74.0
20160111011500,470.0,467.65,49.75,45,80.6,100,69.7,76.0,74.0
20160111013000,470.0,479.4,51.0,45,80.6,100,69.7,76.0,74.0
20160111014500,470.0,479.4,51.0,45,80.6,100,69.6,76.0,74.0
20160111020000,470.0,479.4,51.0,45,73.3,100,69.6,76.0,74.0
20160111021500,470.0,479.4,51.0,45,73.3,100,69.6,76.0,74.0
20160111023000,470.0,479.4,51.0,45,75.4,100,69.5,76.0,74.0
20160111024500,470.0,479.4,51.0,45,77.2,100,69.5,76.0,74.0
20160111030000,470.0,479.4,51.0,45,80.2,100,69.5,76.0,74.0
20160111031500,470.0,479.4,51.0,45,81.1,100,69.4,76.0,74.0
20160111033000,470.0,486.45,51.75,45,79.6,100,69.4,76.0,74.0
20160111034500,470.0,479.4,51.0,45,79.6,100,69.3,76.0,74.0
20160111040000,470.0,479.4,51.0,45,79.6,100,69.3,76.0,74.0
20160111041500,470.0,479.4,51.0,45,82.0,100,69.3,76.0,74.0
20160111043000,470.0,479.4,51.0,45,82.0,100,69.3,76.0,74.0
20160111044500,470.0,479.4,51.0,45,80.9,100,69.2,76.0,74.0
20160111050000,470.0,479.4,51.0,45,79.7,100,69.2,76.0,74.0
20160111051500,470.0,479.4,51.0,45,79.7,100,69.2,76.0,74.0
20160111053000,470.0,486.45,51.75,45,79.7,100,69.1,76.0,74.0
20160111054500,470.0,479.4,51.0,45,80.7,100,69.1,76.0,74.0
20160111060000,470.0,486.45,51.75,45,79.2,100,69.1,76.0,74.0
20160111061500,470.0,474.7,50.5,45,80.4,100,69.3,76.0,74.0
20160111063000,470.0,474.7,50.5,45,78.7,100,69.4,76.0,74.0
20160111064500,470.0,474.7,50.5,45,80.6,100,69.3,76.0,74.0
20160111070000,470.0,467.65,49.75,45,79.1,100,69.2,76.0,74.0
20160111071500,470.0,479.4,51.0,45,81.1,100,69.2,76.0,74.0
20160111073000,470.0,467.65,49.75,45,79.1,100,69.2,76.0,74.0
20160111074500,470.0,474.7,50.5,45,78.3,100,69.1,76.0,74.0
20160111080000,470.0,474.7,50.5,45,81.1,100,69.1,76.0,74.0
20160111081500,470.0,474.7,50.5,45,81.1,100,69.1,76.0,74.0
20160111083000,470.0,474.7,50.5,45,81.1,100,69.1,76.0,74.0
20160111084500,470.0,474.7,50.5,45,81.1,100,69.1,76.0,74.0
20160111090000,470.0,467.65,49.75,45,79.6,100,69.2,76.0,74.0
20160111091500,470.0,467.65,49.75,45,78.2,100,69.2,76.0,74.0
20160111093000,470.0,467.65,49.75,45,82.5,100,69.2,76.0,74.0
20160111094500,470.0,467.65,49.75,45,82.5,100,69.2,76.0,74.0
20160111100000,470.0,467.65,49.75,45,84.0,100,69.2,76.0,74.0
20160111101500,470.0,467.65,49.75,45,84.0,100,69.2,76.0,74.0
20160111103000,470.0,451.2,48.0,45,84.0,100,69.2,76.0,74.0
20160111104500,470.0,451.2,48.0,45,84.0,100,69.3,76.0,74.0
20160111110000,470.0,467.65,49.75,45,80.6,100,69.3,76.0,74.0
20160111111500,470.0,467.65,49.75,45,77.4,100,69.3,76.0,74.0
20160111113000,470.0,458.25,48.75,45,83.7,100,69.4,76.0,74.0
20160111114500,470.0,467.65,49.75,45,79.6,100,69.3,76.0,74.0
20160111120000,470.0,451.2,48.0,45,84.3,100,69.4,76.0,74.0
20160111121500,470.0,451.2,48.0,45,82.5,100,69.5,76.0,74.0
20160111123000,470.0,458.25,48.75,45,81.2,100,69.5,76.0,74.0
20160111124500,470.0,467.65,49.75,45,81.2,100,69.6,76.0,74.0
20160111130000,470.0,467.65,49.75,45,78.3,100,69.6,76.0,74.0
20160111131500,470.0,474.7,50.5,45,82.1,100,69.7,76.0,74.0
20160111133000,470.0,458.25,48.75,45,84.3,100,69.8,76.0,74.0
20160111134500,470.0,474.7,50.5,45,83.1,100,69.8,76.0,74.0
20160111140000,470.0,467.65,49.75,45,83.1,100,69.8,76.0,74.0
20160111141500,470.0,474.7,50.5,45,81.0,100,69.9,76.0,74.0
20160111143000,470.0,458.25,48.75,45,81.0,100,69.9,76.0,74.0
20160111144500,470.0,467.65,49.75,45,79.1,100,69.8,76.0,74.0
20160111150000,470.0,458.25,48.75,45,76.2,100,69.8,76.0,74.0
20160111151500,470.0,458.25,48.75,45,76.2,100,69.8,76.0,74.0
20160111153000,470.0,458.25,48.75,45,74.4,100,69.8,76.0,74.0
20160111154500,470.0,467.65,49.75,45,80.4,100,69.8,76.0,74.0
20160111160000,470.0,467.65,49.75,45,78.1,100,69.8,76.0,74.0
20160111161500,470.0,451.2,48.0,45,75.9,100,69.8,76.0,74.0
20160111163000,470.0,467.65,49.75,45,74.0,100,69.8,76.0,74.0
20160111164500,470.0,474.7,50.5,45,79.9,100,69.8,76.0,74.0
20160111170000,470.0,467.65,49.75,45,71.0,100,69.8,76.0,74.0
20160111171500,470.0,467.65,49.75,45,82.5,100,69.8,76.0,74.0
20160111173000,470.0,467.65,49.75,45,75.0,100,69.8,76.0,74.0
20160111174500,470.0,458.25,48.75,45,66.8,100,69.7,76.0,74.0
20160111180000,470.0,467.65,49.75,45,76.3,100,69.6,76.0,74.0
20160111181500,470.0,451.2,48.0,45,63.2,100,69.6,76.0,74.0
20160111183000,470.0,474.7,50.5,45,59.2,100,69.3,76.0,74.0
20160111184500,470.0,467.65,49.75,45,71.5,100,69.2,76.0,74.0
20160111190000,470.0,479.4,51.0,45,78.7,100,69.2,76.0,74.0
20160111191500,470.0,467.65,49.75,45,75.9,100,69.3,76.0,74.0
20160111193000,470.0,467.65,49.75,45,75.9,100,69.3,76.0,74.0
20160111194500,470.0,467.65,49.75,45,74.9,100,69.4,76.0,74.0
20160111200000,470.0,458.25,48.75,45,81.5,100,69.4,76.0,74.0
20160111201500,470.0,467.65,49.75,45,83.1,100,69.5,76.0,74.0
20160111203000,470.0,467.65,49.75,45,80.1,100,69.6,76.0,74.0
20160111204500,470.0,451.2,48.0,45,81.5,100,69.6,76.0,74.0
20160111210000,470.0,458.25,48.75,45,81.5,100,69.7,76.0,74.0
20160111211500,470.0,467.65,49.75,45,82.5,100,69.7,76.0,74.0
20160111213000,470.0,467.65,49.75,45,74.5,100,69.7,76.0,74.0
20160111214500,470.0,467.65,49.75,45,77.3,100,69.8,76.0,74.0
20160111220000,470.0,467.65,49.75,45,82.5,100,69.8,76.0,74.0
20160111221500,470.0,458.25,48.75,45,74.0,100,69.8,76.0,74.0
20160111223000,470.0,467.65,49.75,45,74.8,100,69.8,76.0,74.0
20160111224500,470.0,458.25,48.75,45,82.5,100,69.8,76.0,74.0
20160111230000,470.0,458.25,48.75,45,82.5,100,69.9,76.0,74.0
20160111231500,470.0,458.25,48.75,45,78.6,100,69.9,76.0,74.0
20160111233000,470.0,458.25,48.75,45,78.6,100,69.9,76.0,74.0
20160111234500,470.0,467.65,49.75,45,80.6,100,69.9,76.0,74.0
20160112000000,470.0,467.65,49.75,45,77.4,100,69.9,76.0,74.0
20160112001500,470.0,467.65,49.75,45,76.1,100,70.0,76.0,74.0
20160112003000,470.0,451.2,48.0,45,81.5,100,70.0,76.0,74.0
20160112004500,470.0,458.25,48.75,45,82.5,100,70.0,76.0,74.0
20160112010000,470.0,458.25,48.75,45,82.5,100,70.0,76.0,74.0
20160112011500,470.0,467.65,49.75,45,80.1,100,70.0,76.0,74.0
20160112013000,470.0,451.2,48.0,45,81.1,100,70.0,76.0,74.0
20160112014500,470.0,458.25,48.75,45,82.5,100,70.0,76.0,74.0
20160112020000,470.0,451.2,48.0,45,82.5,100,70.0,76.0,74.0
20160112021500,470.0,458.25,48.75,45,82.5,100,70.0,76.0,74.0
20160112023000,470.0,451.2,48.0,45,82.5,100,70.0,76.0,74.0
20160112024500,470.0,467.65,49.75,45,82.5,100,70.0,76.0,74.0
20160112030000,470.0,458.25,48.75,45,82.5,100,70.1,76.0,74.0
20160112031500,470.0,458.25,48.75,45,82.5,100,70.1,76.0,74.0
20160112033000,470.0,458.25,48.75,45,82.5,100,70.1,76.0,74.0
20160112034500,470.0,458.25,48.75,45,82.5,100,70.0,76.0,74.0
20160112040000,470.0,458.25,48.75,45,80.6,100,70.0,76.0,74.0
20160112041500,470.0,451.2,48.0,45,81.5,100,70.0,76.0,74.0
20160112043000,470.0,451.2,48.0,45,81.5,100,70.0,76.0,74.0
20160112044500,470.0,467.65,49.75,45,81.5,100,70.0,76.0,74.0
20160112050000,470.0,467.65,49.75,45,80.2,100,69.9,76.0,74.0
20160112051500,470.0,467.65,49.75,45,81.6,100,69.9,76.0,74.0
20160112053000,470.0,474.7,50.5,45,81.6,100,69.9,76.0,74.0
20160112054500,470.0,467.65,49.75,45,80.7,100,69.9,76.0,74.0
20160112060000,470.0,467.65,49.75,45,80.7,100,70.0,76.0,74.0
20160112061500,470.0,451.2,48.0,45,82.0,100,70.1,76.0,74.0
20160112063000,470.0,458.25,48.75,45,82.0,100,70.0,76.0,74.0
20160112064500,470.0,451.2,48.0,45,80.6,100,70.0,76.0,74.0
20160112070000,470.0,451.2,48.0,45,78.3,100,70.1,76.0,74.0
20160112071500,470.0,451.2,48.0,45,83.1,100,69.9,76.0,74.0
20160112073000,470.0,467.65,49.75,45,81.1,100,69.8,76.0,74.0
20160112074500,470.0,451.2,48.0,45,81.1,100,69.7,76.0,74.0
20160112080000,470.0,458.25,48.75,45,82.1,100,69.7,76.0,74.0
20160112081500,470.0,458.25,48.75,45,83.1,100,69.6,76.0,74.0
20160112083000,470.0,458.25,48.75,45,82.0,100,69.7,76.0,74.0
20160112084500,470.0,451.2,48.0,45,84.3,100,69.6,76.0,74.0
20160112090000,470.0,451.2,48.0,45,84.3,100,69.6,76.0,74.0
20160112091500,470.0,451.2,48.0,45,79.6,100,69.6,76.0,74.0
20160112093000,470.0,458.25,48.75,45,76.8,100,69.7,76.0,74.0
20160112094500,470.0,451.2,48.0,45,84.0,100,69.7,76.0,74.0
20160112100000,470.0,451.2,48.0,45,78.3,100,69.6,76.0,74.0
20160112101500,470.0,441.8,47.0,45,76.3,100,69.7,76.0,74.0
20160112103000,470.0,441.8,47.0,45,76.3,100,69.7,76.0,74.0
20160112104500,470.0,441.8,47.0,45,84.9,100,69.7,76.0,74.0
20160112110000,470.0,441.8,47.0,45,83.3,100,69.7,76.0,74.0
20160112111500,470.0,441.8,47.0,45,85.6,100,69.8,76.0,74.0
20160112113000,470.0,441.8,47.0,45,85.6,100,69.8,76.0,74.0
20160112114500,470.0,467.65,49.75,46,83.1,100,69.7,76.0,74.0
20160112120000,470.0,441.8,47.0,46,80.7,100,69.8,76.0,74.0
20160112121500,470.0,458.25,48.75,46,77.8,100,69.8,76.0,74.0
20160112123000,470.0,467.65,49.75,46,85.6,100,70.0,76.0,74.0
20160112124500,470.0,458.25,48.75,46,85.6,100,70.1,77.8,75.8
20160112130000,470.0,467.65,49.75,46,84.3,100,70.2,77.8,75.8
20160112131500,470.0,458.25,48.75,46,84.3,100,70.2,77.8,75.8
20160112133000,470.0,467.65,49.75,46,82.0,100,70.2,77.8,75.8
20160112134500,470.0,474.7,50.5,46,81.1,100,70.3,77.8,75.8
20160112140000,470.0,458.25,48.75,46,84.3,100,70.3,77.8,75.8
20160112141500,470.0,467.65,49.75,46,84.3,100,70.3,77.8,75.8
20160112143000,470.0,467.65,49.75,46,79.7,100,70.3,77.8,75.8
20160112144500,470.0,474.7,50.5,46,78.3,100,70.3,77.8,75.8
20160112150000,470.0,474.7,50.5,46,77.1,100,70.4,77.8,75.8
20160112151500,470.0,474.7,50.5,46,81.0,100,70.4,77.8,75.8
20160112153000,470.0,474.7,50.5,46,78.9,100,70.4,77.8,75.8
20160112154500,470.0,467.65,49.75,46,83.1,100,70.5,77.8,75.8
20160112160000,470.0,479.4,51.0,46,83.1,100,70.5,77.8,75.8
20160112161500,470.0,479.4,51.0,46,78.7,100,70.6,77.8,75.8
20160112163000,470.0,467.65,49.75,46,81.6,100,70.6,77.8,75.8
20160112164500,470.0,467.65,49.75,46,80.2,100,70.7,77.8,75.8
20160112170000,470.0,479.4,51.0,46,78.5,100,70.7,77.8,75.8
20160112171500,470.0,467.65,49.75,46,80.6,100,70.7,77.8,75.8
20160112173000,470.0,474.7,50.5,46,83.1,100,70.7,77.8,75.8
20160112174500,470.0,467.65,49.75,46,85.2,100,70.7,77.8,75.8
20160112180000,470.0,479.4,51.0,46,85.2,100,70.7,77.8,75.8
20160112181500,470.0,467.65,49.75,46,85.2,100,70.5,77.8,75.8
20160112183000,470.0,474.7,50.5,46,86.2,100,70.5,77.8,75.8
20160112184500,470.0,474.7,50.5,46,72.5,100,70.4,77.8,75.8
20160112190000,470.0,474.7,50.5,46,67.7,100,70.3,77.8,75.8
20160112191500,470.0,467.65,49.75,46,80.1,100,70.2,77.8,75.8
20160112193000,470.0,467.65,49.75,46,84.3,100,70.2,77.8,75.8
20160112194500,470.0,458.25,48.75,46,83.1,100,70.1,77.8,75.8
20160112200000,470.0,474.7,50.5,46,81.1,100,70.2,77.8,75.8
20160112201500,470.0,474.7,50.5,46,78.3,100,70.2,77.8,75.8
20160112203000,470.0,474.7,50.5,46,85.2,100,70.3,77.8,75.8
20160112204500,470.0,474.7,50.5,46,84.3,100,70.5,77.8,75.8
20160112210000,470.0,467.65,49.75,46,82.1,100,70.5,77.8,75.8
20160112211500,470.0,474.7,50.5,46,78.2,100,70.6,77.8,75.8
20160112213000,470.0,458.25,48.75,46,78.2,100,70.5,77.8,75.8
20160112214500,470.0,467.65,49.75,46,75.3,100,70.6,77.8,75.8
20160112220000,470.0,467.65,49.75,46,69.2,100,70.5,77.8,75.8
20160112221500,470.0,458.25,48.75,46,64.0,100,70.3,77.8,75.8
20160112223000,470.0,467.65,49.75,46,75.3,100,70.2,77.8,75.8
20160112224500,470.0,458.25,48.75,46,82.5,100,70.3,77.8,75.8
20160112230000,470.0,474.7,50.5,46,78.7,100,70.3,77.8,75.8
20160112231500,470.0,467.65,49.75,46,67.7,100,70.3,77.8,75.8
20160112233000,470.0,474.7,50.5,46,62.4,100,70.1,77.8,75.8
20160112234500,470.0,474.7,50.5,46,60.4,100,69.9,77.8,75.8
20160113000000,470.0,474.7,50.5,46,59.2,100,69.6,77.8,75.8
20160113001500,470.0,474.7,50.5,46,59.2,100,69.4,77.8,75.8
20160113003000,470.0,486.45,51.75,46,58.4,100,69.2,77.8,75.8
20160113004500,470.0,493.5,52.5,46,58.4,100,68.9,77.8,75.8
20160113010000,470.0,486.45,51.75,46,58.4,100,68.7,77.8,75.8
20160113011500,470.0,451.2,48.0,9,59.9,100,68.6,77.8,75.8
20160113013000,470.0,441.8,47.0,46,64.8,100,68.4,77.8,75.8
20160113014500,470.0,451.2,48.0,46,75.3,100,68.4,77.8,75.8
20160113020000,470.0,451.2,48.0,46,72.5,100,68.5,77.8,75.8
20160113021500,470.0,441.8,47.0,46,63.3,100,68.6,77.8,75.8
20160113023000,470.0,451.2,48.0,46,59.2,100,68.4,77.8,75.8
20160113024500,470.0,441.8,47.0,46,56.8,100,68.2,77.8,75.8
20160113030000,470.0,458.25,48.75,46,56.0,100,67.9,77.8,75.8
20160113031500,470.0,474.7,50.5,46,55.2,100,67.7,77.8,75.8
20160113033000,470.0,467.65,49.75,46,54.4,100,67.6,77.8,75.8
20160113034500,470.0,451.2,48.0,46,54.4,100,67.3,77.8,75.8
20160113040000,470.0,467.65,49.75,46,54.4,100,67.2,77.8,75.8
20160113041500,470.0,479.4,51.0,46,54.4,100,67.0,77.8,75.8
20160113043000,470.0,467.65,49.75,46,54.4,100,66.9,77.8,75.8
20160113044500,470.0,479.4,51.0,46,53.5,100,66.8,77.8,75.8
20160113050000,470.0,467.65,49.75,46,53.5,100,66.7,77.8,75.8
20160113051500,470.0,467.65,49.75,46,53.5,100,66.7,80.1,76.0
20160113053000,470.0,474.7,50.5,46,53.5,100,66.6,80.1,76.0
20160113054500,470.0,467.65,49.75,46,73.3,100,66.6,80.1,76.0
20160113060000,470.0,474.7,50.5,46,80.1,100,66.8,80.1,76.0
20160113061500,470.0,474.7,50.5,46,81.2,100,67.0,80.1,76.0
20160113063000,470.0,467.65,49.75,46,81.2,100,67.2,80.1,76.0
20160113064500,470.0,467.65,49.75,46,81.2,100,67.6,80.1,76.0
20160113070000,470.0,458.25,48.75,46,81.2,100,67.7,80.1,76.0
20160113071500,470.0,451.2,48.0,46,81.2,100,67.9,80.1,76.0
20160113073000,470.0,458.25,48.75,46,82.4,100,68.0,80.1,76.0
20160113074500,470.0,451.2,48.0,46,83.7,100,68.2,80.1,76.0
20160113080000,470.0,458.25,48.75,46,78.3,100,68.3,80.1,76.0
20160113081500,470.0,451.2,48.0,46,83.7,100,68.5,80.1,76.0
20160113083000,470.0,434.75,46.25,46,83.7,100,68.6,80.1,76.0
20160113084500,470.0,451.2,48.0,47,84.9,100,68.7,80.1,76.0
20160113090000,470.0,441.8,47.0,47,83.1,100,68.8,80.1,76.0
20160113091500,470.0,458.25,48.75,47,81.9,100,68.9,80.1,76.0
20160113093000,470.0,458.25,48.75,47,78.3,100,69.1,80.1,76.0
20160113094500,470.0,434.75,46.25,47,78.3,100,69.2,80.1,76.0
20160113100000,470.0,441.8,47.0,47,78.3,100,69.3,80.1,76.0
20160113101500,470.0,441.8,47.0,47,78.3,100,69.4,80.1,76.0
20160113103000,470.0,451.2,48.0,47,79.6,100,69.5,80.1,76.0
20160113104500,470.0,451.2,48.0,47,84.9,100,69.6,80.1,76.0
20160113110000,470.0,434.75,46.25,47,84.9,100,69.7,80.1,76.0
20160113111500,470.0,451.2,48.0,47,79.7,100,69.7,80.1,76.0
20160113113000,470.0,441.8,47.0,47,85.6,100,69.8,80.1,76.0
20160113114500,470.0,441.8,47.0,47,77.8,100,69.8,80.1,76.0
20160113120000,470.0,434.75,46.25,47,85.6,100,69.9,80.1,76.0
20160113121500,470.0,434.75,46.25,47,78.2,100,70.0,80.1,76.0
20160113123000,470.0,451.2,48.0,47,85.6,100,70.0,80.1,76.0
20160113124500,470.0,441.8,47.0,47,85.6,100,70.1,80.1,76.0
20160113130000,470.0,458.25,48.75,47,82.1,100,70.2,80.1,76.0
20160113131500,470.0,467.65,49.75,47,83.1,100,70.3,80.1,76.0
20160113133000,470.0,451.2,48.0,47,78.7,100,70.3,80.1,76.0
20160113134500,470.0,479.4,51.0,47,84.3,100,70.4,80.1,76.0
20160113140000,470.0,467.65,49.75,47,77.8,100,70.4,80.1,76.0
20160113141500,470.0,458.25,48.75,47,84.3,100,70.5,80.1,76.0
20160113143000,470.0,486.45,51.75,47,78.4,100,70.5,80.1,76.0
20160113144500,470.0,474.7,50.5,47,80.4,100,70.6,80.1,76.0
20160113150000,470.0,486.45,51.75,47,84.4,100,70.7,80.1,76.0
20160113151500,470.0,479.4,51.0,47,77.7,100,70.8,80.1,76.0
20160113153000,470.0,479.4,51.0,47,81.1,100,70.8,80.1,76.0
20160113154500,470.0,479.4,51.0,47,84.9,100,70.9,80.1,76.0
20160113160000,470.0,493.5,52.5,47,79.1,100,70.9,80.1,76.0
20160113161500,470.0,474.7,50.5,47,79.1,100,71.0,80.1,76.0
20160113163000,470.0,493.5,52.5,47,84.9,100,71.1,80.1,76.0
20160113164500,470.0,474.7,50.5,47,78.4,100,71.2,80.1,76.0
20160113170000,470.0,474.7,50.5,47,79.5,100,71.2,80.1,76.0
20160113171500,470.0,474.7,50.5,47,84.0,100,71.3,80.1,76.0
20160113173000,470.0,493.5,52.5,47,77.4,100,71.3,80.1,76.0
20160113174500,470.0,493.5,52.5,47,79.3,100,71.3,80.1,76.0
20160113180000,470.0,479.4,51.0,47,81.2,100,71.4,80.1,76.0
20160113181500,470.0,479.4,51.0,47,77.3,100,71.4,80.1,76.0
20160113183000,470.0,486.45,51.75,47,84.3,100,71.5,80.1,76.0
20160113184500,470.0,474.7,50.5,47,81.1,100,71.5,80.1,76.0
20160113190000,470.0,486.45,51.75,47,79.7,100,71.6,80.1,76.0
20160113191500,470.0,486.45,51.75,47,82.3,100,71.6,80.1,76.0
20160113193000,470.0,486.45,51.75,47,82.3,100,71.6,80.1,76.0
20160113194500,470.0,486.45,51.75,47,84.3,100,71.6,80.1,76.0
20160113200000,470.0,486.45,51.75,47,78.7,100,71.7,80.1,76.0
20160113201500,470.0,474.7,50.5,47,83.0,100,71.7,80.1,76.0
20160113203000,470.0,474.7,50.5,47,83.0,100,71.7,80.1,76.0
20160113204500,470.0,493.5,52.5,47,83.0,100,71.8,80.1,76.0
20160113210000,470.0,474.7,50.5,47,78.3,100,71.8,80.1,76.0
20160113211500,470.0,474.7,50.5,47,83.7,100,71.9,80.1,76.0
20160113213000,470.0,486.45,51.75,47,84.9,100,71.9,80.1,76.0
20160113214500,470.0,479.4,51.0,47,81.6,100,71.9,80.1,76.0
20160113220000,470.0,493.5,52.5,47,84.3,100,71.8,80.1,76.0
20160113221500,470.0,479.4,51.0,47,77.3,100,71.8,80.1,76.0
20160113223000,470.0,479.4,51.0,47,77.3,100,71.8,80.1,76.0
20160113224500,470.0,479.4,51.0,47,77.3,100,71.8,80.1,76.0
20160113230000,470.0,479.4,51.0,47,78.9,100,71.8,80.1,76.0
20160113231500,470.0,493.5,52.5,47,78.0,100,71.8,80.1,76.0
20160113233000,470.0,479.4,51.0,47,82.2,100,71.7,80.1,76.0
20160113234500,470.0,479.4,51.0,47,83.1,100,71.7,80.1,76.0
20160114000000,470.0,479.4,51.0,47,84.3,100,71.7,80.1,76.0
20160114001500,470.0,479.4,51.0,47,77.3,100,71.7,80.1,76.0
20160114003000,470.0,479.4,51.0,47,83.1,100,71.7,80.1,76.0
20160114004500,470.0,479.4,51.0,47,82.0,100,71.7,80.1,76.0
20160114010000,470.0,486.45,51.75,47,81.1,100,71.7,80.1,76.0
20160114011500,470.0,479.4,51.0,47,79.1,100,71.7,80.1,76.0
20160114013000,470.0,479.4,51.0,47,77.4,100,71.7,80.1,76.0
20160114014500,470.0,479.4,51.0,47,77.4,100,71.7,80.1,76.0
20160114020000,470.0,467.65,49.75,47,79.6,100,71.7,80.1,76.0
20160114021500,470.0,479.4,51.0,47,80.4,100,71.7,80.1,76.0
20160114023000,470.0,479.4,51.0,47,81.5,100,71.7,80.1,76.0
20160114024500,470.0,467.65,49.75,47,81.5,100,71.6,80.1,76.0
20160114030000,470.0,474.7,50.5,47,78.6,100,71.6,80.1,76.0
20160114031500,470.0,474.7,50.5,47,78.6,100,71.6,80.1,76.0
20160114033000,470.0,474.7,50.5,47,81.5,100,71.6,80.1,76.0
20160114034500,470.0,474.7,50.5,47,83.1,100,71.6,80.1,76.0
20160114040000,470.0,474.7,50.5,47,83.1,100,71.6,80.1,76.0
20160114041500,470.0,474.7,50.5,47,83.1,100,71.6,80.1,76.0
20160114043000,470.0,474.7,50.5,47,83.1,100,71.6,80.1,76.0
20160114044500,470.0,474.7,50.5,47,84.3,100,71.5,80.1,76.0
20160114050000,470.0,474.7,50.5,47,84.3,100,71.6,80.1,76.0
20160114051500,470.0,474.7,50.5,47,82.0,100,71.5,80.1,76.0
20160114053000,470.0,474.7,50.5,47,82.0,100,71.5,80.1,76.0
20160114054500,470.0,467.65,49.75,47,82.0,100,71.6,80.1,76.0
20160114060000,470.0,467.65,49.75,47,77.3,100,71.6,80.1,76.0
20160114061500,470.0,451.2,48.0,47,80.7,100,71.7,80.1,76.0
20160114063000,470.0,458.25,48.75,47,84.9,100,71.8,80.1,76.0
20160114064500,470.0,451.2,48.0,47,74.0,100,71.8,80.1,76.0
20160114070000,470.0,451.2,48.0,47,83.1,100,71.7,80.1,76.0
20160114071500,470.0,458.25,48.75,47,81.5,100,71.7,80.1,76.0
20160114073000,470.0,467.65,49.75,47,84.3,100,71.7,80.1,76.0
20160114074500,470.0,458.25,48.75,47,84.3,100,71.6,80.1,76.0
20160114080000,470.0,467.65,49.75,47,84.3,100,71.6,80.1,76.0
20160114081500,470.0,474.7,50.5,47,84.3,100,71.6,80.1,76.0
20160114083000,470.0,474.7,50.5,47,83.1,100,71.6,80.1,76.0
20160114084500,470.0,451.2,48.0,47,77.3,100,71.6,80.1,76.0
20160114090000,470.0,479.4,51.0,47,84.4,100,71.6,80.1,76.0
20160114091500,470.0,467.65,49.75,47,83.2,100,71.7,80.1,76.0
20160114093000,470.0,474.7,50.5,47,77.2,100,71.7,80.1,76.0
20160114094500,470.0,458.25,48.75,47,78.7,100,71.7,80.1,76.0
20160114100000,470.0,467.65,49.75,47,85.0,100,71.8,80.1,76.0
20160114101500,470.0,474.7,50.5,47,83.7,100,71.8,80.1,76.0
20160114103000,470.0,467.65,49.75,47,78.1,100,71.9,80.1,76.0
20160114104500,470.0,441.8,47.0,47,79.1,100,71.9,80.1,76.0
20160114110000,470.0,458.25,48.75,47,85.6,100,71.9,80.1,76.0
20160114111500,470.0,474.7,50.5,47,82.5,100,72.0,80.1,76.0
20160114113000,470.0,458.25,48.75,47,77.3,100,72.1,80.1,76.0
20160114114500,470.0,479.4,51.0,47,80.3,100,72.0,80.1,76.0
20160114120000,470.0,467.65,49.75,47,84.9,100,72.0,80.1,76.0
20160114121500,470.0,458.25,48.75,47,77.7,100,72.1,80.1,76.0
20160114123000,470.0,474.7,50.5,47,83.7,100,72.0,80.1,76.0
20160114124500,470.0,458.25,48.75,47,80.7,100,72.1,80.1,76.0
20160114130000,470.0,467.65,49.75,47,79.2,100,72.1,80.1,76.0
20160114131500,470.0,479.4,51.0,47,83.7,100,72.1,80.1,76.0
20160114133000,470.0,479.4,51.0,47,77.3,100,72.1,80.1,76.0
20160114134500,470.0,493.5,52.5,47,77.3,100,72.1,80.1,76.0
20160114140000,470.0,474.7,50.5,47,82.5,100,72.1,80.1,76.0
20160114141500,470.0,474.7,50.5,47,78.8,100,72.1,80.1,76.0
20160114143000,470.0,467.65,49.75,47,73.9,100,72.1,80.1,76.0
20160114144500,470.0,467.65,49.75,47,83.7,100,72.0,80.1,76.0
20160114150000,470.0,474.7,50.5,47,78.9,100,72.1,80.1,76.0
20160114151500,470.0,474.7,50.5,47,78.9,100,72.1,80.1,76.0
20160114153000,470.0,474.7,50.5,47,84.4,100,72.2,80.1,76.0
20160114154500,470.0,474.7,50.5,47,82.5,100,72.2,80.1,76.0
20160114160000,470.0,474.7,50.5,47,77.3,100,72.2,80.1,76.0
20160114161500,470.0,467.65,49.75,47,79.8,100,72.2,80.1,76.0
20160114163000,470.0,474.7,50.5,47,84.9,100,72.2,80.1,76.0
20160114164500,470.0,474.7,50.5,47,79.5,100,72.3,80.1,76.0
20160114170000,470.0,474.7,50.5,47,77.8,100,72.4,80.1,76.0
20160114171500,470.0,474.7,50.5,47,84.4,100,72.4,80.1,76.0
20160114173000,470.0,474.7,50.5,47,76.8,100,72.5,80.1,76.0
20160114174500,470.0,474.7,50.5,47,82.7,100,72.5,80.1,76.0
20160114180000,470.0,474.7,50.5,47,75.4,100,72.5,80.1,76.0
20160114181500,470.0,474.7,50.5,47,77.3,100,72.5,80.1,76.0
20160114183000,470.0,474.7,50.5,47,79.2,100,72.4,80.1,76.0
20160114184500,470.0,474.7,50.5,47,83.7,100,72.3,80.1,76.0
20160114190000,470.0,467.65,49.75,47,77.2,100,72.3,80.1,76.0
20160114191500,470.0,479.4,51.0,47,79.2,100,72.3,80.1,76.0
20160114193000,470.0,479.4,51.0,47,83.7,100,72.2,80.1,76.0
20160114194500,470.0,479.4,51.0,47,77.6,100,72.2,80.1,76.0
20160114200000,470.0,479.4,51.0,47,79.2,100,72.2,80.1,76.0
20160114201500,470.0,479.4,51.0,47,84.3,100,72.2,80.1,76.0
20160114203000,470.0,467.65,49.75,47,77.2,100,72.2,80.1,76.0
20160114204500,470.0,474.7,50.5,47,78.6,100,72.3,80.1,76.0
20160114210000,470.0,467.65,49.75,47,84.3,100,72.3,80.1,76.0
20160114211500,470.0,467.65,49.75,47,80.5,100,72.3,80.1,76.0
20160114213000,470.0,458.25,48.75,47,76.8,100,72.3,80.1,76.0
20160114214500,470.0,474.7,50.5,47,82.2,100,72.3,80.1,76.0
20160114220000,470.0,467.65,49.75,47,83.1,100,72.2,80.1,76.0
20160114221500,470.0,474.7,50.5,47,76.6,100,72.2,80.1,76.0
20160114223000,470.0,467.65,49.75,47,81.6,100,72.2,80.1,76.0
20160114224500,470.0,467.65,49.75,47,83.7,100,72.2,80.1,76.0
20160114230000,470.0,467.65,49.75,47,76.8,100,72.2,80.1,76.0
20160114231500,470.0,474.7,50.5,47,84.3,100,72.2,80.1,76.0
20160114233000,470.0,474.7,50.5,47,76.8,100,72.2,80.1,76.0
20160114234500,470.0,458.25,48.75,47,83.7,100,72.2,80.1,76.0
20160115000000,470.0,458.25,48.75,47,78.2,100,72.2,80.1,76.0
20160115001500,470.0,474.7,50.5,47,78.2,100,72.2,80.1,76.0
20160115003000,470.0,467.65,49.75,47,81.5,100,72.2,80.1,76.0
20160115004500,470.0,467.65,49.75,47,77.3,100,72.2,80.1,76.0
20160115010000,470.0,467.65,49.75,47,84.3,100,72.2,80.1,76.0
20160115011500,470.0,458.25,48.75,47,77.2,100,72.2,80.1,76.0
20160115013000,470.0,474.7,50.5,47,77.2,100,72.2,80.1,76.0
20160115014500,470.0,467.65,49.75,47,74.4,100,72.2,80.1,76.0
20160115020000,470.0,474.7,50.5,47,82.5,100,72.1,80.1,76.0
20160115021500,470.0,467.65,49.75,47,83.7,100,72.1,80.1,76.0
20160115023000,470.0,467.65,49.75,47,76.8,100,72.2,80.1,76.0
20160115024500,470.0,467.65,49.75,47,83.8,100,72.2,80.1,76.0
20160115030000,470.0,479.4,51.0,47,79.6,100,72.2,80.1,76.0
20160115031500,470.0,479.4,51.0,47,83.7,100,72.2,80.1,76.0
20160115033000,470.0,479.4,51.0,47,78.7,100,72.2,80.1,76.0
20160115034500,470.0,467.65,49.75,47,78.7,100,72.1,80.1,76.0
20160115040000,470.0,467.65,49.75,47,84.3,100,72.1,80.1,76.0
20160115041500,470.0,467.65,49.75,47,80.8,100,72.1,80.1,76.0
20160115043000,470.0,474.7,50.5,47,78.3,100,72.1,80.1,76.0
20160115044500,470.0,458.25,48.75,47,83.7,100,72.1,80.1,76.0
20160115050000,470.0,467.65,49.75,47,74.9,100,72.1,80.1,76.0
20160115051500,470.0,474.7,50.5,47,83.1,100,72.1,80.1,76.0
20160115053000,470.0,474.7,50.5,47,76.7,100,72.1,80.1,76.0
20160115054500,470.0,467.65,49.75,47,82.1,100,72.1,80.1,76.0
20160115060000,470.0,467.65,49.75,47,79.0,100,72.1,80.1,76.0
20160115061500,470.0,451.2,48.0,47,84.9,100,72.1,80.1,76.0
20160115063000,470.0,441.8,47.0,47,77.5,100,72.3,80.1,76.0
20160115064500,470.0,451.2,48.0,47,84.3,100,72.2,80.1,76.0
20160115070000,470.0,467.65,49.75,48,84.3,100,72.2,80.1,76.0
20160115071500,470.0,474.7,50.5,48,81.8,100,72.2,80.1,76.0
20160115073000,470.0,474.7,50.5,48,81.8,100,72.2,80.1,76.0
20160115074500,470.0,474.7,50.5,48,78.7,100,72.2,80.1,76.0
20160115080000,470.0,467.65,49.75,48,77.8,100,72.1,80.1,76.0
20160115081500,470.0,474.7,50.5,48,81.8,100,72.1,80.1,76.0
20160115083000,470.0,451.2,48.0,48,84.9,100,72.1,80.1,76.0
20160115084500,470.0,467.65,49.75,48,77.6,100,72.1,80.1,76.0
20160115090000,470.0,451.2,48.0,48,81.7,100,72.1,80.1,76.0
20160115091500,470.0,474.7,50.5,48,83.7,100,72.1,80.1,76.0
20160115093000,470.0,451.2,48.0,48,78.9,100,72.1,80.1,76.0
20160115094500,470.0,458.25,48.75,48,77.8,100,72.1,80.1,76.0
20160115100000,470.0,467.65,49.75,48,76.8,100,72.2,80.1,76.0
20160115101500,470.0,467.65,49.75,48,77.8,100,72.2,80.1,76.0
20160115103000,470.0,451.2,48.0,48,82.4,100,72.2,80.1,76.0
20160115104500,470.0,458.25,48.75,48,79.1,100,72.2,80.1,76.0
20160115110000,470.0,451.2,48.0,48,80.5,100,72.2,80.1,76.0
20160115111500,470.0,467.65,49.75,48,77.8,100,72.2,80.1,76.0
20160115113000,470.0,451.2,48.0,48,79.5,100,72.2,80.1,76.0
20160115114500,470.0,474.7,50.5,48,83.1,100,72.2,80.1,76.0
20160115120000,470.0,451.2,48.0,48,82.1,100,72.3,80.1,76.0
20160115121500,470.0,451.2,48.0,48,79.4,100,72.4,80.1,76.0
20160115123000,470.0,474.7,50.5,48,83.1,100,72.3,80.1,76.0
20160115124500,470.0,474.7,50.5,48,78.2,100,72.4,80.1,76.0
20160115130000,470.0,474.7,50.5,48,76.8,100,72.3,80.1,76.0
20160115131500,470.0,474.7,50.5,48,79.2,100,72.3,80.1,76.0
20160115133000,470.0,474.7,50.5,48,84.6,100,72.3,80.1,76.0
20160115134500,470.0,474.7,50.5,48,83.1,100,72.3,80.1,76.0
20160115140000,470.0,474.7,50.5,48,77.9,100,72.2,80.1,76.0
20160115141500,470.0,474.7,50.5,48,77.0,100,72.2,80.1,76.0
20160115143000,470.0,474.7,50.5,48,78.3,100,72.2,80.1,76.0
20160115144500,470.0,474.7,50.5,48,82.9,100,72.2,80.1,76.0
20160115150000,470.0,474.7,50.5,48,82.0,100,72.2,80.1,76.0
20160115151500,470.0,474.7,50.5,48,77.2,100,72.2,80.1,76.0
20160115153000,470.0,474.7,50.5,48,77.2,100,72.2,80.1,76.0
20160115154500,470.0,486.45,51.75,48,79.3,100,72.3,80.1,76.0
20160115160000,470.0,493.5,52.5,48,83.3,100,72.3,80.1,76.0
20160115161500,470.0,486.45,51.75,48,83.3,100,72.4,80.1,76.0
20160115163000,470.0,486.45,51.75,48,78.2,100,72.4,80.1,76.0
20160115164500,470.0,502.9,53.5,48,76.8,100,72.4,80.1,76.0
20160115170000,470.0,502.9,53.5,48,78.4,100,72.4,80.1,76.0
20160115171500,470.0,502.9,53.5,48,83.8,100,72.4,80.1,76.0
20160115173000,470.0,479.4,51.0,48,82.3,100,72.4,80.1,76.0
20160115174500,470.0,493.5,52.5,48,76.8,100,72.4,80.1,76.0
20160115180000,470.0,467.65,49.75,47,79.7,100,72.4,80.1,76.0
20160115181500,470.0,474.7,50.5,47,84.8,100,72.4,80.1,76.0
20160115183000,470.0,467.65,49.75,47,81.5,100,72.4,80.1,76.0
20160115184500,470.0,467.65,49.75,47,77.8,100,72.4,80.1,76.0
20160115190000,470.0,467.65,49.75,47,79.2,100,72.4,80.1,76.0
20160115191500,470.0,474.7,50.5,47,83.9,100,72.4,80.1,76.0
20160115193000,470.0,474.7,50.5,47,82.5,100,72.4,80.1,76.0
20160115194500,470.0,458.25,48.75,47,77.6,100,72.4,80.1,76.0
20160115200000,470.0,474.7,50.5,47,77.6,100,72.4,80.1,76.0
20160115201500,470.0,474.7,50.5,47,84.9,100,72.4,80.1,76.0
20160115203000,470.0,474.7,50.5,47,80.5,100,72.4,80.1,76.0
20160115204500,470.0,474.7,50.5,47,77.3,100,72.4,80.1,76.0
20160115210000,470.0,467.65,49.75,47,81.1,100,72.4,80.1,76.0
20160115211500,470.0,474.7,50.5,47,83.7,100,72.4,80.1,76.0
20160115213000,470.0,474.7,50.5,47,78.1,100,72.4,80.1,76.0
20160115214500,470.0,474.7,50.5,47,78.1,100,72.4,80.1,76.0
20160115220000,470.0,458.25,48.75,47,84.3,100,72.4,80.1,76.0
20160115221500,470.0,474.7,50.5,47,81.5,100,72.4,80.1,76.0
20160115223000,470.0,467.65,49.75,47,76.8,100,72.4,80.1,76.0
20160115224500,470.0,493.5,52.5,47,83.3,100,72.4,80.1,76.0
20160115230000,470.0,474.7,50.5,47,79.5,100,72.4,80.1,76.0
20160115231500,470.0,458.25,48.75,47,77.8,100,72.4,80.1,76.0
20160115233000,470.0,467.65,49.75,47,84.4,100,72.4,80.1,76.0
20160115234500,470.0,479.4,51.0,47,76.4,100,72.4,80.1,76.0
20160116000000,470.0,467.65,49.75,47,84.3,100,72.4,80.1,76.0
20160116001500,470.0,467.65,49.75,47,81.1,100,72.4,80.1,76.0
20160116003000,470.0,474.7,50.5,47,78.7,100,72.3,80.1,76.0
20160116004500,470.0,467.65,49.75,47,84.3,100,72.3,80.1,76.0
20160116010000,470.0,479.4,51.0,47,79.0,100,72.3,80.1,76.0
20160116011500,470.0,441.8,47.0,10,79.0,100,72.3,80.1,76.0
20160116013000,470.0,434.75,46.25,46,86.6,100,72.1,80.1,76.0
20160116014500,470.0,451.2,48.0,46,86.6,100,71.9,80.1,76.0
20160116020000,470.0,458.25,48.75,46,81.3,100,71.9,80.1,76.0
20160116021500,470.0,458.25,48.75,46,86.2,100,71.9,80.1,76.0
20160116023000,470.0,451.2,48.0,46,80.2,100,72.0,80.1,76.0
20160116024500,470.0,458.25,48.75,46,86.2,100,72.0,80.1,76.0
20160116030000,470.0,451.2,48.0,46,86.2,100,72.1,80.1,76.0
20160116031500,470.0,451.2,48.0,46,78.7,100,72.1,80.1,76.0
20160116033000,470.0,451.2,48.0,46,82.1,100,72.1,80.1,76.0
20160116034500,470.0,458.25,48.75,46,85.6,100,72.1,80.1,76.0
20160116040000,470.0,458.25,48.75,46,85.6,100,72.1,80.1,76.0
20160116041500,470.0,451.2,48.0,46,79.7,100,72.1,80.1,76.0
20160116043000,470.0,451.2,48.0,46,79.7,100,72.1,80.1,76.0
20160116044500,470.0,441.8,47.0,46,86.2,100,72.1,80.1,76.0
20160116050000,470.0,458.25,48.75,46,82.1,100,72.1,80.1,76.0
20160116051500,470.0,458.25,48.75,46,79.2,100,72.1,80.1,76.0
20160116053000,470.0,458.25,48.75,46,84.9,100,72.1,80.1,76.0
20160116054500,470.0,441.8,47.0,46,84.9,100,72.1,80.1,76.0
20160116060000,470.0,458.25,48.75,46,84.9,100,72.1,80.1,76.0
20160116061500,470.0,458.25,48.75,46,86.2,100,72.0,80.1,76.0
20160116063000,470.0,451.2,48.0,46,84.9,100,72.0,80.1,76.0
20160116064500,470.0,458.25,48.75,46,84.9,100,72.0,80.1,76.0
20160116070000,470.0,458.25,48.75,46,86.2,100,71.9,80.1,76.0
20160116071500,470.0,458.25,48.75,46,86.2,100,71.9,80.1,76.0
20160116073000,470.0,458.25,48.75,46,86.2,100,71.8,80.1,76.0
20160116074500,470.0,458.25,48.75,46,86.2,100,71.8,80.1,76.0
20160116080000,470.0,451.2,48.0,46,86.2,100,71.8,80.1,76.0
20160116081500,470.0,458.25,48.75,46,83.1,100,71.7,80.1,76.0
20160116083000,470.0,451.2,48.0,46,80.6,100,71.7,80.1,76.0
20160116084500,470.0,458.25,48.75,46,82.0,100,71.7,80.1,76.0
20160116090000,470.0,467.65,49.75,46,85.6,100,71.7,80.1,76.0
20160116091500,470.0,458.25,48.75,46,85.6,100,71.7,80.1,76.0
20160116093000,470.0,451.2,48.0,46,83.2,100,71.7,80.1,76.0
20160116094500,470.0,458.25,48.75,46,79.2,100,71.7,80.1,76.0
20160116100000,470.0,458.25,48.75,46,86.8,100,71.7,80.1,76.0
20160116101500,470.0,458.25,48.75,46,81.1,100,71.7,80.1,76.0
20160116103000,470.0,451.2,48.0,46,85.6,100,71.7,80.1,76.0
20160116104500,470.0,458.25,48.75,46,79.8,100,71.7,80.1,76.0
20160116110000,470.0,458.25,48.75,46,86.2,100,71.7,80.1,76.0
20160116111500,470.0,458.25,48.75,46,84.3,100,71.7,80.1,76.0
20160116113000,470.0,451.2,48.0,46,77.5,100,71.7,80.1,76.0
20160116114500,470.0,451.2,48.0,46,80.0,100,71.7,80.1,76.0
20160116120000,470.0,441.8,47.0,46,86.2,100,71.7,80.1,76.0
20160116121500,470.0,458.25,48.75,46,79.5,100,71.7,80.1,76.0
20160116123000,470.0,441.8,47.0,46,80.7,100,71.7,80.1,76.0
20160116124500,470.0,458.25,48.75,46,86.1,100,71.7,80.1,76.0
20160116130000,470.0,441.8,47.0,46,79.9,100,71.7,80.1,76.0
20160116131500,470.0,458.25,48.75,46,84.5,100,71.7,80.1,76.0
20160116133000,470.0,458.25,48.75,46,84.5,100,71.8,80.1,76.0
20160116134500,470.0,451.2,48.0,46,77.3,100,71.8,80.1,76.0
20160116140000,470.0,451.2,48.0,46,86.8,100,71.8,80.1,76.0
20160116141500,470.0,458.25,48.75,46,80.8,100,71.8,80.1,76.0
20160116143000,470.0,458.25,48.75,46,78.3,100,71.8,80.1,76.0
20160116144500,470.0,451.2,48.0,46,86.2,100,71.8,80.1,76.0
20160116150000,470.0,467.65,49.75,46,84.9,100,71.8,80.1,76.0
20160116151500,470.0,467.65,49.75,46,77.8,100,71.8,80.1,76.0
20160116153000,470.0,458.25,48.75,46,84.5,100,71.8,80.1,76.0
20160116154500,470.0,458.25,48.75,46,84.5,100,71.9,80.1,76.0
20160116160000,470.0,467.65,49.75,46,78.3,100,71.9,80.1,76.0
20160116161500,470.0,451.2,48.0,46,86.8,100,71.9,80.1,76.0
20160116163000,470.0,458.25,48.75,46,84.3,100,72.0,80.1,76.0
20160116164500,470.0,458.25,48.75,46,77.3,100,72.0,80.1,76.0
20160116170000,470.0,474.7,50.5,46,86.8,100,72.0,80.1,76.0
20160116171500,470.0,458.25,48.75,46,83.0,100,72.0,80.1,76.0
20160116173000,470.0,451.2,48.0,46,77.4,100,72.0,80.1,76.0
20160116174500,470.0,467.65,49.75,46,85.3,100,72.0,80.1,76.0
20160116180000,470.0,458.25,48.75,46,85.3,100,72.0,80.1,76.0
20160116181500,470.0,451.2,48.0,46,78.2,100,72.0,80.1,76.0
20160116183000,470.0,474.7,50.5,46,85.9,100,72.0,80.1,76.0
20160116184500,470.0,458.25,48.75,46,85.9,100,72.0,80.1,76.0
20160116190000,470.0,451.2,48.0,46,74.9,100,72.0,80.1,76.0
20160116191500,470.0,458.25,48.75,46,86.2,100,72.0,80.1,76.0
20160116193000,470.0,474.7,50.5,46,82.5,100,72.0,80.1,76.0
20160116194500,470.0,467.65,49.75,46,78.3,100,72.0,80.1,76.0
20160116200000,470.0,458.25,48.75,46,86.2,100,72.1,80.1,76.0
20160116201500,470.0,458.25,48.75,46,84.6,100,72.1,80.1,76.0
20160116203000,470.0,458.25,48.75,46,78.7,100,72.1,80.1,76.0
20160116204500,470.0,458.25,48.75,46,86.2,100,72.1,80.1,76.0
20160116210000,470.0,458.25,48.75,46,78.3,100,72.1,80.1,76.0
20160116211500,470.0,451.2,48.0,46,86.2,100,72.1,80.1,76.0
20160116213000,470.0,467.65,49.75,46,81.2,100,72.1,80.1,76.0
20160116214500,470.0,467.65,49.75,46,76.7,100,72.1,80.1,76.0
20160116220000,470.0,458.25,48.75,46,75.9,100,72.0,80.1,76.0
20160116221500,470.0,467.65,49.75,46,83.7,100,71.9,80.1,76.0
20160116223000,470.0,451.2,48.0,46,86.2,100,71.9,80.1,76.0
20160116224500,470.0,451.2,48.0,46,86.2,100,71.9,80.1,76.0
20160116230000,470.0,458.25,48.75,46,86.2,100,71.9,80.1,76.0
20160116231500,470.0,474.7,50.5,46,84.4,100,71.9,80.1,76.0
20160116233000,470.0,467.65,49.75,46,84.4,100,71.9,80.1,76.0
20160116234500,470.0,458.25,48.75,46,85.8,100,71.9,80.1,76.0
20160117000000,470.0,458.25,48.75,46,85.8,100,71.9,80.1,76.0
20160117001500,470.0,474.7,50.5,46,85.8,100,71.9,80.1,76.0
20160117003000,470.0,458.25,48.75,46,84.3,100,71.9,80.1,76.0
20160117004500,470.0,467.65,49.75,46,86.2,100,71.9,80.1,76.0
20160117010000,470.0,458.25,48.75,46,86.2,100,71.9,80.1,76.0
20160117011500,470.0,458.25,48.75,46,86.2,100,71.9,80.1,76.0
20160117013000,470.0,474.7,50.5,46,86.2,100,71.9,80.1,76.0
20160117014500,470.0,458.25,48.75,46,85.0,100,71.9,80.1,76.0
20160117020000,470.0,467.65,49.75,46,81.6,100,71.9,80.1,76.0
20160117021500,470.0,467.65,49.75,46,80.2,100,71.9,80.1,76.0
20160117023000,470.0,467.65,49.75,46,80.2,100,71.9,80.1,76.0
20160117024500,470.0,467.65,49.75,46,80.2,100,71.8,80.1,76.0
20160117030000,470.0,474.7,50.5,46,80.2,100,71.8,80.1,76.0
20160117031500,470.0,467.65,49.75,46,80.2,100,71.8,80.1,76.0
20160117033000,470.0,474.7,50.5,46,79.3,100,71.8,80.1,76.0
20160117034500,470.0,474.7,50.5,46,81.1,100,71.8,80.1,76.0
20160117040000,470.0,474.7,50.5,46,85.6,100,71.8,80.1,76.0
20160117041500,470.0,474.7,50.5,46,84.4,100,71.8,80.1,76.0
20160117043000,470.0,458.25,48.75,46,83.2,100,71.7,80.1,76.0
20160117044500,470.0,458.25,48.75,46,79.6,100,71.7,80.1,76.0
20160117050000,470.0,479.4,51.0,46,80.7,100,71.6,80.1,76.0
20160117051500,470.0,479.4,51.0,46,83.1,100,71.6,80.1,76.0
20160117053000,470.0,479.4,51.0,46,78.2,100,71.6,80.1,76.0
20160117054500,470.0,479.4,51.0,46,85.0,100,71.6,80.1,76.0
20160117060000,470.0,467.65,49.75,46,85.0,100,71.6,80.1,76.0
20160117061500,470.0,479.4,51.0,46,85.0,100,71.6,80.1,76.0
20160117063000,470.0,479.4,51.0,46,85.0,100,71.5,80.1,76.0
20160117064500,470.0,479.4,51.0,46,85.0,100,71.5,80.1,76.0
20160117070000,470.0,479.4,51.0,46,85.0,100,71.5,80.1,76.0
20160117071500,470.0,467.65,49.75,46,83.1,100,71.5,80.1,76.0
20160117073000,470.0,474.7,50.5,46,80.2,100,71.4,80.1,76.0
20160117074500,470.0,474.7,50.5,46,86.0,100,71.4,80.1,76.0
20160117080000,470.0,474.7,50.5,46,84.3,100,71.4,80.1,76.0
20160117081500,470.0,486.45,51.75,46,81.4,100,71.3,80.1,76.0
20160117083000,470.0,486.45,51.75,46,79.2,100,71.3,80.1,76.0
20160117084500,470.0,474.7,50.5,46,85.6,100,71.3,80.1,76.0
20160117090000,470.0,474.7,50.5,46,85.6,100,71.3,80.1,76.0
20160117091500,470.0,493.5,52.5,46,85.6,100,71.3,80.1,76.0
20160117093000,470.0,467.65,49.75,46,85.6,100,71.3,80.1,76.0
20160117094500,470.0,474.7,50.5,46,85.6,100,71.3,80.1,76.0
20160117100000,470.0,474.7,50.5,46,84.4,100,71.3,80.1,76.0
20160117101500,470.0,474.7,50.5,46,84.4,100,71.3,80.1,76.0
20160117103000,470.0,486.45,51.75,46,84.4,100,71.3,80.1,76.0
20160117104500,470.0,474.7,50.5,46,84.4,100,71.3,80.1,76.0
20160117110000,470.0,474.7,50.5,46,84.4,100,71.3,80.1,76.0
20160117111500,470.0,467.65,49.75,46,84.4,100,71.3,80.1,76.0
20160117113000,470.0,467.65,49.75,46,84.4,100,71.3,80.1,76.0
20160117114500,470.0,467.65,49.75,46,84.4,100,71.3,80.1,76.0
20160117120000,470.0,474.7,50.5,46,84.4,100,71.3,80.1,76.0
20160117121500,470.0,474.7,50.5,46,84.4,100,71.4,80.1,76.0
20160117123000,470.0,474.7,50.5,46,85.6,100,71.4,80.1,76.0
20160117124500,470.0,467.65,49.75,46,85.6,100,71.4,80.1,76.0
20160117130000,470.0,467.65,49.75,46,85.6,100,71.4,80.1,76.0
20160117131500,470.0,474.7,50.5,46,85.6,100,71.5,80.1,76.0
20160117133000,470.0,474.7,50.5,46,85.6,100,71.5,80.1,76.0
20160117134500,470.0,458.25,48.75,46,83.1,100,71.5,80.1,76.0
20160117140000,470.0,474.7,50.5,46,84.4,100,71.6,80.1,76.0
20160117141500,470.0,458.25,48.75,46,83.1,100,71.5,80.1,76.0
20160117143000,470.0,467.65,49.75,46,86.2,100,71.5,80.1,76.0
20160117144500,470.0,458.25,48.75,46,78.3,100,71.6,80.1,76.0
20160117150000,470.0,458.25,48.75,46,79.2,100,71.6,80.1,76.0
20160117151500,470.0,467.65,49.75,46,85.8,100,71.6,80.1,76.0
20160117153000,470.0,458.25,48.75,46,84.3,100,71.6,80.1,76.0
20160117154500,470.0,458.25,48.75,46,86.8,100,71.6,80.1,76.0
20160117160000,470.0,451.2,48.0,46,83.9,100,71.6,80.1,76.0
20160117161500,470.0,441.8,47.0,46,78.3,100,71.7,80.1,76.0
20160117163000,470.0,458.25,48.75,46,84.9,100,71.7,80.1,76.0
