PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117164500,470.0,451.2,48.0,46,84.9,100,71.7,80.1,76.0
20160117170000,470.0,467.65,49.75,46,81.2,100,71.8,80.1,76.0
20160117171500,470.0,458.25,48.75,46,85.6,100,71.8,80.1,76.0
20160117173000,470.0,467.65,49.75,46,85.6,100,71.7,80.1,76.0
20160117174500,470.0,458.25,48.75,46,85.6,100,71.7,80.1,76.0
20160117180000,470.0,451.2,48.0,46,85.6,100,71.7,80.1,76.0
20160117181500,470.0,467.65,49.75,46,80.2,100,71.7,80.1,76.0
20160117183000,470.0,458.25,48.75,46,85.6,100,71.7,80.1,76.0
20160117184500,470.0,458.25,48.75,46,78.4,100,71.7,80.1,76.0
20160117190000,470.0,458.25,48.75,46,86.2,100,71.7,80.1,76.0
20160117191500,470.0,467.65,49.75,46,86.2,100,71.7,80.1,76.0
20160117193000,470.0,467.65,49.75,46,86.2,100,71.7,80.1,76.0
20160117194500,470.0,467.65,49.75,46,86.2,100,71.7,80.1,76.0
20160117200000,470.0,474.7,50.5,46,85.1,100,71.7,80.1,76.0
20160117201500,470.0,467.65,49.75,46,85.1,100,71.7,80.1,76.0
20160117203000,470.0,467.65,49.75,46,83.9,100,71.7,80.1,76.0
20160117204500,470.0,467.65,49.75,46,79.1,100,71.7,80.1,76.0
20160117210000,470.0,467.65,49.75,46,79.1,100,71.8,80.1,76.0
20160117211500,470.0,467.65,49.75,46,80.7,100,71.8,80.1,76.0
20160117213000,470.0,458.25,48.75,46,80.7,100,71.8,80.1,76.0
20160117214500,470.0,467.65,49.75,46,79.7,100,71.8,80.1,76.0
20160117220000,470.0,467.65,49.75,46,79.7,100,71.8,80.1,76.0
20160117221500,470.0,474.7,50.5,46,79.7,100,71.8,80.1,76.0
20160117223000,470.0,467.65,49.75,46,79.7,100,71.8,80.1,76.0
20160117224500,470.0,467.65,49.75,46,78.4,100,71.8,80.1,76.0
20160117230000,470.0,474.7,50.5,46,78.4,100,71.8,80.1,76.0
20160117231500,470.0,458.25,48.75,46,79.7,100,71.8,80.1,76.0
20160117233000,470.0,467.65,49.75,46,86.2,100,71.8,80.1,76.0
20160117234500,470.0,474.7,50.5,46,84.9,100,71.8,80.1,76.0
20160118000000,470.0,474.7,50.5,46,84.9,100,71.8,80.1,76.0
20160118001500,470.0,474.7,50.5,46,80.5,100,71.8,80.1,76.0
20160118003000,470.0,467.65,49.75,46,78.7,100,71.7,80.1,76.0
20160118004500,470.0,474.7,50.5,46,86.2,100,71.7,80.1,76.0
20160118010000,470.0,474.7,50.5,46,84.9,100,71.7,80.1,76.0
20160118011500,470.0,458.25,48.75,46,84.9,100,71.8,80.1,76.0
20160118013000,470.0,474.7,50.5,46,83.8,100,71.8,80.1,76.0
20160118014500,470.0,467.65,49.75,46,79.0,100,71.8,80.1,76.0
20160118020000,470.0,467.65,49.75,46,79.0,100,71.8,80.1,76.0
20160118021500,470.0,458.25,48.75,46,85.6,100,71.7,80.1,76.0
20160118023000,470.0,479.4,51.0,46,84.3,100,71.7,80.1,76.0
20160118024500,470.0,479.4,51.0,46,84.3,100,71.7,80.1,76.0
20160118030000,470.0,479.4,51.0,46,77.8,100,71.7,80.1,76.0
20160118031500,470.0,467.65,49.75,46,84.9,100,71.7,80.1,76.0
20160118033000,470.0,474.7,50.5,46,83.1,100,71.6,80.1,76.0
20160118034500,470.0,474.7,50.5,46,83.1,100,71.6,80.1,76.0
20160118040000,470.0,467.65,49.75,46,85.6,100,71.6,80.1,76.0
20160118041500,470.0,479.4,51.0,46,83.1,100,71.6,80.1,76.0
20160118043000,470.0,479.4,51.0,46,80.8,100,71.6,80.1,76.0
20160118044500,470.0,479.4,51.0,46,85.6,100,71.6,80.1,76.0
20160118050000,470.0,467.65,49.75,46,83.1,100,71.6,80.1,76.0
20160118051500,470.0,479.4,51.0,46,78.3,100,71.5,80.1,76.0
20160118053000,470.0,479.4,51.0,46,75.3,100,71.5,80.1,76.0
20160118054500,470.0,486.45,51.75,46,82.1,100,71.4,80.1,76.0
20160118060000,470.0,474.7,50.5,46,85.6,100,71.4,74.7,72.7
20160118061500,470.0,467.65,49.75,46,75.4,100,71.4,74.7,72.7
20160118063000,470.0,467.65,49.75,46,81.5,100,71.3,74.7,72.7
20160118064500,470.0,467.65,49.75,46,84.9,100,71.3,74.7,72.7
20160118070000,470.0,458.25,48.75,46,76.3,100,71.3,74.7,72.7
20160118071500,470.0,467.65,49.75,46,84.3,100,71.3,74.7,72.7
20160118073000,470.0,467.65,49.75,46,78.3,100,71.2,74.7,72.7
20160118074500,470.0,458.25,48.75,46,79.6,100,71.2,74.7,72.7
20160118080000,470.0,467.65,49.75,46,86.2,100,71.2,74.7,72.7
20160118081500,470.0,458.25,48.75,46,86.2,100,71.2,74.7,72.7
20160118083000,470.0,458.25,48.75,46,86.2,100,71.2,74.7,72.7
20160118084500,470.0,467.65,49.75,46,84.9,100,71.3,74.7,72.7
20160118090000,470.0,467.65,49.75,46,84.9,100,71.3,74.7,72.7
20160118091500,470.0,467.65,49.75,46,84.9,100,71.4,74.7,72.7
20160118093000,470.0,474.7,50.5,46,81.5,100,71.3,74.7,72.7
20160118094500,470.0,486.45,51.75,46,81.5,100,71.3,74.7,72.7
20160118100000,470.0,474.7,50.5,46,83.0,100,71.4,74.7,72.7
20160118101500,470.0,486.45,51.75,46,84.0,100,71.4,74.7,72.7
20160118103000,470.0,479.4,51.0,46,80.7,100,71.5,74.7,72.7
20160118104500,470.0,479.4,51.0,46,79.5,100,71.6,74.7,72.7
20160118110000,470.0,458.25,48.75,46,81.5,100,71.7,74.7,72.7
20160118111500,470.0,467.65,49.75,46,79.1,100,71.9,74.7,72.7
20160118113000,470.0,474.7,50.5,46,85.6,100,71.7,74.7,72.7
20160118114500,470.0,467.65,49.75,46,79.8,100,71.7,74.7,72.7
20160118120000,470.0,467.65,49.75,46,78.7,100,71.8,74.7,72.7
20160118121500,470.0,474.7,50.5,46,84.9,100,71.7,74.7,72.7
20160118123000,470.0,467.65,49.75,46,79.7,100,71.7,74.7,72.7
20160118124500,470.0,467.65,49.75,46,86.6,100,71.7,74.7,72.7
20160118130000,470.0,458.25,48.75,46,85.6,100,71.8,74.7,72.7
20160118131500,470.0,458.25,48.75,46,78.7,100,71.8,74.7,72.7
20160118133000,470.0,458.25,48.75,46,77.0,100,71.9,74.7,72.7
20160118134500,470.0,458.25,48.75,46,84.7,100,71.5,74.7,72.7
20160118140000,470.0,451.2,48.0,46,79.3,100,71.6,74.7,72.7
20160118141500,470.0,467.65,49.75,46,84.8,100,71.7,74.7,72.7
20160118143000,470.0,441.8,47.0,46,84.8,100,71.8,74.7,72.7
20160118144500,470.0,458.25,48.75,46,79.2,100,71.8,74.7,72.7
20160118150000,470.0,474.7,50.5,46,85.0,100,71.9,74.7,72.7
20160118151500,470.0,474.7,50.5,46,85.0,100,71.9,74.7,72.7
20160118153000,470.0,474.7,50.5,46,78.7,100,71.9,74.7,72.7
20160118154500,470.0,474.7,50.5,46,78.7,100,71.9,74.7,72.7
20160118160000,470.0,474.7,50.5,46,85.6,100,72.0,74.7,72.7
20160118161500,470.0,474.7,50.5,46,84.3,100,72.0,74.7,72.7
20160118163000,470.0,474.7,50.5,46,78.3,100,72.1,74.7,72.7
20160118164500,470.0,486.45,51.75,46,80.0,100,72.2,74.7,72.7
20160118170000,470.0,479.4,51.0,46,86.5,100,72.2,74.7,72.7
20160118171500,470.0,479.4,51.0,46,84.9,100,72.3,74.7,72.7
20160118173000,470.0,479.4,51.0,46,80.5,100,72.3,74.7,72.7
20160118174500,470.0,486.45,51.75,46,79.0,100,72.3,74.7,72.7
20160118180000,470.0,486.45,51.75,46,78.2,100,72.3,74.7,72.7
20160118181500,470.0,486.45,51.75,46,78.2,100,72.3,74.7,72.7
20160118183000,470.0,486.45,51.75,46,86.2,100,72.3,74.7,72.7
20160118184500,470.0,479.4,51.0,46,77.3,100,72.4,74.7,72.7
20160118190000,470.0,486.45,51.75,46,84.5,100,72.4,74.7,72.7
20160118191500,470.0,486.45,51.75,46,84.5,100,72.4,74.7,72.7
20160118193000,470.0,486.45,51.75,46,86.2,100,72.4,74.7,72.7
20160118194500,470.0,479.4,51.0,46,82.0,100,72.4,74.7,72.7
20160118200000,470.0,479.4,51.0,46,80.3,100,72.4,74.7,72.7
20160118201500,470.0,486.45,51.75,46,78.7,100,72.5,74.7,72.7
20160118203000,470.0,486.45,51.75,46,78.7,100,72.5,74.7,72.7
20160118204500,470.0,486.45,51.75,46,78.7,100,72.5,74.7,72.7
20160118210000,470.0,486.45,51.75,46,79.7,100,72.6,74.7,72.7
20160118211500,470.0,486.45,51.75,46,85.2,100,72.6,74.7,72.7
20160118213000,470.0,479.4,51.0,46,78.7,100,72.6,74.7,72.7
20160118214500,470.0,486.45,51.75,46,79.7,100,72.6,74.7,72.7
20160118220000,470.0,486.45,51.75,46,80.7,100,72.6,74.7,72.7
20160118221500,470.0,486.45,51.75,46,84.1,100,72.6,74.7,72.7
20160118223000,470.0,479.4,51.0,46,84.1,100,72.6,74.7,72.7
20160118224500,470.0,479.4,51.0,46,79.3,100,72.6,74.7,72.7
20160118230000,470.0,486.45,51.75,46,84.3,100,72.6,74.7,72.7
20160118231500,470.0,479.4,51.0,46,81.9,100,72.6,74.7,72.7
20160118233000,470.0,479.4,51.0,46,84.3,100,72.6,74.7,72.7
20160118234500,470.0,479.4,51.0,46,80.9,100,72.6,74.7,72.7
20160119000000,470.0,486.45,51.75,46,78.7,100,72.6,74.7,72.7
20160119001500,470.0,479.4,51.0,46,86.2,100,72.6,74.7,72.7
20160119003000,470.0,479.4,51.0,46,85.3,100,72.6,74.7,72.7
20160119004500,470.0,458.25,48.75,46,85.3,100,72.6,74.7,72.7
20160119010000,470.0,474.7,50.5,46,75.4,100,72.6,74.7,72.7
20160119011500,470.0,474.7,50.5,46,82.1,100,72.5,74.7,72.7
20160119013000,470.0,474.7,50.5,46,76.3,100,72.4,74.7,72.7
20160119014500,470.0,474.7,50.5,46,76.3,100,72.4,74.7,72.7
20160119020000,470.0,474.7,50.5,46,84.3,100,72.4,74.7,72.7
20160119021500,470.0,474.7,50.5,46,78.2,100,72.4,74.7,72.7
20160119023000,470.0,474.7,50.5,46,81.6,100,72.3,74.7,72.7
20160119024500,470.0,474.7,50.5,46,84.9,100,72.3,74.7,72.7
20160119030000,470.0,474.7,50.5,46,84.9,100,72.3,74.7,72.7
20160119031500,470.0,474.7,50.5,46,83.7,100,72.3,74.7,72.7
20160119033000,470.0,474.7,50.5,46,83.7,100,72.2,74.7,72.7
20160119034500,470.0,486.45,51.75,46,83.7,100,72.2,74.7,72.7
20160119040000,470.0,474.7,50.5,46,78.3,100,72.2,74.7,72.7
20160119041500,470.0,474.7,50.5,46,83.9,100,72.2,74.7,72.7
20160119043000,470.0,467.65,49.75,46,83.9,100,72.2,74.7,72.7
20160119044500,470.0,479.4,51.0,46,82.5,100,72.2,74.7,72.7
20160119050000,470.0,479.4,51.0,46,76.8,100,72.2,74.7,72.7
20160119051500,470.0,479.4,51.0,46,84.3,100,72.2,74.7,72.7
20160119053000,470.0,486.45,51.75,46,82.5,100,72.1,74.7,72.7
20160119054500,470.0,479.4,51.0,46,82.5,100,72.1,74.7,72.7
20160119060000,470.0,451.2,48.0,46,82.5,100,72.1,74.7,72.7
20160119061500,470.0,467.65,49.75,46,82.5,100,72.1,74.7,72.7
20160119063000,470.0,474.7,50.5,46,84.9,100,72.1,74.7,72.7
20160119064500,470.0,458.25,48.75,46,83.1,100,72.1,70.4,68.4
20160119070000,470.0,458.25,48.75,46,64.1,100,71.9,70.4,68.4
20160119071500,470.0,935.3,99.5,61,56.8,0,71.4,70.4,68.4
20160119073000,470.0,944.7,100.5,61,56.8,0,71.0,70.4,68.4
20160119074500,470.0,921.2,98.0,61,57.5,0,70.8,70.4,68.4
20160119080000,470.0,947.05,100.75,61,57.5,0,70.6,70.4,68.4
20160119081500,470.0,918.85,97.75,60,56.8,0,70.4,70.4,68.4
20160119083000,470.0,441.8,47.0,44,81.1,100,70.5,76.4,74.4
20160119084500,470.0,434.75,46.25,44,85.6,100,70.6,76.4,74.4
20160119090000,470.0,441.8,47.0,44,86.8,100,70.8,76.4,74.4
20160119091500,470.0,458.25,48.75,45,86.8,100,70.8,76.4,74.4
20160119093000,470.0,441.8,47.0,45,86.8,100,71.0,76.4,74.4
20160119094500,470.0,451.2,48.0,45,86.8,100,71.1,76.4,74.4
20160119100000,470.0,434.75,46.25,45,81.1,100,71.2,76.4,74.4
20160119101500,470.0,451.2,48.0,46,79.2,100,71.3,76.4,74.4
20160119103000,470.0,458.25,48.75,46,86.8,100,71.4,76.4,74.4
20160119104500,470.0,451.2,48.0,46,83.3,100,71.4,76.4,74.4
20160119110000,470.0,451.2,48.0,46,81.1,100,71.5,76.4,74.4
20160119111500,470.0,441.8,47.0,46,87.4,100,71.6,76.4,74.4
20160119113000,470.0,427.7,45.5,46,81.2,100,71.6,76.4,74.4
20160119114500,470.0,434.75,46.25,46,79.2,100,71.7,76.4,74.4
20160119120000,470.0,441.8,47.0,46,83.2,100,71.7,76.4,74.4
20160119121500,470.0,434.75,46.25,46,86.8,100,71.8,76.4,74.4
20160119123000,470.0,458.25,48.75,46,82.3,100,71.8,76.4,74.4
20160119124500,470.0,451.2,48.0,46,78.3,100,71.9,76.4,74.4
20160119130000,470.0,441.8,47.0,46,81.8,100,71.9,76.4,74.4
20160119131500,470.0,451.2,48.0,46,86.8,100,72.1,76.4,74.4
20160119133000,470.0,474.7,50.5,46,82.6,100,72.1,76.4,74.4
20160119134500,470.0,458.25,48.75,46,78.7,100,72.1,76.4,74.4
20160119140000,470.0,467.65,49.75,46,81.1,100,72.1,76.4,74.4
20160119141500,470.0,458.25,48.75,46,86.8,100,72.1,76.4,74.4
20160119143000,470.0,467.65,49.75,46,82.5,100,72.1,76.4,74.4
20160119144500,470.0,458.25,48.75,46,78.8,100,72.0,76.4,74.4
20160119150000,470.0,467.65,49.75,46,80.7,100,72.0,76.4,74.4
20160119151500,470.0,467.65,49.75,46,85.7,100,72.1,76.4,74.4
20160119153000,470.0,467.65,49.75,46,84.7,100,72.1,76.4,74.4
20160119154500,470.0,467.65,49.75,46,79.2,100,72.1,76.4,74.4
20160119160000,470.0,467.65,49.75,46,79.2,100,72.1,76.4,74.4
20160119161500,470.0,474.7,50.5,46,83.2,100,72.1,76.4,74.4
20160119163000,470.0,467.65,49.75,46,86.8,100,72.1,76.4,74.4
20160119164500,470.0,467.65,49.75,46,82.8,100,72.1,76.4,74.4
20160119170000,470.0,474.7,50.5,46,78.3,100,72.1,76.4,74.4
20160119171500,470.0,474.7,50.5,46,80.7,100,72.2,76.4,74.4
20160119173000,470.0,458.25,48.75,46,86.2,100,72.2,76.4,74.4
20160119174500,470.0,474.7,50.5,46,83.7,100,72.2,76.4,74.4
20160119180000,470.0,474.7,50.5,46,78.7,100,72.2,76.4,74.4
20160119181500,470.0,467.65,49.75,46,79.9,100,72.2,76.4,74.4
20160119183000,470.0,474.7,50.5,46,86.0,100,72.2,76.4,74.4
20160119184500,470.0,467.65,49.75,46,81.5,100,72.2,76.4,74.4
20160119190000,470.0,467.65,49.75,46,78.3,100,72.2,76.4,74.4
20160119191500,470.0,441.8,47.0,46,86.8,100,72.3,76.4,74.4
20160119193000,470.0,458.25,48.75,46,79.1,100,72.3,76.4,74.4
20160119194500,470.0,474.7,50.5,46,79.1,100,72.3,76.4,74.4
20160119200000,470.0,458.25,48.75,46,86.0,100,72.3,76.4,74.4
20160119201500,470.0,451.2,48.0,46,84.7,100,72.3,76.4,74.4
20160119203000,470.0,467.65,49.75,46,78.3,100,72.3,76.4,74.4
20160119204500,470.0,467.65,49.75,46,81.7,100,72.3,76.4,74.4
20160119210000,470.0,458.25,48.75,46,85.6,100,72.3,76.4,74.4
20160119211500,470.0,458.25,48.75,46,78.7,100,72.3,76.4,74.4
20160119213000,470.0,458.25,48.75,46,84.7,100,72.3,76.4,74.4
20160119214500,470.0,467.65,49.75,46,85.6,100,72.3,76.4,74.4
20160119220000,470.0,458.25,48.75,46,79.2,100,72.3,76.4,74.4
20160119221500,470.0,458.25,48.75,46,80.2,100,72.3,76.4,74.4
20160119223000,470.0,467.65,49.75,46,85.7,100,72.3,76.4,74.4
20160119224500,470.0,458.25,48.75,46,82.6,100,72.3,76.4,74.4
20160119230000,470.0,467.65,49.75,46,78.7,100,72.3,76.4,74.4
20160119231500,470.0,467.65,49.75,46,84.4,100,72.3,76.4,74.4
20160119233000,470.0,458.25,48.75,46,78.7,100,72.3,76.4,74.4
20160119234500,470.0,458.25,48.75,46,86.2,100,72.3,76.4,74.4
20160120000000,470.0,467.65,49.75,46,81.5,100,72.3,76.4,74.4
20160120001500,470.0,467.65,49.75,46,86.2,100,72.3,76.4,74.4
20160120003000,470.0,467.65,49.75,46,83.2,100,72.3,76.4,74.4
20160120004500,470.0,458.25,48.75,46,85.6,100,72.3,76.4,74.4
20160120010000,470.0,467.65,49.75,46,85.6,100,72.3,76.4,74.4
20160120011500,470.0,434.75,46.25,9,80.1,100,72.2,76.4,74.4
20160120013000,470.0,434.75,46.25,46,81.1,100,72.1,76.3,74.3
20160120014500,470.0,441.8,47.0,46,86.3,100,71.9,76.4,74.4
20160120020000,470.0,427.7,45.5,46,86.3,100,71.9,76.4,74.4
20160120021500,470.0,434.75,46.25,46,80.0,100,71.9,76.4,74.4
20160120023000,470.0,434.75,46.25,46,86.8,100,71.9,76.4,74.4
20160120024500,470.0,451.2,48.0,46,78.7,100,72.0,76.4,74.4
20160120030000,470.0,451.2,48.0,46,86.2,100,72.1,76.3,74.3
20160120031500,470.0,458.25,48.75,46,79.8,100,72.1,76.3,74.3
20160120033000,470.0,451.2,48.0,46,86.2,100,72.1,76.3,74.3
20160120034500,470.0,451.2,48.0,46,79.7,100,72.1,76.3,74.3
20160120040000,470.0,451.2,48.0,46,78.7,100,72.1,76.3,74.3
20160120041500,470.0,451.2,48.0,46,84.3,100,72.1,76.3,74.3
20160120043000,470.0,458.25,48.75,46,80.2,100,72.1,76.2,74.2
20160120044500,470.0,451.2,48.0,46,86.2,100,72.1,76.2,74.2
20160120050000,470.0,451.2,48.0,46,84.9,100,72.1,76.2,74.2
20160120051500,470.0,451.2,48.0,46,84.9,100,72.1,76.2,74.2
20160120053000,470.0,441.8,47.0,46,83.4,100,72.2,76.2,74.2
20160120054500,470.0,451.2,48.0,46,84.9,100,72.2,76.2,74.2
20160120060000,470.0,451.2,48.0,46,78.3,100,72.3,76.1,74.1
20160120061500,470.0,827.2,88.0,58,57.2,0,72.2,73.6,71.6
20160120063000,470.0,486.45,51.75,47,57.2,0,71.9,73.6,71.6
20160120064500,470.0,486.45,51.75,47,57.2,0,71.7,73.6,71.6
20160120070000,470.0,961.15,102.25,62,56.4,0,71.3,69.5,67.5
20160120071500,470.0,961.15,102.25,61,56.4,0,70.9,69.5,67.5
20160120073000,470.0,961.15,102.25,61,56.4,0,70.8,69.5,67.5
20160120074500,470.0,937.65,99.75,61,56.4,0,70.7,69.5,67.5
20160120080000,470.0,937.65,99.75,61,56.4,0,70.5,69.5,67.5
20160120081500,470.0,937.65,99.75,61,56.4,0,70.3,69.5,67.5
20160120083000,470.0,937.65,99.75,61,56.4,0,70.2,69.5,67.5
20160120084500,470.0,937.65,99.75,61,56.4,0,70.0,69.5,67.5
20160120090000,470.0,961.15,102.25,61,56.4,0,70.0,69.5,67.5
20160120091500,470.0,942.35,100.25,61,56.4,0,69.9,69.5,67.5
20160120093000,470.0,942.35,100.25,61,56.4,0,69.8,69.5,67.5
20160120094500,470.0,942.35,100.25,61,56.4,0,69.7,69.5,67.5
20160120100000,470.0,916.5,97.5,61,56.4,0,69.6,69.5,67.5
20160120101500,470.0,916.5,97.5,61,56.4,0,69.6,69.5,67.5
20160120103000,470.0,916.5,97.5,61,56.4,0,69.4,69.5,67.5
20160120104500,470.0,916.5,97.5,61,56.4,0,69.3,69.5,67.5
20160120110000,470.0,916.5,97.5,61,56.4,0,69.3,69.5,67.5
20160120111500,470.0,930.6,99.0,61,56.4,0,69.3,69.5,67.5
20160120113000,470.0,888.3,94.5,60,56.4,0,69.2,69.5,67.5
20160120114500,470.0,874.2,93.0,59,56.4,0,69.2,69.5,67.5
20160120120000,470.0,806.05,85.75,56,56.4,0,69.1,69.5,67.5
20160120121500,470.0,768.45,81.75,55,56.4,0,69.1,69.5,67.5
20160120123000,470.0,700.3,74.5,53,56.4,0,69.1,69.5,67.5
20160120124500,470.0,679.15,72.25,52,57.1,0,69.2,69.5,67.5
20160120130000,470.0,679.15,72.25,52,56.3,0,69.2,69.5,67.5
20160120131500,470.0,679.15,72.25,52,56.3,0,69.2,69.5,67.5
20160120133000,470.0,636.85,67.75,51,56.3,0,69.2,69.5,67.5
20160120134500,470.0,653.3,69.5,51,56.3,0,69.4,69.5,67.5
20160120140000,470.0,646.25,68.75,51,56.3,0,69.4,69.5,67.5
20160120141500,470.0,636.85,67.75,51,56.3,0,69.4,69.5,67.5
20160120143000,470.0,653.3,69.5,51,56.3,0,69.5,69.5,67.5
20160120144500,470.0,636.85,67.75,51,55.7,0,69.6,69.5,67.5
20160120150000,470.0,629.8,67.0,51,55.7,0,69.6,69.5,67.5
20160120151500,470.0,646.25,68.75,51,56.4,0,69.6,69.5,67.5
20160120153000,470.0,653.3,69.5,51,56.4,0,69.6,69.5,67.5
20160120154500,470.0,622.75,66.25,51,56.4,0,69.5,69.5,67.5
20160120160000,470.0,646.25,68.75,51,56.4,0,69.5,69.5,67.5
20160120161500,470.0,636.85,67.75,51,56.4,0,69.4,69.5,67.5
20160120163000,470.0,646.25,68.75,51,56.4,0,69.4,69.5,67.5
20160120164500,470.0,636.85,67.75,51,56.4,0,69.3,69.5,67.5
20160120170000,470.0,636.85,67.75,51,56.4,0,69.3,69.5,67.5
20160120171500,470.0,636.85,67.75,51,56.4,0,69.3,69.5,67.5
20160120173000,470.0,646.25,68.75,51,56.4,0,69.3,69.5,67.5
20160120174500,470.0,639.2,68.0,51,56.4,0,69.2,69.5,67.5
20160120180000,470.0,589.85,62.75,50,56.4,0,69.1,69.5,67.5
20160120181500,470.0,528.75,56.25,48,56.4,0,69.1,69.5,67.5
20160120183000,470.0,479.4,51.0,47,56.4,0,69.1,69.5,67.5
20160120184500,470.0,486.45,51.75,46,56.4,0,69.0,69.5,67.5
20160120190000,470.0,479.4,51.0,46,56.4,0,69.0,69.5,67.5
20160120191500,470.0,479.4,51.0,46,56.4,0,69.0,69.5,67.5
20160120193000,470.0,467.65,49.75,46,56.4,0,69.0,69.5,67.5
20160120194500,470.0,479.4,51.0,46,56.4,0,69.0,69.5,67.5
20160120200000,470.0,479.4,51.0,46,56.4,0,69.0,69.5,67.5
20160120201500,470.0,479.4,51.0,46,56.4,0,68.9,69.5,67.5
20160120203000,470.0,479.4,51.0,46,56.4,0,68.9,69.5,67.5
20160120204500,470.0,467.65,49.75,46,56.4,0,68.9,69.5,67.5
20160120210000,470.0,479.4,51.0,46,56.4,0,68.9,69.5,67.5
20160120211500,470.0,479.4,51.0,46,56.4,0,68.9,69.5,67.5
20160120213000,470.0,479.4,51.0,46,56.4,0,68.8,69.5,67.5
20160120214500,470.0,479.4,51.0,46,56.4,0,68.8,69.5,67.5
20160120220000,470.0,479.4,51.0,46,56.4,0,68.8,69.5,67.5
20160120221500,470.0,479.4,51.0,46,56.4,0,68.8,69.5,67.5
20160120223000,470.0,467.65,49.75,46,56.4,0,68.8,69.5,67.5
20160120224500,470.0,467.65,49.75,46,56.4,0,68.8,69.5,67.5
20160120230000,470.0,467.65,49.75,46,56.4,0,68.7,69.5,67.5
20160120231500,470.0,479.4,51.0,46,56.4,0,68.7,69.5,67.5
20160120233000,470.0,479.4,51.0,46,56.4,0,68.7,69.5,67.5
20160120234500,470.0,479.4,51.0,46,56.4,0,68.7,69.5,67.5
20160121000000,470.0,479.4,51.0,46,56.4,0,68.7,69.5,67.5
20160121001500,470.0,486.45,51.75,46,56.4,0,68.7,69.5,67.5
20160121003000,470.0,486.45,51.75,46,56.4,0,68.6,69.5,67.5
20160121004500,470.0,479.4,51.0,46,56.4,0,68.6,69.5,67.5
20160121010000,470.0,479.4,51.0,46,56.4,0,68.6,69.5,67.5
20160121011500,470.0,479.4,51.0,46,56.4,0,68.6,69.5,67.5
20160121013000,470.0,479.4,51.0,46,56.4,0,68.6,69.5,67.5
20160121014500,470.0,479.4,51.0,46,56.4,0,68.6,69.5,67.5
20160121020000,470.0,479.4,51.0,46,56.4,0,68.5,69.5,67.5
20160121021500,470.0,467.65,49.75,46,56.4,0,68.5,69.5,67.5
20160121023000,470.0,486.45,51.75,46,56.4,0,68.5,69.5,67.5
20160121024500,470.0,474.7,50.5,46,56.4,0,68.4,69.5,67.5
20160121030000,470.0,474.7,50.5,46,56.4,0,68.4,69.5,67.5
20160121031500,470.0,474.7,50.5,46,56.4,0,68.4,69.5,67.5
20160121033000,470.0,493.5,52.5,46,56.4,0,68.4,69.5,67.5
20160121034500,470.0,479.4,51.0,46,56.4,0,68.4,69.5,67.5
20160121040000,470.0,479.4,51.0,46,56.4,0,68.3,69.5,67.5
20160121041500,470.0,486.45,51.75,46,56.4,0,68.3,69.5,67.5
20160121043000,470.0,479.4,51.0,46,56.4,0,68.3,69.5,67.5
20160121044500,470.0,486.45,51.75,46,56.4,0,68.3,69.5,67.5
20160121050000,470.0,486.45,51.75,46,56.4,0,68.3,69.5,67.5
20160121051500,470.0,486.45,51.75,46,56.4,0,68.3,69.5,67.5
20160121053000,470.0,479.4,51.0,46,56.4,0,68.3,69.5,67.5
20160121054500,470.0,479.4,51.0,46,56.4,0,68.3,69.5,67.5
20160121060000,470.0,486.45,51.75,46,56.4,0,68.4,69.5,67.5
20160121061500,470.0,479.4,51.0,46,56.4,0,68.6,69.5,67.5
20160121063000,470.0,479.4,51.0,46,56.4,0,68.5,69.5,67.5
20160121064500,470.0,467.65,49.75,46,56.4,0,68.6,69.5,67.5
20160121070000,470.0,458.25,48.75,46,56.4,0,68.6,69.5,67.5
20160121071500,470.0,467.65,49.75,46,56.4,0,68.6,69.5,67.5
20160121073000,470.0,474.7,50.5,46,56.4,0,68.7,69.5,67.5
20160121074500,470.0,467.65,49.75,46,56.4,0,68.7,69.5,67.5
20160121080000,470.0,474.7,50.5,46,56.4,0,68.8,69.5,67.5
20160121081500,470.0,474.7,50.5,46,56.4,0,68.8,69.5,67.5
20160121083000,470.0,451.2,48.0,46,56.4,0,68.8,69.5,67.5
20160121084500,470.0,467.65,49.75,46,56.4,0,68.9,69.5,67.5
20160121090000,470.0,474.7,50.5,46,56.4,0,68.9,69.5,67.5
20160121091500,470.0,474.7,50.5,46,56.4,0,69.0,69.5,67.5
20160121093000,470.0,458.25,48.75,46,56.4,0,69.1,69.5,67.5
20160121094500,470.0,458.25,48.75,46,56.4,0,69.1,69.5,67.5
20160121100000,470.0,458.25,48.75,46,56.4,0,69.1,69.5,67.5
20160121101500,470.0,458.25,48.75,46,56.4,0,69.1,69.5,67.5
20160121103000,470.0,451.2,48.0,46,56.4,0,69.1,69.5,67.5
20160121104500,470.0,458.25,48.75,46,56.4,0,69.1,69.5,67.5
20160121110000,470.0,458.25,48.75,46,57.1,0,69.2,69.5,67.5
20160121111500,470.0,451.2,48.0,46,56.4,0,69.2,69.5,67.5
20160121113000,470.0,441.8,47.0,46,55.5,0,69.2,69.5,67.5
20160121114500,470.0,451.2,48.0,46,55.5,0,69.2,69.5,67.5
20160121120000,470.0,451.2,48.0,46,56.8,0,69.2,69.5,67.5
20160121121500,470.0,458.25,48.75,46,57.9,0,69.1,69.5,67.5
20160121123000,470.0,441.8,47.0,46,56.0,0,69.2,69.5,67.5
20160121124500,470.0,467.65,49.75,46,56.0,0,69.1,69.5,67.5
20160121130000,470.0,458.25,48.75,46,56.0,0,69.1,69.5,67.5
20160121131500,470.0,467.65,49.75,46,56.0,0,69.2,69.5,67.5
20160121133000,470.0,441.8,47.0,46,57.1,0,69.2,69.5,67.5
20160121134500,470.0,458.25,48.75,46,55.2,0,69.2,69.5,67.5
20160121140000,470.0,467.65,49.75,46,55.2,0,69.1,69.5,67.5
20160121141500,470.0,458.25,48.75,46,55.9,0,69.0,69.5,67.5
20160121143000,470.0,451.2,48.0,46,55.9,0,68.9,69.5,67.5
20160121144500,470.0,458.25,48.75,46,57.1,0,68.9,69.5,67.5
20160121150000,470.0,458.25,48.75,46,55.6,0,68.8,69.5,67.5
20160121151500,470.0,451.2,48.0,46,55.6,0,68.7,69.5,67.5
20160121153000,470.0,474.7,50.5,46,55.6,0,68.7,69.5,67.5
20160121154500,470.0,474.7,50.5,46,56.4,0,68.7,69.5,67.5
20160121160000,470.0,467.65,49.75,46,56.4,0,68.6,69.5,67.5
20160121161500,470.0,441.8,47.0,46,55.2,0,68.6,69.5,67.5
20160121163000,470.0,458.25,48.75,46,55.9,0,68.6,69.5,67.5
20160121164500,470.0,479.4,51.0,46,55.9,0,68.6,69.5,67.5
20160121170000,470.0,458.25,48.75,46,55.9,0,68.5,69.5,67.5
20160121171500,470.0,441.8,47.0,46,55.9,0,68.5,69.5,67.5
20160121173000,470.0,458.25,48.75,46,55.9,0,68.5,69.5,67.5
20160121174500,470.0,451.2,48.0,46,55.9,0,68.4,69.5,67.5
20160121180000,470.0,458.25,48.75,46,55.9,0,68.4,69.5,67.5
20160121181500,470.0,474.7,50.5,46,55.9,0,68.4,69.5,67.5
20160121183000,470.0,467.65,49.75,46,55.9,0,68.4,69.5,67.5
20160121184500,470.0,458.25,48.75,46,55.9,0,68.4,69.5,67.5
20160121190000,470.0,458.25,48.75,46,55.9,0,68.4,69.5,67.5
20160121191500,470.0,458.25,48.75,46,55.9,0,68.3,69.5,67.5
20160121193000,470.0,451.2,48.0,46,55.9,0,68.3,69.5,67.5
20160121194500,470.0,441.8,47.0,46,55.9,0,68.3,69.5,67.5
20160121200000,470.0,451.2,48.0,46,55.9,0,68.2,69.5,67.5
20160121201500,470.0,467.65,49.75,46,55.9,0,68.2,69.5,67.5
20160121203000,470.0,458.25,48.75,46,55.9,0,68.2,69.5,67.5
20160121204500,470.0,451.2,48.0,46,55.9,0,68.2,69.5,67.5
20160121210000,470.0,458.25,48.75,46,55.9,0,68.2,69.5,67.5
20160121211500,470.0,451.2,48.0,46,55.9,0,68.2,69.5,67.5
20160121213000,470.0,474.7,50.5,46,55.9,0,68.2,69.5,67.5
20160121214500,470.0,451.2,48.0,46,55.9,0,68.1,69.5,67.5
20160121220000,470.0,451.2,48.0,46,55.9,100,67.5,69.5,67.5
20160121221500,470.0,458.25,48.75,46,55.9,0,67.8,69.5,67.5
20160121223000,470.0,474.7,50.5,46,55.9,0,67.9,69.5,67.5
20160121224500,470.0,486.45,51.75,46,55.9,0,67.9,69.5,67.5
20160121230000,470.0,458.25,48.75,46,55.9,0,67.9,69.5,67.5
20160121231500,470.0,467.65,49.75,46,55.9,0,67.9,69.5,67.5
20160121233000,470.0,474.7,50.5,46,55.9,0,67.9,69.5,67.5
20160121234500,470.0,467.65,49.75,46,56.8,0,67.9,69.5,67.5
20160122000000,470.0,467.65,49.75,46,56.8,0,68.0,69.5,67.5
20160122001500,470.0,467.65,49.75,46,56.8,0,68.1,69.5,67.5
20160122003000,470.0,467.65,49.75,46,56.8,0,68.1,69.5,67.5
20160122004500,470.0,474.7,50.5,46,56.8,0,68.1,69.5,67.5
20160122010000,470.0,474.7,50.5,46,56.8,0,68.1,69.5,67.5
20160122011500,470.0,467.65,49.75,46,56.8,0,68.1,69.5,67.5
20160122013000,470.0,474.7,50.5,46,56.8,0,67.9,69.5,67.5
20160122014500,470.0,474.7,50.5,46,56.8,0,67.9,69.5,67.5
20160122020000,470.0,474.7,50.5,46,56.8,0,67.8,69.5,67.5
20160122021500,470.0,474.7,50.5,46,56.8,0,67.7,69.5,67.5
20160122023000,470.0,474.7,50.5,46,56.8,0,67.6,69.5,67.5
20160122024500,470.0,486.45,51.75,46,56.8,0,67.6,69.5,67.5
20160122030000,470.0,479.4,51.0,46,56.8,0,67.5,69.5,67.5
20160122031500,470.0,486.45,51.75,46,56.8,0,67.4,69.5,67.5
20160122033000,470.0,486.45,51.75,46,56.8,0,67.4,69.5,67.5
20160122034500,470.0,479.4,51.0,46,56.8,0,67.3,69.5,67.5
20160122040000,470.0,493.5,52.5,46,56.8,100,67.3,69.5,67.5
20160122041500,470.0,493.5,52.5,46,56.8,100,67.2,69.5,67.5
20160122043000,470.0,486.45,51.75,46,56.8,100,67.2,69.5,67.5
20160122044500,470.0,502.9,53.5,46,56.8,100,67.1,69.5,67.5
20160122050000,470.0,479.4,51.0,46,57.5,100,67.1,69.5,67.5
20160122051500,470.0,458.25,48.75,46,57.5,100,67.1,69.5,67.5
20160122053000,470.0,486.45,51.75,46,57.5,100,67.0,69.5,67.5
20160122054500,470.0,486.45,51.75,46,60.7,100,67.0,69.5,67.5
20160122060000,470.0,479.4,51.0,46,63.6,100,67.1,69.5,67.5
20160122061500,470.0,486.45,51.75,46,64.4,100,67.3,69.5,67.5
20160122063000,470.0,467.65,49.75,46,64.4,100,67.4,69.5,67.5
20160122064500,470.0,474.7,50.5,46,65.8,100,67.7,69.5,67.5
20160122070000,470.0,458.25,48.75,46,65.8,100,67.7,69.5,67.5
20160122071500,470.0,467.65,49.75,46,57.2,0,67.7,69.5,67.5
20160122073000,470.0,474.7,50.5,46,73.3,100,67.7,73.1,71.1
20160122074500,470.0,467.65,49.75,46,77.6,100,67.9,73.1,71.1
20160122080000,470.0,474.7,50.5,46,72.8,100,68.1,73.1,71.1
20160122081500,470.0,467.65,49.75,46,76.3,100,68.2,73.1,71.1
20160122083000,470.0,474.7,50.5,46,74.3,100,68.2,73.1,71.1
20160122084500,470.0,474.7,50.5,46,73.0,100,68.4,73.1,71.1
20160122090000,470.0,467.65,49.75,46,76.8,100,68.5,73.1,71.1
20160122091500,470.0,467.65,49.75,46,78.7,100,68.7,73.1,71.1
20160122093000,470.0,467.65,49.75,46,77.7,100,68.8,73.1,71.1
20160122094500,470.0,441.8,47.0,46,75.3,100,68.9,73.1,71.1
20160122100000,470.0,458.25,48.75,46,72.7,100,68.9,73.1,71.1
20160122101500,470.0,441.8,47.0,46,74.5,100,69.1,73.1,71.1
20160122103000,470.0,458.25,48.75,46,73.4,100,69.1,73.1,71.1
20160122104500,470.0,451.2,48.0,46,73.4,100,69.1,73.1,71.1
20160122110000,470.0,451.2,48.0,46,77.7,100,69.1,73.1,71.1
20160122111500,470.0,441.8,47.0,46,78.7,100,69.2,75.0,73.0
20160122113000,470.0,441.8,47.0,46,78.7,100,69.2,75.0,73.0
20160122114500,470.0,451.2,48.0,46,76.3,100,69.2,75.0,73.0
20160122120000,470.0,441.8,47.0,46,76.3,100,69.2,75.0,73.0
20160122121500,470.0,474.7,50.5,46,73.9,100,69.3,75.0,73.0
20160122123000,470.0,467.65,49.75,46,75.3,100,69.3,75.0,73.0
20160122124500,470.0,451.2,48.0,46,74.0,100,69.3,75.0,73.0
20160122130000,470.0,467.65,49.75,46,77.8,100,69.3,75.0,73.0
20160122131500,470.0,451.2,48.0,46,77.8,100,69.3,75.0,73.0
20160122133000,470.0,458.25,48.75,46,78.7,100,69.4,77.1,75.1
20160122134500,470.0,467.65,49.75,46,74.1,100,69.4,77.1,75.1
20160122140000,470.0,479.4,51.0,46,74.1,100,69.5,77.1,75.1
20160122141500,470.0,467.65,49.75,46,74.1,100,69.6,77.1,75.1
20160122143000,470.0,458.25,48.75,46,73.0,100,69.6,77.1,75.1
20160122144500,470.0,474.7,50.5,46,74.0,100,69.7,77.1,75.1
20160122150000,470.0,474.7,50.5,46,76.8,100,69.7,77.1,75.1
20160122151500,470.0,474.7,50.5,46,78.4,100,69.7,77.1,75.1
20160122153000,470.0,467.65,49.75,46,76.8,100,69.7,77.1,75.1
20160122154500,470.0,479.4,51.0,46,77.7,100,69.6,77.1,75.1
20160122160000,470.0,467.65,49.75,46,72.5,100,69.6,77.1,75.1
20160122161500,470.0,467.65,49.75,46,72.5,100,69.6,77.1,75.1
20160122163000,470.0,467.65,49.75,46,73.5,100,69.6,77.1,75.1
20160122164500,470.0,451.2,48.0,46,76.9,100,69.6,77.1,75.1
20160122170000,470.0,467.65,49.75,46,76.9,100,69.5,77.1,75.1
20160122171500,470.0,467.65,49.75,46,76.9,100,69.5,77.1,75.1
20160122173000,470.0,458.25,48.75,46,76.9,100,69.5,77.1,75.1
20160122174500,470.0,474.7,50.5,46,75.3,100,69.5,77.1,75.1
20160122180000,470.0,467.65,49.75,46,73.4,100,69.5,77.1,75.1
20160122181500,470.0,467.65,49.75,46,76.8,100,69.5,77.1,75.1
20160122183000,470.0,467.65,49.75,46,77.7,100,69.5,77.1,75.1
20160122184500,470.0,458.25,48.75,46,77.7,100,69.5,77.1,75.1
20160122190000,470.0,458.25,48.75,46,78.7,100,69.6,77.1,75.1
20160122191500,470.0,467.65,49.75,46,76.3,100,69.6,77.1,75.1
20160122193000,470.0,479.4,51.0,46,76.3,100,69.6,77.1,75.1
20160122194500,470.0,479.4,51.0,46,74.3,100,69.6,77.1,75.1
20160122200000,470.0,486.45,51.75,46,73.0,100,69.6,77.1,75.1
20160122201500,470.0,474.7,50.5,46,73.0,100,69.6,77.1,75.1
20160122203000,470.0,474.7,50.5,46,74.4,100,69.6,77.1,75.1
20160122204500,470.0,467.65,49.75,46,82.1,100,69.6,77.1,75.1
20160122210000,470.0,474.7,50.5,46,84.1,100,69.7,77.1,75.1
20160122211500,470.0,474.7,50.5,46,78.5,100,69.7,77.1,75.1
20160122213000,470.0,458.25,48.75,46,84.9,100,69.8,77.1,75.1
20160122214500,470.0,467.65,49.75,46,83.1,100,69.8,77.1,75.1
20160122220000,470.0,474.7,50.5,46,78.7,100,70.0,77.1,75.1
20160122221500,470.0,474.7,50.5,46,84.3,100,70.0,77.1,75.1
20160122223000,470.0,467.65,49.75,46,82.5,100,70.1,77.1,75.1
20160122224500,470.0,474.7,50.5,46,84.3,100,70.2,77.1,75.1
20160122230000,470.0,474.7,50.5,46,78.3,100,70.2,77.1,75.1
20160122231500,470.0,474.7,50.5,46,84.3,100,70.2,77.1,75.1
20160122233000,470.0,474.7,50.5,46,78.8,100,70.3,77.1,75.1
20160122234500,470.0,467.65,49.75,46,84.4,100,70.3,77.1,75.1
20160123000000,470.0,474.7,50.5,46,82.1,100,70.4,77.1,75.1
20160123001500,470.0,474.7,50.5,46,84.9,100,70.4,77.1,75.1
20160123003000,470.0,474.7,50.5,46,83.1,100,70.4,77.1,75.1
20160123004500,470.0,474.7,50.5,46,75.4,100,70.4,77.1,75.1
20160123010000,470.0,458.25,48.75,46,73.8,100,70.4,77.1,75.1
20160123011500,470.0,451.2,48.0,9,72.1,100,70.2,77.1,75.1
20160123013000,470.0,451.2,48.0,47,75.7,100,70.0,77.1,75.1
20160123014500,470.0,451.2,48.0,47,75.7,100,69.9,77.1,75.1
20160123020000,470.0,451.2,48.0,47,75.7,100,69.9,77.1,75.1
20160123021500,470.0,451.2,48.0,47,73.8,100,69.9,77.1,75.1
20160123023000,470.0,451.2,48.0,47,71.1,100,69.8,77.1,75.1
20160123024500,470.0,467.65,49.75,47,71.1,100,69.8,77.1,75.1
20160123030000,470.0,451.2,48.0,47,72.5,100,69.7,77.1,75.1
20160123031500,470.0,458.25,48.75,47,72.5,100,69.7,77.1,75.1
20160123033000,470.0,458.25,48.75,47,75.3,100,69.7,77.1,75.1
20160123034500,470.0,458.25,48.75,47,74.4,100,69.6,77.1,75.1
20160123040000,470.0,458.25,48.75,47,72.4,100,69.6,77.1,75.1
20160123041500,470.0,467.65,49.75,47,70.6,100,69.5,77.1,75.1
20160123043000,470.0,458.25,48.75,47,72.0,100,69.5,77.1,75.1
20160123044500,470.0,474.7,50.5,47,72.0,100,69.4,77.1,75.1
20160123050000,470.0,474.7,50.5,47,75.3,100,69.4,77.1,75.1
20160123051500,470.0,474.7,50.5,47,74.1,100,69.3,77.1,75.1
20160123053000,470.0,467.65,49.75,47,74.1,100,69.3,77.1,75.1
20160123054500,470.0,474.7,50.5,47,74.1,100,69.2,77.1,75.1
20160123060000,470.0,474.7,50.5,47,71.5,100,69.1,77.1,75.1
20160123061500,470.0,486.45,51.75,47,74.4,100,69.0,77.1,75.1
20160123063000,470.0,474.7,50.5,47,75.3,100,68.9,77.1,75.1
20160123064500,470.0,474.7,50.5,47,71.0,100,68.9,77.1,75.1
20160123070000,470.0,474.7,50.5,47,71.0,100,68.9,77.1,75.1
20160123071500,470.0,486.45,51.75,47,74.4,100,68.8,77.1,75.1
20160123073000,470.0,493.5,52.5,47,74.4,100,68.7,77.1,75.1
20160123074500,470.0,486.45,51.75,47,74.4,100,68.7,77.1,75.1
20160123080000,470.0,486.45,51.75,47,75.3,100,68.6,77.1,75.1
20160123081500,470.0,486.45,51.75,47,70.6,100,68.6,77.1,75.1
20160123083000,470.0,479.4,51.0,47,72.9,100,68.6,77.1,75.1
20160123084500,470.0,479.4,51.0,47,71.8,100,68.6,77.1,75.1
20160123090000,470.0,486.45,51.75,47,73.0,100,68.6,77.1,75.1
20160123091500,470.0,474.7,50.5,47,77.0,100,68.6,77.1,75.1
20160123093000,470.0,486.45,51.75,47,77.0,100,68.7,77.1,75.1
20160123094500,470.0,493.5,52.5,47,77.0,100,68.7,77.1,75.1
20160123100000,470.0,479.4,51.0,47,78.2,100,68.7,77.1,75.1
20160123101500,470.0,479.4,51.0,47,73.4,100,68.7,77.1,75.1
20160123103000,470.0,479.4,51.0,47,73.4,100,68.7,77.1,75.1
20160123104500,470.0,479.4,51.0,47,72.5,100,68.8,77.1,75.1
20160123110000,470.0,479.4,51.0,47,78.1,100,68.8,77.1,75.1
20160123111500,470.0,479.4,51.0,47,78.1,100,68.8,77.1,75.1
20160123113000,470.0,479.4,51.0,47,78.1,100,68.9,77.1,75.1
20160123114500,470.0,479.4,51.0,47,76.5,100,68.9,77.1,75.1
20160123120000,470.0,467.65,49.75,47,72.9,100,68.9,77.1,75.1
20160123121500,470.0,474.7,50.5,47,72.9,100,68.9,77.1,75.1
20160123123000,470.0,474.7,50.5,47,74.4,100,68.9,77.1,75.1
20160123124500,470.0,474.7,50.5,47,73.0,100,68.9,77.1,75.1
20160123130000,470.0,467.65,49.75,47,75.0,100,69.0,77.1,75.1
20160123131500,470.0,467.65,49.75,47,77.3,100,69.0,77.1,75.1
20160123133000,470.0,479.4,51.0,47,77.3,100,69.1,77.1,75.1
20160123134500,470.0,479.4,51.0,47,75.8,100,69.1,77.1,75.1
20160123140000,470.0,479.4,51.0,47,74.4,100,69.1,77.1,75.1
20160123141500,470.0,479.4,51.0,47,73.0,100,69.1,77.1,75.1
20160123143000,470.0,479.4,51.0,47,75.3,100,69.2,77.1,75.1
20160123144500,470.0,479.4,51.0,47,75.3,100,69.3,77.1,75.1
20160123150000,470.0,467.65,49.75,47,77.6,100,69.3,77.1,75.1
20160123151500,470.0,467.65,49.75,47,78.7,100,69.4,77.1,75.1
20160123153000,470.0,458.25,48.75,47,78.7,100,69.4,77.1,75.1
20160123154500,470.0,458.25,48.75,47,76.3,100,69.5,77.1,75.1
20160123160000,470.0,458.25,48.75,47,73.9,100,69.6,77.1,75.1
20160123161500,470.0,451.2,48.0,47,73.9,100,69.6,77.1,75.1
20160123163000,470.0,458.25,48.75,47,73.9,100,69.7,77.1,75.1
20160123164500,470.0,451.2,48.0,47,74.9,100,69.7,77.1,75.1
20160123170000,470.0,451.2,48.0,47,76.8,100,69.8,77.1,75.1
20160123171500,470.0,451.2,48.0,47,79.1,100,69.8,77.1,75.1
20160123173000,470.0,458.25,48.75,47,79.1,100,69.8,77.1,75.1
20160123174500,470.0,451.2,48.0,47,76.8,100,69.8,77.1,75.1
20160123180000,470.0,458.25,48.75,47,73.5,100,69.9,77.1,75.1
20160123181500,470.0,441.8,47.0,47,73.5,100,69.9,77.1,75.1
20160123183000,470.0,441.8,47.0,47,74.4,100,69.9,77.1,75.1
20160123184500,470.0,451.2,48.0,47,74.4,100,69.9,77.1,75.1
20160123190000,470.0,458.25,48.75,47,75.9,100,69.9,77.1,75.1
20160123191500,470.0,458.25,48.75,47,77.7,100,69.9,77.1,75.1
20160123193000,470.0,458.25,48.75,47,76.8,100,69.9,77.1,75.1
20160123194500,470.0,458.25,48.75,47,75.3,100,69.9,77.1,75.1
20160123200000,470.0,458.25,48.75,47,72.0,100,69.9,77.1,75.1
20160123201500,470.0,451.2,48.0,47,76.1,100,69.9,77.1,75.1
20160123203000,470.0,467.65,49.75,47,73.9,100,69.9,77.1,75.1
20160123204500,470.0,467.65,49.75,47,73.0,100,69.9,77.1,75.1
20160123210000,470.0,458.25,48.75,47,74.1,100,69.9,77.1,75.1
20160123211500,470.0,467.65,49.75,47,77.2,100,69.8,77.1,75.1
20160123213000,470.0,458.25,48.75,47,76.3,100,69.8,77.1,75.1
20160123214500,470.0,474.7,50.5,47,77.1,100,69.8,77.1,75.1
20160123220000,470.0,474.7,50.5,47,72.9,100,69.8,77.1,75.1
20160123221500,470.0,474.7,50.5,47,71.6,100,69.7,77.1,75.1
20160123223000,470.0,467.65,49.75,47,71.6,100,69.7,77.1,75.1
20160123224500,470.0,474.7,50.5,47,71.6,100,69.7,77.1,75.1
20160123230000,470.0,474.7,50.5,47,73.4,100,69.6,77.1,75.1
20160123231500,470.0,467.65,49.75,47,75.9,100,69.6,77.1,75.1
20160123233000,470.0,467.65,49.75,47,75.9,100,69.6,77.1,75.1
20160123234500,470.0,467.65,49.75,47,74.4,100,69.6,77.1,75.1
20160124000000,470.0,486.45,51.75,47,71.7,100,69.5,77.1,75.1
20160124001500,470.0,479.4,51.0,47,70.6,100,69.4,77.1,75.1
20160124003000,470.0,467.65,49.75,47,72.0,100,69.4,77.1,75.1
20160124004500,470.0,474.7,50.5,47,75.7,100,69.3,77.1,75.1
20160124010000,470.0,474.7,50.5,47,75.7,100,69.3,77.1,75.1
20160124011500,470.0,474.7,50.5,47,74.8,100,69.3,77.1,75.1
20160124013000,470.0,493.5,52.5,47,74.8,100,69.2,77.1,75.1
20160124014500,470.0,479.4,51.0,47,73.2,100,69.2,77.1,75.1
20160124020000,470.0,479.4,51.0,47,71.5,100,69.1,77.1,75.1
20160124021500,470.0,486.45,51.75,47,70.1,100,69.1,77.1,75.1
20160124023000,470.0,493.5,52.5,47,75.3,100,69.1,77.1,75.1
20160124024500,470.0,493.5,52.5,47,70.3,100,69.0,77.1,75.1
20160124030000,470.0,486.45,51.75,47,71.6,100,68.9,77.1,75.1
20160124031500,470.0,479.4,51.0,47,74.9,100,68.9,77.1,75.1
20160124033000,470.0,486.45,51.75,47,75.9,100,68.9,77.1,75.1
20160124034500,470.0,502.9,53.5,47,73.4,100,68.8,77.1,75.1
20160124040000,470.0,493.5,52.5,47,71.0,100,68.8,77.1,75.1
20160124041500,470.0,493.5,52.5,47,70.1,100,68.7,77.1,75.1
20160124043000,470.0,493.5,52.5,47,71.0,100,68.7,77.1,75.1
20160124044500,470.0,486.45,51.75,47,69.2,100,68.7,77.1,75.1
20160124050000,470.0,474.7,50.5,46,71.1,100,68.7,77.1,75.1
20160124051500,470.0,486.45,51.75,46,75.9,100,68.6,77.1,75.1
20160124053000,470.0,493.5,52.5,46,73.9,100,68.6,77.1,75.1
20160124054500,470.0,493.5,52.5,46,71.2,100,68.5,77.1,75.1
20160124060000,470.0,479.4,51.0,46,72.5,100,68.5,77.1,75.1
20160124061500,470.0,486.45,51.75,46,71.5,100,68.4,77.1,75.1
20160124063000,470.0,486.45,51.75,46,72.4,100,68.4,77.1,75.1
20160124064500,470.0,486.45,51.75,46,69.2,100,68.3,77.1,75.1
20160124070000,470.0,486.45,51.75,46,69.2,100,68.3,77.1,75.1
20160124071500,470.0,493.5,52.5,46,73.1,100,68.3,77.1,75.1
20160124073000,470.0,493.5,52.5,46,74.4,100,68.2,77.1,75.1
20160124074500,470.0,479.4,51.0,46,75.8,100,68.2,77.1,75.1
20160124080000,470.0,479.4,51.0,46,71.7,100,68.2,77.1,75.1
20160124081500,470.0,493.5,52.5,46,71.7,100,68.3,77.1,75.1
20160124083000,470.0,474.7,50.5,46,73.0,100,68.2,77.1,75.1
20160124084500,470.0,474.7,50.5,46,76.8,100,68.2,77.1,75.1
20160124090000,470.0,474.7,50.5,46,74.5,100,68.2,77.1,75.1
20160124091500,470.0,467.65,49.75,46,77.8,100,68.3,77.1,75.1
20160124093000,470.0,486.45,51.75,46,77.8,100,68.3,77.1,75.1
20160124094500,470.0,479.4,51.0,46,78.7,100,68.4,77.1,75.1
20160124100000,470.0,479.4,51.0,46,73.0,100,68.4,77.1,75.1
20160124101500,470.0,479.4,51.0,46,73.0,100,68.5,77.1,75.1
20160124103000,470.0,479.4,51.0,46,74.9,100,68.6,77.1,75.1
20160124104500,470.0,479.4,51.0,46,73.0,100,68.6,77.1,75.1
20160124110000,470.0,479.4,51.0,46,75.0,100,68.6,77.1,75.1
20160124111500,470.0,467.65,49.75,46,77.3,100,68.7,77.1,75.1
20160124113000,470.0,467.65,49.75,46,79.6,100,68.7,77.1,75.1
20160124114500,470.0,467.65,49.75,46,77.3,100,68.7,77.1,75.1
20160124120000,470.0,451.2,48.0,46,73.9,100,68.8,77.1,75.1
20160124121500,470.0,451.2,48.0,46,73.0,100,68.8,77.1,75.1
20160124123000,470.0,467.65,49.75,46,74.4,100,68.8,77.1,75.1
20160124124500,470.0,467.65,49.75,46,74.4,100,68.8,77.1,75.1
20160124130000,470.0,458.25,48.75,46,75.6,100,68.9,77.1,75.1
20160124131500,470.0,467.65,49.75,46,79.6,100,69.0,77.1,75.1
20160124133000,470.0,451.2,48.0,46,80.6,100,69.1,77.1,75.1
20160124134500,470.0,458.25,48.75,46,75.4,100,69.1,77.1,75.1
20160124140000,470.0,458.25,48.75,46,75.4,100,69.2,77.1,75.1
20160124141500,470.0,458.25,48.75,46,77.9,100,69.2,77.1,75.1
20160124143000,470.0,467.65,49.75,46,76.7,100,69.3,77.1,75.1
20160124144500,470.0,441.8,47.0,46,75.3,100,69.4,77.1,75.1
20160124150000,470.0,441.8,47.0,46,74.1,100,69.5,77.1,75.1
20160124151500,470.0,441.8,47.0,46,75.8,100,69.6,77.1,75.1
20160124153000,470.0,451.2,48.0,46,75.8,100,69.6,77.1,75.1
20160124154500,470.0,441.8,47.0,46,79.1,100,69.7,77.1,75.1
20160124160000,470.0,434.75,46.25,46,74.4,100,69.8,77.1,75.1
20160124161500,470.0,441.8,47.0,46,75.4,100,69.8,77.1,75.1
20160124163000,470.0,441.8,47.0,46,79.7,100,69.9,77.1,75.1
20160124164500,470.0,451.2,48.0,46,74.4,100,70.0,77.1,75.1
20160124170000,470.0,434.75,46.25,46,77.6,100,70.0,77.1,75.1
20160124171500,470.0,441.8,47.0,46,75.8,100,70.1,77.1,75.1
20160124173000,470.0,441.8,47.0,46,75.8,100,70.2,77.1,75.1
20160124174500,470.0,441.8,47.0,46,75.8,100,70.2,77.1,75.1
20160124180000,470.0,451.2,48.0,46,78.7,100,70.2,77.1,75.1
20160124181500,470.0,418.3,44.5,46,78.7,100,70.3,77.1,75.1
20160124183000,470.0,441.8,47.0,46,76.2,100,70.3,77.1,75.1
20160124184500,470.0,441.8,47.0,46,76.2,100,70.3,77.1,75.1
20160124190000,470.0,451.2,48.0,46,79.1,100,70.4,77.1,75.1
20160124191500,470.0,451.2,48.0,46,75.3,100,70.4,77.1,75.1
20160124193000,470.0,458.25,48.75,46,75.3,100,70.4,77.1,75.1
20160124194500,470.0,451.2,48.0,46,75.3,100,70.4,77.1,75.1
20160124200000,470.0,451.2,48.0,46,78.7,100,70.4,77.1,75.1
20160124201500,470.0,458.25,48.75,46,80.1,100,70.4,77.1,75.1
20160124203000,470.0,434.75,46.25,46,74.0,100,70.5,77.1,75.1
20160124204500,470.0,451.2,48.0,46,75.4,100,70.4,77.1,75.1
20160124210000,470.0,441.8,47.0,46,74.4,100,70.4,77.1,75.1
20160124211500,470.0,441.8,47.0,46,76.9,100,70.4,77.1,75.1
20160124213000,470.0,451.2,48.0,46,79.2,100,70.4,77.1,75.1
20160124214500,470.0,434.75,46.25,46,79.2,100,70.4,77.1,75.1
20160124220000,470.0,434.75,46.25,46,77.5,100,70.4,77.1,75.1
20160124221500,470.0,451.2,48.0,46,74.4,100,70.4,77.1,75.1
20160124223000,470.0,441.8,47.0,46,73.0,100,70.4,77.1,75.1
20160124224500,470.0,451.2,48.0,46,74.4,100,70.4,77.1,75.1
20160124230000,470.0,434.75,46.25,46,73.4,100,70.4,77.1,75.1
20160124231500,470.0,441.8,47.0,46,74.5,100,70.3,77.1,75.1
20160124233000,470.0,441.8,47.0,46,78.3,100,70.3,77.1,75.1
20160124234500,470.0,434.75,46.25,46,78.3,100,70.3,77.1,75.1
20160125000000,470.0,441.8,47.0,46,78.3,100,70.3,77.1,75.1
20160125001500,470.0,458.25,48.75,46,74.5,100,70.3,77.1,75.1
20160125003000,470.0,441.8,47.0,46,73.0,100,70.3,77.1,75.1
20160125004500,470.0,451.2,48.0,46,74.4,100,70.3,77.1,75.1
20160125010000,470.0,441.8,47.0,46,74.4,100,70.3,77.1,75.1
20160125011500,470.0,434.75,46.25,46,76.7,100,70.3,77.1,75.1
20160125013000,470.0,434.75,46.25,46,78.8,100,70.3,77.1,75.1
20160125014500,470.0,441.8,47.0,46,78.8,100,70.3,77.1,75.1
20160125020000,470.0,458.25,48.75,46,78.0,100,70.3,77.1,75.1
20160125021500,470.0,434.75,46.25,46,75.8,100,70.3,77.1,75.1
20160125023000,470.0,451.2,48.0,47,72.9,100,70.4,77.1,75.1
20160125024500,470.0,474.7,50.5,47,74.3,100,70.3,77.1,75.1
20160125030000,470.0,458.25,48.75,47,74.3,100,70.4,77.1,75.1
20160125031500,470.0,458.25,48.75,47,75.7,100,70.4,77.1,75.1
20160125033000,470.0,458.25,48.75,47,80.6,100,70.4,77.1,75.1
20160125034500,470.0,458.25,48.75,47,74.4,100,70.4,77.1,75.1
20160125040000,470.0,458.25,48.75,47,74.4,100,70.5,77.1,75.1
20160125041500,470.0,458.25,48.75,47,76.4,100,70.5,77.1,75.1
20160125043000,470.0,451.2,48.0,47,76.4,100,70.5,77.1,75.1
20160125044500,470.0,467.65,49.75,47,76.4,100,70.5,77.1,75.1
20160125050000,470.0,451.2,48.0,47,74.2,100,70.5,77.1,75.1
20160125051500,470.0,458.25,48.75,47,74.2,100,70.5,77.1,75.1
20160125053000,470.0,467.65,49.75,47,79.1,100,70.5,77.1,75.1
20160125054500,470.0,451.2,48.0,47,79.1,100,70.5,77.1,75.1
20160125060000,470.0,441.8,47.0,47,76.7,100,70.6,77.1,75.1
20160125061500,470.0,434.75,46.25,47,75.4,100,70.7,77.1,75.1
20160125063000,470.0,458.25,48.75,47,77.3,100,70.8,77.1,75.1
20160125064500,470.0,451.2,48.0,47,80.1,100,70.8,77.1,75.1
20160125070000,470.0,458.25,48.75,47,84.9,100,70.9,77.1,75.1
20160125071500,470.0,467.65,49.75,47,75.3,100,70.9,77.1,75.1
20160125073000,470.0,467.65,49.75,47,79.2,100,70.9,77.1,75.1
20160125074500,470.0,451.2,48.0,47,74.4,100,71.0,77.1,75.1
20160125080000,470.0,451.2,48.0,47,74.4,100,71.0,77.1,75.1
20160125081500,470.0,467.65,49.75,47,76.6,100,71.0,77.1,75.1
20160125083000,470.0,596.9,63.5,50,56.4,0,70.7,72.3,70.3
20160125084500,470.0,479.4,51.0,47,56.4,0,70.5,72.3,70.3
20160125090000,470.0,486.45,51.75,47,56.4,0,70.5,72.3,70.3
20160125091500,470.0,486.45,51.75,47,56.4,0,70.5,72.3,70.3
20160125093000,470.0,493.5,52.5,47,56.4,0,70.3,72.3,70.3
20160125094500,470.0,502.9,53.5,47,56.4,0,70.2,72.3,70.3
20160125100000,470.0,486.45,51.75,46,56.4,0,70.1,72.3,70.3
20160125101500,470.0,479.4,51.0,46,56.4,100,70.1,72.3,70.3
20160125103000,470.0,467.65,49.75,46,56.4,100,70.0,72.3,70.3
20160125104500,470.0,474.7,50.5,46,56.4,100,69.9,72.3,70.3
20160125110000,470.0,474.7,50.5,46,56.4,100,69.9,72.3,70.3
20160125111500,470.0,474.7,50.5,46,56.4,100,69.9,72.3,70.3
20160125113000,470.0,486.45,51.75,46,56.4,100,69.8,72.3,70.3
20160125114500,470.0,479.4,51.0,46,59.5,100,69.7,72.3,70.3
20160125120000,470.0,467.65,49.75,46,77.3,100,69.8,74.3,72.3
20160125121500,470.0,458.25,48.75,46,77.3,100,70.0,74.3,72.3
20160125123000,470.0,474.7,50.5,46,74.0,100,70.2,74.3,72.3
20160125124500,470.0,474.7,50.5,46,74.0,100,70.3,74.3,72.3
20160125130000,470.0,467.65,49.75,46,78.3,100,70.5,74.3,72.3
20160125131500,470.0,474.7,50.5,46,79.1,100,70.6,74.3,72.3
20160125133000,470.0,474.7,50.5,46,74.8,100,70.6,74.3,72.3
20160125134500,470.0,458.25,48.75,46,74.8,100,70.7,74.3,72.3
20160125140000,470.0,467.65,49.75,46,78.1,100,70.8,74.3,72.3
20160125141500,470.0,467.65,49.75,46,74.2,100,70.8,74.3,72.3
20160125143000,470.0,467.65,49.75,46,77.8,100,70.9,74.3,72.3
20160125144500,470.0,474.7,50.5,46,77.8,100,70.9,74.3,72.3
20160125150000,470.0,474.7,50.5,46,83.7,100,71.0,74.3,72.3
20160125151500,470.0,474.7,50.5,46,78.3,100,71.0,74.3,72.3
20160125153000,470.0,451.2,48.0,46,84.3,100,71.1,74.3,72.3
20160125154500,470.0,474.7,50.5,46,77.8,100,71.2,74.3,72.3
20160125160000,470.0,458.25,48.75,46,82.6,100,71.2,74.3,72.3
20160125161500,470.0,474.7,50.5,46,84.9,100,71.2,74.3,72.3
20160125163000,470.0,474.7,50.5,46,79.6,100,71.3,74.3,72.3
20160125164500,470.0,467.65,49.75,46,75.9,100,71.4,74.3,72.3
20160125170000,470.0,479.4,51.0,46,82.4,100,71.4,74.3,72.3
20160125171500,470.0,486.45,51.75,46,77.8,100,71.5,74.3,72.3
20160125173000,470.0,474.7,50.5,46,76.1,100,71.6,74.3,72.3
20160125174500,470.0,474.7,50.5,46,74.0,100,71.6,74.3,72.3
20160125180000,470.0,474.7,50.5,46,74.9,100,71.6,74.3,72.3
20160125181500,470.0,467.65,49.75,46,74.9,100,71.6,74.3,72.3
20160125183000,470.0,458.25,48.75,46,78.7,100,71.6,74.3,72.3
20160125184500,470.0,474.7,50.5,46,74.3,100,71.6,74.3,72.3
20160125190000,470.0,474.7,50.5,46,73.5,100,71.5,74.3,72.3
20160125191500,470.0,467.65,49.75,46,74.5,100,71.5,74.3,72.3
20160125193000,470.0,467.65,49.75,46,78.7,100,71.5,74.3,72.3
20160125194500,470.0,467.65,49.75,46,80.6,100,71.4,74.3,72.3
20160125200000,470.0,467.65,49.75,46,73.5,100,71.4,74.3,72.3
20160125201500,470.0,474.7,50.5,46,74.9,100,71.4,74.3,72.3
20160125203000,470.0,467.65,49.75,46,74.9,100,71.4,74.3,72.3
20160125204500,470.0,467.65,49.75,46,79.6,100,71.3,74.3,72.3
20160125210000,470.0,474.7,50.5,46,73.5,100,71.3,74.3,72.3
20160125211500,470.0,458.25,48.75,46,74.4,100,71.3,74.3,72.3
20160125213000,470.0,451.2,48.0,46,77.8,100,71.3,74.3,72.3
20160125214500,470.0,467.65,49.75,46,77.8,100,71.3,74.3,72.3
20160125220000,470.0,467.65,49.75,46,74.1,100,71.3,74.3,72.3
20160125221500,470.0,458.25,48.75,46,74.1,100,71.3,74.3,72.3
20160125223000,470.0,458.25,48.75,46,75.1,100,71.3,74.3,72.3
20160125224500,470.0,458.25,48.75,46,79.1,100,71.3,74.3,72.3
20160125230000,470.0,451.2,48.0,46,75.9,100,71.3,74.3,72.3
20160125231500,470.0,467.65,49.75,46,74.4,100,71.3,74.3,72.3
20160125233000,470.0,458.25,48.75,46,77.0,100,71.2,74.3,72.3
20160125234500,470.0,458.25,48.75,46,78.6,100,71.2,74.3,72.3
20160126000000,470.0,458.25,48.75,46,81.1,100,71.2,74.3,72.3
20160126001500,470.0,458.25,48.75,46,83.9,100,71.3,74.3,72.3
20160126003000,470.0,474.7,50.5,46,77.8,100,71.3,74.3,72.3
20160126004500,470.0,458.25,48.75,46,81.6,100,71.4,74.3,72.3
20160126010000,470.0,458.25,48.75,46,84.3,100,71.4,74.3,72.3
20160126011500,470.0,467.65,49.75,46,77.6,100,71.5,74.3,72.3
20160126013000,470.0,458.25,48.75,46,82.2,100,71.5,74.3,72.3
20160126014500,470.0,458.25,48.75,46,83.7,100,71.6,74.3,72.3
20160126020000,470.0,451.2,48.0,46,77.8,100,71.6,74.3,72.3
