PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126021500,470.0,467.65,49.75,46,83.2,100,71.6,74.3,72.3
20160126023000,470.0,458.25,48.75,46,83.2,100,71.7,74.3,72.3
20160126024500,470.0,467.65,49.75,46,77.8,100,71.7,74.3,72.3
20160126030000,470.0,451.2,48.0,46,85.0,100,71.7,74.3,72.3
20160126031500,470.0,451.2,48.0,46,80.5,100,71.7,74.3,72.3
20160126033000,470.0,458.25,48.75,46,79.2,100,71.7,74.3,72.3
20160126034500,470.0,458.25,48.75,46,84.9,100,71.7,74.3,72.3
20160126040000,470.0,458.25,48.75,46,78.2,100,71.8,74.3,72.3
20160126041500,470.0,458.25,48.75,46,82.6,100,71.8,74.3,72.3
20160126043000,470.0,467.65,49.75,46,82.6,100,71.8,74.3,72.3
20160126044500,470.0,451.2,48.0,46,77.8,100,71.8,74.3,72.3
20160126050000,470.0,458.25,48.75,46,81.8,100,71.8,74.3,72.3
20160126051500,470.0,467.65,49.75,46,81.8,100,71.8,74.3,72.3
20160126053000,470.0,458.25,48.75,46,78.7,100,71.8,74.3,72.3
20160126054500,470.0,458.25,48.75,46,85.6,100,71.9,74.3,72.3
20160126060000,470.0,458.25,48.75,46,78.9,100,71.9,74.3,72.3
20160126061500,470.0,427.7,45.5,46,78.9,100,72.0,74.3,72.3
20160126063000,470.0,467.65,49.75,46,84.3,100,72.1,74.3,72.3
20160126064500,470.0,467.65,49.75,47,78.4,100,72.2,74.3,72.3
20160126070000,470.0,458.25,48.75,47,83.7,100,72.1,74.3,72.3
20160126071500,470.0,467.65,49.75,47,82.7,100,72.0,74.3,72.3
20160126073000,470.0,458.25,48.75,47,81.1,100,72.1,74.3,72.3
20160126074500,470.0,458.25,48.75,47,79.1,100,72.1,74.3,72.3
20160126080000,470.0,474.7,50.5,47,85.6,100,72.0,74.3,72.3
20160126081500,470.0,474.7,50.5,47,78.2,100,71.9,74.3,72.3
20160126083000,470.0,474.7,50.5,47,79.0,100,71.9,74.3,72.3
20160126084500,470.0,474.7,50.5,47,84.4,100,72.1,74.3,72.3
20160126090000,470.0,493.5,52.5,47,76.3,100,72.1,74.3,72.3
20160126091500,470.0,467.65,49.75,47,76.3,100,72.1,74.3,72.3
20160126093000,470.0,467.65,49.75,47,78.9,100,72.1,74.3,72.3
20160126094500,470.0,474.7,50.5,47,84.9,100,72.1,74.3,72.3
20160126100000,470.0,474.7,50.5,47,77.3,100,72.2,74.3,72.3
20160126101500,470.0,474.7,50.5,47,84.3,100,72.2,74.3,72.3
20160126103000,470.0,467.65,49.75,47,77.7,100,72.1,74.3,72.3
20160126104500,470.0,479.4,51.0,47,84.4,100,72.1,74.3,72.3
20160126110000,470.0,479.4,51.0,47,80.7,100,72.1,74.3,72.3
20160126111500,470.0,467.65,49.75,47,74.0,100,72.1,74.3,72.3
20160126113000,470.0,479.4,51.0,47,81.2,100,72.1,74.3,72.3
20160126114500,470.0,467.65,49.75,47,81.2,100,72.0,74.3,72.3
20160126120000,470.0,479.4,51.0,47,83.3,100,72.0,74.3,72.3
20160126121500,470.0,479.4,51.0,47,77.8,100,72.0,74.3,72.3
20160126123000,470.0,479.4,51.0,47,76.4,100,72.1,74.3,72.3
20160126124500,470.0,467.65,49.75,47,77.9,100,72.0,74.3,72.3
20160126130000,470.0,479.4,51.0,47,76.6,100,72.0,74.3,72.3
20160126131500,470.0,479.4,51.0,47,73.2,100,72.1,74.3,72.3
20160126133000,470.0,479.4,51.0,47,81.5,100,72.0,74.3,72.3
20160126134500,470.0,467.65,49.75,47,75.9,100,72.0,74.3,72.3
20160126140000,470.0,458.25,48.75,47,83.1,100,72.1,74.3,72.3
20160126141500,470.0,467.65,49.75,47,76.8,100,72.1,74.3,72.3
20160126143000,470.0,474.7,50.5,47,80.1,100,72.1,74.3,72.3
20160126144500,470.0,474.7,50.5,47,83.6,100,71.9,74.3,72.3
20160126150000,470.0,474.7,50.5,47,78.2,100,71.9,74.3,72.3
20160126151500,470.0,474.7,50.5,47,79.7,100,71.9,74.3,72.3
20160126153000,470.0,467.65,49.75,47,84.3,100,71.8,74.3,72.3
20160126154500,470.0,486.45,51.75,47,78.1,100,71.8,74.3,72.3
20160126160000,470.0,474.7,50.5,47,83.0,100,71.8,74.3,72.3
20160126161500,470.0,474.7,50.5,47,80.6,100,71.8,74.3,72.3
20160126163000,470.0,474.7,50.5,47,84.3,100,71.9,74.3,72.3
20160126164500,470.0,474.7,50.5,47,78.4,100,71.9,74.3,72.3
20160126170000,470.0,486.45,51.75,47,83.8,100,71.9,74.3,72.3
20160126171500,470.0,479.4,51.0,47,77.8,100,71.9,74.3,72.3
20160126173000,470.0,479.4,51.0,47,83.1,100,71.9,74.3,72.3
20160126174500,470.0,479.4,51.0,47,83.1,100,72.0,74.3,72.3
20160126180000,470.0,467.65,49.75,47,84.4,100,72.0,74.3,72.3
20160126181500,470.0,474.7,50.5,47,77.7,100,72.0,74.3,72.3
20160126183000,470.0,474.7,50.5,47,82.5,100,72.0,74.3,72.3
20160126184500,470.0,474.7,50.5,47,82.5,100,72.0,74.3,72.3
20160126190000,470.0,474.7,50.5,47,83.7,100,72.0,74.3,72.3
20160126191500,470.0,474.7,50.5,47,83.7,100,72.0,74.3,72.3
20160126193000,470.0,467.65,49.75,47,83.7,100,72.0,74.3,72.3
20160126194500,470.0,479.4,51.0,47,83.7,100,72.0,74.3,72.3
20160126200000,470.0,467.65,49.75,47,83.7,100,71.9,74.3,72.3
20160126201500,470.0,474.7,50.5,47,83.7,100,71.9,74.3,72.3
20160126203000,470.0,474.7,50.5,47,83.7,100,71.9,74.3,72.3
20160126204500,470.0,474.7,50.5,47,82.0,100,71.9,74.3,72.3
20160126210000,470.0,474.7,50.5,47,79.5,100,71.9,74.3,72.3
20160126211500,470.0,474.7,50.5,47,76.8,100,71.9,74.3,72.3
20160126213000,470.0,474.7,50.5,47,81.5,100,71.9,74.3,72.3
20160126214500,470.0,467.65,49.75,47,77.2,100,71.9,74.3,72.3
20160126220000,470.0,474.7,50.5,47,77.2,100,71.9,74.3,72.3
20160126221500,470.0,474.7,50.5,47,82.6,100,71.9,74.3,72.3
20160126223000,470.0,474.7,50.5,47,84.3,100,71.9,74.3,72.3
20160126224500,470.0,486.45,51.75,47,84.3,100,71.9,74.3,72.3
20160126230000,470.0,479.4,51.0,47,84.3,100,71.8,74.3,72.3
20160126231500,470.0,479.4,51.0,47,84.3,100,71.8,74.3,72.3
20160126233000,470.0,467.65,49.75,47,83.2,100,71.8,74.3,72.3
20160126234500,470.0,486.45,51.75,47,83.2,100,71.8,74.3,72.3
20160127000000,470.0,474.7,50.5,47,83.2,100,71.8,74.3,72.3
20160127001500,470.0,474.7,50.5,47,83.2,100,71.8,74.3,72.3
20160127003000,470.0,474.7,50.5,47,78.7,100,71.8,74.3,72.3
20160127004500,470.0,474.7,50.5,47,83.7,100,71.8,74.3,72.3
20160127010000,470.0,474.7,50.5,47,82.6,100,71.8,74.3,72.3
20160127011500,470.0,458.25,48.75,2,76.4,100,71.7,74.3,72.3
20160127013000,470.0,467.65,49.75,47,59.1,100,71.4,74.3,72.3
20160127014500,470.0,467.65,49.75,47,73.4,100,71.2,74.3,72.3
20160127020000,470.0,474.7,50.5,47,79.7,100,71.1,74.3,72.3
20160127021500,470.0,486.45,51.75,47,82.5,100,71.2,74.3,72.3
20160127023000,470.0,479.4,51.0,47,77.2,100,71.2,74.3,72.3
20160127024500,470.0,479.4,51.0,47,77.2,100,71.2,74.3,72.3
20160127030000,470.0,479.4,51.0,47,77.2,100,71.1,74.3,72.3
20160127031500,470.0,479.4,51.0,47,79.1,100,71.1,74.3,72.3
20160127033000,470.0,479.4,51.0,47,82.5,100,71.1,74.3,72.3
20160127034500,470.0,479.4,51.0,47,84.8,100,71.1,74.3,72.3
20160127040000,470.0,467.65,49.75,47,82.0,100,71.2,74.3,72.3
20160127041500,470.0,467.65,49.75,47,80.2,100,71.2,74.3,72.3
20160127043000,470.0,474.7,50.5,47,84.3,100,71.2,74.3,72.3
20160127044500,470.0,467.65,49.75,47,83.1,100,71.3,74.3,72.3
20160127050000,470.0,474.7,50.5,47,83.1,100,71.3,74.3,72.3
20160127051500,470.0,474.7,50.5,47,79.7,100,71.3,74.3,72.3
20160127053000,470.0,467.65,49.75,47,83.1,100,71.3,74.3,72.3
20160127054500,470.0,467.65,49.75,47,83.1,100,71.4,74.3,72.3
20160127060000,470.0,467.65,49.75,47,77.8,100,71.5,74.3,72.3
20160127061500,470.0,451.2,48.0,47,84.8,100,71.6,74.3,72.3
20160127063000,470.0,479.4,51.0,47,82.1,100,71.6,74.3,72.3
20160127064500,470.0,458.25,48.75,47,80.6,100,71.6,74.3,72.3
20160127070000,470.0,467.65,49.75,47,83.8,100,71.6,74.3,72.3
20160127071500,470.0,467.65,49.75,47,82.7,100,71.6,74.3,72.3
20160127073000,470.0,458.25,48.75,47,77.3,100,71.6,74.3,72.3
20160127074500,470.0,474.7,50.5,47,79.7,100,71.6,74.3,72.3
20160127080000,470.0,467.65,49.75,47,76.8,100,71.5,74.3,72.3
20160127081500,470.0,486.45,51.75,47,72.9,100,71.4,74.3,72.3
20160127083000,470.0,474.7,50.5,47,72.9,100,71.3,75.7,73.7
20160127084500,470.0,467.65,49.75,47,75.9,100,71.2,75.7,73.7
20160127090000,470.0,479.4,51.0,47,77.8,100,71.2,75.7,73.7
20160127091500,470.0,502.9,53.5,47,77.8,100,71.2,75.7,73.7
20160127093000,470.0,479.4,51.0,47,74.8,100,71.1,75.7,73.7
20160127094500,470.0,479.4,51.0,47,72.5,100,71.0,75.7,73.7
20160127100000,470.0,486.45,51.75,47,73.4,100,71.0,75.7,73.7
20160127101500,470.0,474.7,50.5,47,73.4,100,71.0,75.7,73.7
20160127103000,470.0,474.7,50.5,47,73.4,100,70.9,75.7,73.7
20160127104500,470.0,467.65,49.75,47,80.6,100,70.9,75.7,73.7
20160127110000,470.0,474.7,50.5,47,80.6,100,70.9,75.8,73.8
20160127111500,470.0,474.7,50.5,47,83.7,100,71.0,75.7,73.7
20160127113000,470.0,474.7,50.5,47,76.4,100,71.1,75.7,73.7
20160127114500,470.0,458.25,48.75,47,77.7,100,71.1,75.7,73.7
20160127120000,470.0,467.65,49.75,47,76.2,100,71.1,75.7,73.7
20160127121500,470.0,486.45,51.75,47,79.1,100,71.0,75.7,73.7
20160127123000,470.0,486.45,51.75,47,83.7,100,71.0,75.7,73.7
20160127124500,470.0,486.45,51.75,47,83.7,100,71.2,75.7,73.7
20160127130000,470.0,474.7,50.5,47,82.6,100,71.2,75.7,73.7
20160127131500,470.0,474.7,50.5,47,78.3,100,71.3,75.7,73.7
20160127133000,470.0,458.25,48.75,47,79.1,100,71.5,75.7,73.7
20160127134500,470.0,451.2,48.0,47,82.1,100,71.6,75.7,73.7
20160127140000,470.0,458.25,48.75,47,83.8,100,71.5,75.7,73.7
20160127141500,470.0,451.2,48.0,47,77.7,100,71.5,75.7,73.7
20160127143000,470.0,451.2,48.0,47,83.6,100,71.5,75.7,73.7
20160127144500,470.0,474.7,50.5,47,80.7,100,71.5,75.7,73.7
20160127150000,470.0,467.65,49.75,47,80.7,100,71.4,75.7,73.7
20160127151500,470.0,479.4,51.0,47,83.7,100,71.5,75.7,73.7
20160127153000,470.0,467.65,49.75,47,83.7,100,71.5,75.7,73.7
20160127154500,470.0,479.4,51.0,47,83.7,100,71.5,75.7,73.7
20160127160000,470.0,479.4,51.0,47,81.3,100,71.4,75.7,73.7
20160127161500,470.0,458.25,48.75,47,79.7,100,71.4,75.7,73.7
20160127163000,470.0,458.25,48.75,47,78.3,100,71.5,75.7,73.7
20160127164500,470.0,467.65,49.75,47,84.3,100,71.6,75.7,73.7
20160127170000,470.0,458.25,48.75,47,82.6,100,71.6,75.7,73.7
20160127171500,470.0,451.2,48.0,47,82.6,100,71.7,75.7,73.7
20160127173000,470.0,479.4,51.0,47,82.6,100,71.7,75.7,73.7
20160127174500,470.0,458.25,48.75,47,82.6,100,71.7,75.7,73.7
20160127180000,470.0,479.4,51.0,47,78.1,100,71.7,75.7,73.7
20160127181500,470.0,458.25,48.75,47,81.4,100,71.7,75.7,73.7
20160127183000,470.0,467.65,49.75,47,81.4,100,71.7,75.7,73.7
20160127184500,470.0,458.25,48.75,47,80.2,100,71.7,75.7,73.7
20160127190000,470.0,467.65,49.75,47,78.7,100,71.7,75.7,73.7
20160127191500,470.0,458.25,48.75,47,77.8,100,71.7,75.7,73.7
20160127193000,470.0,458.25,48.75,47,77.8,100,71.7,75.7,73.7
20160127194500,470.0,474.7,50.5,47,78.7,100,71.7,75.7,73.7
20160127200000,470.0,474.7,50.5,47,77.9,100,71.7,75.7,73.7
20160127201500,470.0,467.65,49.75,47,79.2,100,71.7,75.7,73.7
20160127203000,470.0,467.65,49.75,47,81.3,100,71.7,75.7,73.7
20160127204500,470.0,474.7,50.5,47,80.2,100,71.7,75.7,73.7
20160127210000,470.0,458.25,48.75,47,82.6,100,71.7,75.7,73.7
20160127211500,470.0,467.65,49.75,47,84.9,100,71.7,75.7,73.7
20160127213000,470.0,474.7,50.5,47,84.9,100,71.7,75.7,73.7
20160127214500,470.0,474.7,50.5,47,83.7,100,71.8,75.7,73.7
20160127220000,470.0,458.25,48.75,47,83.7,100,71.8,75.7,73.7
20160127221500,470.0,479.4,51.0,47,82.7,100,71.8,75.7,73.7
20160127223000,470.0,458.25,48.75,47,82.7,100,71.8,75.7,73.7
20160127224500,470.0,467.65,49.75,47,79.6,100,71.8,75.7,73.7
20160127230000,470.0,467.65,49.75,47,77.3,100,71.8,75.7,73.7
20160127231500,470.0,474.7,50.5,47,77.3,100,71.8,75.7,73.7
20160127233000,470.0,474.7,50.5,47,83.1,100,71.8,75.7,73.7
20160127234500,470.0,474.7,50.5,47,79.6,100,71.8,75.7,73.7
20160128000000,470.0,474.7,50.5,47,84.9,100,71.7,75.7,73.7
20160128001500,470.0,474.7,50.5,47,83.7,100,71.7,75.7,73.7
20160128003000,470.0,474.7,50.5,47,82.1,100,71.7,75.7,73.7
20160128004500,470.0,467.65,49.75,47,82.1,100,71.8,75.7,73.7
20160128010000,470.0,467.65,49.75,47,84.3,100,71.8,75.7,73.7
20160128011500,470.0,474.7,50.5,47,82.2,100,71.8,75.7,73.7
20160128013000,470.0,467.65,49.75,47,82.2,100,71.8,75.7,73.7
20160128014500,470.0,467.65,49.75,47,77.2,100,71.7,75.7,73.7
20160128020000,470.0,467.65,49.75,47,83.7,100,71.7,75.7,73.7
20160128021500,470.0,474.7,50.5,47,81.6,100,71.8,75.7,73.7
20160128023000,470.0,486.45,51.75,47,79.7,100,71.8,75.7,73.7
20160128024500,470.0,467.65,49.75,47,83.7,100,71.7,75.7,73.7
20160128030000,470.0,474.7,50.5,47,83.7,100,71.8,75.7,73.7
20160128031500,470.0,474.7,50.5,47,82.0,100,71.8,75.7,73.7
20160128033000,470.0,474.7,50.5,47,79.1,100,71.7,75.7,73.7
20160128034500,470.0,486.45,51.75,47,84.9,100,71.8,75.7,73.7
20160128040000,470.0,479.4,51.0,47,82.5,100,71.8,75.7,73.7
20160128041500,470.0,479.4,51.0,47,79.1,100,71.8,75.7,73.7
20160128043000,470.0,479.4,51.0,47,83.8,100,71.8,75.7,73.7
20160128044500,470.0,479.4,51.0,47,82.6,100,71.8,75.7,73.7
20160128050000,470.0,479.4,51.0,47,78.3,100,71.8,75.7,73.7
20160128051500,470.0,467.65,49.75,47,84.3,100,71.8,75.7,73.7
20160128053000,470.0,474.7,50.5,47,82.6,100,71.8,75.7,73.7
20160128054500,470.0,474.7,50.5,47,82.6,100,71.8,75.7,73.7
20160128060000,470.0,458.25,48.75,47,82.6,100,71.9,75.7,73.7
20160128061500,470.0,458.25,48.75,47,84.9,100,72.0,75.7,73.7
20160128063000,470.0,467.65,49.75,47,83.1,100,72.1,75.7,73.7
20160128064500,470.0,467.65,49.75,47,84.9,100,72.1,75.7,73.7
20160128070000,470.0,458.25,48.75,47,82.5,100,72.2,75.7,73.7
20160128071500,470.0,458.25,48.75,47,79.2,100,72.1,75.7,73.7
20160128073000,470.0,467.65,49.75,47,83.7,100,72.1,75.7,73.7
20160128074500,470.0,458.25,48.75,47,77.7,100,72.1,75.7,73.7
20160128080000,470.0,467.65,49.75,47,82.8,100,72.0,75.7,73.7
20160128081500,470.0,467.65,49.75,47,77.6,100,72.0,75.7,73.7
20160128083000,470.0,467.65,49.75,47,83.7,100,72.0,75.7,73.7
20160128084500,470.0,451.2,48.0,47,83.7,100,71.9,75.7,73.7
20160128090000,470.0,467.65,49.75,47,82.6,100,71.7,75.7,73.7
20160128091500,470.0,467.65,49.75,47,82.6,100,71.7,75.7,73.7
20160128093000,470.0,451.2,48.0,47,82.6,100,71.7,75.7,73.7
20160128094500,470.0,458.25,48.75,47,78.5,100,71.7,75.7,73.7
20160128100000,470.0,474.7,50.5,47,78.5,100,71.7,75.7,73.7
20160128101500,470.0,467.65,49.75,47,78.5,100,71.6,75.7,73.7
20160128103000,470.0,467.65,49.75,47,78.5,100,71.6,75.7,73.7
20160128104500,470.0,458.25,48.75,47,81.5,100,71.6,75.7,73.7
20160128110000,470.0,458.25,48.75,47,79.6,100,71.7,75.7,73.7
20160128111500,470.0,467.65,49.75,47,83.1,100,71.6,75.7,73.7
20160128113000,470.0,474.7,50.5,47,77.3,100,71.6,75.7,73.7
20160128114500,470.0,474.7,50.5,47,77.3,100,71.6,75.7,73.7
20160128120000,470.0,474.7,50.5,47,77.3,100,71.5,75.7,73.7
20160128121500,470.0,467.65,49.75,47,81.4,100,71.6,75.7,73.7
20160128123000,470.0,479.4,51.0,47,84.4,100,71.6,75.7,73.7
20160128124500,470.0,479.4,51.0,47,73.9,100,71.6,75.7,73.7
20160128130000,470.0,479.4,51.0,47,77.4,100,71.6,75.7,73.7
20160128131500,470.0,467.65,49.75,47,79.6,100,71.6,75.7,73.7
20160128133000,470.0,467.65,49.75,47,81.5,100,71.7,75.7,73.7
20160128134500,470.0,479.4,51.0,47,77.8,100,71.7,75.7,73.7
20160128140000,470.0,479.4,51.0,47,81.1,100,71.7,75.7,73.7
20160128141500,470.0,479.4,51.0,47,73.5,100,71.8,75.7,73.7
20160128143000,470.0,486.45,51.75,47,74.4,100,71.8,75.7,73.7
20160128144500,470.0,493.5,52.5,47,75.3,100,71.7,75.7,73.7
20160128150000,470.0,479.4,51.0,47,79.6,100,71.7,75.7,73.7
20160128151500,470.0,502.9,53.5,47,74.0,100,71.7,75.7,73.7
20160128153000,470.0,493.5,52.5,47,74.0,100,71.6,75.7,73.7
20160128154500,470.0,479.4,51.0,47,75.5,100,71.6,75.7,73.7
20160128160000,470.0,479.4,51.0,47,78.1,100,71.7,75.7,73.7
20160128161500,470.0,479.4,51.0,47,73.9,100,71.7,75.7,73.7
20160128163000,470.0,486.45,51.75,47,73.9,100,71.7,75.7,73.7
20160128164500,470.0,479.4,51.0,47,80.9,100,71.7,75.7,73.7
20160128170000,470.0,493.5,52.5,47,76.7,100,71.8,75.7,73.7
20160128171500,470.0,474.7,50.5,47,75.9,100,71.8,75.7,73.7
20160128173000,470.0,474.7,50.5,47,79.6,100,71.8,75.7,73.7
20160128174500,470.0,493.5,52.5,47,77.1,100,71.8,75.7,73.7
20160128180000,470.0,474.7,50.5,47,74.9,100,71.8,75.7,73.7
20160128181500,470.0,486.45,51.75,47,78.6,100,71.8,75.7,73.7
20160128183000,470.0,479.4,51.0,47,77.7,100,71.8,75.7,73.7
20160128184500,470.0,493.5,52.5,47,75.3,100,71.8,75.7,73.7
20160128190000,470.0,479.4,51.0,47,73.0,100,71.8,75.7,73.7
20160128191500,470.0,486.45,51.75,47,74.0,100,71.8,75.7,73.7
20160128193000,470.0,479.4,51.0,47,74.0,100,71.8,75.7,73.7
20160128194500,470.0,479.4,51.0,47,74.9,100,71.8,75.7,73.7
20160128200000,470.0,479.4,51.0,47,78.6,100,71.8,75.7,73.7
20160128201500,470.0,479.4,51.0,47,78.6,100,71.8,75.7,73.7
20160128203000,470.0,467.65,49.75,47,78.6,100,71.8,75.7,73.7
20160128204500,470.0,458.25,48.75,47,74.9,100,71.8,75.7,73.7
20160128210000,470.0,467.65,49.75,47,73.7,100,71.9,75.7,73.7
20160128211500,470.0,458.25,48.75,47,73.7,100,71.9,75.7,73.7
20160128213000,470.0,467.65,49.75,47,73.7,100,71.9,75.7,73.7
20160128214500,470.0,467.65,49.75,47,73.7,100,71.9,75.7,73.7
20160128220000,470.0,458.25,48.75,47,76.5,100,71.9,75.7,73.7
20160128221500,470.0,458.25,48.75,47,78.3,100,71.9,75.7,73.7
20160128223000,470.0,474.7,50.5,47,77.2,100,71.9,75.7,73.7
20160128224500,470.0,467.65,49.75,47,75.1,100,71.9,75.7,73.7
20160128230000,470.0,474.7,50.5,47,72.5,100,71.8,75.7,73.7
20160128231500,470.0,474.7,50.5,47,74.0,100,71.8,75.7,73.7
20160128233000,470.0,474.7,50.5,47,74.0,100,71.7,75.7,73.7
20160128234500,470.0,474.7,50.5,47,74.0,100,71.7,75.7,73.7
20160129000000,470.0,467.65,49.75,47,75.4,100,71.7,75.7,73.7
20160129001500,470.0,479.4,51.0,47,77.7,100,71.7,75.7,73.7
20160129003000,470.0,479.4,51.0,47,77.7,100,71.7,75.7,73.7
20160129004500,470.0,479.4,51.0,47,75.2,100,71.7,75.7,73.7
20160129010000,470.0,467.65,49.75,47,72.0,100,71.7,75.7,73.7
20160129011500,470.0,479.4,51.0,47,76.7,100,71.7,75.7,73.7
20160129013000,470.0,479.4,51.0,47,74.8,100,71.7,75.7,73.7
20160129014500,470.0,479.4,51.0,47,73.5,100,71.7,75.7,73.7
20160129020000,470.0,479.4,51.0,47,75.4,100,71.6,75.7,73.7
20160129021500,470.0,479.4,51.0,47,77.2,100,71.6,75.7,73.7
20160129023000,470.0,479.4,51.0,47,78.2,100,71.6,75.7,73.7
20160129024500,470.0,479.4,51.0,47,76.3,100,71.6,75.7,73.7
20160129030000,470.0,479.4,51.0,47,72.5,100,71.6,75.7,73.7
20160129031500,470.0,479.4,51.0,47,73.5,100,71.6,75.7,73.7
20160129033000,470.0,467.65,49.75,47,74.4,100,71.6,75.7,73.7
20160129034500,470.0,474.7,50.5,47,74.4,100,71.6,75.7,73.7
20160129040000,470.0,474.7,50.5,47,77.7,100,71.6,75.7,73.7
20160129041500,470.0,474.7,50.5,47,77.7,100,71.6,75.7,73.7
20160129043000,470.0,474.7,50.5,47,77.7,100,71.6,75.7,73.7
20160129044500,470.0,474.7,50.5,47,77.7,100,71.6,75.7,73.7
20160129050000,470.0,474.7,50.5,47,80.1,100,71.6,75.7,73.7
20160129051500,470.0,458.25,48.75,47,83.8,100,71.6,75.7,73.7
20160129053000,470.0,467.65,49.75,47,83.8,100,71.6,75.7,73.7
20160129054500,470.0,474.7,50.5,47,77.3,100,71.7,75.7,73.7
20160129060000,470.0,451.2,48.0,47,74.8,100,71.7,75.7,73.7
20160129061500,470.0,451.2,48.0,47,73.6,100,71.8,75.7,73.7
20160129063000,470.0,451.2,48.0,47,76.5,100,71.8,75.7,73.7
20160129064500,470.0,458.25,48.75,47,78.2,100,71.8,75.7,73.7
20160129070000,470.0,451.2,48.0,47,78.2,100,71.7,75.7,73.7
20160129071500,470.0,458.25,48.75,47,77.2,100,71.6,75.7,73.7
20160129073000,470.0,458.25,48.75,47,77.2,100,71.5,75.7,73.7
20160129074500,470.0,467.65,49.75,47,72.4,100,71.4,75.7,73.7
20160129080000,470.0,458.25,48.75,47,74.6,100,71.4,75.7,73.7
20160129081500,470.0,451.2,48.0,47,81.5,100,71.3,75.7,73.7
20160129083000,470.0,441.8,47.0,47,84.9,100,71.4,75.7,73.7
20160129084500,470.0,451.2,48.0,47,83.7,100,71.4,75.7,73.7
20160129090000,470.0,441.8,47.0,47,84.9,100,71.5,75.7,73.7
20160129091500,470.0,451.2,48.0,47,75.4,100,71.5,75.7,73.7
20160129093000,470.0,434.75,46.25,47,74.3,100,71.5,75.7,73.7
20160129094500,470.0,441.8,47.0,47,74.3,100,71.4,75.7,73.7
20160129100000,470.0,451.2,48.0,47,74.3,100,71.4,75.7,73.7
20160129101500,470.0,451.2,48.0,47,76.9,100,71.4,75.7,73.7
20160129103000,470.0,458.25,48.75,47,79.2,100,71.3,75.7,73.7
20160129104500,470.0,458.25,48.75,47,81.5,100,71.3,75.7,73.7
20160129110000,470.0,451.2,48.0,47,80.1,100,71.4,75.7,73.7
20160129111500,470.0,441.8,47.0,47,74.9,100,71.4,75.7,73.7
20160129113000,470.0,441.8,47.0,47,74.9,100,71.4,75.7,73.7
20160129114500,470.0,441.8,47.0,47,74.0,100,71.3,75.7,73.7
20160129120000,470.0,441.8,47.0,47,75.4,100,71.3,75.7,73.7
20160129121500,470.0,451.2,48.0,47,79.6,100,71.3,75.7,73.7
20160129123000,470.0,434.75,46.25,47,73.9,100,71.3,75.7,73.7
20160129124500,470.0,467.65,49.75,47,73.9,100,71.3,75.7,73.7
20160129130000,470.0,458.25,48.75,47,78.8,100,71.3,75.7,73.7
20160129131500,470.0,467.65,49.75,47,78.8,100,71.4,75.7,73.7
20160129133000,470.0,451.2,48.0,47,73.5,100,71.4,75.7,73.7
20160129134500,470.0,467.65,49.75,47,75.4,100,71.4,75.7,73.7
20160129140000,470.0,441.8,47.0,47,80.1,100,71.4,75.7,73.7
20160129141500,470.0,458.25,48.75,47,74.4,100,71.5,75.7,73.7
20160129143000,470.0,486.45,51.75,47,74.4,100,71.6,75.7,73.7
20160129144500,470.0,467.65,49.75,47,78.3,100,71.6,75.7,73.7
20160129150000,470.0,474.7,50.5,47,79.6,100,71.6,75.7,73.7
20160129151500,470.0,467.65,49.75,47,74.8,100,71.6,75.7,73.7
20160129153000,470.0,479.4,51.0,47,74.8,100,71.6,75.7,73.7
20160129154500,470.0,479.4,51.0,47,80.1,100,71.6,75.7,73.7
20160129160000,470.0,486.45,51.75,47,74.4,100,71.6,75.7,73.7
20160129161500,470.0,467.65,49.75,47,74.4,100,71.6,75.7,73.7
20160129163000,470.0,479.4,51.0,47,74.4,100,71.6,75.7,73.7
20160129164500,470.0,479.4,51.0,47,74.4,100,71.6,75.7,73.7
20160129170000,470.0,467.65,49.75,47,79.6,100,71.6,75.7,73.7
20160129171500,470.0,474.7,50.5,47,74.4,100,71.6,75.7,73.7
20160129173000,470.0,467.65,49.75,47,74.4,100,71.6,75.7,73.7
20160129174500,470.0,458.25,48.75,47,74.4,100,71.6,75.7,73.7
20160129180000,470.0,467.65,49.75,47,75.3,100,71.6,75.7,73.7
20160129181500,470.0,467.65,49.75,47,75.3,100,71.7,75.7,73.7
20160129183000,470.0,479.4,51.0,47,73.5,100,71.7,75.7,73.7
20160129184500,470.0,479.4,51.0,47,77.4,100,71.7,75.7,73.7
20160129190000,470.0,479.4,51.0,47,80.1,100,71.8,75.7,73.7
20160129191500,470.0,479.4,51.0,47,74.0,100,71.8,75.7,73.7
20160129193000,470.0,479.4,51.0,47,75.9,100,71.9,75.7,73.7
20160129194500,470.0,479.4,51.0,47,79.2,100,71.8,75.7,73.7
20160129200000,470.0,467.65,49.75,47,75.7,100,71.8,75.7,73.7
20160129201500,470.0,474.7,50.5,47,74.4,100,71.8,75.7,73.7
20160129203000,470.0,458.25,48.75,47,75.9,100,71.8,75.7,73.7
20160129204500,470.0,458.25,48.75,47,80.6,100,71.8,75.7,73.7
20160129210000,470.0,458.25,48.75,47,75.7,100,71.8,75.7,73.7
20160129211500,470.0,467.65,49.75,47,74.0,100,71.7,75.7,73.7
20160129213000,470.0,474.7,50.5,47,79.7,100,71.7,75.7,73.7
20160129214500,470.0,458.25,48.75,47,78.7,100,71.7,75.7,73.7
20160129220000,470.0,458.25,48.75,47,73.5,100,71.7,75.7,73.7
20160129221500,470.0,458.25,48.75,47,75.9,100,71.7,75.7,73.7
20160129223000,470.0,451.2,48.0,47,79.6,100,71.6,75.7,73.7
20160129224500,470.0,458.25,48.75,47,74.8,100,71.6,75.7,73.7
20160129230000,470.0,458.25,48.75,47,74.8,100,71.6,75.7,73.7
20160129231500,470.0,451.2,48.0,47,77.0,100,71.6,75.7,73.7
20160129233000,470.0,458.25,48.75,47,77.0,100,71.6,75.7,73.7
20160129234500,470.0,458.25,48.75,47,72.9,100,71.5,75.7,73.7
20160130000000,470.0,467.65,49.75,47,72.9,100,71.5,75.7,73.7
20160130001500,470.0,479.4,51.0,47,73.9,100,71.4,75.7,73.7
20160130003000,470.0,451.2,48.0,47,73.9,100,71.4,75.7,73.7
20160130004500,470.0,467.65,49.75,47,77.4,100,71.4,75.7,73.7
20160130010000,470.0,451.2,48.0,47,78.7,100,71.3,75.7,73.7
20160130011500,470.0,479.4,51.0,8,78.7,100,71.3,75.7,73.7
20160130013000,470.0,434.75,46.25,47,72.4,100,71.2,75.7,73.7
20160130014500,470.0,451.2,48.0,47,74.8,100,71.0,75.7,73.7
20160130020000,470.0,441.8,47.0,47,77.9,100,71.0,75.7,73.7
20160130021500,470.0,451.2,48.0,47,80.1,100,71.2,75.7,73.7
20160130023000,470.0,451.2,48.0,47,74.1,100,71.2,75.7,73.7
20160130024500,470.0,474.7,50.5,47,73.0,100,71.2,75.7,73.7
20160130030000,470.0,451.2,48.0,47,76.2,100,71.2,75.7,73.7
20160130031500,470.0,451.2,48.0,47,77.7,100,71.2,75.7,73.7
20160130033000,470.0,451.2,48.0,47,78.7,100,71.2,75.7,73.7
20160130034500,470.0,458.25,48.75,47,76.3,100,71.2,75.7,73.7
20160130040000,470.0,458.25,48.75,47,72.9,100,71.2,75.7,73.7
20160130041500,470.0,467.65,49.75,47,74.0,100,71.3,75.7,73.7
20160130043000,470.0,467.65,49.75,47,73.0,100,71.2,75.7,73.7
20160130044500,470.0,451.2,48.0,47,73.0,100,71.2,75.7,73.7
20160130050000,470.0,467.65,49.75,47,76.1,100,71.2,75.7,73.7
20160130051500,470.0,441.8,47.0,47,78.8,100,71.2,75.7,73.7
20160130053000,470.0,451.2,48.0,47,78.8,100,71.2,75.7,73.7
20160130054500,470.0,451.2,48.0,47,78.8,100,71.3,75.7,73.7
20160130060000,470.0,441.8,47.0,47,75.4,100,71.3,75.7,73.7
20160130061500,470.0,458.25,48.75,47,80.6,100,71.3,75.7,73.7
20160130063000,470.0,451.2,48.0,47,76.7,100,71.4,75.7,73.7
20160130064500,470.0,458.25,48.75,47,73.8,100,71.4,75.7,73.7
20160130070000,470.0,474.7,50.5,47,73.8,100,71.4,75.7,73.7
20160130071500,470.0,467.65,49.75,47,73.8,100,71.4,75.7,73.7
20160130073000,470.0,451.2,48.0,47,74.9,100,71.4,75.7,73.7
20160130074500,470.0,467.65,49.75,47,77.8,100,71.4,75.7,73.7
20160130080000,470.0,441.8,47.0,47,79.6,100,71.4,75.7,73.7
20160130081500,470.0,458.25,48.75,47,78.2,100,71.4,75.7,73.7
20160130083000,470.0,458.25,48.75,47,75.7,100,71.4,75.7,73.7
20160130084500,470.0,441.8,47.0,47,73.5,100,71.4,75.7,73.7
20160130090000,470.0,441.8,47.0,47,74.9,100,71.4,75.7,73.7
20160130091500,470.0,441.8,47.0,47,77.9,100,71.4,75.7,73.7
20160130093000,470.0,441.8,47.0,47,80.5,100,71.4,75.7,73.7
20160130094500,470.0,441.8,47.0,47,74.4,100,71.5,75.7,73.7
20160130100000,470.0,451.2,48.0,47,75.9,100,71.5,75.7,73.7
20160130101500,470.0,451.2,48.0,47,79.7,100,71.5,75.7,73.7
20160130103000,470.0,458.25,48.75,47,79.7,100,71.5,75.7,73.7
20160130104500,470.0,451.2,48.0,47,74.8,100,71.6,75.7,73.7
20160130110000,470.0,434.75,46.25,47,80.3,100,71.6,75.7,73.7
20160130111500,470.0,441.8,47.0,47,77.7,100,71.6,75.7,73.7
20160130113000,470.0,451.2,48.0,47,73.8,100,71.6,75.7,73.7
20160130114500,470.0,474.7,50.5,47,75.9,100,71.6,75.7,73.7
20160130120000,470.0,467.65,49.75,47,81.1,100,71.6,75.7,73.7
20160130121500,470.0,458.25,48.75,47,77.4,100,71.6,75.7,73.7
20160130123000,470.0,451.2,48.0,47,74.3,100,71.7,75.7,73.7
20160130124500,470.0,441.8,47.0,47,80.3,100,71.7,75.7,73.7
20160130130000,470.0,458.25,48.75,47,79.1,100,71.7,75.7,73.7
20160130131500,470.0,451.2,48.0,47,74.9,100,71.7,75.7,73.7
20160130133000,470.0,479.4,51.0,47,74.9,100,71.7,75.7,73.7
20160130134500,470.0,441.8,47.0,47,74.9,100,71.7,75.7,73.7
20160130140000,470.0,458.25,48.75,47,79.4,100,71.7,75.7,73.7
20160130141500,470.0,441.8,47.0,47,74.9,100,71.7,75.7,73.7
20160130143000,470.0,467.65,49.75,47,74.9,100,71.8,75.7,73.7
20160130144500,470.0,467.65,49.75,47,78.5,100,71.8,75.7,73.7
20160130150000,470.0,458.25,48.75,47,75.8,100,71.8,75.7,73.7
20160130151500,470.0,458.25,48.75,47,75.8,100,71.8,75.7,73.7
20160130153000,470.0,458.25,48.75,47,75.8,100,71.9,75.7,73.7
20160130154500,470.0,467.65,49.75,47,78.3,100,71.9,75.7,73.7
20160130160000,470.0,458.25,48.75,47,79.1,100,71.9,75.7,73.7
20160130161500,470.0,451.2,48.0,47,74.9,100,71.9,75.7,73.7
20160130163000,470.0,441.8,47.0,47,74.9,100,71.9,75.7,73.7
20160130164500,470.0,467.65,49.75,47,80.1,100,71.9,75.7,73.7
20160130170000,470.0,479.4,51.0,47,74.0,100,71.9,75.7,73.7
20160130171500,470.0,458.25,48.75,47,75.0,100,71.9,75.7,73.7
20160130173000,470.0,474.7,50.5,47,75.9,100,71.9,75.7,73.7
20160130174500,470.0,474.7,50.5,47,79.6,100,71.9,75.7,73.7
20160130180000,470.0,467.65,49.75,47,74.8,100,71.8,75.7,73.7
20160130181500,470.0,467.65,49.75,47,74.8,100,71.8,75.7,73.7
20160130183000,470.0,474.7,50.5,47,74.0,100,71.8,75.7,73.7
20160130184500,470.0,458.25,48.75,47,77.0,100,71.8,75.7,73.7
20160130190000,470.0,474.7,50.5,47,75.3,100,71.8,75.7,73.7
20160130191500,470.0,467.65,49.75,47,73.5,100,71.8,75.7,73.7
20160130193000,470.0,474.7,50.5,47,75.9,100,71.8,75.7,73.7
20160130194500,470.0,474.7,50.5,47,80.6,100,71.8,75.7,73.7
20160130200000,470.0,474.7,50.5,47,76.0,100,71.8,75.7,73.7
20160130201500,470.0,474.7,50.5,47,76.0,100,71.8,75.7,73.7
20160130203000,470.0,474.7,50.5,47,74.4,100,71.8,75.7,73.7
20160130204500,470.0,467.65,49.75,47,79.6,100,71.8,75.7,73.7
20160130210000,470.0,479.4,51.0,47,75.3,100,71.8,75.7,73.7
20160130211500,470.0,486.45,51.75,47,82.0,100,71.8,75.7,73.7
20160130213000,470.0,474.7,50.5,47,83.1,100,71.9,75.7,73.7
20160130214500,470.0,467.65,49.75,47,83.1,100,71.9,75.7,73.7
20160130220000,470.0,479.4,51.0,47,83.1,100,71.9,75.7,73.7
20160130221500,470.0,467.65,49.75,47,76.8,100,72.0,75.7,73.7
20160130223000,470.0,474.7,50.5,47,83.7,100,72.0,75.7,73.7
20160130224500,470.0,474.7,50.5,47,79.2,100,72.1,75.7,73.7
20160130230000,470.0,474.7,50.5,47,83.0,100,72.1,75.7,73.7
20160130231500,470.0,467.65,49.75,47,76.8,100,72.1,75.7,73.7
20160130233000,470.0,479.4,51.0,47,83.7,100,72.2,75.7,73.7
20160130234500,470.0,479.4,51.0,47,78.7,100,72.2,75.7,73.7
20160131000000,470.0,467.65,49.75,47,84.3,100,72.2,75.7,73.7
20160131001500,470.0,467.65,49.75,47,78.2,100,72.2,75.7,73.7
20160131003000,470.0,474.7,50.5,47,84.3,100,72.2,75.7,73.7
20160131004500,470.0,486.45,51.75,47,74.4,100,72.2,75.7,73.7
20160131010000,470.0,474.7,50.5,47,75.8,100,72.2,75.7,73.7
20160131011500,470.0,474.7,50.5,47,82.0,100,72.2,75.7,73.7
20160131013000,470.0,458.25,48.75,47,79.6,100,72.1,75.7,73.7
20160131014500,470.0,474.7,50.5,47,73.8,100,72.1,75.7,73.7
20160131020000,470.0,467.65,49.75,47,73.8,100,72.1,75.7,73.7
20160131021500,470.0,467.65,49.75,47,83.8,100,72.1,75.7,73.7
20160131023000,470.0,467.65,49.75,47,76.3,100,72.1,75.7,73.7
20160131024500,470.0,467.65,49.75,47,74.9,100,72.1,75.7,73.7
20160131030000,470.0,467.65,49.75,47,80.6,100,72.0,75.7,73.7
20160131031500,470.0,467.65,49.75,47,77.6,100,72.0,75.7,73.7
20160131033000,470.0,467.65,49.75,47,74.4,100,72.0,75.7,73.7
20160131034500,470.0,458.25,48.75,47,79.1,100,72.0,75.7,73.7
20160131040000,470.0,474.7,50.5,47,81.6,100,72.0,75.7,73.7
20160131041500,470.0,467.65,49.75,47,78.2,100,72.0,75.7,73.7
20160131043000,470.0,474.7,50.5,47,74.0,100,71.9,75.7,73.7
20160131044500,470.0,474.7,50.5,47,74.9,100,71.9,75.7,73.7
20160131050000,470.0,474.7,50.5,47,79.8,100,71.9,75.7,73.7
20160131051500,470.0,467.65,49.75,47,73.8,100,71.9,75.7,73.7
20160131053000,470.0,474.7,50.5,47,73.8,100,71.8,75.7,73.7
20160131054500,470.0,458.25,48.75,47,79.6,100,71.8,75.7,73.7
20160131060000,470.0,474.7,50.5,47,73.5,100,71.8,75.7,73.7
20160131061500,470.0,474.7,50.5,47,73.5,100,71.8,75.7,73.7
20160131063000,470.0,467.65,49.75,47,74.4,100,71.8,75.7,73.7
20160131064500,470.0,467.65,49.75,47,83.1,100,71.8,75.7,73.7
20160131070000,470.0,467.65,49.75,47,83.1,100,71.8,75.7,73.7
20160131071500,470.0,479.4,51.0,47,77.3,100,71.9,75.7,73.7
20160131073000,470.0,467.65,49.75,47,77.3,100,71.9,75.7,73.7
20160131074500,470.0,486.45,51.75,47,73.9,100,71.8,75.7,73.7
20160131080000,470.0,474.7,50.5,47,73.9,100,71.8,75.7,73.7
20160131081500,470.0,467.65,49.75,47,77.2,100,71.8,75.7,73.7
20160131083000,470.0,467.65,49.75,47,77.2,100,71.8,75.7,73.7
20160131084500,470.0,458.25,48.75,47,73.6,100,71.8,75.7,73.7
20160131090000,470.0,474.7,50.5,47,75.1,100,71.7,75.7,73.7
20160131091500,470.0,451.2,48.0,47,76.3,100,71.7,75.7,73.7
20160131093000,470.0,467.65,49.75,47,77.2,100,71.7,75.7,73.7
20160131094500,470.0,467.65,49.75,47,82.0,100,71.7,75.7,73.7
20160131100000,470.0,458.25,48.75,47,84.7,100,71.8,75.7,73.7
20160131101500,470.0,467.65,49.75,47,78.2,100,71.8,75.7,73.7
20160131103000,470.0,467.65,49.75,47,78.2,100,71.9,75.7,73.7
20160131104500,470.0,467.65,49.75,47,80.6,100,71.9,75.7,73.7
20160131110000,470.0,467.65,49.75,47,78.3,100,72.0,75.7,73.7
20160131111500,470.0,458.25,48.75,47,85.0,100,72.1,75.7,73.7
20160131113000,470.0,458.25,48.75,47,85.0,100,72.1,75.7,73.7
20160131114500,470.0,451.2,48.0,47,79.3,100,72.2,75.7,73.7
20160131120000,470.0,458.25,48.75,47,83.9,100,72.3,75.7,73.7
20160131121500,470.0,458.25,48.75,47,86.2,100,72.3,75.7,73.7
20160131123000,470.0,458.25,48.75,47,82.0,100,72.4,75.7,73.7
20160131124500,470.0,451.2,48.0,47,80.5,100,72.4,75.7,73.7
20160131130000,470.0,474.7,50.5,47,85.6,100,72.5,75.7,73.7
20160131131500,470.0,467.65,49.75,47,77.8,100,72.6,75.7,73.7
20160131133000,470.0,474.7,50.5,47,76.8,100,72.6,75.7,73.7
20160131134500,470.0,441.8,47.0,47,76.8,100,72.6,75.7,73.7
20160131140000,470.0,458.25,48.75,47,76.8,100,72.6,75.7,73.7
20160131141500,470.0,458.25,48.75,47,78.3,100,72.6,75.7,73.7
20160131143000,470.0,458.25,48.75,47,78.3,100,72.5,75.7,73.7
20160131144500,470.0,458.25,48.75,47,76.6,100,72.6,75.7,73.7
20160131150000,470.0,467.65,49.75,47,76.6,100,72.6,75.7,73.7
20160131151500,470.0,458.25,48.75,47,76.6,100,72.6,75.7,73.7
20160131153000,470.0,474.7,50.5,47,77.7,100,72.6,75.7,73.7
20160131154500,470.0,474.7,50.5,47,77.7,100,72.6,75.7,73.7
20160131160000,470.0,474.7,50.5,47,76.4,100,72.6,75.7,73.7
20160131161500,470.0,467.65,49.75,47,76.4,100,72.6,75.7,73.7
20160131163000,470.0,474.7,50.5,47,76.4,100,72.6,75.7,73.7
20160131164500,470.0,486.45,51.75,47,76.4,100,72.6,75.7,73.7
20160131170000,470.0,474.7,50.5,47,77.2,100,72.7,75.7,73.7
20160131171500,470.0,474.7,50.5,47,77.2,100,72.7,75.7,73.7
20160131173000,470.0,474.7,50.5,47,77.2,100,72.6,75.7,73.7
20160131174500,470.0,474.7,50.5,47,77.2,100,72.6,75.7,73.7
20160131180000,470.0,467.65,49.75,47,77.2,100,72.6,75.7,73.7
20160131181500,470.0,474.7,50.5,47,79.1,100,72.5,75.7,73.7
20160131183000,470.0,474.7,50.5,47,75.8,100,72.5,75.7,73.7
20160131184500,470.0,474.7,50.5,47,75.8,100,72.5,75.7,73.7
20160131190000,470.0,458.25,48.75,47,77.3,100,72.4,75.7,73.7
20160131191500,470.0,458.25,48.75,47,81.5,100,72.4,75.7,73.7
20160131193000,470.0,458.25,48.75,47,76.6,100,72.4,75.7,73.7
20160131194500,470.0,458.25,48.75,47,75.3,100,72.4,75.7,73.7
20160131200000,470.0,467.65,49.75,47,75.3,100,72.3,75.7,73.7
20160131201500,470.0,458.25,48.75,47,79.7,100,72.3,75.7,73.7
20160131203000,470.0,493.5,52.5,47,79.7,100,72.2,75.7,73.7
20160131204500,470.0,486.45,51.75,47,74.0,100,72.2,75.7,73.7
20160131210000,470.0,479.4,51.0,47,74.0,100,72.2,75.7,73.7
20160131211500,470.0,479.4,51.0,47,74.0,100,72.1,75.7,73.7
20160131213000,470.0,479.4,51.0,47,74.0,100,72.1,75.7,73.7
20160131214500,470.0,479.4,51.0,47,77.5,100,72.0,75.7,73.7
20160131220000,470.0,486.45,51.75,47,73.0,100,72.0,75.7,73.7
20160131221500,470.0,474.7,50.5,47,74.0,100,71.9,75.7,73.7
20160131223000,470.0,474.7,50.5,47,79.8,100,71.9,75.7,73.7
20160131224500,470.0,474.7,50.5,47,72.7,100,71.9,75.7,73.7
20160131230000,470.0,474.7,50.5,47,74.9,100,71.9,75.7,73.7
20160131231500,470.0,474.7,50.5,47,73.0,100,71.9,75.7,73.7
20160131233000,470.0,474.7,50.5,47,74.9,100,71.8,75.7,73.7
20160131234500,470.0,474.7,50.5,47,79.7,100,71.8,75.7,73.7
20160201000000,470.0,474.7,50.5,47,78.2,100,71.8,75.7,73.7
20160201001500,470.0,474.7,50.5,47,74.0,100,71.8,75.7,73.7
20160201003000,470.0,474.7,50.5,47,79.7,100,71.8,75.7,73.7
20160201004500,470.0,474.7,50.5,47,73.4,100,71.8,75.7,73.7
20160201010000,470.0,467.65,49.75,47,73.4,100,71.8,75.7,73.7
20160201011500,470.0,474.7,50.5,47,79.6,100,71.8,75.7,73.7
20160201013000,470.0,486.45,51.75,47,77.2,100,71.8,75.7,73.7
20160201014500,470.0,474.7,50.5,47,73.5,100,71.8,75.7,73.7
20160201020000,470.0,474.7,50.5,47,77.8,100,71.8,75.7,73.7
20160201021500,470.0,474.7,50.5,47,79.0,100,71.8,75.7,73.7
20160201023000,470.0,474.7,50.5,47,72.7,100,71.8,75.7,73.7
20160201024500,470.0,474.7,50.5,47,76.8,100,71.8,75.7,73.7
20160201030000,470.0,486.45,51.75,47,79.6,100,71.7,75.7,73.7
20160201031500,470.0,474.7,50.5,47,73.9,100,71.7,75.7,73.7
20160201033000,470.0,474.7,50.5,47,73.9,100,71.7,75.7,73.7
20160201034500,470.0,474.7,50.5,47,81.5,100,71.7,75.7,73.7
20160201040000,470.0,486.45,51.75,47,74.1,100,71.8,75.7,73.7
20160201041500,470.0,479.4,51.0,47,79.6,100,71.8,75.7,73.7
20160201043000,470.0,479.4,51.0,47,73.7,100,71.7,75.7,73.7
20160201044500,470.0,479.4,51.0,47,73.7,100,71.7,75.7,73.7
20160201050000,470.0,479.4,51.0,47,80.1,100,71.7,75.7,73.7
20160201051500,470.0,479.4,51.0,47,73.7,100,71.7,75.7,73.7
20160201053000,470.0,467.65,49.75,47,75.4,100,71.7,75.7,73.7
20160201054500,470.0,467.65,49.75,47,83.0,100,71.7,75.7,73.7
20160201060000,470.0,467.65,49.75,47,78.7,100,71.9,75.7,73.7
20160201061500,470.0,467.65,49.75,47,73.5,100,72.0,75.7,73.7
20160201063000,470.0,467.65,49.75,47,76.8,100,71.9,75.7,73.7
20160201064500,470.0,451.2,48.0,47,73.5,100,71.9,75.7,73.7
20160201070000,470.0,451.2,48.0,47,81.1,100,71.9,75.7,73.7
20160201071500,470.0,458.25,48.75,47,75.4,100,71.8,75.7,73.7
20160201073000,470.0,458.25,48.75,47,73.1,100,71.8,75.7,73.7
20160201074500,470.0,467.65,49.75,47,75.9,100,71.7,75.7,73.7
20160201080000,470.0,458.25,48.75,47,78.7,100,71.7,75.7,73.7
20160201081500,470.0,474.7,50.5,47,73.7,100,71.7,75.7,73.7
20160201083000,470.0,467.65,49.75,47,72.4,100,71.7,75.7,73.7
20160201084500,470.0,458.25,48.75,47,74.9,100,71.7,75.7,73.7
20160201090000,470.0,474.7,50.5,47,79.1,100,71.7,75.7,73.7
20160201091500,470.0,467.65,49.75,47,79.1,100,71.7,75.7,73.7
20160201093000,470.0,458.25,48.75,47,73.0,100,71.7,75.7,73.7
20160201094500,470.0,467.65,49.75,47,73.0,100,71.7,75.7,73.7
20160201100000,470.0,474.7,50.5,47,73.0,100,71.7,75.7,73.7
20160201101500,470.0,467.65,49.75,47,73.0,100,71.6,75.7,73.7
20160201103000,470.0,458.25,48.75,47,79.6,100,71.7,75.7,73.7
20160201104500,470.0,458.25,48.75,47,77.1,100,71.7,75.7,73.7
20160201110000,470.0,467.65,49.75,47,77.1,100,71.7,75.7,73.7
20160201111500,470.0,458.25,48.75,47,78.3,100,71.7,75.7,73.7
20160201113000,470.0,467.65,49.75,47,81.1,100,71.7,75.7,73.7
20160201114500,470.0,458.25,48.75,47,76.4,100,71.7,75.7,73.7
20160201120000,470.0,458.25,48.75,47,83.2,100,71.8,75.7,73.7
20160201121500,470.0,451.2,48.0,47,76.8,100,71.9,75.7,73.7
20160201123000,470.0,451.2,48.0,47,79.5,100,71.9,75.7,73.7
20160201124500,470.0,474.7,50.5,47,79.5,100,72.0,75.7,73.7
20160201130000,470.0,458.25,48.75,47,75.4,100,72.0,75.7,73.7
20160201131500,470.0,479.4,51.0,47,75.4,100,71.9,75.7,73.7
20160201133000,470.0,479.4,51.0,47,74.3,100,71.9,75.7,73.7
20160201134500,470.0,479.4,51.0,47,81.5,100,71.9,75.7,73.7
20160201140000,470.0,479.4,51.0,47,76.4,100,71.9,75.7,73.7
20160201141500,470.0,479.4,51.0,47,72.9,100,71.8,75.7,73.7
20160201143000,470.0,479.4,51.0,47,69.7,100,71.8,75.7,73.7
20160201144500,470.0,479.4,51.0,47,69.7,100,71.7,75.7,73.7
20160201150000,470.0,479.4,51.0,47,78.2,100,71.7,75.7,73.7
20160201151500,470.0,479.4,51.0,47,74.9,100,71.7,75.7,73.7
20160201153000,470.0,467.65,49.75,47,72.5,100,71.7,75.7,73.7
20160201154500,470.0,486.45,51.75,47,80.0,100,71.6,75.7,73.7
20160201160000,470.0,479.4,51.0,47,80.0,100,71.6,75.7,73.7
20160201161500,470.0,479.4,51.0,47,80.0,100,71.6,75.7,73.7
20160201163000,470.0,486.45,51.75,47,74.0,100,71.5,75.7,73.7
20160201164500,470.0,486.45,51.75,47,81.1,100,71.4,75.7,73.7
20160201170000,470.0,479.4,51.0,47,74.4,100,71.5,75.7,73.7
20160201171500,470.0,486.45,51.75,47,74.4,100,71.5,75.7,73.7
20160201173000,470.0,479.4,51.0,47,82.0,100,71.4,75.7,73.7
20160201174500,470.0,479.4,51.0,47,77.2,100,71.5,75.7,73.7
20160201180000,470.0,479.4,51.0,47,82.6,100,71.5,75.7,73.7
20160201181500,470.0,479.4,51.0,47,73.0,100,71.6,75.7,73.7
20160201183000,470.0,467.65,49.75,47,71.9,100,71.5,75.7,73.7
20160201184500,470.0,486.45,51.75,47,73.6,100,71.4,75.7,73.7
20160201190000,470.0,474.7,50.5,47,75.9,100,71.4,75.7,73.7
20160201191500,470.0,474.7,50.5,47,80.1,100,71.4,75.7,73.7
20160201193000,470.0,474.7,50.5,47,74.9,100,71.5,75.7,73.7
20160201194500,470.0,467.65,49.75,47,72.0,100,71.4,75.7,73.7
20160201200000,470.0,479.4,51.0,47,74.4,100,71.4,75.7,73.7
20160201201500,470.0,479.4,51.0,47,74.4,100,71.4,75.7,73.7
20160201203000,470.0,479.4,51.0,47,72.5,100,71.4,75.7,73.7
20160201204500,470.0,479.4,51.0,47,72.5,100,71.3,75.7,73.7
20160201210000,470.0,479.4,51.0,47,80.6,100,71.3,75.7,73.7
20160201211500,470.0,467.65,49.75,47,72.5,100,71.3,75.7,73.7
20160201213000,470.0,467.65,49.75,47,72.5,100,71.3,75.7,73.7
20160201214500,470.0,479.4,51.0,47,75.3,100,71.3,75.7,73.7
20160201220000,470.0,467.65,49.75,47,79.1,100,71.3,75.7,73.7
20160201221500,470.0,451.2,48.0,47,78.3,100,71.2,75.7,73.7
20160201223000,470.0,458.25,48.75,47,75.9,100,71.3,75.7,73.7
20160201224500,470.0,458.25,48.75,47,75.9,100,71.3,75.7,73.7
20160201230000,470.0,458.25,48.75,47,80.6,100,71.3,75.7,73.7
20160201231500,470.0,458.25,48.75,47,76.1,100,71.3,75.7,73.7
20160201233000,470.0,451.2,48.0,47,82.8,100,71.3,75.7,73.7
20160201234500,470.0,467.65,49.75,47,71.8,100,71.3,75.7,73.7
20160202000000,470.0,451.2,48.0,47,71.8,100,71.3,75.7,73.7
20160202001500,470.0,474.7,50.5,47,74.4,100,71.3,75.7,73.7
20160202003000,470.0,458.25,48.75,47,78.2,100,71.3,75.7,73.7
20160202004500,470.0,467.65,49.75,47,75.4,100,71.3,75.7,73.7
20160202010000,470.0,474.7,50.5,47,77.1,100,71.4,75.7,73.7
20160202011500,470.0,451.2,48.0,47,82.1,100,71.4,75.7,73.7
20160202013000,470.0,458.25,48.75,47,74.0,100,71.4,75.7,73.7
20160202014500,470.0,458.25,48.75,47,78.3,100,71.4,75.7,73.7
20160202020000,470.0,451.2,48.0,47,74.8,100,71.4,75.7,73.7
20160202021500,470.0,467.65,49.75,47,82.5,100,71.4,75.7,73.7
20160202023000,470.0,458.25,48.75,47,73.5,100,71.4,75.7,73.7
20160202024500,470.0,467.65,49.75,47,73.5,100,71.3,75.7,73.7
20160202030000,470.0,474.7,50.5,47,78.2,100,71.4,75.7,73.7
20160202031500,470.0,467.65,49.75,47,82.7,100,71.4,75.7,73.7
20160202033000,470.0,467.65,49.75,47,78.1,100,71.4,75.7,73.7
20160202034500,470.0,474.7,50.5,47,74.4,100,71.4,75.7,73.7
20160202040000,470.0,458.25,48.75,47,81.5,100,71.4,75.7,73.7
20160202041500,470.0,467.65,49.75,47,76.4,100,71.4,75.7,73.7
20160202043000,470.0,458.25,48.75,47,78.7,100,71.4,75.7,73.7
20160202044500,470.0,474.7,50.5,47,75.2,100,71.5,75.7,73.7
20160202050000,470.0,451.2,48.0,47,75.2,100,71.5,75.7,73.7
20160202051500,470.0,467.65,49.75,47,78.3,100,71.5,75.7,73.7
20160202053000,470.0,467.65,49.75,47,73.9,100,71.5,75.7,73.7
20160202054500,470.0,458.25,48.75,47,72.0,100,71.5,75.7,73.7
20160202060000,470.0,458.25,48.75,47,74.0,100,71.5,75.7,73.7
20160202061500,470.0,467.65,49.75,47,69.2,100,71.6,70.0,68.0
20160202063000,470.0,944.7,100.5,62,54.3,0,71.2,70.0,68.0
20160202064500,470.0,944.7,100.5,62,54.3,0,70.7,70.0,68.0
20160202070000,470.0,944.7,100.5,62,54.3,0,70.7,70.0,68.0
20160202071500,470.0,944.7,100.5,62,54.3,0,70.4,70.0,68.0
20160202073000,470.0,885.95,94.25,60,54.3,0,70.2,70.0,68.0
20160202074500,470.0,876.55,93.25,60,54.3,0,70.0,70.0,68.0
20160202080000,470.0,876.55,93.25,60,54.3,0,69.8,70.0,68.0
20160202081500,470.0,824.85,87.75,58,54.3,0,69.6,70.0,68.0
20160202083000,470.0,730.85,77.75,55,54.3,0,69.5,70.0,68.0
20160202084500,470.0,707.35,75.25,54,54.3,0,69.6,70.0,68.0
20160202090000,470.0,662.7,70.5,52,54.3,0,69.6,70.0,68.0
20160202091500,470.0,601.6,64.0,51,56.0,0,69.6,70.0,68.0
20160202093000,470.0,601.6,64.0,51,53.9,0,69.7,70.0,68.0
20160202094500,470.0,535.8,57.0,48,53.9,0,69.7,70.0,68.0
20160202100000,470.0,554.6,59.0,48,53.9,0,69.7,70.0,68.0
20160202101500,470.0,517.0,55.0,48,53.9,0,69.7,70.0,68.0
20160202103000,470.0,486.45,51.75,47,53.9,0,69.7,70.0,68.0
20160202104500,470.0,486.45,51.75,47,53.9,0,69.7,70.0,68.0
20160202110000,470.0,479.4,51.0,47,53.9,0,69.7,70.0,68.0
20160202111500,470.0,486.45,51.75,47,53.9,0,69.7,70.0,68.0
20160202113000,470.0,479.4,51.0,47,53.9,0,69.7,70.0,68.0
20160202114500,470.0,479.4,51.0,47,53.9,0,69.7,70.0,68.0
20160202120000,470.0,479.4,51.0,47,53.9,0,69.6,70.0,68.0
20160202121500,470.0,479.4,51.0,47,53.9,0,69.6,70.0,68.0
20160202123000,470.0,458.25,48.75,46,53.9,0,69.6,70.0,68.0
20160202124500,470.0,451.2,48.0,46,53.9,0,69.7,70.0,68.0
20160202130000,470.0,467.65,49.75,46,53.9,0,69.7,70.0,68.0
20160202131500,470.0,467.65,49.75,46,53.9,0,69.6,70.0,68.0
20160202133000,470.0,467.65,49.75,46,53.9,0,69.6,70.0,68.0
20160202134500,470.0,458.25,48.75,46,53.9,0,69.7,70.0,68.0
20160202140000,470.0,467.65,49.75,46,53.9,0,69.6,70.0,68.0
20160202141500,470.0,467.65,49.75,46,53.9,0,69.7,70.0,68.0
20160202143000,470.0,486.45,51.75,46,53.9,0,69.6,70.0,68.0
20160202144500,470.0,474.7,50.5,46,53.9,0,69.5,70.0,68.0
20160202150000,470.0,467.65,49.75,46,53.9,0,69.3,70.0,68.0
20160202151500,470.0,474.7,50.5,46,53.9,0,69.2,70.0,68.0
20160202153000,470.0,474.7,50.5,46,53.9,0,69.1,70.0,68.0
20160202154500,470.0,467.65,49.75,46,53.9,0,69.0,70.0,68.0
20160202160000,470.0,467.65,49.75,46,53.9,0,68.9,70.0,68.0
20160202161500,470.0,467.65,49.75,46,53.9,0,68.8,70.0,68.0
20160202163000,470.0,479.4,51.0,46,53.9,0,68.8,70.0,68.0
20160202164500,470.0,467.65,49.75,46,53.9,0,68.7,70.0,68.0
20160202170000,470.0,479.4,51.0,46,53.9,0,68.7,70.0,68.0
20160202171500,470.0,467.65,49.75,46,53.9,0,68.7,70.0,68.0
20160202173000,470.0,474.7,50.5,46,53.9,0,68.6,70.0,68.0
20160202174500,470.0,467.65,49.75,46,53.9,0,68.6,70.0,68.0
20160202180000,470.0,479.4,51.0,46,53.9,0,68.6,70.0,68.0
20160202181500,470.0,467.65,49.75,46,53.9,0,68.5,70.0,68.0
20160202183000,470.0,458.25,48.75,46,53.9,0,68.5,70.0,68.0
20160202184500,470.0,451.2,48.0,46,53.9,0,68.5,70.0,68.0
20160202190000,470.0,458.25,48.75,46,53.9,0,68.4,70.0,68.0
20160202191500,470.0,479.4,51.0,46,53.9,0,68.4,70.0,68.0
20160202193000,470.0,467.65,49.75,46,53.9,0,68.4,70.0,68.0
20160202194500,470.0,451.2,48.0,46,53.9,0,68.3,70.0,68.0
20160202200000,470.0,486.45,51.75,46,53.9,0,68.3,70.0,68.0
20160202201500,470.0,474.7,50.5,46,53.9,0,68.3,70.0,68.0
20160202203000,470.0,474.7,50.5,46,53.9,0,68.2,70.0,68.0
20160202204500,470.0,474.7,50.5,46,53.9,0,68.2,70.0,68.0
20160202210000,470.0,474.7,50.5,46,53.9,0,68.2,70.0,68.0
20160202211500,470.0,458.25,48.75,46,53.9,0,68.2,70.0,68.0
20160202213000,470.0,474.7,50.5,46,53.9,0,68.1,70.0,68.0
20160202214500,470.0,458.25,48.75,46,53.9,0,68.1,70.0,68.0
20160202220000,470.0,467.65,49.75,46,53.9,0,68.1,70.0,68.0
20160202221500,470.0,467.65,49.75,46,53.9,0,68.1,70.0,68.0
20160202223000,470.0,474.7,50.5,46,53.9,0,68.1,70.0,68.0
20160202224500,470.0,474.7,50.5,46,53.9,0,68.1,70.0,68.0
20160202230000,470.0,467.65,49.75,46,53.9,0,68.0,70.0,68.0
20160202231500,470.0,474.7,50.5,46,53.9,0,68.0,70.0,68.0
20160202233000,470.0,474.7,50.5,46,53.9,0,67.9,70.0,68.0
20160202234500,470.0,486.45,51.75,46,53.9,0,67.9,70.0,68.0
20160203000000,470.0,474.7,50.5,46,53.9,0,67.9,70.0,68.0
20160203001500,470.0,474.7,50.5,46,53.9,0,67.9,70.0,68.0
20160203003000,470.0,467.65,49.75,46,53.9,0,67.9,70.0,68.0
20160203004500,470.0,479.4,51.0,46,53.9,0,67.9,70.0,68.0
20160203010000,470.0,479.4,51.0,46,53.9,0,67.9,70.0,68.0
20160203011500,470.0,502.9,53.5,10,53.9,0,67.8,69.9,67.9
20160203013000,470.0,458.25,48.75,47,53.9,0,67.7,69.9,67.9
20160203014500,470.0,467.65,49.75,47,53.9,100,67.6,69.9,67.9
20160203020000,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160203021500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160203023000,470.0,474.7,50.5,47,53.9,0,67.7,69.9,67.9
20160203024500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160203030000,470.0,474.7,50.5,47,53.9,0,67.7,69.9,67.9
20160203031500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160203033000,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160203034500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160203040000,470.0,474.7,50.5,47,53.9,0,67.7,69.9,67.9
20160203041500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160203043000,470.0,458.25,48.75,47,53.9,0,67.7,69.9,67.9
20160203044500,470.0,467.65,49.75,47,53.9,100,67.7,69.9,67.9
20160203050000,470.0,467.65,49.75,47,53.9,100,67.6,69.9,67.9
20160203051500,470.0,458.25,48.75,47,53.9,100,67.6,69.9,67.9
20160203053000,470.0,458.25,48.75,47,53.9,100,67.6,69.9,67.9
20160203054500,470.0,458.25,48.75,47,53.9,100,67.7,69.9,67.9
20160203060000,470.0,458.25,48.75,47,53.9,100,67.7,69.9,67.9
20160203061500,470.0,441.8,47.0,47,53.9,100,67.9,69.9,67.9
20160203063000,470.0,451.2,48.0,47,53.9,100,67.9,69.9,67.9
20160203064500,470.0,467.65,49.75,47,53.9,100,68.0,69.9,67.9
20160203070000,470.0,474.7,50.5,47,53.9,100,68.1,69.9,67.9
20160203071500,470.0,467.65,49.75,47,53.9,0,68.2,69.9,67.9
20160203073000,470.0,474.7,50.5,47,53.9,0,68.3,69.9,67.9
20160203074500,470.0,474.7,50.5,47,53.9,0,68.5,69.9,67.9
20160203080000,470.0,474.7,50.5,47,53.9,0,68.6,69.9,67.9
20160203081500,470.0,458.25,48.75,47,53.9,0,68.4,69.9,67.9
20160203083000,470.0,493.5,52.5,47,53.9,0,68.7,69.9,67.9
20160203084500,470.0,486.45,51.75,47,53.9,0,68.7,69.9,67.9
20160203090000,470.0,502.9,53.5,47,53.9,0,68.6,69.9,67.9
20160203091500,470.0,493.5,52.5,47,54.5,0,68.6,69.9,67.9
20160203093000,470.0,486.45,51.75,47,54.5,0,68.6,69.9,67.9
20160203094500,470.0,493.5,52.5,47,53.9,0,68.5,69.9,67.9
20160203100000,470.0,479.4,51.0,46,53.9,0,68.5,69.9,67.9
20160203101500,470.0,479.4,51.0,46,53.9,0,68.4,69.9,67.9
20160203103000,470.0,493.5,52.5,46,53.9,0,68.4,69.9,67.9
20160203104500,470.0,479.4,51.0,46,53.9,0,68.5,69.9,67.9
20160203110000,470.0,479.4,51.0,46,54.6,0,68.5,69.9,67.9
