PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203111500,470.0,479.4,51.0,46,54.6,0,68.4,69.9,67.9
20160203113000,470.0,479.4,51.0,46,54.6,0,68.4,69.9,67.9
20160203114500,470.0,479.4,51.0,46,54.6,0,68.5,69.9,67.9
20160203120000,470.0,479.4,51.0,46,54.6,0,68.6,69.9,67.9
20160203121500,470.0,486.45,51.75,46,54.6,0,68.6,69.9,67.9
20160203123000,470.0,486.45,51.75,46,54.6,0,68.6,69.9,67.9
20160203124500,470.0,493.5,52.5,46,54.6,0,68.6,69.9,67.9
20160203130000,470.0,474.7,50.5,46,54.6,0,68.7,69.9,67.9
20160203131500,470.0,467.65,49.75,46,54.6,0,68.7,69.9,67.9
20160203133000,470.0,474.7,50.5,46,54.6,0,68.6,69.9,67.9
20160203134500,470.0,467.65,49.75,46,54.6,0,68.6,69.9,67.9
20160203140000,470.0,479.4,51.0,46,54.6,0,68.6,69.9,67.9
20160203141500,470.0,479.4,51.0,46,54.6,0,68.6,69.9,67.9
20160203143000,470.0,479.4,51.0,46,54.6,0,68.4,69.9,67.9
20160203144500,470.0,479.4,51.0,46,54.6,0,68.3,69.9,67.9
20160203150000,470.0,467.65,49.75,46,54.6,0,68.2,69.9,67.9
20160203151500,470.0,474.7,50.5,46,54.6,0,68.1,69.9,67.9
20160203153000,470.0,486.45,51.75,46,54.6,0,68.0,69.9,67.9
20160203154500,470.0,467.65,49.75,46,54.6,0,67.9,69.9,67.9
20160203160000,470.0,474.7,50.5,46,54.6,0,67.8,69.9,67.9
20160203161500,470.0,474.7,50.5,46,53.9,0,67.8,69.9,67.9
20160203163000,470.0,474.7,50.5,46,54.7,0,67.7,69.9,67.9
20160203164500,470.0,474.7,50.5,46,53.9,100,67.6,69.9,67.9
20160203170000,470.0,474.7,50.5,46,53.9,100,67.6,69.9,67.9
20160203171500,470.0,474.7,50.5,46,54.7,100,67.6,69.9,67.9
20160203173000,470.0,467.65,49.75,46,54.7,100,67.5,69.9,67.9
20160203174500,470.0,474.7,50.5,46,54.7,100,67.4,69.9,67.9
20160203180000,470.0,474.7,50.5,46,54.7,100,67.4,69.9,67.9
20160203181500,470.0,467.65,49.75,46,56.8,100,67.4,69.9,67.9
20160203183000,470.0,479.4,51.0,46,64.8,100,67.4,69.9,67.9
20160203184500,470.0,479.4,51.0,46,65.8,100,67.5,69.9,67.9
20160203190000,470.0,467.65,49.75,46,66.8,100,67.6,69.9,67.9
20160203191500,470.0,467.65,49.75,46,68.7,100,67.7,69.9,67.9
20160203193000,470.0,458.25,48.75,46,69.6,100,67.7,69.9,67.9
20160203194500,470.0,474.7,50.5,46,68.6,100,67.8,69.9,67.9
20160203200000,470.0,458.25,48.75,46,68.6,100,67.9,69.9,67.9
20160203201500,470.0,458.25,48.75,46,65.8,100,67.9,69.9,67.9
20160203203000,470.0,467.65,49.75,46,65.8,100,68.0,69.9,67.9
20160203204500,470.0,451.2,48.0,46,69.1,100,68.1,69.9,67.9
20160203210000,470.0,458.25,48.75,46,73.0,100,68.1,69.9,67.9
20160203211500,470.0,467.65,49.75,46,54.7,0,68.1,69.9,67.9
20160203213000,470.0,458.25,48.75,46,54.7,0,67.9,69.9,67.9
20160203214500,470.0,467.65,49.75,46,54.7,0,67.9,69.9,67.9
20160203220000,470.0,467.65,49.75,46,54.7,0,67.8,69.9,67.9
20160203221500,470.0,458.25,48.75,46,54.7,0,67.7,69.9,67.9
20160203223000,470.0,479.4,51.0,46,54.7,0,67.7,69.9,67.9
20160203224500,470.0,458.25,48.75,46,54.7,100,67.6,69.9,67.9
20160203230000,470.0,467.65,49.75,46,54.7,100,67.5,69.9,67.9
20160203231500,470.0,474.7,50.5,46,54.7,100,67.4,69.9,67.9
20160203233000,470.0,474.7,50.5,46,54.7,100,67.4,69.9,67.9
20160203234500,470.0,474.7,50.5,46,54.7,100,67.4,69.9,67.9
20160204000000,470.0,474.7,50.5,46,64.8,100,67.3,69.9,67.9
20160204001500,470.0,474.7,50.5,46,68.2,100,67.4,69.9,67.9
20160204003000,470.0,474.7,50.5,46,69.6,100,67.5,69.9,67.9
20160204004500,470.0,458.25,48.75,46,72.4,100,67.6,69.9,67.9
20160204010000,470.0,441.8,47.0,46,69.2,100,67.8,69.9,67.9
20160204011500,470.0,458.25,48.75,46,67.2,100,67.9,69.9,67.9
20160204013000,470.0,467.65,49.75,46,67.2,100,67.9,69.9,67.9
20160204014500,470.0,458.25,48.75,46,68.7,100,68.0,69.9,67.9
20160204020000,470.0,458.25,48.75,46,69.7,100,68.1,69.9,67.9
20160204021500,470.0,441.8,47.0,46,69.7,100,68.1,69.9,67.9
20160204023000,470.0,458.25,48.75,46,56.4,0,68.2,69.9,67.9
20160204024500,470.0,451.2,48.0,46,56.4,0,68.1,69.9,67.9
20160204030000,470.0,458.25,48.75,46,55.2,0,68.0,69.9,67.9
20160204031500,470.0,458.25,48.75,46,55.2,0,67.9,69.9,67.9
20160204033000,470.0,458.25,48.75,46,55.2,0,67.8,69.9,67.9
20160204034500,470.0,467.65,49.75,46,55.2,0,67.7,69.9,67.9
20160204040000,470.0,467.65,49.75,46,55.2,100,67.6,69.9,67.9
20160204041500,470.0,467.65,49.75,46,55.2,100,67.5,69.9,67.9
20160204043000,470.0,486.45,51.75,46,55.2,100,67.4,69.9,67.9
20160204044500,470.0,467.65,49.75,46,55.2,100,67.4,69.9,67.9
20160204050000,470.0,467.65,49.75,46,55.2,100,67.4,69.9,67.9
20160204051500,470.0,467.65,49.75,46,57.1,100,67.4,69.9,67.9
20160204053000,470.0,474.7,50.5,46,67.7,100,67.4,69.9,67.9
20160204054500,470.0,458.25,48.75,46,71.0,100,67.6,69.9,67.9
20160204060000,470.0,467.65,49.75,46,67.7,100,67.9,69.9,67.9
20160204061500,470.0,458.25,48.75,46,65.8,100,68.1,69.9,67.9
20160204063000,470.0,467.65,49.75,46,63.0,0,68.2,69.9,67.9
20160204064500,470.0,458.25,48.75,46,54.7,0,68.2,69.9,67.9
20160204070000,470.0,458.25,48.75,46,54.7,0,68.1,69.9,67.9
20160204071500,470.0,441.8,47.0,46,54.7,0,68.1,69.9,67.9
20160204073000,470.0,441.8,47.0,46,55.9,0,68.1,69.9,67.9
20160204074500,470.0,434.75,46.25,46,55.9,0,68.2,69.9,67.9
20160204080000,470.0,441.8,47.0,46,55.9,0,68.2,69.9,67.9
20160204081500,470.0,451.2,48.0,46,55.9,0,68.2,69.9,67.9
20160204083000,470.0,441.8,47.0,46,55.9,0,68.2,69.9,67.9
20160204084500,470.0,451.2,48.0,46,54.7,0,68.3,69.9,67.9
20160204090000,470.0,458.25,48.75,46,54.7,0,68.3,69.9,67.9
20160204091500,470.0,451.2,48.0,46,54.7,0,68.2,69.9,67.9
20160204093000,470.0,458.25,48.75,46,54.7,0,68.1,69.9,67.9
20160204094500,470.0,467.65,49.75,46,54.7,0,68.1,69.9,67.9
20160204100000,470.0,458.25,48.75,46,54.7,0,68.1,69.9,67.9
20160204101500,470.0,458.25,48.75,46,54.7,0,68.1,69.9,67.9
20160204103000,470.0,458.25,48.75,46,54.7,0,68.2,69.9,67.9
20160204104500,470.0,493.5,52.5,47,54.7,0,68.2,69.7,67.7
20160204110000,470.0,479.4,51.0,46,54.7,0,68.3,69.7,67.7
20160204111500,470.0,479.4,51.0,46,54.7,0,68.3,69.7,67.7
20160204113000,470.0,479.4,51.0,46,54.7,0,68.3,69.7,67.7
20160204114500,470.0,479.4,51.0,46,54.7,0,68.4,69.7,67.7
20160204120000,470.0,479.4,51.0,46,54.7,0,68.3,69.7,67.7
20160204121500,470.0,479.4,51.0,46,54.7,0,68.3,69.7,67.7
20160204123000,470.0,467.65,49.75,46,54.7,0,68.2,69.8,67.8
20160204124500,470.0,467.65,49.75,46,54.7,0,68.1,69.9,67.9
20160204130000,470.0,474.7,50.5,47,54.7,0,68.2,69.8,67.8
20160204131500,470.0,474.7,50.5,47,54.7,0,68.2,69.8,67.8
20160204133000,470.0,474.7,50.5,47,55.5,0,68.2,69.8,67.8
20160204134500,470.0,493.5,52.5,47,55.5,0,68.3,69.8,67.8
20160204140000,470.0,479.4,51.0,47,55.5,0,68.4,69.7,67.7
20160204141500,470.0,486.45,51.75,47,55.5,0,68.5,69.7,67.7
20160204143000,470.0,486.45,51.75,47,55.5,0,68.4,69.7,67.7
20160204144500,470.0,486.45,51.75,47,55.5,0,68.4,69.6,67.6
20160204150000,470.0,479.4,51.0,47,55.5,0,68.4,69.7,67.7
20160204151500,470.0,486.45,51.75,47,54.8,0,68.4,69.6,67.6
20160204153000,470.0,486.45,51.75,47,54.8,0,68.4,69.6,67.6
20160204154500,470.0,479.4,51.0,47,54.8,0,68.3,69.6,67.6
20160204160000,470.0,479.4,51.0,47,54.8,0,68.3,69.6,67.6
20160204161500,470.0,493.5,52.5,47,54.8,0,68.2,69.7,67.7
20160204163000,470.0,474.7,50.5,47,54.8,0,68.2,69.7,67.7
20160204164500,470.0,474.7,50.5,47,54.8,0,68.1,69.8,67.8
20160204170000,470.0,493.5,52.5,47,54.8,0,68.1,69.8,67.8
20160204171500,470.0,486.45,51.75,47,54.8,0,68.1,69.8,67.8
20160204173000,470.0,486.45,51.75,47,54.8,0,68.1,69.8,67.8
20160204174500,470.0,486.45,51.75,47,55.5,0,68.1,69.7,67.7
20160204180000,470.0,479.4,51.0,47,54.7,0,68.1,69.8,67.8
20160204181500,470.0,479.4,51.0,47,54.7,0,68.1,69.8,67.8
20160204183000,470.0,479.4,51.0,47,55.5,0,68.1,69.7,67.7
20160204184500,470.0,486.45,51.75,47,55.5,0,68.1,69.8,67.8
20160204190000,470.0,479.4,51.0,47,55.5,0,68.1,69.7,67.7
20160204191500,470.0,502.9,53.5,47,55.5,0,68.1,69.6,67.6
20160204193000,470.0,479.4,51.0,47,55.5,0,68.1,69.6,67.6
20160204194500,470.0,493.5,52.5,47,55.5,0,68.1,69.6,67.6
20160204200000,470.0,474.7,50.5,47,55.5,0,68.1,69.6,67.6
20160204201500,470.0,474.7,50.5,47,55.5,0,68.1,69.6,67.6
20160204203000,470.0,474.7,50.5,47,55.5,0,68.1,69.6,67.6
20160204204500,470.0,493.5,52.5,47,55.5,0,68.1,69.5,67.5
20160204210000,470.0,474.7,50.5,47,55.5,0,68.0,69.6,67.6
20160204211500,470.0,493.5,52.5,47,55.5,0,68.0,69.6,67.6
20160204213000,470.0,486.45,51.75,47,55.5,0,68.0,69.6,67.6
20160204214500,470.0,479.4,51.0,47,55.5,0,67.9,69.6,67.6
20160204220000,470.0,479.4,51.0,47,55.5,0,67.9,69.6,67.6
20160204221500,470.0,479.4,51.0,47,55.5,0,67.9,69.6,67.6
20160204223000,470.0,479.4,51.0,47,55.5,0,67.9,69.6,67.6
20160204224500,470.0,493.5,52.5,47,55.5,0,67.9,69.6,67.6
20160204230000,470.0,486.45,51.75,47,55.5,0,67.9,69.6,67.6
20160204231500,470.0,479.4,51.0,47,55.5,0,67.9,69.6,67.6
20160204233000,470.0,479.4,51.0,47,55.5,0,67.8,69.5,67.5
20160204234500,470.0,493.5,52.5,47,55.5,0,67.8,69.5,67.5
20160205000000,470.0,479.4,51.0,47,55.5,0,67.8,69.6,67.6
20160205001500,470.0,486.45,51.75,47,55.5,0,67.8,69.6,67.6
20160205003000,470.0,486.45,51.75,47,55.5,0,67.8,69.6,67.6
20160205004500,470.0,502.9,53.5,47,55.5,0,67.7,69.6,67.6
20160205010000,470.0,479.4,51.0,47,55.5,0,67.7,69.6,67.6
20160205011500,470.0,486.45,51.75,47,55.5,0,67.7,69.6,67.6
20160205013000,470.0,479.4,51.0,47,55.5,0,67.7,69.6,67.6
20160205014500,470.0,486.45,51.75,47,55.5,0,67.7,69.6,67.6
20160205020000,470.0,502.9,53.5,47,55.5,0,67.7,69.6,67.6
20160205021500,470.0,486.45,51.75,47,55.5,0,67.6,69.5,67.5
20160205023000,470.0,486.45,51.75,47,55.5,0,67.6,69.6,67.6
20160205024500,470.0,502.9,53.5,47,55.5,0,67.6,69.6,67.6
20160205030000,470.0,493.5,52.5,47,54.7,0,67.6,69.5,67.5
20160205031500,470.0,517.0,55.0,47,54.7,0,67.5,69.5,67.5
20160205033000,470.0,493.5,52.5,46,53.9,0,67.4,69.5,67.5
20160205034500,470.0,486.45,51.75,46,53.9,100,67.3,69.6,67.6
20160205040000,470.0,479.4,51.0,46,53.9,100,67.3,69.6,67.6
20160205041500,470.0,479.4,51.0,46,53.1,100,67.2,69.7,67.7
20160205043000,470.0,486.45,51.75,46,53.1,100,67.2,69.6,67.6
20160205044500,470.0,486.45,51.75,46,54.3,100,67.2,69.6,67.6
20160205050000,470.0,493.5,52.5,46,54.3,100,67.1,69.6,67.6
20160205051500,470.0,479.4,51.0,46,55.5,100,67.1,69.6,67.6
20160205053000,470.0,486.45,51.75,46,58.3,100,67.1,69.6,67.6
20160205054500,470.0,486.45,51.75,46,61.5,100,67.2,69.6,67.6
20160205060000,470.0,474.7,50.5,46,64.9,100,67.2,69.6,67.6
20160205061500,470.0,474.7,50.5,46,66.8,100,67.4,69.6,67.6
20160205063000,470.0,474.7,50.5,46,65.8,100,67.5,69.6,67.6
20160205064500,470.0,467.65,49.75,46,66.6,100,67.6,69.6,67.6
20160205070000,470.0,474.7,50.5,46,66.6,100,67.6,69.6,67.6
20160205071500,470.0,474.7,50.5,46,66.6,100,67.7,69.6,67.6
20160205073000,470.0,467.65,49.75,46,66.6,100,67.8,69.6,67.6
20160205074500,470.0,474.7,50.5,46,56.8,0,67.9,69.6,67.6
20160205080000,470.0,467.65,49.75,46,55.9,0,67.9,69.6,67.6
20160205081500,470.0,467.65,49.75,46,55.9,0,67.8,69.5,67.5
20160205083000,470.0,474.7,50.5,46,55.9,0,67.8,69.5,67.5
20160205084500,470.0,474.7,50.5,46,55.9,0,67.7,69.5,67.5
20160205090000,470.0,467.65,49.75,46,55.9,0,67.8,69.5,67.5
20160205091500,470.0,467.65,49.75,46,55.9,0,67.7,69.5,67.5
20160205093000,470.0,467.65,49.75,46,55.9,0,67.8,69.5,67.5
20160205094500,470.0,479.4,51.0,47,55.9,0,67.7,69.5,67.5
20160205100000,470.0,479.4,51.0,47,55.9,0,67.8,69.5,67.5
20160205101500,470.0,479.4,51.0,47,55.9,0,67.8,69.5,67.5
20160205103000,470.0,486.45,51.75,47,55.9,0,67.8,69.5,67.5
20160205104500,470.0,479.4,51.0,47,55.9,0,67.7,69.6,67.6
20160205110000,470.0,479.4,51.0,47,55.2,0,67.8,69.5,67.5
20160205111500,470.0,479.4,51.0,47,55.2,0,67.7,69.6,67.6
20160205113000,470.0,479.4,51.0,47,55.2,0,67.8,69.5,67.5
20160205114500,470.0,479.4,51.0,47,55.2,0,67.7,69.6,67.6
20160205120000,470.0,486.45,51.75,47,55.2,0,67.7,69.6,67.6
20160205121500,470.0,479.4,51.0,47,55.2,0,67.8,69.6,67.6
20160205123000,470.0,479.4,51.0,47,55.2,0,67.9,69.6,67.6
20160205124500,470.0,479.4,51.0,47,55.2,0,67.9,69.5,67.5
20160205130000,470.0,467.65,49.75,47,55.2,0,67.9,69.6,67.6
20160205131500,470.0,486.45,51.75,47,55.2,0,67.9,69.6,67.6
20160205133000,470.0,474.7,50.5,47,55.2,0,67.9,69.6,67.6
20160205134500,470.0,474.7,50.5,47,55.2,0,67.9,69.6,67.6
20160205140000,470.0,474.7,50.5,47,55.2,0,68.0,69.6,67.6
20160205141500,470.0,474.7,50.5,47,55.2,0,68.0,69.6,67.6
20160205143000,470.0,493.5,52.5,47,55.2,0,68.1,69.5,67.5
20160205144500,470.0,493.5,52.5,47,55.2,0,68.0,69.6,67.6
20160205150000,470.0,486.45,51.75,47,55.2,0,67.9,69.5,67.5
20160205151500,470.0,479.4,51.0,47,55.2,0,67.9,69.6,67.6
20160205153000,470.0,479.4,51.0,47,55.2,0,67.8,69.5,67.5
20160205154500,470.0,479.4,51.0,47,55.2,0,67.7,69.6,67.6
20160205160000,470.0,479.4,51.0,47,55.2,0,67.7,69.6,67.6
20160205161500,470.0,479.4,51.0,47,55.2,0,67.7,69.6,67.6
20160205163000,470.0,502.9,53.5,47,55.2,0,67.6,69.5,67.5
20160205164500,470.0,493.5,52.5,47,55.2,0,67.6,69.5,67.5
20160205170000,470.0,486.45,51.75,47,55.2,0,67.6,69.6,67.6
20160205171500,470.0,479.4,51.0,47,55.2,0,67.6,69.5,67.5
20160205173000,470.0,486.45,51.75,47,55.2,0,67.6,69.5,67.5
20160205174500,470.0,474.7,50.5,47,55.2,0,67.6,69.5,67.5
20160205180000,470.0,486.45,51.75,47,55.2,0,67.6,69.5,67.5
20160205181500,470.0,486.45,51.75,47,55.2,0,67.6,69.5,67.5
20160205183000,470.0,474.7,50.5,47,55.2,0,67.5,69.5,67.5
20160205184500,470.0,474.7,50.5,47,55.2,0,67.5,69.5,67.5
20160205190000,470.0,493.5,52.5,47,55.2,0,67.5,69.5,67.5
20160205191500,470.0,474.7,50.5,47,55.2,0,67.5,69.5,67.5
20160205193000,470.0,474.7,50.5,47,55.2,0,67.5,69.5,67.5
20160205194500,470.0,474.7,50.5,47,55.2,0,67.5,69.5,67.5
20160205200000,470.0,486.45,51.75,47,55.9,0,67.5,69.5,67.5
20160205201500,470.0,493.5,52.5,47,55.9,0,67.5,69.5,67.5
20160205203000,470.0,474.7,50.5,47,55.9,0,67.5,69.5,67.5
20160205204500,470.0,493.5,52.5,47,55.9,0,67.5,69.5,67.5
20160205210000,470.0,479.4,51.0,47,55.2,0,67.5,69.5,67.5
20160205211500,470.0,486.45,51.75,47,55.2,0,67.5,69.5,67.5
20160205213000,470.0,474.7,50.5,47,55.2,0,67.5,69.5,67.5
20160205214500,470.0,486.45,51.75,47,55.2,0,67.4,69.5,67.5
20160205220000,470.0,486.45,51.75,47,55.2,0,67.4,69.5,67.5
20160205221500,470.0,493.5,52.5,47,55.2,0,67.4,69.5,67.5
20160205223000,470.0,486.45,51.75,47,55.2,0,67.4,69.5,67.5
20160205224500,470.0,479.4,51.0,47,55.2,0,67.4,69.5,67.5
20160205230000,470.0,493.5,52.5,47,55.2,0,67.4,69.5,67.5
20160205231500,470.0,486.45,51.75,47,55.2,0,67.4,69.5,67.5
20160205233000,470.0,486.45,51.75,47,55.9,0,67.4,69.5,67.5
20160205234500,470.0,479.4,51.0,47,55.2,0,67.3,69.5,67.5
20160206000000,470.0,493.5,52.5,47,56.0,0,67.3,69.5,67.5
20160206001500,470.0,479.4,51.0,47,56.0,0,67.3,69.5,67.5
20160206003000,470.0,479.4,51.0,47,55.2,0,67.3,69.5,67.5
20160206004500,470.0,486.45,51.75,47,55.9,0,67.3,69.5,67.5
20160206010000,470.0,479.4,51.0,47,55.9,0,67.3,69.5,67.5
20160206011500,470.0,467.65,49.75,10,55.9,0,67.3,69.5,67.5
20160206013000,470.0,458.25,48.75,47,55.9,100,67.2,69.5,67.5
20160206014500,470.0,474.7,50.5,47,55.9,100,67.2,69.5,67.5
20160206020000,470.0,451.2,48.0,47,55.2,100,67.2,69.5,67.5
20160206021500,470.0,458.25,48.75,47,55.2,100,67.2,69.5,67.5
20160206023000,470.0,458.25,48.75,47,55.2,100,67.2,69.5,67.5
20160206024500,470.0,479.4,51.0,47,55.2,100,67.2,69.5,67.5
20160206030000,470.0,451.2,48.0,47,54.3,100,67.2,69.5,67.5
20160206031500,470.0,467.65,49.75,47,54.3,100,67.1,69.5,67.5
20160206033000,470.0,467.65,49.75,47,54.3,100,67.1,69.5,67.5
20160206034500,470.0,451.2,48.0,47,55.1,100,67.1,69.5,67.5
20160206040000,470.0,474.7,50.5,47,61.1,100,67.1,69.5,67.5
20160206041500,470.0,474.7,50.5,47,63.2,100,67.1,69.5,67.5
20160206043000,470.0,467.65,49.75,47,64.0,100,67.2,69.5,67.5
20160206044500,470.0,467.65,49.75,47,64.9,100,67.2,69.5,67.5
20160206050000,470.0,479.4,51.0,47,64.9,100,67.2,69.5,67.5
20160206051500,470.0,479.4,51.0,47,65.8,100,67.3,69.5,67.5
20160206053000,470.0,479.4,51.0,47,68.4,100,67.3,69.5,67.5
20160206054500,470.0,467.65,49.75,47,70.1,100,67.4,69.5,67.5
20160206060000,470.0,474.7,50.5,47,69.1,100,67.5,69.5,67.5
20160206061500,470.0,467.65,49.75,47,66.8,100,67.6,69.5,67.5
20160206063000,470.0,474.7,50.5,47,69.6,100,67.6,69.5,67.5
20160206064500,470.0,467.65,49.75,47,67.2,100,67.7,69.5,67.5
20160206070000,470.0,467.65,49.75,47,67.2,100,67.7,69.5,67.5
20160206071500,470.0,467.65,49.75,47,69.1,100,67.7,69.5,67.5
20160206073000,470.0,458.25,48.75,47,69.1,100,67.7,69.5,67.5
20160206074500,470.0,474.7,50.5,47,55.6,0,67.7,69.5,67.5
20160206080000,470.0,474.7,50.5,47,55.6,0,67.6,69.5,67.5
20160206081500,470.0,474.7,50.5,47,55.6,0,67.4,69.5,67.5
20160206083000,470.0,486.45,51.75,47,54.7,0,67.3,69.5,67.5
20160206084500,470.0,474.7,50.5,47,54.7,100,67.2,69.5,67.5
20160206090000,470.0,474.7,50.5,47,54.7,100,67.2,69.5,67.5
20160206091500,470.0,474.7,50.5,47,55.5,100,67.1,69.5,67.5
20160206093000,470.0,474.7,50.5,47,55.5,100,67.1,69.5,67.5
20160206094500,470.0,474.7,50.5,47,55.5,100,67.0,69.5,67.5
20160206100000,470.0,467.65,49.75,47,57.1,100,67.0,69.5,67.5
20160206101500,470.0,479.4,51.0,47,64.0,100,67.0,69.5,67.5
20160206103000,470.0,479.4,51.0,47,64.0,100,67.1,69.5,67.5
20160206104500,470.0,467.65,49.75,47,65.3,100,67.1,69.5,67.5
20160206110000,470.0,458.25,48.75,47,68.1,100,67.2,69.5,67.5
20160206111500,470.0,458.25,48.75,47,68.1,100,67.2,69.5,67.5
20160206113000,470.0,474.7,50.5,47,68.1,100,67.3,69.5,67.5
20160206114500,470.0,467.65,49.75,47,67.2,100,67.4,69.5,67.5
20160206120000,470.0,474.7,50.5,47,64.4,100,67.4,69.5,67.5
20160206121500,470.0,458.25,48.75,47,64.4,100,67.4,69.5,67.5
20160206123000,470.0,467.65,49.75,47,64.4,100,67.5,69.5,67.5
20160206124500,470.0,451.2,48.0,47,65.8,100,67.5,69.5,67.5
20160206130000,470.0,458.25,48.75,47,64.4,100,67.5,69.5,67.5
20160206131500,470.0,458.25,48.75,47,64.4,100,67.6,69.5,67.5
20160206133000,470.0,458.25,48.75,47,66.7,100,67.6,69.5,67.5
20160206134500,470.0,451.2,48.0,47,65.3,100,67.6,69.5,67.5
20160206140000,470.0,474.7,50.5,47,64.0,100,67.6,69.5,67.5
20160206141500,470.0,458.25,48.75,47,64.0,100,67.6,69.5,67.5
20160206143000,470.0,467.65,49.75,47,64.9,100,67.6,69.5,67.5
20160206144500,470.0,458.25,48.75,47,65.8,100,67.6,69.5,67.5
20160206150000,470.0,458.25,48.75,47,68.1,100,67.7,69.5,67.5
20160206151500,470.0,441.8,47.0,47,67.2,100,67.7,69.5,67.5
20160206153000,470.0,451.2,48.0,47,66.2,100,67.7,69.5,67.5
20160206154500,470.0,467.65,49.75,47,55.6,0,67.7,69.5,67.5
20160206160000,470.0,458.25,48.75,47,55.6,0,67.7,69.5,67.5
20160206161500,470.0,467.65,49.75,47,55.6,0,67.6,69.5,67.5
20160206163000,470.0,458.25,48.75,47,55.6,0,67.6,69.5,67.5
20160206164500,470.0,458.25,48.75,47,55.6,0,67.5,69.5,67.5
20160206170000,470.0,467.65,49.75,47,55.6,0,67.5,69.5,67.5
20160206171500,470.0,467.65,49.75,47,55.6,0,67.4,69.5,67.5
20160206173000,470.0,458.25,48.75,47,55.6,0,67.4,69.5,67.5
20160206174500,470.0,451.2,48.0,47,55.6,0,67.4,69.5,67.5
20160206180000,470.0,458.25,48.75,47,55.6,0,67.3,69.5,67.5
20160206181500,470.0,451.2,48.0,47,55.6,0,67.3,69.5,67.5
20160206183000,470.0,458.25,48.75,47,55.6,0,67.3,69.5,67.5
20160206184500,470.0,451.2,48.0,47,55.6,0,67.3,69.5,67.5
20160206190000,470.0,451.2,48.0,47,55.6,0,67.3,69.5,67.5
20160206191500,470.0,458.25,48.75,47,55.6,0,67.3,69.5,67.5
20160206193000,470.0,451.2,48.0,47,54.7,100,67.2,69.5,67.5
20160206194500,470.0,467.65,49.75,47,54.7,100,67.2,69.5,67.5
20160206200000,470.0,441.8,47.0,47,54.7,100,67.2,69.5,67.5
20160206201500,470.0,451.2,48.0,47,54.7,100,67.1,69.5,67.5
20160206203000,470.0,467.65,49.75,47,55.5,100,67.1,69.5,67.5
20160206204500,470.0,467.65,49.75,47,55.5,100,67.1,69.5,67.5
20160206210000,470.0,467.65,49.75,47,55.5,100,67.1,69.5,67.5
20160206211500,470.0,467.65,49.75,47,55.5,100,67.1,69.5,67.5
20160206213000,470.0,451.2,48.0,47,56.8,100,67.1,69.5,67.5
20160206214500,470.0,467.65,49.75,47,61.9,100,67.2,69.5,67.5
20160206220000,470.0,451.2,48.0,47,61.9,100,67.2,69.5,67.5
20160206221500,470.0,458.25,48.75,47,63.6,100,67.3,69.5,67.5
20160206223000,470.0,467.65,49.75,47,64.9,100,67.3,69.5,67.5
20160206224500,470.0,467.65,49.75,47,64.9,100,67.3,69.5,67.5
20160206230000,470.0,474.7,50.5,47,64.9,100,67.4,69.5,67.5
20160206231500,470.0,467.65,49.75,47,64.9,100,67.4,69.5,67.5
20160206233000,470.0,467.65,49.75,47,64.9,100,67.4,69.5,67.5
20160206234500,470.0,467.65,49.75,47,64.0,100,67.5,69.5,67.5
20160207000000,470.0,458.25,48.75,47,64.0,100,67.5,69.5,67.5
20160207001500,470.0,451.2,48.0,47,64.0,100,67.6,69.5,67.5
20160207003000,470.0,467.65,49.75,47,65.8,100,67.6,69.5,67.5
20160207004500,470.0,458.25,48.75,47,65.8,100,67.7,69.5,67.5
20160207010000,470.0,458.25,48.75,47,65.8,100,67.7,69.5,67.5
20160207011500,470.0,467.65,49.75,47,65.8,100,67.7,69.5,67.5
20160207013000,470.0,474.7,50.5,47,64.0,100,67.7,69.5,67.5
20160207014500,470.0,467.65,49.75,47,64.0,100,67.7,69.5,67.5
20160207020000,470.0,467.65,49.75,47,64.0,100,67.7,69.5,67.5
20160207021500,470.0,451.2,48.0,47,64.0,100,67.7,69.5,67.5
20160207023000,470.0,458.25,48.75,47,65.3,100,67.7,69.5,67.5
20160207024500,470.0,467.65,49.75,47,65.3,100,67.7,69.5,67.5
20160207030000,470.0,479.4,51.0,47,65.3,100,67.7,69.5,67.5
20160207031500,470.0,467.65,49.75,47,65.3,100,67.7,69.5,67.5
20160207033000,470.0,474.7,50.5,47,63.6,100,67.7,69.5,67.5
20160207034500,470.0,474.7,50.5,47,63.6,100,67.7,69.5,67.5
20160207040000,470.0,467.65,49.75,47,63.6,100,67.7,69.5,67.5
20160207041500,470.0,458.25,48.75,47,63.6,100,67.7,69.5,67.5
20160207043000,470.0,467.65,49.75,47,64.4,100,67.7,69.5,67.5
20160207044500,470.0,458.25,48.75,47,64.4,100,67.7,69.5,67.5
20160207050000,470.0,474.7,50.5,47,64.4,100,67.6,69.5,67.5
20160207051500,470.0,474.7,50.5,47,63.2,100,67.6,69.5,67.5
20160207053000,470.0,474.7,50.5,47,63.2,100,67.5,69.5,67.5
20160207054500,470.0,474.7,50.5,47,62.0,100,67.5,69.5,67.5
20160207060000,470.0,474.7,50.5,47,62.0,100,67.4,69.5,67.5
20160207061500,470.0,474.7,50.5,47,62.0,100,67.4,69.5,67.5
20160207063000,470.0,474.7,50.5,47,63.6,100,67.4,69.5,67.5
20160207064500,470.0,474.7,50.5,47,63.6,100,67.4,69.5,67.5
20160207070000,470.0,474.7,50.5,47,63.6,100,67.4,69.5,67.5
20160207071500,470.0,486.45,51.75,47,62.8,100,67.3,69.5,67.5
20160207073000,470.0,479.4,51.0,47,62.8,100,67.3,69.5,67.5
20160207074500,470.0,479.4,51.0,47,62.8,100,67.3,69.5,67.5
20160207080000,470.0,486.45,51.75,47,64.0,100,67.2,69.5,67.5
20160207081500,470.0,474.7,50.5,47,64.0,100,67.2,69.5,67.5
20160207083000,470.0,474.7,50.5,47,67.2,100,67.2,69.5,67.5
20160207084500,470.0,486.45,51.75,47,68.1,100,67.2,69.5,67.5
20160207090000,470.0,486.45,51.75,47,68.1,100,67.3,69.5,67.5
20160207091500,470.0,474.7,50.5,47,68.1,100,67.3,69.5,67.5
20160207093000,470.0,486.45,51.75,47,65.8,100,67.4,69.5,67.5
20160207094500,470.0,479.4,51.0,47,65.8,100,67.4,69.5,67.5
20160207100000,470.0,479.4,51.0,47,65.8,100,67.4,69.5,67.5
20160207101500,470.0,479.4,51.0,47,65.8,100,67.5,69.5,67.5
20160207103000,470.0,479.4,51.0,47,68.2,100,67.5,69.5,67.5
20160207104500,470.0,479.4,51.0,47,69.1,100,67.6,69.5,67.5
20160207110000,470.0,467.65,49.75,47,66.3,100,67.6,69.5,67.5
20160207111500,470.0,458.25,48.75,47,67.1,100,67.6,69.5,67.5
20160207113000,470.0,467.65,49.75,47,65.8,100,67.6,69.5,67.5
20160207114500,470.0,467.65,49.75,47,64.4,100,67.6,69.5,67.5
20160207120000,470.0,467.65,49.75,47,64.4,100,67.6,69.5,67.5
20160207121500,470.0,479.4,51.0,47,64.4,100,67.6,69.5,67.5
20160207123000,470.0,467.65,49.75,47,64.4,100,67.6,69.5,67.5
20160207124500,470.0,458.25,48.75,47,64.4,100,67.7,69.5,67.5
20160207130000,470.0,467.65,49.75,47,68.1,100,67.7,69.5,67.5
20160207131500,470.0,451.2,48.0,47,67.2,100,67.7,69.5,67.5
20160207133000,470.0,458.25,48.75,47,63.6,100,67.7,69.5,67.5
20160207134500,470.0,458.25,48.75,47,64.4,100,67.7,69.5,67.5
20160207140000,470.0,474.7,50.5,47,64.4,100,67.7,69.5,67.5
20160207141500,470.0,474.7,50.5,47,64.4,100,67.7,69.5,67.5
20160207143000,470.0,458.25,48.75,47,64.4,100,67.7,69.5,67.5
20160207144500,470.0,467.65,49.75,47,56.4,0,67.8,69.5,67.5
20160207150000,470.0,458.25,48.75,47,55.5,0,67.7,69.5,67.5
20160207151500,470.0,451.2,48.0,47,54.7,0,67.6,69.5,67.5
20160207153000,470.0,458.25,48.75,47,54.7,0,67.4,69.5,67.5
20160207154500,470.0,474.7,50.5,47,54.7,0,67.4,69.5,67.5
20160207160000,470.0,467.65,49.75,47,54.7,0,67.3,69.5,67.5
20160207161500,470.0,467.65,49.75,47,54.7,0,67.3,69.5,67.5
20160207163000,470.0,467.65,49.75,47,55.5,0,67.3,69.5,67.5
20160207164500,470.0,458.25,48.75,47,55.5,0,67.3,69.5,67.5
20160207170000,470.0,467.65,49.75,47,55.5,0,67.3,69.5,67.5
20160207171500,470.0,458.25,48.75,47,55.5,0,67.3,69.5,67.5
20160207173000,470.0,458.25,48.75,47,55.5,0,67.3,69.5,67.5
20160207174500,470.0,458.25,48.75,47,55.5,0,67.3,69.5,67.5
20160207180000,470.0,451.2,48.0,47,54.7,0,67.3,69.5,67.5
20160207181500,470.0,467.65,49.75,47,54.7,0,67.3,69.5,67.5
20160207183000,470.0,458.25,48.75,47,54.7,100,67.2,69.5,67.5
20160207184500,470.0,458.25,48.75,47,54.7,100,67.2,69.5,67.5
20160207190000,470.0,458.25,48.75,47,54.7,100,67.2,69.5,67.5
20160207191500,470.0,474.7,50.5,47,55.5,100,67.1,69.5,67.5
20160207193000,470.0,451.2,48.0,47,55.5,100,67.1,69.5,67.5
20160207194500,470.0,458.25,48.75,47,55.5,100,67.1,69.5,67.5
20160207200000,470.0,458.25,48.75,47,55.5,100,67.2,69.5,67.5
20160207201500,470.0,451.2,48.0,47,55.5,100,67.2,69.5,67.5
20160207203000,470.0,467.65,49.75,47,56.3,100,67.2,69.5,67.5
20160207204500,470.0,441.8,47.0,47,56.3,100,67.2,69.5,67.5
20160207210000,470.0,458.25,48.75,47,56.3,100,67.2,69.5,67.5
20160207211500,470.0,458.25,48.75,47,57.2,100,67.2,69.5,67.5
20160207213000,470.0,474.7,50.5,47,57.2,100,67.3,69.5,67.5
20160207214500,470.0,451.2,48.0,47,57.8,100,67.3,69.5,67.5
20160207220000,470.0,451.2,48.0,47,57.8,100,67.4,69.5,67.5
20160207221500,470.0,458.25,48.75,47,56.8,100,67.3,69.5,67.5
20160207223000,470.0,458.25,48.75,47,56.8,100,67.3,69.5,67.5
20160207224500,470.0,458.25,48.75,47,56.8,100,67.2,69.5,67.5
20160207230000,470.0,451.2,48.0,47,59.2,100,67.2,69.5,67.5
20160207231500,470.0,451.2,48.0,47,62.8,100,67.2,69.5,67.5
20160207233000,470.0,458.25,48.75,47,64.9,100,67.3,69.5,67.5
20160207234500,470.0,458.25,48.75,47,64.9,100,67.4,69.5,67.5
20160208000000,470.0,458.25,48.75,47,66.7,100,67.4,69.5,67.5
20160208001500,470.0,458.25,48.75,47,66.7,100,67.5,69.5,67.5
20160208003000,470.0,458.25,48.75,47,66.7,100,67.6,69.5,67.5
20160208004500,470.0,458.25,48.75,47,64.8,100,67.6,69.5,67.5
20160208010000,470.0,458.25,48.75,47,63.9,100,67.7,69.5,67.5
20160208011500,470.0,474.7,50.5,47,63.9,100,67.6,69.5,67.5
20160208013000,470.0,451.2,48.0,47,63.9,100,67.6,69.5,67.5
20160208014500,470.0,474.7,50.5,47,63.9,100,67.6,69.5,67.5
20160208020000,470.0,458.25,48.75,47,65.3,100,67.6,69.5,67.5
20160208021500,470.0,458.25,48.75,47,66.2,100,67.6,69.5,67.5
20160208023000,470.0,467.65,49.75,47,65.3,100,67.6,69.5,67.5
20160208024500,470.0,467.65,49.75,47,64.4,100,67.6,69.5,67.5
20160208030000,470.0,467.65,49.75,47,64.4,100,67.6,69.5,67.5
20160208031500,470.0,467.65,49.75,47,64.4,100,67.7,69.5,67.5
20160208033000,470.0,467.65,49.75,47,64.4,100,67.7,69.5,67.5
20160208034500,470.0,467.65,49.75,47,64.4,100,67.7,69.5,67.5
20160208040000,470.0,441.8,47.0,47,65.8,100,67.7,69.5,67.5
20160208041500,470.0,441.8,47.0,47,65.8,100,67.7,69.5,67.5
20160208043000,470.0,458.25,48.75,47,64.4,100,67.7,69.5,67.5
20160208044500,470.0,458.25,48.75,47,63.6,100,67.6,69.5,67.5
20160208050000,470.0,474.7,50.5,47,63.6,100,67.6,69.5,67.5
20160208051500,470.0,474.7,50.5,47,64.4,100,67.6,69.5,67.5
20160208053000,470.0,474.7,50.5,47,64.4,100,67.6,69.5,67.5
20160208054500,470.0,474.7,50.5,47,64.4,100,67.6,69.5,67.5
20160208060000,470.0,474.7,50.5,47,65.3,100,67.6,69.5,67.5
20160208061500,470.0,474.7,50.5,47,65.3,100,67.7,69.5,67.5
20160208063000,470.0,474.7,50.5,47,55.2,0,67.8,69.5,67.5
20160208064500,470.0,486.45,51.75,47,55.2,0,67.7,69.5,67.5
20160208070000,470.0,479.4,51.0,47,55.2,0,67.6,69.5,67.5
20160208071500,470.0,493.5,52.5,47,54.3,0,67.7,69.5,67.5
20160208073000,470.0,467.65,49.75,46,55.1,0,67.6,69.5,67.5
20160208074500,470.0,479.4,51.0,46,54.4,0,67.5,69.5,67.5
20160208080000,470.0,479.4,51.0,46,54.4,0,67.6,69.5,67.5
20160208081500,470.0,479.4,51.0,46,54.4,0,67.4,69.5,67.5
20160208083000,470.0,486.45,51.75,46,54.4,0,67.4,69.5,67.5
20160208084500,470.0,474.7,50.5,46,55.1,0,67.4,69.5,67.5
20160208090000,470.0,474.7,50.5,46,54.4,0,67.4,69.5,67.5
20160208091500,470.0,474.7,50.5,46,54.4,0,67.3,69.5,67.5
20160208093000,470.0,474.7,50.5,46,54.4,0,67.3,69.5,67.5
20160208094500,470.0,474.7,50.5,46,74.4,100,67.4,73.9,71.9
20160208100000,470.0,467.65,49.75,46,69.9,100,67.6,75.0,73.0
20160208101500,470.0,474.7,50.5,46,80.6,100,67.9,75.0,73.0
20160208103000,470.0,451.2,48.0,46,82.5,100,68.2,75.0,73.0
20160208104500,470.0,451.2,48.0,46,83.7,100,68.4,75.0,73.0
20160208110000,470.0,434.75,46.25,46,84.9,100,68.6,75.0,73.0
20160208111500,470.0,434.75,46.25,46,82.6,100,68.8,75.0,73.0
20160208113000,470.0,434.75,46.25,46,84.6,100,68.9,75.0,73.0
20160208114500,470.0,467.65,49.75,47,80.6,100,69.0,75.0,73.0
20160208120000,470.0,458.25,48.75,47,78.2,100,69.2,75.0,73.0
20160208121500,470.0,467.65,49.75,47,78.2,100,69.2,75.0,73.0
20160208123000,470.0,467.65,49.75,47,77.2,100,69.3,75.0,73.0
20160208124500,470.0,458.25,48.75,47,83.7,100,69.4,75.0,73.0
20160208130000,470.0,467.65,49.75,47,76.4,100,69.6,75.0,73.0
20160208131500,470.0,474.7,50.5,47,82.5,100,69.6,75.0,73.0
20160208133000,470.0,467.65,49.75,47,83.8,100,69.7,75.0,73.0
20160208134500,470.0,479.4,51.0,47,72.0,100,69.6,75.0,73.0
20160208140000,470.0,493.5,52.5,47,73.5,100,69.6,75.0,73.0
20160208141500,470.0,467.65,49.75,47,70.6,100,69.4,75.0,73.0
20160208143000,470.0,479.4,51.0,47,68.6,100,69.3,75.0,73.0
20160208144500,470.0,479.4,51.0,47,72.8,100,69.3,75.0,73.0
20160208150000,470.0,458.25,48.75,47,78.7,100,69.2,75.0,73.0
20160208151500,470.0,479.4,51.0,47,80.2,100,69.3,75.0,73.0
20160208153000,470.0,479.4,51.0,47,80.2,100,69.4,75.0,73.0
20160208154500,470.0,479.4,51.0,47,82.5,100,69.5,75.0,73.0
20160208160000,470.0,486.45,51.75,47,76.3,100,69.6,75.0,73.0
20160208161500,470.0,474.7,50.5,47,83.2,100,69.7,75.0,73.0
20160208163000,470.0,458.25,48.75,47,76.8,100,69.7,75.0,73.0
20160208164500,470.0,467.65,49.75,47,80.6,100,69.8,75.0,73.0
20160208170000,470.0,467.65,49.75,47,83.2,100,69.8,75.0,73.0
20160208171500,470.0,467.65,49.75,47,80.7,100,69.9,75.0,73.0
20160208173000,470.0,474.7,50.5,47,83.6,100,70.0,75.0,73.0
20160208174500,470.0,467.65,49.75,47,75.9,100,70.0,75.0,73.0
20160208180000,470.0,474.7,50.5,47,83.7,100,70.1,75.0,73.0
20160208181500,470.0,467.65,49.75,47,83.7,100,70.1,75.0,73.0
20160208183000,470.0,467.65,49.75,47,82.7,100,70.2,75.0,73.0
20160208184500,470.0,474.7,50.5,47,82.7,100,70.2,75.0,73.0
20160208190000,470.0,458.25,48.75,47,83.7,100,70.2,75.0,73.0
20160208191500,470.0,458.25,48.75,47,83.7,100,70.3,75.0,73.0
20160208193000,470.0,474.7,50.5,47,83.7,100,70.3,75.0,73.0
20160208194500,470.0,467.65,49.75,47,75.8,100,70.3,75.0,73.0
20160208200000,470.0,458.25,48.75,47,75.8,100,70.3,75.0,73.0
20160208201500,470.0,474.7,50.5,47,76.8,100,70.4,75.0,73.0
20160208203000,470.0,467.65,49.75,47,76.8,100,70.4,75.0,73.0
20160208204500,470.0,467.65,49.75,47,78.3,100,70.5,75.0,73.0
20160208210000,470.0,479.4,51.0,47,83.7,100,70.5,75.0,73.0
20160208211500,470.0,479.4,51.0,47,82.5,100,70.5,75.0,73.0
20160208213000,470.0,486.45,51.75,47,82.5,100,70.5,75.0,73.0
20160208214500,470.0,486.45,51.75,47,80.3,100,70.5,75.0,73.0
20160208220000,470.0,486.45,51.75,47,80.3,100,70.5,75.0,73.0
20160208221500,470.0,467.65,49.75,47,83.7,100,70.5,75.0,73.0
20160208223000,470.0,467.65,49.75,47,82.5,100,70.5,75.0,73.0
20160208224500,470.0,467.65,49.75,47,82.5,100,70.6,75.0,73.0
20160208230000,470.0,467.65,49.75,47,82.5,100,70.6,75.0,73.0
20160208231500,470.0,474.7,50.5,47,81.1,100,70.7,75.0,73.0
20160208233000,470.0,474.7,50.5,47,76.7,100,70.7,75.0,73.0
20160208234500,470.0,474.7,50.5,47,79.8,100,70.7,75.0,73.0
20160209000000,470.0,474.7,50.5,47,83.0,100,70.7,75.0,73.0
20160209001500,470.0,474.7,50.5,47,81.5,100,70.7,75.0,73.0
20160209003000,470.0,467.65,49.75,47,81.5,100,70.7,75.0,73.0
20160209004500,470.0,458.25,48.75,47,76.4,100,70.7,75.0,73.0
20160209010000,470.0,479.4,51.0,47,83.1,100,70.7,75.0,73.0
20160209011500,470.0,479.4,51.0,47,82.0,100,70.7,75.0,73.0
20160209013000,470.0,479.4,51.0,47,82.0,100,70.7,75.0,73.0
20160209014500,470.0,479.4,51.0,47,82.0,100,70.7,75.0,73.0
20160209020000,470.0,467.65,49.75,47,75.9,100,70.7,75.0,73.0
20160209021500,470.0,474.7,50.5,47,83.7,100,70.7,75.0,73.0
20160209023000,470.0,493.5,52.5,47,82.0,100,70.7,75.0,73.0
20160209024500,470.0,479.4,51.0,47,81.1,100,70.7,75.0,73.0
20160209030000,470.0,479.4,51.0,47,76.8,100,70.8,75.0,73.0
20160209031500,470.0,486.45,51.75,47,83.7,100,70.8,75.0,73.0
20160209033000,470.0,458.25,48.75,47,82.5,100,70.8,75.0,73.0
20160209034500,470.0,479.4,51.0,47,81.6,100,70.8,75.0,73.0
20160209040000,470.0,479.4,51.0,47,81.6,100,70.8,75.0,73.0
20160209041500,470.0,479.4,51.0,47,75.9,100,70.8,75.0,73.0
20160209043000,470.0,479.4,51.0,47,83.0,100,70.8,75.0,73.0
20160209044500,470.0,479.4,51.0,47,81.1,100,70.8,75.0,73.0
20160209050000,470.0,479.4,51.0,47,83.2,100,70.8,75.0,73.0
20160209051500,470.0,479.4,51.0,47,82.0,100,70.8,75.0,73.0
20160209053000,470.0,467.65,49.75,47,80.0,100,70.8,75.0,73.0
20160209054500,470.0,474.7,50.5,47,83.1,100,70.8,75.0,73.0
20160209060000,470.0,474.7,50.5,47,81.6,100,70.8,75.0,73.0
20160209061500,470.0,474.7,50.5,47,78.3,100,70.8,75.0,73.0
20160209063000,470.0,474.7,50.5,47,82.0,100,70.8,75.0,73.0
20160209064500,470.0,486.45,51.75,47,78.3,100,70.8,75.0,73.0
20160209070000,470.0,474.7,50.5,47,83.1,100,70.8,75.0,73.0
20160209071500,470.0,474.7,50.5,47,81.1,100,70.8,75.0,73.0
20160209073000,470.0,458.25,48.75,47,76.8,100,70.8,75.0,73.0
20160209074500,470.0,486.45,51.75,47,83.7,100,70.8,75.0,73.0
20160209080000,470.0,479.4,51.0,47,82.2,100,70.8,75.0,73.0
20160209081500,470.0,467.65,49.75,47,82.2,100,70.8,75.0,73.0
20160209083000,470.0,479.4,51.0,47,82.2,100,70.8,75.0,73.0
20160209084500,470.0,467.65,49.75,47,81.0,100,70.8,75.0,73.0
20160209090000,470.0,474.7,50.5,47,79.2,100,70.8,75.0,73.0
20160209091500,470.0,474.7,50.5,47,76.8,100,70.8,75.0,73.0
20160209093000,470.0,467.65,49.75,47,78.3,100,70.8,75.0,73.0
20160209094500,470.0,474.7,50.5,47,83.2,100,70.8,75.0,73.0
20160209100000,470.0,474.7,50.5,47,83.2,100,70.8,75.0,73.0
20160209101500,470.0,474.7,50.5,47,83.2,100,70.8,75.0,73.0
20160209103000,470.0,486.45,51.75,47,77.3,100,70.8,75.0,73.0
20160209104500,470.0,458.25,48.75,47,77.3,100,70.9,75.0,73.0
20160209110000,470.0,451.2,48.0,47,82.7,100,70.9,75.0,73.0
20160209111500,470.0,467.65,49.75,47,83.7,100,70.9,75.0,73.0
20160209113000,470.0,467.65,49.75,47,83.7,100,70.9,75.0,73.0
20160209114500,470.0,467.65,49.75,47,82.6,100,70.9,75.0,73.0
20160209120000,470.0,486.45,51.75,47,78.9,100,71.0,75.0,73.0
20160209121500,470.0,467.65,49.75,47,78.9,100,71.0,75.0,73.0
20160209123000,470.0,479.4,51.0,47,81.6,100,71.0,75.0,73.0
20160209124500,470.0,479.4,51.0,47,83.2,100,71.0,75.0,73.0
20160209130000,470.0,479.4,51.0,47,83.2,100,71.0,75.0,73.0
20160209131500,470.0,479.4,51.0,47,81.6,100,71.0,75.0,73.0
20160209133000,470.0,458.25,48.75,47,77.3,100,71.0,75.0,73.0
20160209134500,470.0,458.25,48.75,47,82.0,100,71.1,75.0,73.0
20160209140000,470.0,467.65,49.75,47,83.1,100,71.1,75.0,73.0
20160209141500,470.0,458.25,48.75,47,75.9,100,71.2,75.0,73.0
20160209143000,470.0,467.65,49.75,47,83.7,100,71.2,75.0,73.0
20160209144500,470.0,467.65,49.75,47,76.4,100,71.2,75.0,73.0
20160209150000,470.0,451.2,48.0,47,83.7,100,71.2,75.0,73.0
20160209151500,470.0,474.7,50.5,47,78.7,100,71.2,75.0,73.0
20160209153000,470.0,458.25,48.75,47,83.7,100,71.2,75.0,73.0
20160209154500,470.0,458.25,48.75,47,76.8,100,71.3,75.0,73.0
20160209160000,470.0,467.65,49.75,47,84.3,100,71.3,75.0,73.0
20160209161500,470.0,467.65,49.75,47,80.9,100,71.3,75.0,73.0
20160209163000,470.0,458.25,48.75,47,83.7,100,71.3,75.0,73.0
20160209164500,470.0,474.7,50.5,47,76.4,100,71.3,75.0,73.0
20160209170000,470.0,467.65,49.75,47,83.2,100,71.4,75.0,73.0
20160209171500,470.0,467.65,49.75,47,81.5,100,71.4,75.0,73.0
20160209173000,470.0,474.7,50.5,47,81.5,100,71.4,75.0,73.0
20160209174500,470.0,474.7,50.5,47,83.1,100,71.4,75.0,73.0
20160209180000,470.0,474.7,50.5,47,81.7,100,71.4,75.0,73.0
20160209181500,470.0,474.7,50.5,47,76.5,100,71.4,75.0,73.0
20160209183000,470.0,486.45,51.75,47,77.5,100,71.4,75.0,73.0
20160209184500,470.0,474.7,50.5,47,77.5,100,71.4,75.0,73.0
20160209190000,470.0,474.7,50.5,47,77.5,100,71.4,75.0,73.0
20160209191500,470.0,474.7,50.5,47,76.4,100,71.5,75.0,73.0
20160209193000,470.0,474.7,50.5,47,76.4,100,71.5,75.0,73.0
20160209194500,470.0,467.65,49.75,47,82.5,100,71.5,75.0,73.0
20160209200000,470.0,474.7,50.5,47,82.5,100,71.5,75.0,73.0
20160209201500,470.0,474.7,50.5,47,82.5,100,71.5,75.0,73.0
20160209203000,470.0,467.65,49.75,47,82.5,100,71.6,75.0,73.0
20160209204500,470.0,486.45,51.75,47,78.7,100,71.6,75.0,73.0
20160209210000,470.0,474.7,50.5,47,76.4,100,71.6,75.0,73.0
20160209211500,470.0,474.7,50.5,47,83.7,100,71.6,75.0,73.0
20160209213000,470.0,474.7,50.5,47,83.7,100,71.6,75.0,73.0
20160209214500,470.0,467.65,49.75,47,77.3,100,71.6,75.0,73.0
20160209220000,470.0,479.4,51.0,47,80.5,100,71.6,75.0,73.0
20160209221500,470.0,479.4,51.0,47,82.6,100,71.6,75.0,73.0
20160209223000,470.0,479.4,51.0,47,82.6,100,71.6,75.0,73.0
20160209224500,470.0,479.4,51.0,47,80.7,100,71.6,75.0,73.0
20160209230000,470.0,467.65,49.75,47,80.7,100,71.6,75.0,73.0
20160209231500,470.0,467.65,49.75,47,76.4,100,71.6,75.0,73.0
20160209233000,470.0,474.7,50.5,47,76.4,100,71.6,75.0,73.0
20160209234500,470.0,474.7,50.5,47,76.4,100,71.7,75.0,73.0
20160210000000,470.0,458.25,48.75,47,78.3,100,71.7,75.0,73.0
20160210001500,470.0,479.4,51.0,47,78.3,100,71.7,75.0,73.0
20160210003000,470.0,486.45,51.75,47,82.5,100,71.6,75.0,73.0
20160210004500,470.0,467.65,49.75,47,82.5,100,71.6,75.0,73.0
20160210010000,470.0,467.65,49.75,47,82.5,100,71.6,75.0,73.0
20160210011500,470.0,458.25,48.75,9,78.7,100,71.6,75.0,73.0
20160210013000,470.0,441.8,47.0,46,77.5,100,71.3,75.0,73.0
20160210014500,470.0,458.25,48.75,46,77.5,100,71.2,75.0,73.0
20160210020000,470.0,451.2,48.0,46,77.5,100,71.0,75.0,73.0
20160210021500,470.0,451.2,48.0,46,84.4,100,71.1,75.0,73.0
20160210023000,470.0,451.2,48.0,46,82.1,100,71.2,75.0,73.0
20160210024500,470.0,451.2,48.0,46,82.1,100,71.2,75.0,73.0
20160210030000,470.0,458.25,48.75,46,83.2,100,71.2,75.0,73.0
20160210031500,470.0,458.25,48.75,46,83.2,100,71.3,75.0,73.0
20160210033000,470.0,451.2,48.0,46,77.8,100,71.3,75.0,73.0
20160210034500,470.0,451.2,48.0,46,79.1,100,71.3,75.0,73.0
20160210040000,470.0,441.8,47.0,46,83.7,100,71.3,75.0,73.0
20160210041500,470.0,451.2,48.0,46,82.1,100,71.3,75.0,73.0
20160210043000,470.0,451.2,48.0,46,83.8,100,71.3,75.0,73.0
20160210044500,470.0,451.2,48.0,46,83.8,100,71.3,75.0,73.0
20160210050000,470.0,451.2,48.0,46,81.3,100,71.3,75.0,73.0
20160210051500,470.0,467.65,49.75,46,83.7,100,71.3,75.0,73.0
20160210053000,470.0,451.2,48.0,46,83.7,100,71.3,75.0,73.0
20160210054500,470.0,441.8,47.0,46,77.8,100,71.3,75.0,73.0
20160210060000,470.0,458.25,48.75,46,77.8,100,71.3,75.0,73.0
20160210061500,470.0,451.2,48.0,46,82.6,100,71.4,70.8,68.8
20160210063000,470.0,451.2,48.0,46,74.4,100,71.3,70.8,68.8
20160210064500,470.0,935.3,99.5,61,55.2,0,71.2,70.8,68.8
20160210070000,470.0,900.05,95.75,60,55.2,0,70.8,70.8,68.8
20160210071500,470.0,869.5,92.5,59,55.2,0,70.4,70.8,68.8
20160210073000,470.0,749.65,79.75,55,55.9,0,70.2,70.8,68.8
20160210074500,470.0,554.6,59.0,48,55.9,0,70.0,70.8,68.8
20160210080000,470.0,486.45,51.75,46,55.9,0,70.0,70.8,68.8
20160210081500,470.0,467.65,49.75,46,55.9,0,69.8,70.8,68.8
20160210083000,470.0,474.7,50.5,46,55.9,0,69.7,70.8,68.8
20160210084500,470.0,486.45,51.75,46,55.9,0,69.6,70.8,68.8
20160210090000,470.0,474.7,50.5,46,55.9,0,69.5,70.8,68.8
20160210091500,470.0,474.7,50.5,46,55.9,0,69.5,70.8,68.8
20160210093000,470.0,474.7,50.5,46,55.2,0,69.4,70.8,68.8
20160210094500,470.0,474.7,50.5,46,55.9,0,69.3,70.8,68.8
20160210100000,470.0,474.7,50.5,46,55.9,0,69.3,70.8,68.8
20160210101500,470.0,474.7,50.5,46,54.7,0,69.3,70.8,68.8
20160210103000,470.0,486.45,51.75,46,54.7,0,69.3,70.8,68.8
20160210104500,470.0,479.4,51.0,46,54.7,0,69.1,70.8,68.8
20160210110000,470.0,493.5,52.5,46,54.7,0,69.1,70.8,68.8
20160210111500,470.0,479.4,51.0,46,54.7,0,69.0,70.8,68.8
20160210113000,470.0,486.45,51.75,46,54.7,0,68.9,70.8,68.8
20160210114500,470.0,479.4,51.0,46,66.6,100,68.9,72.7,70.7
20160210120000,470.0,486.45,51.75,46,77.2,100,69.1,72.7,70.7
20160210121500,470.0,486.45,51.75,46,75.4,100,69.3,72.7,70.7
20160210123000,470.0,479.4,51.0,46,73.0,100,69.4,72.7,70.7
20160210124500,470.0,479.4,51.0,46,71.6,100,69.5,74.6,72.6
20160210130000,470.0,479.4,51.0,46,77.7,100,69.5,74.6,72.6
20160210131500,470.0,479.4,51.0,46,83.1,100,69.6,74.6,72.6
20160210133000,470.0,479.4,51.0,46,71.1,100,69.7,74.6,72.6
20160210134500,470.0,479.4,51.0,46,77.6,100,69.7,74.6,72.6
20160210140000,470.0,479.4,51.0,46,74.8,100,69.8,74.6,72.6
20160210141500,470.0,467.65,49.75,46,77.4,100,70.0,74.6,72.6
20160210143000,470.0,474.7,50.5,46,80.6,100,70.0,74.6,72.6
20160210144500,470.0,474.7,50.5,46,74.9,100,70.0,74.6,72.6
20160210150000,470.0,458.25,48.75,46,82.0,100,70.0,74.6,72.6
20160210151500,470.0,467.65,49.75,46,76.5,100,70.0,74.6,72.6
20160210153000,470.0,467.65,49.75,46,74.4,100,70.0,74.6,72.6
20160210154500,470.0,467.65,49.75,46,78.7,100,70.1,74.6,72.6
20160210160000,470.0,479.4,51.0,46,81.9,100,70.2,74.6,72.6
20160210161500,470.0,467.65,49.75,46,76.7,100,70.2,74.6,72.6
20160210163000,470.0,467.65,49.75,46,74.9,100,70.2,74.6,72.6
20160210164500,470.0,474.7,50.5,46,78.7,100,70.3,74.6,72.6
20160210170000,470.0,458.25,48.75,46,82.5,100,70.3,74.6,72.6
20160210171500,470.0,467.65,49.75,46,78.1,100,70.3,74.6,72.6
20160210173000,470.0,467.65,49.75,46,74.4,100,70.4,74.6,72.6
20160210174500,470.0,474.7,50.5,46,78.9,100,70.4,74.6,72.6
20160210180000,470.0,467.65,49.75,46,81.4,100,70.4,74.6,72.6
20160210181500,470.0,467.65,49.75,46,76.2,100,70.4,74.6,72.6
20160210183000,470.0,467.65,49.75,46,74.9,100,70.4,74.6,72.6
20160210184500,470.0,474.7,50.5,46,81.0,100,70.5,74.6,72.6
20160210190000,470.0,467.65,49.75,46,78.7,100,70.5,74.6,72.6
20160210191500,470.0,474.7,50.5,46,75.9,100,70.5,74.6,72.6
20160210193000,470.0,458.25,48.75,46,81.1,100,70.5,74.6,72.6
20160210194500,470.0,474.7,50.5,46,78.5,100,70.5,74.6,72.6
20160210200000,470.0,474.7,50.5,46,78.5,100,70.6,74.6,72.6
20160210201500,470.0,474.7,50.5,46,80.7,100,70.7,74.6,72.6
20160210203000,470.0,474.7,50.5,46,75.3,100,70.7,74.6,72.6
20160210204500,470.0,467.65,49.75,46,81.5,100,70.7,74.6,72.6
20160210210000,470.0,467.65,49.75,46,76.9,100,70.7,74.6,72.6
20160210211500,470.0,474.7,50.5,46,75.3,100,70.7,74.6,72.6
20160210213000,470.0,467.65,49.75,46,75.3,100,70.7,74.6,72.6
20160210214500,470.0,474.7,50.5,46,75.3,100,70.8,74.6,72.6
20160210220000,470.0,458.25,48.75,46,75.3,100,70.8,74.6,72.6
20160210221500,470.0,458.25,48.75,46,75.3,100,70.8,74.6,72.6
20160210223000,470.0,474.7,50.5,46,75.3,100,70.8,74.6,72.6
20160210224500,470.0,474.7,50.5,46,79.3,100,70.8,74.6,72.6
20160210230000,470.0,467.65,49.75,46,79.3,100,70.8,74.6,72.6
20160210231500,470.0,467.65,49.75,46,75.9,100,70.9,74.6,72.6
20160210233000,470.0,458.25,48.75,46,75.9,100,70.8,74.6,72.6
20160210234500,470.0,467.65,49.75,46,75.9,100,70.8,74.6,72.6
20160211000000,470.0,458.25,48.75,46,75.9,100,70.9,74.6,72.6
20160211001500,470.0,467.65,49.75,46,75.9,100,70.9,74.6,72.6
20160211003000,470.0,474.7,50.5,46,74.9,100,70.9,74.6,72.6
20160211004500,470.0,458.25,48.75,46,74.9,100,70.9,74.6,72.6
20160211010000,470.0,467.65,49.75,46,74.9,100,70.9,74.6,72.6
20160211011500,470.0,467.65,49.75,46,76.3,100,70.9,74.6,72.6
20160211013000,470.0,474.7,50.5,46,81.5,100,70.9,74.6,72.6
20160211014500,470.0,467.65,49.75,46,81.5,100,70.9,74.6,72.6
20160211020000,470.0,458.25,48.75,46,80.6,100,70.9,74.6,72.6
20160211021500,470.0,467.65,49.75,46,80.6,100,70.9,74.6,72.6
20160211023000,470.0,458.25,48.75,46,80.6,100,70.9,74.6,72.6
20160211024500,470.0,474.7,50.5,46,74.9,100,70.9,74.6,72.6
20160211030000,470.0,467.65,49.75,46,81.1,100,70.9,74.6,72.6
20160211031500,470.0,467.65,49.75,46,81.1,100,70.9,74.6,72.6
20160211033000,470.0,467.65,49.75,46,81.1,100,70.9,74.6,72.6
20160211034500,470.0,467.65,49.75,46,79.1,100,70.9,74.6,72.6
20160211040000,470.0,458.25,48.75,46,76.8,100,70.9,74.6,72.6
20160211041500,470.0,467.65,49.75,46,79.6,100,70.9,74.6,72.6
20160211043000,470.0,474.7,50.5,46,75.5,100,70.9,74.6,72.6
20160211044500,470.0,467.65,49.75,46,80.6,100,70.9,74.6,72.6
20160211050000,470.0,458.25,48.75,46,80.6,100,70.9,74.6,72.6
20160211051500,470.0,467.65,49.75,46,76.4,100,71.0,74.6,72.6
20160211053000,470.0,467.65,49.75,46,76.4,100,71.0,74.6,72.6
20160211054500,470.0,467.65,49.75,46,75.3,100,71.0,74.6,72.6
20160211060000,470.0,451.2,48.0,46,81.5,100,71.1,74.6,72.6
20160211061500,470.0,441.8,47.0,46,81.5,100,71.2,74.6,72.6
20160211063000,470.0,441.8,47.0,46,76.4,100,71.3,74.6,72.6
20160211064500,470.0,451.2,48.0,46,76.4,100,71.4,74.6,72.6
20160211070000,470.0,434.75,46.25,46,82.0,100,71.6,74.6,72.6
20160211071500,470.0,458.25,48.75,47,75.9,100,71.4,74.6,72.6
20160211073000,470.0,458.25,48.75,47,78.7,100,71.3,74.6,72.6
20160211074500,470.0,467.65,49.75,47,75.9,100,71.3,74.6,72.6
20160211080000,470.0,451.2,48.0,47,82.0,100,71.3,74.6,72.6
20160211081500,470.0,458.25,48.75,47,80.2,100,71.3,74.6,72.6
20160211083000,470.0,467.65,49.75,47,75.8,100,71.3,74.6,72.6
20160211084500,470.0,458.25,48.75,47,74.9,100,71.3,74.6,72.6
20160211090000,470.0,441.8,47.0,47,77.6,100,71.3,74.6,72.6
20160211091500,470.0,467.65,49.75,47,81.6,100,71.3,74.6,72.6
20160211093000,470.0,467.65,49.75,47,79.9,100,71.3,74.6,72.6
20160211094500,470.0,441.8,47.0,47,74.9,100,71.3,74.6,72.6
20160211100000,470.0,441.8,47.0,47,76.8,100,71.4,74.6,72.6
20160211101500,470.0,458.25,48.75,47,82.5,100,71.4,74.6,72.6
20160211103000,470.0,458.25,48.75,47,79.6,100,71.4,74.6,72.6
20160211104500,470.0,458.25,48.75,47,74.4,100,71.6,74.6,72.6
20160211110000,470.0,458.25,48.75,47,75.3,100,71.7,74.6,72.6
20160211111500,470.0,474.7,50.5,47,80.3,100,71.6,74.6,72.6
20160211113000,470.0,474.7,50.5,47,80.3,100,71.6,74.6,72.6
20160211114500,470.0,467.65,49.75,47,74.4,100,71.6,74.6,72.6
20160211120000,470.0,467.65,49.75,47,76.7,100,71.6,74.6,72.6
20160211121500,470.0,458.25,48.75,47,83.1,100,71.6,74.6,72.6
20160211123000,470.0,451.2,48.0,47,75.2,100,71.6,74.6,72.6
20160211124500,470.0,458.25,48.75,47,76.0,100,71.7,74.6,72.6
20160211130000,470.0,458.25,48.75,47,82.6,100,71.7,74.6,72.6
20160211131500,470.0,451.2,48.0,47,75.7,100,71.7,74.6,72.6
20160211133000,470.0,441.8,47.0,47,75.7,100,71.7,74.6,72.6
20160211134500,470.0,451.2,48.0,47,82.1,100,71.8,74.6,72.6
20160211140000,470.0,467.65,49.75,47,74.8,100,71.8,74.6,72.6
20160211141500,470.0,458.25,48.75,47,76.4,100,71.8,74.6,72.6
20160211143000,470.0,451.2,48.0,47,82.0,100,71.9,74.6,72.6
20160211144500,470.0,474.7,50.5,47,74.4,100,71.8,74.6,72.6
20160211150000,470.0,474.7,50.5,47,75.9,100,71.8,74.6,72.6
20160211151500,470.0,474.7,50.5,47,81.1,100,71.8,74.6,72.6
20160211153000,470.0,474.7,50.5,47,74.4,100,71.8,74.6,72.6
20160211154500,470.0,474.7,50.5,47,77.3,100,71.7,74.6,72.6
20160211160000,470.0,467.65,49.75,47,80.4,100,71.7,74.6,72.6
20160211161500,470.0,474.7,50.5,47,75.4,100,71.7,74.6,72.6
20160211163000,470.0,474.7,50.5,47,79.2,100,71.7,74.6,72.6
20160211164500,470.0,474.7,50.5,47,80.5,100,71.7,74.6,72.6
20160211170000,470.0,474.7,50.5,47,74.9,100,71.7,74.6,72.6
20160211171500,470.0,474.7,50.5,47,76.5,100,71.7,74.6,72.6
20160211173000,470.0,474.7,50.5,47,80.6,100,71.7,74.6,72.6
20160211174500,470.0,467.65,49.75,47,74.0,100,71.7,74.6,72.6
20160211180000,470.0,479.4,51.0,47,74.9,100,71.7,74.6,72.6
20160211181500,470.0,467.65,49.75,47,78.8,100,71.7,74.6,72.6
20160211183000,470.0,479.4,51.0,47,81.1,100,71.6,74.6,72.6
20160211184500,470.0,479.4,51.0,47,77.2,100,71.6,74.6,72.6
20160211190000,470.0,479.4,51.0,47,74.0,100,71.6,74.6,72.6
20160211191500,470.0,479.4,51.0,47,75.9,100,71.6,74.6,72.6
20160211193000,470.0,479.4,51.0,47,79.7,100,71.6,74.6,72.6
20160211194500,470.0,479.4,51.0,47,79.7,100,71.6,74.6,72.6
20160211200000,470.0,479.4,51.0,47,75.2,100,71.6,74.6,72.6
20160211201500,470.0,467.65,49.75,47,73.5,100,71.6,74.6,72.6
20160211203000,470.0,474.7,50.5,47,73.5,100,71.6,74.6,72.6
20160211204500,470.0,467.65,49.75,47,74.4,100,71.6,74.6,72.6
20160211210000,470.0,474.7,50.5,47,75.4,100,71.6,74.6,72.6
20160211211500,470.0,467.65,49.75,47,78.4,100,71.6,74.6,72.6
