PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211213000,470.0,474.7,50.5,47,81.5,100,71.6,74.6,72.6
20160211214500,470.0,474.7,50.5,47,78.7,100,71.5,74.6,72.6
20160211220000,470.0,474.7,50.5,47,73.8,100,71.5,74.6,72.6
20160211221500,470.0,458.25,48.75,47,73.8,100,71.5,74.6,72.6
20160211223000,470.0,474.7,50.5,47,77.8,100,71.5,74.6,72.6
20160211224500,470.0,474.7,50.5,47,81.1,100,71.5,74.6,72.6
20160211230000,470.0,467.65,49.75,47,76.8,100,71.5,74.6,72.6
20160211231500,470.0,479.4,51.0,47,73.4,100,71.5,74.6,72.6
20160211233000,470.0,479.4,51.0,47,74.4,100,71.5,74.6,72.6
20160211234500,470.0,479.4,51.0,47,80.2,100,71.4,74.6,72.6
20160212000000,470.0,479.4,51.0,47,80.2,100,71.4,74.6,72.6
20160212001500,470.0,479.4,51.0,47,74.4,100,71.4,74.6,72.6
20160212003000,470.0,479.4,51.0,47,75.4,100,71.4,74.6,72.6
20160212004500,470.0,479.4,51.0,47,81.1,100,71.4,74.6,72.6
20160212010000,470.0,479.4,51.0,47,79.5,100,71.4,74.6,72.6
20160212011500,470.0,493.5,52.5,47,73.5,100,71.4,74.6,72.6
20160212013000,470.0,474.7,50.5,47,75.3,100,71.4,74.6,72.6
20160212014500,470.0,474.7,50.5,47,81.1,100,71.4,74.6,72.6
20160212020000,470.0,474.7,50.5,47,79.6,100,71.4,74.6,72.6
20160212021500,470.0,474.7,50.5,47,73.9,100,71.4,74.6,72.6
20160212023000,470.0,474.7,50.5,47,74.9,100,71.3,74.6,72.6
20160212024500,470.0,474.7,50.5,47,81.5,100,71.3,74.6,72.6
20160212030000,470.0,474.7,50.5,47,75.4,100,71.3,74.6,72.6
20160212031500,470.0,474.7,50.5,47,75.4,100,71.3,74.6,72.6
20160212033000,470.0,474.7,50.5,47,81.1,100,71.3,74.6,72.6
20160212034500,470.0,474.7,50.5,47,79.1,100,71.3,74.6,72.6
20160212040000,470.0,474.7,50.5,47,73.5,100,71.3,74.6,72.6
20160212041500,470.0,467.65,49.75,47,77.3,100,71.3,74.6,72.6
20160212043000,470.0,474.7,50.5,47,81.5,100,71.2,74.6,72.6
20160212044500,470.0,467.65,49.75,47,77.6,100,71.2,74.6,72.6
20160212050000,470.0,467.65,49.75,47,73.4,100,71.2,74.6,72.6
20160212051500,470.0,467.65,49.75,47,81.1,100,71.2,74.6,72.6
20160212053000,470.0,474.7,50.5,47,77.7,100,71.2,74.6,72.6
20160212054500,470.0,474.7,50.5,47,74.0,100,71.2,74.6,72.6
20160212060000,470.0,467.65,49.75,47,81.1,100,71.2,74.6,72.6
20160212061500,470.0,467.65,49.75,47,75.8,100,71.4,74.6,72.6
20160212063000,470.0,458.25,48.75,47,78.3,100,71.4,74.6,72.6
20160212064500,470.0,451.2,48.0,47,78.3,100,71.5,74.6,72.6
20160212070000,470.0,451.2,48.0,47,77.3,100,71.6,74.6,72.6
20160212071500,470.0,451.2,48.0,47,79.6,100,71.4,74.6,72.6
20160212073000,470.0,458.25,48.75,47,75.3,100,71.4,74.6,72.6
20160212074500,470.0,451.2,48.0,47,81.1,100,71.4,74.6,72.6
20160212080000,470.0,458.25,48.75,47,73.5,100,71.4,74.6,72.6
20160212081500,470.0,451.2,48.0,47,76.1,100,71.3,74.6,72.6
20160212083000,470.0,451.2,48.0,47,82.0,100,71.4,74.6,72.6
20160212084500,470.0,458.25,48.75,47,80.1,100,71.4,74.6,72.6
20160212090000,470.0,467.65,49.75,47,74.4,100,71.4,74.6,72.6
20160212091500,470.0,451.2,48.0,47,75.5,100,71.5,74.6,72.6
20160212093000,470.0,451.2,48.0,47,80.2,100,71.5,74.6,72.6
20160212094500,470.0,434.75,46.25,47,82.5,100,71.6,74.6,72.6
20160212100000,470.0,434.75,46.25,47,79.2,100,71.6,74.6,72.6
20160212101500,470.0,451.2,48.0,47,74.1,100,71.6,74.6,72.6
20160212103000,470.0,451.2,48.0,47,74.9,100,71.7,74.6,72.6
20160212104500,470.0,458.25,48.75,47,76.8,100,71.6,74.6,72.6
20160212110000,470.0,451.2,48.0,47,81.5,100,71.7,74.6,72.6
20160212111500,470.0,451.2,48.0,47,78.7,100,71.7,74.6,72.6
20160212113000,470.0,451.2,48.0,47,74.0,100,71.9,74.6,72.6
20160212114500,470.0,451.2,48.0,47,75.3,100,71.8,74.6,72.6
20160212120000,470.0,458.25,48.75,47,82.0,100,71.7,74.6,72.6
20160212121500,470.0,451.2,48.0,47,79.8,100,71.7,74.6,72.6
20160212123000,470.0,434.75,46.25,47,74.8,100,71.6,74.6,72.6
20160212124500,470.0,458.25,48.75,47,74.8,100,71.6,74.6,72.6
20160212130000,470.0,451.2,48.0,47,77.5,100,71.6,74.6,72.6
20160212131500,470.0,451.2,48.0,47,82.0,100,71.6,74.6,72.6
20160212133000,470.0,458.25,48.75,47,79.2,100,71.6,74.6,72.6
20160212134500,470.0,474.7,50.5,47,74.0,100,71.6,74.6,72.6
20160212140000,470.0,467.65,49.75,47,74.9,100,71.5,74.6,72.6
20160212141500,470.0,467.65,49.75,47,79.3,100,71.4,74.6,72.6
20160212143000,470.0,467.65,49.75,47,81.1,100,71.3,74.6,72.6
20160212144500,470.0,467.65,49.75,47,75.8,100,71.3,74.6,72.6
20160212150000,470.0,467.65,49.75,47,73.5,100,71.2,74.6,72.6
20160212151500,470.0,467.65,49.75,47,74.4,100,71.2,74.6,72.6
20160212153000,470.0,467.65,49.75,47,77.8,100,71.2,74.6,72.6
20160212154500,470.0,467.65,49.75,47,81.6,100,71.2,74.6,72.6
20160212160000,470.0,467.65,49.75,47,80.6,100,71.2,74.6,72.6
20160212161500,470.0,458.25,48.75,47,78.2,100,71.2,74.5,72.5
20160212163000,470.0,467.65,49.75,47,73.9,100,71.2,74.6,72.6
20160212164500,470.0,467.65,49.75,47,73.9,100,71.2,74.6,72.6
20160212170000,470.0,474.7,50.5,47,73.9,100,71.2,74.6,72.6
20160212171500,470.0,474.7,50.5,47,77.8,100,71.2,74.6,72.6
20160212173000,470.0,474.7,50.5,47,80.7,100,71.2,74.6,72.6
20160212174500,470.0,467.65,49.75,47,80.7,100,71.2,74.6,72.6
20160212180000,470.0,479.4,51.0,47,77.2,100,71.2,74.6,72.6
20160212181500,470.0,479.4,51.0,47,73.9,100,71.2,74.6,72.6
20160212183000,470.0,467.65,49.75,47,73.9,100,71.2,74.6,72.6
20160212184500,470.0,479.4,51.0,47,78.3,100,71.2,74.6,72.6
20160212190000,470.0,458.25,48.75,47,81.5,100,71.2,74.5,72.5
20160212191500,470.0,474.7,50.5,47,79.1,100,71.2,74.6,72.6
20160212193000,470.0,467.65,49.75,47,74.4,100,71.2,74.6,72.6
20160212194500,470.0,474.7,50.5,47,74.4,100,71.2,74.6,72.6
20160212200000,470.0,458.25,48.75,47,76.8,100,71.2,74.6,72.6
20160212201500,470.0,458.25,48.75,47,80.7,100,71.2,74.6,72.6
20160212203000,470.0,458.25,48.75,47,80.7,100,71.2,74.5,72.5
20160212204500,470.0,467.65,49.75,47,78.1,100,71.2,74.6,72.6
20160212210000,470.0,467.65,49.75,47,73.0,100,71.2,74.6,72.6
20160212211500,470.0,467.65,49.75,47,75.6,100,71.2,74.5,72.5
20160212213000,470.0,474.7,50.5,47,81.1,100,71.2,74.5,72.5
20160212214500,470.0,467.65,49.75,47,79.1,100,71.2,74.6,72.6
20160212220000,470.0,458.25,48.75,47,73.5,100,71.2,74.5,72.5
20160212221500,470.0,458.25,48.75,47,75.4,100,71.2,74.6,72.6
20160212223000,470.0,451.2,48.0,47,81.1,100,71.2,74.5,72.5
20160212224500,470.0,467.65,49.75,47,79.1,100,71.2,74.5,72.5
20160212230000,470.0,451.2,48.0,47,73.4,100,71.2,74.6,72.6
20160212231500,470.0,467.65,49.75,47,74.4,100,71.1,74.6,72.6
20160212233000,470.0,458.25,48.75,47,78.6,100,71.1,74.6,72.6
20160212234500,470.0,474.7,50.5,47,81.1,100,71.1,74.6,72.6
20160213000000,470.0,467.65,49.75,47,76.8,100,71.0,74.6,72.6
20160213001500,470.0,479.4,51.0,47,75.4,100,71.0,74.6,72.6
20160213003000,470.0,479.4,51.0,47,80.6,100,71.0,74.5,72.5
20160213004500,470.0,458.25,48.75,47,74.8,100,71.0,74.5,72.5
20160213010000,470.0,474.7,50.5,47,75.9,100,71.0,74.5,72.5
20160213011500,470.0,451.2,48.0,10,82.0,100,71.0,74.6,72.6
20160213013000,470.0,474.7,50.5,47,79.4,100,70.8,74.6,72.6
20160213014500,470.0,474.7,50.5,47,74.8,100,70.7,74.5,72.5
20160213020000,470.0,486.45,51.75,47,73.7,100,70.6,74.6,72.6
20160213021500,470.0,493.5,52.5,47,80.2,100,70.7,74.6,72.6
20160213023000,470.0,493.5,52.5,47,80.2,100,70.7,74.6,72.6
20160213024500,470.0,493.5,52.5,47,80.2,100,70.8,74.6,72.6
20160213030000,470.0,486.45,51.75,47,74.7,100,70.8,74.6,72.6
20160213031500,470.0,486.45,51.75,47,81.1,100,70.8,74.6,72.6
20160213033000,470.0,479.4,51.0,47,73.5,100,70.8,74.6,72.6
20160213034500,470.0,479.4,51.0,47,79.6,100,70.8,74.6,72.6
20160213040000,470.0,486.45,51.75,47,80.7,100,70.8,74.6,72.6
20160213041500,470.0,479.4,51.0,47,79.3,100,70.7,74.6,72.6
20160213043000,470.0,479.4,51.0,47,76.8,100,70.7,74.6,72.6
20160213044500,470.0,486.45,51.75,47,74.4,100,70.7,74.6,72.6
20160213050000,470.0,486.45,51.75,47,79.5,100,70.7,74.6,72.6
20160213051500,470.0,486.45,51.75,47,80.6,100,70.6,74.6,72.6
20160213053000,470.0,479.4,51.0,47,80.6,100,70.6,74.6,72.6
20160213054500,470.0,479.4,51.0,47,77.8,100,70.5,74.6,72.6
20160213060000,470.0,479.4,51.0,47,76.4,100,70.5,74.6,72.6
20160213061500,470.0,479.4,51.0,47,76.4,100,70.5,74.6,72.6
20160213063000,470.0,486.45,51.75,47,81.1,100,70.5,74.6,72.6
20160213064500,470.0,467.65,49.75,47,81.1,100,70.5,74.6,72.6
20160213070000,470.0,486.45,51.75,47,77.8,100,70.5,74.6,72.6
20160213071500,470.0,474.7,50.5,47,77.8,100,70.5,74.6,72.6
20160213073000,470.0,474.7,50.5,47,80.9,100,70.4,74.6,72.6
20160213074500,470.0,467.65,49.75,47,80.9,100,70.4,74.6,72.6
20160213080000,470.0,479.4,51.0,47,80.9,100,70.4,74.6,72.6
20160213081500,470.0,479.4,51.0,47,80.9,100,70.3,74.6,72.6
20160213083000,470.0,479.4,51.0,47,80.9,100,70.3,74.6,72.6
20160213084500,470.0,479.4,51.0,47,80.9,100,70.3,74.6,72.6
20160213090000,470.0,486.45,51.75,47,80.9,100,70.3,74.6,72.6
20160213091500,470.0,486.45,51.75,47,80.9,100,70.3,74.6,72.6
20160213093000,470.0,474.7,50.5,47,80.9,100,70.3,74.6,72.6
20160213094500,470.0,486.45,51.75,47,80.9,100,70.2,74.6,72.6
20160213100000,470.0,474.7,50.5,47,80.9,100,70.2,74.6,72.6
20160213101500,470.0,474.7,50.5,47,80.9,100,70.2,74.6,72.6
20160213103000,470.0,474.7,50.5,47,78.3,100,70.2,74.6,72.6
20160213104500,470.0,474.7,50.5,47,76.4,100,70.2,74.6,72.6
20160213110000,470.0,474.7,50.5,47,78.5,100,70.2,74.6,72.6
20160213111500,470.0,493.5,52.5,47,80.2,100,70.2,74.6,72.6
20160213113000,470.0,479.4,51.0,47,74.4,100,70.2,74.6,72.6
20160213114500,470.0,467.65,49.75,47,81.5,100,70.2,74.6,72.6
20160213120000,470.0,486.45,51.75,47,78.6,100,70.2,74.6,72.6
20160213121500,470.0,474.7,50.5,47,81.1,100,70.2,74.6,72.6
20160213123000,470.0,467.65,49.75,47,81.1,100,70.2,74.6,72.6
20160213124500,470.0,474.7,50.5,47,81.1,100,70.2,74.6,72.6
20160213130000,470.0,467.65,49.75,47,81.1,100,70.3,74.6,72.6
20160213131500,470.0,458.25,48.75,47,81.1,100,70.3,74.6,72.6
20160213133000,470.0,467.65,49.75,47,75.5,100,70.3,74.6,72.6
20160213134500,470.0,458.25,48.75,47,79.7,100,70.3,74.6,72.6
20160213140000,470.0,458.25,48.75,47,81.6,100,70.4,74.6,72.6
20160213141500,470.0,451.2,48.0,47,74.0,100,70.4,74.6,72.6
20160213143000,470.0,451.2,48.0,47,80.4,100,70.4,74.6,72.6
20160213144500,470.0,451.2,48.0,47,80.4,100,70.4,74.6,72.6
20160213150000,470.0,451.2,48.0,47,74.6,100,70.5,74.6,72.6
20160213151500,470.0,451.2,48.0,47,82.0,100,70.5,74.6,72.6
20160213153000,470.0,467.65,49.75,47,79.6,100,70.5,74.6,72.6
20160213154500,470.0,467.65,49.75,47,74.4,100,70.5,74.6,72.6
20160213160000,470.0,451.2,48.0,47,80.7,100,70.5,74.6,72.6
20160213161500,470.0,458.25,48.75,47,80.7,100,70.5,74.6,72.6
20160213163000,470.0,458.25,48.75,47,74.5,100,70.6,74.6,72.6
20160213164500,470.0,467.65,49.75,47,76.7,100,70.6,74.6,72.6
20160213170000,470.0,458.25,48.75,47,82.4,100,70.7,74.6,72.6
20160213171500,470.0,458.25,48.75,47,78.7,100,70.7,74.6,72.6
20160213173000,470.0,467.65,49.75,47,73.5,100,70.7,74.6,72.6
20160213174500,470.0,458.25,48.75,47,78.2,100,70.7,74.6,72.6
20160213180000,470.0,467.65,49.75,47,81.5,100,70.7,74.6,72.6
20160213181500,470.0,467.65,49.75,47,75.1,100,70.7,74.6,72.6
20160213183000,470.0,474.7,50.5,47,77.4,100,70.7,74.6,72.6
20160213184500,470.0,467.65,49.75,47,80.8,100,70.7,74.6,72.6
20160213190000,470.0,467.65,49.75,47,76.6,100,70.7,74.6,72.6
20160213191500,470.0,474.7,50.5,47,75.6,100,70.8,74.6,72.6
20160213193000,470.0,474.7,50.5,47,82.0,100,70.8,74.6,72.6
20160213194500,470.0,467.65,49.75,47,78.7,100,70.8,74.6,72.6
20160213200000,470.0,474.7,50.5,47,75.4,100,70.8,74.6,72.6
20160213201500,470.0,474.7,50.5,47,75.4,100,70.9,74.6,72.6
20160213203000,470.0,458.25,48.75,47,81.1,100,70.9,74.6,72.6
20160213204500,470.0,474.7,50.5,47,81.1,100,71.0,74.6,72.6
20160213210000,470.0,458.25,48.75,47,74.0,100,71.0,74.6,72.6
20160213211500,470.0,479.4,51.0,47,74.0,100,71.0,74.6,72.6
20160213213000,470.0,467.65,49.75,47,80.1,100,71.0,74.6,72.6
20160213214500,470.0,467.65,49.75,47,81.1,100,71.0,74.6,72.6
20160213220000,470.0,467.65,49.75,47,81.1,100,71.0,74.6,72.6
20160213221500,470.0,467.65,49.75,47,75.5,100,71.0,74.6,72.6
20160213223000,470.0,458.25,48.75,47,80.6,100,71.0,74.6,72.6
20160213224500,470.0,467.65,49.75,47,81.5,100,71.0,74.6,72.6
20160213230000,470.0,474.7,50.5,47,81.5,100,71.0,74.6,72.6
20160213231500,470.0,467.65,49.75,47,81.5,100,71.0,74.6,72.6
20160213233000,470.0,474.7,50.5,47,80.6,100,71.0,74.6,72.6
20160213234500,470.0,474.7,50.5,47,80.6,100,71.0,74.6,72.6
20160214000000,470.0,474.7,50.5,47,77.7,100,70.9,74.6,72.6
20160214001500,470.0,458.25,48.75,47,75.4,100,70.9,74.6,72.6
20160214003000,470.0,467.65,49.75,47,76.3,100,70.9,74.6,72.6
20160214004500,470.0,467.65,49.75,47,74.3,100,70.9,74.6,72.6
20160214010000,470.0,467.65,49.75,47,75.4,100,70.8,74.6,72.6
20160214011500,470.0,474.7,50.5,47,75.4,100,70.8,74.6,72.6
20160214013000,470.0,474.7,50.5,47,75.4,100,70.8,74.6,72.6
20160214014500,470.0,467.65,49.75,47,76.4,100,70.8,74.6,72.6
20160214020000,470.0,474.7,50.5,47,79.7,100,70.8,74.6,72.6
20160214021500,470.0,474.7,50.5,47,81.5,100,70.8,74.6,72.6
20160214023000,470.0,467.65,49.75,47,81.5,100,70.8,74.6,72.6
20160214024500,470.0,467.65,49.75,47,81.5,100,70.8,74.6,72.6
20160214030000,470.0,474.7,50.5,47,81.5,100,70.7,74.6,72.6
20160214031500,470.0,467.65,49.75,47,81.5,100,70.7,74.6,72.6
20160214033000,470.0,467.65,49.75,47,81.5,100,70.7,74.6,72.6
20160214034500,470.0,479.4,51.0,47,81.5,100,70.7,74.6,72.6
20160214040000,470.0,479.4,51.0,47,80.6,100,70.7,74.6,72.6
20160214041500,470.0,458.25,48.75,47,80.6,100,70.7,74.6,72.6
20160214043000,470.0,467.65,49.75,47,80.6,100,70.7,74.6,72.6
20160214044500,470.0,474.7,50.5,47,80.6,100,70.7,74.6,72.6
20160214050000,470.0,474.7,50.5,47,80.6,100,70.7,74.6,72.6
20160214051500,470.0,474.7,50.5,47,80.6,100,70.7,74.6,72.6
20160214053000,470.0,474.7,50.5,47,80.6,100,70.6,74.6,72.6
20160214054500,470.0,474.7,50.5,47,80.6,100,70.6,74.6,72.6
20160214060000,470.0,474.7,50.5,47,80.6,100,70.6,74.6,72.6
20160214061500,470.0,474.7,50.5,47,80.6,100,70.6,74.6,72.6
20160214063000,470.0,474.7,50.5,47,78.7,100,70.6,74.6,72.6
20160214064500,470.0,467.65,49.75,47,74.9,100,70.5,74.6,72.6
20160214070000,470.0,479.4,51.0,47,74.9,100,70.5,74.6,72.6
20160214071500,470.0,479.4,51.0,47,81.5,100,70.5,74.6,72.6
20160214073000,470.0,479.4,51.0,47,80.6,100,70.5,74.6,72.6
20160214074500,470.0,479.4,51.0,47,80.6,100,70.5,74.6,72.6
20160214080000,470.0,486.45,51.75,47,79.2,100,70.5,74.6,72.6
20160214081500,470.0,479.4,51.0,47,80.1,100,70.5,74.6,72.6
20160214083000,470.0,479.4,51.0,47,74.4,100,70.5,74.6,72.6
20160214084500,470.0,486.45,51.75,47,74.4,100,70.3,74.6,72.6
20160214090000,470.0,479.4,51.0,47,74.4,100,70.2,74.6,72.6
20160214091500,470.0,467.65,49.75,47,74.4,100,70.3,74.6,72.6
20160214093000,470.0,467.65,49.75,47,74.4,100,70.3,74.6,72.6
20160214094500,470.0,467.65,49.75,47,79.0,100,70.4,74.6,72.6
20160214100000,470.0,474.7,50.5,47,81.1,100,70.5,74.6,72.6
20160214101500,470.0,467.65,49.75,47,81.1,100,70.5,74.6,72.6
20160214103000,470.0,474.7,50.5,47,81.1,100,70.5,74.6,72.6
20160214104500,470.0,474.7,50.5,47,75.9,100,70.5,74.6,72.6
20160214110000,470.0,474.7,50.5,47,81.5,100,70.6,74.6,72.6
20160214111500,470.0,467.65,49.75,47,75.0,100,70.7,74.6,72.6
20160214113000,470.0,467.65,49.75,47,78.4,100,70.7,74.6,72.6
20160214114500,470.0,479.4,51.0,47,81.1,100,70.7,74.6,72.6
20160214120000,470.0,467.65,49.75,47,74.3,100,70.7,74.6,72.6
20160214121500,470.0,474.7,50.5,47,81.1,100,70.7,74.6,72.6
20160214123000,470.0,451.2,48.0,47,80.1,100,70.8,74.6,72.6
20160214124500,470.0,467.65,49.75,47,74.0,100,70.8,74.6,72.6
20160214130000,470.0,467.65,49.75,47,77.0,100,70.8,74.6,72.6
20160214131500,470.0,441.8,47.0,47,82.2,100,70.8,74.6,72.6
20160214133000,470.0,451.2,48.0,47,80.1,100,70.8,74.6,72.6
20160214134500,470.0,451.2,48.0,47,74.4,100,70.8,74.6,72.6
20160214140000,470.0,467.65,49.75,47,76.4,100,70.9,74.6,72.6
20160214141500,470.0,458.25,48.75,47,82.0,100,70.9,74.6,72.6
20160214143000,470.0,458.25,48.75,47,82.0,100,70.9,74.6,72.6
20160214144500,470.0,467.65,49.75,47,74.5,100,71.0,74.6,72.6
20160214150000,470.0,441.8,47.0,47,76.1,100,71.0,74.6,72.6
20160214151500,470.0,451.2,48.0,47,82.1,100,71.0,74.6,72.6
20160214153000,470.0,474.7,50.5,47,80.1,100,71.0,74.6,72.6
20160214154500,470.0,434.75,46.25,47,74.4,100,71.0,74.6,72.6
20160214160000,470.0,458.25,48.75,47,75.4,100,71.0,74.6,72.6
20160214161500,470.0,467.65,49.75,47,81.6,100,71.0,74.6,72.6
20160214163000,470.0,474.7,50.5,47,81.6,100,71.0,74.6,72.6
20160214164500,470.0,458.25,48.75,47,75.9,100,71.0,74.6,72.6
20160214170000,470.0,451.2,48.0,47,74.9,100,71.1,74.6,72.6
20160214171500,470.0,451.2,48.0,47,80.7,100,71.1,74.6,72.6
20160214173000,470.0,441.8,47.0,47,80.7,100,71.1,74.6,72.6
20160214174500,470.0,458.25,48.75,47,73.5,100,71.1,74.6,72.6
20160214180000,470.0,451.2,48.0,47,77.6,100,71.1,74.6,72.6
20160214181500,470.0,458.25,48.75,47,81.5,100,71.1,74.6,72.6
20160214183000,470.0,458.25,48.75,47,75.7,100,71.2,74.5,72.5
20160214184500,470.0,451.2,48.0,47,74.4,100,71.2,74.5,72.5
20160214190000,470.0,467.65,49.75,47,80.2,100,71.2,74.6,72.6
20160214191500,470.0,458.25,48.75,47,81.1,100,71.2,74.5,72.5
20160214193000,470.0,451.2,48.0,47,75.0,100,71.2,74.6,72.6
20160214194500,470.0,458.25,48.75,47,75.0,100,71.3,74.5,72.5
20160214200000,470.0,441.8,47.0,47,81.6,100,71.2,74.6,72.6
20160214201500,470.0,458.25,48.75,47,80.6,100,71.2,74.6,72.6
20160214203000,470.0,451.2,48.0,47,74.4,100,71.2,74.6,72.6
20160214204500,470.0,458.25,48.75,47,75.4,100,71.2,74.5,72.5
20160214210000,470.0,451.2,48.0,47,81.2,100,71.2,74.6,72.6
20160214211500,470.0,451.2,48.0,47,80.1,100,71.2,74.5,72.5
20160214213000,470.0,458.25,48.75,47,74.4,100,71.2,74.5,72.5
20160214214500,470.0,458.25,48.75,47,82.1,100,71.2,74.5,72.5
20160214220000,470.0,451.2,48.0,47,80.3,100,71.2,74.5,72.5
20160214221500,470.0,458.25,48.75,47,74.0,100,71.2,74.5,72.5
20160214223000,470.0,458.25,48.75,47,79.2,100,71.2,74.5,72.5
20160214224500,470.0,451.2,48.0,47,81.5,100,71.2,74.5,72.5
20160214230000,470.0,441.8,47.0,47,76.1,100,71.2,74.5,72.5
20160214231500,470.0,458.25,48.75,47,76.1,100,71.2,74.5,72.5
20160214233000,470.0,451.2,48.0,47,82.0,100,71.2,74.5,72.5
20160214234500,470.0,451.2,48.0,47,79.5,100,71.2,74.5,72.5
20160215000000,470.0,441.8,47.0,47,74.9,100,71.2,74.5,72.5
20160215001500,470.0,458.25,48.75,47,82.0,100,71.2,74.4,72.4
20160215003000,470.0,458.25,48.75,47,79.6,100,71.2,74.5,72.5
20160215004500,470.0,441.8,47.0,47,75.1,100,71.2,74.4,72.4
20160215010000,470.0,458.25,48.75,47,82.0,100,71.2,74.4,72.4
20160215011500,470.0,451.2,48.0,47,78.5,100,71.2,74.4,72.4
20160215013000,470.0,441.8,47.0,47,74.0,100,71.2,74.4,72.4
20160215014500,470.0,458.25,48.75,47,78.3,100,71.2,74.4,72.4
20160215020000,470.0,458.25,48.75,47,81.4,100,71.1,74.4,72.4
20160215021500,470.0,451.2,48.0,47,74.7,100,71.1,74.5,72.5
20160215023000,470.0,451.2,48.0,47,76.4,100,71.1,74.4,72.4
20160215024500,470.0,441.8,47.0,47,80.8,100,71.1,74.4,72.4
20160215030000,470.0,451.2,48.0,47,73.5,100,71.0,74.4,72.4
20160215031500,470.0,451.2,48.0,47,78.3,100,71.0,74.4,72.4
20160215033000,470.0,451.2,48.0,47,81.1,100,71.0,74.4,72.4
20160215034500,470.0,467.65,49.75,47,73.9,100,71.0,74.4,72.4
20160215040000,470.0,451.2,48.0,47,77.7,100,71.0,74.4,72.4
20160215041500,470.0,458.25,48.75,47,81.5,100,71.0,74.4,72.4
20160215043000,470.0,458.25,48.75,47,74.4,100,71.0,74.4,72.4
20160215044500,470.0,451.2,48.0,47,76.4,100,71.0,74.4,72.4
20160215050000,470.0,441.8,47.0,47,81.9,100,71.0,74.4,72.4
20160215051500,470.0,458.25,48.75,47,76.7,100,71.0,74.4,72.4
20160215053000,470.0,458.25,48.75,47,74.4,100,71.0,74.3,72.3
20160215054500,470.0,458.25,48.75,47,82.1,100,71.0,74.3,72.3
20160215060000,470.0,451.2,48.0,47,80.0,100,71.0,74.4,72.4
20160215061500,470.0,451.2,48.0,47,75.4,100,71.2,74.4,72.4
20160215063000,470.0,441.8,47.0,47,81.7,100,71.3,74.3,72.3
20160215064500,470.0,451.2,48.0,47,80.0,100,71.5,74.4,72.4
20160215070000,470.0,458.25,48.75,47,74.4,100,71.6,74.4,72.4
20160215071500,470.0,451.2,48.0,47,76.8,100,71.6,74.3,72.3
20160215073000,470.0,467.65,49.75,47,81.6,100,71.6,74.3,72.3
20160215074500,470.0,467.65,49.75,47,80.6,100,71.6,74.4,72.4
20160215080000,470.0,441.8,47.0,47,74.0,100,71.5,74.4,72.4
20160215081500,470.0,451.2,48.0,47,75.9,100,71.4,74.4,72.4
20160215083000,470.0,458.25,48.75,47,79.7,100,71.4,74.3,72.3
20160215084500,470.0,451.2,48.0,47,82.5,100,71.4,74.3,72.3
20160215090000,470.0,458.25,48.75,47,80.5,100,71.4,74.3,72.3
20160215091500,470.0,458.25,48.75,47,74.9,100,71.5,74.3,72.3
20160215093000,470.0,458.25,48.75,47,75.9,100,71.6,74.3,72.3
20160215094500,470.0,458.25,48.75,47,81.5,100,71.6,74.3,72.3
20160215100000,470.0,451.2,48.0,47,80.0,100,71.6,74.3,72.3
20160215101500,470.0,458.25,48.75,47,74.9,100,71.6,74.3,72.3
20160215103000,470.0,451.2,48.0,47,77.3,100,71.6,74.4,72.4
20160215104500,470.0,451.2,48.0,47,82.1,100,71.6,74.3,72.3
20160215110000,470.0,441.8,47.0,47,79.6,100,71.6,74.4,72.4
20160215111500,470.0,458.25,48.75,47,74.5,100,71.5,74.3,72.3
20160215113000,470.0,441.8,47.0,47,75.4,100,71.4,74.3,72.3
20160215114500,470.0,451.2,48.0,47,77.8,100,71.4,74.3,72.3
20160215120000,470.0,441.8,47.0,47,83.1,100,71.5,74.3,72.3
20160215121500,470.0,458.25,48.75,47,77.6,100,71.6,74.3,72.3
20160215123000,470.0,458.25,48.75,47,74.9,100,71.6,74.3,72.3
20160215124500,470.0,458.25,48.75,47,74.9,100,71.7,74.3,72.3
20160215130000,470.0,451.2,48.0,47,78.8,100,71.7,74.3,72.3
20160215131500,470.0,467.65,49.75,47,82.0,100,71.9,74.3,72.3
20160215133000,470.0,458.25,48.75,47,75.5,100,71.9,74.3,72.3
20160215134500,470.0,458.25,48.75,47,74.2,100,71.8,74.3,72.3
20160215140000,470.0,467.65,49.75,47,76.6,100,71.9,74.3,72.3
20160215141500,470.0,467.65,49.75,47,81.6,100,71.9,74.3,72.3
20160215143000,470.0,458.25,48.75,47,79.1,100,71.9,74.3,72.3
20160215144500,470.0,474.7,50.5,47,75.4,100,71.8,74.3,72.3
20160215150000,470.0,467.65,49.75,47,80.7,100,71.8,74.3,72.3
20160215151500,470.0,467.65,49.75,47,79.3,100,71.7,74.4,72.4
20160215153000,470.0,467.65,49.75,47,74.9,100,71.7,74.3,72.3
20160215154500,470.0,467.65,49.75,47,76.0,100,71.6,74.3,72.3
20160215160000,470.0,458.25,48.75,47,81.2,100,71.6,74.3,72.3
20160215161500,470.0,479.4,51.0,47,79.5,100,71.6,74.3,72.3
20160215163000,470.0,479.4,51.0,47,75.6,100,71.6,74.3,72.3
20160215164500,470.0,467.65,49.75,47,74.0,100,71.5,74.3,72.3
20160215170000,470.0,479.4,51.0,47,74.0,100,71.3,74.3,72.3
20160215171500,470.0,479.4,51.0,47,75.0,100,71.4,74.3,72.3
20160215173000,470.0,479.4,51.0,47,76.4,100,71.5,74.3,72.3
20160215174500,470.0,479.4,51.0,47,80.1,100,71.5,74.3,72.3
20160215180000,470.0,479.4,51.0,47,81.5,100,71.5,74.3,72.3
20160215181500,470.0,467.65,49.75,47,79.6,100,71.5,74.3,72.3
20160215183000,470.0,474.7,50.5,47,73.4,100,71.5,74.3,72.3
20160215184500,470.0,467.65,49.75,47,74.4,100,71.5,74.3,72.3
20160215190000,470.0,467.65,49.75,47,78.9,100,71.5,74.3,72.3
20160215191500,470.0,474.7,50.5,47,81.5,100,71.5,74.3,72.3
20160215193000,470.0,474.7,50.5,47,77.7,100,71.5,74.3,72.3
20160215194500,470.0,467.65,49.75,47,73.5,100,71.4,74.3,72.3
20160215200000,470.0,479.4,51.0,47,79.3,100,71.4,74.3,72.3
20160215201500,470.0,467.65,49.75,47,80.8,100,71.4,74.3,72.3
20160215203000,470.0,467.65,49.75,47,76.0,100,71.4,74.3,72.3
20160215204500,470.0,479.4,51.0,47,74.4,100,71.4,74.3,72.3
20160215210000,470.0,479.4,51.0,47,81.1,100,71.3,74.3,72.3
20160215211500,470.0,479.4,51.0,47,77.8,100,71.3,74.3,72.3
20160215213000,470.0,458.25,48.75,47,74.4,100,71.3,74.3,72.3
20160215214500,470.0,458.25,48.75,47,81.1,100,71.3,74.3,72.3
20160215220000,470.0,479.4,51.0,47,76.7,100,71.3,74.3,72.3
20160215221500,470.0,479.4,51.0,47,75.7,100,71.3,74.3,72.3
20160215223000,470.0,486.45,51.75,47,81.1,100,71.3,74.3,72.3
20160215224500,470.0,458.25,48.75,47,76.2,100,71.2,74.3,72.3
20160215230000,470.0,479.4,51.0,47,76.2,100,71.2,74.3,72.3
20160215231500,470.0,486.45,51.75,47,80.6,100,71.2,74.3,72.3
20160215233000,470.0,486.45,51.75,47,74.0,100,71.2,74.3,72.3
20160215234500,470.0,479.4,51.0,47,81.1,100,71.2,74.3,72.3
20160216000000,470.0,479.4,51.0,47,74.4,100,71.2,74.3,72.3
20160216001500,470.0,467.65,49.75,47,79.4,100,71.2,74.3,72.3
20160216003000,470.0,467.65,49.75,47,81.5,100,71.2,74.3,72.3
20160216004500,470.0,474.7,50.5,47,75.4,100,71.2,74.3,72.3
20160216010000,470.0,474.7,50.5,47,76.8,100,71.2,74.3,72.3
20160216011500,470.0,474.7,50.5,47,80.1,100,71.2,74.3,72.3
20160216013000,470.0,474.7,50.5,47,81.1,100,71.1,74.3,72.3
20160216014500,470.0,474.7,50.5,47,81.1,100,71.1,74.3,72.3
20160216020000,470.0,467.65,49.75,47,77.3,100,71.1,74.3,72.3
20160216021500,470.0,467.65,49.75,47,74.0,100,71.1,74.3,72.3
20160216023000,470.0,467.65,49.75,47,74.0,100,71.1,74.3,72.3
20160216024500,470.0,479.4,51.0,47,74.0,100,71.0,74.3,72.3
20160216030000,470.0,479.4,51.0,47,75.7,100,71.0,74.3,72.3
20160216031500,470.0,479.4,51.0,47,78.2,100,71.0,74.3,72.3
20160216033000,470.0,479.4,51.0,47,80.1,100,71.0,74.3,72.3
20160216034500,470.0,479.4,51.0,47,80.1,100,71.0,74.3,72.3
20160216040000,470.0,479.4,51.0,47,80.1,100,71.0,74.4,72.4
20160216041500,470.0,479.4,51.0,47,80.1,100,71.0,74.3,72.3
20160216043000,470.0,467.65,49.75,47,80.1,100,71.0,74.3,72.3
20160216044500,470.0,467.65,49.75,47,80.1,100,70.9,74.3,72.3
20160216050000,470.0,486.45,51.75,47,80.1,100,70.9,74.3,72.3
20160216051500,470.0,467.65,49.75,47,80.1,100,70.9,74.3,72.3
20160216053000,470.0,474.7,50.5,47,80.1,100,70.9,74.3,72.3
20160216054500,470.0,474.7,50.5,47,80.1,100,70.9,74.3,72.3
20160216060000,470.0,474.7,50.5,47,80.1,100,70.9,74.3,72.3
20160216061500,470.0,458.25,48.75,47,80.1,100,71.1,74.4,72.4
20160216063000,470.0,458.25,48.75,47,74.9,100,71.2,74.4,72.4
20160216064500,470.0,467.65,49.75,47,74.9,100,71.1,74.4,72.4
20160216070000,470.0,467.65,49.75,47,77.9,100,71.1,74.4,72.4
20160216071500,470.0,467.65,49.75,47,79.2,100,71.1,74.5,72.5
20160216073000,470.0,458.25,48.75,47,82.0,100,71.0,74.5,72.5
20160216074500,470.0,458.25,48.75,47,82.0,100,71.2,74.5,72.5
20160216080000,470.0,474.7,50.5,47,79.7,100,71.2,74.4,72.4
20160216081500,470.0,474.7,50.5,47,78.2,100,71.1,74.4,72.4
20160216083000,470.0,458.25,48.75,47,81.2,100,71.1,74.4,72.4
20160216084500,470.0,451.2,48.0,47,80.1,100,71.2,74.3,72.3
20160216090000,470.0,458.25,48.75,47,74.4,100,71.1,74.4,72.4
20160216091500,470.0,451.2,48.0,47,78.9,100,71.1,74.4,72.4
20160216093000,470.0,458.25,48.75,47,82.0,100,71.1,74.3,72.3
20160216094500,470.0,458.25,48.75,47,78.2,100,71.1,74.3,72.3
20160216100000,470.0,451.2,48.0,47,74.2,100,71.2,74.3,72.3
20160216101500,470.0,451.2,48.0,47,77.8,100,71.2,74.3,72.3
20160216103000,470.0,441.8,47.0,47,82.5,100,71.2,74.3,72.3
20160216104500,470.0,441.8,47.0,47,80.0,100,71.3,74.4,72.4
20160216110000,470.0,458.25,48.75,47,74.1,100,71.3,74.3,72.3
20160216111500,470.0,467.65,49.75,47,77.6,100,71.3,76.4,74.4
20160216113000,470.0,451.2,48.0,47,82.1,100,71.3,76.4,74.4
20160216114500,470.0,451.2,48.0,47,79.1,100,71.3,76.4,74.4
20160216120000,470.0,458.25,48.75,47,74.4,100,71.3,76.4,74.4
20160216121500,470.0,458.25,48.75,47,77.3,100,71.4,76.4,74.4
20160216123000,470.0,467.65,49.75,47,82.5,100,71.4,76.4,74.4
20160216124500,470.0,434.75,46.25,47,80.4,100,71.6,76.4,74.4
20160216130000,470.0,467.65,49.75,47,75.0,100,71.6,76.4,74.4
20160216131500,470.0,458.25,48.75,47,76.0,100,71.6,76.4,74.4
20160216133000,470.0,467.65,49.75,47,81.1,100,71.6,76.4,74.4
20160216134500,470.0,467.65,49.75,47,81.1,100,71.7,76.4,74.4
20160216140000,470.0,467.65,49.75,47,74.8,100,71.8,76.4,74.4
20160216141500,470.0,474.7,50.5,47,76.4,100,71.8,76.4,74.4
20160216143000,470.0,467.65,49.75,47,81.6,100,71.7,76.4,74.4
20160216144500,470.0,479.4,51.0,47,80.6,100,71.6,76.4,74.4
20160216150000,470.0,458.25,48.75,47,74.6,100,71.5,76.4,74.4
20160216151500,470.0,451.2,48.0,47,75.4,100,71.4,76.4,74.4
20160216153000,470.0,474.7,50.5,47,77.0,100,71.4,76.4,74.4
20160216154500,470.0,474.7,50.5,47,82.1,100,71.4,76.4,74.4
20160216160000,470.0,474.7,50.5,47,76.5,100,71.4,76.4,74.4
20160216161500,470.0,467.65,49.75,47,76.5,100,71.4,76.4,74.4
20160216163000,470.0,467.65,49.75,47,81.1,100,71.4,76.4,74.4
20160216164500,470.0,479.4,51.0,47,78.5,100,71.5,76.4,74.4
20160216170000,470.0,479.4,51.0,47,75.1,100,71.5,76.4,74.4
20160216171500,470.0,479.4,51.0,47,77.8,100,71.5,76.4,74.4
20160216173000,470.0,479.4,51.0,47,82.0,100,71.5,76.4,74.4
20160216174500,470.0,479.4,51.0,47,78.2,100,71.5,76.4,74.4
20160216180000,470.0,479.4,51.0,47,74.9,100,71.5,76.4,74.4
20160216181500,470.0,479.4,51.0,47,76.1,100,71.6,76.4,74.4
20160216183000,470.0,479.4,51.0,47,81.6,100,71.5,76.4,74.4
20160216184500,470.0,479.4,51.0,47,78.1,100,71.5,76.4,74.4
20160216190000,470.0,479.4,51.0,47,74.0,100,71.5,76.4,74.4
20160216191500,470.0,479.4,51.0,47,79.7,100,71.5,76.4,74.4
20160216193000,470.0,479.4,51.0,47,80.6,100,71.5,76.4,74.4
20160216194500,470.0,479.4,51.0,47,76.3,100,71.5,76.4,74.4
20160216200000,470.0,486.45,51.75,47,74.4,100,71.5,76.4,74.4
20160216201500,470.0,479.4,51.0,47,79.2,100,71.5,76.4,74.4
20160216203000,470.0,479.4,51.0,47,81.5,100,71.5,76.4,74.4
20160216204500,470.0,458.25,48.75,47,77.2,100,71.5,76.4,74.4
20160216210000,470.0,474.7,50.5,47,74.5,100,71.5,76.4,74.4
20160216211500,470.0,474.7,50.5,47,77.3,100,71.6,76.4,74.4
20160216213000,470.0,474.7,50.5,47,81.5,100,71.6,76.4,74.4
20160216214500,470.0,458.25,48.75,47,76.8,100,71.5,76.4,74.4
20160216220000,470.0,474.7,50.5,47,74.8,100,71.6,76.4,74.4
20160216221500,470.0,474.7,50.5,47,81.1,100,71.6,76.4,74.4
20160216223000,470.0,474.7,50.5,47,81.1,100,71.6,76.4,74.4
20160216224500,470.0,467.65,49.75,47,74.8,100,71.5,76.4,74.4
20160216230000,470.0,467.65,49.75,47,74.8,100,71.5,76.4,74.4
20160216231500,470.0,479.4,51.0,47,81.6,100,71.5,76.4,74.4
20160216233000,470.0,479.4,51.0,47,80.1,100,71.5,76.4,74.4
20160216234500,470.0,479.4,51.0,47,74.3,100,71.5,76.4,74.4
20160217000000,470.0,479.4,51.0,47,75.5,100,71.5,76.4,74.4
20160217001500,470.0,467.65,49.75,47,81.1,100,71.4,76.4,74.4
20160217003000,470.0,467.65,49.75,47,75.3,100,71.4,76.4,74.4
20160217004500,470.0,474.7,50.5,47,75.3,100,71.4,76.4,74.4
20160217010000,470.0,467.65,49.75,47,81.1,100,71.4,76.4,74.4
20160217011500,470.0,458.25,48.75,11,79.6,100,71.3,76.4,74.4
20160217013000,470.0,441.8,47.0,46,75.4,100,71.1,76.4,74.4
20160217014500,470.0,467.65,49.75,46,76.4,100,71.0,76.4,74.4
20160217020000,470.0,458.25,48.75,46,80.0,100,70.9,76.4,74.4
20160217021500,470.0,458.25,48.75,46,82.0,100,71.0,76.4,74.4
20160217023000,470.0,451.2,48.0,46,75.4,100,71.0,76.4,74.4
20160217024500,470.0,467.65,49.75,46,81.8,100,71.1,76.4,74.4
20160217030000,470.0,441.8,47.0,46,80.1,100,71.2,76.4,74.4
20160217031500,470.0,467.65,49.75,46,82.2,100,71.2,76.4,74.4
20160217033000,470.0,451.2,48.0,46,74.9,100,71.2,76.4,74.4
20160217034500,470.0,458.25,48.75,46,82.5,100,71.2,76.4,74.4
20160217040000,470.0,467.65,49.75,46,76.7,100,71.2,76.4,74.4
20160217041500,470.0,451.2,48.0,46,82.0,100,71.2,76.4,74.4
20160217043000,470.0,458.25,48.75,46,82.0,100,71.2,76.4,74.4
20160217044500,470.0,493.5,52.5,1,73.9,100,71.2,76.4,74.4
20160217050000,470.0,441.8,47.0,11,78.7,100,71.0,76.4,74.4
20160217051500,470.0,441.8,47.0,46,71.2,100,70.8,76.4,74.4
20160217053000,470.0,451.2,48.0,46,73.3,100,70.6,76.4,74.4
20160217054500,470.0,458.25,48.75,46,81.1,100,70.5,76.4,74.4
20160217060000,470.0,947.05,100.75,61,55.3,0,70.8,70.4,68.4
20160217061500,470.0,930.6,99.0,60,54.3,0,70.4,70.4,68.4
20160217063000,470.0,921.2,98.0,60,54.3,0,70.1,70.4,68.4
20160217064500,470.0,808.4,86.0,56,54.3,0,69.9,70.4,68.4
20160217070000,470.0,639.2,68.0,51,54.3,0,69.7,70.4,68.4
20160217071500,470.0,486.45,51.75,45,54.3,0,69.6,70.4,68.4
20160217073000,470.0,479.4,51.0,45,54.3,0,69.6,70.4,68.4
20160217074500,470.0,479.4,51.0,45,54.3,0,69.7,70.4,68.4
20160217080000,470.0,479.4,51.0,45,54.3,0,69.7,70.4,68.4
20160217081500,470.0,479.4,51.0,45,54.3,0,69.6,70.4,68.4
20160217083000,470.0,479.4,51.0,45,54.3,0,69.6,70.4,68.4
20160217084500,470.0,479.4,51.0,45,54.3,0,69.6,70.4,68.4
20160217090000,470.0,479.4,51.0,45,54.3,0,69.6,70.4,68.4
20160217091500,470.0,467.65,49.75,45,54.3,0,69.6,70.4,68.4
20160217093000,470.0,474.7,50.5,45,54.3,0,69.6,70.4,68.4
20160217094500,470.0,474.7,50.5,45,54.3,0,69.6,70.4,68.4
20160217100000,470.0,474.7,50.5,45,54.3,0,69.4,70.4,68.4
20160217101500,470.0,474.7,50.5,45,54.3,0,69.5,70.4,68.4
20160217103000,470.0,474.7,50.5,45,54.3,0,69.4,70.4,68.4
20160217104500,470.0,474.7,50.5,45,54.3,0,69.4,70.4,68.4
20160217110000,470.0,458.25,48.75,45,54.3,0,69.3,70.4,68.4
20160217111500,470.0,467.65,49.75,45,54.3,0,69.3,70.4,68.4
20160217113000,470.0,474.7,50.5,45,54.3,0,69.3,70.4,68.4
20160217114500,470.0,474.7,50.5,45,54.3,0,69.3,70.4,68.4
20160217120000,470.0,467.65,49.75,45,54.3,0,69.2,70.4,68.4
20160217121500,470.0,474.7,50.5,45,54.3,0,69.2,70.4,68.4
20160217123000,470.0,474.7,50.5,45,55.0,0,69.2,70.4,68.4
20160217124500,470.0,474.7,50.5,45,55.0,0,69.2,70.4,68.4
20160217130000,470.0,467.65,49.75,45,55.0,0,69.3,70.4,68.4
20160217131500,470.0,467.65,49.75,45,55.0,0,69.3,70.4,68.4
20160217133000,470.0,479.4,51.0,45,54.4,0,69.3,70.4,68.4
20160217134500,470.0,479.4,51.0,45,54.4,0,69.2,70.4,68.4
20160217140000,470.0,467.65,49.75,45,54.4,0,69.3,70.4,68.4
20160217141500,470.0,467.65,49.75,45,54.4,0,69.3,70.4,68.4
20160217143000,470.0,458.25,48.75,45,54.4,0,69.3,70.4,68.4
20160217144500,470.0,474.7,50.5,45,54.4,0,69.3,70.4,68.4
20160217150000,470.0,474.7,50.5,45,54.4,0,69.2,70.4,68.4
20160217151500,470.0,474.7,50.5,45,54.4,0,69.2,70.4,68.4
20160217153000,470.0,458.25,48.75,45,54.4,0,69.2,70.4,68.4
20160217154500,470.0,474.7,50.5,45,54.4,0,69.2,70.4,68.4
20160217160000,470.0,467.65,49.75,45,54.4,0,69.2,70.4,68.4
20160217161500,470.0,451.2,48.0,45,54.4,0,69.2,70.4,68.4
20160217163000,470.0,458.25,48.75,45,54.4,0,69.1,70.4,68.4
20160217164500,470.0,458.25,48.75,45,54.4,0,69.1,70.4,68.4
20160217170000,470.0,467.65,49.75,45,55.0,0,69.1,70.4,68.4
20160217171500,470.0,458.25,48.75,45,55.0,0,69.1,70.4,68.4
20160217173000,470.0,451.2,48.0,45,55.0,0,69.1,70.4,68.4
20160217174500,470.0,458.25,48.75,45,55.0,0,69.1,70.4,68.4
20160217180000,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217181500,470.0,451.2,48.0,45,54.3,0,69.1,70.4,68.4
20160217183000,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217184500,470.0,451.2,48.0,45,54.3,0,69.1,70.4,68.4
20160217190000,470.0,451.2,48.0,45,54.3,0,69.1,70.4,68.4
20160217191500,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217193000,470.0,451.2,48.0,45,54.3,0,69.1,70.4,68.4
20160217194500,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217200000,470.0,451.2,48.0,45,54.3,0,69.1,70.4,68.4
20160217201500,470.0,451.2,48.0,45,54.3,0,69.1,70.4,68.4
20160217203000,470.0,467.65,49.75,45,54.3,0,69.1,70.4,68.4
20160217204500,470.0,467.65,49.75,45,54.3,0,69.1,70.4,68.4
20160217210000,470.0,451.2,48.0,45,54.3,0,69.1,70.4,68.4
20160217211500,470.0,467.65,49.75,45,54.3,0,69.1,70.4,68.4
20160217213000,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217214500,470.0,441.8,47.0,45,54.3,0,69.1,70.4,68.4
20160217220000,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217221500,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217223000,470.0,474.7,50.5,45,54.3,0,69.1,70.4,68.4
20160217224500,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217230000,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217231500,470.0,458.25,48.75,45,54.3,0,69.1,70.4,68.4
20160217233000,470.0,467.65,49.75,45,55.0,0,69.1,70.4,68.4
20160217234500,470.0,467.65,49.75,45,55.0,0,69.0,70.4,68.4
20160218000000,470.0,441.8,47.0,45,54.3,0,69.0,70.4,68.4
20160218001500,470.0,474.7,50.5,45,54.3,0,69.0,70.4,68.4
20160218003000,470.0,467.65,49.75,45,54.3,0,69.0,70.4,68.4
20160218004500,470.0,467.65,49.75,45,54.3,0,69.0,70.4,68.4
20160218010000,470.0,474.7,50.5,45,54.3,0,69.0,70.4,68.4
20160218011500,470.0,467.65,49.75,45,54.3,0,68.9,70.4,68.4
20160218013000,470.0,467.65,49.75,45,54.3,0,68.9,70.4,68.4
20160218014500,470.0,474.7,50.5,45,54.3,0,68.9,70.4,68.4
20160218020000,470.0,474.7,50.5,45,54.3,0,68.9,70.4,68.4
20160218021500,470.0,474.7,50.5,45,54.3,0,68.9,70.4,68.4
20160218023000,470.0,474.7,50.5,45,54.3,0,68.9,70.4,68.4
20160218024500,470.0,467.65,49.75,45,54.3,0,68.8,70.4,68.4
20160218030000,470.0,474.7,50.5,45,54.3,0,68.8,70.4,68.4
20160218031500,470.0,474.7,50.5,45,54.3,0,68.8,70.4,68.4
20160218033000,470.0,467.65,49.75,45,54.3,0,68.8,70.4,68.4
20160218034500,470.0,474.7,50.5,45,54.3,0,68.7,70.4,68.4
20160218040000,470.0,474.7,50.5,45,54.3,0,68.7,70.4,68.4
20160218041500,470.0,474.7,50.5,45,55.0,0,68.7,70.4,68.4
20160218043000,470.0,467.65,49.75,45,55.0,0,68.7,70.4,68.4
20160218044500,470.0,474.7,50.5,45,55.0,0,68.6,70.4,68.4
20160218050000,470.0,486.45,51.75,45,54.3,0,68.6,70.4,68.4
20160218051500,470.0,486.45,51.75,45,55.1,0,68.6,70.4,68.4
20160218053000,470.0,479.4,51.0,45,55.1,0,68.6,70.4,68.4
20160218054500,470.0,479.4,51.0,45,54.3,0,68.6,70.4,68.4
20160218060000,470.0,479.4,51.0,45,54.3,0,68.5,70.4,68.4
20160218061500,470.0,458.25,48.75,45,54.3,0,68.6,70.4,68.4
20160218063000,470.0,467.65,49.75,45,54.3,0,68.6,70.4,68.4
20160218064500,470.0,474.7,50.5,45,54.9,0,68.6,70.4,68.4
20160218070000,470.0,474.7,50.5,45,54.9,0,68.6,70.4,68.4
20160218071500,470.0,467.65,49.75,45,54.9,0,68.7,70.4,68.4
20160218073000,470.0,474.7,50.5,45,54.9,0,68.7,70.4,68.4
20160218074500,470.0,474.7,50.5,45,54.9,0,68.7,70.4,68.4
20160218080000,470.0,474.7,50.5,45,54.9,0,68.8,70.4,68.4
20160218081500,470.0,467.65,49.75,45,54.9,0,68.9,70.4,68.4
20160218083000,470.0,451.2,48.0,45,54.9,0,68.8,70.4,68.4
20160218084500,470.0,467.65,49.75,45,54.9,0,68.7,70.4,68.4
20160218090000,470.0,458.25,48.75,45,54.9,0,68.7,70.4,68.4
20160218091500,470.0,458.25,48.75,45,54.9,0,68.7,70.4,68.4
20160218093000,470.0,458.25,48.75,45,54.9,0,68.8,70.4,68.4
20160218094500,470.0,458.25,48.75,45,54.9,0,68.8,70.4,68.4
20160218100000,470.0,451.2,48.0,45,54.9,0,68.8,70.4,68.4
20160218101500,470.0,451.2,48.0,45,54.9,0,68.9,70.4,68.4
20160218103000,470.0,458.25,48.75,45,54.9,0,68.9,70.4,68.4
20160218104500,470.0,458.25,48.75,46,54.9,0,68.8,70.4,68.4
20160218110000,470.0,474.7,50.5,46,54.9,0,68.9,70.4,68.4
20160218111500,470.0,474.7,50.5,46,54.9,0,68.9,70.4,68.4
20160218113000,470.0,474.7,50.5,46,54.9,0,68.8,70.4,68.4
20160218114500,470.0,474.7,50.5,46,54.9,0,68.8,70.4,68.4
20160218120000,470.0,474.7,50.5,46,54.9,0,68.7,70.4,68.4
20160218121500,470.0,474.7,50.5,46,54.9,0,68.7,70.4,68.4
20160218123000,470.0,474.7,50.5,46,54.9,0,68.7,70.4,68.4
20160218124500,470.0,474.7,50.5,46,54.9,0,68.8,70.4,68.4
20160218130000,470.0,474.7,50.5,46,54.9,0,68.8,70.4,68.4
20160218131500,470.0,474.7,50.5,46,54.9,0,68.8,70.4,68.4
20160218133000,470.0,458.25,48.75,46,75.4,100,69.0,77.1,75.1
20160218134500,470.0,467.65,49.75,46,79.3,100,69.3,77.1,75.1
20160218140000,470.0,474.7,50.5,46,83.1,100,69.6,77.1,75.1
20160218141500,470.0,467.65,49.75,46,78.2,100,69.8,77.1,75.1
20160218143000,470.0,458.25,48.75,46,75.4,100,70.0,77.1,75.1
20160218144500,470.0,458.25,48.75,46,73.4,100,70.1,77.1,75.1
20160218150000,470.0,467.65,49.75,46,76.2,100,70.1,77.1,75.1
20160218151500,470.0,451.2,48.0,46,75.4,100,70.2,77.1,75.1
20160218153000,470.0,458.25,48.75,46,76.8,100,70.3,77.1,75.1
20160218154500,470.0,467.65,49.75,46,79.8,100,70.3,77.1,75.1
20160218160000,470.0,467.65,49.75,46,83.0,100,70.4,77.1,75.1
20160218161500,470.0,458.25,48.75,46,78.2,100,70.5,77.1,75.1
20160218163000,470.0,467.65,49.75,46,74.9,100,70.5,77.1,75.1
20160218164500,470.0,474.7,50.5,46,75.9,100,70.6,77.1,75.1
20160218170000,470.0,467.65,49.75,46,78.3,100,70.7,77.1,75.1
20160218171500,470.0,479.4,51.0,46,82.7,100,70.7,77.1,75.1
20160218173000,470.0,479.4,51.0,46,81.5,100,70.7,77.1,75.1
20160218174500,470.0,479.4,51.0,46,79.1,100,70.8,77.1,75.1
20160218180000,470.0,479.4,51.0,46,75.4,100,70.8,77.1,75.1
20160218181500,470.0,458.25,48.75,46,76.4,100,70.8,77.1,75.1
20160218183000,470.0,458.25,48.75,46,79.7,100,70.9,77.1,75.1
20160218184500,470.0,474.7,50.5,46,82.4,100,70.9,77.1,75.1
20160218190000,470.0,467.65,49.75,46,78.5,100,71.0,77.1,75.1
20160218191500,470.0,467.65,49.75,46,74.9,100,71.0,77.1,75.1
20160218193000,470.0,474.7,50.5,46,77.3,100,71.0,77.1,75.1
20160218194500,470.0,467.65,49.75,46,82.1,100,71.0,77.1,75.1
20160218200000,470.0,474.7,50.5,46,82.1,100,71.0,77.1,75.1
20160218201500,470.0,474.7,50.5,46,77.2,100,71.1,77.1,75.1
20160218203000,470.0,474.7,50.5,46,75.4,100,71.2,77.1,75.1
20160218204500,470.0,467.65,49.75,46,81.1,100,71.2,77.1,75.1
20160218210000,470.0,467.65,49.75,46,81.1,100,71.2,77.1,75.1
20160218211500,470.0,458.25,48.75,46,74.4,100,71.2,77.1,75.1
20160218213000,470.0,467.65,49.75,46,76.0,100,71.2,77.1,75.1
20160218214500,470.0,479.4,51.0,46,81.6,100,71.2,77.1,75.1
20160218220000,470.0,458.25,48.75,46,81.6,100,71.2,77.1,75.1
20160218221500,470.0,458.25,48.75,46,75.8,100,71.2,77.1,75.1
20160218223000,470.0,458.25,48.75,46,75.8,100,71.2,77.1,75.1
20160218224500,470.0,458.25,48.75,46,82.5,100,71.3,77.1,75.1
20160218230000,470.0,467.65,49.75,46,80.1,100,71.3,77.1,75.1
20160218231500,470.0,458.25,48.75,46,74.4,100,71.3,77.1,75.1
20160218233000,470.0,458.25,48.75,46,77.3,100,71.2,77.1,75.1
20160218234500,470.0,467.65,49.75,46,82.5,100,71.3,77.1,75.1
20160219000000,470.0,474.7,50.5,46,77.4,100,71.3,77.1,75.1
20160219001500,470.0,458.25,48.75,46,75.9,100,71.3,77.1,75.1
20160219003000,470.0,458.25,48.75,46,82.0,100,71.2,77.1,75.1
20160219004500,470.0,467.65,49.75,46,76.7,100,71.3,77.1,75.1
20160219010000,470.0,467.65,49.75,46,76.7,100,71.3,77.1,75.1
20160219011500,470.0,467.65,49.75,46,82.5,100,71.3,77.1,75.1
20160219013000,470.0,451.2,48.0,46,78.6,100,71.3,77.1,75.1
20160219014500,470.0,458.25,48.75,46,74.4,100,71.3,77.1,75.1
20160219020000,470.0,458.25,48.75,46,80.6,100,71.3,77.1,75.1
20160219021500,470.0,451.2,48.0,46,80.6,100,71.2,77.1,75.1
20160219023000,470.0,458.25,48.75,46,73.9,100,71.2,77.1,75.1
20160219024500,470.0,467.65,49.75,46,77.3,100,71.2,77.1,75.1
20160219030000,470.0,467.65,49.75,46,81.5,100,71.2,77.1,75.1
20160219031500,470.0,458.25,48.75,46,75.3,100,71.2,77.1,75.1
20160219033000,470.0,458.25,48.75,46,75.3,100,71.2,77.1,75.1
20160219034500,470.0,467.65,49.75,46,82.0,100,71.2,77.1,75.1
20160219040000,470.0,451.2,48.0,46,78.7,100,71.2,77.1,75.1
20160219041500,470.0,451.2,48.0,46,74.0,100,71.1,77.1,75.1
20160219043000,470.0,451.2,48.0,46,81.1,100,71.1,77.1,75.1
20160219044500,470.0,467.65,49.75,46,79.6,100,71.1,77.1,75.1
20160219050000,470.0,458.25,48.75,46,74.9,100,71.1,77.1,75.1
20160219051500,470.0,474.7,50.5,46,82.5,100,71.1,77.1,75.1
20160219053000,470.0,467.65,49.75,46,78.2,100,71.1,77.1,75.1
20160219054500,470.0,467.65,49.75,46,74.8,100,71.1,77.1,75.1
20160219060000,470.0,434.75,46.25,46,80.7,100,71.1,77.1,75.1
20160219061500,470.0,441.8,47.0,46,80.7,100,71.2,77.1,75.1
20160219063000,470.0,441.8,47.0,46,76.1,100,71.3,77.1,75.1
20160219064500,470.0,441.8,47.0,46,79.6,100,71.4,77.1,75.1
20160219070000,470.0,434.75,46.25,46,75.6,100,71.3,77.1,75.1
20160219071500,470.0,441.8,47.0,46,82.4,100,71.3,77.1,75.1
20160219073000,470.0,441.8,47.0,46,78.7,100,71.3,77.1,75.1
20160219074500,470.0,441.8,47.0,46,76.8,100,71.3,77.1,75.1
20160219080000,470.0,458.25,48.75,46,81.5,100,71.3,77.1,75.1
20160219081500,470.0,467.65,49.75,46,74.0,100,71.3,77.1,75.1
20160219083000,470.0,451.2,48.0,46,78.8,100,71.3,77.1,75.1
20160219084500,470.0,467.65,49.75,46,80.6,100,71.3,77.1,75.1
20160219090000,470.0,458.25,48.75,46,74.8,100,71.3,77.1,75.1
20160219091500,470.0,474.7,50.5,46,76.4,100,71.3,77.1,75.1
20160219093000,470.0,474.7,50.5,46,80.7,100,71.3,77.1,75.1
20160219094500,470.0,467.65,49.75,46,80.7,100,71.3,77.1,75.1
20160219100000,470.0,467.65,49.75,46,74.9,100,71.4,77.1,75.1
20160219101500,470.0,458.25,48.75,46,74.9,100,71.5,77.1,75.1
20160219103000,470.0,451.2,48.0,46,79.2,100,71.4,77.1,75.1
20160219104500,470.0,458.25,48.75,46,79.2,100,71.5,77.1,75.1
20160219110000,470.0,474.7,50.5,46,74.0,100,71.6,77.1,75.1
20160219111500,470.0,458.25,48.75,46,80.7,100,71.6,77.1,75.1
20160219113000,470.0,458.25,48.75,46,80.7,100,71.6,77.1,75.1
20160219114500,470.0,467.65,49.75,46,74.4,100,71.6,77.1,75.1
20160219120000,470.0,458.25,48.75,46,76.8,100,71.7,77.1,75.1
20160219121500,470.0,451.2,48.0,46,82.1,100,71.7,77.1,75.1
20160219123000,470.0,451.2,48.0,46,79.1,100,71.7,77.1,75.1
20160219124500,470.0,441.8,47.0,46,75.4,100,71.7,77.1,75.1
20160219130000,470.0,467.65,49.75,46,80.3,100,71.7,77.1,75.1
20160219131500,470.0,467.65,49.75,46,80.3,100,71.7,77.1,75.1
20160219133000,470.0,458.25,48.75,46,74.4,100,71.7,77.1,75.1
20160219134500,470.0,479.4,51.0,46,75.4,100,71.7,77.1,75.1
20160219140000,470.0,479.4,51.0,46,80.7,100,71.8,77.1,75.1
20160219141500,470.0,467.65,49.75,46,80.7,100,71.8,77.1,75.1
20160219143000,470.0,474.7,50.5,46,74.8,100,71.8,77.1,75.1
20160219144500,470.0,467.65,49.75,46,74.8,100,71.8,77.1,75.1
20160219150000,470.0,474.7,50.5,46,80.2,100,71.7,77.1,75.1
20160219151500,470.0,474.7,50.5,46,78.7,100,71.7,77.1,75.1
20160219153000,470.0,474.7,50.5,46,74.6,100,71.6,77.1,75.1
20160219154500,470.0,474.7,50.5,46,77.3,100,71.6,77.1,75.1
20160219160000,470.0,474.7,50.5,46,81.6,100,71.6,77.1,75.1
20160219161500,470.0,486.45,51.75,46,77.1,100,71.6,77.1,75.1
20160219163000,470.0,486.45,51.75,46,74.0,100,71.6,77.1,75.1
20160219164500,470.0,486.45,51.75,46,76.1,100,71.6,77.1,75.1
20160219170000,470.0,486.45,51.75,46,81.1,100,71.6,77.1,75.1
20160219171500,470.0,479.4,51.0,46,79.1,100,71.6,77.1,75.1
20160219173000,470.0,479.4,51.0,46,74.0,100,71.6,77.1,75.1
20160219174500,470.0,479.4,51.0,46,75.9,100,71.6,77.1,75.1
20160219180000,470.0,486.45,51.75,46,79.7,100,71.6,77.1,75.1
20160219181500,470.0,474.7,50.5,46,80.5,100,71.6,77.1,75.1
20160219183000,470.0,486.45,51.75,46,75.2,100,71.6,77.1,75.1
20160219184500,470.0,486.45,51.75,46,74.4,100,71.6,77.1,75.1
20160219190000,470.0,479.4,51.0,46,76.9,100,71.6,77.1,75.1
20160219191500,470.0,486.45,51.75,46,81.6,100,71.6,77.1,75.1
20160219193000,470.0,474.7,50.5,46,78.2,100,71.6,77.1,75.1
20160219194500,470.0,474.7,50.5,46,74.0,100,71.6,77.1,75.1
20160219200000,470.0,486.45,51.75,46,77.3,100,71.6,77.1,75.1
20160219201500,470.0,486.45,51.75,46,81.5,100,71.6,77.1,75.1
20160219203000,470.0,474.7,50.5,46,75.8,100,71.6,77.1,75.1
20160219204500,470.0,474.7,50.5,46,75.8,100,71.6,77.1,75.1
20160219210000,470.0,467.65,49.75,46,80.2,100,71.6,77.1,75.1
20160219211500,470.0,474.7,50.5,46,80.2,100,71.6,77.1,75.1
20160219213000,470.0,474.7,50.5,46,75.8,100,71.7,77.1,75.1
20160219214500,470.0,474.7,50.5,46,74.4,100,71.7,77.1,75.1
20160219220000,470.0,474.7,50.5,46,78.7,100,71.7,77.1,75.1
20160219221500,470.0,486.45,51.75,46,81.5,100,71.6,77.1,75.1
20160219223000,470.0,479.4,51.0,46,77.2,100,71.6,77.1,75.1
20160219224500,470.0,486.45,51.75,46,74.4,100,71.6,77.1,75.1
20160219230000,470.0,479.4,51.0,46,80.2,100,71.6,77.1,75.1
20160219231500,470.0,479.4,51.0,46,81.4,100,71.6,77.1,75.1
20160219233000,470.0,467.65,49.75,46,74.8,100,71.6,77.1,75.1
20160219234500,470.0,467.65,49.75,46,76.4,100,71.6,77.1,75.1
20160220000000,470.0,467.65,49.75,46,82.0,100,71.6,77.1,75.1
20160220001500,470.0,474.7,50.5,46,78.9,100,71.6,77.1,75.1
20160220003000,470.0,474.7,50.5,46,74.4,100,71.6,77.1,75.1
20160220004500,470.0,467.65,49.75,46,80.2,100,71.6,77.1,75.1
20160220010000,470.0,474.7,50.5,46,81.5,100,71.6,77.1,75.1
20160220011500,470.0,434.75,46.25,10,77.2,100,71.5,77.1,75.1
20160220013000,470.0,434.75,46.25,45,77.2,100,71.3,77.1,75.1
20160220014500,470.0,441.8,47.0,45,79.5,100,71.2,77.1,75.1
20160220020000,470.0,441.8,47.0,45,83.7,100,71.0,77.1,75.1
20160220021500,470.0,451.2,48.0,45,80.1,100,71.1,77.1,75.1
20160220023000,470.0,434.75,46.25,45,76.4,100,71.2,77.1,75.1
20160220024500,470.0,434.75,46.25,45,83.7,100,71.2,77.1,75.1
20160220030000,470.0,451.2,48.0,45,78.0,100,71.3,77.1,75.1
20160220031500,470.0,441.8,47.0,45,77.1,100,71.3,77.1,75.1
20160220033000,470.0,434.75,46.25,45,83.7,100,71.3,77.1,75.1
20160220034500,470.0,441.8,47.0,45,78.7,100,71.3,77.1,75.1
20160220040000,470.0,434.75,46.25,45,76.4,100,71.3,77.1,75.1
20160220041500,470.0,434.75,46.25,45,83.7,100,71.3,77.1,75.1
20160220043000,470.0,441.8,47.0,45,78.7,100,71.3,77.1,75.1
20160220044500,470.0,441.8,47.0,45,77.0,100,71.3,77.1,75.1
20160220050000,470.0,441.8,47.0,45,83.7,100,71.3,77.1,75.1
20160220051500,470.0,458.25,48.75,46,80.2,100,71.3,77.1,75.1
20160220053000,470.0,458.25,48.75,46,74.4,100,71.3,77.1,75.1
20160220054500,470.0,467.65,49.75,46,78.7,100,71.3,77.1,75.1
20160220060000,470.0,451.2,48.0,46,81.5,100,71.3,77.1,75.1
20160220061500,470.0,458.25,48.75,46,75.8,100,71.3,77.1,75.1
