PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220063000,470.0,458.25,48.75,46,75.8,100,71.3,77.1,75.1
20160220064500,470.0,467.65,49.75,46,82.5,100,71.3,77.1,75.1
20160220070000,470.0,451.2,48.0,46,75.3,100,71.3,77.1,75.1
20160220071500,470.0,451.2,48.0,46,78.2,100,71.3,77.1,75.1
20160220073000,470.0,458.25,48.75,46,82.0,100,71.3,77.1,75.1
20160220074500,470.0,458.25,48.75,46,75.8,100,71.3,77.1,75.1
20160220080000,470.0,467.65,49.75,46,77.3,100,71.3,77.1,75.1
20160220081500,470.0,458.25,48.75,46,82.2,100,71.3,77.1,75.1
20160220083000,470.0,467.65,49.75,46,75.8,100,71.3,77.1,75.1
20160220084500,470.0,458.25,48.75,46,77.8,100,71.3,77.1,75.1
20160220090000,470.0,451.2,48.0,46,83.7,100,71.3,77.1,75.1
20160220091500,470.0,458.25,48.75,46,80.1,100,71.3,77.1,75.1
20160220093000,470.0,451.2,48.0,46,75.4,100,71.3,77.1,75.1
20160220094500,470.0,451.2,48.0,46,78.8,100,71.3,77.1,75.1
20160220100000,470.0,467.65,49.75,46,83.7,100,71.3,77.1,75.1
20160220101500,470.0,458.25,48.75,46,78.1,100,71.2,77.1,75.1
20160220103000,470.0,458.25,48.75,46,76.4,100,71.2,77.1,75.1
20160220104500,470.0,451.2,48.0,46,83.2,100,71.2,77.1,75.1
20160220110000,470.0,451.2,48.0,46,79.7,100,71.3,77.1,75.1
20160220111500,470.0,451.2,48.0,46,75.4,100,71.3,77.1,75.1
20160220113000,470.0,441.8,47.0,46,79.2,100,71.3,77.1,75.1
20160220114500,470.0,451.2,48.0,46,82.5,100,71.3,77.1,75.1
20160220120000,470.0,451.2,48.0,46,75.3,100,71.3,77.1,75.1
20160220121500,470.0,458.25,48.75,46,76.8,100,71.3,77.1,75.1
20160220123000,470.0,458.25,48.75,46,82.2,100,71.3,77.1,75.1
20160220124500,470.0,451.2,48.0,46,81.1,100,71.3,77.1,75.1
20160220130000,470.0,451.2,48.0,46,74.9,100,71.3,77.1,75.1
20160220131500,470.0,458.25,48.75,46,76.0,100,71.3,77.1,75.1
20160220133000,470.0,441.8,47.0,46,81.5,100,71.3,77.1,75.1
20160220134500,470.0,451.2,48.0,46,81.5,100,71.3,77.1,75.1
20160220140000,470.0,451.2,48.0,46,75.4,100,71.3,77.1,75.1
20160220141500,470.0,458.25,48.75,46,77.9,100,71.3,77.1,75.1
20160220143000,470.0,441.8,47.0,46,83.7,100,71.3,77.1,75.1
20160220144500,470.0,458.25,48.75,46,76.8,100,71.3,77.1,75.1
20160220150000,470.0,458.25,48.75,46,76.8,100,71.3,77.1,75.1
20160220151500,470.0,458.25,48.75,46,82.7,100,71.3,77.1,75.1
20160220153000,470.0,451.2,48.0,46,77.7,100,71.3,77.1,75.1
20160220154500,470.0,467.65,49.75,46,76.4,100,71.3,77.1,75.1
20160220160000,470.0,451.2,48.0,46,80.9,100,71.4,77.1,75.1
20160220161500,470.0,451.2,48.0,46,82.4,100,71.4,77.1,75.1
20160220163000,470.0,474.7,50.5,46,76.3,100,71.4,77.1,75.1
20160220164500,470.0,458.25,48.75,46,76.3,100,71.4,77.1,75.1
20160220170000,470.0,458.25,48.75,46,81.7,100,71.4,77.1,75.1
20160220171500,470.0,451.2,48.0,46,80.6,100,71.4,77.1,75.1
20160220173000,470.0,467.65,49.75,46,75.3,100,71.5,77.1,75.1
20160220174500,470.0,451.2,48.0,46,76.1,100,71.5,77.1,75.1
20160220180000,470.0,458.25,48.75,46,81.2,100,71.5,77.1,75.1
20160220181500,470.0,467.65,49.75,46,82.5,100,71.5,77.1,75.1
20160220183000,470.0,458.25,48.75,46,77.7,100,71.5,77.1,75.1
20160220184500,470.0,458.25,48.75,46,75.4,100,71.5,77.1,75.1
20160220190000,470.0,458.25,48.75,46,80.2,100,71.5,77.1,75.1
20160220191500,470.0,458.25,48.75,46,81.9,100,71.5,77.1,75.1
20160220193000,470.0,467.65,49.75,46,76.2,100,71.5,77.1,75.1
20160220194500,470.0,451.2,48.0,46,76.2,100,71.6,77.1,75.1
20160220200000,470.0,451.2,48.0,46,82.6,100,71.6,77.1,75.1
20160220201500,470.0,467.65,49.75,46,81.1,100,71.6,77.1,75.1
20160220203000,470.0,467.65,49.75,46,75.7,100,71.6,77.1,75.1
20160220204500,470.0,467.65,49.75,46,75.7,100,71.6,77.1,75.1
20160220210000,470.0,441.8,47.0,46,82.1,100,71.6,77.1,75.1
20160220211500,470.0,451.2,48.0,46,81.1,100,71.6,77.1,75.1
20160220213000,470.0,458.25,48.75,46,75.3,100,71.6,77.1,75.1
20160220214500,470.0,458.25,48.75,46,77.4,100,71.6,77.1,75.1
20160220220000,470.0,467.65,49.75,46,83.1,100,71.6,77.1,75.1
20160220221500,470.0,451.2,48.0,46,79.6,100,71.6,77.1,75.1
20160220223000,470.0,458.25,48.75,46,74.9,100,71.6,77.1,75.1
20160220224500,470.0,451.2,48.0,46,79.2,100,71.6,77.1,75.1
20160220230000,470.0,458.25,48.75,46,83.7,100,71.6,77.1,75.1
20160220231500,470.0,458.25,48.75,46,79.6,100,71.6,77.1,75.1
20160220233000,470.0,458.25,48.75,46,74.9,100,71.6,77.1,75.1
20160220234500,470.0,458.25,48.75,46,79.2,100,71.6,77.1,75.1
20160221000000,470.0,458.25,48.75,46,82.5,100,71.6,77.1,75.1
20160221001500,470.0,458.25,48.75,46,75.3,100,71.5,77.1,75.1
20160221003000,470.0,458.25,48.75,46,78.3,100,71.6,77.1,75.1
20160221004500,470.0,451.2,48.0,46,83.1,100,71.6,77.1,75.1
20160221010000,470.0,458.25,48.75,46,77.2,100,71.5,77.1,75.1
20160221011500,470.0,451.2,48.0,46,76.4,100,71.5,77.1,75.1
20160221013000,470.0,458.25,48.75,46,82.1,100,71.5,77.1,75.1
20160221014500,470.0,458.25,48.75,46,82.1,100,71.5,77.1,75.1
20160221020000,470.0,451.2,48.0,46,74.8,100,71.5,77.1,75.1
20160221021500,470.0,458.25,48.75,46,79.0,100,71.5,77.1,75.1
20160221023000,470.0,458.25,48.75,46,82.8,100,71.5,77.1,75.1
20160221024500,470.0,441.8,47.0,46,77.6,100,71.5,77.1,75.1
20160221030000,470.0,467.65,49.75,46,76.8,100,71.5,77.1,75.1
20160221031500,470.0,467.65,49.75,46,83.5,100,71.5,77.1,75.1
20160221033000,470.0,458.25,48.75,46,79.3,100,71.5,77.1,75.1
20160221034500,470.0,467.65,49.75,46,74.9,100,71.4,77.1,75.1
20160221040000,470.0,451.2,48.0,46,82.3,100,71.4,77.1,75.1
20160221041500,470.0,458.25,48.75,46,81.1,100,71.4,77.1,75.1
20160221043000,470.0,467.65,49.75,46,74.9,100,71.4,77.1,75.1
20160221044500,470.0,451.2,48.0,46,79.6,100,71.4,77.1,75.1
20160221050000,470.0,467.65,49.75,46,82.0,100,71.4,77.1,75.1
20160221051500,470.0,458.25,48.75,46,75.3,100,71.4,77.1,75.1
20160221053000,470.0,458.25,48.75,46,77.3,100,71.3,77.1,75.1
20160221054500,470.0,467.65,49.75,46,82.6,100,71.3,77.1,75.1
20160221060000,470.0,458.25,48.75,46,77.6,100,71.3,77.1,75.1
20160221061500,470.0,451.2,48.0,46,75.9,100,71.3,77.1,75.1
20160221063000,470.0,458.25,48.75,46,82.1,100,71.3,77.1,75.1
20160221064500,470.0,451.2,48.0,46,82.1,100,71.3,77.1,75.1
20160221070000,470.0,479.4,51.0,46,75.2,100,71.3,77.1,75.1
20160221071500,470.0,458.25,48.75,46,77.0,100,71.3,77.1,75.1
20160221073000,470.0,458.25,48.75,46,83.2,100,71.3,77.1,75.1
20160221074500,470.0,458.25,48.75,46,80.1,100,71.3,77.1,75.1
20160221080000,470.0,451.2,48.0,46,75.0,100,71.3,77.1,75.1
20160221081500,470.0,451.2,48.0,46,80.8,100,71.3,77.1,75.1
20160221083000,470.0,458.25,48.75,46,82.0,100,71.3,77.1,75.1
20160221084500,470.0,458.25,48.75,46,75.3,100,71.3,77.1,75.1
20160221090000,470.0,467.65,49.75,46,78.3,100,71.3,77.1,75.1
20160221091500,470.0,441.8,47.0,46,83.1,100,71.3,77.1,75.1
20160221093000,470.0,467.65,49.75,46,78.2,100,71.3,77.1,75.1
20160221094500,470.0,467.65,49.75,46,75.9,100,71.3,77.1,75.1
20160221100000,470.0,451.2,48.0,46,81.1,100,71.3,77.1,75.1
20160221101500,470.0,451.2,48.0,46,82.5,100,71.3,77.1,75.1
20160221103000,470.0,451.2,48.0,46,76.1,100,71.3,77.1,75.1
20160221104500,470.0,441.8,47.0,46,76.1,100,71.3,77.1,75.1
20160221110000,470.0,458.25,48.75,46,81.2,100,71.3,77.1,75.1
20160221111500,470.0,458.25,48.75,46,83.1,100,71.3,77.1,75.1
20160221113000,470.0,451.2,48.0,46,78.7,100,71.3,77.1,75.1
20160221114500,470.0,458.25,48.75,46,75.4,100,71.3,77.1,75.1
20160221120000,470.0,467.65,49.75,46,79.2,100,71.3,77.1,75.1
20160221121500,470.0,458.25,48.75,46,82.9,100,71.3,77.1,75.1
20160221123000,470.0,458.25,48.75,46,76.5,100,71.3,77.1,75.1
20160221124500,470.0,451.2,48.0,46,76.5,100,71.3,77.1,75.1
20160221130000,470.0,458.25,48.75,46,79.9,100,71.3,77.1,75.1
20160221131500,470.0,467.65,49.75,46,82.5,100,71.3,77.1,75.1
20160221133000,470.0,458.25,48.75,46,77.8,100,71.3,77.1,75.1
20160221134500,470.0,458.25,48.75,46,75.4,100,71.3,77.1,75.1
20160221140000,470.0,458.25,48.75,46,80.2,100,71.3,77.1,75.1
20160221141500,470.0,451.2,48.0,46,82.5,100,71.4,77.1,75.1
20160221143000,470.0,451.2,48.0,46,76.8,100,71.4,77.1,75.1
20160221144500,470.0,451.2,48.0,46,76.0,100,71.4,77.1,75.1
20160221150000,470.0,451.2,48.0,46,81.2,100,71.4,77.1,75.1
20160221151500,470.0,467.65,49.75,46,81.2,100,71.4,77.1,75.1
20160221153000,470.0,451.2,48.0,46,75.3,100,71.4,77.1,75.1
20160221154500,470.0,451.2,48.0,46,77.3,100,71.4,77.1,75.1
20160221160000,470.0,451.2,48.0,46,83.1,100,71.4,77.1,75.1
20160221161500,470.0,451.2,48.0,46,78.2,100,71.4,77.1,75.1
20160221163000,470.0,458.25,48.75,46,75.4,100,71.5,77.1,75.1
20160221164500,470.0,458.25,48.75,46,80.1,100,71.5,77.1,75.1
20160221170000,470.0,441.8,47.0,46,83.1,100,71.5,77.1,75.1
20160221171500,470.0,441.8,47.0,46,78.1,100,71.5,77.1,75.1
20160221173000,470.0,451.2,48.0,46,75.4,100,71.5,77.1,75.1
20160221174500,470.0,458.25,48.75,46,77.3,100,71.5,77.1,75.1
20160221180000,470.0,458.25,48.75,46,83.7,100,71.5,77.1,75.1
20160221181500,470.0,451.2,48.0,46,79.9,100,71.5,77.1,75.1
20160221183000,470.0,458.25,48.75,46,75.9,100,71.6,77.1,75.1
20160221184500,470.0,467.65,49.75,46,78.7,100,71.6,77.1,75.1
20160221190000,470.0,451.2,48.0,46,83.7,100,71.6,77.1,75.1
20160221191500,470.0,441.8,47.0,46,78.7,100,71.6,77.1,75.1
20160221193000,470.0,441.8,47.0,46,75.9,100,71.6,77.1,75.1
20160221194500,470.0,441.8,47.0,46,80.7,100,71.6,77.1,75.1
20160221200000,470.0,467.65,49.75,46,83.1,100,71.6,77.1,75.1
20160221201500,470.0,458.25,48.75,46,78.0,100,71.6,77.1,75.1
20160221203000,470.0,451.2,48.0,46,75.9,100,71.6,77.1,75.1
20160221204500,470.0,458.25,48.75,46,79.7,100,71.6,77.1,75.1
20160221210000,470.0,451.2,48.0,46,83.0,100,71.6,77.1,75.1
20160221211500,470.0,451.2,48.0,46,76.6,100,71.6,77.1,75.1
20160221213000,470.0,458.25,48.75,46,76.6,100,71.6,77.1,75.1
20160221214500,470.0,458.25,48.75,46,83.2,100,71.6,77.1,75.1
20160221220000,470.0,458.25,48.75,46,80.4,100,71.6,77.1,75.1
20160221221500,470.0,458.25,48.75,46,75.4,100,71.6,77.1,75.1
20160221223000,470.0,458.25,48.75,46,78.7,100,71.6,77.1,75.1
20160221224500,470.0,441.8,47.0,46,83.6,100,71.6,77.1,75.1
20160221230000,470.0,441.8,47.0,46,78.9,100,71.6,77.1,75.1
20160221231500,470.0,441.8,47.0,46,75.4,100,71.5,77.1,75.1
20160221233000,470.0,441.8,47.0,46,80.2,100,71.5,77.1,75.1
20160221234500,470.0,434.75,46.25,46,82.5,100,71.5,77.1,75.1
20160222000000,470.0,451.2,48.0,46,75.7,100,71.5,77.1,75.1
20160222001500,470.0,467.65,49.75,46,77.3,100,71.5,77.1,75.1
20160222003000,470.0,441.8,47.0,46,83.1,100,71.5,77.1,75.1
20160222004500,470.0,451.2,48.0,46,77.7,100,71.5,77.1,75.1
20160222010000,470.0,458.25,48.75,46,76.5,100,71.5,77.1,75.1
20160222011500,470.0,458.25,48.75,46,82.6,100,71.5,77.1,75.1
20160222013000,470.0,451.2,48.0,46,80.4,100,71.5,77.1,75.1
20160222014500,470.0,467.65,49.75,46,75.4,100,71.4,77.1,75.1
20160222020000,470.0,451.2,48.0,46,80.1,100,71.4,77.1,75.1
20160222021500,470.0,451.2,48.0,46,82.5,100,71.4,77.1,75.1
20160222023000,470.0,458.25,48.75,46,77.2,100,71.4,77.1,75.1
20160222024500,470.0,451.2,48.0,46,75.9,100,71.4,77.1,75.1
20160222030000,470.0,451.2,48.0,46,82.6,100,71.4,77.1,75.1
20160222031500,470.0,441.8,47.0,46,81.4,100,71.4,77.1,75.1
20160222033000,470.0,451.2,48.0,46,75.4,100,71.4,77.1,75.1
20160222034500,470.0,441.8,47.0,46,82.1,100,71.4,77.1,75.1
20160222040000,470.0,451.2,48.0,46,81.1,100,71.4,77.1,75.1
20160222041500,470.0,467.65,49.75,46,75.4,100,71.4,77.1,75.1
20160222043000,470.0,451.2,48.0,46,79.7,100,71.4,77.1,75.1
20160222044500,470.0,441.8,47.0,46,82.5,100,71.4,77.1,75.1
20160222050000,470.0,451.2,48.0,46,75.8,100,71.4,77.1,75.1
20160222051500,470.0,451.2,48.0,46,77.3,100,71.4,77.1,75.1
20160222053000,470.0,451.2,48.0,46,83.7,100,71.4,77.1,75.1
20160222054500,470.0,451.2,48.0,46,81.0,100,71.4,77.1,75.1
20160222060000,470.0,441.8,47.0,46,75.4,100,71.6,77.1,75.1
20160222061500,470.0,451.2,48.0,46,79.2,100,71.6,77.1,75.1
20160222063000,470.0,451.2,48.0,46,82.0,100,71.7,77.1,75.1
20160222064500,470.0,451.2,48.0,46,74.9,100,71.7,77.1,75.1
20160222070000,470.0,451.2,48.0,46,79.3,100,71.7,77.1,75.1
20160222071500,470.0,458.25,48.75,46,83.1,100,71.6,77.1,75.1
20160222073000,470.0,458.25,48.75,46,76.9,100,71.7,77.1,75.1
20160222074500,470.0,451.2,48.0,46,76.9,100,71.7,77.1,75.1
20160222080000,470.0,451.2,48.0,46,82.1,100,71.7,77.1,75.1
20160222081500,470.0,458.25,48.75,46,82.1,100,71.8,77.1,75.1
20160222083000,470.0,451.2,48.0,46,76.2,100,71.8,77.1,75.1
20160222084500,470.0,458.25,48.75,46,76.2,100,71.7,77.1,75.1
20160222090000,470.0,441.8,47.0,46,81.6,100,71.8,77.1,75.1
20160222091500,470.0,451.2,48.0,46,83.1,100,71.8,77.1,75.1
20160222093000,470.0,441.8,47.0,46,78.2,100,71.8,77.1,75.1
20160222094500,470.0,441.8,47.0,46,75.9,100,71.9,77.1,75.1
20160222100000,470.0,451.2,48.0,46,79.2,100,72.0,77.1,75.1
20160222101500,470.0,451.2,48.0,46,83.7,100,71.9,77.1,75.1
20160222103000,470.0,458.25,48.75,46,79.4,100,71.9,77.1,75.1
20160222104500,470.0,458.25,48.75,46,75.2,100,71.9,77.1,75.1
20160222110000,470.0,458.25,48.75,46,77.9,100,71.9,77.1,75.1
20160222111500,470.0,458.25,48.75,46,83.2,100,71.9,77.1,75.1
20160222113000,470.0,458.25,48.75,46,81.1,100,71.8,77.1,75.1
20160222114500,470.0,458.25,48.75,46,75.8,100,71.8,77.1,75.1
20160222120000,470.0,467.65,49.75,46,75.8,100,71.9,77.1,75.1
20160222121500,470.0,451.2,48.0,46,80.2,100,71.9,77.1,75.1
20160222123000,470.0,451.2,48.0,46,83.7,100,71.9,77.1,75.1
20160222124500,470.0,474.7,50.5,46,78.8,100,71.9,77.1,75.1
20160222130000,470.0,467.65,49.75,46,75.4,100,71.9,77.1,75.1
20160222131500,470.0,467.65,49.75,46,78.8,100,71.9,77.1,75.1
20160222133000,470.0,467.65,49.75,46,82.6,100,71.9,77.1,75.1
20160222134500,470.0,474.7,50.5,46,77.7,100,71.9,77.1,75.1
20160222140000,470.0,474.7,50.5,46,75.3,100,71.9,77.1,75.1
20160222141500,470.0,474.7,50.5,46,77.4,100,71.9,77.1,75.1
20160222143000,470.0,474.7,50.5,46,81.6,100,71.9,77.1,75.1
20160222144500,470.0,467.65,49.75,46,81.6,100,71.8,77.1,75.1
20160222150000,470.0,474.7,50.5,46,74.8,100,71.7,77.1,75.1
20160222151500,470.0,474.7,50.5,46,76.2,100,71.6,77.1,75.1
20160222153000,470.0,467.65,49.75,46,81.1,100,71.6,77.1,75.1
20160222154500,470.0,474.7,50.5,46,81.1,100,71.6,77.1,75.1
20160222160000,470.0,474.7,50.5,46,74.9,100,71.6,77.1,75.1
20160222161500,470.0,467.65,49.75,46,74.9,100,71.5,77.1,75.1
20160222163000,470.0,467.65,49.75,46,81.4,100,71.5,77.1,75.1
20160222164500,470.0,474.7,50.5,46,81.4,100,71.5,77.1,75.1
20160222170000,470.0,467.65,49.75,46,74.8,100,71.5,77.1,75.1
20160222171500,470.0,474.7,50.5,46,75.9,100,71.5,77.1,75.1
20160222173000,470.0,467.65,49.75,46,81.1,100,71.4,77.1,75.1
20160222174500,470.0,474.7,50.5,46,81.1,100,71.4,77.1,75.1
20160222180000,470.0,458.25,48.75,46,74.4,100,71.4,77.1,75.1
20160222181500,470.0,467.65,49.75,46,77.3,100,71.4,77.1,75.1
20160222183000,470.0,458.25,48.75,46,82.6,100,71.4,77.1,75.1
20160222184500,470.0,458.25,48.75,46,76.5,100,71.4,77.1,75.1
20160222190000,470.0,467.65,49.75,46,76.5,100,71.5,77.1,75.1
20160222191500,470.0,467.65,49.75,46,82.6,100,71.5,77.1,75.1
20160222193000,470.0,467.65,49.75,46,79.7,100,71.5,77.1,75.1
20160222194500,470.0,474.7,50.5,46,75.4,100,71.5,77.1,75.1
20160222200000,470.0,458.25,48.75,46,81.0,100,71.5,77.1,75.1
20160222201500,470.0,467.65,49.75,46,81.0,100,71.5,77.1,75.1
20160222203000,470.0,474.7,50.5,46,74.8,100,71.5,77.1,75.1
20160222204500,470.0,467.65,49.75,46,76.8,100,71.5,77.1,75.1
20160222210000,470.0,474.7,50.5,46,82.5,100,71.5,77.1,75.1
20160222211500,470.0,474.7,50.5,46,78.1,100,71.5,77.1,75.1
20160222213000,470.0,474.7,50.5,46,76.4,100,71.4,77.1,75.1
20160222214500,470.0,474.7,50.5,46,82.0,100,71.4,77.1,75.1
20160222220000,470.0,458.25,48.75,46,76.2,100,71.4,77.1,75.1
20160222221500,470.0,474.7,50.5,46,76.2,100,71.4,77.1,75.1
20160222223000,470.0,458.25,48.75,46,82.0,100,71.4,77.1,75.1
20160222224500,470.0,467.65,49.75,46,76.5,100,71.4,77.1,75.1
20160222230000,470.0,474.7,50.5,46,77.4,100,71.4,77.1,75.1
20160222231500,470.0,467.65,49.75,46,81.5,100,71.4,77.1,75.1
20160222233000,470.0,479.4,51.0,46,74.7,100,71.4,77.1,75.1
20160222234500,470.0,479.4,51.0,46,79.7,100,71.3,77.1,75.1
20160223000000,470.0,467.65,49.75,46,81.5,100,71.3,77.1,75.1
20160223001500,470.0,474.7,50.5,46,74.3,100,71.3,77.1,75.1
20160223003000,470.0,474.7,50.5,46,80.7,100,71.3,77.1,75.1
20160223004500,470.0,474.7,50.5,46,80.7,100,71.3,77.1,75.1
20160223010000,470.0,474.7,50.5,46,74.8,100,71.3,77.1,75.1
20160223011500,470.0,474.7,50.5,46,76.6,100,71.3,77.1,75.1
20160223013000,470.0,474.7,50.5,46,82.5,100,71.3,77.1,75.1
20160223014500,470.0,474.7,50.5,46,79.1,100,71.3,77.1,75.1
20160223020000,470.0,486.45,51.75,46,74.4,100,71.3,77.1,75.1
20160223021500,470.0,474.7,50.5,46,81.6,100,71.3,77.1,75.1
20160223023000,470.0,474.7,50.5,46,81.6,100,71.3,77.1,75.1
20160223024500,470.0,467.65,49.75,46,74.6,100,71.3,77.1,75.1
20160223030000,470.0,474.7,50.5,46,78.3,100,71.3,77.1,75.1
20160223031500,470.0,467.65,49.75,46,82.7,100,71.3,77.1,75.1
20160223033000,470.0,467.65,49.75,46,77.3,100,71.3,77.1,75.1
20160223034500,470.0,458.25,48.75,46,76.4,100,71.3,77.1,75.1
20160223040000,470.0,458.25,48.75,46,82.5,100,71.3,77.1,75.1
20160223041500,470.0,479.4,51.0,46,77.7,100,71.3,77.1,75.1
20160223043000,470.0,458.25,48.75,46,76.8,100,71.3,77.1,75.1
20160223044500,470.0,467.65,49.75,46,82.5,100,71.3,77.1,75.1
20160223050000,470.0,474.7,50.5,46,76.1,100,71.2,77.1,75.1
20160223051500,470.0,467.65,49.75,46,77.3,100,71.3,77.1,75.1
20160223053000,470.0,458.25,48.75,46,82.5,100,71.2,77.1,75.1
20160223054500,470.0,467.65,49.75,46,76.8,100,71.4,77.1,75.1
20160223060000,470.0,474.7,50.5,46,76.8,100,71.4,77.1,75.1
20160223061500,470.0,467.65,49.75,46,83.7,100,71.4,77.1,75.1
20160223063000,470.0,451.2,48.0,46,80.4,100,71.5,77.1,75.1
20160223064500,470.0,458.25,48.75,46,75.4,100,71.6,77.1,75.1
20160223070000,470.0,451.2,48.0,46,78.4,100,71.6,77.1,75.1
20160223071500,470.0,451.2,48.0,46,83.7,100,71.6,77.1,75.1
20160223073000,470.0,458.25,48.75,46,79.0,100,71.5,77.1,75.1
20160223074500,470.0,451.2,48.0,46,75.9,100,71.5,74.7,72.7
20160223080000,470.0,451.2,48.0,46,83.8,100,71.6,74.7,72.7
20160223081500,470.0,451.2,48.0,46,79.1,100,71.6,74.7,72.7
20160223083000,470.0,467.65,49.75,46,76.4,100,71.6,74.7,72.7
20160223084500,470.0,451.2,48.0,46,79.6,100,71.6,74.7,72.7
20160223090000,470.0,441.8,47.0,46,83.7,100,71.8,74.7,72.7
20160223091500,470.0,451.2,48.0,46,80.6,100,71.7,74.7,72.7
20160223093000,470.0,458.25,48.75,46,80.6,100,71.7,74.7,72.7
20160223094500,470.0,451.2,48.0,46,80.6,100,71.7,74.7,72.7
20160223100000,470.0,458.25,48.75,46,80.6,100,71.7,74.7,72.7
20160223101500,470.0,451.2,48.0,46,77.4,100,71.7,74.7,72.7
20160223103000,470.0,451.2,48.0,46,77.4,100,71.6,74.7,72.7
20160223104500,470.0,441.8,47.0,46,79.8,100,71.7,74.7,72.7
20160223110000,470.0,451.2,48.0,46,83.7,100,71.7,74.7,72.7
20160223111500,470.0,441.8,47.0,46,86.3,100,71.8,74.7,72.7
20160223113000,470.0,441.8,47.0,46,81.9,100,71.8,74.7,72.7
20160223114500,470.0,451.2,48.0,46,75.4,100,71.8,74.7,72.7
20160223120000,470.0,441.8,47.0,46,81.2,100,71.9,74.7,72.7
20160223121500,470.0,458.25,48.75,46,82.5,100,71.8,74.7,72.7
20160223123000,470.0,458.25,48.75,46,76.8,100,71.9,74.7,72.7
20160223124500,470.0,458.25,48.75,46,79.5,100,71.9,74.7,72.7
20160223130000,470.0,467.65,49.75,46,81.5,100,71.9,74.7,72.7
20160223131500,470.0,474.7,50.5,46,78.0,100,71.9,74.7,72.7
20160223133000,470.0,467.65,49.75,46,78.0,100,71.8,74.7,72.7
20160223134500,470.0,467.65,49.75,46,81.5,100,71.8,74.7,72.7
20160223140000,470.0,479.4,51.0,46,83.1,100,71.8,74.7,72.7
20160223141500,470.0,479.4,51.0,46,83.1,100,71.8,74.7,72.7
20160223143000,470.0,467.65,49.75,46,83.1,100,71.7,74.7,72.7
20160223144500,470.0,474.7,50.5,46,80.1,100,71.7,74.7,72.7
20160223150000,470.0,474.7,50.5,46,83.1,100,71.6,74.7,72.7
20160223151500,470.0,474.7,50.5,46,83.1,100,71.6,74.7,72.7
20160223153000,470.0,474.7,50.5,46,80.1,100,71.6,74.7,72.7
20160223154500,470.0,467.65,49.75,46,81.0,100,71.6,74.7,72.7
20160223160000,470.0,479.4,51.0,46,81.0,100,71.6,74.7,72.7
20160223161500,470.0,479.4,51.0,46,83.1,100,71.5,74.7,72.7
20160223163000,470.0,479.4,51.0,46,79.0,100,71.4,74.7,72.7
20160223164500,470.0,479.4,51.0,46,74.9,100,71.5,74.7,72.7
20160223170000,470.0,479.4,51.0,46,82.7,100,71.6,74.7,72.7
20160223171500,470.0,467.65,49.75,46,81.0,100,71.6,74.7,72.7
20160223173000,470.0,479.4,51.0,46,75.6,100,71.6,74.7,72.7
20160223174500,470.0,467.65,49.75,46,83.1,100,71.6,74.7,72.7
20160223180000,470.0,467.65,49.75,46,76.1,100,71.6,74.7,72.7
20160223181500,470.0,474.7,50.5,46,79.3,100,71.6,74.7,72.7
20160223183000,470.0,467.65,49.75,46,81.5,100,71.6,74.7,72.7
20160223184500,470.0,467.65,49.75,46,75.4,100,71.6,74.7,72.7
20160223190000,470.0,474.7,50.5,46,83.7,100,71.6,74.7,72.7
20160223191500,470.0,467.65,49.75,46,81.1,100,71.6,74.7,72.7
20160223193000,470.0,479.4,51.0,46,74.4,100,71.6,74.7,72.7
20160223194500,470.0,479.4,51.0,46,81.2,100,71.6,74.7,72.7
20160223200000,470.0,479.4,51.0,46,81.2,100,71.6,74.7,72.7
20160223201500,470.0,467.65,49.75,46,75.5,100,71.6,74.7,72.7
20160223203000,470.0,467.65,49.75,46,82.5,100,71.6,74.7,72.7
20160223204500,470.0,474.7,50.5,46,74.8,100,71.6,74.7,72.7
20160223210000,470.0,474.7,50.5,46,79.3,100,71.6,74.7,72.7
20160223211500,470.0,467.65,49.75,46,82.0,100,71.6,74.7,72.7
20160223213000,470.0,458.25,48.75,46,74.4,100,71.6,74.7,72.7
20160223214500,470.0,479.4,51.0,46,83.1,100,71.6,74.7,72.7
20160223220000,470.0,479.4,51.0,46,78.0,100,71.5,74.7,72.7
20160223221500,470.0,467.65,49.75,46,81.9,100,71.5,74.7,72.7
20160223223000,470.0,479.4,51.0,46,83.2,100,71.5,74.7,72.7
20160223224500,470.0,479.4,51.0,46,74.5,100,71.5,74.7,72.7
20160223230000,470.0,479.4,51.0,46,83.1,100,71.4,74.7,72.7
20160223231500,470.0,486.45,51.75,46,74.8,100,71.4,74.7,72.7
20160223233000,470.0,474.7,50.5,46,83.1,100,71.4,74.7,72.7
20160223234500,470.0,474.7,50.5,46,74.4,100,71.3,74.7,72.7
20160224000000,470.0,474.7,50.5,46,82.0,100,71.3,74.7,72.7
20160224001500,470.0,474.7,50.5,46,82.0,100,71.3,74.7,72.7
20160224003000,470.0,474.7,50.5,46,74.0,100,71.3,74.7,72.7
20160224004500,470.0,486.45,51.75,46,80.6,100,71.2,74.7,72.7
20160224010000,470.0,467.65,49.75,46,83.1,100,71.2,74.7,72.7
20160224011500,470.0,467.65,49.75,9,74.9,100,71.1,74.6,72.6
20160224013000,470.0,458.25,48.75,46,80.6,100,70.8,74.6,72.6
20160224014500,470.0,458.25,48.75,46,82.5,100,70.7,74.6,72.6
20160224020000,470.0,479.4,51.0,46,76.0,100,70.7,74.6,72.6
20160224021500,470.0,451.2,48.0,46,81.5,100,70.7,74.6,72.6
20160224023000,470.0,458.25,48.75,46,78.2,100,70.7,74.6,72.6
20160224024500,470.0,451.2,48.0,46,72.5,100,70.7,74.6,72.6
20160224030000,470.0,441.8,47.0,46,79.8,100,70.7,74.6,72.6
20160224031500,470.0,458.25,48.75,46,79.8,100,70.6,74.6,72.6
20160224033000,470.0,458.25,48.75,46,75.4,100,70.6,74.6,72.6
20160224034500,470.0,467.65,49.75,46,81.1,100,70.5,74.6,72.6
20160224040000,470.0,474.7,50.5,46,74.4,100,70.5,74.6,72.6
20160224041500,470.0,467.65,49.75,46,80.6,100,70.5,74.6,72.6
20160224043000,470.0,458.25,48.75,46,80.6,100,70.4,74.6,72.6
20160224044500,470.0,451.2,48.0,46,72.0,100,70.3,74.6,72.6
20160224050000,470.0,458.25,48.75,46,78.3,100,70.3,74.6,72.6
20160224051500,470.0,474.7,50.5,46,77.2,100,70.3,74.6,72.6
20160224053000,470.0,467.65,49.75,46,74.4,100,70.2,74.6,72.6
20160224054500,470.0,474.7,50.5,46,78.6,100,70.2,74.6,72.6
20160224060000,470.0,474.7,50.5,46,72.0,100,70.2,74.6,72.6
20160224061500,470.0,458.25,48.75,46,75.2,100,70.3,74.7,72.7
20160224063000,470.0,458.25,48.75,46,78.1,100,70.3,74.7,72.7
20160224064500,470.0,467.65,49.75,46,76.8,100,70.3,74.7,72.7
20160224070000,470.0,467.65,49.75,46,73.4,100,70.3,74.7,72.7
20160224071500,470.0,474.7,50.5,46,72.6,100,70.3,74.7,72.7
20160224073000,470.0,467.65,49.75,46,76.8,100,70.3,74.7,72.7
20160224074500,470.0,479.4,51.0,46,75.3,100,70.3,74.7,72.7
20160224080000,470.0,479.4,51.0,46,71.5,100,70.2,74.7,72.7
20160224081500,470.0,479.4,51.0,46,75.9,100,70.1,74.7,72.7
20160224083000,470.0,479.4,51.0,46,77.7,100,70.1,74.7,72.7
20160224084500,470.0,479.4,51.0,46,77.7,100,70.1,74.7,72.7
20160224090000,470.0,479.4,51.0,46,72.4,100,70.1,74.7,72.7
20160224091500,470.0,479.4,51.0,46,73.8,100,70.0,74.7,72.7
20160224093000,470.0,479.4,51.0,46,79.6,100,70.0,74.7,72.7
20160224094500,470.0,467.65,49.75,46,79.6,100,70.1,74.7,72.7
20160224100000,470.0,479.4,51.0,46,76.9,100,70.1,74.7,72.7
20160224101500,470.0,479.4,51.0,46,76.9,100,70.2,74.7,72.7
20160224103000,470.0,467.65,49.75,46,83.1,100,70.3,74.7,72.7
20160224104500,470.0,479.4,51.0,46,78.8,100,70.3,74.7,72.7
20160224110000,470.0,479.4,51.0,46,84.3,100,70.2,74.7,72.7
20160224111500,470.0,467.65,49.75,46,75.9,100,70.3,74.7,72.7
20160224113000,470.0,458.25,48.75,46,84.9,100,70.3,74.7,72.7
20160224114500,470.0,458.25,48.75,46,79.1,100,70.4,74.7,72.7
20160224120000,470.0,467.65,49.75,46,79.1,100,70.3,74.7,72.7
20160224121500,470.0,474.7,50.5,46,84.3,100,70.4,74.7,72.7
20160224123000,470.0,458.25,48.75,46,77.2,100,70.5,76.4,74.4
20160224124500,470.0,458.25,48.75,46,78.4,100,70.5,76.4,74.4
20160224130000,470.0,441.8,47.0,46,84.3,100,70.6,76.4,74.4
20160224131500,470.0,458.25,48.75,46,78.6,100,70.7,76.4,74.4
20160224133000,470.0,467.65,49.75,46,77.5,100,70.8,76.4,74.4
20160224134500,470.0,451.2,48.0,46,84.9,100,70.8,76.4,74.4
20160224140000,470.0,458.25,48.75,46,79.4,100,70.8,76.4,74.4
20160224141500,470.0,451.2,48.0,46,78.0,100,70.9,76.4,74.4
20160224143000,470.0,458.25,48.75,46,84.9,100,71.0,76.4,74.4
20160224144500,470.0,458.25,48.75,46,79.5,100,70.9,76.4,74.4
20160224150000,470.0,458.25,48.75,46,80.7,100,70.8,76.4,74.4
20160224151500,470.0,451.2,48.0,46,83.0,100,70.8,76.4,74.4
20160224153000,470.0,467.65,49.75,46,75.9,100,70.8,76.4,74.4
20160224154500,470.0,451.2,48.0,46,83.3,100,70.8,76.4,74.4
20160224160000,470.0,467.65,49.75,46,83.3,100,70.8,76.4,74.4
20160224161500,470.0,451.2,48.0,46,76.8,100,70.8,76.4,74.4
20160224163000,470.0,441.8,47.0,46,84.9,100,70.8,76.4,74.4
20160224164500,470.0,441.8,47.0,46,77.2,100,70.9,76.4,74.4
20160224170000,470.0,434.75,46.25,46,81.2,100,70.9,76.4,74.4
20160224171500,470.0,451.2,48.0,46,83.8,100,70.9,76.4,74.4
20160224173000,470.0,458.25,48.75,46,82.0,100,70.9,76.4,74.4
20160224174500,470.0,458.25,48.75,46,74.9,100,70.9,76.4,74.4
20160224180000,470.0,451.2,48.0,46,83.3,100,70.9,76.4,74.4
20160224181500,470.0,458.25,48.75,46,77.4,100,70.9,76.4,74.4
20160224183000,470.0,474.7,50.5,46,77.4,100,70.9,76.4,74.4
20160224184500,470.0,458.25,48.75,46,83.1,100,70.9,76.4,74.4
20160224190000,470.0,458.25,48.75,46,75.4,100,70.9,76.4,74.4
20160224191500,470.0,451.2,48.0,46,80.5,100,70.9,76.4,74.4
20160224193000,470.0,451.2,48.0,46,82.2,100,70.9,76.4,74.4
20160224194500,470.0,467.65,49.75,46,78.0,100,70.9,76.4,74.4
20160224200000,470.0,441.8,47.0,46,81.1,100,70.9,76.4,74.4
20160224201500,470.0,451.2,48.0,46,81.1,100,70.9,76.4,74.4
20160224203000,470.0,451.2,48.0,46,76.4,100,70.9,76.4,74.4
20160224204500,470.0,458.25,48.75,46,79.3,100,70.8,76.4,74.4
20160224210000,470.0,451.2,48.0,46,78.0,100,70.8,76.4,74.4
20160224211500,470.0,458.25,48.75,46,81.5,100,70.8,76.4,74.4
20160224213000,470.0,458.25,48.75,46,78.2,100,70.8,76.4,74.4
20160224214500,470.0,451.2,48.0,46,74.0,100,70.8,76.4,74.4
20160224220000,470.0,451.2,48.0,46,79.6,100,70.8,76.4,74.4
20160224221500,470.0,458.25,48.75,46,79.6,100,70.7,76.4,74.4
20160224223000,470.0,458.25,48.75,46,76.8,100,70.7,76.4,74.4
20160224224500,470.0,458.25,48.75,46,72.0,100,70.7,76.4,74.4
20160224230000,470.0,474.7,50.5,46,74.5,100,70.7,76.4,74.4
20160224231500,470.0,467.65,49.75,46,79.1,100,70.7,76.4,74.4
20160224233000,470.0,458.25,48.75,46,79.1,100,70.7,76.4,74.4
20160224234500,470.0,467.65,49.75,46,73.2,100,70.6,76.4,74.4
20160225000000,470.0,467.65,49.75,46,74.5,100,70.6,76.4,74.4
20160225001500,470.0,458.25,48.75,46,79.1,100,70.5,76.4,74.4
20160225003000,470.0,458.25,48.75,46,77.5,100,70.5,76.4,74.4
20160225004500,470.0,474.7,50.5,46,71.1,100,70.5,76.4,74.4
20160225010000,470.0,467.65,49.75,46,77.8,100,70.5,76.4,74.4
20160225011500,470.0,451.2,48.0,46,77.8,100,70.4,76.4,74.4
20160225013000,470.0,474.7,50.5,46,72.7,100,70.4,76.4,74.4
20160225014500,470.0,458.25,48.75,46,74.1,100,70.4,76.4,74.4
20160225020000,470.0,458.25,48.75,46,78.3,100,70.3,76.4,74.4
20160225021500,470.0,474.7,50.5,46,78.3,100,70.3,76.4,74.4
20160225023000,470.0,467.65,49.75,46,72.8,100,70.3,76.4,74.4
20160225024500,470.0,474.7,50.5,46,72.8,100,70.3,76.4,74.4
20160225030000,470.0,474.7,50.5,46,77.7,100,70.3,76.4,74.4
20160225031500,470.0,474.7,50.5,46,77.7,100,70.2,76.4,74.4
20160225033000,470.0,474.7,50.5,46,74.3,100,70.2,76.4,74.4
20160225034500,470.0,474.7,50.5,46,73.1,100,70.2,76.4,74.4
20160225040000,470.0,458.25,48.75,46,77.3,100,70.2,76.4,74.4
20160225041500,470.0,479.4,51.0,46,77.3,100,70.1,76.4,74.4
20160225043000,470.0,479.4,51.0,46,71.5,100,70.1,76.4,74.4
20160225044500,470.0,479.4,51.0,46,74.2,100,70.1,76.4,74.4
20160225050000,470.0,479.4,51.0,46,77.8,100,70.0,76.4,74.4
20160225051500,470.0,479.4,51.0,46,76.3,100,70.0,76.4,74.4
20160225053000,470.0,479.4,51.0,46,73.4,100,70.0,76.4,74.4
20160225054500,470.0,479.4,51.0,46,73.4,100,70.0,76.4,74.4
20160225060000,470.0,486.45,51.75,46,76.3,100,70.0,76.4,74.4
20160225061500,470.0,467.65,49.75,46,74.8,100,70.0,76.4,74.4
20160225063000,470.0,486.45,51.75,46,70.1,100,70.2,76.4,74.4
20160225064500,470.0,474.7,50.5,46,76.3,100,70.2,76.4,74.4
20160225070000,470.0,474.7,50.5,46,76.3,100,70.2,76.4,74.4
20160225071500,470.0,474.7,50.5,46,71.5,100,70.1,76.4,74.4
20160225073000,470.0,474.7,50.5,46,73.3,100,70.0,76.4,74.4
20160225074500,470.0,474.7,50.5,46,77.7,100,70.0,76.4,74.4
20160225080000,470.0,486.45,51.75,46,76.8,100,70.0,76.4,74.4
20160225081500,470.0,486.45,51.75,46,74.4,100,70.0,76.4,74.4
20160225083000,470.0,479.4,51.0,46,71.4,100,70.0,76.4,74.4
20160225084500,470.0,479.4,51.0,46,73.8,100,69.9,76.4,74.4
20160225090000,470.0,479.4,51.0,46,78.8,100,69.9,76.4,74.4
20160225091500,470.0,467.65,49.75,46,77.7,100,69.9,76.4,74.4
20160225093000,470.0,458.25,48.75,46,74.6,100,69.9,76.4,74.4
20160225094500,470.0,467.65,49.75,46,83.1,100,70.0,76.4,74.4
20160225100000,470.0,479.4,51.0,46,75.9,100,70.1,76.4,74.4
20160225101500,470.0,458.25,48.75,46,84.3,100,70.1,76.4,74.4
20160225103000,470.0,467.65,49.75,46,76.2,100,70.2,76.4,74.4
20160225104500,470.0,474.7,50.5,46,84.3,100,70.2,76.4,74.4
20160225110000,470.0,467.65,49.75,46,77.6,100,70.3,76.4,74.4
20160225111500,470.0,474.7,50.5,46,83.2,100,70.3,76.4,74.4
20160225113000,470.0,474.7,50.5,46,83.2,100,70.4,76.4,74.4
20160225114500,470.0,474.7,50.5,46,75.9,100,70.4,76.4,74.4
20160225120000,470.0,474.7,50.5,46,84.4,100,70.5,76.4,74.4
20160225121500,470.0,467.65,49.75,46,82.0,100,70.6,76.4,74.4
20160225123000,470.0,467.65,49.75,46,76.2,100,70.7,76.4,74.4
20160225124500,470.0,474.7,50.5,46,76.2,100,70.8,76.4,74.4
20160225130000,470.0,474.7,50.5,46,84.9,100,70.8,76.4,74.4
20160225131500,470.0,458.25,48.75,46,80.0,100,71.0,76.4,74.4
20160225133000,470.0,467.65,49.75,46,75.8,100,71.1,76.4,74.4
20160225134500,470.0,467.65,49.75,46,78.2,100,71.2,76.4,74.4
20160225140000,470.0,467.65,49.75,46,80.2,100,71.2,76.4,74.4
20160225141500,470.0,467.65,49.75,46,83.7,100,71.2,76.4,74.4
20160225143000,470.0,458.25,48.75,46,81.7,100,71.2,76.4,74.4
20160225144500,470.0,474.7,50.5,46,81.7,100,71.2,76.4,74.4
20160225150000,470.0,467.65,49.75,46,81.7,100,71.1,76.4,74.4
20160225151500,470.0,467.65,49.75,46,79.7,100,71.1,76.4,74.4
20160225153000,470.0,458.25,48.75,46,75.9,100,71.1,76.4,74.4
20160225154500,470.0,458.25,48.75,46,80.6,100,71.1,76.4,74.4
20160225160000,470.0,467.65,49.75,46,81.9,100,71.2,76.4,74.4
20160225161500,470.0,467.65,49.75,46,75.9,100,71.2,76.4,74.4
20160225163000,470.0,458.25,48.75,46,78.6,100,71.2,76.4,74.4
20160225164500,470.0,467.65,49.75,46,81.0,100,71.3,76.4,74.4
20160225170000,470.0,458.25,48.75,46,81.0,100,71.3,76.4,74.4
20160225171500,470.0,458.25,48.75,46,75.8,100,71.3,76.4,74.4
20160225173000,470.0,467.65,49.75,46,83.7,100,71.3,76.4,74.4
20160225174500,470.0,458.25,48.75,46,75.7,100,71.3,76.4,74.4
20160225180000,470.0,458.25,48.75,46,81.2,100,71.4,76.4,74.4
20160225181500,470.0,467.65,49.75,46,84.3,100,71.4,76.4,74.4
20160225183000,470.0,451.2,48.0,46,81.9,100,71.4,76.4,74.4
20160225184500,470.0,474.7,50.5,46,81.9,100,71.4,76.4,74.4
20160225190000,470.0,474.7,50.5,46,81.9,100,71.5,76.4,74.4
20160225191500,470.0,467.65,49.75,46,84.3,100,71.6,76.4,74.4
20160225193000,470.0,467.65,49.75,46,83.0,100,71.6,76.4,74.4
20160225194500,470.0,474.7,50.5,46,82.0,100,71.7,76.4,74.4
20160225200000,470.0,458.25,48.75,46,77.6,100,71.7,76.4,74.4
20160225201500,470.0,458.25,48.75,46,78.6,100,71.7,76.4,74.4
20160225203000,470.0,458.25,48.75,46,75.3,100,71.7,76.4,74.4
20160225204500,470.0,458.25,48.75,46,75.3,100,71.8,76.4,74.4
20160225210000,470.0,458.25,48.75,46,78.8,100,71.8,76.4,74.4
20160225211500,470.0,467.65,49.75,46,82.8,100,71.8,76.4,74.4
20160225213000,470.0,458.25,48.75,46,75.2,100,71.8,76.4,74.4
20160225214500,470.0,458.25,48.75,46,79.2,100,71.8,76.4,74.4
20160225220000,470.0,458.25,48.75,46,82.5,100,71.7,76.4,74.4
20160225221500,470.0,451.2,48.0,46,75.4,100,71.7,76.4,74.4
20160225223000,470.0,451.2,48.0,46,83.7,100,71.7,76.4,74.4
20160225224500,470.0,458.25,48.75,46,75.9,100,71.7,76.4,74.4
20160225230000,470.0,458.25,48.75,46,82.0,100,71.6,76.4,74.4
20160225231500,470.0,467.65,49.75,46,82.0,100,71.6,76.4,74.4
20160225233000,470.0,467.65,49.75,46,82.0,100,71.6,76.4,74.4
20160225234500,470.0,458.25,48.75,46,82.0,100,71.5,76.4,74.4
20160226000000,470.0,458.25,48.75,46,82.0,100,71.4,76.4,74.4
20160226001500,470.0,458.25,48.75,46,82.0,100,71.4,76.4,74.4
20160226003000,470.0,458.25,48.75,46,81.0,100,71.3,76.4,74.4
20160226004500,470.0,458.25,48.75,46,83.2,100,71.3,76.4,74.4
20160226010000,470.0,474.7,50.5,46,74.1,100,71.3,76.4,74.4
20160226011500,470.0,467.65,49.75,46,82.5,100,71.3,76.4,74.4
20160226013000,470.0,467.65,49.75,46,82.5,100,71.2,76.4,74.4
20160226014500,470.0,467.65,49.75,46,76.4,100,71.2,76.4,74.4
20160226020000,470.0,458.25,48.75,46,82.5,100,71.2,76.4,74.4
20160226021500,470.0,467.65,49.75,46,84.1,100,71.2,76.4,74.4
20160226023000,470.0,474.7,50.5,46,74.9,100,71.2,76.4,74.4
20160226024500,470.0,467.65,49.75,46,83.9,100,71.2,76.4,74.4
20160226030000,470.0,474.7,50.5,46,74.9,100,71.2,76.4,74.4
20160226031500,470.0,458.25,48.75,46,74.9,100,71.1,76.4,74.4
20160226033000,470.0,467.65,49.75,46,78.1,100,71.1,76.4,74.4
20160226034500,470.0,467.65,49.75,46,83.1,100,71.1,76.4,74.4
20160226040000,470.0,467.65,49.75,46,75.4,100,71.1,76.4,74.4
20160226041500,470.0,467.65,49.75,46,80.2,100,71.1,76.4,74.4
20160226043000,470.0,474.7,50.5,46,80.2,100,71.0,76.4,74.4
20160226044500,470.0,467.65,49.75,46,74.9,100,71.0,76.4,74.4
20160226050000,470.0,474.7,50.5,46,81.1,100,70.9,76.4,74.4
20160226051500,470.0,467.65,49.75,46,74.0,100,70.9,76.4,74.4
20160226053000,470.0,467.65,49.75,46,81.3,100,70.9,76.4,74.4
20160226054500,470.0,458.25,48.75,46,83.1,100,70.9,76.4,74.4
20160226060000,470.0,474.7,50.5,46,80.9,100,71.0,76.4,74.4
20160226061500,470.0,474.7,50.5,46,79.8,100,71.1,76.4,74.4
20160226063000,470.0,467.65,49.75,46,73.6,100,71.2,76.4,74.4
20160226064500,470.0,474.7,50.5,46,80.1,100,71.2,76.4,74.4
20160226070000,470.0,467.65,49.75,46,76.3,100,71.0,76.4,74.4
20160226071500,470.0,474.7,50.5,46,75.4,100,71.0,76.4,74.4
20160226073000,470.0,458.25,48.75,46,80.6,100,70.9,76.4,74.4
20160226074500,470.0,474.7,50.5,46,78.6,100,70.9,76.4,74.4
20160226080000,470.0,458.25,48.75,46,82.0,100,70.8,76.4,74.4
20160226081500,470.0,474.7,50.5,46,79.9,100,70.8,76.4,74.4
20160226083000,470.0,458.25,48.75,46,78.4,100,70.8,76.4,74.4
20160226084500,470.0,474.7,50.5,46,81.5,100,70.8,76.4,74.4
20160226090000,470.0,474.7,50.5,46,81.5,100,70.8,76.4,74.4
20160226091500,470.0,451.2,48.0,46,84.3,100,70.8,76.4,74.4
20160226093000,470.0,474.7,50.5,46,84.3,100,70.8,76.4,74.4
20160226094500,470.0,467.65,49.75,46,84.3,100,70.9,76.1,74.1
20160226100000,470.0,467.65,49.75,46,75.4,100,70.9,76.1,74.1
20160226101500,470.0,467.65,49.75,46,84.3,100,70.9,76.1,74.1
20160226103000,470.0,474.7,50.5,46,76.4,100,70.9,76.1,74.1
20160226104500,470.0,467.65,49.75,46,84.9,100,71.0,76.1,74.1
20160226110000,470.0,451.2,48.0,46,81.5,100,71.0,76.1,74.1
20160226111500,470.0,458.25,48.75,46,76.0,100,71.0,76.1,74.1
20160226113000,470.0,467.65,49.75,46,83.1,100,71.0,76.1,74.1
20160226114500,470.0,458.25,48.75,46,77.3,100,70.9,76.1,74.1
20160226120000,470.0,467.65,49.75,46,84.3,100,71.0,76.1,74.1
20160226121500,470.0,467.65,49.75,46,75.8,100,71.0,76.1,74.1
20160226123000,470.0,474.7,50.5,46,83.7,100,71.0,76.1,74.1
20160226124500,470.0,458.25,48.75,46,75.4,100,71.0,76.1,74.1
20160226130000,470.0,451.2,48.0,46,84.3,100,71.0,76.1,74.1
20160226131500,470.0,479.4,51.0,46,78.9,100,71.1,76.1,74.1
20160226133000,470.0,451.2,48.0,46,82.8,100,71.1,76.1,74.1
20160226134500,470.0,467.65,49.75,46,82.8,100,71.1,76.1,74.1
20160226140000,470.0,441.8,47.0,46,75.8,100,71.1,76.1,74.1
20160226141500,470.0,458.25,48.75,46,81.7,100,71.1,76.1,74.1
20160226143000,470.0,467.65,49.75,46,82.7,100,71.2,76.1,74.1
20160226144500,470.0,451.2,48.0,46,75.0,100,71.2,76.1,74.1
20160226150000,470.0,467.65,49.75,46,80.5,100,71.1,76.1,74.1
20160226151500,470.0,451.2,48.0,46,84.2,100,71.0,76.1,74.1
20160226153000,470.0,458.25,48.75,46,76.6,100,71.0,76.1,74.1
20160226154500,470.0,458.25,48.75,46,78.9,100,70.9,76.1,74.1
20160226160000,470.0,451.2,48.0,46,84.3,100,71.0,76.1,74.1
20160226161500,470.0,451.2,48.0,46,79.1,100,71.0,76.1,74.1
20160226163000,470.0,458.25,48.75,46,75.9,100,71.1,76.1,74.1
20160226164500,470.0,467.65,49.75,46,78.0,100,71.1,76.1,74.1
20160226170000,470.0,458.25,48.75,46,84.9,100,71.1,76.1,74.1
20160226171500,470.0,451.2,48.0,46,82.5,100,71.2,76.1,74.1
20160226173000,470.0,467.65,49.75,46,82.5,100,71.2,76.1,74.1
20160226174500,470.0,479.4,51.0,46,77.0,100,71.3,76.1,74.1
20160226180000,470.0,467.65,49.75,46,84.3,100,71.3,76.1,74.1
20160226181500,470.0,479.4,51.0,46,75.5,100,71.4,76.1,74.1
20160226183000,470.0,479.4,51.0,46,84.9,100,71.4,76.1,74.1
20160226184500,470.0,479.4,51.0,46,75.9,100,71.5,76.1,74.1
20160226190000,470.0,479.4,51.0,46,84.4,100,71.4,76.1,74.1
20160226191500,470.0,479.4,51.0,46,81.5,100,71.4,76.1,74.1
20160226193000,470.0,493.5,52.5,46,75.4,100,71.5,76.1,74.1
20160226194500,470.0,479.4,51.0,46,84.9,100,71.6,76.1,74.1
20160226200000,470.0,479.4,51.0,46,83.8,100,71.7,76.1,74.1
20160226201500,470.0,486.45,51.75,46,76.4,100,71.7,76.1,74.1
20160226203000,470.0,486.45,51.75,46,84.9,100,71.8,76.1,74.1
20160226204500,470.0,486.45,51.75,46,78.0,100,71.8,76.1,74.1
20160226210000,470.0,479.4,51.0,46,83.1,100,71.8,76.1,74.1
20160226211500,470.0,479.4,51.0,46,84.3,100,71.9,76.1,74.1
20160226213000,470.0,486.45,51.75,46,84.3,100,71.9,76.1,74.1
20160226214500,470.0,479.4,51.0,46,79.1,100,71.9,76.1,74.1
20160226220000,470.0,479.4,51.0,46,83.7,100,71.9,76.1,74.1
20160226221500,470.0,479.4,51.0,46,81.5,100,71.9,76.1,74.1
20160226223000,470.0,467.65,49.75,46,83.7,100,71.9,76.1,74.1
20160226224500,470.0,474.7,50.5,46,83.7,100,71.9,76.1,74.1
20160226230000,470.0,467.65,49.75,46,75.9,100,71.9,76.1,74.1
20160226231500,470.0,474.7,50.5,46,83.7,100,71.9,76.1,74.1
20160226233000,470.0,474.7,50.5,46,75.8,100,71.9,76.1,74.1
20160226234500,470.0,474.7,50.5,46,82.1,100,71.9,76.1,74.1
20160227000000,470.0,474.7,50.5,46,77.7,100,71.9,76.1,74.1
20160227001500,470.0,474.7,50.5,46,79.8,100,71.8,76.1,74.1
20160227003000,470.0,467.65,49.75,46,79.8,100,71.8,76.1,74.1
20160227004500,470.0,467.65,49.75,46,73.4,100,71.7,76.1,74.1
20160227010000,470.0,474.7,50.5,46,80.7,100,71.7,76.1,74.1
20160227011500,470.0,434.75,46.25,9,80.7,100,71.7,76.0,74.0
20160227013000,470.0,467.65,49.75,46,78.0,100,71.4,76.0,74.0
20160227014500,470.0,474.7,50.5,46,81.1,100,71.3,76.0,74.0
20160227020000,470.0,467.65,49.75,46,76.4,100,71.2,76.0,74.0
20160227021500,470.0,467.65,49.75,46,80.6,100,71.2,76.0,74.0
20160227023000,470.0,467.65,49.75,46,78.7,100,71.1,76.0,74.0
20160227024500,470.0,458.25,48.75,46,72.0,100,71.2,76.0,74.0
20160227030000,470.0,451.2,48.0,46,79.1,100,71.2,76.0,74.0
20160227031500,470.0,467.65,49.75,46,77.3,100,71.2,76.0,74.0
20160227033000,470.0,458.25,48.75,46,71.1,100,71.2,76.0,74.0
20160227034500,470.0,474.7,50.5,46,77.7,100,71.2,76.0,74.0
20160227040000,470.0,458.25,48.75,46,77.7,100,71.1,76.0,74.0
20160227041500,470.0,458.25,48.75,46,74.3,100,71.1,76.0,74.0
20160227043000,470.0,458.25,48.75,46,73.2,100,71.0,76.0,74.0
20160227044500,470.0,458.25,48.75,46,76.8,100,71.0,76.0,74.0
20160227050000,470.0,474.7,50.5,46,74.8,100,71.0,76.0,74.0
20160227051500,470.0,458.25,48.75,46,71.1,100,71.0,76.0,74.0
20160227053000,470.0,458.25,48.75,46,76.3,100,70.9,76.0,74.0
20160227054500,470.0,458.25,48.75,46,76.3,100,70.8,76.0,74.0
20160227060000,470.0,458.25,48.75,46,70.1,100,70.8,76.0,74.0
20160227061500,470.0,441.8,47.0,46,75.8,100,70.8,76.0,74.0
20160227063000,470.0,458.25,48.75,46,75.8,100,70.7,76.0,74.0
20160227064500,470.0,458.25,48.75,46,70.1,100,70.6,76.0,74.0
20160227070000,470.0,474.7,50.5,46,75.3,100,70.5,76.0,74.0
20160227071500,470.0,474.7,50.5,46,74.4,100,70.4,76.0,74.0
20160227073000,470.0,467.65,49.75,46,70.9,100,70.4,76.0,74.0
20160227074500,470.0,458.25,48.75,46,76.3,100,70.3,76.0,74.0
20160227080000,470.0,474.7,50.5,46,76.3,100,70.3,76.0,74.0
20160227081500,470.0,467.65,49.75,46,73.4,100,70.3,76.0,74.0
20160227083000,470.0,458.25,48.75,46,75.4,100,70.3,76.0,74.0
20160227084500,470.0,458.25,48.75,46,77.2,100,70.3,76.0,74.0
20160227090000,470.0,467.65,49.75,46,75.7,100,70.2,76.0,74.0
20160227091500,470.0,474.7,50.5,46,71.6,100,70.2,76.0,74.0
20160227093000,470.0,474.7,50.5,46,77.2,100,70.2,76.0,74.0
20160227094500,470.0,467.65,49.75,46,75.8,100,70.2,76.0,74.0
20160227100000,470.0,474.7,50.5,46,74.4,100,70.2,76.0,74.0
20160227101500,470.0,474.7,50.5,46,79.1,100,70.2,76.0,74.0
20160227103000,470.0,458.25,48.75,46,75.4,100,70.2,76.0,74.0
20160227104500,470.0,467.65,49.75,46,80.1,100,70.2,76.0,74.0
20160227110000,470.0,467.65,49.75,46,79.1,100,70.2,76.0,74.0
20160227111500,470.0,451.2,48.0,46,73.9,100,70.3,76.0,74.0
20160227113000,470.0,458.25,48.75,46,78.8,100,70.3,76.0,74.0
20160227114500,470.0,441.8,47.0,46,81.1,100,70.3,76.0,74.0
20160227120000,470.0,467.65,49.75,46,74.5,100,70.4,76.0,74.0
20160227121500,470.0,451.2,48.0,46,80.9,100,70.4,76.0,74.0
20160227123000,470.0,467.65,49.75,46,79.6,100,70.4,76.0,74.0
20160227124500,470.0,458.25,48.75,46,74.0,100,70.4,76.0,74.0
20160227130000,470.0,458.25,48.75,46,81.6,100,70.5,76.0,74.0
20160227131500,470.0,458.25,48.75,46,75.3,100,70.5,76.0,74.0
20160227133000,470.0,451.2,48.0,46,82.1,100,70.6,76.0,74.0
20160227134500,470.0,451.2,48.0,46,80.0,100,70.7,76.0,74.0
20160227140000,470.0,458.25,48.75,46,79.1,100,70.7,76.0,74.0
20160227141500,470.0,458.25,48.75,46,80.6,100,70.8,76.0,74.0
20160227143000,470.0,467.65,49.75,46,82.3,100,70.8,76.0,74.0
20160227144500,470.0,458.25,48.75,46,81.4,100,70.9,76.0,74.0
20160227150000,470.0,451.2,48.0,46,81.4,100,71.0,76.0,74.0
20160227151500,470.0,451.2,48.0,46,79.5,100,71.0,76.0,74.0
20160227153000,470.0,451.2,48.0,46,79.5,100,71.0,76.0,74.0
20160227154500,470.0,458.25,48.75,46,82.5,100,71.0,76.0,74.0
20160227160000,470.0,467.65,49.75,46,77.4,100,71.1,76.0,74.0
20160227161500,470.0,467.65,49.75,46,75.9,100,71.1,76.0,74.0
20160227163000,470.0,451.2,48.0,46,80.7,100,71.1,76.0,74.0
20160227164500,470.0,474.7,50.5,47,82.4,100,71.1,76.0,74.0
20160227170000,470.0,474.7,50.5,47,74.9,100,71.2,76.0,74.0
20160227171500,470.0,486.45,51.75,47,83.3,100,71.3,76.0,74.0
20160227173000,470.0,479.4,51.0,47,74.8,100,71.3,76.0,74.0
20160227174500,470.0,486.45,51.75,47,82.5,100,71.3,76.0,74.0
20160227180000,470.0,493.5,52.5,47,74.4,100,71.3,76.0,74.0
20160227181500,470.0,486.45,51.75,47,82.8,100,71.3,76.0,74.0
20160227183000,470.0,479.4,51.0,47,78.5,100,71.3,76.0,74.0
20160227184500,470.0,479.4,51.0,47,82.8,100,71.3,76.0,74.0
20160227190000,470.0,486.45,51.75,47,75.8,100,71.3,76.0,74.0
20160227191500,470.0,479.4,51.0,47,82.5,100,71.3,76.0,74.0
20160227193000,470.0,479.4,51.0,47,74.9,100,71.4,76.0,74.0
20160227194500,470.0,486.45,51.75,47,81.1,100,71.5,76.0,74.0
20160227200000,470.0,467.65,49.75,47,81.1,100,71.5,76.0,74.0
20160227201500,470.0,479.4,51.0,47,79.1,100,71.5,76.0,74.0
20160227203000,470.0,479.4,51.0,47,75.9,100,71.4,76.0,74.0
20160227204500,470.0,479.4,51.0,47,80.1,100,71.4,76.0,74.0
20160227210000,470.0,493.5,52.5,47,73.0,100,71.4,76.0,74.0
20160227211500,470.0,479.4,51.0,47,80.1,100,71.4,76.0,74.0
20160227213000,470.0,479.4,51.0,47,73.7,100,71.4,76.0,74.0
20160227214500,470.0,479.4,51.0,47,79.6,100,71.4,76.0,74.0
20160227220000,470.0,479.4,51.0,47,76.5,100,71.4,76.0,74.0
20160227221500,470.0,486.45,51.75,47,75.7,100,71.4,76.0,74.0
20160227223000,470.0,479.4,51.0,47,79.6,100,71.4,76.0,74.0
20160227224500,470.0,479.4,51.0,47,71.6,100,71.3,76.0,74.0
20160227230000,470.0,479.4,51.0,47,79.6,100,71.3,76.0,74.0
20160227231500,470.0,479.4,51.0,47,75.3,100,71.2,76.0,74.0
20160227233000,470.0,467.65,49.75,47,80.1,100,71.2,76.0,74.0
20160227234500,470.0,479.4,51.0,47,73.5,100,71.2,76.0,74.0
20160228000000,470.0,479.4,51.0,47,80.6,100,71.2,76.0,74.0
20160228001500,470.0,467.65,49.75,47,74.4,100,71.2,76.0,74.0
20160228003000,470.0,479.4,51.0,47,81.1,100,71.2,76.0,74.0
20160228004500,470.0,479.4,51.0,47,79.0,100,71.2,76.0,74.0
20160228010000,470.0,467.65,49.75,47,78.2,100,71.2,76.0,74.0
20160228011500,470.0,467.65,49.75,47,80.2,100,71.2,76.0,74.0
20160228013000,470.0,474.7,50.5,47,78.7,100,71.2,76.0,74.0
20160228014500,470.0,474.7,50.5,47,73.0,100,71.2,76.0,74.0
20160228020000,470.0,493.5,52.5,47,78.2,100,71.1,76.0,74.0
20160228021500,470.0,479.4,51.0,47,73.4,100,71.0,76.0,74.0
20160228023000,470.0,479.4,51.0,47,77.3,100,71.0,76.0,74.0
20160228024500,470.0,479.4,51.0,47,77.3,100,71.0,76.0,74.0
20160228030000,470.0,486.45,51.75,47,74.1,100,71.0,76.0,74.0
20160228031500,470.0,467.65,49.75,47,73.1,100,71.0,76.0,74.0
20160228033000,470.0,467.65,49.75,47,77.2,100,70.9,76.0,74.0
20160228034500,470.0,479.4,51.0,47,76.3,100,70.9,76.0,74.0
20160228040000,470.0,479.4,51.0,47,72.0,100,70.8,76.0,74.0
20160228041500,470.0,479.4,51.0,47,77.2,100,70.8,76.0,74.0
20160228043000,470.0,486.45,51.75,47,73.9,100,70.7,76.0,74.0
20160228044500,470.0,486.45,51.75,47,70.8,100,70.7,76.0,74.0
20160228050000,470.0,486.45,51.75,47,77.2,100,70.6,76.0,74.0
20160228051500,470.0,479.4,51.0,47,75.8,100,70.5,76.0,74.0
20160228053000,470.0,493.5,52.5,47,71.1,100,70.5,76.0,74.0
20160228054500,470.0,479.4,51.0,47,76.8,100,70.5,76.0,74.0
20160228060000,470.0,479.4,51.0,47,75.1,100,70.4,76.0,74.0
20160228061500,470.0,479.4,51.0,47,69.7,100,70.4,76.0,74.0
20160228063000,470.0,479.4,51.0,47,76.4,100,70.4,76.0,74.0
20160228064500,470.0,486.45,51.75,47,76.4,100,70.4,76.0,74.0
20160228070000,470.0,479.4,51.0,47,69.7,100,70.3,76.0,74.0
20160228071500,470.0,479.4,51.0,47,75.8,100,70.3,76.0,74.0
20160228073000,470.0,479.4,51.0,47,75.8,100,70.3,76.0,74.0
20160228074500,470.0,493.5,52.5,47,70.1,100,70.2,76.0,74.0
20160228080000,470.0,479.4,51.0,47,77.3,100,70.2,76.0,74.0
20160228081500,470.0,493.5,52.5,47,77.3,100,70.2,76.0,74.0
20160228083000,470.0,479.4,51.0,47,73.8,100,70.2,76.0,74.0
20160228084500,470.0,479.4,51.0,47,76.4,100,70.2,76.0,74.0
20160228090000,470.0,493.5,52.5,47,78.3,100,70.2,76.0,74.0
20160228091500,470.0,486.45,51.75,47,71.5,100,70.2,76.0,74.0
20160228093000,470.0,486.45,51.75,47,79.2,100,70.3,76.0,74.0
20160228094500,470.0,486.45,51.75,47,74.2,100,70.3,76.0,74.0
20160228100000,470.0,467.65,49.75,47,80.1,100,70.3,76.0,74.0
20160228101500,470.0,467.65,49.75,47,74.0,100,70.4,76.0,74.0
20160228103000,470.0,467.65,49.75,47,81.1,100,70.4,76.0,74.0
20160228104500,470.0,467.65,49.75,47,74.0,100,70.5,76.0,74.0
20160228110000,470.0,458.25,48.75,47,80.1,100,70.6,76.0,74.0
20160228111500,470.0,467.65,49.75,47,82.5,100,70.7,76.0,74.0
20160228113000,470.0,458.25,48.75,47,76.1,100,70.7,76.0,74.0
20160228114500,470.0,458.25,48.75,47,82.8,100,70.8,76.0,74.0
20160228120000,470.0,458.25,48.75,47,77.2,100,70.8,76.0,74.0
20160228121500,470.0,458.25,48.75,47,82.5,100,70.8,76.0,74.0
20160228123000,470.0,458.25,48.75,47,78.6,100,70.8,76.0,74.0
20160228124500,470.0,458.25,48.75,47,82.1,100,70.9,76.0,74.0
20160228130000,470.0,467.65,49.75,47,74.9,100,71.0,76.0,74.0
20160228131500,470.0,467.65,49.75,47,80.5,100,71.0,76.0,74.0
20160228133000,470.0,441.8,47.0,47,82.0,100,71.0,76.0,74.0
20160228134500,470.0,451.2,48.0,47,74.9,100,71.0,76.0,74.0
20160228140000,470.0,458.25,48.75,47,82.0,100,71.1,76.0,74.0
