PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228141500,470.0,458.25,48.75,47,75.4,100,71.1,76.0,74.0
20160228143000,470.0,458.25,48.75,47,81.5,100,71.2,76.0,74.0
20160228144500,470.0,458.25,48.75,47,74.9,100,71.2,76.0,74.0
20160228150000,470.0,467.65,49.75,47,77.9,100,71.2,76.0,74.0
20160228151500,470.0,458.25,48.75,47,82.5,100,71.2,76.0,74.0
20160228153000,470.0,451.2,48.0,47,74.8,100,71.3,76.0,74.0
20160228154500,470.0,458.25,48.75,47,76.4,100,71.3,76.0,74.0
20160228160000,470.0,458.25,48.75,47,81.8,100,71.3,76.0,74.0
20160228161500,470.0,434.75,46.25,47,83.1,100,71.3,76.0,74.0
20160228163000,470.0,458.25,48.75,47,81.5,100,71.3,76.0,74.0
20160228164500,470.0,458.25,48.75,47,78.2,100,71.4,76.0,74.0
20160228170000,470.0,451.2,48.0,47,76.4,100,71.4,76.0,74.0
20160228171500,470.0,451.2,48.0,47,82.5,100,71.4,76.0,74.0
20160228173000,470.0,441.8,47.0,47,76.7,100,71.5,76.0,74.0
20160228174500,470.0,451.2,48.0,47,75.9,100,71.5,76.0,74.0
20160228180000,470.0,458.25,48.75,47,79.6,100,71.5,76.0,74.0
20160228181500,470.0,458.25,48.75,47,82.1,100,71.5,76.0,74.0
20160228183000,470.0,451.2,48.0,47,80.1,100,71.5,76.0,74.0
20160228184500,470.0,458.25,48.75,47,76.7,100,71.5,76.0,74.0
20160228190000,470.0,458.25,48.75,47,75.0,100,71.5,76.0,74.0
20160228191500,470.0,467.65,49.75,47,83.1,100,71.5,76.0,74.0
20160228193000,470.0,458.25,48.75,47,78.7,100,71.6,76.0,74.0
20160228194500,470.0,458.25,48.75,47,74.9,100,71.6,76.0,74.0
20160228200000,470.0,467.65,49.75,47,81.1,100,71.6,76.0,74.0
20160228201500,470.0,441.8,47.0,47,80.1,100,71.6,76.0,74.0
20160228203000,470.0,434.75,46.25,47,74.0,100,71.6,76.0,74.0
20160228204500,470.0,467.65,49.75,47,82.5,100,71.6,76.0,74.0
20160228210000,470.0,458.25,48.75,47,79.1,100,71.6,76.0,74.0
20160228211500,470.0,467.65,49.75,47,75.4,100,71.6,76.0,74.0
20160228213000,470.0,441.8,47.0,47,82.0,100,71.6,76.0,74.0
20160228214500,470.0,458.25,48.75,47,79.1,100,71.6,76.0,74.0
20160228220000,470.0,474.7,50.5,47,73.5,100,71.5,76.0,74.0
20160228221500,470.0,474.7,50.5,47,75.7,100,71.5,76.0,74.0
20160228223000,470.0,458.25,48.75,47,81.5,100,71.5,76.0,74.0
20160228224500,470.0,451.2,48.0,47,74.6,100,71.5,76.0,74.0
20160228230000,470.0,441.8,47.0,47,82.1,100,71.5,76.0,74.0
20160228231500,470.0,458.25,48.75,47,80.5,100,71.5,76.0,74.0
20160228233000,470.0,451.2,48.0,47,75.9,100,71.5,76.0,74.0
20160228234500,470.0,441.8,47.0,47,82.0,100,71.4,76.0,74.0
20160229000000,470.0,451.2,48.0,47,74.4,100,71.4,76.0,74.0
20160229001500,470.0,451.2,48.0,47,77.8,100,71.4,76.0,74.0
20160229003000,470.0,458.25,48.75,47,81.5,100,71.4,76.0,74.0
20160229004500,470.0,451.2,48.0,47,73.5,100,71.4,76.0,74.0
20160229010000,470.0,458.25,48.75,47,79.2,100,71.4,76.0,74.0
20160229011500,470.0,458.25,48.75,47,81.5,100,71.4,76.0,74.0
20160229013000,470.0,458.25,48.75,47,74.0,100,71.4,76.0,74.0
20160229014500,470.0,451.2,48.0,47,82.4,100,71.4,76.0,74.0
20160229020000,470.0,467.65,49.75,47,74.7,100,71.4,76.0,74.0
20160229021500,470.0,451.2,48.0,47,82.0,100,71.4,76.0,74.0
20160229023000,470.0,458.25,48.75,47,74.5,100,71.3,76.0,74.0
20160229024500,470.0,458.25,48.75,47,82.0,100,71.3,76.0,74.0
20160229030000,470.0,458.25,48.75,47,83.1,100,71.3,76.0,74.0
20160229031500,470.0,451.2,48.0,47,73.6,100,71.4,76.0,74.0
20160229033000,470.0,479.4,51.0,47,83.1,100,71.3,76.0,74.0
20160229034500,470.0,458.25,48.75,47,78.3,100,71.3,76.0,74.0
20160229040000,470.0,474.7,50.5,47,74.0,100,71.3,76.0,74.0
20160229041500,470.0,458.25,48.75,47,81.1,100,71.3,76.0,74.0
20160229043000,470.0,458.25,48.75,47,82.0,100,71.3,76.0,74.0
20160229044500,470.0,451.2,48.0,47,82.0,100,71.3,76.0,74.0
20160229050000,470.0,451.2,48.0,47,79.5,100,71.3,76.0,74.0
20160229051500,470.0,458.25,48.75,47,82.5,100,71.3,76.0,74.0
20160229053000,470.0,458.25,48.75,47,77.2,100,71.3,76.0,74.0
20160229054500,470.0,474.7,50.5,47,80.1,100,71.3,76.0,74.0
20160229060000,470.0,458.25,48.75,47,82.0,100,71.4,76.0,74.0
20160229061500,470.0,458.25,48.75,47,74.4,100,71.5,76.0,74.0
20160229063000,470.0,451.2,48.0,47,83.1,100,71.7,76.0,74.0
20160229064500,470.0,441.8,47.0,47,78.7,100,71.7,76.0,74.0
20160229070000,470.0,458.25,48.75,47,82.9,100,71.6,76.0,74.0
20160229071500,470.0,451.2,48.0,47,74.4,100,71.5,76.0,74.0
20160229073000,470.0,458.25,48.75,47,74.4,100,71.5,76.0,74.0
20160229074500,470.0,458.25,48.75,47,75.4,100,71.5,76.0,74.0
20160229080000,470.0,474.7,50.5,47,83.1,100,71.5,76.0,74.0
20160229081500,470.0,467.65,49.75,47,75.3,100,71.5,76.0,74.0
20160229083000,470.0,441.8,47.0,47,75.3,100,71.6,76.0,74.0
20160229084500,470.0,441.8,47.0,47,83.1,100,71.6,76.0,74.0
20160229090000,470.0,458.25,48.75,47,75.7,100,71.7,76.0,74.0
20160229091500,470.0,467.65,49.75,47,79.7,100,71.7,76.0,74.0
20160229093000,470.0,458.25,48.75,47,81.2,100,71.6,76.0,74.0
20160229094500,470.0,467.65,49.75,47,74.0,100,71.6,76.0,74.0
20160229100000,470.0,458.25,48.75,47,82.0,100,71.5,76.0,74.0
20160229101500,470.0,474.7,50.5,47,80.0,100,71.5,76.0,74.0
20160229103000,470.0,474.7,50.5,47,80.0,100,71.5,76.0,74.0
20160229104500,470.0,467.65,49.75,47,80.0,100,71.4,76.0,74.0
20160229110000,470.0,467.65,49.75,47,81.5,100,71.5,76.0,74.0
20160229111500,470.0,474.7,50.5,47,74.6,100,71.6,76.0,74.0
20160229113000,470.0,451.2,48.0,47,74.6,100,71.5,76.0,74.0
20160229114500,470.0,458.25,48.75,47,77.6,100,71.5,76.0,74.0
20160229120000,470.0,467.65,49.75,47,82.0,100,71.5,76.0,74.0
20160229121500,470.0,467.65,49.75,47,76.8,100,71.5,76.0,74.0
20160229123000,470.0,458.25,48.75,47,75.4,100,71.6,76.0,74.0
20160229124500,470.0,467.65,49.75,47,75.4,100,71.5,76.0,74.0
20160229130000,470.0,474.7,50.5,47,81.1,100,71.6,76.0,74.0
20160229131500,470.0,467.65,49.75,47,78.9,100,71.6,76.0,74.0
20160229133000,470.0,474.7,50.5,47,74.9,100,71.7,76.0,74.0
20160229134500,470.0,467.65,49.75,47,77.2,100,71.7,76.0,74.0
20160229140000,470.0,451.2,48.0,47,80.8,100,71.7,76.0,74.0
20160229141500,470.0,451.2,48.0,47,75.9,100,71.7,76.0,74.0
20160229143000,470.0,467.65,49.75,47,74.9,100,71.7,76.0,74.0
20160229144500,470.0,458.25,48.75,47,80.9,100,71.8,76.0,74.0
20160229150000,470.0,458.25,48.75,47,79.3,100,71.8,76.0,74.0
20160229151500,470.0,474.7,50.5,47,75.9,100,71.8,76.0,74.0
20160229153000,470.0,956.45,101.75,63,55.6,0,71.7,69.5,67.5
20160229154500,470.0,956.45,101.75,62,53.9,0,71.3,69.5,67.5
20160229160000,470.0,956.45,101.75,61,53.9,0,70.8,69.5,67.5
20160229161500,470.0,937.65,99.75,60,53.9,0,70.5,69.5,67.5
20160229163000,470.0,937.65,99.75,60,53.9,0,70.3,69.5,67.5
20160229164500,470.0,921.2,98.0,60,53.9,0,70.0,69.5,67.5
20160229170000,470.0,944.7,100.5,60,53.9,0,69.8,69.5,67.5
20160229171500,470.0,928.25,98.75,60,53.9,0,69.6,69.5,67.5
20160229173000,470.0,895.35,95.25,59,53.9,0,69.3,69.5,67.5
20160229174500,470.0,885.95,94.25,59,53.9,0,69.2,69.5,67.5
20160229180000,470.0,759.05,80.75,55,53.9,0,69.0,69.5,67.5
20160229181500,470.0,690.9,73.5,53,53.9,0,69.0,69.5,67.5
20160229183000,470.0,620.4,66.0,51,53.9,0,69.0,69.5,67.5
20160229184500,470.0,561.65,59.75,49,53.9,0,69.0,69.5,67.5
20160229190000,470.0,486.45,51.75,47,53.9,0,69.0,69.5,67.5
20160229191500,470.0,486.45,51.75,47,53.9,0,69.0,69.5,67.5
20160229193000,470.0,479.4,51.0,47,53.9,0,69.0,69.5,67.5
20160229194500,470.0,493.5,52.5,47,53.9,0,69.1,69.5,67.5
20160229200000,470.0,474.7,50.5,47,53.9,0,69.0,69.5,67.5
20160229201500,470.0,493.5,52.5,47,53.9,0,69.1,69.5,67.5
20160229203000,470.0,474.7,50.5,47,53.9,0,69.0,69.5,67.5
20160229204500,470.0,474.7,50.5,47,53.9,0,69.0,69.5,67.5
20160229210000,470.0,486.45,51.75,47,53.9,0,69.0,69.5,67.5
20160229211500,470.0,474.7,50.5,47,53.9,0,69.0,69.5,67.5
20160229213000,470.0,474.7,50.5,47,54.7,0,69.0,69.5,67.5
20160229214500,470.0,458.25,48.75,47,53.9,0,69.0,69.5,67.5
20160229220000,470.0,479.4,51.0,47,53.9,0,68.9,69.5,67.5
20160229221500,470.0,479.4,51.0,47,53.9,0,68.9,69.5,67.5
20160229223000,470.0,486.45,51.75,47,53.9,0,68.9,69.5,67.5
20160229224500,470.0,479.4,51.0,47,53.9,0,68.8,69.5,67.5
20160229230000,470.0,479.4,51.0,47,53.9,0,68.8,69.5,67.5
20160229231500,470.0,493.5,52.5,47,53.9,0,68.8,69.5,67.5
20160229233000,470.0,486.45,51.75,47,53.9,0,68.8,69.5,67.5
20160229234500,470.0,486.45,51.75,47,53.9,0,68.8,69.5,67.5
20160301000000,470.0,486.45,51.75,47,53.9,0,68.7,69.5,67.5
20160301001500,470.0,479.4,51.0,47,53.9,0,68.7,69.5,67.5
20160301003000,470.0,479.4,51.0,47,53.9,0,68.7,69.5,67.5
20160301004500,470.0,467.65,49.75,47,53.9,0,68.7,69.5,67.5
20160301010000,470.0,486.45,51.75,47,53.9,0,68.7,69.5,67.5
20160301011500,470.0,474.7,50.5,47,53.9,0,68.7,69.5,67.5
20160301013000,470.0,474.7,50.5,47,53.9,0,68.7,69.5,67.5
20160301014500,470.0,486.45,51.75,47,53.9,0,68.6,69.5,67.5
20160301020000,470.0,486.45,51.75,47,53.9,0,68.6,69.5,67.5
20160301021500,470.0,493.5,52.5,47,53.9,0,68.6,69.5,67.5
20160301023000,470.0,493.5,52.5,47,53.9,0,68.5,69.5,67.5
20160301024500,470.0,502.9,53.5,47,53.9,0,68.4,69.5,67.5
20160301030000,470.0,493.5,52.5,47,53.9,0,68.4,69.5,67.5
20160301031500,470.0,474.7,50.5,47,53.9,0,68.4,69.5,67.5
20160301033000,470.0,493.5,52.5,47,53.9,0,68.4,69.5,67.5
20160301034500,470.0,486.45,51.75,47,53.9,0,68.3,69.5,67.5
20160301040000,470.0,502.9,53.5,47,53.9,0,68.3,69.5,67.5
20160301041500,470.0,479.4,51.0,47,54.5,0,68.3,69.5,67.5
20160301043000,470.0,486.45,51.75,47,54.5,0,68.2,69.5,67.5
20160301044500,470.0,486.45,51.75,47,54.5,0,68.2,69.5,67.5
20160301050000,470.0,486.45,51.75,47,54.5,0,68.2,69.5,67.5
20160301051500,470.0,474.7,50.5,46,54.5,0,68.2,69.5,67.5
20160301053000,470.0,467.65,49.75,46,53.9,0,68.2,69.5,67.5
20160301054500,470.0,486.45,51.75,46,53.9,0,68.2,69.5,67.5
20160301060000,470.0,479.4,51.0,46,53.9,100,68.2,72.2,70.2
20160301061500,470.0,479.4,51.0,46,74.9,100,68.6,72.2,70.2
20160301063000,470.0,479.4,51.0,46,81.5,100,68.8,72.2,70.2
20160301064500,470.0,467.65,49.75,46,74.4,100,69.1,72.2,70.2
20160301070000,470.0,474.7,50.5,46,83.1,100,69.3,72.2,70.2
20160301071500,470.0,458.25,48.75,46,75.3,100,69.6,72.2,70.2
20160301073000,470.0,458.25,48.75,46,75.3,100,69.8,72.2,70.2
20160301074500,470.0,451.2,48.0,46,77.8,100,70.0,72.2,70.2
20160301080000,470.0,458.25,48.75,46,82.1,100,70.2,72.2,70.2
20160301081500,470.0,458.25,48.75,46,74.5,100,70.4,72.2,70.2
20160301083000,470.0,467.65,49.75,46,81.9,100,70.3,72.2,70.2
20160301084500,470.0,451.2,48.0,46,63.7,0,70.5,72.2,70.2
20160301090000,470.0,474.7,50.5,46,54.3,0,70.3,72.2,70.2
20160301091500,470.0,474.7,50.5,46,54.3,0,70.3,72.2,70.2
20160301093000,470.0,458.25,48.75,46,54.3,0,70.2,72.2,70.2
20160301094500,470.0,467.65,49.75,46,54.3,0,70.0,72.2,70.2
20160301100000,470.0,474.7,50.5,46,54.3,100,69.8,72.2,70.2
20160301101500,470.0,467.65,49.75,46,54.3,100,69.8,72.2,70.2
20160301103000,470.0,479.4,51.0,46,54.3,100,69.7,72.2,70.2
20160301104500,470.0,479.4,51.0,46,54.3,100,69.7,72.2,70.2
20160301110000,470.0,479.4,51.0,46,55.5,100,69.7,72.2,70.2
20160301111500,470.0,479.4,51.0,46,63.6,100,69.7,72.2,70.2
20160301113000,470.0,479.4,51.0,46,65.6,100,69.8,72.2,70.2
20160301114500,470.0,458.25,48.75,46,69.2,100,70.0,72.2,70.2
20160301120000,470.0,467.65,49.75,46,67.3,100,70.0,72.2,70.2
20160301121500,470.0,458.25,48.75,46,70.1,100,70.1,72.2,70.2
20160301123000,470.0,474.7,50.5,46,66.8,100,70.2,72.2,70.2
20160301124500,470.0,451.2,48.0,46,67.7,100,70.3,72.2,70.2
20160301130000,470.0,451.2,48.0,46,70.7,100,70.3,72.2,70.2
20160301131500,470.0,458.25,48.75,46,67.3,100,70.4,72.2,70.2
20160301133000,470.0,467.65,49.75,46,69.7,100,70.4,72.2,70.2
20160301134500,470.0,458.25,48.75,46,54.7,0,70.5,72.2,70.2
20160301140000,470.0,441.8,47.0,46,54.7,0,70.3,72.2,70.2
20160301141500,470.0,451.2,48.0,46,54.7,0,70.2,72.2,70.2
20160301143000,470.0,467.65,49.75,46,53.9,0,70.2,72.2,70.2
20160301144500,470.0,458.25,48.75,46,53.9,0,70.1,72.2,70.2
20160301150000,470.0,467.65,49.75,46,53.9,100,69.9,72.2,70.2
20160301151500,470.0,474.7,50.5,46,53.9,100,69.8,72.2,70.2
20160301153000,470.0,451.2,48.0,46,54.6,100,69.7,72.2,70.2
20160301154500,470.0,441.8,47.0,46,54.6,100,69.7,72.2,70.2
20160301160000,470.0,918.85,97.75,62,53.9,0,69.6,69.0,67.0
20160301161500,470.0,895.35,95.25,59,53.9,0,69.3,69.0,67.0
20160301163000,470.0,857.75,91.25,59,53.9,0,69.1,69.0,67.0
20160301164500,470.0,857.75,91.25,59,53.9,0,68.8,69.0,67.0
20160301170000,470.0,827.2,88.0,57,53.9,0,68.6,69.0,67.0
20160301171500,470.0,688.55,73.25,54,53.9,0,68.5,69.0,67.0
20160301173000,470.0,601.6,64.0,50,53.9,0,68.4,69.0,67.0
20160301174500,470.0,493.5,52.5,47,53.9,0,68.4,69.0,67.0
20160301180000,470.0,486.45,51.75,47,53.9,0,68.4,69.0,67.0
20160301181500,470.0,486.45,51.75,47,54.7,0,68.4,69.0,67.0
20160301183000,470.0,486.45,51.75,47,54.7,0,68.3,69.0,67.0
20160301184500,470.0,479.4,51.0,47,54.7,0,68.3,69.0,67.0
20160301190000,470.0,479.4,51.0,47,54.7,0,68.2,69.0,67.0
20160301191500,470.0,486.45,51.75,47,54.7,0,68.2,69.0,67.0
20160301193000,470.0,467.65,49.75,47,54.7,0,68.2,69.0,67.0
20160301194500,470.0,486.45,51.75,47,54.7,0,68.2,69.0,67.0
20160301200000,470.0,474.7,50.5,47,54.7,0,68.1,69.0,67.0
20160301201500,470.0,474.7,50.5,47,54.7,0,68.1,69.0,67.0
20160301203000,470.0,493.5,52.5,47,54.7,0,68.1,69.0,67.0
20160301204500,470.0,474.7,50.5,47,54.7,0,68.1,69.0,67.0
20160301210000,470.0,474.7,50.5,47,54.7,0,68.0,69.0,67.0
20160301211500,470.0,493.5,52.5,47,54.7,0,68.0,69.0,67.0
20160301213000,470.0,467.65,49.75,47,54.7,0,68.0,69.0,67.0
20160301214500,470.0,474.7,50.5,47,54.7,0,67.9,69.0,67.0
20160301220000,470.0,474.7,50.5,47,54.7,0,67.9,69.0,67.0
20160301221500,470.0,474.7,50.5,47,54.7,0,67.9,69.0,67.0
20160301223000,470.0,486.45,51.75,47,54.7,0,67.9,69.0,67.0
20160301224500,470.0,486.45,51.75,47,53.9,0,67.9,69.0,67.0
20160301230000,470.0,479.4,51.0,47,53.9,0,67.8,69.0,67.0
20160301231500,470.0,486.45,51.75,47,53.9,0,67.8,69.0,67.0
20160301233000,470.0,486.45,51.75,47,53.9,0,67.8,69.0,67.0
20160301234500,470.0,486.45,51.75,47,53.9,0,67.8,69.0,67.0
20160302000000,470.0,467.65,49.75,46,53.9,0,67.7,69.0,67.0
20160302001500,470.0,467.65,49.75,46,53.9,0,67.7,69.0,67.0
20160302003000,470.0,467.65,49.75,46,53.9,0,67.7,69.0,67.0
20160302004500,470.0,458.25,48.75,46,53.9,0,67.7,69.0,67.0
20160302010000,470.0,474.7,50.5,46,53.9,0,67.7,69.0,67.0
20160302011500,470.0,709.7,75.5,5,53.9,0,67.6,69.0,67.0
20160302013000,470.0,721.45,76.75,55,53.9,0,67.4,69.0,67.0
20160302014500,470.0,486.45,51.75,47,53.9,0,67.3,69.0,67.0
20160302020000,470.0,479.4,51.0,47,53.9,0,67.2,69.0,67.0
20160302021500,470.0,479.4,51.0,46,53.9,0,67.4,69.0,67.0
20160302023000,470.0,479.4,51.0,46,53.9,0,67.4,69.0,67.0
20160302024500,470.0,493.5,52.5,46,53.9,0,67.4,69.0,67.0
20160302030000,470.0,479.4,51.0,46,53.9,0,67.4,69.0,67.0
20160302031500,470.0,479.4,51.0,46,53.9,0,67.3,69.0,67.0
20160302033000,470.0,486.45,51.75,46,53.9,0,67.3,69.0,67.0
20160302034500,470.0,474.7,50.5,46,53.9,0,67.3,69.0,67.0
20160302040000,470.0,467.65,49.75,46,53.9,0,67.3,69.0,67.0
20160302041500,470.0,474.7,50.5,46,53.9,0,67.3,69.0,67.0
20160302043000,470.0,486.45,51.75,46,53.9,0,67.3,69.0,67.0
20160302044500,470.0,486.45,51.75,46,53.9,0,67.3,69.0,67.0
20160302050000,470.0,479.4,51.0,46,53.9,0,67.2,69.0,67.0
20160302051500,470.0,479.4,51.0,46,53.9,0,67.2,69.0,67.0
20160302053000,470.0,479.4,51.0,46,53.9,0,67.2,69.0,67.0
20160302054500,470.0,451.2,48.0,46,53.9,0,67.2,69.0,67.0
20160302060000,470.0,458.25,48.75,46,75.8,100,67.3,75.0,73.0
20160302061500,470.0,474.7,50.5,46,76.8,100,67.7,75.0,73.0
20160302063000,470.0,451.2,48.0,46,79.1,100,68.0,75.0,73.0
20160302064500,470.0,458.25,48.75,46,80.5,100,68.3,75.0,73.0
20160302070000,470.0,434.75,46.25,46,76.7,100,68.5,75.0,73.0
20160302071500,470.0,441.8,47.0,46,76.7,100,68.7,75.0,73.0
20160302073000,470.0,458.25,48.75,46,82.0,100,68.8,75.0,73.0
20160302074500,470.0,441.8,47.0,46,75.7,100,69.1,75.0,73.0
20160302080000,470.0,434.75,46.25,46,79.1,100,69.3,75.0,73.0
20160302081500,470.0,434.75,46.25,46,81.1,100,69.2,75.0,73.0
20160302083000,470.0,434.75,46.25,46,75.9,100,69.2,75.0,73.0
20160302084500,470.0,441.8,47.0,46,82.5,100,69.2,75.0,73.0
20160302090000,470.0,441.8,47.0,46,75.4,100,69.3,75.0,73.0
20160302091500,470.0,458.25,48.75,47,78.3,100,69.4,75.0,73.0
20160302093000,470.0,458.25,48.75,47,80.6,100,69.4,75.0,73.0
20160302094500,470.0,441.8,47.0,47,74.8,100,69.5,75.0,73.0
20160302100000,470.0,451.2,48.0,47,76.1,100,69.6,75.0,73.0
20160302101500,470.0,474.7,50.5,47,82.1,100,69.7,75.0,73.0
20160302103000,470.0,467.65,49.75,47,74.8,100,69.8,75.0,73.0
20160302104500,470.0,474.7,50.5,47,76.9,100,70.0,78.3,76.0
20160302110000,470.0,458.25,48.75,47,81.5,100,70.0,78.3,76.0
20160302111500,470.0,467.65,49.75,47,74.4,100,70.2,78.3,76.0
20160302113000,470.0,467.65,49.75,47,77.9,100,70.2,78.2,76.0
20160302114500,470.0,467.65,49.75,47,79.5,100,70.3,78.2,76.0
20160302120000,470.0,451.2,48.0,47,75.9,100,70.3,78.2,76.0
20160302121500,470.0,467.65,49.75,47,82.5,100,70.3,78.1,76.0
20160302123000,470.0,479.4,51.0,47,74.9,100,70.4,78.1,76.0
20160302124500,470.0,458.25,48.75,47,79.3,100,70.5,78.1,76.0
20160302130000,470.0,467.65,49.75,47,77.6,100,70.7,78.1,76.0
20160302131500,470.0,458.25,48.75,47,76.8,100,70.7,78.1,76.0
20160302133000,470.0,467.65,49.75,47,81.1,100,70.8,78.1,76.0
20160302134500,470.0,451.2,48.0,47,75.4,100,70.8,78.1,76.0
20160302140000,470.0,474.7,50.5,47,81.1,100,70.9,78.1,76.0
20160302141500,470.0,458.25,48.75,47,74.4,100,70.9,78.1,76.0
20160302143000,470.0,467.65,49.75,47,78.3,100,71.0,78.1,76.0
20160302144500,470.0,451.2,48.0,47,78.3,100,70.9,78.1,76.0
20160302150000,470.0,474.7,50.5,47,75.8,100,70.8,78.1,76.0
20160302151500,470.0,493.5,52.5,47,82.0,100,70.8,78.1,76.0
20160302153000,470.0,458.25,48.75,47,74.9,100,70.8,78.1,76.0
20160302154500,470.0,458.25,48.75,47,79.7,100,70.7,78.1,76.0
20160302160000,470.0,467.65,49.75,47,75.2,100,70.8,78.1,76.0
20160302161500,470.0,467.65,49.75,47,77.9,100,70.8,78.1,76.0
20160302163000,470.0,474.7,50.5,47,81.6,100,70.8,78.1,76.0
20160302164500,470.0,474.7,50.5,47,80.1,100,70.8,78.1,76.0
20160302170000,470.0,486.45,51.75,47,75.7,100,70.8,78.1,76.0
20160302171500,470.0,474.7,50.5,47,74.4,100,70.8,78.1,76.0
20160302173000,470.0,474.7,50.5,47,74.4,100,70.8,78.1,76.0
20160302174500,470.0,467.65,49.75,47,77.8,100,70.9,78.1,76.0
20160302180000,470.0,474.7,50.5,47,82.0,100,70.9,78.1,76.0
20160302181500,470.0,474.7,50.5,47,81.1,100,70.9,78.1,76.0
20160302183000,470.0,474.7,50.5,47,77.6,100,70.9,78.1,76.0
20160302184500,470.0,474.7,50.5,47,74.4,100,70.9,78.1,76.0
20160302190000,470.0,467.65,49.75,47,76.4,100,71.0,78.1,76.0
20160302191500,470.0,486.45,51.75,47,81.6,100,71.0,78.1,76.0
20160302193000,470.0,479.4,51.0,47,80.1,100,71.0,78.1,76.0
20160302194500,470.0,479.4,51.0,47,74.8,100,71.0,78.1,76.0
20160302200000,470.0,479.4,51.0,47,74.8,100,71.0,78.1,76.0
20160302201500,470.0,458.25,48.75,47,79.5,100,71.0,78.1,76.0
20160302203000,470.0,486.45,51.75,47,80.8,100,71.0,78.1,76.0
20160302204500,470.0,479.4,51.0,47,74.7,100,71.1,78.1,76.0
20160302210000,470.0,479.4,51.0,47,74.7,100,71.1,78.1,76.0
20160302211500,470.0,479.4,51.0,47,80.1,100,71.2,78.1,76.0
20160302213000,470.0,467.65,49.75,47,81.5,100,71.2,78.1,76.0
20160302214500,470.0,467.65,49.75,47,76.7,100,71.2,78.1,76.0
20160302220000,470.0,458.25,48.75,47,76.7,100,71.2,78.1,76.0
20160302221500,470.0,486.45,51.75,47,82.0,100,71.2,78.1,76.0
20160302223000,470.0,479.4,51.0,47,76.9,100,71.2,78.1,76.0
20160302224500,470.0,479.4,51.0,47,76.9,100,71.2,78.1,76.0
20160302230000,470.0,479.4,51.0,47,82.0,100,71.2,78.1,76.0
20160302231500,470.0,467.65,49.75,47,76.4,100,71.2,78.1,76.0
20160302233000,470.0,474.7,50.5,47,76.4,100,71.2,78.1,76.0
20160302234500,470.0,474.7,50.5,47,82.5,100,71.2,78.1,76.0
20160303000000,470.0,458.25,48.75,47,75.5,100,71.2,78.1,76.0
20160303001500,470.0,474.7,50.5,47,81.6,100,71.2,78.1,76.0
20160303003000,470.0,467.65,49.75,47,81.6,100,71.3,78.1,76.0
20160303004500,470.0,467.65,49.75,47,74.8,100,71.3,78.1,76.0
20160303010000,470.0,474.7,50.5,47,78.2,100,71.3,78.1,76.0
20160303011500,470.0,467.65,49.75,47,81.5,100,71.3,78.1,76.0
20160303013000,470.0,467.65,49.75,47,74.8,100,71.3,78.1,76.0
20160303014500,470.0,467.65,49.75,47,79.3,100,71.3,78.1,76.0
20160303020000,470.0,458.25,48.75,47,81.1,100,71.3,78.1,76.0
20160303021500,470.0,467.65,49.75,47,74.4,100,71.3,78.1,76.0
20160303023000,470.0,467.65,49.75,47,76.8,100,71.3,78.1,76.0
20160303024500,470.0,467.65,49.75,47,82.5,100,71.4,78.1,76.0
20160303030000,470.0,458.25,48.75,47,78.2,100,71.4,78.1,76.0
20160303031500,470.0,467.65,49.75,47,75.4,100,71.4,78.1,76.0
20160303033000,470.0,458.25,48.75,47,83.1,100,71.4,78.1,76.0
20160303034500,470.0,467.65,49.75,47,80.1,100,71.4,78.1,76.0
20160303040000,470.0,458.25,48.75,47,74.4,100,71.4,78.1,76.0
20160303041500,470.0,451.2,48.0,47,82.5,100,71.4,78.1,76.0
20160303043000,470.0,479.4,51.0,47,77.0,100,71.4,78.1,76.0
20160303044500,470.0,479.4,51.0,47,75.4,100,71.4,78.1,76.0
20160303050000,470.0,458.25,48.75,47,83.1,100,71.5,78.1,76.0
20160303051500,470.0,458.25,48.75,47,77.7,100,71.5,78.1,76.0
20160303053000,470.0,451.2,48.0,47,74.0,100,71.5,78.1,76.0
20160303054500,470.0,467.65,49.75,47,75.9,100,71.5,78.1,76.0
20160303060000,470.0,434.75,46.25,47,82.6,100,71.6,78.1,76.0
20160303061500,470.0,451.2,48.0,47,80.1,100,71.7,78.1,76.0
20160303063000,470.0,451.2,48.0,47,74.4,100,71.8,78.1,76.0
20160303064500,470.0,474.7,50.5,48,78.3,100,71.8,78.1,76.0
20160303070000,470.0,474.7,50.5,48,82.0,100,71.9,78.1,76.0
20160303071500,470.0,467.65,49.75,48,76.8,100,71.8,78.1,76.0
20160303073000,470.0,467.65,49.75,48,74.5,100,71.8,78.1,76.0
20160303074500,470.0,467.65,49.75,48,82.1,100,71.9,78.1,76.0
20160303080000,470.0,458.25,48.75,48,80.8,100,71.9,78.1,76.0
20160303081500,470.0,467.65,49.75,48,78.7,100,71.9,78.1,76.0
20160303083000,470.0,467.65,49.75,48,75.4,100,71.8,78.1,76.0
20160303084500,470.0,467.65,49.75,48,75.4,100,71.8,78.1,76.0
20160303090000,470.0,474.7,50.5,48,82.5,100,71.7,78.1,76.0
20160303091500,470.0,474.7,50.5,48,74.8,100,71.7,78.1,76.0
20160303093000,470.0,458.25,48.75,48,78.5,100,71.7,78.1,76.0
20160303094500,470.0,474.7,50.5,48,78.5,100,71.7,78.1,76.0
20160303100000,470.0,467.65,49.75,48,74.6,100,71.7,78.1,76.0
20160303101500,470.0,458.25,48.75,48,75.9,100,71.7,78.1,76.0
20160303103000,470.0,467.65,49.75,48,76.9,100,71.7,78.1,76.0
20160303104500,470.0,467.65,49.75,48,81.6,100,71.8,78.1,76.0
20160303110000,470.0,458.25,48.75,48,80.4,100,71.8,78.1,76.0
20160303111500,470.0,451.2,48.0,48,77.6,100,71.8,78.1,76.0
20160303113000,470.0,458.25,48.75,48,73.8,100,71.8,78.1,76.0
20160303114500,470.0,434.75,46.25,48,75.4,100,71.8,78.1,76.0
20160303120000,470.0,467.65,49.75,48,80.2,100,71.8,78.1,76.0
20160303121500,470.0,474.7,50.5,48,81.3,100,71.8,78.1,76.0
20160303123000,470.0,467.65,49.75,48,81.3,100,71.9,78.1,76.0
20160303124500,470.0,467.65,49.75,48,79.5,100,71.9,78.1,76.0
20160303130000,470.0,451.2,48.0,48,77.6,100,71.9,78.1,76.0
20160303131500,470.0,467.65,49.75,48,74.4,100,71.9,78.1,76.0
20160303133000,470.0,467.65,49.75,48,74.4,100,71.9,78.1,76.0
20160303134500,470.0,458.25,48.75,48,74.4,100,72.0,78.1,76.0
20160303140000,470.0,493.5,52.5,48,78.4,100,72.0,78.1,76.0
20160303141500,470.0,474.7,50.5,48,74.4,100,71.9,78.1,76.0
20160303143000,470.0,467.65,49.75,48,76.3,100,71.9,78.1,76.0
20160303144500,470.0,479.4,51.0,48,78.6,100,71.8,78.1,76.0
20160303150000,470.0,479.4,51.0,48,78.6,100,71.7,78.1,76.0
20160303151500,470.0,493.5,52.5,48,74.6,100,71.7,78.1,76.0
20160303153000,470.0,479.4,51.0,48,74.6,100,71.7,78.1,76.0
20160303154500,470.0,486.45,51.75,48,76.3,100,71.6,78.1,76.0
20160303160000,470.0,474.7,50.5,48,78.1,100,71.6,78.1,76.0
20160303161500,470.0,467.65,49.75,48,81.1,100,71.6,78.1,76.0
20160303163000,470.0,486.45,51.75,48,77.7,100,71.5,78.1,76.0
20160303164500,470.0,479.4,51.0,48,74.7,100,71.5,78.1,76.0
20160303170000,470.0,479.4,51.0,48,74.7,100,71.5,78.1,76.0
20160303171500,470.0,479.4,51.0,48,74.7,100,71.4,78.1,76.0
20160303173000,470.0,479.4,51.0,48,74.7,100,71.4,78.1,76.0
20160303174500,470.0,479.4,51.0,47,74.7,100,71.4,78.1,76.0
20160303180000,470.0,458.25,48.75,47,74.7,100,71.4,78.1,76.0
20160303181500,470.0,458.25,48.75,47,78.5,100,71.4,78.1,76.0
20160303183000,470.0,467.65,49.75,47,81.5,100,71.3,78.1,76.0
20160303184500,470.0,467.65,49.75,47,81.5,100,71.3,78.1,76.0
20160303190000,470.0,458.25,48.75,47,81.5,100,71.3,78.1,76.0
20160303191500,470.0,467.65,49.75,47,79.1,100,71.3,78.1,76.0
20160303193000,470.0,467.65,49.75,47,74.0,100,71.3,78.1,76.0
20160303194500,470.0,458.25,48.75,47,75.9,100,71.3,78.1,76.0
20160303200000,470.0,474.7,50.5,47,77.3,100,71.3,78.1,76.0
20160303201500,470.0,474.7,50.5,47,76.4,100,71.3,78.1,76.0
20160303203000,470.0,467.65,49.75,47,77.3,100,71.3,78.1,76.0
20160303204500,470.0,467.65,49.75,47,77.3,100,71.3,78.1,76.0
20160303210000,470.0,458.25,48.75,47,77.3,100,71.3,78.1,76.0
20160303211500,470.0,467.65,49.75,47,77.3,100,71.3,78.1,76.0
20160303213000,470.0,474.7,50.5,47,80.2,100,71.3,78.1,76.0
20160303214500,470.0,451.2,48.0,47,81.1,100,71.3,78.1,76.0
20160303220000,470.0,467.65,49.75,47,79.1,100,71.3,78.1,76.0
20160303221500,470.0,467.65,49.75,47,74.0,100,71.3,78.1,76.0
20160303223000,470.0,479.4,51.0,47,74.9,100,71.3,78.1,76.0
20160303224500,470.0,467.65,49.75,47,79.2,100,71.3,78.1,76.0
20160303230000,470.0,458.25,48.75,47,80.7,100,71.2,78.1,76.0
20160303231500,470.0,486.45,51.75,47,73.5,100,71.2,78.1,76.0
20160303233000,470.0,479.4,51.0,47,79.7,100,71.2,78.1,76.0
20160303234500,470.0,458.25,48.75,47,79.7,100,71.2,78.1,76.0
20160304000000,470.0,474.7,50.5,47,73.4,100,71.2,78.1,76.0
20160304001500,470.0,467.65,49.75,47,76.0,100,71.2,78.1,76.0
20160304003000,470.0,467.65,49.75,47,82.0,100,71.1,78.1,76.0
20160304004500,470.0,474.7,50.5,47,79.2,100,71.1,78.1,76.0
20160304010000,470.0,474.7,50.5,47,73.5,100,71.1,78.1,76.0
20160304011500,470.0,458.25,48.75,47,78.1,100,71.0,78.1,76.0
20160304013000,470.0,479.4,51.0,47,81.5,100,71.0,78.1,76.0
20160304014500,470.0,479.4,51.0,47,74.0,100,71.0,78.1,76.0
20160304020000,470.0,458.25,48.75,47,79.7,100,71.0,78.1,76.0
20160304021500,470.0,479.4,51.0,47,80.6,100,71.0,78.1,76.0
20160304023000,470.0,486.45,51.75,47,74.0,100,71.0,78.1,76.0
20160304024500,470.0,467.65,49.75,47,82.5,100,71.0,78.1,76.0
20160304030000,470.0,467.65,49.75,47,79.1,100,71.0,78.1,76.0
20160304031500,470.0,474.7,50.5,47,75.0,100,71.0,78.1,76.0
20160304033000,470.0,458.25,48.75,47,82.0,100,71.0,78.1,76.0
20160304034500,470.0,474.7,50.5,47,74.4,100,71.0,78.1,76.0
20160304040000,470.0,474.7,50.5,47,82.0,100,70.9,78.1,76.0
20160304041500,470.0,474.7,50.5,47,75.3,100,70.9,78.1,76.0
20160304043000,470.0,467.65,49.75,47,81.2,100,70.9,78.1,76.0
20160304044500,470.0,467.65,49.75,47,79.4,100,70.9,78.1,76.0
20160304050000,470.0,474.7,50.5,47,74.4,100,70.9,78.1,76.0
20160304051500,470.0,458.25,48.75,47,81.5,100,70.9,78.1,76.0
20160304053000,470.0,474.7,50.5,47,73.9,100,70.9,78.1,76.0
20160304054500,470.0,474.7,50.5,47,82.5,100,70.9,78.1,76.0
20160304060000,470.0,467.65,49.75,47,74.4,100,70.9,78.1,76.0
20160304061500,470.0,451.2,48.0,47,82.0,100,71.0,78.1,76.0
20160304063000,470.0,467.65,49.75,47,73.5,100,71.2,78.1,76.0
20160304064500,470.0,458.25,48.75,47,80.3,100,71.2,78.1,76.0
20160304070000,470.0,467.65,49.75,47,80.3,100,71.1,78.1,76.0
20160304071500,470.0,474.7,50.5,47,79.1,100,71.1,78.1,76.0
20160304073000,470.0,474.7,50.5,47,73.5,100,71.1,78.1,76.0
20160304074500,470.0,458.25,48.75,47,79.7,100,71.2,78.1,76.0
20160304080000,470.0,458.25,48.75,47,79.7,100,71.3,78.1,76.0
20160304081500,470.0,467.65,49.75,47,75.5,100,71.2,78.1,76.0
20160304083000,470.0,451.2,48.0,47,80.7,100,71.2,78.1,76.0
20160304084500,470.0,451.2,48.0,47,80.7,100,71.2,78.1,76.0
20160304090000,470.0,467.65,49.75,47,74.4,100,71.2,78.1,76.0
20160304091500,470.0,458.25,48.75,47,78.4,100,71.2,78.1,76.0
20160304093000,470.0,458.25,48.75,47,82.0,100,71.2,78.1,76.0
20160304094500,470.0,441.8,47.0,47,74.4,100,71.3,78.1,76.0
20160304100000,470.0,467.65,49.75,47,82.1,100,71.2,78.1,76.0
20160304101500,470.0,458.25,48.75,47,77.2,100,71.2,78.1,76.0
20160304103000,470.0,467.65,49.75,47,77.2,100,71.2,78.1,76.0
20160304104500,470.0,474.7,50.5,47,75.8,100,71.3,78.1,76.0
20160304110000,470.0,458.25,48.75,47,74.0,100,71.3,78.1,76.0
20160304111500,470.0,458.25,48.75,47,81.8,100,71.3,78.1,76.0
20160304113000,470.0,451.2,48.0,47,75.9,100,71.3,78.1,76.0
20160304114500,470.0,467.65,49.75,47,75.9,100,71.3,78.1,76.0
20160304120000,470.0,458.25,48.75,47,75.9,100,71.3,78.1,76.0
20160304121500,470.0,458.25,48.75,47,82.1,100,71.3,78.1,76.0
20160304123000,470.0,467.65,49.75,47,82.1,100,71.3,78.1,76.0
20160304124500,470.0,441.8,47.0,47,82.1,100,71.3,78.1,76.0
20160304130000,470.0,451.2,48.0,47,82.1,100,71.3,78.1,76.0
20160304131500,470.0,467.65,49.75,47,82.1,100,71.3,78.1,76.0
20160304133000,470.0,458.25,48.75,47,79.3,100,71.5,78.1,76.0
20160304134500,470.0,458.25,48.75,47,74.9,100,71.6,78.1,76.0
20160304140000,470.0,467.65,49.75,47,74.9,100,71.6,78.1,76.0
20160304141500,470.0,474.7,50.5,47,80.9,100,71.4,78.1,76.0
20160304143000,470.0,474.7,50.5,47,80.9,100,71.4,78.1,76.0
20160304144500,470.0,467.65,49.75,47,75.2,100,71.3,78.1,76.0
20160304150000,470.0,458.25,48.75,47,76.7,100,71.3,78.1,76.0
20160304151500,470.0,474.7,50.5,47,80.1,100,71.3,78.1,76.0
20160304153000,470.0,467.65,49.75,47,74.9,100,71.3,78.1,76.0
20160304154500,470.0,479.4,51.0,47,75.8,100,71.3,78.1,76.0
20160304160000,470.0,479.4,51.0,47,81.5,100,71.3,78.1,76.0
20160304161500,470.0,467.65,49.75,47,79.5,100,71.3,78.1,76.0
20160304163000,470.0,493.5,52.5,47,81.2,100,71.3,78.1,76.0
20160304164500,470.0,467.65,49.75,47,81.2,100,71.3,78.1,76.0
20160304170000,470.0,474.7,50.5,47,79.6,100,71.3,78.1,76.0
20160304171500,470.0,474.7,50.5,47,82.0,100,71.4,78.1,76.0
20160304173000,470.0,474.7,50.5,47,78.4,100,71.4,78.1,76.0
20160304174500,470.0,486.45,51.75,47,74.4,100,71.4,78.1,76.0
20160304180000,470.0,479.4,51.0,47,77.1,100,71.5,78.1,76.0
20160304181500,470.0,493.5,52.5,47,74.8,100,71.5,78.1,76.0
20160304183000,470.0,479.4,51.0,47,74.0,100,71.5,78.1,76.0
20160304184500,470.0,479.4,51.0,47,75.5,100,71.5,78.1,76.0
20160304190000,470.0,493.5,52.5,47,79.3,100,71.5,78.1,76.0
20160304191500,470.0,479.4,51.0,47,81.1,100,71.6,78.1,76.0
20160304193000,470.0,479.4,51.0,47,81.1,100,71.6,78.1,76.0
20160304194500,470.0,479.4,51.0,47,78.0,100,71.6,78.1,76.0
20160304200000,470.0,479.4,51.0,47,74.0,100,71.6,78.1,76.0
20160304201500,470.0,467.65,49.75,47,77.5,100,71.6,78.1,76.0
20160304203000,470.0,467.65,49.75,47,75.3,100,71.6,78.1,76.0
20160304204500,470.0,474.7,50.5,47,75.3,100,71.6,78.1,76.0
20160304210000,470.0,474.7,50.5,47,81.1,100,71.6,78.1,76.0
20160304211500,470.0,474.7,50.5,47,81.1,100,71.6,78.1,76.0
20160304213000,470.0,474.7,50.5,47,74.2,100,71.6,78.1,76.0
20160304214500,470.0,474.7,50.5,47,77.2,100,71.6,78.1,76.0
20160304220000,470.0,474.7,50.5,47,81.5,100,71.6,78.1,76.0
20160304221500,470.0,467.65,49.75,47,74.4,100,71.6,78.1,76.0
20160304223000,470.0,458.25,48.75,47,74.4,100,71.6,78.1,76.0
20160304224500,470.0,474.7,50.5,47,80.2,100,71.6,78.1,76.0
20160304230000,470.0,467.65,49.75,47,81.5,100,71.6,78.1,76.0
20160304231500,470.0,467.65,49.75,47,78.9,100,71.6,78.1,76.0
20160304233000,470.0,479.4,51.0,47,73.5,100,71.6,78.1,76.0
20160304234500,470.0,467.65,49.75,47,82.5,100,71.6,78.1,76.0
20160305000000,470.0,474.7,50.5,47,78.6,100,71.6,78.1,76.0
20160305001500,470.0,474.7,50.5,47,75.4,100,71.6,78.1,76.0
20160305003000,470.0,458.25,48.75,47,82.0,100,71.6,78.1,76.0
20160305004500,470.0,479.4,51.0,47,73.9,100,71.6,78.1,76.0
20160305010000,470.0,467.65,49.75,47,82.5,100,71.6,78.1,76.0
20160305011500,470.0,441.8,47.0,10,80.1,100,71.5,78.0,76.0
20160305013000,470.0,441.8,47.0,46,77.7,100,71.3,78.0,76.0
20160305014500,470.0,458.25,48.75,46,80.3,100,71.1,78.0,76.0
20160305020000,470.0,458.25,48.75,46,76.3,100,71.0,78.0,76.0
20160305021500,470.0,441.8,47.0,46,79.3,100,70.9,78.0,76.0
20160305023000,470.0,441.8,47.0,46,82.9,100,71.0,78.0,76.0
20160305024500,470.0,467.65,49.75,46,75.4,100,71.1,78.0,76.0
20160305030000,470.0,451.2,48.0,46,81.6,100,71.1,78.0,76.0
20160305031500,470.0,458.25,48.75,46,81.6,100,71.2,78.0,76.0
20160305033000,470.0,451.2,48.0,46,80.1,100,71.2,78.0,76.0
20160305034500,470.0,451.2,48.0,46,81.9,100,71.2,78.0,76.0
20160305040000,470.0,451.2,48.0,46,81.9,100,71.2,78.0,76.0
20160305041500,470.0,458.25,48.75,46,81.9,100,71.2,78.0,76.0
20160305043000,470.0,451.2,48.0,46,81.9,100,71.2,78.0,76.0
20160305044500,470.0,467.65,49.75,46,76.8,100,71.2,78.0,76.0
20160305050000,470.0,458.25,48.75,46,83.1,100,71.2,78.0,76.0
20160305051500,470.0,451.2,48.0,46,76.8,100,71.2,78.0,76.0
20160305053000,470.0,451.2,48.0,46,83.6,100,71.2,78.0,76.0
20160305054500,470.0,458.25,48.75,46,75.3,100,71.2,78.0,76.0
20160305060000,470.0,458.25,48.75,46,84.3,100,71.1,78.0,76.0
20160305061500,470.0,441.8,47.0,46,84.3,100,71.1,78.0,76.0
20160305063000,470.0,467.65,49.75,46,77.7,100,71.1,78.0,76.0
20160305064500,470.0,458.25,48.75,46,82.7,100,71.1,78.0,76.0
20160305070000,470.0,458.25,48.75,46,84.3,100,71.1,78.0,76.0
20160305071500,470.0,458.25,48.75,46,76.8,100,71.1,78.0,76.0
20160305073000,470.0,451.2,48.0,46,78.5,100,71.0,78.0,76.0
20160305074500,470.0,474.7,50.5,46,84.3,100,71.0,78.0,76.0
20160305080000,470.0,451.2,48.0,46,76.3,100,71.1,78.0,76.0
20160305081500,470.0,458.25,48.75,46,84.9,100,71.0,78.0,76.0
20160305083000,470.0,467.65,49.75,46,81.5,100,71.0,78.0,76.0
20160305084500,470.0,458.25,48.75,46,75.9,100,71.0,78.0,76.0
20160305090000,470.0,451.2,48.0,46,84.9,100,71.0,78.0,76.0
20160305091500,470.0,458.25,48.75,46,81.1,100,71.0,78.0,76.0
20160305093000,470.0,458.25,48.75,46,75.5,100,71.0,78.0,76.0
20160305094500,470.0,458.25,48.75,46,85.0,100,71.0,78.0,76.0
20160305100000,470.0,467.65,49.75,46,80.0,100,71.0,78.0,76.0
20160305101500,470.0,451.2,48.0,46,76.8,100,71.0,78.0,76.0
20160305103000,470.0,441.8,47.0,46,80.2,100,71.0,78.0,76.0
20160305104500,470.0,451.2,48.0,46,84.3,100,71.0,78.0,76.0
20160305110000,470.0,458.25,48.75,46,83.1,100,71.0,78.0,76.0
20160305111500,470.0,451.2,48.0,46,78.9,100,71.0,78.0,76.0
20160305113000,470.0,458.25,48.75,46,75.4,100,71.0,78.0,76.0
20160305114500,470.0,451.2,48.0,46,78.9,100,71.0,78.0,76.0
20160305120000,470.0,441.8,47.0,46,83.7,100,71.0,78.0,76.0
20160305121500,470.0,451.2,48.0,46,79.6,100,71.0,78.0,76.0
20160305123000,470.0,451.2,48.0,46,75.9,100,71.0,78.0,76.0
20160305124500,470.0,458.25,48.75,46,77.3,100,71.0,78.0,76.0
20160305130000,470.0,451.2,48.0,46,83.8,100,71.0,78.0,76.0
20160305131500,470.0,441.8,47.0,46,82.5,100,71.0,78.0,76.0
20160305133000,470.0,458.25,48.75,46,76.5,100,71.0,78.0,76.0
20160305134500,470.0,434.75,46.25,46,76.5,100,71.0,78.0,76.0
20160305140000,470.0,434.75,46.25,46,79.7,100,71.0,78.0,76.0
20160305141500,470.0,441.8,47.0,46,84.3,100,71.0,78.0,76.0
20160305143000,470.0,441.8,47.0,46,84.3,100,71.0,78.0,76.0
20160305144500,470.0,441.8,47.0,46,84.3,100,71.0,78.0,76.0
20160305150000,470.0,451.2,48.0,46,83.1,100,71.1,78.0,76.0
20160305151500,470.0,451.2,48.0,46,80.9,100,71.1,78.0,76.0
20160305153000,470.0,451.2,48.0,46,76.2,100,71.2,78.0,76.0
20160305154500,470.0,451.2,48.0,46,76.2,100,71.2,78.0,76.0
20160305160000,470.0,458.25,48.75,46,76.2,100,71.2,78.0,76.0
20160305161500,470.0,451.2,48.0,46,76.2,100,71.2,78.0,76.0
20160305163000,470.0,451.2,48.0,46,76.2,100,71.3,78.0,76.0
20160305164500,470.0,458.25,48.75,46,76.2,100,71.3,78.0,76.0
20160305170000,470.0,451.2,48.0,46,76.2,100,71.3,78.0,76.0
20160305171500,470.0,434.75,46.25,46,76.2,100,71.3,78.0,76.0
20160305173000,470.0,451.2,48.0,46,76.2,100,71.4,78.0,76.0
20160305174500,470.0,458.25,48.75,46,78.7,100,71.4,78.0,76.0
20160305180000,470.0,467.65,49.75,46,83.5,100,71.4,78.0,76.0
20160305181500,470.0,467.65,49.75,46,78.5,100,71.4,78.0,76.0
20160305183000,470.0,458.25,48.75,46,76.4,100,71.4,78.0,76.0
20160305184500,470.0,458.25,48.75,46,76.4,100,71.4,78.0,76.0
20160305190000,470.0,451.2,48.0,46,77.3,100,71.4,78.0,76.0
20160305191500,470.0,467.65,49.75,46,78.9,100,71.4,78.0,76.0
20160305193000,470.0,451.2,48.0,46,78.9,100,71.4,78.0,76.0
20160305194500,470.0,458.25,48.75,46,75.9,100,71.4,78.0,76.0
20160305200000,470.0,458.25,48.75,46,80.0,100,71.4,78.0,76.0
20160305201500,470.0,451.2,48.0,46,81.7,100,71.4,78.0,76.0
20160305203000,470.0,451.2,48.0,46,78.4,100,71.5,78.0,76.0
20160305204500,470.0,467.65,49.75,46,75.9,100,71.4,78.0,76.0
20160305210000,470.0,451.2,48.0,46,75.9,100,71.5,78.0,76.0
20160305211500,470.0,451.2,48.0,46,78.6,100,71.4,78.0,76.0
20160305213000,470.0,451.2,48.0,46,76.3,100,71.5,78.0,76.0
20160305214500,470.0,451.2,48.0,46,77.8,100,71.5,78.0,76.0
20160305220000,470.0,451.2,48.0,46,84.3,100,71.5,78.0,76.0
20160305221500,470.0,451.2,48.0,46,82.2,100,71.4,78.0,76.0
20160305223000,470.0,451.2,48.0,46,80.9,100,71.4,78.0,76.0
20160305224500,470.0,441.8,47.0,46,78.6,100,71.4,78.0,76.0
20160305230000,470.0,434.75,46.25,46,75.3,100,71.4,78.0,76.0
20160305231500,470.0,441.8,47.0,46,77.3,100,71.4,78.0,76.0
20160305233000,470.0,451.2,48.0,46,84.9,100,71.4,78.0,76.0
20160305234500,470.0,467.65,49.75,46,82.0,100,71.4,78.0,76.0
20160306000000,470.0,451.2,48.0,46,79.8,100,71.4,78.0,76.0
20160306001500,470.0,458.25,48.75,46,75.8,100,71.3,78.0,76.0
20160306003000,470.0,458.25,48.75,46,77.7,100,71.3,78.0,76.0
20160306004500,470.0,467.65,49.75,46,84.9,100,71.3,78.0,76.0
20160306010000,470.0,451.2,48.0,46,81.0,100,71.3,78.0,76.0
20160306011500,470.0,451.2,48.0,46,74.9,100,71.3,78.0,76.0
20160306013000,470.0,451.2,48.0,46,79.3,100,71.3,78.0,76.0
20160306014500,470.0,458.25,48.75,46,83.7,100,71.3,78.0,76.0
20160306020000,470.0,458.25,48.75,46,78.0,100,71.3,78.0,76.0
20160306021500,470.0,451.2,48.0,46,75.7,100,71.2,78.0,76.0
20160306023000,470.0,441.8,47.0,46,84.3,100,71.2,78.0,76.0
20160306024500,470.0,458.25,48.75,46,82.0,100,71.2,78.0,76.0
20160306030000,470.0,451.2,48.0,46,74.9,100,71.2,78.0,76.0
20160306031500,470.0,467.65,49.75,46,84.3,100,71.2,78.0,76.0
20160306033000,470.0,458.25,48.75,46,82.0,100,71.2,78.0,76.0
20160306034500,470.0,458.25,48.75,46,74.9,100,71.1,78.0,76.0
20160306040000,470.0,441.8,47.0,46,84.1,100,71.1,78.0,76.0
20160306041500,470.0,458.25,48.75,46,81.1,100,71.1,78.0,76.0
20160306043000,470.0,451.2,48.0,46,76.4,100,71.0,78.0,76.0
20160306044500,470.0,467.65,49.75,46,84.3,100,71.0,78.0,76.0
20160306050000,470.0,451.2,48.0,46,77.7,100,71.0,78.0,76.0
20160306051500,470.0,467.65,49.75,46,82.9,100,71.0,78.0,76.0
20160306053000,470.0,467.65,49.75,46,78.5,100,71.0,78.0,76.0
20160306054500,470.0,458.25,48.75,46,84.3,100,71.0,78.0,76.0
20160306060000,470.0,467.65,49.75,46,79.9,100,71.0,78.0,76.0
20160306061500,470.0,458.25,48.75,46,79.9,100,71.0,78.0,76.0
20160306063000,470.0,467.65,49.75,46,82.3,100,70.9,78.0,76.0
20160306064500,470.0,467.65,49.75,46,75.9,100,70.9,78.0,76.0
20160306070000,470.0,467.65,49.75,46,83.7,100,70.9,78.0,76.0
20160306071500,470.0,467.65,49.75,46,77.2,100,70.8,78.0,76.0
20160306073000,470.0,474.7,50.5,46,81.2,100,70.8,78.0,76.0
20160306074500,470.0,467.65,49.75,46,78.7,100,70.8,78.0,76.0
20160306080000,470.0,474.7,50.5,46,77.8,100,70.8,78.0,76.0
20160306081500,470.0,458.25,48.75,46,84.3,100,70.8,78.0,76.0
20160306083000,470.0,467.65,49.75,46,77.8,100,70.8,78.0,76.0
20160306084500,470.0,458.25,48.75,46,76.4,100,70.9,78.0,76.0
20160306090000,470.0,458.25,48.75,46,78.1,100,70.9,78.0,76.0
20160306091500,470.0,458.25,48.75,46,84.9,100,70.9,78.0,76.0
20160306093000,470.0,458.25,48.75,46,79.6,100,70.9,78.0,76.0
20160306094500,470.0,451.2,48.0,46,75.4,100,70.9,78.0,76.0
20160306100000,470.0,467.65,49.75,46,82.7,100,70.9,78.0,76.0
20160306101500,470.0,451.2,48.0,46,81.8,100,70.9,78.0,76.0
20160306103000,470.0,474.7,50.5,46,75.4,100,70.9,78.0,76.0
20160306104500,470.0,467.65,49.75,46,78.8,100,70.9,78.0,76.0
20160306110000,470.0,467.65,49.75,46,84.0,100,70.9,78.0,76.0
20160306111500,470.0,451.2,48.0,46,81.8,100,70.8,78.0,76.0
20160306113000,470.0,467.65,49.75,46,76.4,100,70.9,78.0,76.0
20160306114500,470.0,451.2,48.0,46,80.7,100,70.8,78.0,76.0
20160306120000,470.0,458.25,48.75,46,82.5,100,70.8,78.0,76.0
20160306121500,470.0,458.25,48.75,46,75.3,100,70.8,78.0,76.0
20160306123000,470.0,458.25,48.75,46,76.8,100,70.8,78.0,76.0
20160306124500,470.0,467.65,49.75,46,83.7,100,70.8,78.0,76.0
20160306130000,470.0,451.2,48.0,46,80.3,100,70.8,78.0,76.0
20160306131500,470.0,441.8,47.0,46,75.9,100,70.8,78.0,76.0
20160306133000,470.0,451.2,48.0,46,77.9,100,70.8,78.0,76.0
20160306134500,470.0,451.2,48.0,46,84.3,100,70.8,78.0,76.0
20160306140000,470.0,441.8,47.0,46,80.1,100,70.9,78.0,76.0
20160306141500,470.0,441.8,47.0,46,80.1,100,70.9,78.0,76.0
20160306143000,470.0,458.25,48.75,46,82.5,100,70.9,78.0,76.0
20160306144500,470.0,451.2,48.0,46,82.5,100,70.9,78.0,76.0
20160306150000,470.0,434.75,46.25,46,82.5,100,70.9,78.0,76.0
20160306151500,470.0,451.2,48.0,46,79.1,100,70.9,78.0,76.0
20160306153000,470.0,458.25,48.75,46,82.5,100,71.0,78.0,76.0
20160306154500,470.0,451.2,48.0,46,82.5,100,71.0,78.0,76.0
20160306160000,470.0,458.25,48.75,46,77.3,100,71.0,78.0,76.0
20160306161500,470.0,458.25,48.75,46,75.9,100,71.0,78.0,76.0
20160306163000,470.0,451.2,48.0,46,81.0,100,71.0,78.0,76.0
20160306164500,470.0,458.25,48.75,46,82.2,100,71.1,78.0,76.0
20160306170000,470.0,467.65,49.75,46,77.3,100,71.1,78.0,76.0
20160306171500,470.0,467.65,49.75,46,75.9,100,71.2,78.0,76.0
20160306173000,470.0,458.25,48.75,46,80.5,100,71.2,78.0,76.0
20160306174500,470.0,458.25,48.75,46,83.7,100,71.2,78.0,76.0
20160306180000,470.0,458.25,48.75,46,80.8,100,71.2,78.0,76.0
20160306181500,470.0,458.25,48.75,46,79.3,100,71.2,78.0,76.0
20160306183000,470.0,467.65,49.75,46,83.7,100,71.3,78.0,76.0
20160306184500,470.0,458.25,48.75,46,79.6,100,71.3,78.0,76.0
20160306190000,470.0,467.65,49.75,46,76.3,100,71.3,78.0,76.0
20160306191500,470.0,479.4,51.0,46,76.3,100,71.2,78.0,76.0
20160306193000,470.0,467.65,49.75,46,76.3,100,71.2,78.0,76.0
20160306194500,470.0,458.25,48.75,46,76.3,100,71.2,78.0,76.0
20160306200000,470.0,467.65,49.75,46,77.3,100,71.2,78.0,76.0
20160306201500,470.0,451.2,48.0,46,82.5,100,71.2,78.0,76.0
20160306203000,470.0,467.65,49.75,46,83.7,100,71.3,78.0,76.0
20160306204500,470.0,451.2,48.0,46,83.7,100,71.3,78.0,76.0
20160306210000,470.0,458.25,48.75,46,79.6,100,71.3,78.0,76.0
20160306211500,470.0,458.25,48.75,46,76.4,100,71.3,78.0,76.0
20160306213000,470.0,458.25,48.75,46,83.3,100,71.3,78.0,76.0
20160306214500,470.0,458.25,48.75,46,81.5,100,71.3,78.0,76.0
20160306220000,470.0,458.25,48.75,46,75.9,100,71.3,78.0,76.0
20160306221500,470.0,479.4,51.0,46,80.3,100,71.3,78.0,76.0
20160306223000,470.0,467.65,49.75,46,84.8,100,71.3,78.0,76.0
20160306224500,470.0,467.65,49.75,46,79.3,100,71.3,78.0,76.0
20160306230000,470.0,441.8,47.0,46,78.2,100,71.3,78.0,76.0
20160306231500,470.0,451.2,48.0,46,84.3,100,71.3,78.0,76.0
20160306233000,470.0,458.25,48.75,46,81.2,100,71.3,78.0,76.0
20160306234500,470.0,441.8,47.0,46,75.3,100,71.3,78.0,76.0
20160307000000,470.0,451.2,48.0,46,80.7,100,71.2,78.0,76.0
20160307001500,470.0,451.2,48.0,46,83.0,100,71.2,78.0,76.0
20160307003000,470.0,458.25,48.75,46,75.4,100,71.3,78.0,76.0
20160307004500,470.0,441.8,47.0,46,84.9,100,71.3,78.0,76.0
20160307010000,470.0,441.8,47.0,46,80.0,100,71.3,78.0,76.0
20160307011500,470.0,451.2,48.0,46,76.8,100,71.3,78.0,76.0
20160307013000,470.0,441.8,47.0,46,84.4,100,71.3,78.0,76.0
20160307014500,470.0,458.25,48.75,46,80.8,100,71.2,78.0,76.0
20160307020000,470.0,451.2,48.0,46,76.4,100,71.2,78.0,76.0
20160307021500,470.0,451.2,48.0,46,84.6,100,71.2,78.0,76.0
20160307023000,470.0,451.2,48.0,46,80.5,100,71.2,78.0,76.0
20160307024500,470.0,434.75,46.25,46,78.6,100,71.2,78.0,76.0
20160307030000,470.0,434.75,46.25,46,83.7,100,71.2,78.0,76.0
20160307031500,470.0,451.2,48.0,46,76.5,100,71.2,78.0,76.0
20160307033000,470.0,441.8,47.0,46,82.0,100,71.2,78.0,76.0
20160307034500,470.0,441.8,47.0,46,82.0,100,71.2,78.0,76.0
20160307040000,470.0,451.2,48.0,46,75.9,100,71.2,78.0,76.0
20160307041500,470.0,451.2,48.0,46,84.3,100,71.2,78.0,76.0
20160307043000,470.0,451.2,48.0,46,79.9,100,71.2,78.0,76.0
20160307044500,470.0,441.8,47.0,46,77.3,100,71.2,78.0,76.0
20160307050000,470.0,458.25,48.75,46,84.9,100,71.1,78.0,76.0
20160307051500,470.0,467.65,49.75,46,81.5,100,71.1,78.0,76.0
20160307053000,470.0,441.8,47.0,46,76.4,100,71.1,78.0,76.0
20160307054500,470.0,467.65,49.75,46,83.9,100,71.2,78.0,76.0
20160307060000,470.0,451.2,48.0,46,76.2,100,71.2,78.0,76.0
20160307061500,470.0,458.25,48.75,46,83.6,100,71.3,78.0,76.0
20160307063000,470.0,458.25,48.75,46,78.7,100,71.2,78.0,76.0
20160307064500,470.0,458.25,48.75,46,80.2,100,71.3,78.0,76.0
20160307070000,470.0,451.2,48.0,46,81.5,100,71.3,76.8,74.8
20160307071500,470.0,458.25,48.75,46,75.9,100,71.3,76.8,74.8
20160307073000,470.0,458.25,48.75,46,80.8,100,71.3,76.8,74.8
20160307074500,470.0,441.8,47.0,46,80.8,100,71.3,76.8,74.8
20160307080000,470.0,434.75,46.25,46,77.3,100,71.3,76.8,74.8
20160307081500,470.0,451.2,48.0,46,83.1,100,71.3,76.8,74.8
20160307083000,470.0,441.8,47.0,46,78.1,100,71.3,76.8,74.8
20160307084500,470.0,441.8,47.0,46,76.4,100,71.4,76.8,74.8
20160307090000,470.0,434.75,46.25,46,84.5,100,71.5,76.8,74.8
20160307091500,470.0,451.2,48.0,46,82.5,100,71.6,76.8,74.8
20160307093000,470.0,451.2,48.0,46,75.9,100,71.6,76.8,74.8
20160307094500,470.0,451.2,48.0,46,80.9,100,71.6,76.8,74.8
20160307100000,470.0,441.8,47.0,46,83.7,100,71.8,76.8,74.8
20160307101500,470.0,441.8,47.0,46,76.0,100,71.8,76.8,74.8
20160307103000,470.0,451.2,48.0,46,78.5,100,71.8,76.8,74.8
20160307104500,470.0,441.8,47.0,46,78.5,100,71.8,76.8,74.8
20160307110000,470.0,451.2,48.0,46,84.9,100,71.8,76.8,74.8
20160307111500,470.0,451.2,48.0,46,83.7,100,71.9,76.8,74.8
20160307113000,470.0,441.8,47.0,46,78.5,100,71.8,76.8,74.8
20160307114500,470.0,441.8,47.0,46,75.4,100,71.8,76.8,74.8
20160307120000,470.0,451.2,48.0,46,76.8,100,71.9,76.8,74.8
20160307121500,470.0,451.2,48.0,46,79.7,100,71.9,76.8,74.8
20160307123000,470.0,451.2,48.0,46,81.2,100,71.9,76.8,74.8
20160307124500,470.0,441.8,47.0,46,83.8,100,71.9,76.8,74.8
20160307130000,470.0,451.2,48.0,46,83.8,100,71.9,76.8,74.8
20160307131500,470.0,441.8,47.0,46,81.1,100,72.0,76.8,74.8
20160307133000,470.0,467.65,49.75,46,78.7,100,72.0,76.8,74.8
20160307134500,470.0,451.2,48.0,46,74.9,100,71.9,76.8,74.8
20160307140000,470.0,451.2,48.0,46,77.5,100,72.0,76.8,74.8
20160307141500,470.0,458.25,48.75,46,83.1,100,72.0,76.8,74.8
20160307143000,470.0,474.7,50.5,46,79.5,100,72.0,76.8,74.8
20160307144500,470.0,458.25,48.75,46,79.5,100,71.8,76.8,74.8
20160307150000,470.0,467.65,49.75,46,75.8,100,71.7,76.8,74.8
20160307151500,470.0,458.25,48.75,46,75.8,100,71.6,76.8,74.8
20160307153000,470.0,467.65,49.75,46,75.8,100,71.6,76.8,74.8
20160307154500,470.0,467.65,49.75,46,75.8,100,71.6,76.8,74.8
20160307160000,470.0,467.65,49.75,46,75.8,100,71.5,76.8,74.8
20160307161500,470.0,467.65,49.75,46,75.8,100,71.5,76.8,74.8
20160307163000,470.0,467.65,49.75,46,81.6,100,71.5,76.8,74.8
20160307164500,470.0,474.7,50.5,46,81.6,100,71.5,76.8,74.8
20160307170000,470.0,458.25,48.75,46,82.5,100,71.5,76.8,74.8
20160307171500,470.0,467.65,49.75,46,82.5,100,71.5,76.8,74.8
20160307173000,470.0,474.7,50.5,46,76.0,100,71.5,76.8,74.8
20160307174500,470.0,467.65,49.75,46,76.0,100,71.6,76.8,74.8
20160307180000,470.0,474.7,50.5,46,78.3,100,71.6,76.8,74.8
20160307181500,470.0,474.7,50.5,46,82.6,100,71.6,76.8,74.8
20160307183000,470.0,474.7,50.5,46,82.6,100,71.6,76.8,74.8
20160307184500,470.0,474.7,50.5,46,76.3,100,71.6,76.8,74.8
20160307190000,470.0,474.7,50.5,46,76.3,100,71.7,76.8,74.8
20160307191500,470.0,467.65,49.75,46,80.2,100,71.7,76.8,74.8
20160307193000,470.0,467.65,49.75,46,83.7,100,71.7,76.8,74.8
20160307194500,470.0,467.65,49.75,46,80.1,100,71.7,76.8,74.8
20160307200000,470.0,467.65,49.75,46,75.4,100,71.7,76.8,74.8
20160307201500,470.0,451.2,48.0,46,76.8,100,71.7,76.8,74.8
20160307203000,470.0,467.65,49.75,46,79.2,100,71.6,76.8,74.8
20160307204500,470.0,458.25,48.75,46,83.7,100,71.7,76.8,74.8
20160307210000,470.0,451.2,48.0,46,82.5,100,71.7,76.8,74.8
20160307211500,470.0,474.7,50.5,46,81.5,100,71.7,76.8,74.8
20160307213000,470.0,458.25,48.75,46,81.5,100,71.7,76.8,74.8
20160307214500,470.0,458.25,48.75,46,75.5,100,71.7,76.8,74.8
20160307220000,470.0,451.2,48.0,46,84.3,100,71.7,76.8,74.8
20160307221500,470.0,458.25,48.75,46,81.5,100,71.7,76.8,74.8
20160307223000,470.0,467.65,49.75,46,74.9,100,71.7,76.8,74.8
20160307224500,470.0,467.65,49.75,46,78.5,100,71.7,76.8,74.8
