PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307230000,470.0,474.7,50.5,46,83.7,100,71.7,76.8,74.8
20160307231500,470.0,451.2,48.0,46,79.2,100,71.7,76.8,74.8
20160307233000,470.0,467.65,49.75,46,75.3,100,71.7,76.8,74.8
20160307234500,470.0,467.65,49.75,46,75.3,100,71.6,76.8,74.8
20160308000000,470.0,467.65,49.75,46,80.2,100,71.6,76.8,74.8
20160308001500,470.0,467.65,49.75,46,84.3,100,71.6,76.8,74.8
20160308003000,470.0,451.2,48.0,46,80.6,100,71.6,76.8,74.8
20160308004500,470.0,441.8,47.0,46,76.4,100,71.6,76.8,74.8
20160308010000,470.0,451.2,48.0,46,84.3,100,71.6,76.8,74.8
20160308011500,470.0,458.25,48.75,46,79.6,100,71.6,76.8,74.8
20160308013000,470.0,458.25,48.75,46,76.4,100,71.6,76.8,74.8
20160308014500,470.0,458.25,48.75,46,77.8,100,71.6,76.8,74.8
20160308020000,470.0,467.65,49.75,46,83.3,100,71.6,76.8,74.8
20160308021500,470.0,458.25,48.75,46,83.3,100,71.6,76.8,74.8
20160308023000,470.0,467.65,49.75,46,77.7,100,71.6,76.8,74.8
20160308024500,470.0,441.8,47.0,46,77.7,100,71.6,76.8,74.8
20160308030000,470.0,451.2,48.0,46,83.7,100,71.6,76.8,74.8
20160308031500,470.0,451.2,48.0,46,81.1,100,71.6,76.8,74.8
20160308033000,470.0,451.2,48.0,46,75.3,100,71.6,76.8,74.8
20160308034500,470.0,451.2,48.0,46,78.1,100,71.6,76.8,74.8
20160308040000,470.0,458.25,48.75,46,84.3,100,71.6,76.8,74.8
20160308041500,470.0,458.25,48.75,46,78.7,100,71.6,76.8,74.8
20160308043000,470.0,451.2,48.0,46,76.4,100,71.6,76.8,74.8
20160308044500,470.0,458.25,48.75,46,83.8,100,71.6,76.8,74.8
20160308050000,470.0,451.2,48.0,46,79.2,100,71.6,76.8,74.8
20160308051500,470.0,441.8,47.0,46,75.4,100,71.6,76.8,74.8
20160308053000,470.0,458.25,48.75,46,79.4,100,71.6,76.8,74.8
20160308054500,470.0,451.2,48.0,46,83.7,100,71.6,76.8,74.8
20160308060000,470.0,451.2,48.0,46,79.1,100,71.6,76.8,74.8
20160308061500,470.0,441.8,47.0,46,76.4,100,71.7,76.8,74.8
20160308063000,470.0,441.8,47.0,46,81.6,100,71.9,76.8,74.8
20160308064500,470.0,434.75,46.25,46,83.0,100,71.9,76.8,74.8
20160308070000,470.0,441.8,47.0,46,76.3,100,72.0,76.8,74.8
20160308071500,470.0,451.2,48.0,46,76.3,100,71.9,76.8,74.8
20160308073000,470.0,441.8,47.0,46,84.9,100,71.9,76.8,74.8
20160308074500,470.0,458.25,48.75,46,81.5,100,71.8,76.8,74.8
20160308080000,470.0,434.75,46.25,46,76.4,100,71.9,76.8,74.8
20160308081500,470.0,441.8,47.0,46,85.0,100,71.9,76.8,74.8
20160308083000,470.0,441.8,47.0,46,85.0,100,71.8,76.8,74.8
20160308084500,470.0,434.75,46.25,46,80.7,100,71.9,76.8,74.8
20160308090000,470.0,441.8,47.0,46,76.8,100,71.8,76.8,74.8
20160308091500,470.0,458.25,48.75,46,75.9,100,71.8,76.8,74.8
20160308093000,470.0,451.2,48.0,46,82.5,100,71.9,76.8,74.8
20160308094500,470.0,434.75,46.25,46,83.9,100,72.0,76.8,74.8
20160308100000,470.0,451.2,48.0,46,76.8,100,72.1,76.8,74.8
20160308101500,470.0,451.2,48.0,46,76.8,100,72.1,76.8,74.8
20160308103000,470.0,451.2,48.0,46,84.3,100,72.1,76.8,74.8
20160308104500,470.0,451.2,48.0,46,79.1,100,72.2,76.8,74.8
20160308110000,470.0,441.8,47.0,46,79.1,100,72.2,76.8,74.8
20160308111500,470.0,434.75,46.25,46,83.0,100,72.1,76.8,74.8
20160308113000,470.0,441.8,47.0,46,80.7,100,72.1,76.8,74.8
20160308114500,470.0,441.8,47.0,46,80.7,100,72.1,76.8,74.8
20160308120000,470.0,441.8,47.0,46,78.3,100,72.1,76.8,74.8
20160308121500,470.0,458.25,48.75,46,80.3,100,72.1,76.8,74.8
20160308123000,470.0,441.8,47.0,46,80.3,100,72.1,76.8,74.8
20160308124500,470.0,458.25,48.75,46,79.2,100,72.2,76.8,74.8
20160308130000,470.0,458.25,48.75,46,77.5,100,72.4,76.8,74.8
20160308131500,470.0,441.8,47.0,46,75.9,100,72.3,76.8,74.8
20160308133000,470.0,467.65,49.75,46,75.9,100,72.3,76.8,74.8
20160308134500,470.0,458.25,48.75,46,75.9,100,72.4,76.8,74.8
20160308140000,470.0,458.25,48.75,46,80.0,100,72.6,76.8,74.8
20160308141500,470.0,467.65,49.75,46,80.0,100,72.4,76.8,74.8
20160308143000,470.0,458.25,48.75,46,75.4,100,72.3,76.8,74.8
20160308144500,470.0,458.25,48.75,46,80.8,100,72.2,76.8,74.8
20160308150000,470.0,458.25,48.75,46,78.0,100,72.1,76.8,74.8
20160308151500,470.0,467.65,49.75,46,75.9,100,72.1,76.8,74.8
20160308153000,470.0,467.65,49.75,46,82.6,100,72.1,76.8,74.8
20160308154500,470.0,467.65,49.75,46,75.9,100,72.1,76.8,74.8
20160308160000,470.0,474.7,50.5,46,77.1,100,72.0,76.8,74.8
20160308161500,470.0,467.65,49.75,46,81.5,100,72.0,76.8,74.8
20160308163000,470.0,467.65,49.75,46,78.4,100,71.9,76.8,74.8
20160308164500,470.0,474.7,50.5,46,74.4,100,71.9,76.8,74.8
20160308170000,470.0,467.65,49.75,46,81.1,100,71.9,76.8,74.8
20160308171500,470.0,474.7,50.5,46,82.6,100,71.9,76.8,74.8
20160308173000,470.0,467.65,49.75,46,82.6,100,71.9,76.8,74.8
20160308174500,470.0,467.65,49.75,46,82.6,100,71.9,76.8,74.8
20160308180000,470.0,467.65,49.75,46,82.6,100,71.8,76.8,74.8
20160308181500,470.0,474.7,50.5,46,77.1,100,71.8,76.8,74.8
20160308183000,470.0,467.65,49.75,46,75.4,100,71.8,76.8,74.8
20160308184500,470.0,458.25,48.75,46,76.4,100,71.8,76.8,74.8
20160308190000,470.0,467.65,49.75,46,80.7,100,71.8,76.8,74.8
20160308191500,470.0,467.65,49.75,46,80.7,100,71.8,76.8,74.8
20160308193000,470.0,451.2,48.0,46,80.7,100,71.8,76.8,74.8
20160308194500,470.0,458.25,48.75,46,82.5,100,71.7,76.8,74.8
20160308200000,470.0,467.65,49.75,46,82.5,100,71.7,76.8,74.8
20160308201500,470.0,467.65,49.75,46,80.1,100,71.7,76.8,74.8
20160308203000,470.0,458.25,48.75,46,74.8,100,71.7,76.8,74.8
20160308204500,470.0,467.65,49.75,46,75.9,100,71.7,76.8,74.8
20160308210000,470.0,451.2,48.0,46,81.6,100,71.7,76.8,74.8
20160308211500,470.0,451.2,48.0,46,82.5,100,71.7,76.8,74.8
20160308213000,470.0,458.25,48.75,46,76.9,100,71.7,76.8,74.8
20160308214500,470.0,474.7,50.5,46,75.4,100,71.7,76.8,74.8
20160308220000,470.0,467.65,49.75,46,75.4,100,71.7,76.8,74.8
20160308221500,470.0,467.65,49.75,46,80.4,100,71.7,76.8,74.8
20160308223000,470.0,467.65,49.75,46,83.4,100,71.7,76.8,74.8
20160308224500,470.0,467.65,49.75,46,78.6,100,71.7,76.8,74.8
20160308230000,470.0,451.2,48.0,46,75.4,100,71.7,76.8,74.8
20160308231500,470.0,467.65,49.75,46,78.3,100,71.7,76.8,74.8
20160308233000,470.0,441.8,47.0,46,83.7,100,71.7,76.8,74.8
20160308234500,470.0,458.25,48.75,46,79.6,100,71.7,76.8,74.8
20160309000000,470.0,458.25,48.75,46,74.9,100,71.7,76.8,74.8
20160309001500,470.0,467.65,49.75,46,77.0,100,71.7,76.8,74.8
20160309003000,470.0,458.25,48.75,46,83.1,100,71.7,76.8,74.8
20160309004500,470.0,467.65,49.75,46,80.3,100,71.7,76.8,74.8
20160309010000,470.0,458.25,48.75,46,75.7,100,71.7,76.8,74.8
20160309011500,470.0,451.2,48.0,9,75.7,100,71.7,76.7,74.7
20160309013000,470.0,434.75,46.25,46,75.7,100,71.5,76.7,74.7
20160309014500,470.0,451.2,48.0,46,76.8,100,71.4,76.7,74.7
20160309020000,470.0,434.75,46.25,46,76.8,100,71.3,76.7,74.7
20160309021500,470.0,451.2,48.0,46,82.7,100,71.2,76.7,74.7
20160309023000,470.0,451.2,48.0,46,82.7,100,71.3,76.7,74.7
20160309024500,470.0,441.8,47.0,46,75.8,100,71.4,76.7,74.7
20160309030000,470.0,441.8,47.0,46,78.3,100,71.4,76.7,74.7
20160309031500,470.0,451.2,48.0,46,83.8,100,71.5,76.7,74.7
20160309033000,470.0,441.8,47.0,46,77.7,100,71.6,76.7,74.7
20160309034500,470.0,441.8,47.0,46,74.4,100,71.6,76.7,74.7
20160309040000,470.0,458.25,48.75,46,75.9,100,71.6,76.7,74.7
20160309041500,470.0,458.25,48.75,46,79.7,100,71.6,76.7,74.7
20160309044500,470.0,486.45,51.75,3,78.3,100,71.7,76.7,74.7
20160309050000,470.0,458.25,48.75,3,78.3,100,71.8,76.7,74.7
20160309051500,470.0,458.25,48.75,46,88.0,100,71.6,76.7,74.7
20160309053000,470.0,467.65,49.75,46,77.0,100,71.4,76.7,74.7
20160309054500,470.0,458.25,48.75,46,74.9,100,71.3,76.7,74.7
20160309060000,470.0,451.2,48.0,46,77.6,100,71.4,76.7,74.7
20160309061500,470.0,434.75,46.25,46,83.1,100,71.6,76.7,74.7
20160309063000,470.0,451.2,48.0,46,75.8,100,71.7,76.7,74.7
20160309064500,470.0,451.2,48.0,46,77.3,100,71.8,76.7,74.7
20160309070000,470.0,458.25,48.75,46,83.2,100,71.9,76.7,74.7
20160309071500,470.0,451.2,48.0,46,82.0,100,71.9,76.7,74.7
20160309073000,470.0,458.25,48.75,46,76.6,100,71.9,76.7,74.7
20160309074500,470.0,458.25,48.75,46,75.4,100,71.9,76.7,74.7
20160309080000,470.0,451.2,48.0,46,76.4,100,71.9,76.7,74.7
20160309081500,470.0,451.2,48.0,46,80.9,100,72.0,76.7,74.7
20160309083000,470.0,458.25,48.75,46,82.5,100,72.0,76.7,74.7
20160309084500,470.0,451.2,48.0,46,74.9,100,72.1,76.7,74.7
20160309090000,470.0,441.8,47.0,46,77.2,100,72.1,76.7,74.7
20160309091500,470.0,479.4,51.0,46,81.2,100,72.1,76.7,74.7
20160309093000,470.0,467.65,49.75,46,81.2,100,72.1,76.7,74.7
20160309094500,470.0,474.7,50.5,46,78.7,100,72.1,76.7,74.7
20160309100000,470.0,467.65,49.75,46,78.7,100,72.1,76.7,74.7
20160309101500,470.0,458.25,48.75,46,80.9,100,72.1,76.7,74.7
20160309103000,470.0,467.65,49.75,46,78.7,100,72.2,76.7,74.7
20160309104500,470.0,467.65,49.75,46,78.7,100,72.2,76.7,74.7
20160309110000,470.0,467.65,49.75,46,78.7,100,72.2,76.7,74.7
20160309111500,470.0,467.65,49.75,46,77.9,100,72.2,76.7,74.7
20160309113000,470.0,474.7,50.5,46,75.5,100,72.1,76.7,74.7
20160309114500,470.0,467.65,49.75,46,75.5,100,72.1,76.7,74.7
20160309120000,470.0,458.25,48.75,46,77.9,100,72.1,76.7,74.7
20160309121500,470.0,467.65,49.75,46,81.9,100,72.1,76.7,74.7
20160309123000,470.0,467.65,49.75,46,81.9,100,72.2,76.7,74.7
20160309124500,470.0,458.25,48.75,46,81.9,100,72.3,76.7,74.7
20160309130000,470.0,467.65,49.75,46,81.9,100,72.6,76.7,74.7
20160309131500,470.0,467.65,49.75,46,76.2,100,72.7,76.7,74.7
20160309133000,470.0,474.7,50.5,46,82.5,100,72.8,76.7,74.7
20160309134500,470.0,467.65,49.75,46,76.4,100,72.9,76.7,74.7
20160309140000,470.0,479.4,51.0,46,76.4,100,72.9,76.7,74.7
20160309141500,470.0,458.25,48.75,46,82.1,100,72.9,76.7,74.7
20160309143000,470.0,458.25,48.75,46,77.3,100,72.7,76.7,74.7
20160309144500,470.0,474.7,50.5,46,74.9,100,72.6,76.7,74.7
20160309150000,470.0,474.7,50.5,46,74.9,100,72.4,76.7,74.7
20160309151500,470.0,474.7,50.5,46,77.2,100,72.3,76.7,74.7
20160309153000,470.0,474.7,50.5,46,82.1,100,72.2,76.7,74.7
20160309154500,470.0,474.7,50.5,46,75.2,100,72.2,76.7,74.7
20160309160000,470.0,467.65,49.75,46,77.9,100,72.1,76.7,74.7
20160309161500,470.0,486.45,51.75,46,80.7,100,72.1,76.7,74.7
20160309163000,470.0,486.45,51.75,46,75.3,100,72.1,76.7,74.7
20160309164500,470.0,479.4,51.0,46,76.6,100,72.0,76.7,74.7
20160309170000,470.0,467.65,49.75,46,82.5,100,72.0,76.7,74.7
20160309171500,470.0,479.4,51.0,46,79.8,100,72.0,76.7,74.7
20160309173000,470.0,479.4,51.0,46,80.7,100,72.0,76.7,74.7
20160309174500,470.0,486.45,51.75,46,82.5,100,71.9,76.7,74.7
20160309180000,470.0,474.7,50.5,46,76.0,100,71.9,76.7,74.7
20160309181500,470.0,474.7,50.5,46,76.0,100,71.9,76.7,74.7
20160309183000,470.0,467.65,49.75,46,76.0,100,71.9,76.7,74.7
20160309184500,470.0,479.4,51.0,46,78.0,100,71.9,76.7,74.7
20160309190000,470.0,458.25,48.75,46,82.5,100,71.9,76.7,74.7
20160309191500,470.0,467.65,49.75,46,77.3,100,71.9,76.7,74.7
20160309193000,470.0,474.7,50.5,46,75.4,100,71.9,76.7,74.7
20160309194500,470.0,474.7,50.5,46,75.4,100,71.9,76.7,74.7
20160309200000,470.0,474.7,50.5,46,75.4,100,71.9,76.7,74.7
20160309201500,470.0,451.2,48.0,46,78.7,100,71.9,76.7,74.7
20160309203000,470.0,474.7,50.5,46,82.5,100,71.9,76.7,74.7
20160309204500,470.0,458.25,48.75,46,78.3,100,71.9,76.7,74.7
20160309210000,470.0,467.65,49.75,46,74.4,100,71.9,76.7,74.7
20160309211500,470.0,474.7,50.5,46,79.2,100,71.9,76.7,74.7
20160309213000,470.0,474.7,50.5,46,83.1,100,71.9,76.7,74.7
20160309214500,470.0,474.7,50.5,46,79.5,100,71.9,76.7,74.7
20160309220000,470.0,474.7,50.5,46,75.8,100,71.9,76.7,74.7
20160309221500,470.0,474.7,50.5,46,77.9,100,71.9,76.7,74.7
20160309223000,470.0,474.7,50.5,46,74.5,100,71.9,76.7,74.7
20160309224500,470.0,458.25,48.75,46,75.5,100,71.9,76.7,74.7
20160309230000,470.0,467.65,49.75,46,81.0,100,71.8,76.7,74.7
20160309231500,470.0,474.7,50.5,46,81.0,100,71.9,76.7,74.7
20160309233000,470.0,474.7,50.5,46,74.4,100,71.8,76.7,74.7
20160309234500,470.0,467.65,49.75,46,79.2,100,71.9,76.7,74.7
20160310000000,470.0,467.65,49.75,46,82.5,100,71.8,76.7,74.7
20160310001500,470.0,474.7,50.5,46,79.3,100,71.8,76.7,74.7
20160310003000,470.0,474.7,50.5,46,75.1,100,71.9,76.7,74.7
20160310004500,470.0,467.65,49.75,46,75.1,100,71.8,76.7,74.7
20160310010000,470.0,474.7,50.5,46,77.8,100,71.8,76.7,74.7
20160310011500,470.0,474.7,50.5,46,83.1,100,71.8,76.7,74.7
20160310013000,470.0,458.25,48.75,46,80.6,100,71.8,76.7,74.7
20160310014500,470.0,474.7,50.5,46,74.4,100,71.8,76.7,74.7
20160310020000,470.0,474.7,50.5,46,76.2,100,71.8,76.7,74.7
20160310021500,470.0,467.65,49.75,46,83.1,100,71.8,76.7,74.7
20160310023000,470.0,474.7,50.5,46,77.7,100,71.8,76.7,74.7
20160310024500,470.0,474.7,50.5,46,74.9,100,71.8,76.7,74.7
20160310030000,470.0,467.65,49.75,46,77.4,100,71.8,76.7,74.7
20160310031500,470.0,467.65,49.75,46,83.1,100,71.8,76.7,74.7
20160310033000,470.0,467.65,49.75,46,79.1,100,71.8,76.7,74.7
20160310034500,470.0,479.4,51.0,46,74.9,100,71.8,76.7,74.7
20160310040000,470.0,479.4,51.0,46,77.3,100,71.8,76.7,74.7
20160310041500,470.0,479.4,51.0,46,78.3,100,71.8,76.7,74.7
20160310043000,470.0,479.4,51.0,46,83.1,100,71.8,76.7,74.7
20160310044500,470.0,479.4,51.0,46,78.1,100,71.8,76.7,74.7
20160310050000,470.0,467.65,49.75,46,75.4,100,71.8,76.7,74.7
20160310051500,470.0,467.65,49.75,46,80.7,100,71.8,76.7,74.7
20160310053000,470.0,451.2,48.0,46,80.7,100,71.8,76.7,74.7
20160310054500,470.0,474.7,50.5,46,76.1,100,71.8,76.7,74.7
20160310060000,470.0,458.25,48.75,46,76.1,100,71.8,76.7,74.7
20160310061500,470.0,451.2,48.0,46,84.3,100,72.0,76.7,74.7
20160310063000,470.0,458.25,48.75,46,78.5,100,72.1,76.7,74.7
20160310064500,470.0,458.25,48.75,46,76.2,100,72.2,76.7,74.7
20160310070000,470.0,467.65,49.75,46,83.7,100,72.2,76.7,74.7
20160310071500,470.0,451.2,48.0,46,82.2,100,72.3,76.7,74.7
20160310073000,470.0,467.65,49.75,46,75.4,100,72.3,76.7,74.7
20160310074500,470.0,467.65,49.75,46,75.4,100,72.3,76.7,74.7
20160310080000,470.0,451.2,48.0,46,77.8,100,72.3,76.7,74.7
20160310081500,470.0,451.2,48.0,46,78.9,100,72.2,76.7,74.7
20160310083000,470.0,458.25,48.75,46,82.6,100,72.2,76.7,74.7
20160310084500,470.0,451.2,48.0,46,82.6,100,72.2,76.7,74.7
20160310090000,470.0,467.65,49.75,46,80.3,100,72.2,76.7,74.7
20160310091500,470.0,451.2,48.0,46,77.4,100,72.2,76.7,74.7
20160310093000,470.0,458.25,48.75,46,79.9,100,72.2,76.7,74.7
20160310094500,470.0,441.8,47.0,46,79.0,100,72.2,76.7,74.7
20160310100000,470.0,467.65,49.75,46,76.8,100,72.2,76.7,74.7
20160310101500,470.0,451.2,48.0,46,81.1,100,72.2,76.7,74.7
20160310103000,470.0,458.25,48.75,46,82.3,100,72.3,76.7,74.7
20160310104500,470.0,458.25,48.75,46,76.7,100,72.4,76.7,74.7
20160310110000,470.0,451.2,48.0,46,75.8,100,72.4,76.7,74.7
20160310111500,470.0,441.8,47.0,46,82.5,100,72.4,76.7,74.7
20160310113000,470.0,451.2,48.0,46,74.9,100,72.4,76.7,74.7
20160310114500,470.0,451.2,48.0,46,78.7,100,72.4,76.7,74.7
20160310120000,470.0,441.8,47.0,46,82.5,100,72.4,76.7,74.7
20160310121500,470.0,493.5,52.5,47,74.9,100,72.4,76.7,74.7
20160310123000,470.0,479.4,51.0,47,74.9,100,72.4,76.7,74.7
20160310124500,470.0,479.4,51.0,47,74.9,100,72.4,76.7,74.7
20160310130000,470.0,479.4,51.0,47,74.9,100,72.5,76.7,74.7
20160310131500,470.0,486.45,51.75,47,75.8,100,72.4,76.7,74.7
20160310133000,470.0,479.4,51.0,47,74.9,100,72.5,76.7,74.7
20160310134500,470.0,486.45,51.75,47,74.9,100,72.6,76.7,74.7
20160310140000,470.0,486.45,51.75,47,74.0,100,72.6,76.7,74.7
20160310141500,470.0,474.7,50.5,47,74.0,100,72.4,76.7,74.7
20160310143000,470.0,486.45,51.75,47,76.0,100,72.5,76.7,74.7
20160310144500,470.0,486.45,51.75,47,76.0,100,72.4,76.7,74.7
20160310150000,470.0,474.7,50.5,47,81.9,100,72.2,76.7,74.7
20160310151500,470.0,474.7,50.5,47,76.3,100,72.2,76.7,74.7
20160310153000,470.0,502.9,53.5,47,76.3,100,72.1,76.7,74.7
20160310154500,470.0,474.7,50.5,47,82.0,100,72.0,76.7,74.7
20160310160000,470.0,474.7,50.5,47,75.9,100,71.9,76.7,74.7
20160310161500,470.0,474.7,50.5,47,74.4,100,71.9,76.7,74.7
20160310163000,470.0,493.5,52.5,47,74.4,100,71.8,76.7,74.7
20160310164500,470.0,486.45,51.75,47,74.4,100,71.8,76.7,74.7
20160310170000,470.0,493.5,52.5,47,74.4,100,71.8,76.7,74.7
20160310171500,470.0,479.4,51.0,47,74.4,100,71.8,76.7,74.7
20160310173000,470.0,479.4,51.0,47,74.4,100,71.7,76.7,74.7
20160310174500,470.0,467.65,49.75,47,74.4,100,71.7,76.7,74.7
20160310180000,470.0,479.4,51.0,47,78.8,100,71.7,76.7,74.7
20160310181500,470.0,486.45,51.75,47,81.3,100,71.7,76.7,74.7
20160310183000,470.0,479.4,51.0,47,74.0,100,71.7,76.7,74.7
20160310184500,470.0,479.4,51.0,47,74.9,100,71.7,76.7,74.7
20160310190000,470.0,486.45,51.75,47,79.3,100,71.7,76.7,74.7
20160310191500,470.0,486.45,51.75,47,79.3,100,71.6,76.7,74.7
20160310193000,470.0,479.4,51.0,47,74.9,100,71.6,76.7,74.7
20160310194500,470.0,486.45,51.75,47,73.8,100,71.6,76.7,74.7
20160310200000,470.0,479.4,51.0,47,74.9,100,71.6,76.7,74.7
20160310201500,470.0,486.45,51.75,47,77.8,100,71.6,76.7,74.7
20160310203000,470.0,474.7,50.5,47,81.5,100,71.6,76.7,74.7
20160310204500,470.0,474.7,50.5,47,74.4,100,71.5,76.7,74.7
20160310210000,470.0,486.45,51.75,47,75.4,100,71.5,76.7,74.7
20160310211500,470.0,486.45,51.75,47,80.8,100,71.5,76.7,74.7
20160310213000,470.0,474.7,50.5,47,79.1,100,71.5,76.7,74.7
20160310214500,470.0,474.7,50.5,47,74.7,100,71.5,76.7,74.7
20160310220000,470.0,502.9,53.5,47,74.7,100,71.5,76.7,74.7
20160310221500,470.0,486.45,51.75,47,79.1,100,71.5,76.7,74.7
20160310223000,470.0,502.9,53.5,47,81.5,100,71.5,76.7,74.7
20160310224500,470.0,493.5,52.5,47,79.8,100,71.4,76.7,74.7
20160310230000,470.0,486.45,51.75,47,74.4,100,71.4,76.7,74.7
20160310231500,470.0,486.45,51.75,47,74.4,100,71.4,76.7,74.7
20160310233000,470.0,474.7,50.5,47,78.0,100,71.4,76.7,74.7
20160310234500,470.0,493.5,52.5,47,82.5,100,71.4,76.7,74.7
20160311000000,470.0,479.4,51.0,47,79.9,100,71.4,76.7,74.7
20160311001500,470.0,486.45,51.75,47,74.4,100,71.4,76.7,74.7
20160311003000,470.0,479.4,51.0,47,74.4,100,71.4,76.7,74.7
20160311004500,470.0,479.4,51.0,47,74.4,100,71.4,76.7,74.7
20160311010000,470.0,479.4,51.0,47,74.4,100,71.4,76.7,74.7
20160311011500,470.0,493.5,52.5,47,74.4,100,71.4,76.7,74.7
20160311013000,470.0,486.45,51.75,47,74.4,100,71.4,76.7,74.7
20160311014500,470.0,486.45,51.75,47,75.6,100,71.4,76.7,74.7
20160311020000,470.0,479.4,51.0,47,75.6,100,71.4,76.7,74.7
20160311021500,470.0,493.5,52.5,47,83.1,100,71.4,76.7,74.7
20160311023000,470.0,474.7,50.5,47,78.6,100,71.4,76.7,74.7
20160311024500,470.0,474.7,50.5,47,74.8,100,71.4,76.7,74.7
20160311030000,470.0,474.7,50.5,47,74.8,100,71.4,76.7,74.7
20160311031500,470.0,467.65,49.75,47,81.1,100,71.4,76.7,74.7
20160311033000,470.0,474.7,50.5,47,81.1,100,71.4,76.7,74.7
20160311034500,470.0,474.7,50.5,47,75.8,100,71.4,76.7,74.7
20160311040000,470.0,474.7,50.5,47,74.0,100,71.4,76.7,74.7
20160311041500,470.0,474.7,50.5,47,75.9,100,71.4,76.7,74.7
20160311043000,470.0,486.45,51.75,47,78.8,100,71.4,76.7,74.7
20160311044500,470.0,493.5,52.5,47,80.5,100,71.3,76.7,74.7
20160311050000,470.0,493.5,52.5,47,80.5,100,71.3,76.7,74.7
20160311051500,470.0,486.45,51.75,47,76.3,100,71.3,76.7,74.7
20160311053000,470.0,486.45,51.75,47,74.9,100,71.3,76.7,74.7
20160311054500,470.0,486.45,51.75,47,82.5,100,71.3,76.7,74.7
20160311060000,470.0,486.45,51.75,47,78.9,100,71.4,76.7,74.7
20160311061500,470.0,479.4,51.0,47,76.7,100,71.5,76.7,74.7
20160311063000,470.0,467.65,49.75,47,76.7,100,71.7,76.7,74.7
20160311064500,470.0,479.4,51.0,47,83.1,100,71.7,76.7,74.7
20160311070000,470.0,479.4,51.0,47,77.7,100,71.8,76.7,74.7
20160311071500,470.0,479.4,51.0,47,74.9,100,71.8,76.7,74.7
20160311073000,470.0,458.25,48.75,47,77.9,100,71.8,76.7,74.7
20160311074500,470.0,474.7,50.5,47,82.5,100,71.7,76.7,74.7
20160311080000,470.0,467.65,49.75,47,74.4,100,71.7,76.7,74.7
20160311081500,470.0,479.4,51.0,47,74.4,100,71.7,76.7,74.7
20160311083000,470.0,467.65,49.75,47,77.3,100,71.7,76.7,74.7
20160311084500,470.0,474.7,50.5,47,82.0,100,71.7,76.7,74.7
20160311090000,470.0,474.7,50.5,47,78.2,100,71.7,76.7,74.7
20160311091500,470.0,474.7,50.5,47,75.0,100,71.7,76.7,74.7
20160311093000,470.0,467.65,49.75,47,77.3,100,71.7,76.7,74.7
20160311094500,470.0,474.7,50.5,47,81.6,100,71.7,76.7,74.7
20160311100000,470.0,467.65,49.75,47,80.1,100,71.8,76.7,74.7
20160311101500,470.0,467.65,49.75,47,77.2,100,71.8,76.7,74.7
20160311103000,470.0,479.4,51.0,47,74.9,100,71.8,76.7,74.7
20160311104500,470.0,479.4,51.0,47,74.9,100,71.8,76.7,74.7
20160311110000,470.0,479.4,51.0,47,75.9,100,71.9,76.7,74.7
20160311111500,470.0,479.4,51.0,47,77.3,100,72.0,76.7,74.7
20160311113000,470.0,486.45,51.75,47,79.2,100,71.9,76.7,74.7
20160311114500,470.0,474.7,50.5,47,82.5,100,72.0,76.7,74.7
20160311120000,470.0,474.7,50.5,47,76.7,100,72.0,76.7,74.7
20160311121500,470.0,474.7,50.5,47,75.6,100,71.9,76.7,74.7
20160311123000,470.0,474.7,50.5,47,79.3,100,71.9,76.7,74.7
20160311124500,470.0,474.7,50.5,47,81.8,100,71.9,76.7,74.7
20160311130000,470.0,486.45,51.75,47,81.8,100,71.9,76.7,74.7
20160311131500,470.0,486.45,51.75,47,78.7,100,71.9,76.7,74.7
20160311133000,470.0,493.5,52.5,47,75.2,100,72.0,76.7,74.7
20160311134500,470.0,474.7,50.5,47,74.2,100,72.0,76.7,74.7
20160311140000,470.0,474.7,50.5,47,74.2,100,72.0,76.7,74.7
20160311141500,470.0,467.65,49.75,46,80.3,100,72.1,76.7,74.7
20160311143000,470.0,458.25,48.75,46,81.5,100,72.1,76.7,74.7
20160311144500,470.0,479.4,51.0,46,74.4,100,72.1,76.7,74.7
20160311150000,470.0,479.4,51.0,46,76.8,100,72.1,76.7,74.7
20160311151500,470.0,479.4,51.0,46,78.9,100,72.1,76.7,74.7
20160311153000,470.0,467.65,49.75,46,83.1,100,72.2,76.7,74.7
20160311154500,470.0,467.65,49.75,46,82.0,100,72.2,76.7,74.7
20160311160000,470.0,458.25,48.75,46,81.1,100,72.1,76.7,74.7
20160311161500,470.0,474.7,50.5,46,75.2,100,72.1,76.7,74.7
20160311163000,470.0,467.65,49.75,46,74.4,100,72.0,76.7,74.7
20160311164500,470.0,479.4,51.0,46,75.4,100,71.9,76.7,74.7
20160311170000,470.0,479.4,51.0,46,82.2,100,71.9,76.7,74.7
20160311171500,470.0,479.4,51.0,46,82.2,100,71.9,76.7,74.7
20160311173000,470.0,479.4,51.0,46,77.8,100,71.9,76.7,74.7
20160311174500,470.0,479.4,51.0,46,74.4,100,71.9,76.7,74.7
20160311180000,470.0,458.25,48.75,46,79.4,100,71.9,76.7,74.7
20160311181500,470.0,458.25,48.75,46,82.5,100,71.9,76.7,74.7
20160311183000,470.0,474.7,50.5,46,80.1,100,71.9,76.7,74.7
20160311184500,470.0,467.65,49.75,46,74.0,100,72.0,76.7,74.7
20160311190000,470.0,467.65,49.75,46,77.8,100,72.1,76.7,74.7
20160311191500,470.0,467.65,49.75,46,82.9,100,72.0,76.7,74.7
20160311193000,470.0,467.65,49.75,46,79.1,100,72.0,76.7,74.7
20160311194500,470.0,479.4,51.0,46,74.0,100,71.9,76.7,74.7
20160311200000,470.0,458.25,48.75,46,77.4,100,71.9,76.7,74.7
20160311201500,470.0,458.25,48.75,46,83.0,100,71.9,76.7,74.7
20160311203000,470.0,458.25,48.75,46,77.6,100,71.8,76.7,74.7
20160311204500,470.0,486.45,51.75,46,75.4,100,71.8,76.7,74.7
20160311210000,470.0,467.65,49.75,46,82.6,100,71.8,76.7,74.7
20160311211500,470.0,474.7,50.5,46,81.5,100,71.8,76.7,74.7
20160311213000,470.0,474.7,50.5,46,77.7,100,71.8,76.7,74.7
20160311214500,470.0,474.7,50.5,46,74.8,100,71.8,76.7,74.7
20160311220000,470.0,474.7,50.5,46,82.1,100,71.7,76.7,74.7
20160311221500,470.0,458.25,48.75,46,81.1,100,71.7,76.7,74.7
20160311223000,470.0,467.65,49.75,46,74.4,100,71.7,76.7,74.7
20160311224500,470.0,467.65,49.75,46,81.6,100,71.7,76.7,74.7
20160311230000,470.0,474.7,50.5,46,81.6,100,71.7,76.7,74.7
20160311231500,470.0,458.25,48.75,46,74.0,100,71.7,76.7,74.7
20160311233000,470.0,467.65,49.75,46,77.8,100,71.7,76.7,74.7
20160311234500,470.0,479.4,51.0,46,82.5,100,71.7,76.7,74.7
20160312000000,470.0,467.65,49.75,46,77.4,100,71.7,76.7,74.7
20160312001500,470.0,467.65,49.75,46,77.4,100,71.7,76.7,74.7
20160312003000,470.0,474.7,50.5,46,83.2,100,71.7,76.7,74.7
20160312004500,470.0,474.7,50.5,46,79.8,100,71.7,76.7,74.7
20160312010000,470.0,474.7,50.5,46,74.4,100,71.7,76.7,74.7
20160312011500,470.0,467.65,49.75,10,78.3,100,71.7,76.7,74.7
20160312013000,470.0,458.25,48.75,46,82.5,100,71.5,76.7,74.7
20160312014500,470.0,451.2,48.0,46,76.7,100,71.4,76.7,74.7
20160312020000,470.0,451.2,48.0,46,76.7,100,71.3,76.7,74.7
20160312021500,470.0,451.2,48.0,46,83.1,100,71.2,76.7,74.7
20160312023000,470.0,458.25,48.75,46,74.4,100,71.3,76.7,74.7
20160312024500,470.0,458.25,48.75,46,83.8,100,71.4,76.7,74.7
20160312030000,470.0,441.8,47.0,46,80.2,100,71.4,76.7,74.7
20160312031500,470.0,451.2,48.0,46,76.4,100,71.5,76.7,74.7
20160312033000,470.0,458.25,48.75,46,84.3,100,71.5,76.7,74.7
20160312034500,470.0,467.65,49.75,46,81.0,100,71.6,76.7,74.7
20160312040000,470.0,458.25,48.75,46,75.4,100,71.6,76.7,74.7
20160312041500,470.0,451.2,48.0,46,78.0,100,71.6,76.7,74.7
20160312043000,470.0,451.2,48.0,46,84.3,100,71.6,76.7,74.7
20160312044500,470.0,458.25,48.75,46,79.5,100,71.6,76.7,74.7
20160312050000,470.0,451.2,48.0,46,75.9,100,71.6,76.7,74.7
20160312051500,470.0,467.65,49.75,46,83.7,100,71.6,76.7,74.7
20160312053000,470.0,441.8,47.0,46,76.2,100,71.7,76.7,74.7
20160312054500,470.0,451.2,48.0,46,78.7,100,71.7,76.7,74.7
20160312060000,470.0,451.2,48.0,46,83.7,100,71.7,76.7,74.7
20160312061500,470.0,441.8,47.0,46,77.7,100,71.7,76.7,74.7
20160312063000,470.0,451.2,48.0,46,76.5,100,71.7,76.7,74.7
20160312064500,470.0,441.8,47.0,46,84.3,100,71.7,76.7,74.7
20160312070000,470.0,451.2,48.0,46,82.0,100,71.7,76.7,74.7
20160312071500,470.0,441.8,47.0,46,76.3,100,71.7,76.7,74.7
20160312073000,470.0,451.2,48.0,46,76.3,100,71.7,76.7,74.7
20160312074500,470.0,451.2,48.0,46,81.6,100,71.7,76.7,74.7
20160312080000,470.0,451.2,48.0,46,83.2,100,71.7,76.7,74.7
20160312081500,470.0,441.8,47.0,46,78.1,100,71.7,76.7,74.7
20160312083000,470.0,441.8,47.0,46,75.9,100,71.7,76.7,74.7
20160312084500,470.0,451.2,48.0,46,83.8,100,71.7,76.7,74.7
20160312090000,470.0,458.25,48.75,46,81.5,100,71.7,76.7,74.7
20160312091500,470.0,451.2,48.0,46,75.4,100,71.7,76.7,74.7
20160312093000,470.0,451.2,48.0,46,83.0,100,71.7,76.7,74.7
20160312094500,470.0,441.8,47.0,46,81.9,100,71.7,76.7,74.7
20160312100000,470.0,458.25,48.75,46,74.5,100,71.7,76.7,74.7
20160312101500,470.0,451.2,48.0,46,76.4,100,71.7,76.7,74.7
20160312103000,470.0,467.65,49.75,46,81.8,100,71.7,76.7,74.7
20160312104500,470.0,451.2,48.0,46,81.8,100,71.7,76.7,74.7
20160312110000,470.0,441.8,47.0,46,75.8,100,71.7,76.7,74.7
20160312111500,470.0,451.2,48.0,46,75.8,100,71.7,76.7,74.7
20160312113000,470.0,451.2,48.0,46,84.5,100,71.7,76.7,74.7
20160312114500,470.0,451.2,48.0,46,80.6,100,71.7,76.7,74.7
20160312120000,470.0,458.25,48.75,46,75.4,100,71.7,76.7,74.7
20160312121500,470.0,441.8,47.0,46,77.3,100,71.7,76.7,74.7
20160312123000,470.0,451.2,48.0,46,79.4,100,71.7,76.7,74.7
20160312124500,470.0,441.8,47.0,46,83.7,100,71.7,76.7,74.7
20160312130000,470.0,451.2,48.0,46,83.7,100,71.7,76.7,74.7
20160312131500,470.0,451.2,48.0,46,79.3,100,71.7,76.7,74.7
20160312133000,470.0,441.8,47.0,46,75.3,100,71.7,76.7,74.7
20160312134500,470.0,451.2,48.0,46,78.1,100,71.7,76.7,74.7
20160312140000,470.0,458.25,48.75,46,80.1,100,71.7,76.7,74.7
20160312141500,470.0,427.7,45.5,46,80.1,100,71.7,76.7,74.7
20160312143000,470.0,441.8,47.0,46,75.3,100,71.7,76.7,74.7
20160312144500,470.0,441.8,47.0,46,78.5,100,71.7,76.7,74.7
20160312150000,470.0,451.2,48.0,46,83.2,100,71.7,76.7,74.7
20160312151500,470.0,434.75,46.25,46,78.3,100,71.7,76.7,74.7
20160312153000,470.0,451.2,48.0,46,76.2,100,71.7,76.7,74.7
20160312154500,470.0,467.65,49.75,46,80.4,100,71.7,76.7,74.7
20160312160000,470.0,451.2,48.0,46,83.1,100,71.7,76.7,74.7
20160312161500,470.0,441.8,47.0,46,80.1,100,71.7,76.7,74.7
20160312163000,470.0,451.2,48.0,46,74.9,100,71.7,76.7,74.7
20160312164500,470.0,441.8,47.0,46,77.3,100,71.7,76.7,74.7
20160312170000,470.0,451.2,48.0,46,81.4,100,71.7,76.7,74.7
20160312171500,470.0,441.8,47.0,46,83.7,100,71.7,76.7,74.7
20160312173000,470.0,458.25,48.75,46,77.9,100,71.7,76.7,74.7
20160312174500,470.0,441.8,47.0,46,75.9,100,71.7,76.7,74.7
20160312180000,470.0,441.8,47.0,46,81.8,100,71.7,76.7,74.7
20160312181500,470.0,451.2,48.0,46,81.8,100,71.7,76.7,74.7
20160312183000,470.0,451.2,48.0,46,75.7,100,71.7,76.7,74.7
20160312184500,470.0,451.2,48.0,46,75.7,100,71.7,76.7,74.7
20160312190000,470.0,451.2,48.0,46,82.6,100,71.7,76.7,74.7
20160312191500,470.0,451.2,48.0,46,82.6,100,71.7,76.7,74.7
20160312193000,470.0,451.2,48.0,46,75.3,100,71.7,76.7,74.7
20160312194500,470.0,441.8,47.0,46,79.7,100,71.7,76.7,74.7
20160312200000,470.0,441.8,47.0,46,81.6,100,71.7,76.7,74.7
20160312201500,470.0,458.25,48.75,46,75.2,100,71.7,76.7,74.7
20160312203000,470.0,458.25,48.75,46,76.8,100,71.8,76.7,74.7
20160312204500,470.0,458.25,48.75,46,84.3,100,71.8,76.7,74.7
20160312210000,470.0,451.2,48.0,46,79.3,100,71.9,76.7,74.7
20160312211500,470.0,451.2,48.0,46,79.3,100,71.9,76.7,74.7
20160312213000,470.0,451.2,48.0,46,83.1,100,71.9,76.7,74.7
20160312214500,470.0,441.8,47.0,46,75.4,100,71.8,76.7,74.7
20160312220000,470.0,467.65,49.75,46,83.8,100,71.7,76.7,74.7
20160312221500,470.0,458.25,48.75,46,82.9,100,71.7,76.7,74.7
20160312223000,470.0,451.2,48.0,46,76.3,100,71.7,76.7,74.7
20160312224500,470.0,451.2,48.0,46,79.6,100,71.7,76.7,74.7
20160312230000,470.0,451.2,48.0,46,83.7,100,71.7,76.7,74.7
20160312231500,470.0,458.25,48.75,46,76.3,100,71.7,76.7,74.7
20160312233000,470.0,451.2,48.0,46,80.6,100,71.7,76.7,74.7
20160312234500,470.0,451.2,48.0,46,83.1,100,71.7,76.7,74.7
20160313000000,470.0,441.8,47.0,46,75.3,100,71.7,76.7,74.7
20160313001500,470.0,441.8,47.0,46,84.3,100,71.7,76.7,74.7
20160313003000,470.0,451.2,48.0,46,82.0,100,71.6,76.7,74.7
20160313004500,470.0,441.8,47.0,46,76.2,100,71.6,76.7,74.7
20160313011500,470.0,458.25,48.75,46,83.1,100,71.6,76.7,74.7
20160313013000,470.0,441.8,47.0,46,75.2,100,71.6,76.7,74.7
20160313014500,470.0,451.2,48.0,46,80.7,100,71.6,76.7,74.7
20160313030000,470.0,441.8,47.0,46,82.0,100,71.6,76.7,74.7
20160313031500,470.0,451.2,48.0,46,75.3,100,71.6,76.7,74.7
20160313033000,470.0,451.2,48.0,46,83.7,100,71.6,76.7,74.7
20160313034500,470.0,441.8,47.0,46,80.7,100,71.6,76.7,74.7
20160313040000,470.0,451.2,48.0,46,75.4,100,71.6,76.7,74.7
20160313041500,470.0,441.8,47.0,46,83.7,100,71.6,76.7,74.7
20160313043000,470.0,458.25,48.75,46,76.5,100,71.6,76.7,74.7
20160313044500,470.0,451.2,48.0,46,78.5,100,71.6,76.7,74.7
20160313050000,470.0,458.25,48.75,46,83.7,100,71.6,76.7,74.7
20160313051500,470.0,458.25,48.75,46,76.2,100,71.6,76.7,74.7
20160313053000,470.0,451.2,48.0,46,79.9,100,71.6,76.7,74.7
20160313054500,470.0,458.25,48.75,46,82.5,100,71.6,76.7,74.7
20160313060000,470.0,451.2,48.0,46,75.3,100,71.5,76.7,74.7
20160313061500,470.0,467.65,49.75,46,79.4,100,71.5,76.7,74.7
20160313063000,470.0,458.25,48.75,46,82.5,100,71.5,76.7,74.7
20160313064500,470.0,467.65,49.75,46,75.4,100,71.5,76.7,74.7
20160313070000,470.0,451.2,48.0,46,84.3,100,71.5,76.7,74.7
20160313071500,470.0,467.65,49.75,46,80.4,100,71.6,76.7,74.7
20160313073000,470.0,451.2,48.0,46,75.9,100,71.6,76.7,74.7
20160313074500,470.0,451.2,48.0,46,84.3,100,71.7,76.7,74.7
20160313080000,470.0,451.2,48.0,46,79.3,100,71.7,76.7,74.7
20160313081500,470.0,458.25,48.75,46,75.4,100,71.6,76.7,74.7
20160313083000,470.0,441.8,47.0,46,82.1,100,71.6,76.7,74.7
20160313084500,470.0,451.2,48.0,46,82.1,100,71.7,76.7,74.7
20160313090000,470.0,451.2,48.0,46,76.9,100,71.6,76.7,74.7
20160313091500,470.0,458.25,48.75,46,76.9,100,71.6,76.7,74.7
20160313093000,470.0,467.65,49.75,46,81.1,100,71.6,76.7,74.7
20160313094500,470.0,467.65,49.75,46,79.0,100,71.6,76.7,74.7
20160313100000,470.0,451.2,48.0,46,76.8,100,71.6,76.7,74.7
20160313101500,470.0,451.2,48.0,46,83.7,100,71.6,76.7,74.7
20160313103000,470.0,451.2,48.0,46,80.2,100,71.6,76.7,74.7
20160313104500,470.0,451.2,48.0,46,76.1,100,71.6,76.7,74.7
20160313110000,470.0,467.65,49.75,46,84.1,100,71.6,76.7,74.7
20160313111500,470.0,467.65,49.75,46,81.2,100,71.6,76.7,74.7
20160313113000,470.0,458.25,48.75,46,75.6,100,71.6,76.7,74.7
20160313114500,470.0,451.2,48.0,46,76.4,100,71.6,76.7,74.7
20160313120000,470.0,451.2,48.0,46,79.7,100,71.6,76.7,74.7
20160313121500,470.0,458.25,48.75,46,83.8,100,71.6,76.7,74.7
20160313123000,470.0,427.7,45.5,46,81.4,100,71.6,76.7,74.7
20160313124500,470.0,441.8,47.0,46,75.3,100,71.6,76.7,74.7
20160313130000,470.0,441.8,47.0,46,77.0,100,71.7,76.7,74.7
20160313131500,470.0,441.8,47.0,46,83.2,100,71.7,76.7,74.7
20160313133000,470.0,451.2,48.0,46,81.6,100,71.7,76.7,74.7
20160313134500,470.0,434.75,46.25,46,76.3,100,71.7,76.7,74.7
20160313140000,470.0,451.2,48.0,46,76.3,100,71.7,76.7,74.7
20160313141500,470.0,451.2,48.0,46,76.3,100,71.7,76.7,74.7
20160313143000,470.0,451.2,48.0,46,76.3,100,71.7,76.7,74.7
20160313144500,470.0,458.25,48.75,46,76.3,100,71.7,76.7,74.7
20160313150000,470.0,451.2,48.0,46,77.3,100,71.7,76.7,74.7
20160313151500,470.0,441.8,47.0,46,80.1,100,71.7,76.7,74.7
20160313153000,470.0,451.2,48.0,46,83.1,100,71.7,76.7,74.7
20160313154500,470.0,458.25,48.75,46,78.4,100,71.7,76.7,74.7
20160313160000,470.0,458.25,48.75,46,75.4,100,71.7,76.7,74.7
20160313161500,470.0,458.25,48.75,46,75.4,100,71.8,76.7,74.7
20160313163000,470.0,458.25,48.75,46,76.4,100,71.8,76.7,74.7
20160313164500,470.0,467.65,49.75,46,77.3,100,71.8,76.7,74.7
20160313170000,470.0,458.25,48.75,46,77.3,100,71.8,76.7,74.7
20160313171500,470.0,458.25,48.75,46,75.9,100,71.8,76.7,74.7
20160313173000,470.0,458.25,48.75,46,75.9,100,71.8,76.7,74.7
20160313174500,470.0,451.2,48.0,46,80.0,100,71.8,76.7,74.7
20160313180000,470.0,458.25,48.75,46,82.6,100,71.8,76.7,74.7
20160313181500,470.0,458.25,48.75,46,79.7,100,71.8,76.7,74.7
20160313183000,470.0,458.25,48.75,46,82.6,100,71.8,76.7,74.7
20160313184500,470.0,458.25,48.75,46,80.8,100,71.8,76.7,74.7
20160313190000,470.0,467.65,49.75,46,74.9,100,71.8,76.7,74.7
20160313191500,470.0,467.65,49.75,46,76.4,100,71.8,76.7,74.7
20160313193000,470.0,451.2,48.0,46,77.4,100,71.8,76.7,74.7
20160313194500,470.0,467.65,49.75,46,82.4,100,71.8,76.7,74.7
20160313200000,470.0,441.8,47.0,46,81.1,100,71.9,76.7,74.7
20160313201500,470.0,458.25,48.75,46,75.4,100,71.9,76.7,74.7
20160313203000,470.0,458.25,48.75,46,76.4,100,71.8,76.7,74.7
20160313204500,470.0,451.2,48.0,46,80.4,100,71.8,76.7,74.7
20160313210000,470.0,451.2,48.0,46,84.3,100,71.8,76.7,74.7
20160313211500,470.0,458.25,48.75,46,80.6,100,71.8,76.7,74.7
20160313213000,470.0,451.2,48.0,46,75.9,100,71.9,76.7,74.7
20160313214500,470.0,451.2,48.0,46,83.8,100,71.9,76.7,74.7
20160313220000,470.0,458.25,48.75,46,81.1,100,71.9,76.7,74.7
20160313221500,470.0,451.2,48.0,46,75.4,100,71.9,76.7,74.7
20160313223000,470.0,451.2,48.0,46,80.9,100,71.8,76.7,74.7
20160313224500,470.0,451.2,48.0,46,83.7,100,71.9,76.7,74.7
20160313230000,470.0,451.2,48.0,46,79.0,100,71.9,76.7,74.7
20160313231500,470.0,451.2,48.0,46,75.9,100,71.9,76.7,74.7
20160313233000,470.0,451.2,48.0,46,79.3,100,71.9,76.7,74.7
20160313234500,470.0,451.2,48.0,46,84.3,100,71.9,76.7,74.7
20160314000000,470.0,451.2,48.0,46,79.1,100,71.9,76.7,74.7
20160314001500,470.0,451.2,48.0,46,77.3,100,71.9,76.7,74.7
20160314003000,470.0,451.2,48.0,46,84.3,100,71.9,76.7,74.7
20160314004500,470.0,441.8,47.0,46,77.8,100,71.9,76.7,74.7
20160314010000,470.0,451.2,48.0,46,77.8,100,71.9,76.7,74.7
20160314011500,470.0,458.25,48.75,46,84.3,100,71.9,76.7,74.7
20160314013000,470.0,458.25,48.75,46,79.1,100,71.9,76.7,74.7
20160314014500,470.0,441.8,47.0,46,75.4,100,71.9,76.7,74.7
20160314020000,470.0,451.2,48.0,46,83.4,100,71.9,76.7,74.7
20160314021500,470.0,451.2,48.0,46,83.4,100,71.8,76.7,74.7
20160314023000,470.0,441.8,47.0,46,77.3,100,71.8,76.7,74.7
20160314024500,470.0,441.8,47.0,46,78.3,100,71.9,76.7,74.7
20160314030000,470.0,451.2,48.0,46,83.7,100,71.8,76.7,74.7
20160314031500,470.0,451.2,48.0,46,76.4,100,71.8,76.7,74.7
20160314033000,470.0,441.8,47.0,46,76.4,100,71.8,76.7,74.7
20160314034500,470.0,458.25,48.75,46,83.2,100,71.8,76.7,74.7
20160314040000,470.0,451.2,48.0,46,80.6,100,71.8,76.7,74.7
20160314041500,470.0,441.8,47.0,46,74.9,100,71.8,76.7,74.7
20160314043000,470.0,451.2,48.0,46,79.0,100,71.8,76.7,74.7
20160314044500,470.0,451.2,48.0,46,83.1,100,71.8,76.7,74.7
20160314050000,470.0,441.8,47.0,46,77.5,100,71.8,76.7,74.7
20160314051500,470.0,441.8,47.0,46,75.9,100,72.1,76.7,74.7
20160314053000,470.0,458.25,48.75,46,84.5,100,72.1,76.7,74.7
20160314054500,470.0,458.25,48.75,46,75.8,100,72.2,76.7,74.7
20160314060000,470.0,451.2,48.0,46,77.7,100,72.2,76.7,74.7
20160314061500,470.0,458.25,48.75,46,83.7,100,72.2,76.7,74.7
20160314063000,470.0,451.2,48.0,46,80.4,100,72.2,75.0,73.0
20160314064500,470.0,458.25,48.75,46,75.4,100,72.2,75.0,73.0
20160314070000,470.0,451.2,48.0,46,75.4,100,72.1,75.0,73.0
20160314071500,470.0,458.25,48.75,46,76.8,100,72.1,75.0,73.0
20160314073000,470.0,458.25,48.75,46,75.9,100,72.2,75.0,73.0
20160314074500,470.0,458.25,48.75,46,81.3,100,72.2,75.0,73.0
20160314080000,470.0,451.2,48.0,46,83.1,100,72.1,75.0,73.0
20160314081500,470.0,441.8,47.0,46,83.1,100,72.1,75.0,73.0
20160314083000,470.0,467.65,49.75,46,83.1,100,72.1,75.0,73.0
20160314084500,470.0,451.2,48.0,46,83.1,100,72.0,75.0,73.0
20160314090000,470.0,451.2,48.0,46,77.3,100,72.0,75.0,73.0
20160314091500,470.0,467.65,49.75,46,75.9,100,71.9,75.0,73.0
20160314093000,470.0,458.25,48.75,46,75.9,100,71.9,75.0,73.0
20160314094500,470.0,458.25,48.75,46,75.9,100,71.9,75.0,73.0
20160314100000,470.0,467.65,49.75,46,82.8,100,71.9,75.0,73.0
20160314101500,470.0,467.65,49.75,46,77.0,100,71.8,75.0,73.0
20160314103000,470.0,474.7,50.5,46,75.9,100,71.7,75.0,73.0
20160314104500,470.0,467.65,49.75,46,79.2,100,71.7,75.0,73.0
20160314110000,470.0,467.65,49.75,46,80.5,100,71.7,75.0,73.0
20160314111500,470.0,467.65,49.75,46,78.2,100,71.6,75.0,73.0
20160314113000,470.0,458.25,48.75,46,75.4,100,71.6,75.0,73.0
20160314114500,470.0,474.7,50.5,46,80.1,100,71.6,75.0,73.0
20160314120000,470.0,474.7,50.5,46,81.6,100,71.6,78.3,76.0
20160314121500,470.0,467.65,49.75,46,78.2,100,71.7,78.3,76.0
20160314123000,470.0,479.4,51.0,46,81.3,100,71.8,78.3,76.0
20160314124500,470.0,479.4,51.0,46,78.3,100,71.9,78.3,76.0
20160314130000,470.0,479.4,51.0,46,80.5,100,71.9,78.3,76.0
20160314131500,470.0,479.4,51.0,46,80.5,100,71.9,78.3,76.0
20160314133000,470.0,467.65,49.75,46,76.2,100,71.9,78.3,76.0
20160314134500,470.0,474.7,50.5,46,76.2,100,71.8,78.3,76.0
20160314140000,470.0,467.65,49.75,46,76.2,100,71.7,78.3,76.0
20160314141500,470.0,479.4,51.0,46,78.3,100,71.7,78.3,76.0
20160314143000,470.0,479.4,51.0,46,82.0,100,71.6,78.3,76.0
20160314144500,470.0,479.4,51.0,46,76.8,100,71.6,78.3,76.0
20160314150000,470.0,486.45,51.75,46,78.6,100,71.6,78.3,76.0
20160314151500,470.0,474.7,50.5,46,82.0,100,71.6,78.3,76.0
20160314153000,470.0,486.45,51.75,46,75.9,100,71.7,78.3,76.0
20160314154500,470.0,467.65,49.75,46,74.9,100,71.7,78.3,76.0
20160314160000,470.0,479.4,51.0,46,74.9,100,71.7,78.3,76.0
20160314161500,470.0,486.45,51.75,46,74.9,100,71.7,78.3,76.0
20160314163000,470.0,486.45,51.75,46,74.9,100,71.7,78.3,76.0
20160314164500,470.0,486.45,51.75,46,74.9,100,71.7,78.3,76.0
20160314170000,470.0,493.5,52.5,46,74.9,100,71.8,78.3,76.0
20160314171500,470.0,493.5,52.5,46,74.9,100,71.8,78.3,76.0
20160314173000,470.0,502.9,53.5,46,74.9,100,71.8,78.3,76.0
20160314174500,470.0,486.45,51.75,46,75.9,100,71.8,78.3,76.0
20160314180000,470.0,479.4,51.0,46,75.9,100,71.8,78.3,76.0
20160314181500,470.0,479.4,51.0,46,74.9,100,71.8,78.3,76.0
20160314183000,470.0,479.4,51.0,46,82.0,100,71.7,78.3,76.0
20160314184500,470.0,479.4,51.0,46,77.3,100,71.7,78.3,76.0
20160314190000,470.0,467.65,49.75,46,75.1,100,71.7,78.3,76.0
20160314191500,470.0,479.4,51.0,46,82.0,100,71.7,78.3,76.0
20160314193000,470.0,479.4,51.0,46,74.5,100,71.7,78.3,76.0
20160314194500,470.0,479.4,51.0,46,81.0,100,71.7,78.3,76.0
20160314200000,470.0,479.4,51.0,46,76.0,100,71.7,78.3,76.0
20160314201500,470.0,479.4,51.0,46,77.1,100,71.7,78.3,76.0
20160314203000,470.0,479.4,51.0,46,82.0,100,71.7,78.3,76.0
20160314204500,470.0,486.45,51.75,46,82.0,100,71.7,78.3,76.0
20160314210000,470.0,479.4,51.0,46,76.3,100,71.7,78.3,76.0
20160314211500,470.0,479.4,51.0,46,74.9,100,71.7,78.3,76.0
20160314213000,470.0,479.4,51.0,46,74.9,100,71.7,78.3,76.0
20160314214500,470.0,479.4,51.0,46,79.7,100,71.7,78.3,76.0
20160314220000,470.0,479.4,51.0,46,82.6,100,71.7,78.3,76.0
20160314221500,470.0,479.4,51.0,46,82.6,100,71.7,78.3,76.0
20160314223000,470.0,479.4,51.0,46,80.1,100,71.7,78.3,76.0
20160314224500,470.0,479.4,51.0,46,75.3,100,71.7,78.3,76.0
20160314230000,470.0,479.4,51.0,46,75.3,100,71.7,78.3,76.0
20160314231500,470.0,479.4,51.0,46,77.8,100,71.7,78.3,76.0
20160314233000,470.0,467.65,49.75,46,83.1,100,71.7,78.3,76.0
20160314234500,470.0,474.7,50.5,46,79.6,100,71.7,78.3,76.0
20160315000000,470.0,467.65,49.75,46,74.4,100,71.7,78.3,76.0
20160315001500,470.0,474.7,50.5,46,76.4,100,71.7,78.3,76.0
20160315003000,470.0,458.25,48.75,46,81.3,100,71.7,78.3,76.0
20160315004500,470.0,474.7,50.5,46,81.3,100,71.7,78.3,76.0
20160315010000,470.0,467.65,49.75,46,75.1,100,71.7,78.3,76.0
20160315011500,470.0,467.65,49.75,46,75.1,100,71.7,78.3,76.0
20160315013000,470.0,474.7,50.5,46,79.2,100,71.6,78.3,76.0
20160315014500,470.0,474.7,50.5,46,80.6,100,71.6,78.3,76.0
20160315020000,470.0,458.25,48.75,46,82.5,100,71.6,78.3,76.0
20160315021500,470.0,458.25,48.75,46,80.8,100,71.6,78.3,76.0
20160315023000,470.0,458.25,48.75,46,75.2,100,71.6,78.3,76.0
20160315024500,470.0,474.7,50.5,46,76.8,100,71.6,78.3,76.0
20160315030000,470.0,458.25,48.75,46,83.2,100,71.6,78.3,76.0
20160315031500,470.0,474.7,50.5,46,80.0,100,71.6,78.3,76.0
20160315033000,470.0,474.7,50.5,46,74.9,100,71.6,78.3,76.0
20160315034500,470.0,474.7,50.5,46,77.5,100,71.6,78.3,76.0
20160315040000,470.0,474.7,50.5,46,82.5,100,71.6,78.3,76.0
20160315041500,470.0,467.65,49.75,46,77.2,100,71.5,78.3,76.0
20160315043000,470.0,474.7,50.5,46,75.4,100,71.5,78.3,76.0
20160315044500,470.0,474.7,50.5,46,78.3,100,71.5,78.3,76.0
20160315050000,470.0,467.65,49.75,46,82.9,100,71.6,78.3,76.0
20160315051500,470.0,458.25,48.75,46,82.0,100,71.7,78.3,76.0
20160315053000,470.0,441.8,47.0,46,76.3,100,71.8,78.3,76.0
20160315054500,470.0,458.25,48.75,46,76.3,100,71.9,78.3,76.0
20160315060000,470.0,434.75,46.25,46,84.3,100,71.9,78.3,76.0
20160315061500,470.0,451.2,48.0,46,75.4,100,71.9,78.3,76.0
20160315063000,470.0,441.8,47.0,46,75.4,100,71.9,78.3,76.0
20160315064500,470.0,458.25,48.75,46,84.3,100,72.0,78.3,76.0
20160315070000,470.0,467.65,49.75,46,79.6,100,72.1,78.3,76.0
20160315071500,470.0,451.2,48.0,46,75.4,100,72.0,78.3,76.0
20160315073000,470.0,467.65,49.75,46,77.3,100,71.9,78.3,76.0
20160315074500,470.0,441.8,47.0,46,74.9,100,71.8,78.3,76.0
20160315080000,470.0,467.65,49.75,46,74.9,100,71.7,74.7,72.7
20160315081500,470.0,451.2,48.0,46,74.9,100,71.7,74.7,72.7
20160315083000,470.0,458.25,48.75,46,74.9,100,71.6,74.7,72.7
20160315084500,470.0,458.25,48.75,46,77.2,100,71.6,74.7,72.7
20160315090000,470.0,451.2,48.0,46,70.6,100,71.6,74.7,72.7
20160315091500,470.0,458.25,48.75,46,79.6,100,71.5,74.7,72.7
20160315093000,470.0,458.25,48.75,46,68.7,100,71.4,74.7,72.7
20160315094500,470.0,451.2,48.0,46,74.4,100,71.5,74.7,72.7
20160315100000,470.0,458.25,48.75,46,75.3,100,71.5,74.7,72.7
20160315101500,470.0,458.25,48.75,46,71.6,100,71.6,74.7,72.7
20160315103000,470.0,458.25,48.75,46,66.8,100,71.5,74.7,72.7
20160315104500,470.0,458.25,48.75,46,73.9,100,71.4,74.7,72.7
20160315110000,470.0,458.25,48.75,46,68.7,100,71.4,74.7,72.7
20160315111500,470.0,474.7,50.5,46,79.6,100,71.4,74.7,72.7
20160315113000,470.0,474.7,50.5,46,70.6,100,71.4,74.7,72.7
20160315114500,470.0,486.45,51.75,46,70.6,100,71.4,74.7,72.7
20160315120000,470.0,474.7,50.5,46,79.6,100,71.4,74.7,72.7
20160315121500,470.0,474.7,50.5,46,74.1,100,71.4,74.7,72.7
20160315123000,470.0,467.65,49.75,46,72.4,100,71.4,74.7,72.7
20160315124500,470.0,467.65,49.75,46,71.1,100,71.4,74.7,72.7
20160315130000,470.0,474.7,50.5,46,71.1,100,71.5,74.7,72.7
20160315131500,470.0,474.7,50.5,46,73.0,100,71.5,74.7,72.7
20160315133000,470.0,474.7,50.5,46,78.7,100,71.5,74.7,72.7
20160315134500,470.0,474.7,50.5,46,78.7,100,71.3,74.7,72.7
20160315140000,470.0,474.7,50.5,46,76.3,100,71.2,74.7,72.7
20160315141500,470.0,474.7,50.5,46,73.9,100,71.2,74.7,72.7
20160315143000,470.0,458.25,48.75,46,73.9,100,71.1,74.7,72.7
20160315144500,470.0,467.65,49.75,46,74.8,100,71.0,74.7,72.7
20160315150000,470.0,474.7,50.5,46,74.8,100,71.0,74.7,72.7
20160315151500,470.0,458.25,48.75,46,73.5,100,71.0,74.7,72.7
20160315153000,470.0,467.65,49.75,46,74.4,100,71.0,74.7,72.7
20160315154500,470.0,479.4,51.0,46,74.4,100,71.0,74.7,72.7
20160315160000,470.0,451.2,48.0,46,74.4,100,71.0,74.7,72.7
20160315161500,470.0,467.65,49.75,46,74.4,100,71.0,74.7,72.7
20160315163000,470.0,458.25,48.75,46,73.5,100,71.0,74.7,72.7
20160315164500,470.0,474.7,50.5,46,73.5,100,71.0,74.7,72.7
20160315170000,470.0,467.65,49.75,46,75.4,100,71.0,74.7,72.7
20160315171500,470.0,467.65,49.75,46,74.0,100,71.0,74.7,72.7
20160315173000,470.0,467.65,49.75,46,74.0,100,70.9,74.7,72.7
20160315174500,470.0,467.65,49.75,46,74.0,100,71.0,74.7,72.7
20160315180000,470.0,474.7,50.5,46,74.0,100,70.9,74.7,72.7
20160315181500,470.0,467.65,49.75,46,75.4,100,70.9,74.7,72.7
20160315183000,470.0,474.7,50.5,46,74.2,100,70.9,74.7,72.7
20160315184500,470.0,467.65,49.75,46,74.2,100,70.9,74.7,72.7
20160315190000,470.0,467.65,49.75,46,74.2,100,70.9,74.7,72.7
20160315191500,470.0,458.25,48.75,46,74.2,100,70.9,74.7,72.7
20160315193000,470.0,458.25,48.75,46,75.9,100,70.9,74.7,72.7
20160315194500,470.0,467.65,49.75,46,74.0,100,70.9,74.7,72.7
20160315200000,470.0,479.4,51.0,46,74.0,100,70.9,74.7,72.7
20160315201500,470.0,467.65,49.75,46,75.8,100,70.9,74.7,72.7
20160315203000,470.0,474.7,50.5,46,73.5,100,70.9,74.7,72.7
20160315204500,470.0,458.25,48.75,46,75.0,100,70.9,74.7,72.7
20160315210000,470.0,467.65,49.75,46,73.5,100,70.8,74.7,72.7
20160315211500,470.0,479.4,51.0,46,73.5,100,70.8,74.7,72.7
20160315213000,470.0,458.25,48.75,46,73.5,100,70.8,74.7,72.7
20160315214500,470.0,467.65,49.75,46,75.8,100,70.8,74.7,72.7
20160315220000,470.0,474.7,50.5,46,75.8,100,70.8,74.7,72.7
20160315221500,470.0,467.65,49.75,46,75.8,100,70.8,74.7,72.7
20160315223000,470.0,474.7,50.5,46,75.8,100,70.8,74.7,72.7
20160315224500,470.0,467.65,49.75,46,75.8,100,70.8,74.7,72.7
20160315230000,470.0,458.25,48.75,46,75.8,100,70.8,74.7,72.7
20160315231500,470.0,474.7,50.5,46,75.8,100,70.8,74.7,72.7
20160315233000,470.0,474.7,50.5,46,75.8,100,70.8,74.7,72.7
20160315234500,470.0,458.25,48.75,46,75.8,100,70.8,74.7,72.7
20160316000000,470.0,474.7,50.5,46,74.2,100,70.8,74.7,72.7
20160316001500,470.0,451.2,48.0,10,75.2,100,70.7,74.6,72.6
20160316003000,470.0,441.8,47.0,47,72.9,100,70.6,74.6,72.6
20160316004500,470.0,458.25,48.75,47,72.9,100,70.5,74.6,72.6
20160316010000,470.0,474.7,50.5,47,75.3,100,70.5,74.6,72.6
20160316011500,470.0,467.65,49.75,47,75.3,100,70.5,74.6,72.6
20160316013000,470.0,467.65,49.75,47,76.8,100,70.5,74.6,72.6
20160316014500,470.0,458.25,48.75,47,73.4,100,70.6,74.6,72.6
20160316020000,470.0,451.2,48.0,47,73.4,100,70.6,74.6,72.6
20160316021500,470.0,467.65,49.75,47,74.7,100,70.6,74.6,72.6
20160316023000,470.0,467.65,49.75,47,75.8,100,70.7,74.6,72.6
20160316024500,470.0,458.25,48.75,47,74.5,100,70.7,74.6,72.6
20160316030000,470.0,458.25,48.75,47,73.5,100,70.7,74.6,72.6
20160316031500,470.0,467.65,49.75,47,73.5,100,70.6,74.6,72.6
20160316033000,470.0,467.65,49.75,47,72.5,100,70.6,74.6,72.6
20160316034500,470.0,458.25,48.75,47,72.5,100,70.6,74.6,72.6
20160316040000,470.0,458.25,48.75,47,72.5,100,70.6,74.6,72.6
20160316041500,470.0,458.25,48.75,47,74.4,100,70.5,74.6,72.6
20160316043000,470.0,458.25,48.75,47,75.3,100,70.5,74.6,72.6
20160316044500,470.0,458.25,48.75,47,75.3,100,70.6,74.6,72.6
20160316050000,470.0,474.7,50.5,47,74.0,100,70.7,74.6,72.6
20160316051500,470.0,458.25,48.75,47,74.9,100,70.8,74.6,72.6
20160316053000,470.0,474.7,50.5,47,74.9,100,71.0,74.6,72.6
20160316054500,470.0,474.7,50.5,47,75.9,100,71.1,74.6,72.6
20160316060000,470.0,467.65,49.75,47,74.4,100,71.2,74.6,72.6
20160316061500,470.0,467.65,49.75,47,73.6,100,71.2,74.6,72.6
20160316063000,470.0,458.25,48.75,47,73.6,100,71.2,74.6,72.6
20160316064500,470.0,474.7,50.5,47,73.6,100,71.3,74.6,72.6
20160316070000,470.0,467.65,49.75,47,74.4,100,71.3,74.6,72.6
20160316071500,470.0,467.65,49.75,47,74.4,100,71.3,74.6,72.6
20160316073000,470.0,458.25,48.75,47,75.3,100,71.4,74.6,72.6
20160316074500,470.0,458.25,48.75,47,73.2,100,71.8,74.6,72.6
20160316080000,470.0,451.2,48.0,47,75.3,100,71.7,74.6,72.6
20160316081500,470.0,467.65,49.75,47,73.9,100,71.6,74.6,72.6
20160316083000,470.0,467.65,49.75,47,74.7,100,71.7,74.6,72.6
