PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160316084500,470.0,458.25,48.75,47,74.7,100,71.7,74.6,72.6
20160316090000,470.0,458.25,48.75,47,73.0,100,71.7,74.6,72.6
20160316091500,470.0,458.25,48.75,47,74.4,100,71.7,74.6,72.6
20160316093000,470.0,479.4,51.0,47,74.4,100,71.7,74.6,72.6
20160316094500,470.0,467.65,49.75,47,74.4,100,71.7,74.6,72.6
20160316100000,470.0,451.2,48.0,47,75.4,100,71.7,74.6,72.6
20160316101500,470.0,467.65,49.75,47,74.4,100,71.6,74.6,72.6
20160316103000,470.0,467.65,49.75,47,73.4,100,71.6,74.6,72.6
20160316104500,470.0,451.2,48.0,47,73.4,100,71.5,74.6,72.6
20160316110000,470.0,441.8,47.0,47,73.4,100,71.6,74.6,72.6
20160316111500,470.0,458.25,48.75,47,74.4,100,71.4,74.6,72.6
20160316113000,470.0,458.25,48.75,47,74.4,100,71.5,74.6,72.6
20160316114500,470.0,458.25,48.75,47,74.4,100,71.4,74.6,72.6
20160316120000,470.0,935.3,99.5,61,54.3,0,71.2,70.9,68.9
20160316121500,470.0,900.05,95.75,60,54.3,0,70.8,70.9,68.9
20160316123000,470.0,874.2,93.0,59,54.3,0,70.5,70.9,68.9
20160316124500,470.0,749.65,79.75,54,54.3,0,70.3,70.9,68.9
20160316130000,470.0,622.75,66.25,51,54.3,0,70.3,70.9,68.9
20160316131500,470.0,486.45,51.75,47,54.3,0,70.1,70.9,68.9
20160316133000,470.0,479.4,51.0,46,54.3,0,70.1,70.9,68.9
20160316134500,470.0,479.4,51.0,46,54.3,0,70.0,70.9,68.9
20160316140000,470.0,493.5,52.5,46,54.3,0,69.8,70.9,68.9
20160316141500,470.0,467.65,49.75,46,54.3,0,69.6,70.9,68.9
20160316143000,470.0,486.45,51.75,46,54.3,0,69.6,70.9,68.9
20160316144500,470.0,474.7,50.5,46,54.3,0,69.4,70.9,68.9
20160316150000,470.0,467.65,49.75,46,54.3,0,69.3,70.9,68.9
20160316151500,470.0,474.7,50.5,46,54.3,0,69.2,70.9,68.9
20160316153000,470.0,458.25,48.75,46,54.3,0,69.1,70.9,68.9
20160316154500,470.0,474.7,50.5,46,54.3,0,69.1,70.9,68.9
20160316160000,470.0,467.65,49.75,46,54.3,0,69.0,70.9,68.9
20160316161500,470.0,458.25,48.75,46,54.3,0,68.9,70.9,68.9
20160316163000,470.0,474.7,50.5,46,54.3,0,68.9,70.9,68.9
20160316164500,470.0,474.7,50.5,46,54.3,0,68.8,70.9,68.9
20160316170000,470.0,474.7,50.5,46,54.3,0,68.8,70.9,68.9
20160316171500,470.0,467.65,49.75,46,54.3,0,68.7,70.9,68.9
20160316173000,470.0,467.65,49.75,46,54.3,0,68.7,70.9,68.9
20160316174500,470.0,479.4,51.0,46,54.3,0,68.7,70.9,68.9
20160316180000,470.0,458.25,48.75,46,54.3,100,68.6,70.9,68.9
20160316181500,470.0,474.7,50.5,46,54.3,100,68.6,70.9,68.9
20160316183000,470.0,467.65,49.75,46,54.3,100,68.5,70.9,68.9
20160316184500,470.0,474.7,50.5,46,54.3,100,68.5,70.9,68.9
20160316190000,470.0,474.7,50.5,46,54.3,100,68.4,70.9,68.9
20160316191500,470.0,474.7,50.5,46,54.3,100,68.4,70.9,68.9
20160316193000,470.0,474.7,50.5,46,58.2,100,68.4,70.9,68.9
20160316194500,470.0,474.7,50.5,46,65.3,100,68.5,70.9,68.9
20160316200000,470.0,474.7,50.5,46,65.3,100,68.6,70.9,68.9
20160316201500,470.0,474.7,50.5,46,64.4,100,68.7,70.9,68.9
20160316203000,470.0,474.7,50.5,46,64.4,100,68.7,70.9,68.9
20160316204500,470.0,474.7,50.5,46,64.4,100,68.8,70.9,68.9
20160316210000,470.0,474.7,50.5,46,64.4,100,68.8,70.9,68.9
20160316211500,470.0,474.7,50.5,46,64.4,100,68.9,70.9,68.9
20160316213000,470.0,474.7,50.5,46,64.4,100,68.9,70.9,68.9
20160316214500,470.0,458.25,48.75,46,64.4,100,69.0,70.9,68.9
20160316220000,470.0,467.65,49.75,46,65.3,100,69.0,70.9,68.9
20160316221500,470.0,467.65,49.75,46,65.3,100,69.1,70.9,68.9
20160316223000,470.0,467.65,49.75,46,65.3,100,69.1,70.9,68.9
20160316224500,470.0,467.65,49.75,46,65.3,100,69.1,70.9,68.9
20160316230000,470.0,467.65,49.75,46,65.3,100,69.1,70.9,68.9
20160316231500,470.0,474.7,50.5,46,65.3,100,69.1,70.9,68.9
20160316233000,470.0,474.7,50.5,46,64.4,100,69.1,70.9,68.9
20160316234500,470.0,467.65,49.75,46,64.4,100,69.2,70.9,68.9
20160317000000,470.0,474.7,50.5,46,54.7,100,69.1,70.9,68.9
20160317001500,470.0,467.65,49.75,46,54.7,100,68.9,70.9,68.9
20160317003000,470.0,479.4,51.0,46,54.7,100,68.8,70.9,68.9
20160317004500,470.0,467.65,49.75,46,54.7,100,68.7,70.9,68.9
20160317010000,470.0,474.7,50.5,46,54.7,100,68.7,70.9,68.9
20160317011500,470.0,467.65,49.75,46,54.7,100,68.6,70.9,68.9
20160317013000,470.0,474.7,50.5,46,54.7,100,68.6,70.9,68.9
20160317014500,470.0,474.7,50.5,46,54.7,100,68.5,70.9,68.9
20160317020000,470.0,467.65,49.75,46,54.7,100,68.4,70.9,68.9
20160317021500,470.0,474.7,50.5,46,54.7,100,68.4,70.9,68.9
20160317023000,470.0,474.7,50.5,46,59.0,100,68.4,70.9,68.9
20160317024500,470.0,467.65,49.75,46,66.0,100,68.4,70.9,68.9
20160317030000,470.0,474.7,50.5,46,67.6,100,68.6,70.9,68.9
20160317031500,470.0,458.25,48.75,46,66.8,100,68.6,70.9,68.9
20160317033000,470.0,467.65,49.75,46,67.6,100,68.7,70.9,68.9
20160317034500,470.0,474.7,50.5,46,66.9,100,68.8,70.9,68.9
20160317040000,470.0,467.65,49.75,46,66.9,100,68.8,70.9,68.9
20160317041500,470.0,474.7,50.5,46,66.9,100,68.8,70.9,68.9
20160317043000,470.0,467.65,49.75,46,66.9,100,68.9,70.9,68.9
20160317044500,470.0,467.65,49.75,46,66.9,100,68.9,70.9,68.9
20160317050000,470.0,474.7,50.5,46,66.9,100,68.9,70.9,68.9
20160317051500,470.0,467.65,49.75,46,73.6,100,69.1,74.6,72.6
20160317053000,470.0,458.25,48.75,46,74.4,100,69.3,74.6,72.6
20160317054500,470.0,451.2,48.0,46,72.5,100,69.6,74.6,72.6
20160317060000,470.0,441.8,47.0,46,77.2,100,69.7,74.6,72.6
20160317061500,470.0,458.25,48.75,47,73.5,100,69.8,74.6,72.6
20160317063000,470.0,479.4,51.0,47,73.5,100,70.0,74.6,72.6
20160317064500,470.0,479.4,51.0,47,73.5,100,70.1,74.6,72.6
20160317070000,470.0,458.25,48.75,47,74.8,100,70.2,74.6,72.6
20160317071500,470.0,458.25,48.75,47,74.8,100,70.3,74.6,72.6
20160317073000,470.0,474.7,50.5,47,73.1,100,70.3,74.6,72.6
20160317074500,470.0,467.65,49.75,47,74.0,100,70.4,74.6,72.6
20160317080000,470.0,467.65,49.75,47,74.0,100,70.4,74.6,72.6
20160317081500,470.0,458.25,48.75,47,73.0,100,70.5,74.6,72.6
20160317083000,470.0,467.65,49.75,47,73.0,100,70.5,74.6,72.6
20160317084500,470.0,467.65,49.75,47,73.0,100,70.6,74.6,72.6
20160317090000,470.0,467.65,49.75,47,73.0,100,70.7,74.6,72.6
20160317091500,470.0,458.25,48.75,47,73.8,100,70.7,74.6,72.6
20160317093000,470.0,467.65,49.75,47,73.8,100,70.8,74.6,72.6
20160317094500,470.0,467.65,49.75,47,73.0,100,70.8,74.6,72.6
20160317100000,470.0,467.65,49.75,47,74.0,100,70.7,74.6,72.6
20160317101500,470.0,467.65,49.75,47,73.1,100,70.7,74.6,72.6
20160317103000,470.0,441.8,47.0,47,73.1,100,70.7,74.6,72.6
20160317104500,470.0,451.2,48.0,47,73.9,100,70.8,74.6,72.6
20160317110000,470.0,451.2,48.0,47,73.9,100,70.8,74.6,72.6
20160317111500,470.0,451.2,48.0,47,73.9,100,70.8,74.6,72.6
20160317113000,470.0,467.65,49.75,47,70.1,100,70.8,74.6,72.6
20160317114500,470.0,467.65,49.75,47,77.7,100,70.8,74.6,72.6
20160317120000,470.0,458.25,48.75,47,73.9,100,70.9,74.6,72.6
20160317121500,470.0,458.25,48.75,47,73.9,100,70.9,74.6,72.6
20160317123000,470.0,474.7,50.5,47,73.9,100,70.9,74.6,72.6
20160317124500,470.0,441.8,47.0,47,79.3,100,70.9,74.6,72.6
20160317130000,470.0,474.7,50.5,47,69.7,100,71.0,74.6,72.6
20160317131500,470.0,474.7,50.5,47,75.4,100,70.9,74.6,72.6
20160317133000,470.0,474.7,50.5,47,69.2,100,70.9,74.6,72.6
20160317134500,470.0,474.7,50.5,47,75.7,100,70.8,74.6,72.6
20160317140000,470.0,467.65,49.75,47,78.5,100,70.8,74.6,72.6
20160317141500,470.0,474.7,50.5,47,71.1,100,70.8,74.6,72.6
20160317143000,470.0,467.65,49.75,47,72.0,100,70.7,74.6,72.6
20160317144500,470.0,474.7,50.5,47,78.7,100,70.7,74.6,72.6
20160317150000,470.0,467.65,49.75,47,73.4,100,70.7,74.6,72.6
20160317151500,470.0,479.4,51.0,47,73.4,100,70.7,74.6,72.6
20160317153000,470.0,467.65,49.75,47,73.4,100,70.8,74.6,72.6
20160317154500,470.0,474.7,50.5,47,73.4,100,70.8,74.6,72.6
20160317160000,470.0,474.7,50.5,47,73.4,100,70.8,74.6,72.6
20160317161500,470.0,486.45,51.75,47,73.4,100,70.8,74.6,72.6
20160317163000,470.0,479.4,51.0,47,72.5,100,70.8,74.6,72.6
20160317164500,470.0,479.4,51.0,47,72.5,100,70.8,74.6,72.6
20160317170000,470.0,502.9,53.5,47,72.5,100,70.8,74.6,72.6
20160317171500,470.0,479.4,51.0,47,73.4,100,70.8,74.6,72.6
20160317173000,470.0,486.45,51.75,47,73.4,100,70.8,74.6,72.6
20160317174500,470.0,474.7,50.5,47,74.8,100,70.8,74.6,72.6
20160317180000,470.0,474.7,50.5,47,73.1,100,70.8,74.6,72.6
20160317181500,470.0,474.7,50.5,47,73.9,100,70.8,74.6,72.6
20160317183000,470.0,474.7,50.5,47,72.5,100,70.8,74.6,72.6
20160317184500,470.0,474.7,50.5,47,72.5,100,70.8,74.6,72.6
20160317190000,470.0,474.7,50.5,47,73.5,100,70.8,74.6,72.6
20160317191500,470.0,474.7,50.5,47,73.5,100,70.8,74.6,72.6
20160317193000,470.0,474.7,50.5,47,73.5,100,70.8,74.6,72.6
20160317194500,470.0,474.7,50.5,47,74.8,100,70.7,74.6,72.6
20160317200000,470.0,474.7,50.5,47,72.9,100,70.8,74.6,72.6
20160317201500,470.0,486.45,51.75,47,74.5,100,70.8,74.6,72.6
20160317203000,470.0,474.7,50.5,47,72.5,100,70.8,74.6,72.6
20160317204500,470.0,467.65,49.75,47,74.4,100,70.8,74.6,72.6
20160317210000,470.0,486.45,51.75,47,72.8,100,70.8,74.6,72.6
20160317211500,470.0,479.4,51.0,47,73.7,100,70.8,74.6,72.6
20160317213000,470.0,479.4,51.0,47,73.7,100,70.8,74.6,72.6
20160317214500,470.0,479.4,51.0,47,75.0,100,70.7,74.6,72.6
20160317220000,470.0,479.4,51.0,47,75.0,100,70.7,74.6,72.6
20160317221500,470.0,479.4,51.0,47,74.0,100,70.7,74.6,72.6
20160317223000,470.0,467.65,49.75,47,74.0,100,70.7,74.6,72.6
20160317224500,470.0,467.65,49.75,47,72.7,100,70.7,74.6,72.6
20160317230000,470.0,467.65,49.75,47,72.7,100,70.7,74.6,72.6
20160317231500,470.0,467.65,49.75,47,72.7,100,70.7,74.6,72.6
20160317233000,470.0,486.45,51.75,47,74.5,100,70.6,74.6,72.6
20160317234500,470.0,479.4,51.0,47,74.5,100,70.6,74.6,72.6
20160318000000,470.0,467.65,49.75,47,75.8,100,70.6,74.6,72.6
20160318001500,470.0,474.7,50.5,47,74.4,100,70.6,74.6,72.6
20160318003000,470.0,474.7,50.5,47,74.4,100,70.6,74.6,72.6
20160318004500,470.0,486.45,51.75,47,74.4,100,70.6,74.6,72.6
20160318010000,470.0,474.7,50.5,47,73.6,100,70.6,74.6,72.6
20160318011500,470.0,474.7,50.5,47,73.6,100,70.6,74.6,72.6
20160318013000,470.0,486.45,51.75,47,72.5,100,70.6,74.6,72.6
20160318014500,470.0,486.45,51.75,47,72.5,100,70.6,74.6,72.6
20160318020000,470.0,474.7,50.5,47,74.1,100,70.6,74.6,72.6
20160318021500,470.0,467.65,49.75,47,73.2,100,70.6,74.6,72.6
20160318023000,470.0,479.4,51.0,47,73.2,100,70.6,74.6,72.6
20160318024500,470.0,467.65,49.75,47,73.2,100,70.6,74.6,72.6
20160318030000,470.0,474.7,50.5,47,75.1,100,70.6,74.6,72.6
20160318031500,470.0,474.7,50.5,47,77.2,100,70.6,74.6,72.6
20160318033000,470.0,474.7,50.5,47,79.2,100,70.6,74.6,72.6
20160318034500,470.0,458.25,48.75,47,75.4,100,70.6,74.6,72.6
20160318040000,470.0,474.7,50.5,47,77.3,100,70.7,74.6,72.6
20160318041500,470.0,474.7,50.5,47,79.7,100,70.7,74.6,72.6
20160318043000,470.0,474.7,50.5,47,74.2,100,70.7,74.6,72.6
20160318044500,470.0,474.7,50.5,47,74.2,100,70.7,74.6,72.6
20160318050000,470.0,474.7,50.5,47,79.6,100,70.7,74.6,72.6
20160318051500,470.0,451.2,48.0,47,78.1,100,70.8,74.6,72.6
20160318053000,470.0,458.25,48.75,47,74.9,100,71.0,74.6,72.6
20160318054500,470.0,458.25,48.75,47,74.9,100,71.1,74.6,72.6
20160318060000,470.0,458.25,48.75,47,72.4,100,71.1,74.6,72.6
20160318061500,470.0,474.7,50.5,47,74.4,100,71.2,74.6,72.6
20160318063000,470.0,458.25,48.75,47,74.4,100,71.2,74.6,72.6
20160318064500,470.0,467.65,49.75,47,73.5,100,71.3,74.6,72.6
20160318070000,470.0,458.25,48.75,47,74.8,100,71.2,74.6,72.6
20160318071500,470.0,479.4,51.0,47,75.8,100,71.3,74.6,72.6
20160318073000,470.0,479.4,51.0,47,73.0,100,71.4,74.6,72.6
20160318074500,470.0,493.5,52.5,47,74.4,100,71.4,74.6,72.6
20160318080000,470.0,458.25,48.75,47,74.4,100,71.6,74.6,72.6
20160318081500,470.0,474.7,50.5,47,73.4,100,71.5,74.6,72.6
20160318083000,470.0,474.7,50.5,47,72.6,100,71.4,74.6,72.6
20160318084500,470.0,474.7,50.5,47,73.5,100,71.4,74.6,72.6
20160318090000,470.0,458.25,48.75,47,73.5,100,71.4,74.6,72.6
20160318091500,470.0,479.4,51.0,47,74.8,100,71.3,74.6,72.6
20160318093000,470.0,479.4,51.0,47,74.0,100,71.4,74.6,72.6
20160318094500,470.0,479.4,51.0,47,74.0,100,71.3,74.6,72.6
20160318100000,470.0,479.4,51.0,47,74.0,100,71.4,74.6,72.6
20160318101500,470.0,479.4,51.0,47,74.0,100,71.4,74.6,72.6
20160318103000,470.0,479.4,51.0,47,74.0,100,71.4,74.6,72.6
20160318104500,470.0,479.4,51.0,47,74.0,100,71.3,74.6,72.6
20160318110000,470.0,479.4,51.0,47,73.0,100,71.3,74.6,72.6
20160318111500,470.0,479.4,51.0,47,74.7,100,71.2,74.6,72.6
20160318113000,470.0,467.65,49.75,47,73.4,100,71.2,74.6,72.6
20160318114500,470.0,479.4,51.0,47,73.4,100,71.2,74.6,72.6
20160318120000,470.0,479.4,51.0,47,73.4,100,71.1,74.6,72.6
20160318121500,470.0,479.4,51.0,47,72.5,100,71.1,74.6,72.6
20160318123000,470.0,467.65,49.75,47,73.5,100,71.2,74.6,72.6
20160318124500,470.0,479.4,51.0,47,72.6,100,71.2,74.6,72.6
20160318130000,470.0,479.4,51.0,47,72.6,100,71.2,74.6,72.6
20160318131500,470.0,486.45,51.75,47,72.6,100,71.2,74.6,72.6
20160318133000,470.0,458.25,48.75,47,72.6,100,71.2,74.6,72.6
20160318134500,470.0,474.7,50.5,47,72.6,100,71.2,74.6,72.6
20160318140000,470.0,474.7,50.5,47,72.6,100,71.2,74.6,72.6
20160318141500,470.0,474.7,50.5,47,72.6,100,71.2,74.6,72.6
20160318143000,470.0,474.7,50.5,47,73.9,100,71.1,74.6,72.6
20160318144500,470.0,474.7,50.5,47,73.0,100,71.1,74.6,72.6
20160318150000,470.0,474.7,50.5,47,73.0,100,71.1,74.6,72.6
20160318151500,470.0,474.7,50.5,47,73.0,100,71.0,74.6,72.6
20160318153000,470.0,467.65,49.75,47,73.0,100,71.1,74.6,72.6
20160318154500,470.0,479.4,51.0,47,73.0,100,71.1,74.6,72.6
20160318160000,470.0,479.4,51.0,47,73.0,100,71.1,74.6,72.6
20160318161500,470.0,479.4,51.0,47,73.0,100,71.1,74.6,72.6
20160318163000,470.0,458.25,48.75,47,73.0,100,71.1,74.6,72.6
20160318164500,470.0,467.65,49.75,47,73.0,100,71.1,74.6,72.6
20160318170000,470.0,474.7,50.5,47,74.0,100,71.2,74.6,72.6
20160318171500,470.0,467.65,49.75,47,74.0,100,71.2,74.6,72.6
20160318173000,470.0,474.7,50.5,47,74.0,100,71.1,74.6,72.6
20160318174500,470.0,474.7,50.5,47,74.0,100,71.2,74.6,72.6
20160318180000,470.0,474.7,50.5,47,72.9,100,71.2,74.6,72.6
20160318181500,470.0,467.65,49.75,47,72.9,100,71.3,74.6,72.6
20160318183000,470.0,467.65,49.75,47,74.4,100,71.4,74.6,72.6
20160318184500,470.0,467.65,49.75,47,74.4,100,71.4,74.6,72.6
20160318190000,470.0,467.65,49.75,47,73.1,100,71.4,74.6,72.6
20160318191500,470.0,467.65,49.75,47,74.4,100,71.3,74.6,72.6
20160318193000,470.0,474.7,50.5,47,73.0,100,71.2,74.6,72.6
20160318194500,470.0,474.7,50.5,47,74.8,100,71.2,74.6,72.6
20160318200000,470.0,474.7,50.5,47,73.0,100,71.1,74.6,72.6
20160318201500,470.0,474.7,50.5,47,73.0,100,71.1,74.6,72.6
20160318203000,470.0,474.7,50.5,47,73.0,100,71.0,74.6,72.6
20160318204500,470.0,474.7,50.5,47,74.5,100,71.0,74.6,72.6
20160318210000,470.0,467.65,49.75,47,72.9,100,70.9,74.6,72.6
20160318211500,470.0,474.7,50.5,47,72.9,100,70.9,74.6,72.6
20160318213000,470.0,474.7,50.5,47,73.9,100,70.9,74.6,72.6
20160318214500,470.0,486.45,51.75,47,74.7,100,70.8,74.6,72.6
20160318220000,470.0,479.4,51.0,47,75.8,100,70.8,74.6,72.6
20160318221500,470.0,479.4,51.0,47,74.8,100,70.8,74.6,72.6
20160318223000,470.0,479.4,51.0,47,74.8,100,70.8,74.6,72.6
20160318224500,470.0,479.4,51.0,47,74.8,100,70.8,74.6,72.6
20160318230000,470.0,467.65,49.75,47,74.8,100,70.8,74.6,72.6
20160318231500,470.0,474.7,50.5,47,73.0,100,70.8,74.6,72.6
20160318233000,470.0,486.45,51.75,47,73.0,100,70.8,74.6,72.6
20160318234500,470.0,474.7,50.5,47,74.0,100,70.8,74.6,72.6
20160319000000,470.0,486.45,51.75,47,75.8,100,70.8,74.6,72.6
20160319001500,470.0,467.65,49.75,10,74.4,100,70.7,74.6,72.6
20160319003000,470.0,441.8,47.0,46,75.8,100,70.5,74.6,72.6
20160319004500,470.0,458.25,48.75,46,74.9,100,70.4,74.6,72.6
20160319010000,470.0,458.25,48.75,46,76.6,100,70.3,74.6,72.6
20160319011500,470.0,441.8,47.0,46,76.6,100,70.3,74.6,72.6
20160319013000,470.0,451.2,48.0,46,77.7,100,70.4,74.6,72.6
20160319014500,470.0,451.2,48.0,46,75.3,100,70.5,74.6,72.6
20160319020000,470.0,458.25,48.75,46,75.3,100,70.5,74.6,72.6
20160319021500,470.0,451.2,48.0,46,76.2,100,70.5,74.6,72.6
20160319023000,470.0,451.2,48.0,46,74.5,100,70.5,74.6,72.6
20160319024500,470.0,451.2,48.0,46,75.8,100,70.6,74.6,72.6
20160319030000,470.0,451.2,48.0,46,77.2,100,70.6,74.6,72.6
20160319031500,470.0,451.2,48.0,46,77.2,100,70.6,74.6,72.6
20160319033000,470.0,441.8,47.0,46,77.2,100,70.6,74.6,72.6
20160319034500,470.0,441.8,47.0,46,75.4,100,70.6,74.6,72.6
20160319040000,470.0,451.2,48.0,46,76.6,100,70.6,74.6,72.6
20160319041500,470.0,451.2,48.0,46,74.8,100,70.6,74.6,72.6
20160319043000,470.0,451.2,48.0,46,76.3,100,70.6,74.6,72.6
20160319044500,470.0,434.75,46.25,46,78.6,100,70.6,74.6,72.6
20160319050000,470.0,434.75,46.25,46,75.2,100,70.6,74.6,72.6
20160319051500,470.0,451.2,48.0,46,75.2,100,70.7,74.6,72.6
20160319053000,470.0,467.65,49.75,46,75.2,100,70.7,74.6,72.6
20160319054500,470.0,434.75,46.25,46,76.4,100,70.7,74.6,72.6
20160319060000,470.0,441.8,47.0,46,76.4,100,70.7,74.6,72.6
20160319061500,470.0,441.8,47.0,46,76.4,100,70.7,74.6,72.6
20160319063000,470.0,458.25,48.75,46,74.3,100,70.7,74.6,72.6
20160319064500,470.0,458.25,48.75,46,75.8,100,70.7,74.6,72.6
20160319070000,470.0,458.25,48.75,46,75.8,100,70.6,74.6,72.6
20160319071500,470.0,451.2,48.0,46,75.8,100,70.6,74.6,72.6
20160319073000,470.0,441.8,47.0,46,74.0,100,70.6,74.6,72.6
20160319074500,470.0,441.8,47.0,46,75.8,100,70.5,74.6,72.6
20160319080000,470.0,458.25,48.75,46,77.2,100,70.6,74.6,72.6
20160319081500,470.0,451.2,48.0,46,74.4,100,70.5,74.6,72.6
20160319083000,470.0,458.25,48.75,46,81.1,100,70.5,74.6,72.6
20160319084500,470.0,451.2,48.0,46,81.1,100,70.5,74.6,72.6
20160319090000,470.0,441.8,47.0,46,81.1,100,70.5,74.6,72.6
20160319091500,470.0,458.25,48.75,46,80.1,100,70.5,74.6,72.6
20160319093000,470.0,451.2,48.0,46,78.7,100,70.5,74.6,72.6
20160319094500,470.0,451.2,48.0,46,78.7,100,70.5,74.6,72.6
20160319100000,470.0,441.8,47.0,46,75.7,100,70.5,74.6,72.6
20160319101500,470.0,451.2,48.0,46,80.1,100,70.5,74.6,72.6
20160319103000,470.0,458.25,48.75,46,74.4,100,70.5,74.6,72.6
20160319104500,470.0,451.2,48.0,46,74.4,100,70.5,74.6,72.6
20160319110000,470.0,451.2,48.0,46,75.4,100,70.5,74.6,72.6
20160319111500,470.0,467.65,49.75,46,74.4,100,70.5,74.6,72.6
20160319113000,470.0,458.25,48.75,46,74.4,100,70.5,74.6,72.6
20160319114500,470.0,458.25,48.75,46,74.4,100,70.4,74.6,72.6
20160319120000,470.0,467.65,49.75,46,74.4,100,70.4,74.6,72.6
20160319121500,470.0,451.2,48.0,46,75.8,100,70.4,74.6,72.6
20160319123000,470.0,467.65,49.75,46,74.9,100,70.4,74.6,72.6
20160319124500,470.0,458.25,48.75,46,74.9,100,70.4,74.6,72.6
20160319130000,470.0,474.7,50.5,46,76.3,100,70.3,74.6,72.6
20160319131500,470.0,458.25,48.75,46,74.4,100,70.3,74.6,72.6
20160319133000,470.0,458.25,48.75,46,76.4,100,70.3,74.6,72.6
20160319134500,470.0,467.65,49.75,46,78.2,100,70.3,74.6,72.6
20160319140000,470.0,467.65,49.75,46,75.4,100,70.3,74.6,72.6
20160319141500,470.0,458.25,48.75,46,74.0,100,70.3,74.6,72.6
20160319143000,470.0,467.65,49.75,46,75.9,100,70.3,74.6,72.6
20160319144500,470.0,474.7,50.5,46,74.4,100,70.2,74.6,72.6
20160319150000,470.0,467.65,49.75,46,74.4,100,70.2,74.6,72.6
20160319151500,470.0,467.65,49.75,46,74.4,100,70.2,74.6,72.6
20160319153000,470.0,467.65,49.75,46,74.4,100,70.2,74.6,72.6
20160319154500,470.0,467.65,49.75,46,74.4,100,70.2,74.6,72.6
20160319160000,470.0,479.4,51.0,46,76.9,100,70.2,74.6,72.6
20160319161500,470.0,467.65,49.75,46,76.9,100,70.2,74.6,72.6
20160319163000,470.0,479.4,51.0,46,80.1,100,70.2,74.6,72.6
20160319164500,470.0,479.4,51.0,46,80.1,100,70.2,74.6,72.6
20160319170000,470.0,479.4,51.0,46,75.4,100,70.2,74.6,72.6
20160319171500,470.0,479.4,51.0,46,75.4,100,70.1,74.6,72.6
20160319173000,470.0,467.65,49.75,46,74.0,100,70.2,74.6,72.6
20160319174500,470.0,474.7,50.5,46,76.1,100,70.1,74.6,72.6
20160319180000,470.0,474.7,50.5,46,78.2,100,70.1,74.6,72.6
20160319181500,470.0,474.7,50.5,46,76.8,100,70.1,74.6,72.6
20160319183000,470.0,474.7,50.5,46,76.8,100,70.0,74.6,72.6
20160319184500,470.0,474.7,50.5,46,75.8,100,70.1,74.6,72.6
20160319190000,470.0,474.7,50.5,46,74.9,100,70.0,74.6,72.6
20160319191500,470.0,467.65,49.75,46,74.0,100,70.0,74.6,72.6
20160319193000,470.0,479.4,51.0,46,75.3,100,70.0,74.6,72.6
20160319194500,470.0,479.4,51.0,46,74.4,100,70.1,74.6,72.6
20160319200000,470.0,479.4,51.0,46,76.3,100,70.0,74.6,72.6
20160319201500,470.0,479.4,51.0,46,77.7,100,70.0,74.6,72.6
20160319203000,470.0,479.4,51.0,46,78.7,100,70.0,74.6,72.6
20160319204500,470.0,479.4,51.0,46,73.5,100,70.0,74.6,72.6
20160319210000,470.0,479.4,51.0,46,74.8,100,70.0,74.6,72.6
20160319211500,470.0,486.45,51.75,46,74.8,100,69.9,74.6,72.6
20160319213000,470.0,474.7,50.5,46,76.2,100,69.9,74.6,72.6
20160319214500,470.0,474.7,50.5,46,80.6,100,69.9,74.6,72.6
20160319220000,470.0,474.7,50.5,46,79.1,100,69.9,74.6,72.6
20160319221500,470.0,474.7,50.5,46,75.8,100,69.9,74.6,72.6
20160319223000,470.0,486.45,51.75,46,75.8,100,69.9,74.6,72.6
20160319224500,470.0,486.45,51.75,46,76.8,100,69.8,74.6,72.6
20160319230000,470.0,486.45,51.75,46,74.2,100,69.8,74.6,72.6
20160319231500,470.0,486.45,51.75,46,74.2,100,69.8,74.6,72.6
20160319233000,470.0,486.45,51.75,46,77.2,100,69.8,74.6,72.6
20160319234500,470.0,474.7,50.5,46,79.6,100,69.8,74.6,72.6
20160320000000,470.0,486.45,51.75,46,79.6,100,69.7,74.6,72.6
20160320001500,470.0,479.4,51.0,46,77.5,100,69.7,74.6,72.6
20160320003000,470.0,479.4,51.0,46,74.9,100,69.7,74.6,72.6
20160320004500,470.0,479.4,51.0,46,74.0,100,69.7,74.6,72.6
20160320010000,470.0,493.5,52.5,46,74.0,100,69.7,74.6,72.6
20160320011500,470.0,486.45,51.75,46,79.6,100,69.7,74.6,72.6
20160320013000,470.0,486.45,51.75,46,79.6,100,69.6,74.6,72.6
20160320014500,470.0,486.45,51.75,46,74.4,100,69.6,74.6,72.6
20160320020000,470.0,493.5,52.5,46,74.4,100,69.6,74.6,72.6
20160320021500,470.0,486.45,51.75,46,76.3,100,69.6,74.6,72.6
20160320023000,470.0,486.45,51.75,46,79.6,100,69.6,74.6,72.6
20160320024500,470.0,479.4,51.0,46,79.6,100,69.6,74.6,72.6
20160320030000,470.0,479.4,51.0,46,78.8,100,69.5,74.6,72.6
20160320031500,470.0,486.45,51.75,46,75.3,100,69.5,74.6,72.6
20160320033000,470.0,486.45,51.75,46,74.4,100,69.5,74.6,72.6
20160320034500,470.0,479.4,51.0,45,74.4,100,69.5,74.6,72.6
20160320040000,470.0,479.4,51.0,45,78.2,100,69.5,74.6,72.6
20160320041500,470.0,479.4,51.0,45,80.6,100,69.4,74.6,72.6
20160320043000,470.0,479.4,51.0,45,81.5,100,69.4,74.6,72.6
20160320044500,470.0,479.4,51.0,45,75.9,100,69.4,74.6,72.6
20160320050000,470.0,479.4,51.0,45,75.9,100,69.4,74.6,72.6
20160320051500,470.0,486.45,51.75,45,73.9,100,69.4,74.6,72.6
20160320053000,470.0,493.5,52.5,45,78.6,100,69.4,74.6,72.6
20160320054500,470.0,474.7,50.5,45,80.6,100,69.4,74.6,72.6
20160320060000,470.0,474.7,50.5,45,80.6,100,69.4,74.6,72.6
20160320061500,470.0,486.45,51.75,45,77.8,100,69.4,74.6,72.6
20160320063000,470.0,486.45,51.75,45,74.5,100,69.4,74.6,72.6
20160320064500,470.0,479.4,51.0,45,77.7,100,69.4,74.6,72.6
20160320070000,470.0,479.4,51.0,45,75.8,100,69.4,74.6,72.6
20160320071500,470.0,479.4,51.0,45,80.6,100,69.4,74.6,72.6
20160320073000,470.0,479.4,51.0,45,78.7,100,69.4,74.6,72.6
20160320074500,470.0,479.4,51.0,45,78.7,100,69.4,74.6,72.6
20160320080000,470.0,493.5,52.5,45,80.6,100,69.4,74.6,72.6
20160320081500,470.0,479.4,51.0,45,75.4,100,69.4,74.6,72.6
20160320083000,470.0,479.4,51.0,45,76.2,100,69.3,74.6,72.6
20160320084500,470.0,493.5,52.5,45,74.9,100,69.3,74.6,72.6
20160320090000,470.0,479.4,51.0,45,74.0,100,69.3,74.6,72.6
20160320091500,470.0,479.4,51.0,45,81.1,100,69.3,74.6,72.6
20160320093000,470.0,479.4,51.0,45,81.1,100,69.3,74.6,72.6
20160320094500,470.0,486.45,51.75,45,76.4,100,69.3,74.6,72.6
20160320100000,470.0,467.65,49.75,45,76.4,100,69.3,74.6,72.6
20160320101500,470.0,479.4,51.0,45,78.1,100,69.4,74.6,72.6
20160320103000,470.0,467.65,49.75,45,78.1,100,69.3,74.6,72.6
20160320104500,470.0,474.7,50.5,45,78.1,100,69.3,74.6,72.6
20160320110000,470.0,486.45,51.75,45,78.1,100,69.3,74.6,72.6
20160320111500,470.0,479.4,51.0,45,79.1,100,69.3,74.6,72.6
20160320113000,470.0,479.4,51.0,45,79.1,100,69.3,74.6,72.6
20160320114500,470.0,467.65,49.75,45,74.9,100,69.3,74.6,72.6
20160320120000,470.0,474.7,50.5,45,74.9,100,69.3,74.6,72.6
20160320121500,470.0,458.25,48.75,45,75.9,100,69.3,74.6,72.6
20160320123000,470.0,474.7,50.5,45,75.9,100,69.3,74.6,72.6
20160320124500,470.0,467.65,49.75,45,76.8,100,69.4,74.6,72.6
20160320130000,470.0,467.65,49.75,45,74.9,100,69.4,74.6,72.6
20160320131500,470.0,467.65,49.75,45,76.3,100,69.4,74.6,72.6
20160320133000,470.0,474.7,50.5,45,74.9,100,69.5,74.6,72.6
20160320134500,470.0,458.25,48.75,45,76.0,100,69.5,74.6,72.6
20160320140000,470.0,467.65,49.75,45,77.2,100,69.6,74.6,72.6
20160320141500,470.0,458.25,48.75,45,77.2,100,69.6,74.6,72.6
20160320143000,470.0,467.65,49.75,45,77.2,100,69.6,74.6,72.6
20160320144500,470.0,467.65,49.75,45,80.7,100,69.7,74.6,72.6
20160320150000,470.0,467.65,49.75,45,80.7,100,69.7,74.6,72.6
20160320151500,470.0,458.25,48.75,45,77.3,100,69.7,74.6,72.6
20160320153000,470.0,458.25,48.75,45,76.4,100,69.7,74.6,72.6
20160320154500,470.0,467.65,49.75,45,75.4,100,69.7,74.6,72.6
20160320160000,470.0,467.65,49.75,45,77.2,100,69.8,74.6,72.6
20160320161500,470.0,451.2,48.0,45,77.2,100,69.8,74.6,72.6
20160320163000,470.0,458.25,48.75,45,76.2,100,69.8,74.6,72.6
20160320164500,470.0,467.65,49.75,45,77.3,100,69.8,74.6,72.6
20160320170000,470.0,458.25,48.75,45,76.3,100,69.9,74.6,72.6
20160320171500,470.0,451.2,48.0,45,78.2,100,69.9,74.6,72.6
20160320173000,470.0,458.25,48.75,45,74.9,100,70.0,74.6,72.6
20160320174500,470.0,467.65,49.75,45,74.9,100,70.0,74.6,72.6
20160320180000,470.0,458.25,48.75,45,79.6,100,69.9,74.6,72.6
20160320181500,470.0,458.25,48.75,45,81.5,100,69.9,74.6,72.6
20160320183000,470.0,474.7,50.5,45,81.5,100,69.9,74.6,72.6
20160320184500,470.0,458.25,48.75,45,81.5,100,69.9,74.6,72.6
20160320190000,470.0,467.65,49.75,45,81.5,100,70.0,74.6,72.6
20160320191500,470.0,467.65,49.75,45,80.6,100,70.0,74.6,72.6
20160320193000,470.0,467.65,49.75,45,81.5,100,70.0,74.6,72.6
20160320194500,470.0,458.25,48.75,45,80.6,100,70.0,74.6,72.6
20160320200000,470.0,479.4,51.0,45,81.6,100,70.0,74.6,72.6
20160320201500,470.0,467.65,49.75,45,81.6,100,70.0,74.6,72.6
20160320203000,470.0,458.25,48.75,45,79.3,100,70.0,74.6,72.6
20160320204500,470.0,458.25,48.75,45,82.0,100,70.0,74.6,72.6
20160320210000,470.0,458.25,48.75,45,76.4,100,70.0,74.6,72.6
20160320211500,470.0,467.65,49.75,45,80.2,100,70.0,74.6,72.6
20160320213000,470.0,458.25,48.75,45,75.4,100,70.0,74.6,72.6
20160320214500,470.0,458.25,48.75,45,75.4,100,70.0,74.6,72.6
20160320220000,470.0,451.2,48.0,45,75.4,100,70.0,74.6,72.6
20160320221500,470.0,451.2,48.0,45,77.7,100,70.0,74.6,72.6
20160320223000,470.0,467.65,49.75,45,80.7,100,70.0,74.6,72.6
20160320224500,470.0,467.65,49.75,45,80.7,100,70.0,74.6,72.6
20160320230000,470.0,451.2,48.0,45,74.9,100,70.0,74.6,72.6
20160320231500,470.0,467.65,49.75,45,80.6,100,70.0,74.6,72.6
20160320233000,470.0,458.25,48.75,45,80.6,100,70.1,74.6,72.6
20160320234500,470.0,458.25,48.75,45,76.3,100,70.0,74.6,72.6
20160321000000,470.0,451.2,48.0,45,76.3,100,70.0,74.6,72.6
20160321001500,470.0,474.7,50.5,45,76.3,100,70.0,74.6,72.6
20160321003000,470.0,458.25,48.75,45,74.4,100,70.0,74.6,72.6
20160321004500,470.0,467.65,49.75,45,75.8,100,70.0,74.6,72.6
20160321010000,470.0,458.25,48.75,45,77.2,100,70.0,74.6,72.6
20160321011500,470.0,467.65,49.75,45,78.7,100,70.0,74.6,72.6
20160321013000,470.0,458.25,48.75,45,81.1,100,70.0,74.6,72.6
20160321014500,470.0,467.65,49.75,45,81.1,100,70.0,74.6,72.6
20160321020000,470.0,467.65,49.75,45,75.4,100,70.0,74.6,72.6
20160321021500,470.0,451.2,48.0,45,80.3,100,69.9,74.6,72.6
20160321023000,470.0,467.65,49.75,45,76.4,100,69.9,74.6,72.6
20160321024500,470.0,467.65,49.75,45,76.4,100,69.9,74.6,72.6
20160321030000,470.0,467.65,49.75,45,79.1,100,69.9,74.6,72.6
20160321031500,470.0,458.25,48.75,45,81.5,100,69.9,74.6,72.6
20160321033000,470.0,451.2,48.0,45,80.6,100,69.8,74.6,72.6
20160321034500,470.0,451.2,48.0,45,75.9,100,69.9,74.6,72.6
20160321040000,470.0,441.8,47.0,45,79.6,100,69.8,74.6,72.6
20160321041500,470.0,458.25,48.75,45,80.6,100,69.8,74.6,72.6
20160321043000,470.0,458.25,48.75,45,76.3,100,69.8,74.6,72.6
20160321044500,470.0,458.25,48.75,45,79.6,100,69.9,74.6,72.6
20160321050000,470.0,458.25,48.75,45,79.6,100,69.9,74.6,72.6
20160321051500,470.0,451.2,48.0,45,79.6,100,70.1,74.6,72.6
20160321053000,470.0,451.2,48.0,45,79.6,100,70.2,74.6,72.6
20160321054500,470.0,458.25,48.75,45,79.6,100,70.3,74.6,72.6
20160321060000,470.0,458.25,48.75,45,78.7,100,70.3,74.6,72.6
20160321061500,470.0,451.2,48.0,45,79.6,100,70.3,74.6,72.6
20160321063000,470.0,458.25,48.75,45,79.6,100,70.3,74.6,72.6
20160321064500,470.0,467.65,49.75,45,77.7,100,70.3,74.6,72.6
20160321070000,470.0,458.25,48.75,45,76.2,100,70.4,74.6,72.6
20160321071500,470.0,467.65,49.75,45,81.1,100,70.4,74.6,72.6
20160321073000,470.0,458.25,48.75,45,76.9,100,70.5,74.6,72.6
20160321074500,470.0,451.2,48.0,45,74.9,100,70.5,74.6,72.6
20160321080000,470.0,451.2,48.0,45,79.6,100,70.5,74.6,72.6
20160321081500,470.0,467.65,49.75,45,81.1,100,70.6,74.6,72.6
20160321083000,470.0,451.2,48.0,45,76.7,100,70.6,74.6,72.6
20160321084500,470.0,467.65,49.75,45,75.9,100,70.5,74.6,72.6
20160321090000,470.0,458.25,48.75,45,75.9,100,70.6,74.6,72.6
20160321091500,470.0,458.25,48.75,45,80.6,100,70.7,74.6,72.6
20160321093000,470.0,467.65,49.75,45,74.9,100,70.7,74.6,72.6
20160321094500,470.0,458.25,48.75,45,75.9,100,70.7,74.6,72.6
20160321100000,470.0,467.65,49.75,45,75.9,100,70.7,74.6,72.6
20160321101500,470.0,458.25,48.75,45,75.9,100,70.7,74.6,72.6
20160321103000,470.0,458.25,48.75,45,75.9,100,70.7,74.6,72.6
20160321104500,470.0,467.65,49.75,45,78.0,100,70.7,74.6,72.6
20160321110000,470.0,451.2,48.0,45,80.6,100,70.7,74.6,72.6
20160321111500,470.0,467.65,49.75,45,77.8,100,70.7,74.6,72.6
20160321113000,470.0,451.2,48.0,45,77.8,100,70.7,74.6,72.6
20160321114500,470.0,451.2,48.0,45,77.0,100,71.0,74.6,72.6
20160321120000,470.0,451.2,48.0,45,83.9,100,71.2,74.6,72.6
20160321121500,470.0,458.25,48.75,45,78.7,100,71.6,74.6,72.6
20160321123000,470.0,441.8,47.0,45,84.1,100,71.7,74.6,72.6
20160321124500,470.0,451.2,48.0,45,77.8,100,71.8,74.6,72.6
20160321130000,470.0,441.8,47.0,45,84.9,100,72.0,74.6,72.6
20160321131500,470.0,458.25,48.75,45,78.6,100,72.2,74.6,72.6
20160321133000,470.0,451.2,48.0,45,78.6,100,72.3,74.6,72.6
20160321134500,470.0,451.2,48.0,45,84.3,100,71.9,74.6,72.6
20160321140000,470.0,458.25,48.75,45,77.3,100,71.7,74.6,72.6
20160321141500,470.0,441.8,47.0,45,80.7,100,71.6,74.6,72.6
20160321143000,470.0,474.7,50.5,45,82.3,100,71.4,74.6,72.6
20160321144500,470.0,467.65,49.75,45,77.6,100,71.4,74.6,72.6
20160321150000,470.0,458.25,48.75,45,81.6,100,71.3,74.6,72.6
20160321151500,470.0,467.65,49.75,45,79.0,100,71.3,74.6,72.6
20160321153000,470.0,474.7,50.5,45,79.0,100,71.3,74.6,72.6
20160321154500,470.0,474.7,50.5,45,85.0,100,71.3,74.6,72.6
20160321160000,470.0,467.65,49.75,45,81.5,100,71.3,74.6,72.6
20160321161500,470.0,467.65,49.75,45,79.2,100,71.3,74.6,72.6
20160321163000,470.0,458.25,48.75,45,84.3,100,71.3,74.6,72.6
20160321164500,470.0,467.65,49.75,45,78.1,100,71.3,74.6,72.6
20160321170000,470.0,474.7,50.5,45,79.2,100,71.3,74.6,72.6
20160321171500,470.0,458.25,48.75,45,82.8,100,71.3,74.6,72.6
20160321173000,470.0,458.25,48.75,45,77.3,100,71.3,74.6,72.6
20160321174500,470.0,467.65,49.75,45,80.7,100,71.3,74.6,72.6
20160321180000,470.0,451.2,48.0,45,79.4,100,71.3,74.6,72.6
20160321181500,470.0,474.7,50.5,45,78.3,100,71.3,74.6,72.6
20160321183000,470.0,467.65,49.75,45,84.9,100,71.3,74.6,72.6
20160321184500,470.0,474.7,50.5,45,79.1,100,71.3,74.6,72.6
20160321190000,470.0,467.65,49.75,45,77.3,100,71.3,74.6,72.6
20160321191500,470.0,474.7,50.5,45,84.2,100,71.3,74.6,72.6
20160321193000,470.0,474.7,50.5,45,82.0,100,71.3,74.6,72.6
20160321194500,470.0,474.7,50.5,45,77.3,100,71.3,74.6,72.6
20160321200000,470.0,474.7,50.5,45,81.6,100,71.3,74.6,72.6
20160321201500,470.0,458.25,48.75,45,81.6,100,71.3,74.6,72.6
20160321203000,470.0,474.7,50.5,45,75.9,100,71.3,74.6,72.6
20160321204500,470.0,467.65,49.75,45,80.7,100,71.3,74.6,72.6
20160321210000,470.0,467.65,49.75,45,83.1,100,71.2,74.6,72.6
20160321211500,470.0,458.25,48.75,45,76.4,100,71.2,74.6,72.6
20160321213000,470.0,474.7,50.5,45,80.3,100,71.2,74.6,72.6
20160321214500,470.0,474.7,50.5,45,82.3,100,71.2,74.6,72.6
20160321220000,470.0,467.65,49.75,45,77.2,100,71.2,74.6,72.6
20160321221500,470.0,467.65,49.75,45,81.7,100,71.2,74.6,72.6
20160321223000,470.0,467.65,49.75,45,84.3,100,71.2,74.6,72.6
20160321224500,470.0,467.65,49.75,45,76.8,100,71.2,74.6,72.6
20160321230000,470.0,467.65,49.75,45,83.3,100,71.2,74.6,72.6
20160321231500,470.0,467.65,49.75,45,81.5,100,71.2,74.6,72.6
20160321233000,470.0,467.65,49.75,45,82.6,100,71.2,74.6,72.6
20160321234500,470.0,467.65,49.75,45,76.4,100,71.2,74.6,72.6
20160322000000,470.0,451.2,48.0,45,81.1,100,71.2,74.6,72.6
20160322001500,470.0,467.65,49.75,45,82.6,100,71.2,74.6,72.6
20160322003000,470.0,458.25,48.75,45,77.7,100,71.1,74.6,72.6
20160322004500,470.0,467.65,49.75,45,83.7,100,71.1,74.6,72.6
20160322010000,470.0,458.25,48.75,45,79.7,100,71.0,74.6,72.6
20160322011500,470.0,458.25,48.75,45,77.2,100,71.0,74.6,72.6
20160322013000,470.0,458.25,48.75,45,84.3,100,71.0,74.6,72.6
20160322014500,470.0,467.65,49.75,45,82.6,100,71.0,74.6,72.6
20160322020000,470.0,458.25,48.75,45,76.8,100,71.1,74.6,72.6
20160322021500,470.0,467.65,49.75,45,78.2,100,71.1,74.6,72.6
20160322023000,470.0,458.25,48.75,45,80.5,100,71.1,74.6,72.6
20160322024500,470.0,451.2,48.0,45,81.6,100,71.0,74.6,72.6
20160322030000,470.0,458.25,48.75,45,83.7,100,71.0,74.6,72.6
20160322031500,470.0,458.25,48.75,45,83.7,100,71.0,74.6,72.6
20160322033000,470.0,451.2,48.0,45,83.7,100,70.9,74.6,72.6
20160322034500,470.0,467.65,49.75,45,82.5,100,70.9,74.6,72.6
20160322040000,470.0,458.25,48.75,45,82.5,100,70.8,74.6,72.6
20160322041500,470.0,458.25,48.75,45,83.7,100,70.8,74.6,72.6
20160322043000,470.0,458.25,48.75,45,83.7,100,70.9,74.6,72.6
20160322044500,470.0,467.65,49.75,45,82.7,100,70.9,74.6,72.6
20160322050000,470.0,458.25,48.75,45,83.8,100,71.0,74.6,72.6
20160322051500,470.0,467.65,49.75,45,83.8,100,71.0,74.6,72.6
20160322053000,470.0,458.25,48.75,45,83.8,100,71.0,74.6,72.6
20160322054500,470.0,458.25,48.75,45,83.8,100,71.2,74.6,72.6
20160322060000,470.0,458.25,48.75,45,83.8,100,71.2,74.6,72.6
20160322061500,470.0,458.25,48.75,45,83.8,100,71.3,74.6,72.6
20160322063000,470.0,451.2,48.0,45,83.8,100,71.3,74.6,72.6
20160322064500,470.0,467.65,49.75,45,83.8,100,71.2,74.6,72.6
20160322070000,470.0,458.25,48.75,45,83.8,100,71.2,74.6,72.6
20160322071500,470.0,458.25,48.75,45,83.8,100,71.3,74.6,72.6
20160322073000,470.0,451.2,48.0,45,82.0,100,71.3,74.6,72.6
20160322074500,470.0,451.2,48.0,45,78.8,100,71.3,74.6,72.6
20160322080000,470.0,458.25,48.75,45,82.1,100,71.4,74.6,72.6
20160322081500,470.0,458.25,48.75,45,82.1,100,71.4,74.6,72.6
20160322083000,470.0,451.2,48.0,45,76.4,100,71.4,74.6,72.6
20160322084500,470.0,451.2,48.0,45,84.0,100,71.4,74.6,72.6
20160322090000,470.0,451.2,48.0,45,81.1,100,71.4,74.6,72.6
20160322091500,470.0,458.25,48.75,45,77.8,100,71.4,74.6,72.6
20160322093000,470.0,458.25,48.75,45,85.6,100,71.4,74.6,72.6
20160322094500,470.0,451.2,48.0,45,76.3,100,71.5,74.6,72.6
20160322100000,470.0,458.25,48.75,45,80.7,100,71.6,74.6,72.6
20160322101500,470.0,451.2,48.0,45,82.5,100,71.4,74.6,72.6
20160322103000,470.0,458.25,48.75,45,76.8,100,71.3,74.6,72.6
20160322104500,470.0,451.2,48.0,45,85.6,100,71.3,74.6,72.6
20160322110000,470.0,458.25,48.75,45,77.3,100,71.4,74.6,72.6
20160322111500,470.0,441.8,47.0,45,77.3,100,71.4,74.6,72.6
20160322113000,470.0,441.8,47.0,45,77.3,100,71.4,74.6,72.6
20160322114500,470.0,451.2,48.0,45,79.2,100,71.4,74.6,72.6
20160322120000,470.0,441.8,47.0,45,81.8,100,71.5,74.6,72.6
20160322121500,470.0,441.8,47.0,45,84.5,100,71.6,74.6,72.6
20160322123000,470.0,441.8,47.0,45,84.5,100,71.7,74.6,72.6
20160322124500,470.0,434.75,46.25,45,84.5,100,71.9,74.6,72.6
20160322130000,470.0,451.2,48.0,45,79.5,100,71.8,74.6,72.6
20160322131500,470.0,458.25,48.75,45,78.2,100,71.8,74.6,72.6
20160322133000,470.0,451.2,48.0,45,84.8,100,71.8,74.6,72.6
20160322134500,470.0,441.8,47.0,45,77.3,100,71.7,74.6,72.6
20160322140000,470.0,441.8,47.0,45,80.0,100,71.6,74.6,72.6
20160322141500,470.0,451.2,48.0,45,82.9,100,71.5,74.6,72.6
20160322143000,470.0,441.8,47.0,45,77.3,100,71.4,74.6,72.6
20160322144500,470.0,441.8,47.0,45,78.2,100,71.4,74.6,72.6
20160322150000,470.0,451.2,48.0,45,84.4,100,71.4,74.6,72.6
20160322151500,470.0,458.25,48.75,45,77.3,100,71.3,74.6,72.6
20160322153000,470.0,451.2,48.0,45,80.4,100,71.3,74.6,72.6
20160322154500,470.0,451.2,48.0,45,81.6,100,71.3,74.6,72.6
20160322160000,470.0,434.75,46.25,45,77.3,100,71.3,74.6,72.6
20160322161500,470.0,451.2,48.0,45,77.3,100,71.3,74.6,72.6
20160322163000,470.0,441.8,47.0,45,77.3,100,71.3,74.6,72.6
20160322164500,470.0,441.8,47.0,45,77.3,100,71.3,74.6,72.6
20160322170000,470.0,458.25,48.75,45,77.3,100,71.4,74.6,72.6
20160322171500,470.0,451.2,48.0,45,77.3,100,71.4,74.6,72.6
20160322173000,470.0,441.8,47.0,45,79.6,100,71.4,74.6,72.6
20160322174500,470.0,451.2,48.0,45,83.9,100,71.4,74.6,72.6
20160322180000,470.0,441.8,47.0,45,76.8,100,71.4,74.6,72.6
20160322181500,470.0,451.2,48.0,45,79.8,100,71.4,74.6,72.6
20160322183000,470.0,441.8,47.0,45,77.7,100,71.4,74.6,72.6
20160322184500,470.0,451.2,48.0,45,76.4,100,71.4,74.6,72.6
20160322190000,470.0,441.8,47.0,45,78.3,100,71.5,74.6,72.6
20160322191500,470.0,434.75,46.25,45,85.7,100,71.5,74.6,72.6
20160322193000,470.0,451.2,48.0,45,83.7,100,71.5,74.6,72.6
20160322194500,470.0,458.25,48.75,45,80.1,100,71.5,74.6,72.6
20160322200000,470.0,451.2,48.0,45,76.4,100,71.5,74.6,72.6
20160322201500,470.0,441.8,47.0,45,77.3,100,71.5,74.6,72.6
20160322203000,470.0,441.8,47.0,45,80.7,100,71.5,74.6,72.6
20160322204500,470.0,451.2,48.0,45,83.9,100,71.5,74.6,72.6
20160322210000,470.0,434.75,46.25,45,85.3,100,71.5,74.6,72.6
20160322211500,470.0,451.2,48.0,45,85.3,100,71.5,74.6,72.6
20160322213000,470.0,434.75,46.25,45,83.5,100,71.5,74.6,72.6
20160322214500,470.0,451.2,48.0,45,77.6,100,71.5,74.6,72.6
20160322220000,470.0,451.2,48.0,45,77.6,100,71.5,74.6,72.6
20160322221500,470.0,441.8,47.0,45,76.4,100,71.5,74.6,72.6
20160322223000,470.0,441.8,47.0,45,79.3,100,71.4,74.6,72.6
20160322224500,470.0,441.8,47.0,45,84.9,100,71.4,74.6,72.6
20160322230000,470.0,451.2,48.0,45,77.7,100,71.5,74.6,72.6
20160322231500,470.0,458.25,48.75,46,76.8,100,71.5,74.6,72.6
20160322233000,470.0,458.25,48.75,46,83.6,100,71.5,74.6,72.6
20160322234500,470.0,458.25,48.75,46,83.6,100,71.4,74.6,72.6
20160323000000,470.0,467.65,49.75,46,77.6,100,71.4,74.6,72.6
20160323001500,470.0,458.25,48.75,10,76.8,100,71.4,74.6,72.6
20160323003000,470.0,441.8,47.0,47,75.4,100,71.2,74.6,72.6
20160323004500,470.0,451.2,48.0,47,81.1,100,71.1,74.6,72.6
20160323010000,470.0,451.2,48.0,47,77.3,100,71.0,74.6,72.6
20160323011500,470.0,451.2,48.0,47,77.3,100,70.9,74.6,72.6
20160323013000,470.0,458.25,48.75,47,83.1,100,70.8,74.6,72.6
20160323014500,470.0,451.2,48.0,47,80.1,100,70.9,74.6,72.6
20160323020000,470.0,467.65,49.75,47,75.4,100,71.0,74.6,72.6
20160323021500,470.0,451.2,48.0,47,83.7,100,71.0,74.6,72.6
20160323023000,470.0,458.25,48.75,47,79.6,100,71.1,74.6,72.6
20160323024500,470.0,458.25,48.75,47,74.4,100,71.1,74.6,72.6
20160323030000,470.0,441.8,47.0,47,78.9,100,71.1,74.6,72.6
20160323031500,470.0,458.25,48.75,47,82.5,100,71.1,74.6,72.6
20160323033000,470.0,467.65,49.75,47,76.2,100,71.1,74.6,72.6
20160323034500,470.0,451.2,48.0,47,76.2,100,71.1,74.6,72.6
20160323040000,470.0,451.2,48.0,47,81.5,100,71.1,74.6,72.6
20160323041500,470.0,458.25,48.75,47,81.5,100,71.1,74.6,72.6
20160323043000,470.0,451.2,48.0,47,75.7,100,71.2,74.6,72.6
20160323044500,470.0,458.25,48.75,47,74.9,100,71.2,74.6,72.6
20160323050000,470.0,458.25,48.75,47,76.4,100,71.3,74.6,72.6
20160323051500,470.0,458.25,48.75,47,82.5,100,71.4,74.6,72.6
20160323053000,470.0,441.8,47.0,47,74.6,100,71.3,74.6,72.6
20160323054500,470.0,918.85,97.75,60,54.3,0,71.3,71.8,69.8
20160323060000,470.0,629.8,67.0,51,54.3,0,70.8,71.8,69.8
20160323061500,470.0,479.4,51.0,46,54.3,0,70.7,71.8,69.8
20160323063000,470.0,486.45,51.75,46,54.3,0,70.7,71.8,69.8
20160323064500,470.0,486.45,51.75,46,54.3,0,70.5,71.8,69.8
20160323070000,470.0,502.9,53.5,46,54.3,0,70.4,71.8,69.8
20160323071500,470.0,479.4,51.0,46,54.3,0,70.3,71.8,69.8
20160323073000,470.0,502.9,53.5,46,54.3,0,70.2,71.8,69.8
20160323074500,470.0,467.65,49.75,46,54.3,0,70.2,71.8,69.8
20160323080000,470.0,479.4,51.0,46,54.3,0,70.2,71.8,69.8
20160323081500,470.0,479.4,51.0,46,54.3,0,70.2,71.8,69.8
20160323083000,470.0,467.65,49.75,46,54.3,0,70.2,71.8,69.8
20160323084500,470.0,467.65,49.75,46,54.3,0,70.1,71.8,69.8
20160323090000,470.0,467.65,49.75,46,54.3,0,70.0,71.8,69.8
20160323091500,470.0,467.65,49.75,46,54.3,0,70.0,71.8,69.8
20160323093000,470.0,486.45,51.75,46,54.3,0,70.0,71.8,69.8
20160323094500,470.0,474.7,50.5,46,54.3,0,69.9,71.8,69.8
20160323100000,470.0,467.65,49.75,46,54.3,0,69.9,71.8,69.8
20160323101500,470.0,458.25,48.75,46,54.3,0,69.9,71.8,69.8
20160323103000,470.0,467.65,49.75,46,54.3,0,69.8,71.8,69.8
20160323104500,470.0,451.2,48.0,46,54.3,0,69.8,71.8,69.8
20160323110000,470.0,467.65,49.75,46,54.3,0,69.8,71.8,69.8
20160323111500,470.0,467.65,49.75,46,54.3,0,69.9,71.8,69.8
20160323113000,470.0,467.65,49.75,46,54.3,0,69.8,71.8,69.8
20160323114500,470.0,441.8,47.0,46,54.3,0,69.8,71.8,69.8
20160323120000,470.0,451.2,48.0,46,54.3,0,69.7,71.8,69.8
20160323121500,470.0,458.25,48.75,46,54.3,0,70.0,71.8,69.8
20160323123000,470.0,451.2,48.0,46,54.3,0,70.2,71.8,69.8
20160323124500,470.0,467.65,49.75,46,54.3,0,70.3,71.8,69.8
20160323130000,470.0,474.7,50.5,46,54.3,0,70.4,71.8,69.8
20160323131500,470.0,467.65,49.75,46,54.3,0,70.6,71.8,69.8
20160323133000,470.0,467.65,49.75,46,54.3,0,70.7,71.8,69.8
20160323134500,470.0,458.25,48.75,46,54.3,0,70.5,71.8,69.8
20160323140000,470.0,474.7,50.5,46,54.3,0,70.3,71.8,69.8
20160323141500,470.0,474.7,50.5,46,54.3,0,70.2,71.8,69.8
20160323143000,470.0,474.7,50.5,46,54.3,0,70.0,71.8,69.8
20160323144500,470.0,486.45,51.75,46,54.3,0,69.8,71.8,69.8
20160323150000,470.0,458.25,48.75,46,54.3,0,69.7,71.8,69.8
20160323151500,470.0,479.4,51.0,46,54.3,0,69.7,71.8,69.8
20160323153000,470.0,479.4,51.0,46,54.3,0,69.6,71.8,69.8
20160323154500,470.0,458.25,48.75,46,54.3,100,69.5,71.8,69.8
20160323160000,470.0,441.8,47.0,46,54.3,100,69.4,71.8,69.8
20160323161500,470.0,441.8,47.0,46,54.3,100,69.3,71.8,69.8
20160323163000,470.0,458.25,48.75,46,54.3,100,69.3,71.8,69.8
20160323164500,470.0,441.8,47.0,46,55.1,100,69.2,71.8,69.8
20160323170000,470.0,451.2,48.0,46,68.6,100,69.2,71.8,69.8
20160323171500,470.0,451.2,48.0,46,71.2,100,69.4,71.8,69.8
20160323173000,470.0,451.2,48.0,46,68.7,100,69.6,71.8,69.8
20160323174500,470.0,451.2,48.0,46,68.7,100,69.7,71.8,69.8
20160323180000,470.0,451.2,48.0,46,69.7,100,69.8,71.8,69.8
20160323181500,470.0,451.2,48.0,46,71.6,100,69.8,71.8,69.8
20160323183000,470.0,451.2,48.0,46,68.8,100,69.9,71.8,69.8
20160323184500,470.0,458.25,48.75,46,68.8,100,70.0,71.8,69.8
20160323190000,470.0,451.2,48.0,46,72.0,100,70.1,71.8,69.8
20160323191500,470.0,458.25,48.75,46,54.7,0,69.9,71.8,69.8
20160323193000,470.0,458.25,48.75,46,54.7,0,69.8,71.8,69.8
20160323194500,470.0,458.25,48.75,46,54.7,0,69.7,71.8,69.8
20160323200000,470.0,451.2,48.0,46,54.7,0,69.6,71.8,69.8
20160323201500,470.0,451.2,48.0,46,54.7,100,69.5,71.8,69.8
20160323203000,470.0,451.2,48.0,46,54.7,100,69.4,71.8,69.8
20160323204500,470.0,451.2,48.0,46,54.7,100,69.3,71.8,69.8
20160323210000,470.0,451.2,48.0,46,54.7,100,69.3,71.8,69.8
20160323211500,470.0,451.2,48.0,46,56.3,100,69.2,71.8,69.8
20160323213000,470.0,451.2,48.0,46,67.7,100,69.2,71.8,69.8
20160323214500,470.0,451.2,48.0,46,67.7,100,69.4,71.8,69.8
20160323220000,470.0,458.25,48.75,46,68.7,100,69.5,71.8,69.8
20160323221500,470.0,451.2,48.0,46,68.7,100,69.6,71.8,69.8
20160323223000,470.0,451.2,48.0,46,68.7,100,69.7,71.8,69.8
20160323224500,470.0,441.8,47.0,46,71.0,100,69.7,71.8,69.8
20160323230000,470.0,451.2,48.0,46,72.0,100,69.8,71.8,69.8
20160323231500,470.0,451.2,48.0,46,72.0,100,69.8,71.8,69.8
20160323233000,470.0,441.8,47.0,46,70.6,100,69.9,71.8,69.8
20160323234500,470.0,458.25,48.75,46,68.1,100,69.9,71.8,69.8
20160324000000,470.0,451.2,48.0,46,72.0,100,70.0,71.8,69.8
20160324001500,470.0,451.2,48.0,46,72.0,100,70.0,71.8,69.8
20160324003000,470.0,451.2,48.0,46,72.0,100,70.0,71.8,69.8
20160324004500,470.0,474.7,50.5,46,63.8,0,70.0,71.8,69.8
20160324010000,470.0,451.2,48.0,46,54.7,0,69.8,71.8,69.8
20160324011500,470.0,458.25,48.75,46,54.7,0,69.7,71.8,69.8
20160324013000,470.0,458.25,48.75,46,54.7,0,69.6,71.8,69.8
20160324014500,470.0,467.65,49.75,46,54.7,100,69.5,71.8,69.8
20160324020000,470.0,458.25,48.75,46,54.7,100,69.4,71.8,69.8
20160324021500,470.0,458.25,48.75,46,54.7,100,69.3,71.8,69.8
20160324023000,470.0,458.25,48.75,46,54.7,100,69.2,71.8,69.8
20160324024500,470.0,467.65,49.75,46,66.2,100,69.1,71.8,69.8
20160324030000,470.0,451.2,48.0,46,68.7,100,69.3,71.8,69.8
20160324031500,470.0,458.25,48.75,46,68.7,100,69.4,71.8,69.8
20160324033000,470.0,467.65,49.75,46,68.7,100,69.5,71.8,69.8
20160324034500,470.0,458.25,48.75,46,70.6,100,69.6,71.8,69.8
20160324040000,470.0,458.25,48.75,46,72.4,100,69.6,71.8,69.8
20160324041500,470.0,458.25,48.75,46,72.4,100,69.6,71.8,69.8
20160324043000,470.0,458.25,48.75,46,70.1,100,69.7,71.8,69.8
20160324044500,470.0,467.65,49.75,46,67.7,100,69.7,71.8,69.8
20160324050000,470.0,458.25,48.75,46,70.1,100,69.8,71.8,69.8
20160324051500,470.0,467.65,49.75,46,61.0,0,70.1,71.8,69.8
20160324053000,470.0,474.7,50.5,46,54.3,0,70.0,71.8,69.8
20160324054500,470.0,972.9,103.5,63,54.3,0,70.0,69.0,67.0
20160324060000,470.0,942.35,100.25,62,54.3,0,69.6,69.0,67.0
20160324061500,470.0,928.25,98.75,61,54.3,0,69.3,69.0,67.0
20160324063000,470.0,918.85,97.75,61,54.3,0,69.2,69.0,67.0
20160324064500,470.0,909.45,96.75,61,54.3,0,69.1,69.0,67.0
20160324070000,470.0,909.45,96.75,60,54.3,0,68.9,69.0,67.0
20160324071500,470.0,888.3,94.5,60,54.3,0,68.7,69.0,67.0
20160324073000,470.0,850.7,90.5,58,54.3,0,68.7,69.0,67.0
20160324074500,470.0,836.6,89.0,58,54.3,0,68.7,69.0,67.0
20160324080000,470.0,824.85,87.75,57,54.3,0,68.7,69.0,67.0
20160324081500,470.0,794.3,84.5,56,54.3,0,68.7,69.0,67.0
20160324083000,470.0,730.85,77.75,54,54.3,0,68.6,69.0,67.0
20160324084500,470.0,672.1,71.5,52,54.3,0,68.6,69.0,67.0
20160324090000,470.0,613.35,65.25,51,54.3,0,68.7,69.0,67.0
20160324091500,470.0,585.15,62.25,50,54.3,0,68.6,69.0,67.0
20160324093000,470.0,561.65,59.75,48,54.3,0,68.6,69.0,67.0
20160324094500,470.0,528.75,56.25,48,54.3,0,68.7,69.0,67.0
20160324100000,470.0,547.55,58.25,48,54.3,0,68.8,69.0,67.0
20160324101500,470.0,528.75,56.25,48,54.3,0,68.8,69.0,67.0
20160324103000,470.0,535.8,57.0,48,54.3,0,68.8,69.0,67.0
20160324104500,470.0,528.75,56.25,48,54.3,0,68.8,69.0,67.0
20160324110000,470.0,535.8,57.0,48,54.3,0,68.8,69.0,67.0
20160324111500,470.0,535.8,57.0,48,54.3,0,68.8,69.0,67.0
20160324113000,470.0,535.8,57.0,48,54.3,0,68.9,69.0,67.0
20160324114500,470.0,521.7,55.5,48,54.3,0,68.9,69.0,67.0
20160324120000,470.0,528.75,56.25,48,54.3,0,68.9,69.0,67.0
20160324121500,470.0,521.7,55.5,48,54.3,0,68.9,69.0,67.0
20160324123000,470.0,528.75,56.25,48,54.3,0,68.9,69.0,67.0
20160324124500,470.0,517.0,55.0,48,54.3,0,68.9,69.0,67.0
20160324130000,470.0,528.75,56.25,48,54.3,0,69.0,69.0,67.0
20160324131500,470.0,528.75,56.25,48,54.3,0,68.9,69.0,67.0
20160324133000,470.0,517.0,55.0,48,54.3,0,69.1,69.0,67.0
20160324134500,470.0,535.8,57.0,48,54.3,0,69.0,69.0,67.0
20160324140000,470.0,521.7,55.5,48,54.3,0,68.9,69.0,67.0
20160324141500,470.0,528.75,56.25,48,54.3,0,68.9,69.0,67.0
20160324143000,470.0,517.0,55.0,48,54.3,0,68.8,69.0,67.0
20160324144500,470.0,517.0,55.0,48,54.3,0,68.7,69.0,67.0
20160324150000,470.0,509.95,54.25,47,54.3,0,68.7,69.0,67.0
20160324151500,470.0,486.45,51.75,47,54.3,0,68.6,69.0,67.0
20160324153000,470.0,486.45,51.75,47,54.3,0,68.6,69.0,67.0
20160324154500,470.0,467.65,49.75,46,54.3,0,68.6,69.0,67.0
20160324160000,470.0,474.7,50.5,46,54.3,0,68.6,69.0,67.0
20160324161500,470.0,474.7,50.5,46,54.3,0,68.5,69.0,67.0
20160324163000,470.0,474.7,50.5,46,54.3,0,68.5,69.0,67.0
20160324164500,470.0,474.7,50.5,46,54.3,0,68.5,69.0,67.0
20160324170000,470.0,458.25,48.75,46,54.3,0,68.5,69.0,67.0
20160324171500,470.0,467.65,49.75,46,54.3,0,68.4,69.0,67.0
20160324173000,470.0,467.65,49.75,46,54.3,0,68.4,69.0,67.0
