PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160324174500,470.0,474.7,50.5,46,54.3,0,68.4,69.0,67.0
20160324180000,470.0,467.65,49.75,46,54.3,0,68.4,69.0,67.0
20160324181500,470.0,467.65,49.75,46,54.3,0,68.4,69.0,67.0
20160324183000,470.0,458.25,48.75,46,54.3,0,68.4,69.0,67.0
20160324184500,470.0,474.7,50.5,46,54.3,0,68.4,69.0,67.0
20160324190000,470.0,467.65,49.75,46,54.3,0,68.4,69.0,67.0
20160324191500,470.0,458.25,48.75,46,54.3,0,68.4,69.0,67.0
20160324193000,470.0,467.65,49.75,46,54.3,0,68.4,69.0,67.0
20160324194500,470.0,458.25,48.75,46,54.3,0,68.4,69.0,67.0
20160324200000,470.0,474.7,50.5,46,54.3,0,68.3,69.0,67.0
20160324201500,470.0,467.65,49.75,46,54.3,0,68.3,69.0,67.0
20160324203000,470.0,474.7,50.5,46,54.3,0,68.3,69.0,67.0
20160324204500,470.0,474.7,50.5,46,54.3,0,68.3,69.0,67.0
20160324210000,470.0,474.7,50.5,46,54.3,0,68.2,69.0,67.0
20160324211500,470.0,467.65,49.75,46,54.3,0,68.2,69.0,67.0
20160324213000,470.0,474.7,50.5,46,54.3,0,68.2,69.0,67.0
20160324214500,470.0,493.5,52.5,46,54.3,0,68.2,69.0,67.0
20160324220000,470.0,474.7,50.5,46,54.3,0,68.1,69.0,67.0
20160324221500,470.0,474.7,50.5,46,54.3,0,68.1,69.0,67.0
20160324223000,470.0,486.45,51.75,46,54.3,0,68.1,69.0,67.0
20160324224500,470.0,479.4,51.0,46,54.3,0,68.1,69.0,67.0
20160324230000,470.0,479.4,51.0,46,54.3,0,68.1,69.0,67.0
20160324231500,470.0,479.4,51.0,46,54.3,0,68.0,69.0,67.0
20160324233000,470.0,458.25,48.75,46,54.3,0,68.0,69.0,67.0
20160324234500,470.0,486.45,51.75,46,54.3,0,67.9,69.0,67.0
20160325000000,470.0,479.4,51.0,46,54.3,0,67.9,69.0,67.0
20160325001500,470.0,479.4,51.0,46,54.3,0,67.9,69.0,67.0
20160325003000,470.0,479.4,51.0,46,54.3,0,67.9,69.0,67.0
20160325004500,470.0,479.4,51.0,46,54.3,0,67.8,69.0,67.0
20160325010000,470.0,486.45,51.75,46,54.3,0,67.8,69.0,67.0
20160325011500,470.0,486.45,51.75,46,54.3,0,67.8,69.0,67.0
20160325013000,470.0,479.4,51.0,46,54.3,0,67.8,69.0,67.0
20160325014500,470.0,486.45,51.75,46,54.3,0,67.8,69.0,67.0
20160325020000,470.0,467.65,49.75,46,54.3,0,67.8,69.0,67.0
20160325021500,470.0,474.7,50.5,46,54.3,0,67.8,69.0,67.0
20160325023000,470.0,474.7,50.5,46,54.3,0,67.7,69.0,67.0
20160325024500,470.0,493.5,52.5,46,54.3,0,67.7,69.0,67.0
20160325030000,470.0,493.5,52.5,46,54.3,0,67.7,69.0,67.0
20160325031500,470.0,479.4,51.0,46,54.3,0,67.7,69.0,67.0
20160325033000,470.0,493.5,52.5,46,54.3,0,67.6,69.0,67.0
20160325034500,470.0,486.45,51.75,46,54.3,0,67.6,69.0,67.0
20160325040000,470.0,502.9,53.5,46,54.3,0,67.6,69.0,67.0
20160325041500,470.0,493.5,52.5,46,54.3,0,67.6,69.0,67.0
20160325043000,470.0,486.45,51.75,46,54.3,0,67.6,69.0,67.0
20160325044500,470.0,517.0,55.0,46,54.3,0,67.5,69.0,67.0
20160325050000,470.0,486.45,51.75,46,54.3,0,67.5,69.0,67.0
20160325051500,470.0,486.45,51.75,46,54.3,0,67.5,69.0,67.0
20160325053000,470.0,493.5,52.5,46,54.3,0,67.5,69.0,67.0
20160325054500,470.0,479.4,51.0,46,54.3,0,67.4,69.0,67.0
20160325060000,470.0,479.4,51.0,46,54.3,0,67.4,69.0,67.0
20160325061500,470.0,479.4,51.0,46,54.3,0,67.3,69.0,67.0
20160325063000,470.0,493.5,52.5,46,54.3,0,67.3,69.0,67.0
20160325064500,470.0,474.7,50.5,46,54.3,0,67.2,69.0,67.0
20160325070000,470.0,474.7,50.5,46,55.1,0,67.2,69.0,67.0
20160325071500,470.0,474.7,50.5,46,55.1,0,67.1,69.0,67.0
20160325073000,470.0,474.7,50.5,46,55.1,0,67.2,69.0,67.0
20160325074500,470.0,474.7,50.5,46,55.1,0,67.2,69.0,67.0
20160325080000,470.0,486.45,51.75,46,54.3,0,67.1,69.0,67.0
20160325081500,470.0,486.45,51.75,46,54.3,0,67.1,69.0,67.0
20160325083000,470.0,474.7,50.5,46,54.3,0,67.1,69.0,67.0
20160325084500,470.0,474.7,50.5,46,54.3,0,67.1,69.0,67.0
20160325090000,470.0,474.7,50.5,46,55.1,0,67.1,69.0,67.0
20160325091500,470.0,486.45,51.75,46,55.1,0,67.1,69.0,67.0
20160325093000,470.0,479.4,51.0,46,55.1,0,67.0,69.0,67.0
20160325094500,470.0,479.4,51.0,46,54.5,0,67.0,69.0,67.0
20160325100000,470.0,486.45,51.75,46,54.5,0,67.0,69.0,67.0
20160325101500,470.0,479.4,51.0,46,54.5,0,66.9,69.0,67.0
20160325103000,470.0,479.4,51.0,46,55.1,0,66.9,69.0,67.0
20160325104500,470.0,479.4,51.0,46,55.1,0,66.9,69.0,67.0
20160325110000,470.0,479.4,51.0,46,55.1,0,66.9,69.0,67.0
20160325111500,470.0,479.4,51.0,46,55.1,0,66.9,69.0,67.0
20160325113000,470.0,479.4,51.0,46,55.1,0,66.9,69.0,67.0
20160325114500,470.0,479.4,51.0,46,55.1,0,66.9,69.0,67.0
20160325120000,470.0,479.4,51.0,46,54.3,0,67.0,69.0,67.0
20160325121500,470.0,479.4,51.0,46,54.3,0,67.0,69.0,67.0
20160325123000,470.0,467.65,49.75,46,54.3,0,67.1,69.0,67.0
20160325124500,470.0,467.65,49.75,46,54.3,0,67.1,69.0,67.0
20160325130000,470.0,467.65,49.75,46,54.3,0,67.1,69.0,67.0
20160325131500,470.0,479.4,51.0,46,54.3,0,67.1,69.0,67.0
20160325133000,470.0,467.65,49.75,46,54.3,0,67.2,69.0,67.0
20160325134500,470.0,458.25,48.75,46,54.3,0,67.2,69.0,67.0
20160325140000,470.0,467.65,49.75,46,54.3,0,67.2,69.0,67.0
20160325141500,470.0,458.25,48.75,46,54.3,0,67.3,69.0,67.0
20160325143000,470.0,467.65,49.75,46,54.3,0,67.3,69.0,67.0
20160325144500,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160325150000,470.0,467.65,49.75,46,54.3,0,67.4,69.0,67.0
20160325151500,470.0,467.65,49.75,46,54.3,0,67.4,69.0,67.0
20160325153000,470.0,451.2,48.0,46,54.3,0,67.5,69.0,67.0
20160325154500,470.0,467.65,49.75,46,55.0,0,67.6,69.0,67.0
20160325160000,470.0,441.8,47.0,46,55.0,0,67.6,69.0,67.0
20160325161500,470.0,451.2,48.0,46,55.0,0,67.6,69.0,67.0
20160325163000,470.0,467.65,49.75,46,55.0,0,67.7,69.0,67.0
20160325164500,470.0,451.2,48.0,46,55.0,0,67.7,69.0,67.0
20160325170000,470.0,451.2,48.0,46,55.0,0,67.7,69.0,67.0
20160325171500,470.0,451.2,48.0,46,55.0,0,67.7,69.0,67.0
20160325173000,470.0,451.2,48.0,46,55.0,0,67.8,69.0,67.0
20160325174500,470.0,441.8,47.0,46,55.0,0,67.8,69.0,67.0
20160325180000,470.0,467.65,49.75,46,55.0,0,67.8,69.0,67.0
20160325181500,470.0,467.65,49.75,46,55.0,0,67.9,69.0,67.0
20160325183000,470.0,458.25,48.75,46,55.0,0,67.9,69.0,67.0
20160325184500,470.0,458.25,48.75,46,55.0,0,67.9,69.0,67.0
20160325190000,470.0,467.65,49.75,46,55.0,0,67.9,69.0,67.0
20160325191500,470.0,467.65,49.75,46,55.0,0,67.9,69.0,67.0
20160325193000,470.0,467.65,49.75,46,55.0,0,67.9,69.0,67.0
20160325194500,470.0,451.2,48.0,46,54.3,0,67.9,69.0,67.0
20160325200000,470.0,441.8,47.0,46,54.3,0,67.9,69.0,67.0
20160325201500,470.0,467.65,49.75,46,54.3,0,67.9,69.0,67.0
20160325203000,470.0,458.25,48.75,46,54.3,0,67.9,69.0,67.0
20160325204500,470.0,467.65,49.75,46,54.3,0,67.9,69.0,67.0
20160325210000,470.0,451.2,48.0,46,54.3,0,67.9,69.0,67.0
20160325211500,470.0,474.7,50.5,46,54.3,0,67.9,69.0,67.0
20160325213000,470.0,458.25,48.75,46,54.3,0,67.9,69.0,67.0
20160325214500,470.0,474.7,50.5,46,54.3,0,67.9,69.0,67.0
20160325220000,470.0,474.7,50.5,46,54.3,0,67.9,69.0,67.0
20160325221500,470.0,458.25,48.75,46,54.3,0,67.9,69.0,67.0
20160325223000,470.0,467.65,49.75,46,54.3,0,67.9,69.0,67.0
20160325224500,470.0,458.25,48.75,46,54.3,0,67.9,69.0,67.0
20160325230000,470.0,467.65,49.75,46,54.3,0,67.9,69.0,67.0
20160325231500,470.0,458.25,48.75,46,54.3,0,67.9,69.0,67.0
20160325233000,470.0,458.25,48.75,46,54.3,0,67.9,69.0,67.0
20160325234500,470.0,467.65,49.75,46,54.3,0,67.8,69.0,67.0
20160326000000,470.0,474.7,50.5,46,54.3,0,67.8,69.0,67.0
20160326001500,470.0,709.7,75.5,5,54.3,0,67.6,69.0,67.0
20160326003000,470.0,458.25,48.75,46,54.3,0,67.5,69.0,67.0
20160326004500,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326010000,470.0,474.7,50.5,46,54.3,0,67.2,69.0,67.0
20160326011500,470.0,474.7,50.5,46,54.3,0,67.2,69.0,67.0
20160326013000,470.0,474.7,50.5,46,54.3,0,67.2,69.0,67.0
20160326014500,470.0,467.65,49.75,46,54.3,0,67.3,69.0,67.0
20160326020000,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326021500,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326023000,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326024500,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326030000,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326031500,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326033000,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326034500,470.0,467.65,49.75,46,54.3,0,67.4,69.0,67.0
20160326040000,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326041500,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326043000,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326044500,470.0,467.65,49.75,46,54.3,0,67.4,69.0,67.0
20160326050000,470.0,486.45,51.75,46,54.3,0,67.4,69.0,67.0
20160326051500,470.0,479.4,51.0,46,54.3,0,67.4,69.0,67.0
20160326053000,470.0,467.65,49.75,46,54.3,0,67.4,69.0,67.0
20160326054500,470.0,479.4,51.0,46,54.3,0,67.4,69.0,67.0
20160326060000,470.0,479.4,51.0,46,54.3,0,67.4,69.0,67.0
20160326061500,470.0,479.4,51.0,46,54.3,0,67.4,69.0,67.0
20160326063000,470.0,486.45,51.75,46,54.3,0,67.3,69.0,67.0
20160326064500,470.0,486.45,51.75,46,54.3,0,67.3,69.0,67.0
20160326070000,470.0,479.4,51.0,46,54.3,0,67.3,69.0,67.0
20160326071500,470.0,486.45,51.75,46,54.3,0,67.3,69.0,67.0
20160326073000,470.0,479.4,51.0,46,54.3,0,67.3,69.0,67.0
20160326074500,470.0,479.4,51.0,46,54.3,0,67.3,69.0,67.0
20160326080000,470.0,479.4,51.0,46,54.3,0,67.3,69.0,67.0
20160326081500,470.0,479.4,51.0,46,54.3,0,67.3,69.0,67.0
20160326083000,470.0,479.4,51.0,46,54.3,0,67.3,69.0,67.0
20160326084500,470.0,479.4,51.0,46,54.3,0,67.2,69.0,67.0
20160326090000,470.0,479.4,51.0,46,54.3,0,67.2,69.0,67.0
20160326091500,470.0,479.4,51.0,46,54.3,0,67.2,69.0,67.0
20160326093000,470.0,479.4,51.0,46,54.3,0,67.2,69.0,67.0
20160326094500,470.0,467.65,49.75,46,54.3,0,67.2,69.0,67.0
20160326100000,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326101500,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326103000,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326104500,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326110000,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326111500,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326113000,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326114500,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326120000,470.0,467.65,49.75,46,54.3,0,67.3,69.0,67.0
20160326121500,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326123000,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326124500,470.0,474.7,50.5,46,54.3,0,67.3,69.0,67.0
20160326130000,470.0,458.25,48.75,46,54.3,0,67.3,69.0,67.0
20160326131500,470.0,474.7,50.5,46,54.3,0,67.4,69.0,67.0
20160326133000,470.0,458.25,48.75,46,54.3,0,67.4,69.0,67.0
20160326134500,470.0,467.65,49.75,46,54.3,0,67.4,69.0,67.0
20160326140000,470.0,467.65,49.75,46,54.3,0,67.4,69.0,67.0
20160326141500,470.0,458.25,48.75,46,54.3,0,67.4,69.0,67.0
20160326143000,470.0,458.25,48.75,46,54.3,0,67.4,69.0,67.0
20160326144500,470.0,458.25,48.75,46,54.3,0,67.5,69.0,67.0
20160326150000,470.0,467.65,49.75,46,54.3,0,67.5,69.0,67.0
20160326151500,470.0,474.7,50.5,46,54.3,0,67.6,69.0,67.0
20160326153000,470.0,467.65,49.75,46,54.3,0,67.6,69.0,67.0
20160326154500,470.0,458.25,48.75,46,54.3,0,67.6,69.0,67.0
20160326160000,470.0,458.25,48.75,46,54.3,0,67.6,69.0,67.0
20160326161500,470.0,467.65,49.75,46,54.3,0,67.6,69.0,67.0
20160326163000,470.0,441.8,47.0,46,54.3,0,67.6,69.0,67.0
20160326164500,470.0,467.65,49.75,46,54.3,0,67.7,69.0,67.0
20160326170000,470.0,451.2,48.0,46,54.3,0,67.7,69.0,67.0
20160326171500,470.0,458.25,48.75,46,54.3,0,67.7,69.0,67.0
20160326173000,470.0,467.65,49.75,46,54.3,0,67.7,69.0,67.0
20160326174500,470.0,458.25,48.75,46,54.3,0,67.7,69.0,67.0
20160326180000,470.0,451.2,48.0,46,54.3,0,67.7,69.0,67.0
20160326181500,470.0,467.65,49.75,46,54.3,0,67.7,69.0,67.0
20160326183000,470.0,451.2,48.0,46,54.3,0,67.7,69.0,67.0
20160326184500,470.0,458.25,48.75,46,54.3,0,67.7,69.0,67.0
20160326190000,470.0,467.65,49.75,46,54.3,0,67.7,69.0,67.0
20160326191500,470.0,441.8,47.0,46,54.3,0,67.7,69.0,67.0
20160326193000,470.0,458.25,48.75,46,54.3,0,67.8,69.0,67.0
20160326194500,470.0,451.2,48.0,46,54.3,0,67.8,69.0,67.0
20160326200000,470.0,458.25,48.75,46,54.3,0,67.8,69.0,67.0
20160326201500,470.0,451.2,48.0,46,54.3,0,67.8,69.0,67.0
20160326203000,470.0,441.8,47.0,46,54.3,0,67.8,69.0,67.0
20160326204500,470.0,441.8,47.0,46,54.3,0,67.8,69.0,67.0
20160326210000,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160326211500,470.0,467.65,49.75,47,54.3,0,67.9,69.0,67.0
20160326213000,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160326214500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160326220000,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160326221500,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160326223000,470.0,467.65,49.75,47,53.7,0,67.8,69.0,67.0
20160326224500,470.0,467.65,49.75,47,53.7,0,67.8,69.0,67.0
20160326230000,470.0,474.7,50.5,47,53.7,0,67.8,69.0,67.0
20160326231500,470.0,467.65,49.75,47,53.7,0,67.8,69.0,67.0
20160326233000,470.0,458.25,48.75,47,53.7,0,67.8,69.0,67.0
20160326234500,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160327000000,470.0,458.25,48.75,47,54.3,0,67.8,69.0,67.0
20160327001500,470.0,479.4,51.0,47,54.3,0,67.8,69.0,67.0
20160327003000,470.0,458.25,48.75,47,54.3,0,67.8,69.0,67.0
20160327004500,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327010000,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327011500,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327013000,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327014500,470.0,479.4,51.0,47,54.3,0,67.7,69.0,67.0
20160327020000,470.0,479.4,51.0,47,54.3,0,67.7,69.0,67.0
20160327021500,470.0,479.4,51.0,47,54.3,0,67.7,69.0,67.0
20160327023000,470.0,479.4,51.0,47,54.3,0,67.7,69.0,67.0
20160327024500,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327030000,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160327031500,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327033000,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160327034500,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327040000,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160327041500,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160327043000,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160327044500,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160327050000,470.0,474.7,50.5,47,53.6,0,67.7,69.0,67.0
20160327051500,470.0,474.7,50.5,47,53.6,0,67.7,69.0,67.0
20160327053000,470.0,474.7,50.5,47,53.6,0,67.6,69.0,67.0
20160327054500,470.0,474.7,50.5,47,53.6,0,67.6,69.0,67.0
20160327060000,470.0,474.7,50.5,47,54.3,0,67.6,69.0,67.0
20160327061500,470.0,474.7,50.5,47,54.3,0,67.6,69.0,67.0
20160327063000,470.0,486.45,51.75,47,54.3,0,67.6,69.0,67.0
20160327064500,470.0,474.7,50.5,47,54.3,0,67.6,69.0,67.0
20160327070000,470.0,486.45,51.75,47,54.3,0,67.6,69.0,67.0
20160327071500,470.0,479.4,51.0,47,54.3,0,67.6,69.0,67.0
20160327073000,470.0,479.4,51.0,47,54.3,0,67.6,69.0,67.0
20160327074500,470.0,486.45,51.75,47,54.3,0,67.6,69.0,67.0
20160327080000,470.0,474.7,50.5,47,54.3,0,67.6,69.0,67.0
20160327081500,470.0,474.7,50.5,47,54.3,0,67.6,69.0,67.0
20160327083000,470.0,474.7,50.5,47,54.3,0,67.6,69.0,67.0
20160327084500,470.0,486.45,51.75,47,54.3,0,67.6,69.0,67.0
20160327090000,470.0,479.4,51.0,47,54.3,0,67.5,69.0,67.0
20160327091500,470.0,486.45,51.75,47,54.3,0,67.5,69.0,67.0
20160327093000,470.0,479.4,51.0,47,54.3,0,67.5,69.0,67.0
20160327094500,470.0,486.45,51.75,47,54.3,0,67.5,69.0,67.0
20160327100000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327101500,470.0,486.45,51.75,47,54.3,0,67.5,69.0,67.0
20160327103000,470.0,493.5,52.5,47,54.3,0,67.5,69.0,67.0
20160327104500,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327110000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327111500,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327113000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327114500,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327120000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327121500,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327123000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327124500,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327130000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327131500,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327133000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327134500,470.0,474.7,50.5,47,53.5,0,67.4,69.0,67.0
20160327140000,470.0,474.7,50.5,47,54.2,0,67.5,69.0,67.0
20160327141500,470.0,474.7,50.5,47,54.2,0,67.5,69.0,67.0
20160327143000,470.0,467.65,49.75,47,54.2,0,67.5,69.0,67.0
20160327144500,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327150000,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327151500,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327153000,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327154500,470.0,467.65,49.75,47,54.2,0,67.5,69.0,67.0
20160327160000,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327161500,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327163000,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327164500,470.0,486.45,51.75,47,54.2,0,67.5,69.0,67.0
20160327170000,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327171500,470.0,479.4,51.0,47,54.2,0,67.5,69.0,67.0
20160327173000,470.0,467.65,49.75,47,54.2,0,67.5,69.0,67.0
20160327174500,470.0,474.7,50.5,47,53.5,0,67.5,69.0,67.0
20160327180000,470.0,474.7,50.5,47,53.5,0,67.5,69.0,67.0
20160327181500,470.0,474.7,50.5,47,53.5,0,67.5,69.0,67.0
20160327183000,470.0,474.7,50.5,47,53.5,0,67.5,69.0,67.0
20160327184500,470.0,486.45,51.75,47,53.5,0,67.5,69.0,67.0
20160327190000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160327191500,470.0,467.65,49.75,47,54.3,0,67.5,69.0,67.0
20160327193000,470.0,467.65,49.75,47,54.3,0,67.4,69.0,67.0
20160327194500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327200000,470.0,479.4,51.0,47,53.5,0,67.4,69.0,67.0
20160327201500,470.0,467.65,49.75,47,54.3,0,67.4,69.0,67.0
20160327203000,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327204500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327210000,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327211500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327213000,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327214500,470.0,486.45,51.75,47,54.3,0,67.4,69.0,67.0
20160327220000,470.0,486.45,51.75,47,54.3,0,67.4,69.0,67.0
20160327221500,470.0,486.45,51.75,47,54.3,0,67.4,69.0,67.0
20160327223000,470.0,486.45,51.75,47,54.3,0,67.4,69.0,67.0
20160327224500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327230000,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327231500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160327233000,470.0,486.45,51.75,47,54.3,0,67.4,69.0,67.0
20160327234500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160328000000,470.0,493.5,52.5,47,54.3,0,67.3,69.0,67.0
20160328001500,470.0,486.45,51.75,47,54.3,0,67.3,69.0,67.0
20160328003000,470.0,493.5,52.5,47,54.3,0,67.3,69.0,67.0
20160328004500,470.0,474.7,50.5,47,54.3,0,67.3,69.0,67.0
20160328010000,470.0,474.7,50.5,47,53.5,0,67.3,69.0,67.0
20160328011500,470.0,474.7,50.5,47,53.5,0,67.3,69.0,67.0
20160328013000,470.0,474.7,50.5,47,54.3,0,67.3,69.0,67.0
20160328014500,470.0,486.45,51.75,47,54.3,0,67.3,69.0,67.0
20160328020000,470.0,479.4,51.0,47,54.3,0,67.2,69.0,67.0
20160328021500,470.0,479.4,51.0,47,54.3,0,67.2,69.0,67.0
20160328023000,470.0,479.4,51.0,47,54.3,0,67.2,69.0,67.0
20160328024500,470.0,479.4,51.0,47,54.3,0,67.3,69.0,67.0
20160328030000,470.0,486.45,51.75,47,54.3,0,67.2,69.0,67.0
20160328031500,470.0,479.4,51.0,47,54.3,0,67.3,69.0,67.0
20160328033000,470.0,479.4,51.0,47,54.3,0,67.3,69.0,67.0
20160328034500,470.0,479.4,51.0,47,53.6,0,67.2,69.0,67.0
20160328040000,470.0,479.4,51.0,47,54.2,0,67.2,69.0,67.0
20160328041500,470.0,479.4,51.0,47,54.2,0,67.2,69.0,67.0
20160328043000,470.0,479.4,51.0,47,54.2,0,67.2,69.0,67.0
20160328044500,470.0,486.45,51.75,47,54.2,0,67.3,69.0,67.0
20160328050000,470.0,486.45,51.75,47,54.2,0,67.3,69.0,67.0
20160328051500,470.0,474.7,50.5,47,54.2,0,67.5,69.0,67.0
20160328053000,470.0,486.45,51.75,47,54.2,0,67.6,69.0,67.0
20160328054500,470.0,474.7,50.5,47,54.2,0,67.6,69.0,67.0
20160328060000,470.0,474.7,50.5,47,54.2,0,67.8,69.0,67.0
20160328061500,470.0,486.45,51.75,47,54.2,0,67.7,69.0,67.0
20160328063000,470.0,474.7,50.5,47,54.2,0,67.8,69.0,67.0
20160328064500,470.0,474.7,50.5,47,54.2,0,67.9,69.0,67.0
20160328070000,470.0,474.7,50.5,47,54.2,0,68.1,69.0,67.0
20160328071500,470.0,493.5,52.5,47,54.2,0,68.1,69.0,67.0
20160328073000,470.0,479.4,51.0,47,54.2,0,68.2,69.0,67.0
20160328074500,470.0,479.4,51.0,47,54.2,0,68.2,69.0,67.0
20160328080000,470.0,479.4,51.0,47,54.2,0,68.1,69.0,67.0
20160328081500,470.0,479.4,51.0,47,54.2,0,68.1,69.0,67.0
20160328083000,470.0,479.4,51.0,47,54.2,0,68.1,69.0,67.0
20160328084500,470.0,479.4,51.0,47,54.2,0,68.2,69.0,67.0
20160328090000,470.0,479.4,51.0,47,53.5,0,68.2,69.0,67.0
20160328091500,470.0,493.5,52.5,47,53.5,0,68.3,69.0,67.0
20160328093000,470.0,474.7,50.5,47,54.3,0,68.4,69.0,67.0
20160328094500,470.0,467.65,49.75,47,54.3,0,68.4,69.0,67.0
20160328100000,470.0,474.7,50.5,47,54.3,0,68.4,69.0,67.0
20160328101500,470.0,467.65,49.75,47,54.3,0,68.4,69.0,67.0
20160328103000,470.0,474.7,50.5,47,54.3,0,68.4,69.0,67.0
20160328104500,470.0,467.65,49.75,47,54.3,0,68.5,69.0,67.0
20160328110000,470.0,479.4,51.0,47,54.3,0,68.6,69.0,67.0
20160328111500,470.0,479.4,51.0,47,54.3,0,68.5,69.0,67.0
20160328113000,470.0,479.4,51.0,47,54.3,0,68.4,69.0,67.0
20160328114500,470.0,467.65,49.75,47,54.3,0,68.5,69.0,67.0
20160328120000,470.0,458.25,48.75,47,54.3,0,68.5,69.0,67.0
20160328121500,470.0,467.65,49.75,47,54.3,0,68.6,69.0,67.0
20160328123000,470.0,474.7,50.5,47,54.3,0,68.6,69.0,67.0
20160328124500,470.0,467.65,49.75,47,54.3,0,68.6,69.0,67.0
20160328130000,470.0,474.7,50.5,47,54.3,0,68.5,69.0,67.0
20160328131500,470.0,467.65,49.75,47,54.3,0,68.5,69.0,67.0
20160328133000,470.0,474.7,50.5,47,54.3,0,68.6,69.0,67.0
20160328134500,470.0,474.7,50.5,47,54.3,0,68.6,69.0,67.0
20160328140000,470.0,474.7,50.5,47,54.3,0,68.4,69.0,67.0
20160328141500,470.0,474.7,50.5,47,54.3,0,68.3,69.0,67.0
20160328143000,470.0,458.25,48.75,47,54.3,0,68.2,69.0,67.0
20160328144500,470.0,486.45,51.75,47,54.3,0,68.1,69.0,67.0
20160328150000,470.0,474.7,50.5,47,54.3,0,68.1,69.0,67.0
20160328151500,470.0,458.25,48.75,47,54.3,0,68.0,69.0,67.0
20160328153000,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160328154500,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160328160000,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160328161500,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160328163000,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160328164500,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160328170000,470.0,474.7,50.5,47,54.3,0,67.9,69.0,67.0
20160328171500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328173000,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160328174500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328180000,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328181500,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160328183000,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160328184500,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160328190000,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160328191500,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160328193000,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160328194500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328200000,470.0,458.25,48.75,47,54.3,0,67.8,69.0,67.0
20160328201500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328203000,470.0,458.25,48.75,47,54.3,0,67.8,69.0,67.0
20160328204500,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160328210000,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328211500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328213000,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160328214500,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160328220000,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160328221500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328223000,470.0,467.65,49.75,47,54.3,0,67.8,69.0,67.0
20160328224500,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328230000,470.0,474.7,50.5,47,54.3,0,67.8,69.0,67.0
20160328231500,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160328233000,470.0,458.25,48.75,47,54.3,0,67.7,69.0,67.0
20160328234500,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160329000000,470.0,486.45,51.75,47,54.3,0,67.7,69.0,67.0
20160329001500,470.0,451.2,48.0,47,54.3,0,67.7,69.0,67.0
20160329003000,470.0,458.25,48.75,47,54.3,0,67.7,69.0,67.0
20160329004500,470.0,467.65,49.75,47,54.3,0,67.7,69.0,67.0
20160329010000,470.0,474.7,50.5,47,54.3,0,67.7,69.0,67.0
20160329011500,470.0,467.65,49.75,47,54.3,0,67.6,69.0,67.0
20160329013000,470.0,479.4,51.0,47,54.3,0,67.6,69.0,67.0
20160329014500,470.0,479.4,51.0,47,54.3,0,67.6,69.0,67.0
20160329020000,470.0,479.4,51.0,47,54.3,0,67.6,69.0,67.0
20160329021500,470.0,467.65,49.75,47,54.3,0,67.6,69.0,67.0
20160329023000,470.0,474.7,50.5,47,54.3,0,67.6,69.0,67.0
20160329024500,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160329030000,470.0,474.7,50.5,47,54.3,0,67.5,69.0,67.0
20160329031500,470.0,486.45,51.75,47,54.3,0,67.5,69.0,67.0
20160329033000,470.0,467.65,49.75,47,54.3,0,67.5,69.0,67.0
20160329034500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160329040000,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160329041500,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160329043000,470.0,479.4,51.0,47,54.3,0,67.4,69.0,67.0
20160329044500,470.0,486.45,51.75,47,54.3,0,67.4,69.0,67.0
20160329050000,470.0,486.45,51.75,47,54.3,0,67.5,69.0,67.0
20160329051500,470.0,474.7,50.5,47,81.3,100,67.7,74.3,72.3
20160329053000,470.0,474.7,50.5,47,81.3,100,68.1,74.3,72.3
20160329054500,470.0,467.65,49.75,47,74.4,100,68.4,74.3,72.3
20160329060000,470.0,467.65,49.75,47,82.5,100,68.7,74.3,72.3
20160329061500,470.0,467.65,49.75,47,77.4,100,69.0,74.3,72.3
20160329063000,470.0,467.65,49.75,47,75.4,100,69.3,74.3,72.3
20160329064500,470.0,467.65,49.75,47,75.4,100,69.5,74.3,72.3
20160329070000,470.0,467.65,49.75,47,79.6,100,69.6,74.3,72.3
20160329071500,470.0,458.25,48.75,47,78.3,100,69.7,74.3,72.3
20160329073000,470.0,458.25,48.75,47,74.4,100,69.7,74.3,72.3
20160329074500,470.0,467.65,49.75,47,74.4,100,69.9,74.3,72.3
20160329080000,470.0,458.25,48.75,47,81.6,100,70.1,74.3,72.3
20160329081500,470.0,467.65,49.75,47,74.4,100,70.2,74.3,72.3
20160329083000,470.0,451.2,48.0,47,76.8,100,70.2,74.3,72.3
20160329084500,470.0,467.65,49.75,47,82.0,100,70.3,74.3,72.3
20160329090000,470.0,467.65,49.75,47,74.4,100,70.4,74.3,72.3
20160329091500,470.0,467.65,49.75,47,79.0,100,70.5,74.3,72.3
20160329093000,470.0,458.25,48.75,47,81.1,100,70.5,74.3,72.3
20160329094500,470.0,467.65,49.75,47,74.4,100,70.6,74.3,72.3
20160329100000,470.0,467.65,49.75,47,76.4,100,70.7,74.3,72.3
20160329101500,470.0,467.65,49.75,47,82.1,100,70.8,74.3,72.3
20160329103000,470.0,467.65,49.75,47,76.9,100,70.8,74.3,72.3
20160329104500,470.0,458.25,48.75,47,75.9,100,70.8,74.3,72.3
20160329110000,470.0,474.7,50.5,47,81.7,100,70.8,74.3,72.3
20160329111500,470.0,474.7,50.5,47,74.9,100,70.8,74.3,72.3
20160329113000,470.0,474.7,50.5,47,77.3,100,70.8,74.3,72.3
20160329114500,470.0,474.7,50.5,47,78.6,100,70.8,74.3,72.3
20160329120000,470.0,474.7,50.5,47,75.4,100,70.8,74.3,72.3
20160329121500,470.0,467.65,49.75,47,81.6,100,70.9,74.3,72.3
20160329123000,470.0,467.65,49.75,47,76.3,100,70.9,74.3,72.3
20160329124500,470.0,479.4,51.0,47,76.3,100,71.0,74.3,72.3
20160329130000,470.0,486.45,51.75,47,82.1,100,71.1,74.3,72.3
20160329131500,470.0,486.45,51.75,47,75.9,100,71.0,74.3,72.3
20160329133000,470.0,474.7,50.5,47,82.1,100,71.2,74.3,72.3
20160329134500,470.0,493.5,52.5,47,74.9,100,71.1,74.3,72.3
20160329140000,470.0,479.4,51.0,47,78.6,100,71.0,74.3,72.3
20160329141500,470.0,502.9,53.5,47,74.8,100,70.9,74.3,72.3
20160329143000,470.0,493.5,52.5,47,75.9,100,70.8,74.3,72.3
20160329144500,470.0,486.45,51.75,47,82.0,100,70.8,74.3,72.3
20160329150000,470.0,493.5,52.5,47,74.8,100,70.8,74.3,72.3
20160329151500,470.0,479.4,51.0,47,76.0,100,70.8,74.3,72.3
20160329153000,470.0,479.4,51.0,47,81.5,100,70.8,74.3,72.3
20160329154500,470.0,493.5,52.5,47,75.4,100,70.9,74.3,72.3
20160329160000,470.0,486.45,51.75,47,78.8,100,70.9,74.3,72.3
20160329161500,470.0,486.45,51.75,47,78.8,100,70.9,74.3,72.3
20160329163000,470.0,486.45,51.75,47,74.4,100,70.9,74.3,72.3
20160329164500,470.0,486.45,51.75,47,76.2,100,70.9,74.3,72.3
20160329170000,470.0,479.4,51.0,47,81.6,100,70.9,74.3,72.3
20160329171500,470.0,486.45,51.75,47,76.8,100,71.0,74.3,72.3
20160329173000,470.0,493.5,52.5,47,75.8,100,71.0,74.3,72.3
20160329174500,470.0,493.5,52.5,47,82.0,100,71.0,74.3,72.3
20160329180000,470.0,479.4,51.0,47,74.0,100,71.0,74.3,72.3
20160329181500,470.0,493.5,52.5,47,75.4,100,71.0,74.3,72.3
20160329183000,470.0,479.4,51.0,47,80.7,100,71.0,74.3,72.3
20160329184500,470.0,486.45,51.75,47,78.2,100,71.0,74.3,72.3
20160329190000,470.0,486.45,51.75,47,74.4,100,71.0,74.3,72.3
20160329191500,470.0,474.7,50.5,47,78.1,100,71.0,74.3,72.3
20160329193000,470.0,474.7,50.5,47,80.1,100,71.0,74.3,72.3
20160329194500,470.0,474.7,50.5,47,73.9,100,71.0,74.3,72.3
20160329200000,470.0,493.5,52.5,47,75.9,100,71.0,74.3,72.3
20160329201500,470.0,486.45,51.75,47,81.5,100,71.0,74.3,72.3
20160329203000,470.0,486.45,51.75,47,75.7,100,71.0,74.3,72.3
20160329204500,470.0,486.45,51.75,47,74.9,100,71.0,74.3,72.3
20160329210000,470.0,493.5,52.5,47,79.5,100,71.0,74.3,72.3
20160329211500,470.0,479.4,51.0,47,79.5,100,71.0,74.3,72.3
20160329213000,470.0,479.4,51.0,47,74.9,100,71.0,74.3,72.3
20160329214500,470.0,479.4,51.0,47,78.3,100,71.0,74.3,72.3
20160329220000,470.0,479.4,51.0,47,80.6,100,71.0,74.3,72.3
20160329221500,470.0,486.45,51.75,47,74.4,100,71.0,74.3,72.3
20160329223000,470.0,479.4,51.0,47,74.4,100,71.0,74.3,72.3
20160329224500,470.0,479.4,51.0,47,81.1,100,71.0,74.3,72.3
20160329230000,470.0,479.4,51.0,47,78.6,100,71.0,74.3,72.3
20160329231500,470.0,479.4,51.0,47,74.0,100,71.0,74.3,72.3
20160329233000,470.0,479.4,51.0,47,76.4,100,71.0,74.3,72.3
20160329234500,470.0,479.4,51.0,47,81.5,100,71.0,74.3,72.3
20160330000000,470.0,486.45,51.75,47,77.7,100,70.9,74.3,72.3
20160330001500,470.0,458.25,48.75,9,74.9,100,70.9,74.3,72.3
20160330003000,470.0,458.25,48.75,47,74.0,100,70.9,74.3,72.3
20160330004500,470.0,441.8,47.0,47,81.1,100,70.9,74.3,72.3
20160330010000,470.0,458.25,48.75,47,76.7,100,70.9,74.3,72.3
20160330011500,470.0,458.25,48.75,47,75.4,100,70.9,74.3,72.3
20160330013000,470.0,451.2,48.0,47,80.6,100,70.9,74.3,72.3
20160330014500,470.0,458.25,48.75,47,80.6,100,70.8,74.3,72.3
20160330020000,470.0,458.25,48.75,47,74.4,100,70.8,74.3,72.3
20160330021500,470.0,458.25,48.75,47,77.5,100,70.8,74.3,72.3
20160330023000,470.0,458.25,48.75,47,82.0,100,70.8,74.3,72.3
20160330024500,470.0,458.25,48.75,47,77.7,100,70.9,74.3,72.3
20160330030000,470.0,458.25,48.75,47,75.3,100,70.9,74.3,72.3
20160330031500,470.0,467.65,49.75,47,80.2,100,70.9,74.3,72.3
20160330033000,470.0,441.8,47.0,47,81.1,100,70.9,74.3,72.3
20160330034500,470.0,467.65,49.75,47,74.9,100,70.9,74.3,72.3
20160330040000,470.0,458.25,48.75,47,75.9,100,70.9,74.3,72.3
20160330041500,470.0,458.25,48.75,47,81.1,100,70.9,74.3,72.3
20160330043000,470.0,458.25,48.75,47,79.6,100,70.9,74.3,72.3
20160330044500,470.0,458.25,48.75,47,74.4,100,70.9,74.3,72.3
20160330050000,470.0,467.65,49.75,47,78.8,100,71.0,74.3,72.3
20160330051500,470.0,467.65,49.75,47,82.0,100,71.1,74.3,72.3
20160330053000,470.0,441.8,47.0,47,76.8,100,71.2,74.3,72.3
20160330054500,470.0,458.25,48.75,47,74.9,100,71.3,74.3,72.3
20160330060000,470.0,458.25,48.75,47,80.6,100,71.3,74.3,72.3
20160330061500,470.0,451.2,48.0,47,80.6,100,71.3,74.3,72.3
20160330063000,470.0,451.2,48.0,47,74.9,100,71.4,74.3,72.3
20160330064500,470.0,451.2,48.0,47,77.3,100,71.4,74.3,72.3
20160330070000,470.0,458.25,48.75,47,82.0,100,71.4,74.3,72.3
20160330071500,470.0,458.25,48.75,47,74.8,100,71.4,74.3,72.3
20160330073000,470.0,467.65,49.75,47,78.8,100,71.5,74.3,72.3
20160330074500,470.0,458.25,48.75,47,80.0,100,71.5,74.3,72.3
20160330080000,470.0,467.65,49.75,47,74.9,100,71.6,74.3,72.3
20160330081500,470.0,451.2,48.0,47,77.8,100,71.6,74.3,72.3
20160330083000,470.0,458.25,48.75,47,77.8,100,71.6,74.3,72.3
20160330084500,470.0,441.8,47.0,47,78.9,100,71.6,74.3,72.3
20160330090000,470.0,451.2,48.0,47,80.2,100,71.7,74.3,72.3
20160330091500,470.0,451.2,48.0,47,78.2,100,71.6,74.3,72.3
20160330093000,470.0,458.25,48.75,47,78.2,100,71.7,74.3,72.3
20160330094500,470.0,458.25,48.75,47,76.4,100,71.6,74.3,72.3
20160330100000,470.0,458.25,48.75,47,76.4,100,71.6,74.3,72.3
20160330101500,470.0,441.8,47.0,47,81.5,100,71.7,74.3,72.3
20160330103000,470.0,451.2,48.0,47,82.5,100,71.6,74.3,72.3
20160330104500,470.0,467.65,49.75,47,76.4,100,71.6,74.3,72.3
20160330110000,470.0,458.25,48.75,47,76.4,100,71.6,74.3,72.3
20160330111500,470.0,451.2,48.0,47,75.4,100,71.6,74.3,72.3
20160330113000,470.0,458.25,48.75,47,77.3,100,71.6,74.3,72.3
20160330114500,470.0,458.25,48.75,47,75.8,100,71.6,74.3,72.3
20160330120000,470.0,467.65,49.75,47,81.1,100,71.7,74.3,72.3
20160330121500,470.0,451.2,48.0,47,76.8,100,71.7,74.3,72.3
20160330123000,470.0,451.2,48.0,47,78.4,100,71.9,74.3,72.3
20160330124500,470.0,458.25,48.75,47,76.4,100,71.9,74.3,72.3
20160330130000,470.0,451.2,48.0,47,81.1,100,71.9,74.3,72.3
20160330131500,470.0,458.25,48.75,47,76.4,100,71.8,74.3,72.3
20160330133000,470.0,458.25,48.75,47,78.8,100,71.8,74.3,72.3
20160330134500,470.0,458.25,48.75,47,78.8,100,71.8,74.3,72.3
20160330140000,470.0,458.25,48.75,47,75.4,100,71.7,74.3,72.3
20160330141500,470.0,479.4,51.0,47,82.4,100,71.7,74.3,72.3
20160330143000,470.0,479.4,51.0,47,75.9,100,71.7,74.3,72.3
20160330144500,470.0,486.45,51.75,47,75.9,100,71.6,74.3,72.3
20160330150000,470.0,474.7,50.5,47,79.1,100,71.5,74.3,72.3
20160330151500,470.0,474.7,50.5,47,77.3,100,71.5,74.3,72.3
20160330153000,470.0,474.7,50.5,47,75.4,100,71.4,74.3,72.3
20160330154500,470.0,474.7,50.5,47,80.5,100,71.4,74.3,72.3
20160330160000,470.0,474.7,50.5,47,76.4,100,71.4,74.3,72.3
20160330161500,470.0,474.7,50.5,47,75.3,100,71.4,74.3,72.3
20160330163000,470.0,474.7,50.5,47,79.7,100,71.4,74.3,72.3
20160330164500,470.0,486.45,51.75,47,75.2,100,71.4,74.3,72.3
20160330170000,470.0,493.5,52.5,47,80.6,100,71.4,74.3,72.3
20160330171500,470.0,486.45,51.75,47,76.8,100,71.4,74.3,72.3
20160330173000,470.0,486.45,51.75,47,74.9,100,71.4,74.3,72.3
20160330174500,470.0,479.4,51.0,47,82.0,100,71.4,74.3,72.3
20160330180000,470.0,479.4,51.0,47,75.4,100,71.4,74.3,72.3
20160330181500,470.0,479.4,51.0,47,81.0,100,71.4,74.3,72.3
20160330183000,470.0,479.4,51.0,47,76.4,100,71.4,74.3,72.3
20160330184500,470.0,493.5,52.5,47,78.2,100,71.4,74.3,72.3
20160330190000,470.0,486.45,51.75,47,75.9,100,71.5,74.3,72.3
20160330191500,470.0,474.7,50.5,47,80.9,100,71.5,74.3,72.3
20160330193000,470.0,474.7,50.5,47,75.9,100,71.5,74.3,72.3
20160330194500,470.0,486.45,51.75,47,81.6,100,71.5,74.3,72.3
20160330200000,470.0,474.7,50.5,47,75.4,100,71.5,74.3,72.3
20160330201500,470.0,474.7,50.5,47,81.5,100,71.5,74.3,72.3
20160330203000,470.0,474.7,50.5,47,75.9,100,71.5,74.3,72.3
20160330204500,470.0,474.7,50.5,47,76.8,100,71.5,74.3,72.3
20160330210000,470.0,474.7,50.5,47,75.9,100,71.5,74.3,72.3
20160330211500,470.0,474.7,50.5,47,78.6,100,71.5,74.3,72.3
20160330213000,470.0,474.7,50.5,47,75.9,100,71.5,74.3,72.3
20160330214500,470.0,486.45,51.75,47,81.5,100,71.5,74.3,72.3
20160330220000,470.0,467.65,49.75,47,75.4,100,71.5,74.3,72.3
20160330221500,470.0,451.2,48.0,49,82.0,100,71.5,74.3,72.3
20160330223000,470.0,493.5,52.5,47,74.9,100,71.5,74.3,72.3
20160330224500,470.0,467.65,49.75,47,81.5,100,71.4,74.3,72.3
20160330230000,470.0,474.7,50.5,47,75.4,100,71.4,74.3,72.3
20160330231500,470.0,474.7,50.5,47,81.1,100,71.4,74.3,72.3
20160330233000,470.0,467.65,49.75,47,75.4,100,71.5,74.3,72.3
20160330234500,470.0,474.7,50.5,47,77.3,100,71.5,74.3,72.3
20160331000000,470.0,474.7,50.5,47,77.3,100,71.5,74.3,72.3
20160331001500,470.0,474.7,50.5,47,76.4,100,71.5,74.3,72.3
20160331003000,470.0,474.7,50.5,47,81.0,100,71.6,74.3,72.3
20160331004500,470.0,474.7,50.5,47,75.9,100,71.6,74.3,72.3
20160331010000,470.0,474.7,50.5,47,81.7,100,71.6,74.3,72.3
20160331011500,470.0,458.25,48.75,47,74.8,100,71.6,74.3,72.3
20160331013000,470.0,474.7,50.5,47,78.3,100,71.5,74.3,72.3
20160331014500,470.0,474.7,50.5,47,76.3,100,71.5,74.3,72.3
20160331020000,470.0,467.65,49.75,47,76.3,100,71.5,74.3,72.3
20160331021500,470.0,467.65,49.75,47,80.1,100,71.5,74.3,72.3
20160331023000,470.0,479.4,51.0,47,75.4,100,71.5,74.3,72.3
20160331024500,470.0,479.4,51.0,47,82.0,100,71.4,74.3,72.3
20160331030000,470.0,467.65,49.75,47,74.9,100,71.4,74.3,72.3
20160331031500,470.0,467.65,49.75,47,78.8,100,71.4,74.3,72.3
20160331033000,470.0,458.25,48.75,47,76.5,100,71.4,74.3,72.3
20160331034500,470.0,474.7,50.5,47,76.5,100,71.4,74.3,72.3
20160331040000,470.0,467.65,49.75,47,80.2,100,71.4,74.3,72.3
20160331041500,470.0,467.65,49.75,47,75.9,100,71.4,74.3,72.3
20160331043000,470.0,467.65,49.75,47,82.0,100,71.4,74.3,72.3
20160331044500,470.0,458.25,48.75,47,74.9,100,71.5,74.3,72.3
20160331050000,470.0,467.65,49.75,47,79.0,100,71.6,74.3,72.3
20160331051500,470.0,451.2,48.0,47,75.8,100,71.7,74.3,72.3
20160331053000,470.0,474.7,50.5,47,77.0,100,71.9,74.3,72.3
20160331054500,470.0,467.65,49.75,47,78.6,100,71.9,74.3,72.3
20160331060000,470.0,467.65,49.75,47,76.8,100,71.9,74.3,72.3
20160331061500,470.0,467.65,49.75,47,76.8,100,71.9,74.3,72.3
20160331063000,470.0,451.2,48.0,47,79.2,100,72.0,74.3,72.3
20160331064500,470.0,474.7,50.5,47,75.4,100,72.0,74.3,72.3
20160331070000,470.0,458.25,48.75,47,82.2,100,72.0,74.3,72.3
20160331071500,470.0,458.25,48.75,47,75.9,100,71.9,74.3,72.3
20160331073000,470.0,467.65,49.75,47,80.9,100,71.8,74.3,72.3
20160331074500,470.0,474.7,50.5,47,76.9,100,71.8,74.3,72.3
20160331080000,470.0,474.7,50.5,47,74.9,100,71.8,74.3,72.3
20160331081500,470.0,458.25,48.75,47,82.5,100,71.8,74.3,72.3
20160331083000,470.0,467.65,49.75,47,75.9,100,71.8,74.3,72.3
20160331084500,470.0,458.25,48.75,47,75.9,100,71.8,74.3,72.3
20160331090000,470.0,467.65,49.75,47,78.3,100,71.8,74.3,72.3
20160331091500,470.0,474.7,50.5,47,76.8,100,71.8,74.3,72.3
20160331093000,470.0,474.7,50.5,47,75.4,100,71.9,74.3,72.3
20160331094500,470.0,474.7,50.5,47,82.5,100,71.9,74.3,72.3
20160331100000,470.0,467.65,49.75,47,77.3,100,72.0,74.3,72.3
20160331101500,470.0,467.65,49.75,47,76.4,100,72.1,74.3,72.3
20160331103000,470.0,467.65,49.75,47,74.9,100,72.2,74.3,72.3
20160331104500,470.0,467.65,49.75,47,79.4,100,72.2,74.3,72.3
20160331110000,470.0,467.65,49.75,47,78.3,100,72.1,74.3,72.3
20160331111500,470.0,467.65,49.75,47,76.4,100,72.1,74.3,72.3
20160331113000,470.0,458.25,48.75,47,75.1,100,72.1,74.3,72.3
20160331114500,470.0,474.7,50.5,47,78.7,100,72.1,74.3,72.3
20160331120000,470.0,474.7,50.5,47,75.8,100,72.1,74.3,72.3
20160331121500,470.0,467.65,49.75,47,75.8,100,72.0,74.3,72.3
20160331123000,470.0,458.25,48.75,47,74.4,100,71.9,74.3,72.3
20160331124500,470.0,467.65,49.75,47,75.4,100,71.9,74.3,72.3
20160331130000,470.0,467.65,49.75,47,79.5,100,71.8,74.3,72.3
20160331131500,470.0,474.7,50.5,47,76.4,100,71.9,74.3,72.3
20160331133000,470.0,467.65,49.75,47,78.3,100,71.9,74.3,72.3
20160331134500,470.0,441.8,47.0,47,76.4,100,71.9,74.3,72.3
20160331140000,470.0,467.65,49.75,47,82.0,100,72.0,74.3,72.3
20160331141500,470.0,467.65,49.75,47,75.9,100,72.1,74.3,72.3
20160331143000,470.0,458.25,48.75,47,75.9,100,71.9,74.3,72.3
20160331144500,470.0,458.25,48.75,47,81.6,100,71.9,74.3,72.3
20160331150000,470.0,467.65,49.75,47,78.3,100,71.9,74.3,72.3
20160331151500,470.0,458.25,48.75,47,79.3,100,71.8,74.3,72.3
20160331153000,470.0,479.4,51.0,47,76.8,100,71.8,74.3,72.3
20160331154500,470.0,467.65,49.75,47,76.8,100,71.8,74.3,72.3
20160331160000,470.0,474.7,50.5,47,75.9,100,71.9,74.3,72.3
20160331161500,470.0,474.7,50.5,47,76.8,100,71.9,74.3,72.3
20160331163000,470.0,467.65,49.75,47,75.9,100,71.9,74.3,72.3
20160331164500,470.0,474.7,50.5,47,75.9,100,71.9,74.3,72.3
20160331170000,470.0,474.7,50.5,47,76.8,100,71.9,74.3,72.3
20160331171500,470.0,467.65,49.75,47,80.2,100,71.9,74.3,72.3
20160331173000,470.0,467.65,49.75,47,77.8,100,71.9,74.3,72.3
20160331174500,470.0,479.4,51.0,47,76.7,100,71.9,74.3,72.3
20160331180000,470.0,458.25,48.75,47,75.4,100,71.9,74.3,72.3
20160331181500,470.0,474.7,50.5,47,75.4,100,71.9,74.3,72.3
20160331183000,470.0,474.7,50.5,47,78.7,100,71.9,74.3,72.3
20160331184500,470.0,474.7,50.5,47,75.9,100,71.9,74.3,72.3
20160331190000,470.0,467.65,49.75,47,80.9,100,71.9,74.3,72.3
20160331191500,470.0,493.5,52.5,47,76.4,100,71.9,74.3,72.3
20160331193000,470.0,467.65,49.75,47,74.9,100,71.9,74.3,72.3
20160331194500,470.0,474.7,50.5,47,78.7,100,72.0,74.3,72.3
20160331200000,470.0,474.7,50.5,47,75.4,100,71.9,74.3,72.3
20160331201500,470.0,474.7,50.5,47,81.4,100,71.9,74.3,72.3
20160331203000,470.0,458.25,48.75,47,77.3,100,71.8,74.3,72.3
20160331204500,470.0,467.65,49.75,47,75.9,100,71.8,74.3,72.3
20160331210000,470.0,474.7,50.5,47,79.4,100,71.8,74.3,72.3
20160331211500,470.0,467.65,49.75,47,76.4,100,71.8,74.3,72.3
20160331213000,470.0,474.7,50.5,47,76.4,100,71.8,74.3,72.3
20160331214500,470.0,474.7,50.5,47,76.4,100,71.8,74.3,72.3
20160331220000,470.0,474.7,50.5,47,76.4,100,71.8,74.3,72.3
20160331221500,470.0,474.7,50.5,47,81.5,100,71.8,74.3,72.3
20160331223000,470.0,474.7,50.5,47,75.9,100,71.8,74.3,72.3
20160331224500,470.0,474.7,50.5,47,82.2,100,71.8,74.3,72.3
20160331230000,470.0,474.7,50.5,47,76.4,100,71.8,74.3,72.3
20160331231500,470.0,467.65,49.75,47,81.5,100,71.8,74.3,72.3
20160331233000,470.0,467.65,49.75,47,76.4,100,71.9,74.3,72.3
20160331234500,470.0,467.65,49.75,47,81.6,100,71.9,74.3,72.3
20160401000000,470.0,467.65,49.75,47,74.9,100,71.9,74.3,72.3
20160401001500,470.0,474.7,50.5,47,78.7,100,71.9,74.3,72.3
20160401003000,470.0,458.25,48.75,47,75.8,100,71.9,74.3,72.3
20160401004500,470.0,479.4,51.0,47,81.3,100,71.9,74.3,72.3
20160401010000,470.0,479.4,51.0,47,75.9,100,71.9,74.3,72.3
20160401011500,470.0,467.65,49.75,47,82.2,100,71.9,74.3,72.3
20160401013000,470.0,474.7,50.5,47,75.4,100,71.9,74.3,72.3
20160401014500,470.0,467.65,49.75,47,81.4,100,71.9,74.3,72.3
20160401020000,470.0,458.25,48.75,47,75.9,100,71.9,74.3,72.3
20160401021500,470.0,474.7,50.5,47,81.8,100,71.8,74.3,72.3
20160401023000,470.0,467.65,49.75,47,75.4,100,71.8,74.3,72.3
20160401024500,470.0,467.65,49.75,47,79.2,100,71.8,74.3,72.3
20160401030000,470.0,458.25,48.75,47,75.4,100,71.8,74.3,72.3
20160401031500,470.0,467.65,49.75,47,81.1,100,71.8,74.3,72.3
20160401033000,470.0,467.65,49.75,47,74.9,100,71.8,74.3,72.3
20160401034500,470.0,467.65,49.75,47,78.1,100,71.8,74.3,72.3
20160401040000,470.0,467.65,49.75,47,76.3,100,71.8,74.3,72.3
20160401041500,470.0,467.65,49.75,47,79.2,100,71.8,74.3,72.3
20160401043000,470.0,467.65,49.75,47,75.3,100,71.8,74.3,72.3
20160401044500,470.0,474.7,50.5,47,77.3,100,71.9,74.3,72.3
20160401050000,470.0,458.25,48.75,47,77.3,100,72.0,74.3,72.3
20160401051500,470.0,467.65,49.75,47,77.3,100,72.1,74.3,72.3
20160401053000,470.0,458.25,48.75,47,77.3,100,72.1,74.3,72.3
20160401054500,470.0,458.25,48.75,47,77.3,100,72.2,74.3,72.3
20160401060000,470.0,458.25,48.75,47,75.8,100,72.2,74.3,72.3
20160401061500,470.0,467.65,49.75,47,77.8,100,72.2,74.3,72.3
20160401063000,470.0,467.65,49.75,47,74.9,100,72.2,71.8,69.8
20160401064500,470.0,458.25,48.75,47,73.4,100,72.2,71.8,69.8
20160401070000,470.0,963.5,102.5,62,53.9,0,72.1,71.8,69.8
20160401071500,470.0,930.6,99.0,61,53.9,0,71.7,71.8,69.8
20160401073000,470.0,820.15,87.25,58,53.9,0,71.3,71.8,69.8
20160401074500,470.0,669.75,71.25,52,54.7,0,71.1,71.8,69.8
20160401080000,470.0,486.45,51.75,47,54.7,0,71.0,71.8,69.8
20160401081500,470.0,486.45,51.75,47,54.7,0,70.9,71.8,69.8
20160401083000,470.0,502.9,53.5,47,54.7,0,70.8,71.8,69.8
20160401084500,470.0,493.5,52.5,47,53.9,0,70.7,71.8,69.8
20160401090000,470.0,467.65,49.75,46,53.9,0,70.6,71.8,69.8
20160401091500,470.0,474.7,50.5,46,53.9,0,70.5,71.8,69.8
20160401093000,470.0,474.7,50.5,46,53.9,0,70.4,71.8,69.8
20160401094500,470.0,458.25,48.75,46,53.9,0,70.4,71.8,69.8
20160401100000,470.0,474.7,50.5,46,53.9,0,70.4,71.8,69.8
20160401101500,470.0,474.7,50.5,46,53.9,0,70.4,71.8,69.8
20160401103000,470.0,474.7,50.5,46,53.9,0,70.3,71.8,69.8
20160401104500,470.0,486.45,51.75,46,53.9,0,70.3,71.8,69.8
20160401110000,470.0,474.7,50.5,46,53.9,0,70.2,71.8,69.8
20160401111500,470.0,474.7,50.5,46,53.9,0,70.1,71.8,69.8
20160401113000,470.0,474.7,50.5,46,53.9,0,70.0,71.8,69.8
20160401114500,470.0,474.7,50.5,46,53.9,0,70.0,71.8,69.8
20160401120000,470.0,486.45,51.75,46,53.9,0,70.0,71.8,69.8
20160401121500,470.0,486.45,51.75,46,53.9,0,70.1,71.8,69.8
20160401123000,470.0,486.45,51.75,46,53.9,0,70.0,71.8,69.8
20160401124500,470.0,486.45,51.75,46,53.9,0,70.0,71.8,69.8
20160401130000,470.0,486.45,51.75,46,53.9,0,70.0,71.8,69.8
20160401131500,470.0,474.7,50.5,46,53.9,0,70.0,71.8,69.8
20160401133000,470.0,486.45,51.75,46,53.9,0,69.9,71.8,69.8
20160401134500,470.0,474.7,50.5,46,53.9,0,69.8,71.8,69.8
20160401140000,470.0,467.65,49.75,46,53.9,0,69.8,71.8,69.8
20160401141500,470.0,467.65,49.75,46,53.9,0,69.7,71.8,69.8
20160401143000,470.0,479.4,51.0,46,53.9,0,69.8,71.8,69.8
20160401144500,470.0,479.4,51.0,46,53.9,0,69.7,71.8,69.8
20160401150000,470.0,479.4,51.0,46,53.9,0,69.8,71.8,69.8
20160401151500,470.0,479.4,51.0,46,54.7,0,69.8,71.8,69.8
20160401153000,470.0,486.45,51.75,46,53.9,0,69.8,71.8,69.8
20160401154500,470.0,479.4,51.0,46,53.9,0,69.7,71.8,69.8
20160401160000,470.0,486.45,51.75,46,53.9,0,69.7,71.8,69.8
20160401161500,470.0,467.65,49.75,46,53.9,0,69.7,71.8,69.8
20160401163000,470.0,474.7,50.5,46,53.9,0,69.6,71.8,69.8
20160401164500,470.0,474.7,50.5,46,53.9,100,69.4,71.8,69.8
20160401170000,470.0,486.45,51.75,46,53.9,100,69.3,71.8,69.8
20160401171500,470.0,493.5,52.5,46,53.9,100,69.3,71.8,69.8
20160401173000,470.0,479.4,51.0,46,54.7,100,69.2,71.8,69.8
20160401174500,470.0,479.4,51.0,46,66.5,100,69.2,71.8,69.8
20160401180000,470.0,479.4,51.0,46,69.6,100,69.3,71.8,69.8
20160401181500,470.0,479.4,51.0,46,68.7,100,69.3,71.8,69.8
20160401183000,470.0,493.5,52.5,46,70.7,100,69.4,71.8,69.8
20160401184500,470.0,474.7,50.5,46,68.2,100,69.5,71.8,69.8
20160401190000,470.0,474.7,50.5,46,71.6,100,69.5,71.8,69.8
20160401191500,470.0,467.65,49.75,46,68.6,100,69.6,71.8,69.8
20160401193000,470.0,474.7,50.5,46,69.7,100,69.6,71.8,69.8
20160401194500,470.0,467.65,49.75,46,72.0,100,69.7,71.8,69.8
20160401200000,470.0,474.7,50.5,46,70.1,100,69.7,71.8,69.8
20160401201500,470.0,474.7,50.5,46,68.2,100,69.7,71.8,69.8
20160401203000,470.0,474.7,50.5,46,71.5,100,69.7,71.8,69.8
20160401204500,470.0,474.7,50.5,46,68.8,100,69.8,71.8,69.8
20160401210000,470.0,474.7,50.5,46,68.8,100,69.8,71.8,69.8
20160401211500,470.0,467.65,49.75,46,71.5,100,69.8,71.8,69.8
20160401213000,470.0,474.7,50.5,46,68.1,100,69.8,71.8,69.8
20160401214500,470.0,474.7,50.5,46,69.2,100,69.8,71.8,69.8
20160401220000,470.0,474.7,50.5,46,71.5,100,69.8,71.8,69.8
20160401221500,470.0,474.7,50.5,46,68.2,100,69.8,71.8,69.8
20160401223000,470.0,474.7,50.5,46,70.7,100,69.8,71.8,69.8
20160401224500,470.0,474.7,50.5,46,70.7,100,69.8,71.8,69.8
20160401230000,470.0,474.7,50.5,46,68.2,100,69.8,71.8,69.8
20160401231500,470.0,474.7,50.5,46,70.6,100,69.8,71.8,69.8
20160401233000,470.0,474.7,50.5,46,71.4,100,69.8,71.8,69.8
20160401234500,470.0,467.65,49.75,46,67.7,100,69.8,71.8,69.8
20160402000000,470.0,479.4,51.0,46,70.6,100,69.8,71.8,69.8
20160402001500,470.0,479.4,51.0,46,70.6,100,69.8,71.8,69.8
20160402003000,470.0,467.65,49.75,46,68.7,100,69.8,71.8,69.8
20160402004500,470.0,474.7,50.5,46,71.5,100,69.8,71.8,69.8
20160402010000,470.0,486.45,51.75,46,67.7,100,69.8,71.8,69.8
20160402011500,470.0,629.8,67.0,3,65.3,0,69.8,71.8,69.8
20160402013000,470.0,451.2,48.0,46,55.1,0,69.7,71.8,69.8
20160402014500,470.0,467.65,49.75,46,54.3,100,69.5,71.8,69.8
20160402020000,470.0,458.25,48.75,46,54.3,100,69.3,71.8,69.8
20160402021500,470.0,474.7,50.5,46,54.3,100,69.2,71.8,69.8
20160402023000,470.0,474.7,50.5,46,57.1,100,69.1,71.8,69.8
20160402024500,470.0,458.25,48.75,46,71.0,100,69.1,71.8,69.8
20160402030000,470.0,474.7,50.5,46,72.9,100,69.2,71.8,69.8
20160402031500,470.0,467.65,49.75,46,69.2,100,69.2,71.8,69.8
20160402033000,470.0,451.2,48.0,46,75.4,100,69.3,71.8,69.8
20160402034500,470.0,467.65,49.75,46,74.2,100,69.3,71.8,69.8
20160402040000,470.0,467.65,49.75,46,73.4,100,69.4,71.8,69.8
20160402041500,470.0,451.2,48.0,46,78.7,100,69.5,71.8,69.8
20160402043000,470.0,451.2,48.0,46,72.5,100,69.6,71.8,69.8
20160402044500,470.0,451.2,48.0,46,78.3,100,69.6,71.8,69.8
20160402050000,470.0,451.2,48.0,46,72.9,100,69.7,71.8,69.8
20160402051500,470.0,451.2,48.0,46,77.3,100,69.7,71.8,69.8
20160402053000,470.0,458.25,48.75,46,74.8,100,69.8,71.8,69.8
20160402054500,470.0,441.8,47.0,46,78.2,100,69.8,71.8,69.8
