PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160402060000,470.0,458.25,48.75,46,74.0,100,69.8,71.8,69.8
20160402061500,470.0,451.2,48.0,46,74.0,100,69.9,71.8,69.8
20160402063000,470.0,458.25,48.75,46,77.3,100,69.9,71.8,69.8
20160402064500,470.0,451.2,48.0,46,77.3,100,69.9,71.8,69.8
20160402070000,470.0,441.8,47.0,46,78.3,100,70.0,71.8,69.8
20160402071500,470.0,451.2,48.0,46,72.5,100,70.0,71.8,69.8
20160402073000,470.0,441.8,47.0,46,78.2,100,70.0,71.8,69.8
20160402074500,470.0,441.8,47.0,46,72.9,100,70.0,71.8,69.8
20160402080000,470.0,441.8,47.0,46,58.1,100,70.0,71.8,69.8
20160402081500,470.0,458.25,48.75,46,54.7,100,69.7,71.8,69.8
20160402083000,470.0,451.2,48.0,46,54.7,100,69.6,71.8,69.8
20160402084500,470.0,458.25,48.75,46,54.7,100,69.3,71.8,69.8
20160402090000,470.0,467.65,49.75,46,54.7,100,69.2,71.8,69.8
20160402091500,470.0,458.25,48.75,46,57.5,100,69.1,71.8,69.8
20160402093000,470.0,474.7,50.5,46,71.6,100,69.2,71.8,69.8
20160402094500,470.0,451.2,48.0,46,72.9,100,69.2,71.8,69.8
20160402100000,470.0,451.2,48.0,46,69.7,100,69.3,71.8,69.8
20160402101500,470.0,458.25,48.75,46,73.5,100,69.3,71.8,69.8
20160402103000,470.0,458.25,48.75,46,74.4,100,69.4,71.8,69.8
20160402104500,470.0,458.25,48.75,46,72.5,100,69.4,71.8,69.8
20160402110000,470.0,441.8,47.0,46,76.8,100,69.5,71.8,69.8
20160402111500,470.0,451.2,48.0,46,72.0,100,69.6,71.8,69.8
20160402113000,470.0,458.25,48.75,46,76.8,100,69.6,71.8,69.8
20160402114500,470.0,458.25,48.75,46,72.0,100,69.6,71.8,69.8
20160402120000,470.0,451.2,48.0,46,77.2,100,69.7,71.8,69.8
20160402121500,470.0,441.8,47.0,46,71.8,100,69.7,71.8,69.8
20160402123000,470.0,441.8,47.0,46,73.0,100,69.8,71.8,69.8
20160402124500,470.0,451.2,48.0,46,76.3,100,69.8,71.8,69.8
20160402130000,470.0,441.8,47.0,46,72.5,100,69.8,71.8,69.8
20160402131500,470.0,451.2,48.0,46,76.4,100,69.9,71.8,69.8
20160402133000,470.0,427.7,45.5,46,71.1,100,69.9,71.8,69.8
20160402134500,470.0,441.8,47.0,46,75.4,100,70.0,71.8,69.8
20160402140000,470.0,441.8,47.0,46,71.2,100,70.0,71.8,69.8
20160402141500,470.0,441.8,47.0,46,54.8,100,69.8,71.8,69.8
20160402143000,470.0,441.8,47.0,46,54.8,100,69.7,71.8,69.8
20160402144500,470.0,458.25,48.75,46,54.8,100,69.6,71.8,69.8
20160402150000,470.0,451.2,48.0,46,54.8,100,69.4,71.8,69.8
20160402151500,470.0,458.25,48.75,46,54.8,100,69.3,71.8,69.8
20160402153000,470.0,458.25,48.75,46,54.8,100,69.2,71.8,69.8
20160402154500,470.0,458.25,48.75,46,57.5,100,69.2,71.8,69.8
20160402160000,470.0,451.2,48.0,46,72.9,100,69.2,71.8,69.8
20160402161500,470.0,451.2,48.0,46,70.2,100,69.4,71.8,69.8
20160402163000,470.0,441.8,47.0,46,73.9,100,69.5,71.8,69.8
20160402164500,470.0,434.75,46.25,46,70.1,100,69.6,71.8,69.8
20160402170000,470.0,441.8,47.0,46,72.0,100,69.7,71.8,69.8
20160402171500,470.0,451.2,48.0,46,69.7,100,69.7,71.8,69.8
20160402173000,470.0,441.8,47.0,46,71.6,100,69.8,71.8,69.8
20160402174500,470.0,451.2,48.0,46,71.6,100,69.8,71.8,69.8
20160402180000,470.0,441.8,47.0,46,69.7,100,69.8,71.8,69.8
20160402181500,470.0,451.2,48.0,46,72.0,100,69.9,71.8,69.8
20160402183000,470.0,434.75,46.25,46,69.7,100,70.0,71.8,69.8
20160402184500,470.0,467.65,49.75,46,71.1,100,70.0,71.8,69.8
20160402190000,470.0,441.8,47.0,46,72.0,100,70.0,71.8,69.8
20160402191500,470.0,451.2,48.0,46,55.2,100,70.0,71.8,69.8
20160402193000,470.0,451.2,48.0,46,55.2,100,69.8,71.8,69.8
20160402194500,470.0,441.8,47.0,46,54.3,100,69.7,71.8,69.8
20160402200000,470.0,458.25,48.75,46,54.3,100,69.6,71.8,69.8
20160402201500,470.0,441.8,47.0,46,54.3,100,69.5,71.8,69.8
20160402203000,470.0,451.2,48.0,46,54.3,100,69.4,71.8,69.8
20160402204500,470.0,451.2,48.0,46,54.3,100,69.3,71.8,69.8
20160402210000,470.0,441.8,47.0,46,55.5,100,69.2,71.8,69.8
20160402211500,470.0,458.25,48.75,46,69.6,100,69.2,71.8,69.8
20160402213000,470.0,451.2,48.0,46,69.6,100,69.3,71.8,69.8
20160402214500,470.0,458.25,48.75,46,71.1,100,69.5,71.8,69.8
20160402220000,470.0,458.25,48.75,46,72.0,100,69.6,71.8,69.8
20160402221500,470.0,451.2,48.0,46,69.2,100,69.7,71.8,69.8
20160402223000,470.0,451.2,48.0,46,73.4,100,69.7,71.8,69.8
20160402224500,470.0,451.2,48.0,46,68.6,100,69.8,71.8,69.8
20160402230000,470.0,451.2,48.0,46,70.6,100,69.8,71.8,69.8
20160402231500,470.0,451.2,48.0,46,72.0,100,69.8,71.8,69.8
20160402233000,470.0,451.2,48.0,46,68.8,100,69.9,71.8,69.8
20160402234500,470.0,458.25,48.75,46,72.0,100,69.9,71.8,69.8
20160403000000,470.0,441.8,47.0,46,72.9,100,70.0,71.8,69.8
20160403001500,470.0,451.2,48.0,46,69.2,100,70.0,71.8,69.8
20160403003000,470.0,458.25,48.75,46,55.6,100,70.0,71.8,69.8
20160403004500,470.0,467.65,49.75,46,55.6,100,69.8,71.8,69.8
20160403010000,470.0,441.8,47.0,46,54.7,100,69.6,71.8,69.8
20160403011500,470.0,451.2,48.0,46,54.7,100,69.5,71.8,69.8
20160403013000,470.0,458.25,48.75,46,54.7,100,69.4,71.8,69.8
20160403014500,470.0,458.25,48.75,46,54.7,100,69.3,71.8,69.8
20160403020000,470.0,458.25,48.75,46,54.7,100,69.2,71.8,69.8
20160403021500,470.0,467.65,49.75,46,67.4,100,69.2,71.8,69.8
20160403023000,470.0,458.25,48.75,46,70.2,100,69.3,71.8,69.8
20160403024500,470.0,451.2,48.0,46,72.9,100,69.4,71.8,69.8
20160403030000,470.0,441.8,47.0,46,69.6,100,69.5,71.8,69.8
20160403031500,470.0,451.2,48.0,46,70.6,100,69.5,71.8,69.8
20160403033000,470.0,451.2,48.0,46,72.4,100,69.6,71.8,69.8
20160403034500,470.0,451.2,48.0,46,69.7,100,69.6,71.8,69.8
20160403040000,470.0,458.25,48.75,46,71.7,100,69.6,71.8,69.8
20160403041500,470.0,458.25,48.75,46,71.7,100,69.7,71.8,69.8
20160403043000,470.0,451.2,48.0,46,69.0,100,69.7,71.8,69.8
20160403044500,470.0,451.2,48.0,46,72.1,100,69.7,71.8,69.8
20160403050000,470.0,451.2,48.0,46,69.3,100,69.7,71.8,69.8
20160403051500,470.0,451.2,48.0,46,72.0,100,69.7,71.8,69.8
20160403053000,470.0,451.2,48.0,46,72.0,100,69.7,71.8,69.8
20160403054500,470.0,451.2,48.0,46,72.0,100,69.7,71.8,69.8
20160403060000,470.0,467.65,49.75,46,68.7,100,69.7,71.8,69.8
20160403061500,470.0,458.25,48.75,46,72.5,100,69.7,71.8,69.8
20160403063000,470.0,451.2,48.0,46,68.7,100,69.7,71.8,69.8
20160403064500,470.0,458.25,48.75,46,72.8,100,69.7,71.8,69.8
20160403070000,470.0,467.65,49.75,46,69.2,100,69.7,71.8,69.8
20160403071500,470.0,458.25,48.75,46,71.5,100,69.7,71.8,69.8
20160403073000,470.0,458.25,48.75,46,71.5,100,69.7,71.8,69.8
20160403074500,470.0,467.65,49.75,46,68.8,100,69.7,71.8,69.8
20160403080000,470.0,451.2,48.0,46,71.1,100,69.7,71.8,69.8
20160403081500,470.0,451.2,48.0,46,72.4,100,69.7,71.8,69.8
20160403083000,470.0,451.2,48.0,46,69.2,100,69.7,71.8,69.8
20160403084500,470.0,467.65,49.75,46,71.1,100,69.7,71.8,69.8
20160403090000,470.0,458.25,48.75,46,72.9,100,69.8,71.8,69.8
20160403091500,470.0,474.7,50.5,46,69.1,100,69.8,71.8,69.8
20160403093000,470.0,451.2,48.0,46,72.0,100,69.8,71.8,69.8
20160403094500,470.0,458.25,48.75,46,72.0,100,69.8,71.8,69.8
20160403100000,470.0,451.2,48.0,46,69.2,100,69.8,71.8,69.8
20160403101500,470.0,467.65,49.75,46,71.1,100,69.8,71.8,69.8
20160403103000,470.0,451.2,48.0,46,71.1,100,69.8,71.8,69.8
20160403104500,470.0,467.65,49.75,46,69.7,100,69.7,71.8,69.8
20160403110000,470.0,458.25,48.75,46,72.4,100,69.7,71.8,69.8
20160403111500,470.0,458.25,48.75,46,69.1,100,69.7,71.8,69.8
20160403113000,470.0,458.25,48.75,46,71.6,100,69.7,71.8,69.8
20160403114500,470.0,451.2,48.0,46,71.6,100,69.7,71.8,69.8
20160403120000,470.0,467.65,49.75,46,68.7,100,69.7,71.8,69.8
20160403121500,470.0,458.25,48.75,46,72.9,100,69.7,71.8,69.8
20160403123000,470.0,441.8,47.0,46,68.7,100,69.7,71.8,69.8
20160403124500,470.0,441.8,47.0,46,72.9,100,69.7,71.8,69.8
20160403130000,470.0,458.25,48.75,46,69.1,100,69.7,71.8,69.8
20160403131500,470.0,458.25,48.75,46,72.5,100,69.7,71.8,69.8
20160403133000,470.0,451.2,48.0,46,68.6,100,69.7,71.8,69.8
20160403134500,470.0,458.25,48.75,46,71.6,100,69.7,71.8,69.8
20160403140000,470.0,451.2,48.0,46,70.1,100,69.7,71.8,69.8
20160403141500,470.0,451.2,48.0,46,70.1,100,69.7,71.8,69.8
20160403143000,470.0,451.2,48.0,46,72.0,100,69.8,71.8,69.8
20160403144500,470.0,451.2,48.0,46,69.2,100,69.8,71.8,69.8
20160403150000,470.0,441.8,47.0,46,72.5,100,69.8,71.8,69.8
20160403151500,470.0,451.2,48.0,46,68.7,100,69.8,71.8,69.8
20160403153000,470.0,451.2,48.0,46,72.0,100,69.9,71.8,69.8
20160403154500,470.0,451.2,48.0,46,68.7,100,69.9,71.8,69.8
20160403160000,470.0,434.75,46.25,46,71.4,100,70.0,71.8,69.8
20160403161500,470.0,451.2,48.0,46,55.2,100,70.0,71.8,69.8
20160403163000,470.0,458.25,48.75,46,55.2,100,69.8,71.8,69.8
20160403164500,470.0,458.25,48.75,46,55.2,100,69.7,71.8,69.8
20160403170000,470.0,458.25,48.75,46,55.2,100,69.7,71.8,69.8
20160403171500,470.0,451.2,48.0,46,55.2,100,69.6,71.8,69.8
20160403173000,470.0,458.25,48.75,46,55.2,100,69.5,71.8,69.8
20160403174500,470.0,451.2,48.0,46,55.2,100,69.4,71.8,69.8
20160403180000,470.0,451.2,48.0,46,55.2,100,69.4,71.8,69.8
20160403181500,470.0,451.2,48.0,46,55.2,100,69.3,71.8,69.8
20160403183000,470.0,458.25,48.75,46,55.2,100,69.3,71.8,69.8
20160403184500,470.0,451.2,48.0,46,62.4,100,69.2,71.8,69.8
20160403190000,470.0,441.8,47.0,46,69.3,100,69.3,71.8,69.8
20160403191500,470.0,451.2,48.0,46,69.3,100,69.5,71.8,69.8
20160403193000,470.0,441.8,47.0,46,72.0,100,69.6,71.8,69.8
20160403194500,470.0,451.2,48.0,46,68.5,100,69.7,71.8,69.8
20160403200000,470.0,441.8,47.0,46,71.1,100,69.8,71.8,69.8
20160403201500,470.0,458.25,48.75,46,69.1,100,69.8,71.8,69.8
20160403203000,470.0,458.25,48.75,46,69.1,100,69.9,71.8,69.8
20160403204500,470.0,451.2,48.0,46,71.8,100,70.0,71.8,69.8
20160403210000,470.0,451.2,48.0,46,69.2,100,70.0,71.8,69.8
20160403211500,470.0,451.2,48.0,46,55.2,100,70.0,71.8,69.8
20160403213000,470.0,451.2,48.0,46,55.2,100,69.8,71.8,69.8
20160403214500,470.0,451.2,48.0,46,55.2,100,69.8,71.8,69.8
20160403220000,470.0,451.2,48.0,46,55.2,100,69.7,71.8,69.8
20160403221500,470.0,451.2,48.0,46,55.2,100,69.6,71.8,69.8
20160403223000,470.0,451.2,48.0,46,55.2,100,69.6,71.8,69.8
20160403224500,470.0,441.8,47.0,46,54.3,100,69.5,71.8,69.8
20160403230000,470.0,451.2,48.0,46,54.3,100,69.4,71.8,69.8
20160403231500,470.0,441.8,47.0,46,54.3,100,69.3,71.8,69.8
20160403233000,470.0,451.2,48.0,46,54.3,100,69.3,71.8,69.8
20160403234500,470.0,451.2,48.0,46,62.6,100,69.2,71.8,69.8
20160404000000,470.0,441.8,47.0,46,69.1,100,69.3,71.8,69.8
20160404001500,470.0,441.8,47.0,46,69.1,100,69.5,71.8,69.8
20160404003000,470.0,441.8,47.0,46,72.9,100,69.6,71.8,69.8
20160404004500,470.0,441.8,47.0,46,69.6,100,69.7,71.8,69.8
20160404010000,470.0,451.2,48.0,46,70.6,100,69.7,71.8,69.8
20160404011500,470.0,441.8,47.0,46,72.0,100,69.8,71.8,69.8
20160404013000,470.0,434.75,46.25,46,69.2,100,69.8,71.8,69.8
20160404014500,470.0,434.75,46.25,46,70.2,100,69.9,71.8,69.8
20160404020000,470.0,441.8,47.0,46,72.9,100,70.0,71.8,69.8
20160404021500,470.0,441.8,47.0,46,69.1,100,70.0,71.8,69.8
20160404023000,470.0,451.2,48.0,46,70.1,100,70.0,71.8,69.8
20160404024500,470.0,451.2,48.0,46,54.7,100,69.9,71.8,69.8
20160404030000,470.0,451.2,48.0,46,54.7,100,69.8,71.8,69.8
20160404031500,470.0,441.8,47.0,46,54.7,100,69.7,71.8,69.8
20160404033000,470.0,458.25,48.75,46,54.7,100,69.6,71.8,69.8
20160404034500,470.0,441.8,47.0,46,54.7,100,69.5,71.8,69.8
20160404040000,470.0,451.2,48.0,46,54.7,100,69.4,71.8,69.8
20160404041500,470.0,467.65,49.75,46,54.7,100,69.3,71.8,69.8
20160404043000,470.0,458.25,48.75,46,54.7,100,69.2,71.8,69.8
20160404044500,470.0,458.25,48.75,46,64.8,100,69.2,71.8,69.8
20160404050000,470.0,467.65,49.75,46,69.7,100,69.2,71.8,69.8
20160404051500,470.0,441.8,47.0,46,72.4,100,69.3,71.8,69.8
20160404053000,470.0,467.65,49.75,46,70.5,100,69.4,71.8,69.8
20160404054500,470.0,451.2,48.0,46,69.6,100,69.5,71.8,69.8
20160404060000,470.0,441.8,47.0,46,72.6,100,69.6,71.8,69.8
20160404061500,470.0,451.2,48.0,46,69.2,100,69.7,71.8,69.8
20160404063000,470.0,451.2,48.0,46,71.8,100,69.8,71.8,69.8
20160404064500,470.0,451.2,48.0,46,69.7,100,70.0,71.8,69.8
20160404070000,470.0,467.65,49.75,46,55.6,100,70.0,71.8,69.8
20160404071500,470.0,467.65,49.75,46,55.6,100,69.8,71.8,69.8
20160404073000,470.0,467.65,49.75,46,55.6,100,69.8,71.8,69.8
20160404074500,470.0,458.25,48.75,46,54.7,100,69.7,71.8,69.8
20160404080000,470.0,474.7,50.5,46,54.7,100,69.6,71.8,69.8
20160404081500,470.0,467.65,49.75,46,54.7,100,69.5,71.8,69.8
20160404083000,470.0,467.65,49.75,46,54.7,100,69.5,71.8,69.8
20160404084500,470.0,451.2,48.0,46,54.7,100,69.4,71.8,69.8
20160404090000,470.0,458.25,48.75,46,54.7,100,69.4,71.8,69.8
20160404091500,470.0,467.65,49.75,46,54.7,100,69.3,71.8,69.8
20160404093000,470.0,474.7,50.5,46,55.6,100,69.3,71.8,69.8
20160404094500,470.0,458.25,48.75,46,63.3,100,69.3,71.8,69.8
20160404100000,470.0,458.25,48.75,46,69.1,100,69.5,71.8,69.8
20160404101500,470.0,458.25,48.75,46,68.2,100,69.6,71.8,69.8
20160404103000,470.0,458.25,48.75,46,70.5,100,69.7,71.8,69.8
20160404104500,470.0,458.25,48.75,46,67.7,100,69.7,71.8,69.8
20160404110000,470.0,451.2,48.0,46,70.1,100,69.8,71.8,69.8
20160404111500,470.0,451.2,48.0,46,67.3,100,70.0,71.8,69.8
20160404113000,470.0,458.25,48.75,46,69.7,100,69.9,71.8,69.8
20160404114500,470.0,458.25,48.75,46,68.6,100,69.9,71.8,69.8
20160404120000,470.0,451.2,48.0,46,68.6,100,69.9,71.8,69.8
20160404121500,470.0,451.2,48.0,46,69.7,100,69.9,71.8,69.8
20160404123000,470.0,458.25,48.75,46,67.7,100,69.9,71.8,69.8
20160404124500,470.0,441.8,47.0,46,70.5,100,70.0,71.8,69.8
20160404130000,470.0,441.8,47.0,46,55.3,0,70.0,71.8,69.8
20160404131500,470.0,458.25,48.75,46,54.7,0,69.9,71.8,69.8
20160404133000,470.0,451.2,48.0,46,54.7,0,69.8,71.8,69.8
20160404134500,470.0,451.2,48.0,46,54.7,0,69.8,71.8,69.8
20160404140000,470.0,458.25,48.75,46,54.7,0,69.8,71.8,69.8
20160404141500,470.0,451.2,48.0,46,54.7,0,69.7,71.8,69.8
20160404143000,470.0,451.2,48.0,46,54.7,0,69.7,71.8,69.8
20160404144500,470.0,458.25,48.75,46,54.7,0,69.6,71.8,69.8
20160404150000,470.0,441.8,47.0,46,54.7,0,69.6,71.8,69.8
20160404151500,470.0,451.2,48.0,46,54.7,100,69.4,71.8,69.8
20160404153000,470.0,451.2,48.0,46,54.7,100,69.3,71.8,69.8
20160404154500,470.0,451.2,48.0,46,54.7,100,69.2,71.8,69.8
20160404160000,470.0,434.75,46.25,46,57.1,100,69.2,71.8,69.8
20160404161500,470.0,441.8,47.0,46,69.1,100,69.2,71.8,69.8
20160404163000,470.0,458.25,48.75,46,71.1,100,69.3,71.8,69.8
20160404164500,470.0,441.8,47.0,46,69.2,100,69.4,71.8,69.8
20160404170000,470.0,451.2,48.0,46,69.2,100,69.5,71.8,69.8
20160404171500,470.0,451.2,48.0,46,70.1,100,69.6,71.8,69.8
20160404173000,470.0,451.2,48.0,46,69.2,100,69.7,71.8,69.8
20160404174500,470.0,458.25,48.75,46,72.1,100,69.7,71.8,69.8
20160404180000,470.0,451.2,48.0,46,69.7,100,69.8,71.8,69.8
20160404181500,470.0,451.2,48.0,46,72.9,100,69.9,71.8,69.8
20160404183000,470.0,458.25,48.75,46,70.1,100,70.0,71.8,69.8
20160404184500,470.0,458.25,48.75,46,56.0,0,70.0,71.8,69.8
20160404190000,470.0,467.65,49.75,46,54.8,0,69.9,71.8,69.8
20160404191500,470.0,458.25,48.75,46,54.8,0,69.8,71.8,69.8
20160404193000,470.0,467.65,49.75,46,54.8,0,69.7,71.8,69.8
20160404194500,470.0,467.65,49.75,46,54.8,0,69.7,71.8,69.8
20160404200000,470.0,451.2,48.0,46,54.8,0,69.6,71.8,69.8
20160404201500,470.0,451.2,48.0,46,54.8,100,69.5,71.8,69.8
20160404203000,470.0,451.2,48.0,46,54.8,100,69.4,71.8,69.8
20160404204500,470.0,458.25,48.75,46,54.8,100,69.4,71.8,69.8
20160404210000,470.0,451.2,48.0,46,54.8,100,69.4,71.8,69.8
20160404211500,470.0,451.2,48.0,46,54.8,100,69.3,71.8,69.8
20160404213000,470.0,451.2,48.0,46,54.8,100,69.3,71.8,69.8
20160404214500,470.0,441.8,47.0,46,61.1,100,69.3,71.8,69.8
20160404220000,470.0,441.8,47.0,46,70.1,100,69.3,71.8,69.8
20160404221500,470.0,451.2,48.0,46,70.1,100,69.5,71.8,69.8
20160404223000,470.0,434.75,46.25,46,69.2,100,69.6,71.8,69.8
20160404224500,470.0,451.2,48.0,46,72.4,100,69.7,71.8,69.8
20160404230000,470.0,434.75,46.25,46,68.1,100,69.8,71.8,69.8
20160404231500,470.0,441.8,47.0,46,70.8,100,69.8,71.8,69.8
20160404233000,470.0,451.2,48.0,46,69.1,100,69.9,71.8,69.8
20160404234500,470.0,427.7,45.5,46,69.1,100,70.0,71.8,69.8
20160405000000,470.0,451.2,48.0,46,72.4,100,70.0,71.8,69.8
20160405001500,470.0,434.75,46.25,46,54.3,100,69.9,71.8,69.8
20160405003000,470.0,451.2,48.0,46,54.3,100,69.8,71.8,69.8
20160405004500,470.0,441.8,47.0,46,54.3,100,69.7,71.8,69.8
20160405010000,470.0,441.8,47.0,46,54.3,100,69.6,71.8,69.8
20160405011500,470.0,458.25,48.75,46,54.3,100,69.4,71.8,69.8
20160405013000,470.0,451.2,48.0,46,54.3,100,69.3,71.8,69.8
20160405014500,470.0,458.25,48.75,46,54.3,100,69.2,71.8,69.8
20160405020000,470.0,451.2,48.0,46,55.1,100,69.2,71.8,69.8
20160405021500,470.0,441.8,47.0,46,69.2,100,69.2,71.8,69.8
20160405023000,470.0,441.8,47.0,46,72.0,100,69.3,71.8,69.8
20160405024500,470.0,451.2,48.0,46,68.2,100,69.4,71.8,69.8
20160405030000,470.0,451.2,48.0,46,70.6,100,69.5,71.8,69.8
20160405031500,470.0,441.8,47.0,46,69.6,100,69.6,71.8,69.8
20160405033000,470.0,434.75,46.25,46,68.7,100,69.6,71.8,69.8
20160405034500,470.0,451.2,48.0,46,71.6,100,69.7,71.8,69.8
20160405040000,470.0,441.8,47.0,46,70.1,100,69.7,71.8,69.8
20160405041500,470.0,441.8,47.0,46,69.2,100,69.8,71.8,69.8
20160405043000,470.0,441.8,47.0,46,72.1,100,69.8,71.8,69.8
20160405044500,470.0,458.25,48.75,46,69.6,100,69.8,71.8,69.8
20160405050000,470.0,451.2,48.0,46,68.7,100,69.8,71.8,69.8
20160405051500,470.0,451.2,48.0,46,72.0,100,69.8,71.8,69.8
20160405053000,470.0,451.2,48.0,46,68.9,100,69.8,71.8,69.8
20160405054500,470.0,458.25,48.75,46,68.9,100,69.8,71.8,69.8
20160405060000,470.0,451.2,48.0,46,71.1,100,69.9,71.8,69.8
20160405061500,470.0,451.2,48.0,46,64.5,100,70.1,71.8,69.8
20160405063000,470.0,458.25,48.75,46,54.7,0,70.0,71.8,69.8
20160405064500,470.0,467.65,49.75,46,54.7,0,70.0,71.8,69.8
20160405070000,470.0,458.25,48.75,46,54.7,0,70.0,71.8,69.8
20160405071500,470.0,467.65,49.75,46,54.7,0,69.9,71.8,69.8
20160405073000,470.0,467.65,49.75,46,54.7,0,69.8,71.8,69.8
20160405074500,470.0,467.65,49.75,46,54.7,0,69.8,71.8,69.8
20160405080000,470.0,479.4,51.0,46,54.7,0,69.8,71.8,69.8
20160405081500,470.0,451.2,48.0,46,54.7,0,69.8,71.8,69.8
20160405083000,470.0,467.65,49.75,46,54.7,0,69.8,71.8,69.8
20160405084500,470.0,458.25,48.75,46,54.7,0,69.8,71.8,69.8
20160405090000,470.0,458.25,48.75,46,53.9,0,69.8,71.8,69.8
20160405091500,470.0,458.25,48.75,46,53.9,0,69.8,71.8,69.8
20160405093000,470.0,458.25,48.75,46,53.9,0,69.8,71.8,69.8
20160405094500,470.0,493.5,52.5,47,53.9,0,69.9,71.8,69.8
20160405100000,470.0,486.45,51.75,47,53.9,0,69.8,71.8,69.8
20160405101500,470.0,502.9,53.5,47,53.9,0,69.7,71.8,69.8
20160405103000,470.0,502.9,53.5,47,53.9,0,69.6,71.8,69.8
20160405104500,470.0,486.45,51.75,47,53.9,0,69.6,71.8,69.8
20160405110000,470.0,486.45,51.75,47,53.9,0,69.6,71.8,69.8
20160405111500,470.0,486.45,51.75,47,53.9,0,69.6,71.8,69.8
20160405113000,470.0,493.5,52.5,47,53.9,0,69.6,71.8,69.8
20160405114500,470.0,493.5,52.5,47,54.7,100,69.5,71.8,69.8
20160405120000,470.0,474.7,50.5,47,54.7,100,69.4,71.8,69.8
20160405121500,470.0,474.7,50.5,47,53.9,100,69.3,71.8,69.8
20160405123000,470.0,474.7,50.5,47,53.9,100,69.4,71.8,69.8
20160405124500,470.0,458.25,48.75,47,55.1,100,69.4,71.8,69.8
20160405130000,470.0,486.45,51.75,47,55.1,100,69.4,71.8,69.8
20160405131500,470.0,474.7,50.5,47,56.4,100,69.6,71.8,69.8
20160405133000,470.0,467.65,49.75,47,56.4,100,69.6,71.8,69.8
20160405134500,470.0,474.7,50.5,47,56.4,100,69.7,71.8,69.8
20160405140000,470.0,467.65,49.75,47,56.4,100,69.8,71.8,69.8
20160405141500,470.0,467.65,49.75,47,56.4,100,70.0,71.8,69.8
20160405143000,470.0,458.25,48.75,47,54.3,0,70.3,71.8,69.8
20160405144500,470.0,467.65,49.75,47,54.3,0,70.0,71.8,69.8
20160405150000,470.0,467.65,49.75,47,54.3,0,69.8,71.8,69.8
20160405151500,470.0,467.65,49.75,47,54.3,0,69.6,71.8,69.8
20160405153000,470.0,467.65,49.75,47,54.3,100,69.5,71.8,69.8
20160405154500,470.0,474.7,50.5,47,54.3,100,69.3,71.8,69.8
20160405160000,470.0,474.7,50.5,47,54.3,100,69.3,71.8,69.8
20160405161500,470.0,467.65,49.75,47,54.3,100,69.2,71.8,69.8
20160405163000,470.0,467.65,49.75,47,67.2,100,69.2,71.8,69.8
20160405164500,470.0,474.7,50.5,47,67.2,100,69.3,71.8,69.8
20160405170000,470.0,467.65,49.75,47,68.7,100,69.3,71.8,69.8
20160405171500,470.0,474.7,50.5,47,68.7,100,69.5,71.8,69.8
20160405173000,470.0,467.65,49.75,47,70.0,100,69.6,71.8,69.8
20160405174500,470.0,474.7,50.5,47,67.7,100,69.7,71.8,69.8
20160405180000,470.0,474.7,50.5,47,67.7,100,69.8,71.8,69.8
20160405181500,470.0,474.7,50.5,47,68.7,100,69.8,71.8,69.8
20160405183000,470.0,467.65,49.75,47,68.7,100,69.9,71.8,69.8
20160405184500,470.0,479.4,51.0,47,57.3,100,70.0,71.8,69.8
20160405190000,470.0,479.4,51.0,47,54.7,0,69.8,71.8,69.8
20160405191500,470.0,479.4,51.0,47,54.7,0,69.7,71.8,69.8
20160405193000,470.0,467.65,49.75,47,54.7,0,69.6,71.8,69.8
20160405194500,470.0,474.7,50.5,47,54.7,100,69.5,71.8,69.8
20160405200000,470.0,474.7,50.5,47,54.7,100,69.4,71.8,69.8
20160405201500,470.0,467.65,49.75,47,54.7,100,69.8,71.8,69.8
20160405203000,470.0,467.65,49.75,47,54.7,100,69.8,71.8,69.8
20160405204500,470.0,451.2,48.0,47,54.7,100,69.6,71.8,69.8
20160405210000,470.0,474.7,50.5,47,54.7,100,69.4,71.8,69.8
20160405211500,470.0,458.25,48.75,47,54.7,100,69.3,71.8,69.8
20160405213000,470.0,479.4,51.0,47,54.7,100,69.3,71.8,69.8
20160405214500,470.0,458.25,48.75,47,54.7,100,69.2,71.8,69.8
20160405220000,470.0,458.25,48.75,47,65.8,100,69.2,71.8,69.8
20160405221500,470.0,458.25,48.75,47,67.7,100,69.3,71.8,69.8
20160405223000,470.0,458.25,48.75,47,70.1,100,69.4,71.8,69.8
20160405224500,470.0,458.25,48.75,47,70.1,100,69.5,71.8,69.8
20160405230000,470.0,467.65,49.75,47,68.3,100,69.6,71.8,69.8
20160405231500,470.0,458.25,48.75,47,68.3,100,69.6,71.8,69.8
20160405233000,470.0,467.65,49.75,47,70.6,100,69.7,71.8,69.8
20160405234500,470.0,467.65,49.75,47,67.9,100,69.7,71.8,69.8
20160406000000,470.0,458.25,48.75,47,71.0,100,69.8,71.7,69.7
20160406001500,470.0,458.25,48.75,47,69.7,100,69.8,71.7,69.7
20160406003000,470.0,474.7,50.5,47,68.6,100,69.8,71.8,69.8
20160406004500,470.0,441.8,47.0,47,71.1,100,69.9,71.8,69.8
20160406010000,470.0,451.2,48.0,47,67.3,100,69.9,71.8,69.8
20160406011500,470.0,571.05,60.75,1,66.2,0,69.8,71.8,69.8
20160406013000,470.0,547.55,58.25,50,54.7,0,69.7,71.8,69.8
20160406014500,470.0,486.45,51.75,47,53.9,100,69.4,71.8,69.8
20160406020000,470.0,467.65,49.75,47,53.9,100,69.3,71.8,69.8
20160406021500,470.0,474.7,50.5,47,53.9,100,69.2,71.8,69.8
20160406023000,470.0,474.7,50.5,47,57.5,100,69.1,71.8,69.8
20160406024500,470.0,467.65,49.75,47,67.5,100,69.1,71.7,69.7
20160406030000,470.0,479.4,51.0,47,67.5,100,69.2,71.8,69.8
20160406031500,470.0,479.4,51.0,47,68.4,100,69.3,71.8,69.8
20160406033000,470.0,479.4,51.0,47,70.5,100,69.3,71.8,69.8
20160406034500,470.0,479.4,51.0,47,74.4,100,69.4,71.8,69.8
20160406040000,470.0,479.4,51.0,47,73.4,100,69.5,71.7,69.7
20160406041500,470.0,479.4,51.0,47,72.4,100,69.6,71.8,69.8
20160406043000,470.0,479.4,51.0,47,74.0,100,69.6,71.8,69.8
20160406044500,470.0,467.65,49.75,10,65.1,0,69.8,71.7,69.7
20160406050000,470.0,486.45,51.75,11,64.4,0,69.7,71.7,69.7
20160406051500,470.0,479.4,51.0,46,56.0,0,69.7,71.7,69.7
20160406053000,470.0,451.2,48.0,46,54.3,0,69.6,71.7,69.7
20160406054500,470.0,451.2,48.0,46,54.3,100,69.4,71.8,69.8
20160406060000,470.0,458.25,48.75,46,54.3,100,69.3,71.7,69.7
20160406061500,470.0,467.65,49.75,46,54.3,100,69.3,71.8,69.8
20160406063000,470.0,467.65,49.75,46,54.3,100,69.3,71.8,69.8
20160406064500,470.0,479.4,51.0,46,55.5,100,69.3,71.7,69.7
20160406070000,470.0,479.4,51.0,46,58.7,100,69.4,71.8,69.8
20160406071500,470.0,479.4,51.0,46,61.5,100,69.4,71.7,69.7
20160406073000,470.0,479.4,51.0,46,61.5,100,69.5,71.8,69.8
20160406074500,470.0,479.4,51.0,46,63.6,100,69.6,71.7,69.7
20160406080000,470.0,458.25,48.75,46,61.6,100,69.6,71.7,69.7
20160406081500,470.0,467.65,49.75,46,63.2,100,69.7,71.8,69.8
20160406083000,470.0,467.65,49.75,46,63.2,100,69.7,71.8,69.8
20160406084500,470.0,458.25,48.75,46,63.2,100,69.8,71.8,69.8
20160406090000,470.0,458.25,48.75,46,63.2,100,69.8,71.8,69.8
20160406091500,470.0,458.25,48.75,46,62.0,100,69.8,71.8,69.8
20160406093000,470.0,451.2,48.0,46,62.8,100,69.8,71.7,69.7
20160406094500,470.0,458.25,48.75,46,54.6,0,70.1,71.7,69.7
20160406100000,470.0,479.4,51.0,47,54.6,0,70.3,71.8,69.8
20160406101500,470.0,486.45,51.75,47,53.9,0,70.4,71.7,69.7
20160406103000,470.0,474.7,50.5,47,53.9,0,70.5,71.8,69.8
20160406104500,470.0,486.45,51.75,47,53.9,0,70.6,71.7,69.7
20160406110000,470.0,486.45,51.75,47,53.9,0,70.3,71.7,69.7
20160406111500,470.0,479.4,51.0,47,53.9,0,69.9,71.8,69.8
20160406113000,470.0,479.4,51.0,47,53.9,0,69.6,71.7,69.7
20160406114500,470.0,486.45,51.75,47,53.9,100,69.3,71.7,69.7
20160406120000,470.0,486.45,51.75,47,53.9,100,69.2,71.8,69.8
20160406121500,470.0,474.7,50.5,46,53.9,100,69.6,71.7,69.7
20160406123000,470.0,486.45,51.75,46,53.9,100,70.0,71.8,69.8
20160406124500,470.0,502.9,53.5,47,53.9,0,70.2,71.7,69.7
20160406130000,470.0,479.4,51.0,46,53.9,0,70.3,71.7,69.7
20160406131500,470.0,502.9,53.5,46,53.9,0,70.3,71.7,69.7
20160406133000,470.0,479.4,51.0,46,53.9,0,69.8,71.7,69.7
20160406134500,470.0,486.45,51.75,46,53.9,0,69.7,71.7,69.7
20160406140000,470.0,486.45,51.75,46,53.9,0,69.6,71.7,69.7
20160406141500,470.0,474.7,50.5,46,53.9,100,69.5,71.7,69.7
20160406143000,470.0,493.5,52.5,46,53.9,100,69.3,71.7,69.7
20160406144500,470.0,474.7,50.5,46,53.9,100,69.3,71.7,69.7
20160406150000,470.0,493.5,52.5,46,53.9,100,69.3,71.7,69.7
20160406151500,470.0,467.65,49.75,46,53.9,100,69.2,71.6,69.6
20160406153000,470.0,474.7,50.5,46,55.1,100,69.2,71.7,69.7
20160406154500,470.0,474.7,50.5,46,56.3,100,69.2,71.6,69.6
20160406160000,470.0,458.25,48.75,46,65.5,100,69.2,71.7,69.7
20160406161500,470.0,467.65,49.75,46,68.6,100,69.3,71.6,69.6
20160406163000,470.0,479.4,51.0,46,70.1,100,69.4,71.7,69.7
20160406164500,470.0,467.65,49.75,46,67.7,100,69.4,71.7,69.7
20160406170000,470.0,467.65,49.75,46,70.0,100,69.5,71.7,69.7
20160406171500,470.0,458.25,48.75,46,71.1,100,69.6,71.7,69.7
20160406173000,470.0,467.65,49.75,46,67.7,100,69.7,71.6,69.6
20160406174500,470.0,479.4,51.0,46,69.0,100,69.7,71.5,69.5
20160406180000,470.0,479.4,51.0,46,71.1,100,69.7,71.6,69.6
20160406181500,470.0,467.65,49.75,46,54.7,100,69.7,71.5,69.5
20160406183000,470.0,467.65,49.75,46,54.7,100,69.5,71.6,69.6
20160406184500,470.0,467.65,49.75,46,54.7,100,69.4,71.6,69.6
20160406190000,470.0,474.7,50.5,46,54.7,100,69.3,71.6,69.6
20160406191500,470.0,474.7,50.5,46,53.9,100,69.2,71.6,69.6
20160406193000,470.0,467.65,49.75,46,54.6,100,69.2,71.6,69.6
20160406194500,470.0,474.7,50.5,46,54.6,100,69.2,71.6,69.6
20160406200000,470.0,467.65,49.75,46,55.5,100,69.1,71.5,69.5
20160406201500,470.0,474.7,50.5,46,61.2,100,69.1,71.6,69.6
20160406203000,470.0,467.65,49.75,46,70.3,100,69.2,71.6,69.6
20160406204500,470.0,474.7,50.5,46,68.7,100,69.3,71.6,69.6
20160406210000,470.0,467.65,49.75,46,69.6,100,69.4,71.5,69.5
20160406211500,470.0,467.65,49.75,46,70.3,100,69.6,71.6,69.6
20160406213000,470.0,467.65,49.75,46,68.1,100,69.7,71.6,69.6
20160406214500,470.0,458.25,48.75,46,71.5,100,69.7,71.6,69.6
20160406220000,470.0,467.65,49.75,46,67.7,100,69.7,71.6,69.6
20160406221500,470.0,467.65,49.75,46,55.2,0,69.7,71.6,69.6
20160406223000,470.0,486.45,51.75,47,53.9,0,69.6,71.6,69.6
20160406224500,470.0,486.45,51.75,47,53.9,0,69.4,71.6,69.6
20160406230000,470.0,486.45,51.75,47,53.9,100,69.3,71.5,69.5
20160406231500,470.0,486.45,51.75,47,53.9,100,69.2,71.5,69.5
20160406233000,470.0,486.45,51.75,47,53.9,100,69.1,71.5,69.5
20160406234500,470.0,486.45,51.75,47,53.9,100,69.1,71.6,69.6
20160407000000,470.0,486.45,51.75,47,54.7,100,69.1,71.6,69.6
20160407001500,470.0,486.45,51.75,47,55.5,100,69.0,71.5,69.5
20160407003000,470.0,479.4,51.0,47,67.2,100,69.0,71.4,69.4
20160407004500,470.0,486.45,51.75,47,67.2,100,69.1,71.5,69.5
20160407010000,470.0,502.9,53.5,47,70.4,100,69.2,71.5,69.5
20160407011500,470.0,479.4,51.0,47,68.7,100,69.3,71.5,69.5
20160407013000,470.0,479.4,51.0,47,68.7,100,69.3,71.5,69.5
20160407014500,470.0,479.4,51.0,47,70.1,100,69.4,71.5,69.5
20160407020000,470.0,479.4,51.0,47,67.2,100,69.5,71.5,69.5
20160407021500,470.0,493.5,52.5,47,71.5,100,69.6,71.5,69.5
20160407023000,470.0,486.45,51.75,47,69.2,100,69.6,71.5,69.5
20160407024500,470.0,479.4,51.0,47,67.5,100,69.6,71.4,69.4
20160407030000,470.0,486.45,51.75,47,55.6,0,69.6,71.5,69.5
20160407031500,470.0,493.5,52.5,47,54.7,0,69.4,71.5,69.5
20160407033000,470.0,479.4,51.0,47,53.9,0,69.3,71.5,69.5
20160407034500,470.0,493.5,52.5,47,54.7,100,69.2,71.5,69.5
20160407040000,470.0,493.5,52.5,47,54.7,100,69.1,71.5,69.5
20160407041500,470.0,493.5,52.5,47,54.7,100,69.0,71.5,69.5
20160407043000,470.0,502.9,53.5,47,53.9,100,68.9,71.4,69.4
20160407044500,470.0,493.5,52.5,47,54.7,100,68.9,71.4,69.4
20160407050000,470.0,493.5,52.5,47,64.5,100,68.9,71.4,69.4
20160407051500,470.0,493.5,52.5,47,67.8,100,69.0,71.5,69.5
20160407053000,470.0,479.4,51.0,47,72.0,100,69.1,71.5,69.5
20160407054500,470.0,493.5,52.5,47,69.1,100,69.2,71.4,69.4
20160407060000,470.0,479.4,51.0,46,67.7,100,69.3,71.4,69.4
20160407061500,470.0,479.4,51.0,46,71.6,100,69.4,71.5,69.5
20160407063000,470.0,479.4,51.0,46,71.6,100,69.6,71.5,69.5
20160407064500,470.0,467.65,49.75,46,54.7,0,69.7,71.5,69.5
20160407070000,470.0,474.7,50.5,46,54.7,0,69.6,71.5,69.5
20160407071500,470.0,474.7,50.5,46,54.7,0,69.7,71.5,69.5
20160407073000,470.0,486.45,51.75,46,54.7,0,69.7,71.5,69.5
20160407074500,470.0,486.45,51.75,46,53.9,0,69.7,71.5,69.5
20160407080000,470.0,486.45,51.75,46,53.9,0,69.6,71.4,69.4
20160407081500,470.0,486.45,51.75,46,53.9,0,69.7,71.5,69.5
20160407083000,470.0,479.4,51.0,46,53.9,0,69.7,71.4,69.4
20160407084500,470.0,486.45,51.75,46,53.9,0,69.6,71.5,69.5
20160407090000,470.0,493.5,52.5,46,53.9,0,69.6,71.5,69.5
20160407091500,470.0,502.9,53.5,46,53.9,0,69.6,71.6,69.6
20160407093000,470.0,486.45,51.75,46,53.9,0,69.5,71.5,69.5
20160407094500,470.0,493.5,52.5,46,53.9,0,69.5,71.5,69.5
20160407100000,470.0,479.4,51.0,46,53.9,0,69.5,71.5,69.5
20160407101500,470.0,502.9,53.5,46,53.9,0,69.4,71.5,69.5
20160407103000,470.0,493.5,52.5,46,53.9,0,69.5,71.5,69.5
20160407104500,470.0,502.9,53.5,46,53.9,0,69.5,71.4,69.4
20160407110000,470.0,474.7,50.5,46,53.9,0,69.6,71.5,69.5
20160407111500,470.0,474.7,50.5,46,53.9,0,69.6,71.6,69.6
20160407113000,470.0,467.65,49.75,46,53.9,0,69.6,71.5,69.5
20160407114500,470.0,467.65,49.75,46,53.9,0,69.6,71.6,69.6
20160407120000,470.0,474.7,50.5,46,53.9,0,69.4,71.6,69.6
20160407121500,470.0,486.45,51.75,46,53.9,0,69.4,71.6,69.6
20160407123000,470.0,474.7,50.5,46,53.9,100,69.3,71.6,69.6
20160407124500,470.0,467.65,49.75,46,54.7,100,69.4,71.6,69.6
20160407130000,470.0,474.7,50.5,46,54.7,100,69.3,71.8,69.8
20160407131500,470.0,474.7,50.5,46,55.5,100,69.3,71.7,69.7
20160407133000,470.0,474.7,50.5,46,55.5,100,69.6,71.8,69.8
20160407134500,470.0,474.7,50.5,46,55.5,100,69.7,71.8,69.8
20160407140000,470.0,467.65,49.75,46,55.5,100,69.8,71.8,69.8
20160407141500,470.0,467.65,49.75,46,55.5,100,69.9,71.8,69.8
20160407143000,470.0,467.65,49.75,46,54.7,0,70.0,71.8,69.8
20160407144500,470.0,474.7,50.5,46,54.7,0,70.0,71.8,69.8
20160407150000,470.0,474.7,50.5,46,54.7,0,69.8,71.7,69.7
20160407151500,470.0,474.7,50.5,46,54.7,0,69.7,71.7,69.7
20160407153000,470.0,474.7,50.5,46,54.7,0,69.5,71.7,69.7
20160407154500,470.0,474.7,50.5,46,54.7,100,69.3,71.7,69.7
20160407160000,470.0,474.7,50.5,46,54.7,100,69.2,71.7,69.7
20160407161500,470.0,474.7,50.5,46,54.7,100,69.2,71.7,69.7
20160407163000,470.0,474.7,50.5,46,58.3,100,69.1,71.8,69.8
20160407164500,470.0,474.7,50.5,46,71.1,100,69.2,71.7,69.7
20160407170000,470.0,474.7,50.5,46,71.1,100,69.3,71.7,69.7
20160407171500,470.0,467.65,49.75,46,69.2,100,69.4,71.7,69.7
20160407173000,470.0,474.7,50.5,46,68.2,100,69.5,71.7,69.7
20160407174500,470.0,467.65,49.75,46,69.1,100,69.6,71.7,69.7
20160407180000,470.0,486.45,51.75,46,71.5,100,69.7,71.7,69.7
20160407181500,470.0,479.4,51.0,46,71.5,100,69.8,71.7,69.7
20160407183000,470.0,479.4,51.0,46,71.5,100,69.9,71.7,69.7
20160407184500,470.0,486.45,51.75,46,55.2,100,69.8,71.7,69.7
20160407190000,470.0,474.7,50.5,46,55.2,100,69.7,71.7,69.7
20160407191500,470.0,474.7,50.5,46,55.2,100,69.6,71.6,69.6
20160407193000,470.0,474.7,50.5,46,55.2,100,69.5,71.8,69.8
20160407194500,470.0,474.7,50.5,46,55.2,100,69.4,71.7,69.7
20160407200000,470.0,474.7,50.5,46,55.2,100,69.3,71.7,69.7
20160407201500,470.0,474.7,50.5,46,54.3,100,69.3,71.7,69.7
20160407203000,470.0,486.45,51.75,46,54.3,100,69.2,71.6,69.6
20160407204500,470.0,458.25,48.75,46,54.3,100,69.2,71.7,69.7
20160407210000,470.0,474.7,50.5,46,56.7,100,69.1,71.7,69.7
20160407211500,470.0,474.7,50.5,46,67.7,100,69.2,71.7,69.7
20160407213000,470.0,474.7,50.5,46,68.6,100,69.3,71.6,69.6
20160407214500,470.0,474.7,50.5,46,70.8,100,69.4,71.7,69.7
20160407220000,470.0,474.7,50.5,46,70.8,100,69.6,71.6,69.6
20160407221500,470.0,474.7,50.5,46,70.8,100,69.7,71.6,69.6
20160407223000,470.0,486.45,51.75,46,68.2,100,69.7,71.7,69.7
20160407224500,470.0,474.7,50.5,46,70.5,100,69.8,71.7,69.7
20160407230000,470.0,474.7,50.5,46,56.4,100,69.8,71.6,69.6
20160407231500,470.0,474.7,50.5,46,54.7,100,69.7,71.6,69.6
20160407233000,470.0,474.7,50.5,46,54.7,100,69.6,71.6,69.6
20160407234500,470.0,474.7,50.5,46,54.7,100,69.5,71.8,69.8
20160408000000,470.0,474.7,50.5,46,54.7,100,69.4,71.6,69.6
20160408001500,470.0,458.25,48.75,46,54.7,100,69.3,71.6,69.6
20160408003000,470.0,486.45,51.75,46,54.7,100,69.2,71.6,69.6
20160408004500,470.0,479.4,51.0,46,54.7,100,69.2,71.6,69.6
20160408010000,470.0,479.4,51.0,46,54.7,100,69.1,71.7,69.7
20160408011500,470.0,479.4,51.0,46,55.5,100,69.1,71.6,69.6
20160408013000,470.0,479.4,51.0,46,67.3,100,69.1,71.7,69.7
20160408014500,470.0,486.45,51.75,46,70.3,100,69.2,71.6,69.6
20160408020000,470.0,467.65,49.75,46,70.3,100,69.3,71.6,69.6
20160408021500,470.0,474.7,50.5,46,71.5,100,69.3,71.6,69.6
20160408023000,470.0,474.7,50.5,46,70.1,100,69.4,71.6,69.6
20160408024500,470.0,474.7,50.5,46,67.5,100,69.6,71.6,69.6
20160408030000,470.0,467.65,49.75,46,69.2,100,69.6,71.6,69.6
20160408031500,470.0,467.65,49.75,46,72.0,100,69.7,71.6,69.6
20160408033000,470.0,479.4,51.0,46,72.0,100,69.7,71.6,69.6
20160408034500,470.0,467.65,49.75,46,56.1,0,69.8,71.6,69.6
20160408040000,470.0,486.45,51.75,47,53.9,0,69.6,71.7,69.7
20160408041500,470.0,502.9,53.5,47,53.9,0,69.4,71.6,69.6
20160408043000,470.0,486.45,51.75,47,53.9,100,69.3,71.6,69.6
20160408044500,470.0,502.9,53.5,47,53.9,100,69.2,71.5,69.5
20160408050000,470.0,502.9,53.5,47,53.9,100,69.1,71.7,69.7
20160408051500,470.0,479.4,51.0,46,54.7,100,69.0,71.5,69.5
20160408053000,470.0,479.4,51.0,46,66.2,100,69.0,71.5,69.5
20160408054500,470.0,479.4,51.0,46,69.0,100,69.1,71.6,69.6
20160408060000,470.0,479.4,51.0,46,67.7,100,69.3,71.5,69.5
20160408061500,470.0,467.65,49.75,46,72.4,100,69.5,71.5,69.5
20160408063000,470.0,474.7,50.5,46,68.1,100,69.7,71.5,69.5
20160408064500,470.0,474.7,50.5,46,56.0,0,69.8,71.6,69.6
20160408070000,470.0,474.7,50.5,46,54.3,0,69.8,71.5,69.5
20160408071500,470.0,486.45,51.75,46,54.3,0,69.8,71.6,69.6
20160408073000,470.0,479.4,51.0,46,54.3,0,69.7,71.6,69.6
20160408074500,470.0,486.45,51.75,46,54.3,0,69.8,71.5,69.5
20160408080000,470.0,479.4,51.0,46,54.3,0,69.8,71.5,69.5
20160408081500,470.0,486.45,51.75,46,54.3,0,69.7,71.6,69.6
20160408083000,470.0,486.45,51.75,46,54.3,0,69.7,71.6,69.6
20160408084500,470.0,493.5,52.5,46,54.3,0,69.6,71.6,69.6
20160408090000,470.0,474.7,50.5,46,54.3,0,69.7,71.6,69.6
20160408091500,470.0,474.7,50.5,46,54.3,0,69.7,71.7,69.7
20160408093000,470.0,474.7,50.5,46,54.3,0,69.6,71.6,69.6
20160408094500,470.0,486.45,51.75,46,54.3,0,69.6,71.7,69.7
20160408100000,470.0,474.7,50.5,46,54.3,0,69.6,71.6,69.6
20160408101500,470.0,474.7,50.5,46,54.3,0,69.5,71.7,69.7
20160408103000,470.0,474.7,50.5,46,54.3,100,69.4,71.7,69.7
20160408104500,470.0,474.7,50.5,46,54.3,100,69.4,71.7,69.7
20160408110000,470.0,474.7,50.5,46,54.3,100,69.3,71.8,69.8
20160408111500,470.0,474.7,50.5,46,54.3,100,69.2,71.8,69.8
20160408113000,470.0,474.7,50.5,46,56.7,100,69.2,71.8,69.8
20160408114500,470.0,474.7,50.5,46,68.2,100,69.2,71.8,69.8
20160408120000,470.0,474.7,50.5,46,68.2,100,69.3,71.8,69.8
20160408121500,470.0,467.65,49.75,46,68.2,100,69.4,71.8,69.8
20160408123000,470.0,486.45,51.75,46,68.2,100,69.6,71.8,69.8
20160408124500,470.0,458.25,48.75,46,69.0,100,69.6,71.8,69.8
20160408130000,470.0,474.7,50.5,46,69.0,100,69.7,71.8,69.8
20160408131500,470.0,474.7,50.5,46,69.0,100,69.8,71.8,69.8
20160408133000,470.0,474.7,50.5,46,71.4,100,69.8,71.8,69.8
20160408134500,470.0,467.65,49.75,46,72.4,100,70.0,71.8,69.8
20160408140000,470.0,474.7,50.5,46,55.2,100,69.8,71.8,69.8
20160408141500,470.0,458.25,48.75,46,54.4,100,69.7,71.8,69.8
20160408143000,470.0,479.4,51.0,46,54.4,100,69.7,71.8,69.8
20160408144500,470.0,479.4,51.0,46,54.4,100,69.6,71.8,69.8
20160408150000,470.0,479.4,51.0,46,54.4,100,69.4,71.8,69.8
20160408151500,470.0,479.4,51.0,46,54.4,100,69.3,71.8,69.8
20160408153000,470.0,479.4,51.0,46,55.2,100,69.2,71.8,69.8
20160408154500,470.0,467.65,49.75,46,67.7,100,69.1,71.8,69.8
20160408160000,470.0,467.65,49.75,46,69.2,100,69.2,71.8,69.8
20160408161500,470.0,467.65,49.75,46,69.2,100,69.2,71.8,69.8
20160408163000,470.0,451.2,48.0,46,71.0,100,69.3,71.8,69.8
20160408164500,470.0,467.65,49.75,46,72.8,100,69.3,71.8,69.8
20160408170000,470.0,451.2,48.0,46,76.2,100,69.4,71.8,69.8
20160408171500,470.0,458.25,48.75,46,76.2,100,69.6,71.8,69.8
20160408173000,470.0,467.65,49.75,46,77.8,100,69.6,71.8,69.8
20160408174500,470.0,451.2,48.0,46,74.2,100,69.7,71.8,69.8
20160408180000,470.0,441.8,47.0,46,77.3,100,69.7,71.8,69.8
20160408181500,470.0,474.7,50.5,46,73.5,100,69.8,71.8,69.8
20160408183000,470.0,467.65,49.75,46,73.5,100,69.9,71.8,69.8
20160408184500,470.0,467.65,49.75,46,76.4,100,69.9,71.8,69.8
20160408190000,470.0,458.25,48.75,46,72.1,100,69.9,71.8,69.8
20160408191500,470.0,458.25,48.75,46,75.7,100,70.0,71.8,69.8
20160408193000,470.0,467.65,49.75,46,56.0,100,70.0,71.8,69.8
20160408194500,470.0,467.65,49.75,46,54.3,100,69.8,71.8,69.8
20160408200000,470.0,458.25,48.75,46,54.3,100,69.6,71.8,69.8
20160408201500,470.0,458.25,48.75,46,54.3,100,69.4,71.8,69.8
20160408203000,470.0,467.65,49.75,46,54.3,100,69.3,71.8,69.8
20160408204500,470.0,458.25,48.75,46,54.3,100,69.2,71.8,69.8
20160408210000,470.0,467.65,49.75,46,61.9,100,69.1,71.8,69.8
20160408211500,470.0,467.65,49.75,46,69.2,100,69.2,71.8,69.8
20160408213000,470.0,467.65,49.75,46,69.2,100,69.3,71.8,69.8
20160408214500,470.0,451.2,48.0,46,68.2,100,69.4,71.8,69.8
20160408220000,470.0,474.7,50.5,46,72.0,100,69.5,71.8,69.8
20160408221500,470.0,467.65,49.75,46,73.0,100,69.6,71.8,69.8
20160408223000,470.0,451.2,48.0,46,71.6,100,69.6,71.8,69.8
20160408224500,470.0,467.65,49.75,46,71.6,100,69.6,71.8,69.8
20160408230000,470.0,451.2,48.0,46,73.3,100,69.7,71.8,69.8
20160408231500,470.0,467.65,49.75,46,71.5,100,69.7,71.8,69.8
20160408233000,470.0,474.7,50.5,46,69.1,100,69.8,71.8,69.8
20160408234500,470.0,458.25,48.75,46,69.1,100,69.8,71.8,69.8
20160409000000,470.0,458.25,48.75,46,69.8,100,69.8,71.8,69.8
20160409001500,470.0,458.25,48.75,46,72.8,100,69.8,71.8,69.8
20160409003000,470.0,458.25,48.75,46,72.8,100,69.9,71.8,69.8
20160409004500,470.0,467.65,49.75,46,69.1,100,69.9,71.8,69.8
20160409010000,470.0,458.25,48.75,46,68.2,100,69.9,71.8,69.8
20160409011500,470.0,620.4,66.0,4,64.2,0,69.8,71.8,69.8
20160409013000,470.0,451.2,48.0,46,55.9,0,69.8,71.8,69.8
20160409014500,470.0,458.25,48.75,46,54.7,0,69.6,71.8,69.8
20160409020000,470.0,458.25,48.75,46,54.7,100,69.4,71.8,69.8
20160409021500,470.0,458.25,48.75,46,54.7,100,69.3,71.8,69.8
20160409023000,470.0,467.65,49.75,46,54.7,100,69.2,71.8,69.8
20160409024500,470.0,451.2,48.0,46,64.4,100,69.1,71.8,69.8
20160409030000,470.0,458.25,48.75,46,73.4,100,69.2,71.8,69.8
20160409031500,470.0,441.8,47.0,46,69.1,100,69.3,71.8,69.8
20160409033000,470.0,451.2,48.0,46,73.0,100,69.3,71.8,69.8
20160409034500,470.0,451.2,48.0,46,72.0,100,69.4,71.8,69.8
20160409040000,470.0,434.75,46.25,46,69.3,100,69.6,71.8,69.8
20160409041500,470.0,451.2,48.0,46,73.9,100,69.6,71.7,69.7
20160409043000,470.0,441.8,47.0,46,70.7,100,69.6,71.8,69.8
20160409044500,470.0,441.8,47.0,46,72.6,100,69.7,71.8,69.8
20160409050000,470.0,451.2,48.0,46,72.6,100,69.7,71.8,69.8
20160409051500,470.0,451.2,48.0,46,70.1,100,69.7,71.8,69.8
20160409053000,470.0,434.75,46.25,46,73.4,100,69.7,71.8,69.8
20160409054500,470.0,458.25,48.75,46,69.2,100,69.8,71.8,69.8
20160409060000,470.0,451.2,48.0,46,73.4,100,69.8,71.8,69.8
20160409061500,470.0,451.2,48.0,46,68.7,100,69.8,71.8,69.8
20160409063000,470.0,451.2,48.0,46,73.5,100,69.8,71.8,69.8
20160409064500,470.0,441.8,47.0,46,73.5,100,69.8,71.8,69.8
20160409070000,470.0,441.8,47.0,46,69.7,100,69.8,71.8,69.8
20160409071500,470.0,441.8,47.0,46,73.9,100,69.9,71.8,69.8
20160409073000,470.0,451.2,48.0,46,69.2,100,69.9,71.8,69.8
20160409074500,470.0,441.8,47.0,46,73.9,100,69.9,71.8,69.8
20160409080000,470.0,458.25,48.75,46,72.4,100,69.9,71.8,69.8
20160409081500,470.0,441.8,47.0,46,69.7,100,69.9,71.8,69.8
20160409083000,470.0,451.2,48.0,46,73.9,100,69.9,71.8,69.8
20160409084500,470.0,458.25,48.75,46,69.2,100,69.9,71.8,69.8
20160409090000,470.0,451.2,48.0,46,73.1,100,69.9,71.8,69.8
20160409091500,470.0,441.8,47.0,46,73.1,100,69.9,71.8,69.8
20160409093000,470.0,441.8,47.0,46,72.1,100,69.9,71.8,69.8
20160409094500,470.0,458.25,48.75,46,69.2,100,69.9,71.8,69.8
20160409100000,470.0,458.25,48.75,46,70.9,100,69.9,71.8,69.8
20160409101500,470.0,451.2,48.0,46,69.7,100,69.9,71.8,69.8
20160409103000,470.0,451.2,48.0,46,69.7,100,69.8,71.8,69.8
20160409104500,470.0,458.25,48.75,46,73.9,100,69.8,71.8,69.8
20160409110000,470.0,451.2,48.0,46,72.4,100,69.8,71.8,69.8
20160409111500,470.0,441.8,47.0,46,69.2,100,69.8,71.8,69.8
20160409113000,470.0,451.2,48.0,46,73.9,100,69.8,71.8,69.8
20160409114500,470.0,458.25,48.75,46,70.2,100,69.8,71.8,69.8
20160409120000,470.0,451.2,48.0,46,70.2,100,69.8,71.8,69.8
20160409121500,470.0,451.2,48.0,46,73.5,100,69.8,71.8,69.8
20160409123000,470.0,451.2,48.0,46,73.5,100,69.7,71.8,69.8
20160409124500,470.0,451.2,48.0,46,71.8,100,69.7,71.8,69.8
20160409130000,470.0,451.2,48.0,46,69.6,100,69.7,71.8,69.8
20160409131500,470.0,458.25,48.75,46,68.7,100,69.7,71.8,69.8
20160409133000,470.0,451.2,48.0,46,70.1,100,69.7,71.8,69.8
20160409134500,470.0,451.2,48.0,46,70.1,100,69.7,71.8,69.8
20160409140000,470.0,467.65,49.75,46,70.1,100,69.7,71.8,69.8
20160409141500,470.0,451.2,48.0,46,70.1,100,69.7,71.8,69.8
20160409143000,470.0,441.8,47.0,46,69.1,100,69.7,71.8,69.8
20160409144500,470.0,458.25,48.75,46,69.1,100,69.7,71.8,69.8
20160409150000,470.0,441.8,47.0,46,69.1,100,69.7,71.8,69.8
20160409151500,470.0,451.2,48.0,46,70.6,100,69.7,71.8,69.8
20160409153000,470.0,458.25,48.75,46,73.0,100,69.7,71.8,69.8
20160409154500,470.0,441.8,47.0,46,73.0,100,69.7,71.8,69.8
20160409160000,470.0,441.8,47.0,46,73.0,100,69.7,71.8,69.8
20160409161500,470.0,441.8,47.0,46,73.0,100,69.8,71.8,69.8
20160409163000,470.0,441.8,47.0,46,73.0,100,69.8,71.8,69.8
20160409164500,470.0,441.8,47.0,46,73.0,100,69.8,71.8,69.8
20160409170000,470.0,458.25,48.75,46,69.7,100,69.8,71.8,69.8
20160409171500,470.0,441.8,47.0,46,69.7,100,69.8,71.8,69.8
20160409173000,470.0,451.2,48.0,46,69.7,100,69.9,71.8,69.8
20160409174500,470.0,441.8,47.0,46,69.7,100,69.9,71.8,69.8
20160409180000,470.0,451.2,48.0,46,69.7,100,69.9,71.8,69.8
20160409181500,470.0,441.8,47.0,46,69.7,100,70.0,71.8,69.8
20160409183000,470.0,451.2,48.0,46,69.7,100,70.0,71.8,69.8
20160409184500,470.0,458.25,48.75,46,55.2,100,69.9,71.8,69.8
20160409190000,470.0,458.25,48.75,46,55.2,100,69.8,71.8,69.8
20160409191500,470.0,458.25,48.75,46,55.2,100,69.7,71.8,69.8
20160409193000,470.0,451.2,48.0,46,55.2,100,69.6,71.8,69.8
20160409194500,470.0,441.8,47.0,46,55.2,100,69.5,71.8,69.8
20160409200000,470.0,451.2,48.0,46,55.2,100,69.4,71.8,69.8
20160409201500,470.0,441.8,47.0,46,55.2,100,69.3,71.8,69.8
20160409203000,470.0,441.8,47.0,46,55.2,100,69.3,71.8,69.8
20160409204500,470.0,441.8,47.0,46,58.3,100,69.2,71.8,69.8
20160409210000,470.0,441.8,47.0,46,68.7,100,69.2,71.8,69.8
20160409211500,470.0,441.8,47.0,46,68.7,100,69.4,71.8,69.8
20160409213000,470.0,441.8,47.0,46,68.7,100,69.5,71.8,69.8
20160409214500,470.0,458.25,48.75,46,68.7,100,69.6,71.8,69.8
20160409220000,470.0,441.8,47.0,46,70.1,100,69.7,71.8,69.8
20160409221500,470.0,451.2,48.0,46,70.1,100,69.7,71.8,69.8
20160409223000,470.0,434.75,46.25,46,70.1,100,69.8,71.8,69.8
20160409224500,470.0,458.25,48.75,46,69.2,100,69.8,71.7,69.7
20160409230000,470.0,441.8,47.0,46,72.6,100,69.9,71.7,69.7
20160409231500,470.0,451.2,48.0,46,72.6,100,70.0,71.7,69.7
20160409233000,470.0,441.8,47.0,46,55.2,100,69.9,71.8,69.8
20160409234500,470.0,441.8,47.0,46,55.2,100,69.7,71.8,69.8
20160410000000,470.0,451.2,48.0,46,54.3,100,69.6,71.7,69.7
20160410001500,470.0,451.2,48.0,46,54.3,100,69.4,71.8,69.8
20160410003000,470.0,467.65,49.75,46,54.3,100,69.3,71.7,69.7
20160410004500,470.0,441.8,47.0,46,54.3,100,69.2,71.8,69.8
20160410010000,470.0,451.2,48.0,46,55.5,100,69.2,71.8,69.8
20160410011500,470.0,451.2,48.0,46,72.0,100,69.2,71.7,69.7
20160410013000,470.0,441.8,47.0,46,72.0,100,69.3,71.7,69.7
20160410014500,470.0,441.8,47.0,46,69.1,100,69.4,71.8,69.8
20160410020000,470.0,441.8,47.0,46,70.2,100,69.5,71.8,69.8
20160410021500,470.0,451.2,48.0,46,72.9,100,69.6,71.7,69.7
20160410023000,470.0,441.8,47.0,46,71.0,100,69.6,71.7,69.7
20160410024500,470.0,441.8,47.0,46,69.2,100,69.7,71.8,69.8
20160410030000,470.0,434.75,46.25,46,72.9,100,69.7,71.7,69.7
20160410031500,470.0,434.75,46.25,46,71.6,100,69.7,71.8,69.8
20160410033000,470.0,451.2,48.0,46,68.6,100,69.8,71.7,69.7
20160410034500,470.0,451.2,48.0,46,70.1,100,69.8,71.8,69.8
20160410040000,470.0,441.8,47.0,46,72.9,100,69.8,71.8,69.8
20160410041500,470.0,427.7,45.5,46,70.9,100,69.8,71.7,69.7
20160410043000,470.0,434.75,46.25,46,68.7,100,69.8,71.8,69.8
20160410044500,470.0,434.75,46.25,46,72.0,100,69.8,71.7,69.7
20160410050000,470.0,451.2,48.0,46,72.0,100,69.8,71.7,69.7
20160410051500,470.0,458.25,48.75,46,69.2,100,69.8,71.7,69.7
20160410053000,470.0,458.25,48.75,46,55.6,100,69.8,71.7,69.7
20160410054500,470.0,441.8,47.0,46,54.7,100,69.6,71.7,69.7
20160410060000,470.0,458.25,48.75,46,54.7,100,69.4,71.6,69.6
20160410061500,470.0,451.2,48.0,46,54.7,100,69.3,71.7,69.7
20160410063000,470.0,451.2,48.0,46,54.7,100,69.2,71.7,69.7
20160410064500,470.0,458.25,48.75,46,54.7,100,69.1,71.5,69.5
20160410070000,470.0,441.8,47.0,46,54.7,100,69.1,71.5,69.5
20160410071500,470.0,458.25,48.75,46,66.5,100,69.0,71.6,69.6
20160410073000,470.0,458.25,48.75,46,68.7,100,69.1,71.5,69.5
20160410074500,470.0,458.25,48.75,46,73.0,100,69.2,71.6,69.6
20160410080000,470.0,441.8,47.0,46,72.0,100,69.3,71.6,69.6
20160410081500,470.0,441.8,47.0,46,69.2,100,69.3,71.6,69.6
20160410083000,470.0,434.75,46.25,46,73.4,100,69.3,71.5,69.5
20160410084500,470.0,458.25,48.75,46,72.4,100,69.4,71.5,69.5
20160410090000,470.0,458.25,48.75,46,71.5,100,69.5,71.5,69.5
20160410091500,470.0,434.75,46.25,46,72.8,100,69.5,71.5,69.5
20160410093000,470.0,451.2,48.0,46,69.4,100,69.5,71.5,69.5
20160410094500,470.0,451.2,48.0,46,69.4,100,69.5,71.5,69.5
20160410100000,470.0,451.2,48.0,46,69.4,100,69.6,71.6,69.6
20160410101500,470.0,451.2,48.0,46,69.4,100,69.6,71.5,69.5
20160410103000,470.0,451.2,48.0,46,72.0,100,69.6,71.5,69.5
20160410104500,470.0,467.65,49.75,46,72.0,100,69.6,71.5,69.5
20160410110000,470.0,467.65,49.75,46,69.7,100,69.6,71.5,69.5
20160410111500,470.0,441.8,47.0,46,69.7,100,69.6,71.4,69.4
20160410113000,470.0,451.2,48.0,46,68.6,100,69.6,71.5,69.5
20160410114500,470.0,451.2,48.0,46,72.3,100,69.6,71.4,69.4
20160410120000,470.0,458.25,48.75,46,68.2,100,69.6,71.4,69.4
20160410121500,470.0,458.25,48.75,46,54.7,0,69.6,71.4,69.4
20160410123000,470.0,451.2,48.0,46,54.7,0,69.4,71.4,69.4
20160410124500,470.0,451.2,48.0,46,53.9,0,69.2,71.4,69.4
20160410130000,470.0,441.8,47.0,46,53.9,100,69.1,71.4,69.4
20160410131500,470.0,458.25,48.75,46,53.9,100,69.1,71.4,69.4
20160410133000,470.0,451.2,48.0,46,53.9,100,68.9,71.4,69.4
20160410134500,470.0,458.25,48.75,46,53.9,100,68.9,71.4,69.4
20160410140000,470.0,458.25,48.75,46,55.1,100,68.8,71.4,69.4
20160410141500,470.0,458.25,48.75,46,71.0,100,68.8,71.4,69.4
20160410143000,470.0,458.25,48.75,46,71.0,100,69.0,71.4,69.4
20160410144500,470.0,474.7,50.5,46,71.0,100,69.1,71.4,69.4
20160410150000,470.0,458.25,48.75,46,72.0,100,69.2,71.4,69.4
20160410151500,470.0,458.25,48.75,46,72.0,100,69.3,71.4,69.4
