PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160410153000,470.0,451.2,48.0,46,69.7,100,69.3,71.4,69.4
20160410154500,470.0,458.25,48.75,46,69.7,100,69.4,71.4,69.4
20160410160000,470.0,467.65,49.75,46,68.2,100,69.5,71.4,69.4
20160410161500,470.0,458.25,48.75,46,68.2,100,69.6,71.4,69.4
20160410163000,470.0,451.2,48.0,46,68.2,100,69.6,71.4,69.4
20160410164500,470.0,467.65,49.75,46,55.4,0,69.6,71.4,69.4
20160410170000,470.0,451.2,48.0,46,54.3,0,69.4,71.4,69.4
20160410171500,470.0,451.2,48.0,46,54.3,0,69.3,71.4,69.4
20160410173000,470.0,451.2,48.0,46,54.3,0,69.2,71.4,69.4
20160410174500,470.0,458.25,48.75,46,54.3,0,69.2,71.4,69.4
20160410180000,470.0,458.25,48.75,46,54.3,100,69.1,71.4,69.4
20160410181500,470.0,441.8,47.0,46,54.3,100,68.9,71.4,69.4
20160410183000,470.0,474.7,50.5,46,54.3,100,68.9,71.4,69.4
20160410184500,470.0,441.8,47.0,46,54.3,100,68.9,71.4,69.4
20160410190000,470.0,441.8,47.0,46,59.1,100,68.8,71.4,69.4
20160410191500,470.0,441.8,47.0,46,67.7,100,68.9,71.4,69.4
20160410193000,470.0,434.75,46.25,46,72.0,100,69.0,71.4,69.4
20160410194500,470.0,427.7,45.5,46,68.7,100,69.1,71.4,69.4
20160410200000,470.0,451.2,48.0,46,70.4,100,69.2,71.4,69.4
20160410201500,470.0,434.75,46.25,46,72.2,100,69.3,71.4,69.4
20160410203000,470.0,434.75,46.25,46,70.6,100,69.4,71.4,69.4
20160410204500,470.0,434.75,46.25,46,70.6,100,69.5,71.4,69.4
20160410210000,470.0,451.2,48.0,46,70.6,100,69.6,71.4,69.4
20160410211500,470.0,434.75,46.25,46,68.6,100,69.6,71.4,69.4
20160410213000,470.0,458.25,48.75,46,71.4,100,69.6,71.4,69.4
20160410214500,470.0,467.65,49.75,46,68.4,100,69.6,71.4,69.4
20160410220000,470.0,451.2,48.0,46,54.7,0,69.6,71.4,69.4
20160410221500,470.0,467.65,49.75,46,54.7,0,69.4,71.4,69.4
20160410223000,470.0,467.65,49.75,46,53.9,0,69.3,71.4,69.4
20160410224500,470.0,451.2,48.0,46,53.9,0,69.2,71.4,69.4
20160410230000,470.0,458.25,48.75,46,53.9,100,69.1,71.4,69.4
20160410231500,470.0,458.25,48.75,46,53.9,100,69.0,71.4,69.4
20160410233000,470.0,451.2,48.0,46,53.9,100,68.9,71.4,69.4
20160410234500,470.0,467.65,49.75,46,53.9,100,68.9,71.4,69.4
20160411000000,470.0,451.2,48.0,46,55.5,100,68.7,71.4,69.4
20160411001500,470.0,451.2,48.0,46,69.9,100,68.8,71.4,69.4
20160411003000,470.0,458.25,48.75,46,71.5,100,68.9,71.4,69.4
20160411004500,470.0,458.25,48.75,46,70.3,100,69.1,71.4,69.4
20160411010000,470.0,467.65,49.75,46,70.3,100,69.1,71.4,69.4
20160411011500,470.0,451.2,48.0,46,70.3,100,69.2,71.4,69.4
20160411013000,470.0,458.25,48.75,46,69.1,100,69.2,71.4,69.4
20160411014500,470.0,458.25,48.75,46,69.1,100,69.3,71.4,69.4
20160411020000,470.0,441.8,47.0,46,68.2,100,69.4,71.4,69.4
20160411021500,470.0,458.25,48.75,46,68.2,100,69.4,71.4,69.4
20160411023000,470.0,458.25,48.75,46,72.0,100,69.4,71.4,69.4
20160411024500,470.0,458.25,48.75,46,72.0,100,69.5,71.4,69.4
20160411030000,470.0,441.8,47.0,46,71.0,100,69.5,71.4,69.4
20160411031500,470.0,467.65,49.75,46,69.1,100,69.6,71.4,69.4
20160411033000,470.0,467.65,49.75,46,68.2,100,69.6,71.4,69.4
20160411034500,470.0,458.25,48.75,46,68.2,100,69.6,71.4,69.4
20160411040000,470.0,441.8,47.0,46,69.2,100,69.6,71.4,69.4
20160411041500,470.0,441.8,47.0,46,70.1,100,69.6,71.4,69.4
20160411043000,470.0,458.25,48.75,46,54.7,100,69.5,71.4,69.4
20160411044500,470.0,458.25,48.75,46,54.7,100,69.3,71.4,69.4
20160411050000,470.0,467.65,49.75,46,54.0,100,69.2,71.4,69.4
20160411051500,470.0,451.2,48.0,46,54.0,100,69.1,71.4,69.4
20160411053000,470.0,467.65,49.75,46,54.0,100,69.0,71.4,69.4
20160411054500,470.0,467.65,49.75,46,54.0,100,68.9,71.4,69.4
20160411060000,470.0,458.25,48.75,46,54.0,100,68.9,71.4,69.4
20160411061500,470.0,474.7,50.5,46,55.2,100,68.9,71.4,69.4
20160411063000,470.0,458.25,48.75,46,60.7,100,68.9,71.4,69.4
20160411064500,470.0,441.8,47.0,46,64.9,100,69.1,71.4,69.4
20160411070000,470.0,467.65,49.75,46,64.9,100,69.3,71.4,69.4
20160411071500,470.0,467.65,49.75,46,64.9,100,69.6,71.4,69.4
20160411073000,470.0,451.2,48.0,46,64.0,100,69.6,71.4,69.4
20160411074500,470.0,467.65,49.75,46,64.0,100,69.7,71.4,69.4
20160411080000,470.0,458.25,48.75,46,54.7,0,69.6,71.4,69.4
20160411081500,470.0,458.25,48.75,46,54.7,0,69.4,71.4,69.4
20160411083000,470.0,458.25,48.75,46,54.7,0,69.4,71.4,69.4
20160411084500,470.0,467.65,49.75,46,54.7,0,69.4,71.4,69.4
20160411090000,470.0,467.65,49.75,46,53.9,0,69.4,71.4,69.4
20160411091500,470.0,458.25,48.75,46,53.9,0,69.4,71.4,69.4
20160411093000,470.0,467.65,49.75,46,53.9,0,69.4,71.4,69.4
20160411094500,470.0,458.25,48.75,47,53.9,0,69.4,71.4,69.4
20160411100000,470.0,474.7,50.5,47,53.9,0,69.5,71.4,69.4
20160411101500,470.0,502.9,53.5,47,53.9,0,69.6,71.4,69.4
20160411103000,470.0,486.45,51.75,46,53.9,0,69.5,71.4,69.4
20160411104500,470.0,486.45,51.75,46,53.9,0,69.4,71.4,69.4
20160411110000,470.0,479.4,51.0,46,53.9,0,69.5,71.4,69.4
20160411111500,470.0,486.45,51.75,46,53.9,0,69.4,71.4,69.4
20160411113000,470.0,486.45,51.75,46,53.9,0,69.4,71.4,69.4
20160411114500,470.0,479.4,51.0,46,53.9,0,69.3,71.4,69.4
20160411120000,470.0,479.4,51.0,46,53.9,0,69.3,71.4,69.4
20160411121500,470.0,479.4,51.0,46,53.9,0,69.3,71.4,69.4
20160411123000,470.0,479.4,51.0,46,53.9,0,69.4,71.4,69.4
20160411124500,470.0,479.4,51.0,46,53.9,0,69.4,71.4,69.4
20160411130000,470.0,486.45,51.75,46,53.9,0,69.4,71.4,69.4
20160411131500,470.0,479.4,51.0,46,53.9,0,69.4,71.4,69.4
20160411133000,470.0,479.4,51.0,46,53.9,0,69.4,71.4,69.4
20160411134500,470.0,479.4,51.0,46,53.9,0,69.4,71.4,69.4
20160411140000,470.0,486.45,51.75,46,53.9,0,69.4,71.4,69.4
20160411141500,470.0,479.4,51.0,46,53.9,0,69.4,71.4,69.4
20160411143000,470.0,479.4,51.0,46,53.9,0,69.3,71.4,69.4
20160411144500,470.0,479.4,51.0,46,53.9,0,69.4,71.4,69.4
20160411150000,470.0,479.4,51.0,46,53.9,0,69.3,71.4,69.4
20160411151500,470.0,479.4,51.0,46,53.9,0,69.2,71.4,69.4
20160411153000,470.0,493.5,52.5,46,53.9,100,69.1,71.4,69.4
20160411154500,470.0,467.65,49.75,46,53.9,100,69.0,71.4,69.4
20160411160000,470.0,479.4,51.0,46,53.9,100,68.9,71.4,69.4
20160411161500,470.0,458.25,48.75,46,53.9,100,69.0,71.4,69.4
20160411163000,470.0,467.65,49.75,46,54.7,100,68.9,71.4,69.4
20160411164500,470.0,467.65,49.75,46,67.2,100,68.8,71.4,69.4
20160411170000,470.0,474.7,50.5,46,68.2,100,68.9,71.4,69.4
20160411171500,470.0,467.65,49.75,46,68.2,100,69.0,71.4,69.4
20160411173000,470.0,434.75,46.25,46,68.2,100,69.1,71.4,69.4
20160411174500,470.0,467.65,49.75,46,68.2,100,69.2,71.4,69.4
20160411180000,470.0,458.25,48.75,46,70.1,100,69.3,71.4,69.4
20160411181500,470.0,467.65,49.75,46,70.1,100,69.3,71.4,69.4
20160411183000,470.0,458.25,48.75,46,70.1,100,69.4,71.4,69.4
20160411184500,470.0,458.25,48.75,46,67.7,100,69.4,71.4,69.4
20160411190000,470.0,458.25,48.75,46,67.7,100,69.5,71.4,69.4
20160411191500,470.0,458.25,48.75,46,70.6,100,69.6,71.4,69.4
20160411193000,470.0,467.65,49.75,46,69.7,100,69.6,71.4,69.4
20160411194500,470.0,467.65,49.75,46,56.0,0,69.6,71.4,69.4
20160411200000,470.0,474.7,50.5,46,54.3,0,69.5,71.4,69.4
20160411201500,470.0,467.65,49.75,46,54.3,0,69.3,71.4,69.4
20160411203000,470.0,458.25,48.75,46,54.3,0,69.2,71.4,69.4
20160411204500,470.0,441.8,47.0,46,54.3,0,69.2,71.4,69.4
20160411210000,470.0,458.25,48.75,46,54.3,100,69.1,71.4,69.4
20160411211500,470.0,467.65,49.75,46,54.3,100,69.0,71.4,69.4
20160411213000,470.0,458.25,48.75,46,54.3,100,68.9,71.4,69.4
20160411214500,470.0,441.8,47.0,46,54.3,100,68.9,71.4,69.4
20160411220000,470.0,467.65,49.75,46,55.9,100,68.8,71.4,69.4
20160411221500,470.0,467.65,49.75,46,69.7,100,68.8,71.4,69.4
20160411223000,470.0,458.25,48.75,46,67.7,100,69.0,71.4,69.4
20160411224500,470.0,458.25,48.75,46,71.0,100,69.1,71.4,69.4
20160411230000,470.0,451.2,48.0,46,68.9,100,69.2,71.4,69.4
20160411231500,470.0,467.65,49.75,46,68.9,100,69.2,71.4,69.4
20160411233000,470.0,451.2,48.0,46,71.5,100,69.3,71.4,69.4
20160411234500,470.0,458.25,48.75,46,68.0,100,69.4,71.4,69.4
20160412000000,470.0,451.2,48.0,46,69.9,100,69.4,71.4,69.4
20160412001500,470.0,467.65,49.75,46,69.9,100,69.5,71.4,69.4
20160412003000,470.0,458.25,48.75,46,67.7,100,69.5,71.4,69.4
20160412004500,470.0,467.65,49.75,46,71.5,100,69.6,71.4,69.4
20160412010000,470.0,467.65,49.75,46,68.2,100,69.6,71.4,69.4
20160412011500,470.0,467.65,49.75,46,69.1,100,69.6,71.4,69.4
20160412013000,470.0,458.25,48.75,46,71.0,100,69.6,71.4,69.4
20160412014500,470.0,458.25,48.75,46,59.2,0,69.7,71.4,69.4
20160412020000,470.0,458.25,48.75,46,54.3,0,69.4,71.4,69.4
20160412021500,470.0,467.65,49.75,46,54.3,0,69.3,71.4,69.4
20160412023000,470.0,467.65,49.75,46,54.3,0,69.2,71.4,69.4
20160412024500,470.0,467.65,49.75,46,54.3,100,69.1,71.4,69.4
20160412030000,470.0,458.25,48.75,46,54.3,100,69.0,71.4,69.4
20160412031500,470.0,458.25,48.75,46,54.3,100,68.9,71.4,69.4
20160412033000,470.0,467.65,49.75,46,54.3,100,68.9,71.4,69.4
20160412034500,470.0,458.25,48.75,46,55.5,100,68.8,71.4,69.4
20160412040000,470.0,458.25,48.75,46,69.2,100,68.8,71.4,69.4
20160412041500,470.0,467.65,49.75,46,67.7,100,68.9,71.4,69.4
20160412043000,470.0,458.25,48.75,46,71.0,100,69.0,71.4,69.4
20160412044500,470.0,441.8,47.0,46,68.2,100,69.1,71.4,69.4
20160412050000,470.0,451.2,48.0,46,68.2,100,69.2,71.4,69.4
20160412051500,470.0,458.25,48.75,46,71.0,100,69.3,71.4,69.4
20160412053000,470.0,474.7,50.5,46,69.1,100,69.3,71.4,69.4
20160412054500,470.0,467.65,49.75,46,71.0,100,69.4,71.4,69.4
20160412060000,470.0,467.65,49.75,46,68.2,100,69.5,71.4,69.4
20160412061500,470.0,458.25,48.75,46,69.1,100,69.6,71.4,69.4
20160412063000,470.0,458.25,48.75,46,55.2,0,69.7,71.4,69.4
20160412064500,470.0,467.65,49.75,46,54.3,0,69.7,71.4,69.4
20160412070000,470.0,458.25,48.75,46,54.3,0,69.8,71.4,69.4
20160412071500,470.0,458.25,48.75,46,54.3,0,69.8,71.4,69.4
20160412073000,470.0,458.25,48.75,46,54.3,0,69.7,71.4,69.4
20160412074500,470.0,467.65,49.75,46,54.3,0,69.8,71.4,69.4
20160412080000,470.0,451.2,48.0,46,54.3,0,69.7,71.4,69.4
20160412081500,470.0,451.2,48.0,46,54.3,0,69.6,71.4,69.4
20160412083000,470.0,458.25,48.75,46,54.3,0,69.5,71.4,69.4
20160412084500,470.0,467.65,49.75,46,54.3,0,69.6,71.4,69.4
20160412090000,470.0,474.7,50.5,46,54.3,0,69.5,71.4,69.4
20160412091500,470.0,467.65,49.75,46,54.3,0,69.5,71.4,69.4
20160412093000,470.0,479.4,51.0,46,54.3,0,69.4,71.4,69.4
20160412094500,470.0,467.65,49.75,46,54.3,0,69.4,71.4,69.4
20160412100000,470.0,474.7,50.5,46,54.3,0,69.4,71.4,69.4
20160412101500,470.0,458.25,48.75,46,54.3,0,69.5,71.4,69.4
20160412103000,470.0,474.7,50.5,46,54.3,0,69.6,71.4,69.4
20160412104500,470.0,458.25,48.75,46,54.3,0,69.6,71.4,69.4
20160412110000,470.0,467.65,49.75,46,54.3,0,69.6,71.4,69.4
20160412111500,470.0,467.65,49.75,46,54.3,0,69.7,71.4,69.4
20160412113000,470.0,479.4,51.0,46,54.3,0,69.7,71.4,69.4
20160412114500,470.0,479.4,51.0,46,54.3,0,69.6,71.4,69.4
20160412120000,470.0,458.25,48.75,46,54.3,0,69.7,71.4,69.4
20160412121500,470.0,467.65,49.75,46,54.3,0,69.6,71.4,69.4
20160412123000,470.0,467.65,49.75,46,54.3,0,69.7,71.4,69.4
20160412124500,470.0,467.65,49.75,46,54.3,0,69.7,71.4,69.4
20160412130000,470.0,458.25,48.75,46,54.3,0,69.7,71.4,69.4
20160412131500,470.0,467.65,49.75,46,54.3,0,69.7,71.4,69.4
20160412133000,470.0,467.65,49.75,46,54.3,0,69.8,71.4,69.4
20160412134500,470.0,474.7,50.5,46,54.3,0,69.8,71.4,69.4
20160412140000,470.0,458.25,48.75,46,54.3,0,69.8,71.4,69.4
20160412141500,470.0,467.65,49.75,46,54.3,0,69.9,71.4,69.4
20160412143000,470.0,458.25,48.75,46,54.3,0,69.9,71.4,69.4
20160412144500,470.0,458.25,48.75,46,54.3,0,69.8,71.4,69.4
20160412150000,470.0,451.2,48.0,46,54.3,0,69.8,71.4,69.4
20160412151500,470.0,458.25,48.75,46,54.3,0,69.8,71.4,69.4
20160412153000,470.0,467.65,49.75,46,54.3,0,69.8,71.4,69.4
20160412154500,470.0,467.65,49.75,46,54.3,0,69.7,71.4,69.4
20160412160000,470.0,467.65,49.75,46,54.3,0,69.7,71.4,69.4
20160412161500,470.0,479.4,51.0,46,54.3,0,69.6,71.4,69.4
20160412163000,470.0,458.25,48.75,46,54.3,0,69.5,71.4,69.4
20160412164500,470.0,458.25,48.75,46,54.3,0,69.3,71.4,69.4
20160412170000,470.0,441.8,47.0,46,54.3,0,69.2,71.4,69.4
20160412171500,470.0,458.25,48.75,46,54.3,0,69.2,71.4,69.4
20160412173000,470.0,458.25,48.75,46,54.3,100,69.1,71.4,69.4
20160412174500,470.0,451.2,48.0,46,54.3,100,69.0,71.4,69.4
20160412180000,470.0,451.2,48.0,46,54.3,100,68.9,71.4,69.4
20160412181500,470.0,458.25,48.75,46,54.3,100,68.8,71.4,69.4
20160412183000,470.0,451.2,48.0,46,55.9,100,68.8,71.4,69.4
20160412184500,470.0,451.2,48.0,46,70.1,100,68.9,71.4,69.4
20160412190000,470.0,451.2,48.0,46,68.2,100,69.0,71.4,69.4
20160412191500,470.0,458.25,48.75,46,70.6,100,69.1,71.4,69.4
20160412193000,470.0,451.2,48.0,46,68.7,100,69.2,71.4,69.4
20160412194500,470.0,458.25,48.75,46,71.5,100,69.3,71.4,69.4
20160412200000,470.0,467.65,49.75,46,68.2,100,69.4,71.4,69.4
20160412201500,470.0,467.65,49.75,46,69.7,100,69.5,71.4,69.4
20160412203000,470.0,451.2,48.0,46,68.3,100,69.6,71.4,69.4
20160412204500,470.0,458.25,48.75,46,68.3,100,69.6,71.4,69.4
20160412210000,470.0,458.25,48.75,46,70.1,100,69.6,71.4,69.4
20160412211500,470.0,467.65,49.75,46,68.7,100,69.6,71.4,69.4
20160412213000,470.0,458.25,48.75,46,54.7,0,69.6,71.4,69.4
20160412214500,470.0,458.25,48.75,46,54.7,0,69.4,71.4,69.4
20160412220000,470.0,467.65,49.75,46,54.7,0,69.3,71.4,69.4
20160412221500,470.0,467.65,49.75,46,54.7,100,69.1,71.4,69.4
20160412223000,470.0,458.25,48.75,46,53.9,100,69.0,71.4,69.4
20160412224500,470.0,479.4,51.0,46,53.9,100,68.9,71.4,69.4
20160412230000,470.0,458.25,48.75,46,53.9,100,68.8,71.4,69.4
20160412231500,470.0,451.2,48.0,46,57.1,100,68.7,71.4,69.4
20160412233000,470.0,467.65,49.75,46,67.3,100,68.8,71.4,69.4
20160412234500,470.0,458.25,48.75,46,69.2,100,68.9,71.4,69.4
20160413000000,470.0,451.2,48.0,46,68.1,100,69.0,71.4,69.4
20160413001500,470.0,458.25,48.75,46,68.1,100,69.1,71.4,69.4
20160413003000,470.0,451.2,48.0,46,70.1,100,69.2,71.4,69.4
20160413004500,470.0,458.25,48.75,46,67.7,100,69.2,71.4,69.4
20160413010000,470.0,467.65,49.75,46,71.1,100,69.3,71.4,69.4
20160413011500,470.0,451.2,48.0,8,66.7,0,69.2,71.3,69.3
20160413013000,470.0,441.8,47.0,48,54.7,0,69.2,71.3,69.3
20160413014500,470.0,458.25,48.75,48,54.7,100,69.0,71.3,69.3
20160413020000,470.0,479.4,51.0,48,54.0,100,68.9,71.3,69.3
20160413021500,470.0,467.65,49.75,48,54.0,100,68.8,71.3,69.3
20160413023000,470.0,474.7,50.5,48,54.7,100,68.7,71.3,69.3
20160413024500,470.0,474.7,50.5,48,68.6,100,68.7,71.3,69.3
20160413030000,470.0,474.7,50.5,48,66.8,100,68.8,71.3,69.3
20160413031500,470.0,474.7,50.5,48,69.2,100,68.9,71.4,69.4
20160413033000,470.0,474.7,50.5,48,69.2,100,68.9,71.4,69.4
20160413034500,470.0,474.7,50.5,48,69.2,100,69.0,71.4,69.4
20160413040000,470.0,458.25,48.75,48,72.4,100,69.1,71.4,69.4
20160413041500,470.0,458.25,48.75,48,68.2,100,69.2,71.4,69.4
20160413043000,470.0,458.25,48.75,48,70.7,100,69.2,71.4,69.4
20160413044500,470.0,451.2,48.0,48,68.6,100,69.3,71.4,69.4
20160413050000,470.0,474.7,50.5,48,70.1,100,69.3,71.4,69.4
20160413051500,470.0,458.25,48.75,48,70.1,100,69.4,71.4,69.4
20160413053000,470.0,458.25,48.75,48,69.2,100,69.4,71.4,69.4
20160413054500,470.0,467.65,49.75,48,72.4,100,69.6,71.4,69.4
20160413060000,470.0,458.25,48.75,48,66.6,0,69.7,71.4,69.4
20160413061500,470.0,458.25,48.75,48,54.3,0,69.5,71.4,69.4
20160413063000,470.0,467.65,49.75,48,54.3,0,69.3,71.4,69.4
20160413064500,470.0,467.65,49.75,48,54.3,0,69.2,71.4,69.4
20160413070000,470.0,467.65,49.75,48,54.3,0,69.2,71.4,69.4
20160413071500,470.0,467.65,49.75,48,54.3,0,69.2,71.4,69.4
20160413073000,470.0,474.7,50.5,48,54.3,0,69.2,71.4,69.4
20160413074500,470.0,474.7,50.5,48,54.3,0,69.2,71.4,69.4
20160413080000,470.0,474.7,50.5,48,54.3,100,69.1,71.4,69.4
20160413081500,470.0,474.7,50.5,48,53.5,100,69.0,71.4,69.4
20160413083000,470.0,474.7,50.5,48,54.3,100,68.9,71.4,69.4
20160413084500,470.0,474.7,50.5,48,54.3,100,68.9,71.4,69.4
20160413090000,470.0,474.7,50.5,48,55.5,100,68.8,71.4,69.4
20160413091500,470.0,467.65,49.75,48,63.6,100,68.9,71.4,69.4
20160413093000,470.0,474.7,50.5,48,67.3,100,69.1,71.4,69.4
20160413094500,470.0,467.65,49.75,48,67.3,100,69.2,71.4,69.4
20160413100000,470.0,467.65,49.75,48,66.3,100,69.4,71.4,69.4
20160413101500,470.0,467.65,49.75,48,68.6,100,69.5,71.4,69.4
20160413103000,470.0,479.4,51.0,48,65.8,100,69.6,71.4,69.4
20160413104500,470.0,479.4,51.0,48,67.3,100,69.6,71.4,69.4
20160413110000,470.0,479.4,51.0,48,55.6,0,69.7,71.4,69.4
20160413111500,470.0,458.25,48.75,48,54.3,0,69.6,71.4,69.4
20160413113000,470.0,474.7,50.5,48,54.3,0,69.4,71.4,69.4
20160413114500,470.0,467.65,49.75,48,54.3,0,69.3,71.4,69.4
20160413120000,470.0,474.7,50.5,48,54.3,0,69.3,71.4,69.4
20160413121500,470.0,441.8,47.0,48,54.3,0,69.3,71.4,69.4
20160413123000,470.0,474.7,50.5,48,54.3,0,69.3,71.4,69.4
20160413124500,470.0,474.7,50.5,48,54.3,0,69.3,71.4,69.4
20160413130000,470.0,474.7,50.5,48,54.3,0,69.3,71.4,69.4
20160413131500,470.0,474.7,50.5,48,54.3,0,69.2,71.4,69.4
20160413133000,470.0,493.5,52.5,48,54.3,0,69.2,71.4,69.4
20160413134500,470.0,486.45,51.75,48,54.3,0,69.2,71.4,69.4
20160413140000,470.0,467.65,49.75,48,54.3,0,69.2,71.4,69.4
20160413141500,470.0,479.4,51.0,48,54.3,100,69.1,71.4,69.4
20160413143000,470.0,458.25,48.75,48,54.3,100,68.9,71.4,69.4
20160413144500,470.0,474.7,50.5,48,54.3,100,68.8,71.4,69.4
20160413150000,470.0,474.7,50.5,48,54.3,100,68.8,71.4,69.4
20160413151500,470.0,474.7,50.5,48,66.2,100,68.7,71.4,69.4
20160413153000,470.0,474.7,50.5,48,69.7,100,68.9,71.4,69.4
20160413154500,470.0,474.7,50.5,48,67.0,100,68.9,71.4,69.4
20160413160000,470.0,467.65,49.75,48,69.7,100,69.0,71.4,69.4
20160413161500,470.0,467.65,49.75,48,67.7,100,69.1,71.4,69.4
20160413163000,470.0,474.7,50.5,48,67.7,100,69.2,71.4,69.4
20160413164500,470.0,474.7,50.5,48,69.1,100,69.2,71.4,69.4
20160413170000,470.0,474.7,50.5,48,68.2,100,69.3,71.4,69.4
20160413171500,470.0,467.65,49.75,48,70.5,100,69.3,71.4,69.4
20160413173000,470.0,479.4,51.0,48,67.7,100,69.4,71.4,69.4
20160413174500,470.0,467.65,49.75,48,70.6,100,69.4,71.4,69.4
20160413180000,470.0,479.4,51.0,48,67.2,100,69.5,71.4,69.4
20160413181500,470.0,479.4,51.0,48,68.7,100,69.6,71.4,69.4
20160413183000,470.0,467.65,49.75,48,68.7,100,69.6,71.4,69.4
20160413184500,470.0,474.7,50.5,48,68.7,100,69.6,71.4,69.4
20160413190000,470.0,467.65,49.75,48,67.3,100,69.6,71.4,69.4
20160413191500,470.0,479.4,51.0,48,70.1,100,69.6,71.4,69.4
20160413193000,470.0,479.4,51.0,48,55.2,100,69.6,71.4,69.4
20160413194500,470.0,479.4,51.0,48,53.9,100,69.4,71.4,69.4
20160413200000,470.0,479.4,51.0,48,53.9,100,69.3,71.4,69.4
20160413201500,470.0,467.65,49.75,48,53.9,100,69.2,71.4,69.4
20160413203000,470.0,474.7,50.5,48,53.9,100,69.1,71.4,69.4
20160413204500,470.0,474.7,50.5,48,53.9,100,68.9,71.4,69.4
20160413210000,470.0,474.7,50.5,48,53.9,100,68.8,71.4,69.4
20160413211500,470.0,474.7,50.5,48,63.6,100,68.7,71.4,69.4
20160413213000,470.0,474.7,50.5,48,68.7,100,68.9,71.4,69.4
20160413214500,470.0,458.25,48.75,48,66.7,100,68.9,71.4,69.4
20160413220000,470.0,479.4,51.0,48,67.7,100,69.0,71.4,69.4
20160413221500,470.0,479.4,51.0,48,69.1,100,69.1,71.4,69.4
20160413223000,470.0,479.4,51.0,48,67.3,100,69.2,71.4,69.4
20160413224500,470.0,467.65,49.75,48,70.5,100,69.2,71.4,69.4
20160413230000,470.0,458.25,48.75,48,67.3,100,69.3,71.4,69.4
20160413231500,470.0,479.4,51.0,48,70.5,100,69.3,71.4,69.4
20160413233000,470.0,479.4,51.0,48,66.8,100,69.3,71.4,69.4
20160413234500,470.0,479.4,51.0,48,68.7,100,69.4,71.4,69.4
20160414000000,470.0,458.25,48.75,48,68.7,100,69.4,71.4,69.4
20160414001500,470.0,474.7,50.5,48,68.7,100,69.5,71.4,69.4
20160414003000,470.0,467.65,49.75,48,70.1,100,69.5,71.4,69.4
20160414004500,470.0,474.7,50.5,48,67.3,100,69.6,71.4,69.4
20160414010000,470.0,458.25,48.75,48,70.5,100,69.6,71.4,69.4
20160414011500,470.0,467.65,49.75,48,66.8,100,69.6,71.4,69.4
20160414013000,470.0,474.7,50.5,48,69.7,100,69.6,71.4,69.4
20160414014500,470.0,474.7,50.5,48,66.8,100,69.6,71.4,69.4
20160414020000,470.0,474.7,50.5,48,68.2,100,69.6,71.4,69.4
20160414021500,470.0,467.65,49.75,48,54.3,0,69.6,71.4,69.4
20160414023000,470.0,474.7,50.5,48,54.3,0,69.4,71.4,69.4
20160414024500,470.0,467.65,49.75,48,54.3,0,69.2,71.4,69.4
20160414030000,470.0,474.7,50.5,48,54.3,100,69.1,71.4,69.4
20160414031500,470.0,474.7,50.5,48,54.3,100,68.9,71.4,69.4
20160414033000,470.0,474.7,50.5,48,54.3,100,68.8,71.4,69.4
20160414034500,470.0,474.7,50.5,48,57.3,100,68.7,71.4,69.4
20160414040000,470.0,474.7,50.5,48,68.7,100,68.7,71.4,69.4
20160414041500,470.0,474.7,50.5,48,66.7,100,68.9,71.4,69.4
20160414043000,470.0,474.7,50.5,48,67.8,100,68.9,71.4,69.4
20160414044500,470.0,486.45,51.75,48,69.5,100,69.0,71.4,69.4
20160414050000,470.0,474.7,50.5,48,67.7,100,69.1,71.4,69.4
20160414051500,470.0,474.7,50.5,48,70.7,100,69.2,71.4,69.4
20160414053000,470.0,458.25,48.75,48,67.3,100,69.2,71.4,69.4
20160414054500,470.0,479.4,51.0,48,69.8,100,69.3,71.4,69.4
20160414060000,470.0,479.4,51.0,48,67.3,100,69.4,71.4,69.4
20160414061500,470.0,479.4,51.0,48,70.1,100,69.6,71.4,69.4
20160414063000,470.0,479.4,51.0,48,57.2,0,69.7,71.4,69.4
20160414064500,470.0,458.25,48.75,48,54.3,0,69.6,71.4,69.4
20160414070000,470.0,451.2,48.0,48,54.3,0,69.5,71.4,69.4
20160414071500,470.0,474.7,50.5,48,54.3,0,69.5,71.4,69.4
20160414073000,470.0,458.25,48.75,48,54.3,0,69.5,71.4,69.4
20160414074500,470.0,458.25,48.75,48,54.3,0,69.6,71.4,69.4
20160414080000,470.0,467.65,49.75,48,54.3,0,69.6,71.4,69.4
20160414081500,470.0,467.65,49.75,48,54.3,0,69.5,71.4,69.4
20160414083000,470.0,963.5,102.5,62,54.3,0,69.4,69.5,67.5
20160414084500,470.0,942.35,100.25,62,54.3,0,69.2,69.5,67.5
20160414090000,470.0,850.7,90.5,59,54.3,0,69.0,69.5,67.5
20160414091500,470.0,747.3,79.5,55,54.3,0,69.0,69.5,67.5
20160414093000,470.0,639.2,68.0,52,54.3,0,68.9,69.5,67.5
20160414094500,470.0,535.8,57.0,49,54.3,0,68.9,69.5,67.5
20160414100000,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160414101500,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160414103000,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160414104500,470.0,486.45,51.75,47,54.3,0,68.9,69.5,67.5
20160414110000,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160414111500,470.0,467.65,49.75,47,54.3,0,69.0,69.5,67.5
20160414113000,470.0,479.4,51.0,47,54.3,0,69.1,69.5,67.5
20160414114500,470.0,479.4,51.0,47,54.3,0,69.1,69.5,67.5
20160414120000,470.0,479.4,51.0,47,54.3,0,69.2,69.5,67.5
20160414121500,470.0,458.25,48.75,47,54.3,0,69.2,69.5,67.5
20160414123000,470.0,474.7,50.5,47,54.3,0,69.1,69.5,67.5
20160414124500,470.0,458.25,48.75,47,54.3,0,69.1,69.5,67.5
20160414130000,470.0,458.25,48.75,47,54.3,0,69.2,69.5,67.5
20160414131500,470.0,467.65,49.75,47,54.3,0,69.2,69.5,67.5
20160414133000,470.0,467.65,49.75,47,54.3,0,69.2,69.5,67.5
20160414134500,470.0,474.7,50.5,47,54.3,0,69.2,69.5,67.5
20160414140000,470.0,458.25,48.75,47,53.7,0,69.2,69.5,67.5
20160414141500,470.0,467.65,49.75,47,54.3,0,69.2,69.5,67.5
20160414143000,470.0,451.2,48.0,47,54.3,0,69.3,69.5,67.5
20160414144500,470.0,486.45,51.75,48,54.3,0,69.3,69.5,67.5
20160414150000,470.0,474.7,50.5,48,54.3,0,69.3,69.5,67.5
20160414151500,470.0,474.7,50.5,48,54.3,0,69.3,69.5,67.5
20160414153000,470.0,474.7,50.5,48,54.3,0,69.2,69.5,67.5
20160414154500,470.0,474.7,50.5,48,54.3,0,69.2,69.5,67.5
20160414160000,470.0,474.7,50.5,48,54.3,0,69.2,69.5,67.5
20160414161500,470.0,474.7,50.5,48,54.3,0,69.2,69.5,67.5
20160414163000,470.0,467.65,49.75,48,54.3,0,69.2,69.5,67.5
20160414164500,470.0,467.65,49.75,48,54.3,0,69.2,69.5,67.5
20160414170000,470.0,479.4,51.0,48,54.3,0,69.2,69.5,67.5
20160414171500,470.0,467.65,49.75,48,54.3,0,69.2,69.5,67.5
20160414173000,470.0,474.7,50.5,48,54.3,0,69.1,69.5,67.5
20160414174500,470.0,474.7,50.5,48,54.3,0,69.1,69.5,67.5
20160414180000,470.0,486.45,51.75,48,54.3,0,69.0,69.5,67.5
20160414181500,470.0,479.4,51.0,48,54.3,0,68.9,69.5,67.5
20160414183000,470.0,479.4,51.0,48,54.3,0,68.9,69.5,67.5
20160414184500,470.0,479.4,51.0,48,54.3,0,68.8,69.5,67.5
20160414190000,470.0,486.45,51.75,48,54.3,0,68.8,69.5,67.5
20160414191500,470.0,486.45,51.75,48,54.3,0,68.7,69.5,67.5
20160414193000,470.0,479.4,51.0,48,54.3,0,68.7,69.5,67.5
20160414194500,470.0,486.45,51.75,48,53.5,0,68.7,69.5,67.5
20160414200000,470.0,479.4,51.0,48,54.3,0,68.7,69.5,67.5
20160414201500,470.0,479.4,51.0,48,54.3,0,68.6,69.5,67.5
20160414203000,470.0,502.9,53.5,48,54.3,0,68.6,69.5,67.5
20160414204500,470.0,486.45,51.75,48,54.3,0,68.6,69.5,67.5
20160414210000,470.0,479.4,51.0,48,54.3,0,68.6,69.5,67.5
20160414211500,470.0,479.4,51.0,48,54.3,0,68.6,69.5,67.5
20160414213000,470.0,486.45,51.75,48,54.3,0,68.5,69.5,67.5
20160414214500,470.0,486.45,51.75,48,54.3,0,68.5,69.5,67.5
20160414220000,470.0,486.45,51.75,48,54.3,0,68.5,69.5,67.5
20160414221500,470.0,486.45,51.75,48,54.3,0,68.4,69.5,67.5
20160414223000,470.0,479.4,51.0,48,54.3,0,68.4,69.5,67.5
20160414224500,470.0,479.4,51.0,48,54.3,0,68.4,69.5,67.5
20160414230000,470.0,479.4,51.0,48,54.3,0,68.4,69.5,67.5
20160414231500,470.0,479.4,51.0,48,54.3,0,68.4,69.5,67.5
20160414233000,470.0,479.4,51.0,48,54.3,0,68.4,69.5,67.5
20160414234500,470.0,486.45,51.75,48,54.3,0,68.4,69.5,67.5
20160415000000,470.0,479.4,51.0,48,54.3,0,68.3,69.5,67.5
20160415001500,470.0,486.45,51.75,48,54.3,0,68.3,69.5,67.5
20160415003000,470.0,486.45,51.75,48,54.3,0,68.4,69.5,67.5
20160415004500,470.0,474.7,50.5,48,54.3,0,68.4,69.5,67.5
20160415010000,470.0,486.45,51.75,48,54.3,0,68.3,69.5,67.5
20160415011500,470.0,493.5,52.5,48,54.3,0,68.3,69.5,67.5
20160415013000,470.0,502.9,53.5,48,54.3,0,68.3,69.5,67.5
20160415014500,470.0,479.4,51.0,47,54.3,0,68.3,69.5,67.5
20160415020000,470.0,479.4,51.0,47,54.3,0,68.3,69.5,67.5
20160415021500,470.0,479.4,51.0,47,54.3,0,68.2,69.5,67.5
20160415023000,470.0,467.65,49.75,47,54.3,0,68.2,69.5,67.5
20160415024500,470.0,467.65,49.75,47,54.3,0,68.2,69.5,67.5
20160415030000,470.0,458.25,48.75,47,54.3,0,68.2,69.5,67.5
20160415031500,470.0,474.7,50.5,47,54.3,0,68.2,69.5,67.5
20160415033000,470.0,467.65,49.75,47,54.3,0,68.2,69.5,67.5
20160415034500,470.0,486.45,51.75,47,54.3,0,68.2,69.5,67.5
20160415040000,470.0,458.25,48.75,47,54.3,0,68.1,69.5,67.5
20160415041500,470.0,467.65,49.75,47,54.3,0,68.1,69.5,67.5
20160415043000,470.0,474.7,50.5,47,54.3,0,68.1,69.5,67.5
20160415044500,470.0,458.25,48.75,47,54.3,0,68.1,69.5,67.5
20160415050000,470.0,467.65,49.75,47,54.3,0,68.1,69.5,67.5
20160415051500,470.0,474.7,50.5,47,54.3,0,68.1,69.5,67.5
20160415053000,470.0,458.25,48.75,47,53.5,0,68.1,69.5,67.5
20160415054500,470.0,493.5,52.5,47,53.5,0,68.0,69.5,67.5
20160415060000,470.0,486.45,51.75,47,54.3,0,68.0,69.5,67.5
20160415061500,470.0,474.7,50.5,47,54.3,0,68.1,69.5,67.5
20160415063000,470.0,474.7,50.5,47,54.3,0,68.2,69.5,67.5
20160415064500,470.0,474.7,50.5,47,54.3,0,68.4,69.5,67.5
20160415070000,470.0,467.65,49.75,47,54.3,0,68.5,69.5,67.5
20160415071500,470.0,474.7,50.5,47,54.3,0,68.5,69.5,67.5
20160415073000,470.0,467.65,49.75,47,54.3,0,68.6,69.5,67.5
20160415074500,470.0,467.65,49.75,47,54.3,0,68.7,69.5,67.5
20160415080000,470.0,467.65,49.75,47,54.3,0,68.8,69.5,67.5
20160415081500,470.0,474.7,50.5,47,54.3,0,68.9,69.5,67.5
20160415083000,470.0,458.25,48.75,47,54.3,0,68.8,69.5,67.5
20160415084500,470.0,474.7,50.5,47,54.3,0,68.8,69.5,67.5
20160415090000,470.0,486.45,51.75,47,54.3,0,68.9,69.5,67.5
20160415091500,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160415093000,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160415094500,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160415100000,470.0,479.4,51.0,47,54.3,0,69.0,69.5,67.5
20160415101500,470.0,479.4,51.0,47,54.3,0,68.9,69.5,67.5
20160415103000,470.0,467.65,49.75,47,54.3,0,69.0,69.5,67.5
20160415104500,470.0,486.45,51.75,47,54.3,0,69.0,69.5,67.5
20160415110000,470.0,486.45,51.75,47,54.3,0,69.1,69.5,67.5
20160415111500,470.0,486.45,51.75,47,54.3,0,69.1,69.5,67.5
20160415113000,470.0,493.5,52.5,47,54.3,0,69.0,69.5,67.5
20160415114500,470.0,486.45,51.75,47,53.5,0,68.9,69.5,67.5
20160415120000,470.0,479.4,51.0,47,53.5,0,68.9,69.5,67.5
20160415121500,470.0,479.4,51.0,47,53.5,0,68.9,69.5,67.5
20160415123000,470.0,479.4,51.0,47,53.5,0,68.9,69.5,67.5
20160415124500,470.0,479.4,51.0,47,66.7,100,69.0,75.0,73.0
20160415130000,470.0,451.2,48.0,47,63.6,100,69.1,75.0,73.0
20160415131500,470.0,467.65,49.75,47,75.9,100,69.4,75.0,73.0
20160415133000,470.0,458.25,48.75,47,73.5,100,69.7,75.0,73.0
20160415134500,470.0,474.7,50.5,47,74.9,100,69.9,75.0,73.0
20160415140000,470.0,467.65,49.75,47,81.1,100,70.0,75.0,73.0
20160415141500,470.0,467.65,49.75,47,81.1,100,70.2,75.0,73.0
20160415143000,470.0,467.65,49.75,47,76.4,100,70.3,75.0,73.0
20160415144500,470.0,467.65,49.75,47,74.9,100,70.3,75.0,73.0
20160415150000,470.0,467.65,49.75,47,74.9,100,70.3,75.0,73.0
20160415151500,470.0,458.25,48.75,47,80.4,100,70.4,75.0,73.0
20160415153000,470.0,467.65,49.75,47,75.4,100,70.4,75.0,73.0
20160415154500,470.0,474.7,50.5,47,74.4,100,70.5,75.0,73.0
20160415160000,470.0,467.65,49.75,47,81.6,100,70.5,75.0,73.0
20160415161500,470.0,474.7,50.5,47,78.3,100,70.6,75.0,73.0
20160415163000,470.0,467.65,49.75,47,75.9,100,70.7,75.0,73.0
20160415164500,470.0,458.25,48.75,47,75.9,100,70.7,75.0,73.0
20160415170000,470.0,451.2,48.0,47,74.9,100,70.8,75.0,73.0
20160415171500,470.0,467.65,49.75,47,81.5,100,70.8,75.0,73.0
20160415173000,470.0,479.4,51.0,47,75.9,100,70.8,75.0,73.0
20160415174500,470.0,479.4,51.0,47,74.4,100,70.9,75.0,73.0
20160415180000,470.0,479.4,51.0,47,80.2,100,70.9,75.0,73.0
20160415181500,470.0,479.4,51.0,47,75.6,100,70.9,75.0,73.0
20160415183000,470.0,479.4,51.0,47,74.4,100,71.0,75.0,73.0
20160415184500,470.0,479.4,51.0,47,81.3,100,71.0,75.0,73.0
20160415190000,470.0,467.65,49.75,47,75.4,100,71.0,75.0,73.0
20160415191500,470.0,493.5,52.5,47,80.1,100,71.0,75.0,73.0
20160415193000,470.0,486.45,51.75,47,75.9,100,71.0,75.0,73.0
20160415194500,470.0,458.25,48.75,47,75.9,100,71.1,75.0,73.0
20160415200000,470.0,467.65,49.75,47,77.3,100,71.1,75.0,73.0
20160415201500,470.0,479.4,51.0,47,74.9,100,71.1,75.0,73.0
20160415203000,470.0,479.4,51.0,47,78.3,100,71.1,75.0,73.0
20160415204500,470.0,467.65,49.75,47,75.3,100,71.1,75.0,73.0
20160415210000,470.0,474.7,50.5,47,76.4,100,71.1,75.0,73.0
20160415211500,470.0,474.7,50.5,47,78.7,100,71.1,75.0,73.0
20160415213000,470.0,474.7,50.5,47,75.9,100,71.1,75.0,73.0
20160415214500,470.0,467.65,49.75,47,81.5,100,71.1,75.0,73.0
20160415220000,470.0,474.7,50.5,47,74.9,100,71.1,75.0,73.0
20160415221500,470.0,474.7,50.5,47,79.7,100,71.1,75.0,73.0
20160415223000,470.0,467.65,49.75,47,74.4,100,71.1,75.0,73.0
20160415224500,470.0,467.65,49.75,47,76.8,100,71.1,75.0,73.0
20160415230000,470.0,467.65,49.75,47,76.8,100,71.1,75.0,73.0
20160415231500,470.0,467.65,49.75,47,75.4,100,71.1,75.0,73.0
20160415233000,470.0,467.65,49.75,47,81.0,100,71.1,75.0,73.0
20160415234500,470.0,467.65,49.75,47,74.4,100,71.1,75.0,73.0
20160416000000,470.0,467.65,49.75,47,79.4,100,71.0,75.0,73.0
20160416001500,470.0,467.65,49.75,47,74.8,100,71.0,75.0,73.0
20160416003000,470.0,467.65,49.75,47,76.3,100,71.0,75.0,73.0
20160416004500,470.0,474.7,50.5,47,78.2,100,71.0,75.0,73.0
20160416010000,470.0,474.7,50.5,47,75.3,100,71.0,75.0,73.0
20160416011500,470.0,474.7,50.5,10,81.3,100,71.0,75.0,73.0
20160416013000,470.0,434.75,46.25,46,77.8,100,71.0,75.0,73.0
20160416014500,470.0,434.75,46.25,46,84.9,100,71.0,75.0,73.0
20160416020000,470.0,451.2,48.0,46,76.4,100,71.0,75.0,73.0
20160416021500,470.0,441.8,47.0,46,81.1,100,71.0,75.0,73.0
20160416023000,470.0,441.8,47.0,46,77.2,100,71.0,75.0,73.0
20160416024500,470.0,441.8,47.0,46,78.3,100,71.0,75.0,73.0
20160416030000,470.0,451.2,48.0,46,81.0,100,71.0,75.0,73.0
20160416031500,470.0,451.2,48.0,46,76.8,100,71.2,75.0,73.0
20160416033000,470.0,458.25,48.75,46,83.3,100,71.2,75.0,73.0
20160416034500,470.0,441.8,47.0,46,75.9,100,71.2,75.0,73.0
20160416040000,470.0,458.25,48.75,46,79.7,100,71.2,75.0,73.0
20160416041500,470.0,451.2,48.0,46,78.0,100,71.2,75.0,73.0
20160416043000,470.0,451.2,48.0,46,78.0,100,71.3,75.0,73.0
20160416044500,470.0,451.2,48.0,46,80.8,100,71.3,75.0,73.0
20160416050000,470.0,458.25,48.75,46,77.3,100,71.2,75.0,73.0
20160416051500,470.0,441.8,47.0,46,83.1,100,71.2,75.0,73.0
20160416053000,470.0,451.2,48.0,46,76.4,100,71.2,75.0,73.0
20160416054500,470.0,441.8,47.0,46,82.1,100,71.2,75.0,73.0
20160416060000,470.0,441.8,47.0,46,75.9,100,71.2,75.0,73.0
20160416061500,470.0,458.25,48.75,46,78.7,100,71.1,75.0,73.0
20160416063000,470.0,458.25,48.75,46,80.6,100,71.1,75.0,73.0
20160416064500,470.0,451.2,48.0,46,76.8,100,71.2,75.0,73.0
20160416070000,470.0,451.2,48.0,46,83.0,100,71.2,75.0,73.0
20160416071500,470.0,441.8,47.0,46,75.9,100,71.2,75.0,73.0
20160416073000,470.0,451.2,48.0,46,81.6,100,71.2,75.0,73.0
20160416074500,470.0,458.25,48.75,46,75.8,100,71.2,75.0,73.0
20160416080000,470.0,451.2,48.0,46,78.7,100,71.2,75.0,73.0
20160416081500,470.0,441.8,47.0,46,78.7,100,71.2,75.0,73.0
20160416083000,470.0,451.2,48.0,46,76.8,100,71.2,75.0,73.0
20160416084500,470.0,451.2,48.0,46,82.5,100,71.3,75.0,73.0
20160416090000,470.0,458.25,48.75,46,76.4,100,71.3,75.0,73.0
20160416091500,470.0,458.25,48.75,46,83.2,100,71.3,75.0,73.0
20160416093000,470.0,458.25,48.75,46,76.4,100,71.3,75.0,73.0
20160416094500,470.0,458.25,48.75,46,81.2,100,71.3,75.0,73.0
20160416100000,470.0,458.25,48.75,46,76.8,100,71.3,75.0,73.0
20160416101500,470.0,458.25,48.75,46,78.1,100,71.3,75.0,73.0
20160416103000,470.0,458.25,48.75,46,80.6,100,71.3,75.0,73.0
20160416104500,470.0,451.2,48.0,46,76.9,100,71.3,75.0,73.0
20160416110000,470.0,458.25,48.75,46,83.6,100,71.3,75.0,73.0
20160416111500,470.0,451.2,48.0,46,75.9,100,71.3,75.0,73.0
20160416113000,470.0,441.8,47.0,46,80.7,100,71.3,75.0,73.0
20160416114500,470.0,451.2,48.0,46,76.8,100,71.3,75.0,73.0
20160416120000,470.0,467.65,49.75,46,82.6,100,71.3,75.0,73.0
20160416121500,470.0,451.2,48.0,46,76.8,100,71.3,75.0,73.0
20160416123000,470.0,451.2,48.0,46,83.7,100,71.3,75.0,73.0
20160416124500,470.0,451.2,48.0,46,76.8,100,71.4,75.0,73.0
20160416130000,470.0,467.65,49.75,46,81.6,100,71.4,75.0,73.0
20160416131500,470.0,451.2,48.0,46,76.4,100,71.4,75.0,73.0
20160416133000,470.0,451.2,48.0,46,78.7,100,71.4,75.0,73.0
20160416134500,470.0,451.2,48.0,46,80.5,100,71.4,75.0,73.0
20160416140000,470.0,451.2,48.0,46,76.8,100,71.4,75.0,73.0
20160416141500,470.0,458.25,48.75,46,83.1,100,71.4,75.0,73.0
20160416143000,470.0,451.2,48.0,46,76.4,100,71.4,75.0,73.0
20160416144500,470.0,451.2,48.0,46,81.6,100,71.4,75.0,73.0
20160416150000,470.0,451.2,48.0,46,75.9,100,71.4,75.0,73.0
20160416151500,470.0,474.7,50.5,46,78.3,100,71.4,75.0,73.0
20160416153000,470.0,451.2,48.0,46,79.1,100,71.4,75.0,73.0
20160416154500,470.0,458.25,48.75,46,76.8,100,71.4,75.0,73.0
20160416160000,470.0,467.65,49.75,46,83.5,100,71.4,75.0,73.0
20160416161500,470.0,451.2,48.0,46,76.8,100,71.4,75.0,73.0
20160416163000,470.0,474.7,50.5,46,81.6,100,71.4,75.0,73.0
20160416164500,470.0,451.2,48.0,46,75.9,100,71.4,75.0,73.0
20160416170000,470.0,458.25,48.75,46,78.6,100,71.4,75.0,73.0
20160416171500,470.0,451.2,48.0,46,78.6,100,71.4,75.0,73.0
20160416173000,470.0,451.2,48.0,46,77.7,100,71.5,75.0,73.0
20160416174500,470.0,458.25,48.75,46,82.5,100,71.5,75.0,73.0
20160416180000,470.0,467.65,49.75,46,77.3,100,71.5,75.0,73.0
20160416181500,470.0,451.2,48.0,46,83.7,100,71.5,75.0,73.0
20160416183000,470.0,451.2,48.0,46,77.3,100,71.5,75.0,73.0
20160416184500,470.0,458.25,48.75,46,83.2,100,71.5,75.0,73.0
20160416190000,470.0,451.2,48.0,46,75.9,100,71.5,75.0,73.0
20160416191500,470.0,467.65,49.75,46,79.2,100,71.5,75.0,73.0
20160416193000,470.0,451.2,48.0,46,77.7,100,71.5,75.0,73.0
20160416194500,470.0,458.25,48.75,46,77.7,100,71.5,75.0,73.0
20160416200000,470.0,458.25,48.75,46,83.1,100,71.5,75.0,73.0
20160416201500,470.0,458.25,48.75,46,76.4,100,71.6,75.0,73.0
20160416203000,470.0,451.2,48.0,46,80.2,100,71.6,75.0,73.0
20160416204500,470.0,467.65,49.75,46,78.0,100,71.6,75.0,73.0
20160416210000,470.0,458.25,48.75,46,78.0,100,71.6,75.0,73.0
20160416211500,470.0,451.2,48.0,46,82.0,100,71.6,75.0,73.0
20160416213000,470.0,441.8,47.0,46,76.4,100,71.6,75.0,73.0
20160416214500,470.0,458.25,48.75,46,82.6,100,71.6,75.0,73.0
20160416220000,470.0,451.2,48.0,46,75.9,100,71.6,75.0,73.0
20160416221500,470.0,467.65,49.75,46,78.6,100,71.6,75.0,73.0
20160416223000,470.0,467.65,49.75,46,80.1,100,71.6,75.0,73.0
20160416224500,470.0,441.8,47.0,46,76.8,100,71.6,75.0,73.0
20160416230000,470.0,458.25,48.75,46,83.1,100,71.6,75.0,73.0
20160416231500,470.0,458.25,48.75,46,75.9,100,71.6,75.0,73.0
20160416233000,470.0,458.25,48.75,46,81.0,100,71.6,75.0,73.0
20160416234500,470.0,458.25,48.75,46,76.0,100,71.6,75.0,73.0
20160417000000,470.0,467.65,49.75,46,78.3,100,71.6,75.0,73.0
20160417001500,470.0,458.25,48.75,46,81.1,100,71.6,75.0,73.0
20160417003000,470.0,467.65,49.75,46,76.4,100,71.6,75.0,73.0
20160417004500,470.0,458.25,48.75,46,82.7,100,71.6,75.0,73.0
20160417010000,470.0,451.2,48.0,46,75.4,100,71.6,75.0,73.0
20160417011500,470.0,458.25,48.75,46,80.2,100,71.6,75.0,73.0
20160417013000,470.0,451.2,48.0,46,77.7,100,71.6,75.0,73.0
20160417014500,470.0,467.65,49.75,46,76.4,100,71.6,75.0,73.0
20160417020000,470.0,451.2,48.0,46,81.6,100,71.6,75.0,73.0
20160417021500,470.0,451.2,48.0,46,78.1,100,71.6,75.0,73.0
20160417023000,470.0,451.2,48.0,46,76.8,100,71.6,75.0,73.0
20160417024500,470.0,458.25,48.75,46,82.5,100,71.6,75.0,73.0
20160417030000,470.0,458.25,48.75,46,75.9,100,71.5,75.0,73.0
20160417031500,470.0,451.2,48.0,46,80.5,100,71.5,75.0,73.0
20160417033000,470.0,458.25,48.75,46,77.2,100,71.5,75.0,73.0
20160417034500,470.0,458.25,48.75,46,77.2,100,71.5,75.0,73.0
20160417040000,470.0,458.25,48.75,46,82.5,100,71.5,75.0,73.0
20160417041500,470.0,458.25,48.75,46,76.4,100,71.4,75.0,73.0
20160417043000,470.0,458.25,48.75,46,82.7,100,71.4,75.0,73.0
20160417044500,470.0,451.2,48.0,46,75.4,100,71.4,75.0,73.0
20160417050000,470.0,441.8,47.0,46,79.2,100,71.4,75.0,73.0
20160417051500,470.0,451.2,48.0,46,79.2,100,71.4,75.0,73.0
20160417053000,470.0,451.2,48.0,46,76.4,100,71.4,75.0,73.0
20160417054500,470.0,441.8,47.0,46,81.1,100,71.4,75.0,73.0
20160417060000,470.0,441.8,47.0,46,76.6,100,71.5,75.0,73.0
20160417061500,470.0,451.2,48.0,46,78.3,100,71.5,75.0,73.0
20160417063000,470.0,451.2,48.0,46,80.1,100,71.5,75.0,73.0
20160417064500,470.0,458.25,48.75,46,76.8,100,71.5,75.0,73.0
20160417070000,470.0,441.8,47.0,46,82.0,100,71.5,75.0,73.0
20160417071500,470.0,458.25,48.75,46,75.9,100,71.5,75.0,73.0
20160417073000,470.0,458.25,48.75,46,81.1,100,71.6,75.0,73.0
20160417074500,470.0,451.2,48.0,46,76.3,100,71.6,75.0,73.0
20160417080000,470.0,441.8,47.0,46,78.7,100,71.6,75.0,73.0
20160417081500,470.0,451.2,48.0,46,78.7,100,71.6,75.0,73.0
20160417083000,470.0,434.75,46.25,46,76.8,100,71.5,75.0,73.0
20160417084500,470.0,451.2,48.0,46,83.1,100,71.5,75.0,73.0
20160417090000,470.0,458.25,48.75,46,76.4,100,71.5,75.0,73.0
20160417091500,470.0,451.2,48.0,46,81.6,100,71.4,75.0,73.0
20160417093000,470.0,451.2,48.0,46,76.3,100,71.4,75.0,73.0
20160417094500,470.0,451.2,48.0,46,78.1,100,71.4,75.0,73.0
20160417100000,470.0,467.65,49.75,46,80.1,100,71.4,75.0,73.0
20160417101500,470.0,451.2,48.0,46,76.4,100,71.4,75.0,73.0
20160417103000,470.0,458.25,48.75,46,83.1,100,71.4,75.0,73.0
20160417104500,470.0,451.2,48.0,46,75.9,100,71.4,75.0,73.0
20160417110000,470.0,467.65,49.75,46,80.3,100,71.4,75.0,73.0
20160417111500,470.0,458.25,48.75,46,76.0,100,71.5,75.0,73.0
20160417113000,470.0,441.8,47.0,46,78.3,100,71.5,75.0,73.0
20160417114500,470.0,458.25,48.75,46,79.1,100,71.5,75.0,73.0
20160417120000,470.0,458.25,48.75,46,77.3,100,71.5,75.0,73.0
20160417121500,470.0,467.65,49.75,46,82.9,100,71.6,75.0,73.0
20160417123000,470.0,441.8,47.0,46,75.9,100,71.6,75.0,73.0
20160417124500,470.0,441.8,47.0,46,82.6,100,71.6,75.0,73.0
20160417130000,470.0,451.2,48.0,46,75.9,100,71.6,75.0,73.0
20160417131500,470.0,451.2,48.0,46,80.2,100,71.6,75.0,73.0
20160417133000,470.0,451.2,48.0,46,76.3,100,71.6,75.0,73.0
20160417134500,470.0,434.75,46.25,46,77.3,100,71.6,75.0,73.0
20160417140000,470.0,441.8,47.0,46,81.1,100,71.6,75.0,73.0
20160417141500,470.0,451.2,48.0,46,76.8,100,71.6,75.0,73.0
20160417143000,470.0,451.2,48.0,46,83.0,100,71.6,75.0,73.0
20160417144500,470.0,451.2,48.0,46,77.8,100,71.6,75.0,73.0
20160417150000,470.0,451.2,48.0,46,76.3,100,71.6,75.0,73.0
20160417151500,470.0,458.25,48.75,46,79.2,100,71.6,75.0,73.0
20160417153000,470.0,441.8,47.0,46,76.7,100,71.6,75.0,73.0
20160417154500,470.0,467.65,49.75,46,82.4,100,71.6,75.0,73.0
20160417160000,470.0,458.25,48.75,46,77.3,100,71.7,75.0,73.0
20160417161500,470.0,451.2,48.0,46,81.4,100,71.7,75.0,73.0
20160417163000,470.0,458.25,48.75,46,76.8,100,71.7,75.0,73.0
20160417164500,470.0,458.25,48.75,46,82.6,100,71.7,75.0,73.0
20160417170000,470.0,467.65,49.75,46,75.9,100,71.7,75.0,73.0
20160417171500,470.0,458.25,48.75,46,79.1,100,71.7,75.0,73.0
20160417173000,470.0,467.65,49.75,46,79.1,100,71.7,75.0,73.0
20160417174500,470.0,451.2,48.0,46,76.8,100,71.7,75.0,73.0
20160417180000,470.0,458.25,48.75,46,82.0,100,71.7,75.0,73.0
20160417181500,470.0,451.2,48.0,46,76.9,100,71.7,75.0,73.0
20160417183000,470.0,458.25,48.75,46,81.4,100,71.7,75.0,73.0
20160417184500,470.0,458.25,48.75,46,76.8,100,71.7,75.0,73.0
20160417190000,470.0,467.65,49.75,46,83.2,100,71.7,75.0,73.0
20160417191500,470.0,467.65,49.75,46,76.3,100,71.7,75.0,73.0
20160417193000,470.0,458.25,48.75,46,80.1,100,71.7,75.0,73.0
20160417194500,470.0,451.2,48.0,46,76.3,100,71.7,75.0,73.0
20160417200000,470.0,474.7,50.5,46,77.2,100,71.7,75.0,73.0
20160417201500,470.0,458.25,48.75,46,81.7,100,71.8,75.0,73.0
20160417203000,470.0,458.25,48.75,46,76.4,100,71.8,75.0,73.0
20160417204500,470.0,458.25,48.75,46,83.1,100,71.8,75.0,73.0
20160417210000,470.0,458.25,48.75,46,75.9,100,71.8,75.0,73.0
20160417211500,470.0,458.25,48.75,46,80.9,100,71.8,75.0,73.0
20160417213000,470.0,458.25,48.75,46,76.0,100,71.8,75.0,73.0
20160417214500,470.0,451.2,48.0,46,78.7,100,71.8,75.0,73.0
20160417220000,470.0,451.2,48.0,46,78.7,100,71.7,75.0,73.0
20160417221500,470.0,467.65,49.75,46,76.8,100,71.7,75.0,73.0
20160417223000,470.0,451.2,48.0,46,83.1,100,71.8,75.0,73.0
20160417224500,470.0,467.65,49.75,46,76.4,100,71.8,75.0,73.0
20160417230000,470.0,451.2,48.0,46,82.1,100,71.8,75.0,73.0
20160417231500,470.0,458.25,48.75,46,76.3,100,71.8,75.0,73.0
20160417233000,470.0,467.65,49.75,46,78.7,100,71.7,75.0,73.0
20160417234500,470.0,458.25,48.75,46,79.6,100,71.7,75.0,73.0
20160418000000,470.0,458.25,48.75,46,76.8,100,71.7,75.0,73.0
20160418001500,470.0,458.25,48.75,46,82.5,100,71.7,75.0,73.0
20160418003000,470.0,458.25,48.75,46,76.4,100,71.7,75.0,73.0
20160418004500,470.0,458.25,48.75,46,82.6,100,71.7,75.0,73.0
20160418010000,470.0,458.25,48.75,46,76.0,100,71.7,75.0,73.0
20160418011500,470.0,458.25,48.75,46,78.3,100,71.7,75.0,73.0
20160418013000,470.0,458.25,48.75,46,80.5,100,71.7,75.0,73.0
20160418014500,470.0,467.65,49.75,46,76.4,100,71.7,75.0,73.0
20160418020000,470.0,458.25,48.75,46,83.1,100,71.7,75.0,73.0
20160418021500,470.0,467.65,49.75,46,75.4,100,71.8,75.0,73.0
20160418023000,470.0,441.8,47.0,46,80.3,100,71.7,75.0,73.0
20160418024500,470.0,451.2,48.0,46,77.1,100,71.7,75.0,73.0
20160418030000,470.0,458.25,48.75,46,77.1,100,71.8,75.0,73.0
20160418031500,470.0,458.25,48.75,46,81.9,100,71.8,75.0,73.0
20160418033000,470.0,451.2,48.0,46,76.4,100,71.7,75.0,73.0
20160418034500,470.0,458.25,48.75,46,83.1,100,71.7,75.0,73.0
20160418040000,470.0,451.2,48.0,46,77.2,100,71.7,75.0,73.0
20160418041500,470.0,458.25,48.75,46,77.2,100,71.7,75.0,73.0
20160418043000,470.0,441.8,47.0,46,82.5,100,71.7,75.0,73.0
20160418044500,470.0,467.65,49.75,46,75.9,100,71.7,75.0,73.0
20160418050000,470.0,451.2,48.0,46,82.5,100,71.7,75.0,73.0
20160418051500,470.0,458.25,48.75,46,75.8,100,71.6,75.0,73.0
20160418053000,470.0,451.2,48.0,46,78.3,100,71.6,75.0,73.0
20160418054500,470.0,458.25,48.75,46,79.9,100,71.6,75.0,73.0
20160418060000,470.0,451.2,48.0,46,76.4,100,71.7,75.0,73.0
20160418061500,470.0,451.2,48.0,46,81.7,100,71.7,75.0,73.0
20160418063000,470.0,458.25,48.75,46,78.6,100,71.9,75.0,73.0
20160418064500,470.0,441.8,47.0,46,77.6,100,71.9,75.0,73.0
20160418070000,470.0,458.25,48.75,46,81.1,100,72.1,75.0,73.0
20160418071500,470.0,441.8,47.0,46,76.4,100,72.1,75.0,73.0
20160418073000,470.0,458.25,48.75,46,80.6,100,72.1,75.0,73.0
20160418074500,470.0,451.2,48.0,46,76.8,100,71.9,75.0,73.0
20160418080000,470.0,467.65,49.75,46,82.2,100,71.9,75.0,73.0
20160418081500,470.0,467.65,49.75,46,75.5,100,71.9,75.0,73.0
20160418083000,470.0,441.8,47.0,46,79.3,100,72.0,75.0,73.0
20160418084500,470.0,467.65,49.75,46,77.2,100,72.0,75.0,73.0
20160418090000,470.0,458.25,48.75,46,77.2,100,72.0,75.0,73.0
20160418091500,470.0,458.25,48.75,46,82.5,100,71.9,75.0,73.0
20160418093000,470.0,451.2,48.0,46,76.8,100,71.9,75.0,73.0
20160418094500,470.0,441.8,47.0,46,83.3,100,71.9,75.0,73.0
20160418100000,470.0,458.25,48.75,46,75.9,100,71.9,75.0,73.0
20160418101500,470.0,968.2,103.0,62,53.9,0,71.7,71.8,69.8
20160418103000,470.0,843.65,89.75,58,53.9,0,71.3,71.8,69.8
20160418104500,470.0,639.2,68.0,51,53.9,0,71.0,71.8,69.8
20160418110000,470.0,493.5,52.5,46,53.9,0,70.9,71.8,69.8
20160418111500,470.0,479.4,51.0,46,53.9,0,70.8,71.8,69.8
20160418113000,470.0,509.95,54.25,46,53.9,0,70.7,71.8,69.8
20160418114500,470.0,493.5,52.5,46,53.9,0,70.6,71.8,69.8
20160418120000,470.0,479.4,51.0,46,53.9,0,70.6,71.8,69.8
20160418121500,470.0,479.4,51.0,46,53.9,0,70.6,71.8,69.8
20160418123000,470.0,493.5,52.5,46,53.9,0,70.5,71.8,69.8
20160418124500,470.0,486.45,51.75,46,53.9,0,70.5,71.8,69.8
20160418130000,470.0,479.4,51.0,46,53.9,0,70.5,71.8,69.8
20160418131500,470.0,493.5,52.5,46,53.9,0,70.5,71.8,69.8
20160418133000,470.0,486.45,51.75,46,53.9,0,70.5,71.8,69.8
20160418134500,470.0,486.45,51.75,46,53.9,0,70.5,71.8,69.8
20160418140000,470.0,474.7,50.5,46,53.9,0,70.4,71.8,69.8
20160418141500,470.0,486.45,51.75,46,53.9,0,70.3,71.8,69.8
20160418143000,470.0,486.45,51.75,46,53.9,0,70.2,71.8,69.8
20160418144500,470.0,486.45,51.75,46,53.9,0,70.2,71.8,69.8
20160418150000,470.0,479.4,51.0,46,53.9,0,70.0,71.8,69.8
20160418151500,470.0,486.45,51.75,46,53.9,0,69.9,71.8,69.8
20160418153000,470.0,486.45,51.75,46,53.9,0,69.8,71.8,69.8
20160418154500,470.0,479.4,51.0,46,53.9,0,69.7,71.8,69.8
20160418160000,470.0,486.45,51.75,46,53.9,0,69.7,71.8,69.8
20160418161500,470.0,479.4,51.0,46,53.9,0,69.6,71.8,69.8
20160418163000,470.0,479.4,51.0,46,53.9,100,69.6,71.8,69.8
20160418164500,470.0,486.45,51.75,46,53.9,100,69.4,71.8,69.8
20160418170000,470.0,474.7,50.5,46,53.9,100,69.3,71.8,69.8
20160418171500,470.0,493.5,52.5,46,53.9,100,69.3,71.8,69.8
20160418173000,470.0,479.4,51.0,46,54.7,100,69.3,71.8,69.8
20160418174500,470.0,479.4,51.0,46,62.8,100,69.2,71.8,69.8
20160418180000,470.0,479.4,51.0,46,70.1,100,69.3,71.8,69.8
20160418181500,470.0,479.4,51.0,46,67.7,100,69.5,71.8,69.8
20160418183000,470.0,479.4,51.0,46,70.6,100,69.6,71.8,69.8
20160418184500,470.0,479.4,51.0,46,69.1,100,69.7,71.8,69.8
20160418190000,470.0,479.4,51.0,46,68.2,100,69.8,71.8,69.8
20160418191500,470.0,479.4,51.0,46,71.5,100,69.8,71.8,69.8
20160418193000,470.0,486.45,51.75,46,67.7,100,69.8,71.8,69.8
20160418194500,470.0,479.4,51.0,46,69.8,100,69.9,71.8,69.8
20160418200000,470.0,467.65,49.75,46,68.2,100,70.0,71.8,69.8
20160418201500,470.0,486.45,51.75,46,61.3,100,70.0,71.8,69.8
20160418203000,470.0,486.45,51.75,46,53.9,100,69.8,71.8,69.8
20160418204500,470.0,474.7,50.5,46,53.9,100,69.7,71.8,69.8
20160418210000,470.0,486.45,51.75,46,53.9,100,69.6,71.8,69.8
20160418211500,470.0,486.45,51.75,46,53.9,100,69.4,71.8,69.8
20160418213000,470.0,479.4,51.0,46,53.9,100,69.3,71.8,69.8
20160418214500,470.0,486.45,51.75,46,53.9,100,69.2,71.8,69.8
20160418220000,470.0,486.45,51.75,46,57.9,100,69.2,71.8,69.8
20160418221500,470.0,474.7,50.5,46,71.0,100,69.2,71.8,69.8
20160418223000,470.0,474.7,50.5,46,67.7,100,69.4,71.8,69.8
20160418224500,470.0,486.45,51.75,46,70.1,100,69.5,71.8,69.8
20160418230000,470.0,486.45,51.75,46,68.1,100,69.6,71.8,69.8
20160418231500,470.0,486.45,51.75,46,69.2,100,69.7,71.8,69.8
20160418233000,470.0,479.4,51.0,46,70.9,100,69.7,71.8,69.8
20160418234500,470.0,479.4,51.0,46,68.2,100,69.8,71.8,69.8
20160419000000,470.0,479.4,51.0,46,70.9,100,69.8,71.8,69.8
20160419001500,470.0,486.45,51.75,46,68.1,100,69.8,71.8,69.8
20160419003000,470.0,479.4,51.0,46,69.2,100,69.8,71.8,69.8
20160419004500,470.0,479.4,51.0,46,70.5,100,69.8,71.8,69.8
20160419010000,470.0,467.65,49.75,46,68.2,100,69.9,71.8,69.8
20160419011500,470.0,479.4,51.0,46,72.0,100,69.9,71.8,69.8
