PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160419013000,470.0,479.4,51.0,46,68.2,100,70.0,71.8,69.8
20160419014500,470.0,479.4,51.0,46,70.1,100,70.0,71.8,69.8
20160419020000,470.0,479.4,51.0,46,70.1,100,70.0,71.8,69.8
20160419021500,470.0,486.45,51.75,46,70.1,100,70.0,71.8,69.8
20160419023000,470.0,474.7,50.5,46,71.5,100,70.0,71.8,69.8
20160419024500,470.0,486.45,51.75,46,68.4,100,70.0,71.8,69.8
20160419030000,470.0,479.4,51.0,46,55.6,100,70.0,71.8,69.8
20160419031500,470.0,479.4,51.0,46,54.7,100,69.8,71.8,69.8
20160419033000,470.0,486.45,51.75,46,54.7,100,69.6,71.8,69.8
20160419034500,470.0,479.4,51.0,46,54.7,100,69.5,71.8,69.8
20160419040000,470.0,479.4,51.0,46,54.7,100,69.4,71.8,69.8
20160419041500,470.0,479.4,51.0,46,54.7,100,69.3,71.8,69.8
20160419043000,470.0,486.45,51.75,46,54.7,100,69.2,71.8,69.8
20160419044500,470.0,493.5,52.5,46,60.7,100,69.2,71.8,69.8
20160419050000,470.0,486.45,51.75,46,68.1,100,69.2,71.8,69.8
20160419051500,470.0,486.45,51.75,46,69.7,100,69.3,71.8,69.8
20160419053000,470.0,479.4,51.0,46,69.7,100,69.4,71.8,69.8
20160419054500,470.0,486.45,51.75,46,68.7,100,69.5,71.8,69.8
20160419060000,470.0,479.4,51.0,46,71.5,100,69.6,71.8,69.8
20160419061500,470.0,479.4,51.0,46,68.7,100,69.7,71.8,69.8
20160419063000,470.0,970.55,103.25,61,54.3,0,69.5,68.5,66.5
20160419064500,470.0,944.7,100.5,61,54.3,0,69.3,68.5,66.5
20160419070000,470.0,930.6,99.0,61,54.3,0,69.2,68.5,66.5
20160419071500,470.0,930.6,99.0,61,54.3,0,69.2,68.5,66.5
20160419073000,470.0,944.7,100.5,61,54.3,0,68.8,68.5,66.5
20160419074500,470.0,909.45,96.75,60,54.3,0,68.7,68.5,66.5
20160419080000,470.0,895.35,95.25,60,54.3,0,68.7,68.5,66.5
20160419081500,470.0,916.5,97.5,60,54.3,0,68.6,68.5,66.5
20160419083000,470.0,904.75,96.25,60,54.3,0,68.6,68.5,66.5
20160419084500,470.0,904.75,96.25,60,54.3,0,68.6,68.5,66.5
20160419090000,470.0,904.75,96.25,60,54.3,0,68.4,68.5,66.5
20160419091500,470.0,885.95,94.25,60,53.5,0,68.5,68.5,66.5
20160419093000,470.0,885.95,94.25,60,53.5,0,68.4,68.5,66.5
20160419094500,470.0,911.8,97.0,60,53.5,0,68.4,68.5,66.5
20160419100000,470.0,888.3,94.5,59,53.5,0,68.3,68.5,66.5
20160419101500,470.0,937.65,99.75,59,53.5,0,68.3,68.5,66.5
20160419103000,470.0,895.35,95.25,59,53.5,0,68.2,68.5,66.5
20160419104500,470.0,860.1,91.5,57,54.3,0,68.2,68.5,66.5
20160419110000,470.0,824.85,87.75,56,54.3,0,68.2,68.5,66.5
20160419111500,470.0,824.85,87.75,56,54.3,0,68.3,68.5,66.5
20160419113000,470.0,836.6,89.0,56,54.3,0,68.3,68.5,66.5
20160419114500,470.0,836.6,89.0,56,54.3,0,68.3,68.5,66.5
20160419120000,470.0,810.75,86.25,56,54.3,0,68.2,68.5,66.5
20160419121500,470.0,784.9,83.5,55,54.3,0,68.2,68.5,66.5
20160419123000,470.0,749.65,79.75,54,53.6,0,68.2,68.5,66.5
20160419124500,470.0,700.3,74.5,52,53.6,0,68.1,68.5,66.5
20160419130000,470.0,679.15,72.25,52,53.6,0,68.2,68.5,66.5
20160419131500,470.0,690.9,73.5,52,53.6,0,68.3,68.5,66.5
20160419133000,470.0,697.95,74.25,52,53.6,0,68.3,68.5,66.5
20160419134500,470.0,690.9,73.5,52,54.3,0,68.4,68.5,66.5
20160419140000,470.0,681.5,72.5,52,54.3,0,68.3,68.5,66.5
20160419141500,470.0,681.5,72.5,52,54.3,0,68.4,68.5,66.5
20160419143000,470.0,681.5,72.5,52,54.3,0,68.4,68.5,66.5
20160419144500,470.0,681.5,72.5,52,54.3,0,68.3,68.5,66.5
20160419150000,470.0,690.9,73.5,52,54.3,0,68.2,68.5,66.5
20160419151500,470.0,636.85,67.75,51,53.5,0,68.1,68.5,66.5
20160419153000,470.0,554.6,59.0,47,53.5,0,68.0,68.5,66.5
20160419154500,470.0,493.5,52.5,46,53.5,0,68.0,68.5,66.5
20160419160000,470.0,479.4,51.0,46,53.5,0,68.0,68.5,66.5
20160419161500,470.0,479.4,51.0,46,53.5,0,68.0,68.5,66.5
20160419163000,470.0,479.4,51.0,46,53.5,0,68.0,68.5,66.5
20160419164500,470.0,486.45,51.75,46,53.5,0,68.0,68.5,66.5
20160419170000,470.0,479.4,51.0,46,53.5,0,68.0,68.5,66.5
20160419171500,470.0,479.4,51.0,46,53.5,0,68.1,68.5,66.5
20160419173000,470.0,486.45,51.75,46,53.5,0,68.1,68.5,66.5
20160419174500,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419180000,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419181500,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419183000,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419184500,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419190000,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419191500,470.0,467.65,49.75,46,53.5,0,68.1,68.5,66.5
20160419193000,470.0,467.65,49.75,46,53.5,0,68.1,68.5,66.5
20160419194500,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419200000,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419201500,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419203000,470.0,486.45,51.75,46,53.5,0,68.1,68.5,66.5
20160419204500,470.0,474.7,50.5,46,53.5,0,68.1,68.5,66.5
20160419210000,470.0,486.45,51.75,46,53.5,0,68.1,68.5,66.5
20160419211500,470.0,479.4,51.0,46,54.3,0,68.1,68.5,66.5
20160419213000,470.0,486.45,51.75,46,54.3,0,68.1,68.5,66.5
20160419214500,470.0,474.7,50.5,46,54.3,0,68.1,68.5,66.5
20160419220000,470.0,486.45,51.75,46,54.3,0,68.1,68.5,66.5
20160419221500,470.0,479.4,51.0,46,54.3,0,68.1,68.5,66.5
20160419223000,470.0,486.45,51.75,46,54.3,0,68.1,68.5,66.5
20160419224500,470.0,467.65,49.75,46,54.3,0,68.1,68.5,66.5
20160419230000,470.0,479.4,51.0,46,54.3,0,68.0,68.5,66.5
20160419231500,470.0,486.45,51.75,46,54.3,0,68.1,68.5,66.5
20160419233000,470.0,474.7,50.5,46,54.3,0,68.0,68.5,66.5
20160419234500,470.0,486.45,51.75,46,54.3,0,68.0,68.5,66.5
20160420000000,470.0,474.7,50.5,46,54.3,0,68.0,68.5,66.5
20160420001500,470.0,486.45,51.75,46,54.3,0,68.0,68.5,66.5
20160420003000,470.0,479.4,51.0,46,54.3,0,68.0,68.5,66.5
20160420004500,470.0,486.45,51.75,46,54.3,0,68.0,68.5,66.5
20160420010000,470.0,479.4,51.0,46,54.3,0,68.0,68.5,66.5
20160420011500,470.0,827.2,88.0,9,54.3,0,67.8,68.5,66.5
20160420013000,470.0,681.5,72.5,54,54.3,0,67.8,68.5,66.5
20160420014500,470.0,521.7,55.5,49,53.5,0,67.7,68.5,66.5
20160420020000,470.0,479.4,51.0,47,53.5,0,67.7,68.5,66.5
20160420021500,470.0,486.45,51.75,47,54.3,0,67.7,68.5,66.5
20160420023000,470.0,479.4,51.0,47,54.3,0,67.7,68.5,66.5
20160420024500,470.0,479.4,51.0,47,54.3,0,67.7,68.5,66.5
20160420030000,470.0,486.45,51.75,47,54.3,0,67.7,68.5,66.5
20160420031500,470.0,467.65,49.75,47,54.3,0,67.8,68.5,66.5
20160420033000,470.0,479.4,51.0,47,54.3,0,67.8,68.5,66.5
20160420034500,470.0,479.4,51.0,47,54.3,0,67.8,68.5,66.5
20160420040000,470.0,479.4,51.0,47,54.3,0,67.8,68.5,66.5
20160420041500,470.0,479.4,51.0,47,54.3,0,67.8,68.5,66.5
20160420043000,470.0,479.4,51.0,47,54.3,0,67.8,68.5,66.5
20160420044500,470.0,493.5,52.5,47,54.3,0,67.8,68.5,66.5
20160420050000,470.0,474.7,50.5,47,54.3,0,67.8,68.5,66.5
20160420051500,470.0,474.7,50.5,47,54.3,0,67.8,68.5,66.5
20160420053000,470.0,474.7,50.5,47,54.3,0,67.8,68.5,66.5
20160420054500,470.0,486.45,51.75,47,54.3,0,67.8,68.5,66.5
20160420060000,470.0,493.5,52.5,47,54.3,0,67.9,68.5,66.5
20160420061500,470.0,486.45,51.75,47,54.3,0,67.9,68.5,66.5
20160420063000,470.0,479.4,51.0,47,54.3,0,68.0,68.5,66.5
20160420064500,470.0,479.4,51.0,47,54.3,0,68.1,68.5,66.5
20160420070000,470.0,486.45,51.75,47,54.3,0,68.2,68.5,66.5
20160420071500,470.0,486.45,51.75,47,54.3,0,68.3,68.5,66.5
20160420073000,470.0,486.45,51.75,47,54.3,0,68.4,68.5,66.5
20160420074500,470.0,493.5,52.5,47,54.3,0,68.6,68.5,66.5
20160420080000,470.0,486.45,51.75,47,54.3,0,68.6,68.5,66.5
20160420081500,470.0,486.45,51.75,47,54.3,0,68.6,68.5,66.5
20160420083000,470.0,486.45,51.75,47,54.3,0,68.7,68.5,66.5
20160420084500,470.0,486.45,51.75,47,54.3,0,68.7,68.5,66.5
20160420090000,470.0,479.4,51.0,47,54.3,0,68.7,68.5,66.5
20160420091500,470.0,479.4,51.0,47,54.3,0,68.7,68.5,66.5
20160420093000,470.0,502.9,53.5,48,54.3,0,68.8,68.5,66.5
20160420094500,470.0,547.55,58.25,49,54.3,0,68.8,68.5,66.5
20160420100000,470.0,561.65,59.75,50,54.3,0,68.8,68.5,66.5
20160420101500,470.0,596.9,63.5,51,54.3,0,68.8,68.5,66.5
20160420103000,470.0,639.2,68.0,52,54.3,0,68.8,68.5,66.5
20160420104500,470.0,646.25,68.75,53,53.5,0,68.8,68.5,66.5
20160420110000,470.0,759.05,80.75,56,53.5,0,68.9,68.5,66.5
20160420111500,470.0,759.05,80.75,56,53.5,0,68.7,68.5,66.5
20160420113000,470.0,759.05,80.75,56,53.5,0,68.6,68.5,66.5
20160420114500,470.0,759.05,80.75,56,53.5,0,68.5,68.5,66.5
20160420120000,470.0,768.45,81.75,56,53.5,0,68.4,68.5,66.5
20160420121500,470.0,747.3,79.5,56,53.5,0,68.4,68.5,66.5
20160420123000,470.0,763.75,81.25,56,53.5,0,68.2,68.5,66.5
20160420124500,470.0,721.45,76.75,55,53.5,0,68.3,68.5,66.5
20160420130000,470.0,721.45,76.75,55,53.5,0,68.3,68.5,66.5
20160420131500,470.0,700.3,74.5,55,54.3,0,68.3,68.5,66.5
20160420133000,470.0,726.15,77.25,55,54.3,0,68.3,68.5,66.5
20160420134500,470.0,726.15,77.25,55,53.5,0,68.3,68.5,66.5
20160420140000,470.0,726.15,77.25,55,53.5,0,68.4,68.5,66.5
20160420141500,470.0,716.75,76.25,55,54.3,0,68.4,68.5,66.5
20160420143000,470.0,726.15,77.25,55,54.3,0,68.4,68.5,66.5
20160420144500,470.0,726.15,77.25,55,54.3,0,68.3,68.5,66.5
20160420150000,470.0,716.75,76.25,55,53.5,0,68.2,68.5,66.5
20160420151500,470.0,697.95,74.25,54,53.5,0,68.2,68.5,66.5
20160420153000,470.0,688.55,73.25,54,53.5,0,68.2,68.5,66.5
20160420154500,470.0,613.35,65.25,52,53.5,0,68.1,68.5,66.5
20160420160000,470.0,554.6,59.0,50,53.5,0,68.1,68.5,66.5
20160420161500,470.0,479.4,51.0,47,53.5,0,68.1,68.5,66.5
20160420163000,470.0,479.4,51.0,47,53.5,0,68.1,68.5,66.5
20160420164500,470.0,486.45,51.75,47,53.5,0,68.1,68.5,66.5
20160420170000,470.0,474.7,50.5,47,53.5,0,68.1,68.5,66.5
20160420171500,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160420173000,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160420174500,470.0,486.45,51.75,47,53.5,0,68.2,68.5,66.5
20160420180000,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160420181500,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160420183000,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160420184500,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160420190000,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160420191500,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160420193000,470.0,479.4,51.0,47,54.2,0,68.3,68.5,66.5
20160420194500,470.0,479.4,51.0,47,54.2,0,68.3,68.5,66.5
20160420200000,470.0,467.65,49.75,47,54.2,0,68.3,68.5,66.5
20160420201500,470.0,493.5,52.5,47,54.2,0,68.3,68.5,66.5
20160420203000,470.0,474.7,50.5,47,54.2,0,68.3,68.5,66.5
20160420204500,470.0,474.7,50.5,47,54.2,0,68.3,68.5,66.5
20160420210000,470.0,474.7,50.5,47,54.2,0,68.3,68.5,66.5
20160420211500,470.0,474.7,50.5,47,54.2,0,68.3,68.5,66.5
20160420213000,470.0,474.7,50.5,47,54.2,0,68.3,68.5,66.5
20160420214500,470.0,474.7,50.5,47,54.2,0,68.2,68.5,66.5
20160420220000,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160420221500,470.0,467.65,49.75,47,54.2,0,68.2,68.5,66.5
20160420223000,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160420224500,470.0,474.7,50.5,47,54.2,0,68.2,68.5,66.5
20160420230000,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160420231500,470.0,486.45,51.75,47,53.5,0,68.2,68.5,66.5
20160420233000,470.0,493.5,52.5,47,53.5,0,68.2,68.5,66.5
20160420234500,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160421000000,470.0,493.5,52.5,47,53.5,0,68.2,68.5,66.5
20160421001500,470.0,467.65,49.75,47,53.5,0,68.1,68.5,66.5
20160421003000,470.0,486.45,51.75,47,53.5,0,68.1,68.5,66.5
20160421004500,470.0,486.45,51.75,47,54.2,0,68.1,68.5,66.5
20160421010000,470.0,486.45,51.75,47,54.2,0,68.1,68.5,66.5
20160421011500,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160421013000,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160421014500,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160421020000,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160421021500,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160421023000,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160421024500,470.0,474.7,50.5,47,54.2,0,68.2,68.5,66.5
20160421030000,470.0,474.7,50.5,47,54.2,0,68.1,68.5,66.5
20160421031500,470.0,474.7,50.5,47,54.2,0,68.1,68.5,66.5
20160421033000,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160421034500,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160421040000,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160421041500,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160421043000,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160421044500,470.0,479.4,51.0,47,54.2,0,68.1,68.5,66.5
20160421050000,470.0,486.45,51.75,47,54.2,0,68.1,68.5,66.5
20160421051500,470.0,479.4,51.0,47,53.5,0,68.1,68.5,66.5
20160421053000,470.0,486.45,51.75,47,53.5,0,68.1,68.5,66.5
20160421054500,470.0,486.45,51.75,47,53.5,0,68.1,68.5,66.5
20160421060000,470.0,493.5,52.5,47,53.5,0,68.0,68.5,66.5
20160421061500,470.0,493.5,52.5,47,53.5,0,68.1,68.5,66.5
20160421063000,470.0,502.9,53.5,47,54.3,0,68.2,68.5,66.5
20160421064500,470.0,486.45,51.75,47,54.3,0,68.3,68.5,66.5
20160421070000,470.0,474.7,50.5,47,54.3,0,68.5,68.5,66.5
20160421071500,470.0,502.9,53.5,48,54.3,0,68.6,68.5,66.5
20160421073000,470.0,502.9,53.5,48,54.3,0,68.7,68.5,66.5
20160421074500,470.0,502.9,53.5,48,54.3,0,68.7,68.5,66.5
20160421080000,470.0,502.9,53.5,48,53.6,0,68.7,68.5,66.5
20160421081500,470.0,502.9,53.5,48,53.6,0,68.7,68.5,66.5
20160421083000,470.0,493.5,52.5,48,53.6,0,68.7,68.5,66.5
20160421084500,470.0,547.55,58.25,49,53.6,0,68.8,68.5,66.5
20160421090000,470.0,547.55,58.25,49,53.6,0,68.7,68.5,66.5
20160421091500,470.0,547.55,58.25,49,53.6,0,68.7,68.5,66.5
20160421093000,470.0,535.8,57.0,49,53.6,0,68.7,68.5,66.5
20160421094500,470.0,535.8,57.0,49,54.3,0,68.7,68.5,66.5
20160421100000,470.0,547.55,58.25,49,54.3,0,68.7,68.5,66.5
20160421101500,470.0,547.55,58.25,49,54.3,0,68.7,68.5,66.5
20160421103000,470.0,528.75,56.25,49,54.3,0,68.7,68.5,66.5
20160421104500,470.0,535.8,57.0,49,54.3,0,68.7,68.5,66.5
20160421110000,470.0,554.6,59.0,50,54.3,0,68.8,68.5,66.5
20160421111500,470.0,589.85,62.75,51,54.3,0,68.8,68.5,66.5
20160421113000,470.0,606.3,64.5,51,53.5,0,68.7,68.5,66.5
20160421114500,470.0,606.3,64.5,51,53.5,0,68.7,68.5,66.5
20160421120000,470.0,589.85,62.75,51,53.5,0,68.7,68.5,66.5
20160421121500,470.0,601.6,64.0,51,53.5,0,68.7,68.5,66.5
20160421123000,470.0,601.6,64.0,51,53.5,0,68.7,68.5,66.5
20160421124500,470.0,601.6,64.0,51,53.5,0,68.7,68.5,66.5
20160421130000,470.0,589.85,62.75,51,53.5,0,68.7,68.5,66.5
20160421131500,470.0,596.9,63.5,51,53.5,0,68.7,68.5,66.5
20160421133000,470.0,585.15,62.25,51,53.5,0,68.8,68.5,66.5
20160421134500,470.0,622.75,66.25,52,54.3,0,68.8,68.5,66.5
20160421140000,470.0,646.25,68.75,52,54.3,0,68.8,68.5,66.5
20160421141500,470.0,620.4,66.0,52,54.3,0,68.7,68.5,66.5
20160421143000,470.0,636.85,67.75,52,54.3,0,68.7,68.5,66.5
20160421144500,470.0,636.85,67.75,52,54.3,0,68.7,68.5,66.5
20160421150000,470.0,636.85,67.75,52,54.3,0,68.5,68.5,66.5
20160421151500,470.0,636.85,67.75,52,54.3,0,68.4,68.5,66.5
20160421153000,470.0,636.85,67.75,52,54.3,0,68.2,68.5,66.5
20160421154500,470.0,636.85,67.75,52,53.5,0,68.2,68.5,66.5
20160421160000,470.0,571.05,60.75,50,53.5,0,68.1,68.5,66.5
20160421161500,470.0,493.5,52.5,48,53.5,0,68.1,68.5,66.5
20160421163000,470.0,486.45,51.75,47,53.5,0,68.0,68.5,66.5
20160421164500,470.0,486.45,51.75,47,53.5,0,68.0,68.5,66.5
20160421170000,470.0,486.45,51.75,47,53.5,0,67.9,68.5,66.5
20160421171500,470.0,479.4,51.0,47,53.5,0,67.9,68.5,66.5
20160421173000,470.0,486.45,51.75,47,53.5,0,67.9,68.5,66.5
20160421174500,470.0,479.4,51.0,47,54.2,0,67.9,68.5,66.5
20160421180000,470.0,479.4,51.0,47,54.2,0,67.9,68.5,66.5
20160421181500,470.0,479.4,51.0,47,54.2,0,67.9,68.5,66.5
20160421183000,470.0,479.4,51.0,47,54.2,0,67.9,68.5,66.5
20160421184500,470.0,479.4,51.0,47,54.2,0,67.9,68.5,66.5
20160421190000,470.0,493.5,52.5,47,54.2,0,67.9,68.5,66.5
20160421191500,470.0,479.4,51.0,47,54.2,0,67.8,68.5,66.5
20160421193000,470.0,479.4,51.0,47,54.2,0,67.8,68.5,66.5
20160421194500,470.0,486.45,51.75,47,54.2,0,67.8,68.5,66.5
20160421200000,470.0,486.45,51.75,47,54.2,0,67.8,68.5,66.5
20160421201500,470.0,479.4,51.0,47,54.2,0,67.8,68.5,66.5
20160421203000,470.0,493.5,52.5,47,54.2,0,67.8,68.5,66.5
20160421204500,470.0,493.5,52.5,47,54.2,0,67.7,68.5,66.5
20160421210000,470.0,467.65,49.75,47,54.2,0,67.7,68.5,66.5
20160421211500,470.0,486.45,51.75,47,54.2,0,67.8,68.5,66.5
20160421213000,470.0,474.7,50.5,47,54.2,0,67.8,68.5,66.5
20160421214500,470.0,474.7,50.5,47,54.2,0,67.8,68.5,66.5
20160421220000,470.0,486.45,51.75,47,54.2,0,67.8,68.5,66.5
20160421221500,470.0,486.45,51.75,47,54.2,0,67.8,68.5,66.5
20160421223000,470.0,493.5,52.5,47,54.2,0,67.8,68.5,66.5
20160421224500,470.0,474.7,50.5,47,54.2,0,67.8,68.5,66.5
20160421230000,470.0,474.7,50.5,47,54.2,0,67.7,68.5,66.5
20160421231500,470.0,486.45,51.75,47,54.2,0,67.7,68.5,66.5
20160421233000,470.0,486.45,51.75,47,54.2,0,67.7,68.5,66.5
20160421234500,470.0,474.7,50.5,47,54.2,0,67.7,68.5,66.5
20160422000000,470.0,493.5,52.5,47,54.2,0,67.7,68.5,66.5
20160422001500,470.0,479.4,51.0,47,54.2,0,67.7,68.5,66.5
20160422003000,470.0,479.4,51.0,47,54.2,0,67.7,68.5,66.5
20160422004500,470.0,486.45,51.75,47,54.2,0,67.7,68.5,66.5
20160422010000,470.0,493.5,52.5,47,54.2,0,67.7,68.5,66.5
20160422011500,470.0,474.7,50.5,47,54.2,0,67.7,68.5,66.5
20160422013000,470.0,474.7,50.5,47,54.2,0,67.7,68.5,66.5
20160422014500,470.0,486.45,51.75,47,54.2,0,67.7,68.5,66.5
20160422020000,470.0,486.45,51.75,47,54.2,0,67.7,68.5,66.5
20160422021500,470.0,486.45,51.75,47,54.2,0,67.7,68.5,66.5
20160422023000,470.0,479.4,51.0,47,54.2,0,67.6,68.5,66.5
20160422024500,470.0,493.5,52.5,47,54.2,0,67.6,68.5,66.5
20160422030000,470.0,502.9,53.5,47,54.2,0,67.6,68.5,66.5
20160422031500,470.0,486.45,51.75,47,54.2,0,67.6,68.5,66.5
20160422033000,470.0,502.9,53.5,47,54.2,0,67.6,68.5,66.5
20160422034500,470.0,493.5,52.5,47,54.2,0,67.6,68.5,66.5
20160422040000,470.0,479.4,51.0,47,54.2,0,67.5,68.5,66.5
20160422041500,470.0,493.5,52.5,47,54.2,0,67.5,68.5,66.5
20160422043000,470.0,493.5,52.5,47,54.2,0,67.5,68.5,66.5
20160422044500,470.0,493.5,52.5,47,54.2,0,67.5,68.5,66.5
20160422050000,470.0,502.9,53.5,47,54.2,0,67.4,68.5,66.5
20160422051500,470.0,479.4,51.0,47,54.2,0,67.4,68.5,66.5
20160422053000,470.0,493.5,52.5,47,54.2,0,67.4,68.5,66.5
20160422054500,470.0,479.4,51.0,47,54.2,0,67.4,68.5,66.5
20160422060000,470.0,479.4,51.0,47,54.2,0,67.5,68.5,66.5
20160422061500,470.0,502.9,53.5,47,54.2,0,67.6,68.5,66.5
20160422063000,470.0,479.4,51.0,47,54.2,0,67.7,68.5,66.5
20160422064500,470.0,479.4,51.0,47,54.2,0,67.9,68.5,66.5
20160422070000,470.0,479.4,51.0,47,54.2,0,68.1,68.5,66.5
20160422071500,470.0,479.4,51.0,47,54.2,0,68.2,68.5,66.5
20160422073000,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160422074500,470.0,486.45,51.75,47,54.2,0,68.2,68.5,66.5
20160422080000,470.0,502.9,53.5,47,54.2,0,68.3,68.5,66.5
20160422081500,470.0,493.5,52.5,47,54.2,0,68.4,68.5,66.5
20160422083000,470.0,486.45,51.75,47,54.2,0,68.4,68.5,66.5
20160422084500,470.0,479.4,51.0,47,54.2,0,68.5,68.5,66.5
20160422090000,470.0,486.45,51.75,47,54.2,0,68.5,68.5,66.5
20160422091500,470.0,479.4,51.0,47,54.2,0,68.6,68.5,66.5
20160422093000,470.0,493.5,52.5,47,54.2,0,68.6,68.5,66.5
20160422094500,470.0,486.45,51.75,47,54.2,0,68.7,68.5,66.5
20160422100000,470.0,486.45,51.75,47,53.5,0,68.7,68.5,66.5
20160422101500,470.0,502.9,53.5,47,54.3,0,68.6,68.5,66.5
20160422103000,470.0,479.4,51.0,47,53.5,0,68.6,68.5,66.5
20160422104500,470.0,486.45,51.75,47,53.5,0,68.6,68.5,66.5
20160422110000,470.0,493.5,52.5,47,54.3,0,68.6,68.5,66.5
20160422111500,470.0,493.5,52.5,47,53.5,0,68.6,68.5,66.5
20160422113000,470.0,493.5,52.5,47,54.3,0,68.6,68.5,66.5
20160422114500,470.0,502.9,53.5,47,54.3,0,68.6,68.5,66.5
20160422120000,470.0,486.45,51.75,47,54.3,0,68.6,68.5,66.5
20160422121500,470.0,486.45,51.75,47,54.3,0,68.5,68.5,66.5
20160422123000,470.0,493.5,52.5,47,54.3,0,68.4,68.5,66.5
20160422124500,470.0,502.9,53.5,47,54.3,0,68.4,68.5,66.5
20160422130000,470.0,486.45,51.75,47,54.3,0,68.5,68.5,66.5
20160422131500,470.0,493.5,52.5,47,54.3,0,68.4,68.5,66.5
20160422133000,470.0,486.45,51.75,47,54.3,0,68.5,68.5,66.5
20160422134500,470.0,493.5,52.5,47,54.3,0,68.5,68.5,66.5
20160422140000,470.0,493.5,52.5,47,54.3,0,68.6,68.5,66.5
20160422141500,470.0,479.4,51.0,47,53.7,0,68.6,68.5,66.5
20160422143000,470.0,493.5,52.5,47,54.3,0,68.6,68.5,66.5
20160422144500,470.0,486.45,51.75,47,54.3,0,68.4,68.5,66.5
20160422150000,470.0,474.7,50.5,47,54.3,0,68.3,68.5,66.5
20160422151500,470.0,486.45,51.75,47,54.3,0,68.2,68.5,66.5
20160422153000,470.0,486.45,51.75,47,54.3,0,68.1,68.5,66.5
20160422154500,470.0,486.45,51.75,47,53.5,0,68.1,68.5,66.5
20160422160000,470.0,479.4,51.0,47,53.5,0,67.9,68.5,66.5
20160422161500,470.0,486.45,51.75,47,54.3,0,67.9,68.5,66.5
20160422163000,470.0,479.4,51.0,47,54.3,0,67.9,68.5,66.5
20160422164500,470.0,502.9,53.5,47,54.3,0,67.9,68.5,66.5
20160422170000,470.0,493.5,52.5,47,54.3,0,67.8,68.5,66.5
20160422171500,470.0,467.65,49.75,47,54.3,0,67.8,68.5,66.5
20160422173000,470.0,474.7,50.5,47,54.3,0,67.8,68.5,66.5
20160422174500,470.0,474.7,50.5,47,54.3,0,67.8,68.5,66.5
20160422180000,470.0,486.45,51.75,47,54.3,0,67.8,68.5,66.5
20160422181500,470.0,479.4,51.0,47,54.3,0,67.9,68.5,66.5
20160422183000,470.0,458.25,48.75,47,54.3,0,67.8,68.5,66.5
20160422184500,470.0,467.65,49.75,47,54.3,0,67.8,68.5,66.5
20160422190000,470.0,474.7,50.5,47,53.6,0,67.8,68.5,66.5
20160422191500,470.0,474.7,50.5,47,53.6,0,67.8,68.5,66.5
20160422193000,470.0,467.65,49.75,47,53.6,0,67.8,68.5,66.5
20160422194500,470.0,474.7,50.5,47,54.3,0,67.8,68.5,66.5
20160422200000,470.0,467.65,49.75,47,54.3,0,67.7,68.5,66.5
20160422201500,470.0,474.7,50.5,47,54.3,0,67.7,68.5,66.5
20160422203000,470.0,474.7,50.5,47,54.3,0,67.7,68.5,66.5
20160422204500,470.0,474.7,50.5,47,54.3,0,67.7,68.5,66.5
20160422210000,470.0,467.65,49.75,47,54.3,0,67.6,68.5,66.5
20160422211500,470.0,479.4,51.0,47,54.3,0,67.6,68.5,66.5
20160422213000,470.0,458.25,48.75,47,54.3,0,67.6,68.5,66.5
20160422214500,470.0,474.7,50.5,47,54.3,0,67.6,68.5,66.5
20160422220000,470.0,474.7,50.5,47,54.3,0,67.6,68.5,66.5
20160422221500,470.0,474.7,50.5,47,54.3,0,67.6,68.5,66.5
20160422223000,470.0,474.7,50.5,47,54.3,0,67.5,68.5,66.5
20160422224500,470.0,467.65,49.75,47,54.3,0,67.5,68.5,66.5
20160422230000,470.0,479.4,51.0,47,54.3,0,67.4,68.5,66.5
20160422231500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160422233000,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160422234500,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160423000000,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160423001500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160423003000,470.0,474.7,50.5,47,53.5,0,67.4,68.5,66.5
20160423004500,470.0,474.7,50.5,47,53.5,0,67.4,68.5,66.5
20160423010000,470.0,474.7,50.5,47,53.5,0,67.3,68.5,66.5
20160423011500,470.0,747.3,79.5,6,53.5,0,67.2,68.5,66.5
20160423013000,470.0,509.95,54.25,48,53.5,0,67.2,68.5,66.5
20160423014500,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423020000,470.0,467.65,49.75,47,53.5,0,67.1,68.5,66.5
20160423021500,470.0,486.45,51.75,47,53.5,0,67.1,68.5,66.5
20160423023000,470.0,479.4,51.0,47,53.5,0,67.1,68.5,66.5
20160423024500,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423030000,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423031500,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423033000,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423034500,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423040000,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423041500,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423043000,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423044500,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160423050000,470.0,479.4,51.0,47,54.2,0,67.2,68.5,66.5
20160423051500,470.0,479.4,51.0,47,54.2,0,67.2,68.5,66.5
20160423053000,470.0,486.45,51.75,47,54.2,0,67.2,68.5,66.5
20160423054500,470.0,474.7,50.5,47,53.5,0,67.2,68.5,66.5
20160423060000,470.0,474.7,50.5,47,53.5,0,67.2,68.5,66.5
20160423061500,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160423063000,470.0,474.7,50.5,47,53.5,0,67.2,68.5,66.5
20160423064500,470.0,474.7,50.5,47,53.5,0,67.1,68.5,66.5
20160423070000,470.0,474.7,50.5,47,53.5,0,67.1,68.5,66.5
20160423071500,470.0,474.7,50.5,47,53.5,0,67.1,68.5,66.5
20160423073000,470.0,493.5,52.5,47,53.5,0,67.1,68.5,66.5
20160423074500,470.0,486.45,51.75,47,54.3,0,67.1,68.5,66.5
20160423080000,470.0,493.5,52.5,47,54.3,0,67.1,68.5,66.5
20160423081500,470.0,479.4,51.0,47,54.3,0,67.1,68.5,66.5
20160423083000,470.0,486.45,51.75,47,54.3,0,67.1,68.5,66.5
20160423084500,470.0,486.45,51.75,47,53.5,0,67.1,68.5,66.5
20160423090000,470.0,502.9,53.5,47,53.5,0,67.0,68.5,66.5
20160423091500,470.0,474.7,50.5,47,53.5,0,67.0,68.5,66.5
20160423093000,470.0,486.45,51.75,47,53.5,0,66.9,68.5,66.5
20160423094500,470.0,502.9,53.5,47,53.5,0,66.9,68.5,66.5
20160423100000,470.0,493.5,52.5,47,54.3,0,66.9,68.5,66.5
20160423101500,470.0,486.45,51.75,47,54.3,0,67.0,68.5,66.5
20160423103000,470.0,493.5,52.5,47,54.3,0,67.0,68.5,66.5
20160423104500,470.0,493.5,52.5,47,54.3,0,66.9,68.5,66.5
20160423110000,470.0,486.45,51.75,47,54.3,0,67.0,68.5,66.5
20160423111500,470.0,486.45,51.75,46,54.3,0,66.9,68.5,66.5
20160423113000,470.0,479.4,51.0,46,54.3,0,66.9,68.5,66.5
20160423114500,470.0,458.25,48.75,46,54.3,0,67.0,68.5,66.5
20160423120000,470.0,474.7,50.5,46,54.3,0,67.0,68.5,66.5
20160423121500,470.0,467.65,49.75,46,54.3,0,67.0,68.5,66.5
20160423123000,470.0,474.7,50.5,46,54.3,0,67.0,68.5,66.5
20160423124500,470.0,474.7,50.5,46,54.3,0,67.0,68.5,66.5
20160423130000,470.0,486.45,51.75,46,54.3,0,67.0,68.5,66.5
20160423131500,470.0,458.25,48.75,46,54.3,0,67.0,68.5,66.5
20160423133000,470.0,474.7,50.5,46,54.3,0,67.1,68.5,66.5
20160423134500,470.0,474.7,50.5,46,54.3,0,67.1,68.5,66.5
20160423140000,470.0,467.65,49.75,46,54.3,0,67.1,68.5,66.5
20160423141500,470.0,458.25,48.75,46,54.3,0,67.1,68.5,66.5
20160423143000,470.0,458.25,48.75,46,54.3,0,67.2,68.5,66.5
20160423144500,470.0,467.65,49.75,46,54.3,0,67.2,68.5,66.5
20160423150000,470.0,458.25,48.75,46,54.3,0,67.2,68.5,66.5
20160423151500,470.0,458.25,48.75,46,54.3,0,67.2,68.5,66.5
20160423153000,470.0,474.7,50.5,46,54.3,0,67.2,68.5,66.5
20160423154500,470.0,467.65,49.75,46,54.3,0,67.2,68.5,66.5
20160423160000,470.0,458.25,48.75,46,54.3,0,67.3,68.5,66.5
20160423161500,470.0,458.25,48.75,46,54.3,0,67.3,68.5,66.5
20160423163000,470.0,467.65,49.75,46,54.3,0,67.3,68.5,66.5
20160423164500,470.0,458.25,48.75,46,54.3,0,67.4,68.5,66.5
20160423170000,470.0,474.7,50.5,46,54.3,0,67.4,68.5,66.5
20160423171500,470.0,451.2,48.0,46,54.3,0,67.4,68.5,66.5
20160423173000,470.0,441.8,47.0,46,54.3,0,67.4,68.5,66.5
20160423174500,470.0,467.65,49.75,46,54.3,0,67.5,68.5,66.5
20160423180000,470.0,467.65,49.75,46,54.3,0,67.6,68.5,66.5
20160423181500,470.0,467.65,49.75,46,54.3,0,67.6,68.5,66.5
20160423183000,470.0,458.25,48.75,46,54.3,0,67.6,68.5,66.5
20160423184500,470.0,451.2,48.0,46,54.3,0,67.6,68.5,66.5
20160423190000,470.0,467.65,49.75,46,54.3,0,67.6,68.5,66.5
20160423191500,470.0,458.25,48.75,46,54.3,0,67.7,68.5,66.5
20160423193000,470.0,467.65,49.75,46,54.3,0,67.7,68.5,66.5
20160423194500,470.0,451.2,48.0,46,54.3,0,67.7,68.5,66.5
20160423200000,470.0,467.65,49.75,46,54.3,0,67.7,68.5,66.5
20160423201500,470.0,458.25,48.75,46,54.3,0,67.7,68.5,66.5
20160423203000,470.0,467.65,49.75,46,54.3,0,67.7,68.5,66.5
20160423204500,470.0,451.2,48.0,46,54.3,0,67.7,68.5,66.5
20160423210000,470.0,458.25,48.75,46,54.3,0,67.7,68.5,66.5
20160423211500,470.0,451.2,48.0,46,54.3,0,67.7,68.5,66.5
20160423213000,470.0,458.25,48.75,46,54.3,0,67.7,68.5,66.5
20160423214500,470.0,458.25,48.75,46,54.3,0,67.7,68.5,66.5
20160423220000,470.0,451.2,48.0,46,54.3,0,67.7,68.5,66.5
20160423221500,470.0,451.2,48.0,46,54.3,0,67.6,68.5,66.5
20160423223000,470.0,434.75,46.25,46,54.3,0,67.6,68.5,66.5
20160423224500,470.0,451.2,48.0,46,54.3,0,67.6,68.5,66.5
20160423230000,470.0,441.8,47.0,46,54.3,0,67.6,68.5,66.5
20160423231500,470.0,451.2,48.0,46,53.5,0,67.6,68.5,66.5
20160423233000,470.0,458.25,48.75,46,53.5,0,67.5,68.5,66.5
20160423234500,470.0,458.25,48.75,46,53.5,0,67.5,68.5,66.5
20160424000000,470.0,451.2,48.0,47,53.5,0,67.4,68.5,66.5
20160424001500,470.0,467.65,49.75,47,53.5,0,67.4,68.5,66.5
20160424003000,470.0,458.25,48.75,47,53.5,0,67.4,68.5,66.5
20160424004500,470.0,467.65,49.75,47,53.5,0,67.4,68.5,66.5
20160424010000,470.0,479.4,51.0,47,53.5,0,67.3,68.5,66.5
20160424011500,470.0,479.4,51.0,47,54.3,0,67.4,68.5,66.5
20160424013000,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424014500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424020000,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424021500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424023000,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160424024500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424030000,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160424031500,470.0,467.65,49.75,47,53.5,0,67.4,68.5,66.5
20160424033000,470.0,467.65,49.75,47,53.5,0,67.4,68.5,66.5
20160424034500,470.0,479.4,51.0,47,53.5,0,67.4,68.5,66.5
20160424040000,470.0,467.65,49.75,47,53.5,0,67.4,68.5,66.5
20160424041500,470.0,474.7,50.5,47,53.5,0,67.3,68.5,66.5
20160424043000,470.0,474.7,50.5,47,53.5,0,67.3,68.5,66.5
20160424044500,470.0,467.65,49.75,47,53.5,0,67.3,68.5,66.5
20160424050000,470.0,474.7,50.5,47,53.5,0,67.3,68.5,66.5
20160424051500,470.0,474.7,50.5,47,54.1,0,67.2,68.5,66.5
20160424053000,470.0,458.25,48.75,47,54.1,0,67.2,68.5,66.5
20160424054500,470.0,474.7,50.5,47,54.1,0,67.2,68.5,66.5
20160424060000,470.0,474.7,50.5,47,54.1,0,67.2,68.5,66.5
20160424061500,470.0,474.7,50.5,47,54.1,0,67.2,68.5,66.5
20160424063000,470.0,474.7,50.5,47,53.5,0,67.2,68.5,66.5
20160424064500,470.0,486.45,51.75,47,53.5,0,67.2,68.5,66.5
20160424070000,470.0,479.4,51.0,47,53.5,0,67.2,68.5,66.5
20160424071500,470.0,479.4,51.0,47,54.3,0,67.2,68.5,66.5
20160424073000,470.0,479.4,51.0,47,54.3,0,67.2,68.5,66.5
20160424074500,470.0,486.45,51.75,47,54.3,0,67.2,68.5,66.5
20160424080000,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160424081500,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160424083000,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160424084500,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160424090000,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160424091500,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160424093000,470.0,486.45,51.75,47,54.3,0,67.1,68.5,66.5
20160424094500,470.0,486.45,51.75,47,54.3,0,67.1,68.5,66.5
20160424100000,470.0,479.4,51.0,47,54.3,0,67.1,68.5,66.5
20160424101500,470.0,479.4,51.0,47,54.3,0,67.1,68.5,66.5
20160424103000,470.0,493.5,52.5,47,54.3,0,67.0,68.5,66.5
20160424104500,470.0,486.45,51.75,47,54.3,0,67.1,68.5,66.5
20160424110000,470.0,493.5,52.5,47,54.3,0,67.0,68.5,66.5
20160424111500,470.0,479.4,51.0,47,54.3,0,67.0,68.5,66.5
20160424113000,470.0,486.45,51.75,47,54.3,0,67.0,68.5,66.5
20160424114500,470.0,479.4,51.0,47,53.7,0,67.0,68.5,66.5
20160424120000,470.0,479.4,51.0,47,53.7,0,67.0,68.5,66.5
20160424121500,470.0,486.45,51.75,47,53.7,0,67.0,68.5,66.5
20160424123000,470.0,474.7,50.5,47,53.7,0,67.0,68.5,66.5
20160424124500,470.0,474.7,50.5,47,53.7,0,67.1,68.5,66.5
20160424130000,470.0,486.45,51.75,47,54.3,0,67.1,68.5,66.5
20160424131500,470.0,479.4,51.0,47,54.3,0,67.1,68.5,66.5
20160424133000,470.0,479.4,51.0,47,54.3,0,67.1,68.5,66.5
20160424134500,470.0,467.65,49.75,47,54.3,0,67.1,68.5,66.5
20160424140000,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160424141500,470.0,451.2,48.0,47,54.3,0,67.1,68.5,66.5
20160424143000,470.0,467.65,49.75,47,54.3,0,67.1,68.5,66.5
20160424144500,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160424150000,470.0,467.65,49.75,47,54.3,0,67.2,68.5,66.5
20160424151500,470.0,467.65,49.75,47,54.3,0,67.2,68.5,66.5
20160424153000,470.0,467.65,49.75,47,54.3,0,67.2,68.5,66.5
20160424154500,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160424160000,470.0,467.65,49.75,47,54.3,0,67.2,68.5,66.5
20160424161500,470.0,467.65,49.75,47,54.3,0,67.2,68.5,66.5
20160424163000,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160424164500,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160424170000,470.0,474.7,50.5,47,54.3,0,67.3,68.5,66.5
20160424171500,470.0,458.25,48.75,47,54.3,0,67.4,68.5,66.5
20160424173000,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160424174500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424180000,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424181500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424183000,470.0,467.65,49.75,47,53.5,0,67.4,68.5,66.5
20160424184500,470.0,474.7,50.5,47,53.5,0,67.4,68.5,66.5
20160424190000,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160424191500,470.0,467.65,49.75,47,54.3,0,67.4,68.5,66.5
20160424193000,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160424194500,470.0,458.25,48.75,47,54.3,0,67.4,68.5,66.5
20160424200000,470.0,451.2,48.0,47,54.3,0,67.4,68.5,66.5
20160424201500,470.0,474.7,50.5,47,54.3,0,67.4,68.5,66.5
20160424203000,470.0,474.7,50.5,47,54.3,0,67.3,68.5,66.5
20160424204500,470.0,458.25,48.75,47,54.3,0,67.3,68.5,66.5
20160424210000,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160424211500,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160424213000,470.0,458.25,48.75,47,54.3,0,67.3,68.5,66.5
20160424214500,470.0,458.25,48.75,47,54.3,0,67.3,68.5,66.5
20160424220000,470.0,467.65,49.75,47,54.3,0,67.2,68.5,66.5
20160424221500,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160424223000,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160424224500,470.0,451.2,48.0,47,54.3,0,67.3,68.5,66.5
20160424230000,470.0,458.25,48.75,47,54.3,0,67.3,68.5,66.5
20160424231500,470.0,467.65,49.75,47,53.5,0,67.3,68.5,66.5
20160424233000,470.0,458.25,48.75,47,53.5,0,67.3,68.5,66.5
20160424234500,470.0,467.65,49.75,47,53.5,0,67.3,68.5,66.5
20160425000000,470.0,458.25,48.75,47,53.5,0,67.3,68.5,66.5
20160425001500,470.0,451.2,48.0,47,53.5,0,67.3,68.5,66.5
20160425003000,470.0,474.7,50.5,47,53.5,0,67.3,68.5,66.5
20160425004500,470.0,458.25,48.75,47,54.3,0,67.3,68.5,66.5
20160425010000,470.0,458.25,48.75,47,54.3,0,67.4,68.5,66.5
20160425011500,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160425013000,470.0,458.25,48.75,47,54.3,0,67.3,68.5,66.5
20160425014500,470.0,479.4,51.0,47,54.3,0,67.3,68.5,66.5
20160425020000,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160425021500,470.0,458.25,48.75,47,54.3,0,67.3,68.5,66.5
20160425023000,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160425024500,470.0,467.65,49.75,47,54.3,0,67.3,68.5,66.5
20160425030000,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160425031500,470.0,458.25,48.75,47,54.3,0,67.2,68.5,66.5
20160425033000,470.0,467.65,49.75,47,54.3,0,67.2,68.5,66.5
20160425034500,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160425040000,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160425041500,470.0,486.45,51.75,47,54.3,0,67.2,68.5,66.5
20160425043000,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160425044500,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160425050000,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160425051500,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160425053000,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160425054500,470.0,474.7,50.5,47,54.3,0,67.1,68.5,66.5
20160425060000,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160425061500,470.0,474.7,50.5,47,54.3,0,67.2,68.5,66.5
20160425063000,470.0,474.7,50.5,47,54.3,0,67.5,68.5,66.5
20160425064500,470.0,474.7,50.5,47,54.3,0,67.6,68.5,66.5
20160425070000,470.0,467.65,49.75,47,54.3,0,67.7,68.5,66.5
20160425071500,470.0,479.4,51.0,47,54.3,0,67.9,68.5,66.5
20160425073000,470.0,479.4,51.0,47,54.3,0,68.0,68.5,66.5
20160425074500,470.0,479.4,51.0,47,54.3,0,68.1,68.5,66.5
20160425080000,470.0,479.4,51.0,47,54.3,0,68.0,68.5,66.5
20160425081500,470.0,479.4,51.0,47,54.3,0,68.2,68.5,66.5
20160425083000,470.0,479.4,51.0,47,54.3,0,68.2,68.5,66.5
20160425084500,470.0,479.4,51.0,47,53.5,0,68.3,68.5,66.5
20160425090000,470.0,467.65,49.75,47,53.5,0,68.2,68.5,66.5
20160425091500,470.0,474.7,50.5,47,53.5,0,68.3,68.5,66.5
20160425093000,470.0,474.7,50.5,47,53.5,0,68.3,68.5,66.5
20160425094500,470.0,474.7,50.5,47,53.5,0,68.5,68.5,66.5
20160425100000,470.0,474.7,50.5,47,53.5,0,68.6,68.5,66.5
20160425101500,470.0,458.25,48.75,47,53.5,0,68.5,68.5,66.5
20160425103000,470.0,467.65,49.75,47,53.5,0,68.5,68.5,66.5
20160425104500,470.0,467.65,49.75,47,53.5,0,68.6,68.5,66.5
20160425110000,470.0,458.25,48.75,47,53.5,0,68.7,68.5,66.5
20160425111500,470.0,474.7,50.5,47,54.3,0,68.6,68.5,66.5
20160425113000,470.0,474.7,50.5,47,54.3,0,68.6,68.5,66.5
20160425114500,470.0,467.65,49.75,47,54.3,0,68.6,68.5,66.5
20160425120000,470.0,458.25,48.75,47,54.3,0,68.6,68.5,66.5
20160425121500,470.0,467.65,49.75,47,54.3,0,68.7,68.5,66.5
20160425123000,470.0,467.65,49.75,47,54.3,0,68.7,68.5,66.5
20160425124500,470.0,479.4,51.0,47,54.3,0,68.7,68.5,66.5
20160425130000,470.0,479.4,51.0,47,54.3,0,68.7,68.5,66.5
20160425131500,470.0,502.9,53.5,48,54.3,0,68.8,68.5,66.5
20160425133000,470.0,554.6,59.0,49,54.3,0,68.8,68.5,66.5
20160425134500,470.0,629.8,67.0,52,54.3,0,68.8,68.5,66.5
20160425140000,470.0,646.25,68.75,53,54.3,0,68.8,68.5,66.5
20160425141500,470.0,669.75,71.25,53,54.3,0,68.8,68.5,66.5
20160425143000,470.0,662.7,70.5,53,53.5,0,68.7,68.5,66.5
20160425144500,470.0,672.1,71.5,53,53.5,0,68.6,68.5,66.5
20160425150000,470.0,672.1,71.5,53,53.5,0,68.6,68.5,66.5
20160425151500,470.0,672.1,71.5,53,53.5,0,68.4,68.5,66.5
20160425153000,470.0,672.1,71.5,53,53.5,0,68.4,68.5,66.5
20160425154500,470.0,681.5,72.5,53,53.5,0,68.3,68.5,66.5
20160425160000,470.0,672.1,71.5,53,53.5,0,68.2,68.5,66.5
20160425161500,470.0,622.75,66.25,52,53.5,0,68.2,68.5,66.5
20160425163000,470.0,585.15,62.25,51,53.5,0,68.1,68.5,66.5
20160425164500,470.0,542.85,57.75,49,53.5,0,68.1,68.5,66.5
20160425170000,470.0,479.4,51.0,47,53.5,0,68.1,68.5,66.5
20160425171500,470.0,486.45,51.75,47,53.5,0,68.2,68.5,66.5
20160425173000,470.0,486.45,51.75,47,53.5,0,68.2,68.5,66.5
20160425174500,470.0,493.5,52.5,47,53.5,0,68.2,68.5,66.5
20160425180000,470.0,467.65,49.75,47,53.5,0,68.2,68.5,66.5
20160425181500,470.0,479.4,51.0,47,53.5,0,68.2,68.5,66.5
20160425183000,470.0,479.4,51.0,47,53.5,0,68.3,68.5,66.5
20160425184500,470.0,479.4,51.0,47,53.5,0,68.3,68.5,66.5
20160425190000,470.0,479.4,51.0,47,53.5,0,68.3,68.5,66.5
20160425191500,470.0,479.4,51.0,47,54.3,0,68.3,68.5,66.5
20160425193000,470.0,479.4,51.0,47,54.3,0,68.3,68.5,66.5
20160425194500,470.0,493.5,52.5,47,54.3,0,68.3,68.5,66.5
20160425200000,470.0,474.7,50.5,47,54.3,0,68.3,68.5,66.5
20160425201500,470.0,474.7,50.5,47,54.3,0,68.4,68.5,66.5
20160425203000,470.0,467.65,49.75,47,54.3,0,68.4,68.5,66.5
20160425204500,470.0,467.65,49.75,47,54.3,0,68.4,68.5,66.5
20160425210000,470.0,467.65,49.75,47,54.3,0,68.4,68.5,66.5
20160425211500,470.0,474.7,50.5,47,54.3,0,68.4,68.5,66.5
20160425213000,470.0,474.7,50.5,47,54.3,0,68.4,68.5,66.5
20160425214500,470.0,467.65,49.75,47,54.3,0,68.4,68.5,66.5
20160425220000,470.0,467.65,49.75,47,54.3,0,68.4,68.5,66.5
20160425221500,470.0,479.4,51.0,47,54.3,0,68.4,68.5,66.5
20160425223000,470.0,479.4,51.0,47,54.3,0,68.3,68.5,66.5
20160425224500,470.0,467.65,49.75,47,54.3,0,68.3,68.5,66.5
20160425230000,470.0,467.65,49.75,47,54.3,0,68.3,68.5,66.5
20160425231500,470.0,467.65,49.75,47,54.3,0,68.3,68.5,66.5
20160425233000,470.0,467.65,49.75,47,54.3,0,68.3,68.5,66.5
20160425234500,470.0,467.65,49.75,47,54.3,0,68.3,68.5,66.5
20160426000000,470.0,458.25,48.75,47,53.5,0,68.3,68.5,66.5
20160426001500,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160426003000,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160426004500,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160426010000,470.0,474.7,50.5,47,53.5,0,68.2,68.5,66.5
20160426011500,470.0,467.65,49.75,47,53.5,0,68.2,68.5,66.5
20160426013000,470.0,474.7,50.5,47,54.3,0,68.2,68.5,66.5
20160426014500,470.0,474.7,50.5,47,54.3,0,68.2,68.5,66.5
20160426020000,470.0,474.7,50.5,47,54.3,0,68.1,68.5,66.5
20160426021500,470.0,474.7,50.5,47,54.3,0,68.1,68.5,66.5
20160426023000,470.0,474.7,50.5,47,54.3,0,68.1,68.5,66.5
20160426024500,470.0,474.7,50.5,47,54.3,0,68.1,68.5,66.5
20160426030000,470.0,474.7,50.5,47,54.3,0,68.1,68.5,66.5
20160426031500,470.0,474.7,50.5,47,54.3,0,68.1,68.5,66.5
20160426033000,470.0,474.7,50.5,47,54.3,0,68.1,68.5,66.5
20160426034500,470.0,467.65,49.75,47,54.3,0,68.1,68.5,66.5
20160426040000,470.0,479.4,51.0,47,54.3,0,68.2,68.5,66.5
20160426041500,470.0,467.65,49.75,47,54.3,0,68.2,68.5,66.5
20160426043000,470.0,458.25,48.75,47,53.7,0,68.2,68.5,66.5
20160426044500,470.0,474.7,50.5,47,53.7,0,68.1,68.5,66.5
20160426050000,470.0,474.7,50.5,47,53.7,0,68.1,68.5,66.5
20160426051500,470.0,474.7,50.5,47,53.7,0,68.1,68.5,66.5
20160426053000,470.0,474.7,50.5,47,53.7,0,68.1,68.5,66.5
20160426054500,470.0,467.65,49.75,47,53.7,0,68.1,68.5,66.5
20160426060000,470.0,474.7,50.5,47,53.7,0,68.1,68.5,66.5
20160426061500,470.0,467.65,49.75,47,53.7,0,68.1,68.5,66.5
20160426063000,470.0,474.7,50.5,47,53.7,0,68.1,68.5,66.5
20160426064500,470.0,474.7,50.5,47,53.7,0,68.2,68.5,66.5
20160426070000,470.0,474.7,50.5,47,53.7,0,68.3,68.5,66.5
20160426071500,470.0,474.7,50.5,47,53.7,0,68.4,68.5,66.5
20160426073000,470.0,486.45,51.75,47,54.3,0,68.4,68.5,66.5
20160426074500,470.0,474.7,50.5,47,54.3,0,68.5,68.5,66.5
20160426080000,470.0,474.7,50.5,47,54.3,0,68.6,68.5,66.5
20160426081500,470.0,467.65,49.75,47,54.3,0,68.7,68.5,66.5
20160426083000,470.0,467.65,49.75,47,54.3,0,68.7,68.5,66.5
20160426084500,470.0,467.65,49.75,47,54.3,0,68.7,68.5,66.5
20160426090000,470.0,467.65,49.75,47,54.3,0,68.7,68.5,66.5
20160426091500,470.0,474.7,50.5,47,55.6,0,68.7,68.5,66.5
20160426093000,470.0,521.7,55.5,48,53.9,0,68.7,68.5,66.5
20160426094500,470.0,521.7,55.5,48,53.9,0,68.7,68.5,66.5
20160426100000,470.0,521.7,55.5,48,53.9,0,68.7,68.5,66.5
20160426101500,470.0,528.75,56.25,48,53.2,0,68.6,68.5,66.5
20160426103000,470.0,517.0,55.0,48,54.0,0,68.7,68.5,66.5
20160426104500,470.0,547.55,58.25,49,54.0,0,68.8,68.5,66.5
20160426110000,470.0,547.55,58.25,49,54.0,0,68.8,68.5,66.5
20160426111500,470.0,585.15,62.25,51,54.0,0,68.7,68.5,66.5
20160426113000,470.0,585.15,62.25,51,54.0,0,68.7,68.5,66.5
20160426114500,470.0,585.15,62.25,51,54.0,0,68.6,68.5,66.5
20160426120000,470.0,493.5,52.5,47,67.3,100,68.7,74.6,72.6
20160426121500,470.0,479.4,51.0,47,70.1,100,69.0,74.6,72.6
20160426123000,470.0,479.4,51.0,47,68.2,100,69.1,74.6,72.6
20160426124500,470.0,467.65,49.75,47,65.3,100,69.2,74.6,72.6
20160426130000,470.0,474.7,50.5,47,78.2,100,69.4,74.6,72.6
20160426131500,470.0,458.25,48.75,47,71.6,100,69.6,74.6,72.6
20160426133000,470.0,467.65,49.75,47,68.2,100,69.7,74.6,72.6
20160426134500,470.0,493.5,52.5,47,65.1,100,69.7,74.6,72.6
20160426140000,470.0,467.65,49.75,47,70.1,100,69.8,74.6,72.6
20160426141500,470.0,467.65,49.75,47,66.8,100,70.0,74.6,72.6
20160426143000,470.0,486.45,51.75,47,63.6,100,70.0,74.6,72.6
20160426144500,470.0,479.4,51.0,47,65.2,100,69.8,74.6,72.6
20160426150000,470.0,467.65,49.75,47,72.5,100,69.8,74.6,72.6
20160426151500,470.0,474.7,50.5,47,68.7,100,69.9,74.6,72.6
20160426153000,470.0,474.7,50.5,47,65.8,100,69.8,74.6,72.6
20160426154500,470.0,467.65,49.75,47,69.5,100,69.7,74.6,72.6
20160426160000,470.0,479.4,51.0,47,68.6,100,69.8,74.6,72.6
20160426161500,470.0,479.4,51.0,47,65.3,100,69.8,74.6,72.6
20160426163000,470.0,479.4,51.0,47,62.4,100,69.7,74.6,72.6
20160426164500,470.0,479.4,51.0,47,60.4,100,69.6,74.6,72.6
20160426170000,470.0,479.4,51.0,47,59.6,100,69.3,74.6,72.6
20160426171500,470.0,479.4,51.0,47,58.6,100,69.2,74.6,72.6
20160426173000,470.0,479.4,51.0,47,57.6,100,69.1,74.6,72.6
20160426174500,470.0,479.4,51.0,47,57.6,100,68.9,74.6,72.6
20160426180000,470.0,479.4,51.0,47,56.8,100,68.7,74.6,72.6
20160426181500,470.0,467.65,49.75,47,56.0,100,68.6,74.6,72.6
20160426183000,470.0,479.4,51.0,47,56.0,100,68.4,74.6,72.6
20160426184500,470.0,479.4,51.0,47,56.0,100,68.3,74.6,72.6
20160426190000,470.0,479.4,51.0,47,55.2,100,68.2,74.6,72.6
20160426191500,470.0,479.4,51.0,47,55.2,100,68.1,74.6,72.6
20160426193000,470.0,486.45,51.75,47,55.2,100,67.9,74.6,72.6
20160426194500,470.0,467.65,49.75,47,55.2,100,67.8,74.6,72.6
20160426200000,470.0,474.7,50.5,47,55.2,100,67.7,74.6,72.6
20160426201500,470.0,474.7,50.5,47,55.2,100,67.6,74.6,72.6
20160426203000,470.0,474.7,50.5,47,55.2,100,67.5,74.6,72.6
20160426204500,470.0,486.45,51.75,47,55.2,100,67.4,74.6,72.6
20160426210000,470.0,474.7,50.5,47,55.2,100,67.3,74.6,72.6
20160426211500,470.0,474.7,50.5,47,68.1,100,67.4,74.6,72.6
20160426213000,470.0,467.65,49.75,47,79.1,100,67.7,74.6,72.6
20160426214500,470.0,451.2,48.0,47,70.1,100,68.0,74.6,72.6
20160426220000,470.0,474.7,50.5,47,78.7,100,68.2,74.6,72.6
20160426221500,470.0,467.65,49.75,47,74.3,100,68.4,74.6,72.6
20160426223000,470.0,474.7,50.5,47,74.3,100,68.6,74.6,72.6
20160426224500,470.0,474.7,50.5,47,74.3,100,68.7,74.6,72.6
20160426230000,470.0,467.65,49.75,47,73.2,100,68.9,74.6,72.6
20160426231500,470.0,474.7,50.5,47,74.5,100,69.0,74.6,72.6
20160426233000,470.0,474.7,50.5,47,73.0,100,69.1,74.6,72.6
20160426234500,470.0,474.7,50.5,47,74.8,100,69.2,74.6,72.6
20160427000000,470.0,474.7,50.5,47,69.4,100,69.3,74.6,72.6
20160427001500,470.0,467.65,49.75,47,73.0,100,69.4,74.6,72.6
20160427003000,470.0,474.7,50.5,47,74.0,100,69.5,74.6,72.6
20160427004500,470.0,467.65,49.75,47,74.0,100,69.6,74.6,72.6
20160427010000,470.0,479.4,51.0,47,74.0,100,69.6,74.6,72.6
20160427011500,470.0,451.2,48.0,10,74.8,100,69.7,74.6,72.6
20160427013000,470.0,458.25,48.75,46,74.8,100,69.7,74.6,72.6
20160427014500,470.0,451.2,48.0,46,74.0,100,69.7,74.6,72.6
20160427020000,470.0,451.2,48.0,46,74.9,100,69.7,74.6,72.6
20160427021500,470.0,441.8,47.0,46,74.9,100,69.8,74.6,72.6
20160427023000,470.0,451.2,48.0,46,74.9,100,69.8,74.6,72.6
20160427024500,470.0,451.2,48.0,46,75.8,100,69.8,74.6,72.6
20160427030000,470.0,441.8,47.0,46,74.4,100,69.8,74.6,72.6
20160427031500,470.0,451.2,48.0,46,75.9,100,69.9,74.6,72.6
20160427033000,470.0,441.8,47.0,46,74.4,100,69.9,74.6,72.6
20160427034500,470.0,458.25,48.75,46,75.8,100,69.9,74.6,72.6
20160427040000,470.0,451.2,48.0,46,75.8,100,70.0,74.6,72.6
20160427041500,470.0,441.8,47.0,46,74.4,100,70.0,74.6,72.6
20160427043000,470.0,458.25,48.75,46,76.8,100,70.0,74.6,72.6
20160427044500,470.0,441.8,47.0,46,75.4,100,70.0,74.6,72.6
20160427050000,470.0,441.8,47.0,46,74.0,100,70.0,74.6,72.6
20160427051500,470.0,451.2,48.0,46,70.1,100,70.0,74.6,72.6
20160427053000,470.0,451.2,48.0,46,75.1,100,70.0,74.6,72.6
20160427054500,470.0,451.2,48.0,46,75.1,100,70.1,74.5,72.5
20160427060000,470.0,451.2,48.0,46,75.1,100,70.1,74.6,72.6
20160427061500,470.0,458.25,48.75,46,80.1,100,70.2,74.6,72.6
20160427063000,470.0,451.2,48.0,46,74.4,100,70.3,74.6,72.6
20160427064500,470.0,451.2,48.0,46,74.4,100,70.4,74.6,72.6
20160427070000,470.0,441.8,47.0,46,75.4,100,70.5,74.6,72.6
20160427071500,470.0,434.75,46.25,46,75.4,100,70.5,74.6,72.6
20160427073000,470.0,451.2,48.0,46,73.5,100,70.6,74.6,72.6
20160427074500,470.0,441.8,47.0,46,76.6,100,70.7,74.6,72.6
20160427080000,470.0,451.2,48.0,46,74.6,100,70.9,74.6,72.6
20160427081500,470.0,451.2,48.0,46,75.8,100,71.0,74.6,72.6
20160427083000,470.0,441.8,47.0,46,72.2,100,71.0,74.6,72.6
20160427084500,470.0,441.8,47.0,46,74.4,100,71.0,74.6,72.6
20160427090000,470.0,434.75,46.25,46,72.8,100,71.0,74.6,72.6
20160427091500,470.0,434.75,46.25,46,74.8,100,71.0,74.6,72.6
20160427093000,470.0,458.25,48.75,46,74.0,100,71.1,74.6,72.6
20160427094500,470.0,441.8,47.0,46,74.0,100,71.1,74.6,72.6
20160427100000,470.0,451.2,48.0,46,74.0,100,71.2,74.6,72.6
20160427101500,470.0,451.2,48.0,46,74.0,100,71.1,74.6,72.6
20160427103000,470.0,451.2,48.0,46,76.8,100,71.1,74.6,72.6
20160427104500,470.0,451.2,48.0,46,74.6,100,71.2,74.6,72.6
20160427110000,470.0,441.8,47.0,46,74.6,100,71.3,74.6,72.6
20160427111500,470.0,458.25,48.75,46,74.6,100,71.3,74.5,72.5
20160427113000,470.0,458.25,48.75,46,73.5,100,71.3,74.6,72.6
20160427114500,470.0,467.65,49.75,46,73.5,100,71.3,74.6,72.6
20160427120000,470.0,451.2,48.0,46,74.5,100,71.2,74.6,72.6
20160427121500,470.0,458.25,48.75,46,75.8,100,71.2,74.5,72.5
20160427123000,470.0,451.2,48.0,46,75.8,100,71.2,74.6,72.6
20160427124500,470.0,451.2,48.0,46,72.9,100,71.2,74.5,72.5
20160427130000,470.0,458.25,48.75,46,74.5,100,71.3,74.5,72.5
20160427131500,470.0,458.25,48.75,46,75.3,100,71.2,74.5,72.5
20160427133000,470.0,458.25,48.75,46,73.5,100,71.2,74.5,72.5
20160427134500,470.0,458.25,48.75,46,76.0,100,71.3,74.6,72.6
20160427140000,470.0,451.2,48.0,46,74.4,100,71.2,74.5,72.5
20160427141500,470.0,451.2,48.0,46,75.4,100,71.2,74.5,72.5
20160427143000,470.0,434.75,46.25,46,75.4,100,71.2,74.5,72.5
20160427144500,470.0,458.25,48.75,46,74.0,100,71.2,74.4,72.4
20160427150000,470.0,441.8,47.0,46,74.0,100,71.0,74.5,72.5
20160427151500,470.0,467.65,49.75,46,74.0,100,71.0,74.4,72.4
20160427153000,470.0,451.2,48.0,46,74.0,100,70.9,74.5,72.5
