PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160427154500,470.0,451.2,48.0,46,75.8,100,70.9,74.4,72.4
20160427160000,470.0,458.25,48.75,46,74.4,100,70.8,74.4,72.4
20160427161500,470.0,451.2,48.0,46,74.4,100,70.8,74.4,72.4
20160427163000,470.0,458.25,48.75,46,73.5,100,70.8,74.4,72.4
20160427164500,470.0,451.2,48.0,46,74.9,100,70.8,74.4,72.4
20160427170000,470.0,451.2,48.0,46,74.9,100,70.8,74.4,72.4
20160427171500,470.0,458.25,48.75,46,74.9,100,70.8,74.4,72.4
20160427173000,470.0,467.65,49.75,46,74.9,100,70.8,74.4,72.4
20160427174500,470.0,458.25,48.75,46,74.9,100,70.7,74.4,72.4
20160427180000,470.0,451.2,48.0,46,74.0,100,70.7,74.4,72.4
20160427181500,470.0,441.8,47.0,46,74.0,100,70.7,74.4,72.4
20160427183000,470.0,451.2,48.0,46,74.0,100,70.7,74.4,72.4
20160427184500,470.0,458.25,48.75,46,74.0,100,70.7,74.4,72.4
20160427190000,470.0,458.25,48.75,46,75.4,100,70.7,74.4,72.4
20160427191500,470.0,467.65,49.75,46,74.0,100,70.7,74.4,72.4
20160427193000,470.0,467.65,49.75,46,74.0,100,70.7,74.4,72.4
20160427194500,470.0,451.2,48.0,46,74.0,100,70.7,74.4,72.4
20160427200000,470.0,467.65,49.75,46,74.9,100,70.7,74.4,72.4
20160427201500,470.0,458.25,48.75,46,74.9,100,70.7,74.4,72.4
20160427203000,470.0,451.2,48.0,46,74.0,100,70.7,74.4,72.4
20160427204500,470.0,451.2,48.0,46,74.0,100,70.7,74.3,72.3
20160427210000,470.0,458.25,48.75,46,75.3,100,70.7,74.4,72.4
20160427211500,470.0,451.2,48.0,46,75.3,100,70.7,74.4,72.4
20160427213000,470.0,451.2,48.0,46,74.0,100,70.7,74.4,72.4
20160427214500,470.0,451.2,48.0,46,74.9,100,70.7,74.3,72.3
20160427220000,470.0,451.2,48.0,46,73.5,100,70.7,74.4,72.4
20160427221500,470.0,451.2,48.0,46,74.8,100,70.7,74.4,72.4
20160427223000,470.0,467.65,49.75,46,73.9,100,70.7,74.4,72.4
20160427224500,470.0,451.2,48.0,46,73.9,100,70.7,74.3,72.3
20160427230000,470.0,458.25,48.75,46,73.9,100,70.7,74.3,72.3
20160427231500,470.0,458.25,48.75,46,75.4,100,70.6,74.3,72.3
20160427233000,470.0,458.25,48.75,46,74.3,100,70.6,74.3,72.3
20160427234500,470.0,451.2,48.0,46,74.3,100,70.6,74.3,72.3
20160428000000,470.0,451.2,48.0,46,74.3,100,70.6,74.4,72.4
20160428001500,470.0,451.2,48.0,46,74.3,100,70.6,74.4,72.4
20160428003000,470.0,451.2,48.0,46,75.4,100,70.6,74.4,72.4
20160428004500,470.0,451.2,48.0,46,76.8,100,70.6,74.4,72.4
20160428010000,470.0,451.2,48.0,46,75.4,100,70.6,74.4,72.4
20160428011500,470.0,458.25,48.75,46,74.0,100,70.6,74.3,72.3
20160428013000,470.0,451.2,48.0,46,74.0,100,70.6,74.4,72.4
20160428014500,470.0,441.8,47.0,46,74.0,100,70.6,74.3,72.3
20160428020000,470.0,441.8,47.0,46,74.0,100,70.6,74.4,72.4
20160428021500,470.0,441.8,47.0,46,75.4,100,70.6,74.3,72.3
20160428023000,470.0,451.2,48.0,46,74.0,100,70.6,74.4,72.4
20160428024500,470.0,451.2,48.0,46,75.4,100,70.6,74.3,72.3
20160428030000,470.0,441.8,47.0,46,74.0,100,70.6,74.3,72.3
20160428031500,470.0,451.2,48.0,46,75.4,100,70.6,74.3,72.3
20160428033000,470.0,451.2,48.0,46,74.4,100,70.6,74.3,72.3
20160428034500,470.0,441.8,47.0,46,74.4,100,70.6,74.3,72.3
20160428040000,470.0,458.25,48.75,46,74.4,100,70.6,74.3,72.3
20160428041500,470.0,434.75,46.25,46,75.4,100,70.6,74.3,72.3
20160428043000,470.0,451.2,48.0,46,75.4,100,70.7,74.3,72.3
20160428044500,470.0,434.75,46.25,46,74.4,100,70.7,74.3,72.3
20160428050000,470.0,451.2,48.0,46,75.3,100,70.7,74.3,72.3
20160428051500,470.0,441.8,47.0,46,74.5,100,70.7,74.3,72.3
20160428053000,470.0,451.2,48.0,46,75.8,100,70.7,74.3,72.3
20160428054500,470.0,441.8,47.0,46,74.0,100,70.7,74.3,72.3
20160428060000,470.0,458.25,48.75,46,74.8,100,70.7,74.3,72.3
20160428061500,470.0,441.8,47.0,46,74.8,100,70.7,74.4,72.4
20160428063000,470.0,458.25,48.75,46,73.5,100,70.9,74.4,72.4
20160428064500,470.0,441.8,47.0,46,75.7,100,71.0,74.3,72.3
20160428070000,470.0,441.8,47.0,46,75.7,100,71.0,74.3,72.3
20160428071500,470.0,451.2,48.0,46,75.7,100,71.0,74.3,72.3
20160428073000,470.0,451.2,48.0,46,74.4,100,71.0,74.3,72.3
20160428074500,470.0,451.2,48.0,46,74.4,100,71.0,74.3,72.3
20160428080000,470.0,441.8,47.0,46,75.3,100,71.2,74.3,72.3
20160428081500,470.0,451.2,48.0,46,74.0,100,71.2,74.3,72.3
20160428083000,470.0,451.2,48.0,46,74.0,100,71.2,74.3,72.3
20160428084500,470.0,451.2,48.0,46,74.8,100,71.2,74.3,72.3
20160428090000,470.0,458.25,48.75,46,74.0,100,71.2,74.3,72.3
20160428091500,470.0,441.8,47.0,46,74.0,100,71.3,74.3,72.3
20160428093000,470.0,451.2,48.0,46,74.0,100,71.3,74.3,72.3
20160428094500,470.0,451.2,48.0,46,74.0,100,71.2,74.3,72.3
20160428100000,470.0,451.2,48.0,46,74.8,100,71.3,74.3,72.3
20160428101500,470.0,451.2,48.0,46,74.8,100,71.4,74.3,72.3
20160428103000,470.0,434.75,46.25,46,74.8,100,71.4,74.3,72.3
20160428104500,470.0,434.75,46.25,46,73.5,100,71.3,74.3,72.3
20160428110000,470.0,451.2,48.0,46,74.9,100,71.3,74.3,72.3
20160428111500,470.0,441.8,47.0,46,74.9,100,71.3,74.3,72.3
20160428113000,470.0,451.2,48.0,46,74.9,100,71.4,74.3,72.3
20160428114500,470.0,451.2,48.0,46,70.1,100,71.4,74.3,72.3
20160428120000,470.0,441.8,47.0,46,75.3,100,71.3,74.3,72.3
20160428121500,470.0,441.8,47.0,46,74.0,100,71.4,74.3,72.3
20160428123000,470.0,427.7,45.5,46,74.0,100,71.6,74.3,72.3
20160428124500,470.0,441.8,47.0,46,74.0,100,71.6,74.3,72.3
20160428130000,470.0,441.8,47.0,46,74.0,100,71.6,74.3,72.3
20160428131500,470.0,451.2,48.0,46,74.0,100,71.5,74.3,72.3
20160428133000,470.0,451.2,48.0,46,74.0,100,71.6,74.3,72.3
20160428134500,470.0,441.8,47.0,46,77.2,100,71.6,74.3,72.3
20160428140000,470.0,458.25,48.75,46,71.7,100,71.7,74.3,72.3
20160428141500,470.0,451.2,48.0,46,82.5,100,71.6,74.3,72.3
20160428143000,470.0,451.2,48.0,46,77.8,100,71.7,74.3,72.3
20160428144500,470.0,467.65,49.75,46,77.8,100,71.7,74.3,72.3
20160428150000,470.0,474.7,50.5,46,70.1,100,71.8,74.3,72.3
20160428151500,470.0,458.25,48.75,46,71.5,100,71.7,74.3,72.3
20160428153000,470.0,458.25,48.75,46,78.7,100,71.6,74.3,72.3
20160428154500,470.0,474.7,50.5,46,70.1,100,71.7,74.3,72.3
20160428160000,470.0,474.7,50.5,46,66.3,100,71.6,74.3,72.3
20160428161500,470.0,458.25,48.75,46,69.7,100,71.6,74.3,72.3
20160428163000,470.0,479.4,51.0,46,71.1,100,71.6,74.3,72.3
20160428164500,470.0,479.4,51.0,46,71.1,100,71.6,74.3,72.3
20160428170000,470.0,467.65,49.75,46,72.0,100,71.6,74.3,72.3
20160428171500,470.0,467.65,49.75,46,73.9,100,71.6,74.3,72.3
20160428173000,470.0,474.7,50.5,46,73.9,100,71.7,74.3,72.3
20160428174500,470.0,474.7,50.5,46,74.8,100,71.7,74.3,72.3
20160428180000,470.0,467.65,49.75,46,74.0,100,71.7,74.3,72.3
20160428181500,470.0,467.65,49.75,46,74.0,100,71.6,74.3,72.3
20160428183000,470.0,474.7,50.5,46,72.4,100,71.6,74.3,72.3
20160428184500,470.0,474.7,50.5,46,72.4,100,71.5,74.3,72.3
20160428190000,470.0,467.65,49.75,46,72.4,100,71.4,74.3,72.3
20160428191500,470.0,474.7,50.5,46,73.5,100,71.4,74.3,72.3
20160428193000,470.0,474.7,50.5,46,72.0,100,71.4,74.3,72.3
20160428194500,470.0,474.7,50.5,46,74.9,100,71.3,74.3,72.3
20160428200000,470.0,474.7,50.5,46,73.5,100,71.3,74.3,72.3
20160428201500,470.0,467.65,49.75,46,72.0,100,71.3,74.3,72.3
20160428203000,470.0,479.4,51.0,46,74.4,100,71.3,74.3,72.3
20160428204500,470.0,467.65,49.75,46,74.4,100,71.3,74.3,72.3
20160428210000,470.0,467.65,49.75,46,74.4,100,71.3,74.3,72.3
20160428211500,470.0,467.65,49.75,46,74.4,100,71.3,74.3,72.3
20160428213000,470.0,474.7,50.5,46,76.3,100,71.3,74.3,72.3
20160428214500,470.0,474.7,50.5,46,74.3,100,71.2,74.3,72.3
20160428220000,470.0,467.65,49.75,46,74.3,100,71.2,74.3,72.3
20160428221500,470.0,467.65,49.75,46,74.3,100,71.2,74.3,72.3
20160428223000,470.0,451.2,48.0,46,75.3,100,71.2,74.3,72.3
20160428224500,470.0,474.7,50.5,46,75.3,100,71.2,74.3,72.3
20160428230000,470.0,467.65,49.75,46,73.5,100,71.2,74.3,72.3
20160428231500,470.0,458.25,48.75,46,75.3,100,71.2,74.3,72.3
20160428233000,470.0,467.65,49.75,46,74.5,100,71.1,74.3,72.3
20160428234500,470.0,474.7,50.5,46,74.5,100,71.1,74.3,72.3
20160429000000,470.0,451.2,48.0,46,75.5,100,71.1,74.3,72.3
20160429001500,470.0,474.7,50.5,46,74.0,100,71.1,74.3,72.3
20160429003000,470.0,458.25,48.75,46,74.8,100,71.0,74.3,72.3
20160429004500,470.0,458.25,48.75,46,73.5,100,71.0,74.3,72.3
20160429010000,470.0,467.65,49.75,46,74.4,100,71.0,74.3,72.3
20160429011500,470.0,467.65,49.75,46,75.3,100,71.0,74.3,72.3
20160429013000,470.0,474.7,50.5,46,74.0,100,71.0,74.3,72.3
20160429014500,470.0,458.25,48.75,46,75.3,100,71.0,74.3,72.3
20160429020000,470.0,474.7,50.5,46,73.8,100,71.0,74.3,72.3
20160429021500,470.0,467.65,49.75,46,75.8,100,71.0,74.3,72.3
20160429023000,470.0,474.7,50.5,46,74.3,100,71.0,74.3,72.3
20160429024500,470.0,458.25,48.75,46,75.4,100,71.0,74.3,72.3
20160429030000,470.0,467.65,49.75,46,73.5,100,71.0,74.3,72.3
20160429031500,470.0,458.25,48.75,46,75.3,100,70.9,74.3,72.3
20160429033000,470.0,467.65,49.75,46,75.3,100,70.9,74.3,72.3
20160429034500,470.0,467.65,49.75,46,75.3,100,70.9,74.3,72.3
20160429040000,470.0,458.25,48.75,46,73.5,100,70.9,74.3,72.3
20160429041500,470.0,458.25,48.75,46,75.5,100,70.9,74.3,72.3
20160429043000,470.0,451.2,48.0,46,74.7,100,70.9,74.3,72.3
20160429044500,470.0,467.65,49.75,46,73.5,100,70.9,74.3,72.3
20160429050000,470.0,458.25,48.75,46,75.6,100,70.9,74.3,72.3
20160429051500,470.0,451.2,48.0,46,75.6,100,70.8,74.3,72.3
20160429053000,470.0,467.65,49.75,46,74.0,100,70.8,74.3,72.3
20160429054500,470.0,458.25,48.75,46,74.0,100,70.9,74.3,72.3
20160429060000,470.0,458.25,48.75,46,75.9,100,70.9,74.3,72.3
20160429061500,470.0,458.25,48.75,46,74.0,100,71.0,74.3,72.3
20160429063000,470.0,467.65,49.75,46,69.2,100,71.0,69.9,67.9
20160429064500,470.0,947.05,100.75,61,54.3,0,70.8,69.9,67.9
20160429070000,470.0,947.05,100.75,61,54.3,0,70.4,69.9,67.9
20160429071500,470.0,921.2,98.0,61,54.3,0,70.2,69.9,67.9
20160429073000,470.0,909.45,96.75,60,54.3,0,69.9,69.9,67.9
20160429074500,470.0,900.05,95.75,60,54.3,0,69.7,69.9,67.9
20160429080000,470.0,799.0,85.0,56,54.3,0,69.4,69.9,67.9
20160429081500,470.0,726.15,77.25,54,54.3,0,69.4,69.9,67.9
20160429083000,470.0,613.35,65.25,49,54.3,0,69.3,69.9,67.9
20160429084500,470.0,493.5,52.5,46,53.5,0,69.3,69.9,67.9
20160429090000,470.0,493.5,52.5,46,53.5,0,69.3,69.9,67.9
20160429091500,470.0,486.45,51.75,46,53.5,0,69.4,69.9,67.9
20160429093000,470.0,479.4,51.0,46,54.3,0,69.5,69.9,67.9
20160429094500,470.0,486.45,51.75,46,54.3,0,69.5,69.9,67.9
20160429100000,470.0,493.5,52.5,46,54.3,0,69.5,69.9,67.9
20160429101500,470.0,486.45,51.75,46,54.3,0,69.6,69.9,67.9
20160429103000,470.0,486.45,51.75,46,54.3,0,69.6,69.9,67.9
20160429104500,470.0,474.7,50.5,46,54.3,0,69.5,69.9,67.9
20160429110000,470.0,486.45,51.75,46,53.5,0,69.4,69.9,67.9
20160429111500,470.0,479.4,51.0,46,53.5,0,69.4,69.9,67.9
20160429113000,470.0,493.5,52.5,46,53.5,0,69.4,69.9,67.9
20160429114500,470.0,493.5,52.5,46,53.5,0,69.4,69.9,67.9
20160429120000,470.0,479.4,51.0,46,53.5,0,69.4,69.9,67.9
20160429121500,470.0,479.4,51.0,46,53.5,0,69.4,69.9,67.9
20160429123000,470.0,479.4,51.0,46,53.5,0,69.5,69.9,67.9
20160429124500,470.0,493.5,52.5,46,53.5,0,69.5,69.9,67.9
20160429130000,470.0,493.5,52.5,46,53.5,0,69.5,69.9,67.9
20160429131500,470.0,479.4,51.0,46,53.5,0,69.5,69.8,67.8
20160429133000,470.0,479.4,51.0,46,53.5,0,69.4,69.9,67.9
20160429134500,470.0,479.4,51.0,46,54.3,0,69.5,69.8,67.8
20160429140000,470.0,479.4,51.0,46,54.3,0,69.6,69.9,67.9
20160429141500,470.0,486.45,51.75,47,54.3,0,69.6,69.8,67.8
20160429143000,470.0,486.45,51.75,47,54.3,0,69.5,69.8,67.8
20160429144500,470.0,486.45,51.75,47,53.7,0,69.5,69.8,67.8
20160429150000,470.0,493.5,52.5,47,53.7,0,69.4,69.8,67.8
20160429151500,470.0,493.5,52.5,47,53.7,0,69.4,69.7,67.7
20160429153000,470.0,486.45,51.75,47,54.3,0,69.3,69.7,67.7
20160429154500,470.0,486.45,51.75,47,54.3,0,69.3,69.7,67.7
20160429160000,470.0,493.5,52.5,47,54.3,0,69.2,69.6,67.6
20160429161500,470.0,486.45,51.75,47,54.3,0,69.2,69.7,67.7
20160429163000,470.0,493.5,52.5,47,54.3,0,69.1,69.7,67.7
20160429164500,470.0,479.4,51.0,47,54.3,0,69.1,69.6,67.6
20160429170000,470.0,479.4,51.0,47,54.3,0,69.1,69.7,67.7
20160429171500,470.0,486.45,51.75,47,54.3,0,69.1,69.7,67.7
20160429173000,470.0,493.5,52.5,47,54.3,0,69.1,69.6,67.6
20160429174500,470.0,486.45,51.75,47,54.3,0,69.1,69.7,67.7
20160429180000,470.0,486.45,51.75,47,53.5,0,69.0,69.5,67.5
20160429181500,470.0,479.4,51.0,47,53.5,0,69.0,69.6,67.6
20160429183000,470.0,493.5,52.5,47,53.5,0,69.0,69.6,67.6
20160429184500,470.0,486.45,51.75,47,53.5,0,68.9,69.6,67.6
20160429190000,470.0,486.45,51.75,47,53.5,0,68.9,69.6,67.6
20160429191500,470.0,486.45,51.75,47,53.5,0,68.9,69.6,67.6
20160429193000,470.0,479.4,51.0,47,53.5,0,68.9,69.6,67.6
20160429194500,470.0,486.45,51.75,47,53.5,0,68.9,69.6,67.6
20160429200000,470.0,479.4,51.0,47,54.3,0,68.8,69.6,67.6
20160429201500,470.0,493.5,52.5,47,54.3,0,68.9,69.6,67.6
20160429203000,470.0,493.5,52.5,47,54.3,0,68.8,69.6,67.6
20160429204500,470.0,479.4,51.0,47,54.3,0,68.8,69.6,67.6
20160429210000,470.0,486.45,51.75,47,54.3,0,68.8,69.6,67.6
20160429211500,470.0,474.7,50.5,47,54.3,0,68.8,69.5,67.5
20160429213000,470.0,493.5,52.5,47,54.3,0,68.8,69.6,67.6
20160429214500,470.0,474.7,50.5,47,54.3,0,68.8,69.6,67.6
20160429220000,470.0,493.5,52.5,47,54.3,0,68.7,69.6,67.6
20160429221500,470.0,474.7,50.5,46,54.3,0,68.7,69.6,67.6
20160429223000,470.0,474.7,50.5,46,54.3,0,68.7,69.5,67.5
20160429224500,470.0,467.65,49.75,46,54.3,0,68.7,69.5,67.5
20160429230000,470.0,479.4,51.0,46,54.3,0,68.6,69.6,67.6
20160429231500,470.0,479.4,51.0,46,54.3,0,68.6,69.5,67.5
20160429233000,470.0,486.45,51.75,46,54.3,0,68.6,69.5,67.5
20160429234500,470.0,479.4,51.0,46,54.3,0,68.6,69.5,67.5
20160430000000,470.0,486.45,51.75,46,54.3,0,68.6,69.5,67.5
20160430001500,470.0,479.4,51.0,46,54.3,0,68.6,69.5,67.5
20160430003000,470.0,479.4,51.0,46,53.5,0,68.5,69.5,67.5
20160430004500,470.0,479.4,51.0,46,53.5,0,68.5,69.5,67.5
20160430010000,470.0,479.4,51.0,46,53.5,0,68.5,69.5,67.5
20160430011500,470.0,730.85,77.75,5,53.5,0,68.3,69.5,67.5
20160430013000,470.0,517.0,55.0,48,54.3,0,68.3,69.5,67.5
20160430014500,470.0,486.45,51.75,47,53.5,0,68.3,69.5,67.5
20160430020000,470.0,479.4,51.0,47,53.5,0,68.4,69.5,67.5
20160430021500,470.0,486.45,51.75,47,53.5,0,68.3,69.5,67.5
20160430023000,470.0,474.7,50.5,47,53.5,0,68.3,69.5,67.5
20160430024500,470.0,474.7,50.5,47,53.5,0,68.3,69.5,67.5
20160430030000,470.0,474.7,50.5,47,53.5,0,68.3,69.5,67.5
20160430031500,470.0,474.7,50.5,47,53.5,0,68.3,69.5,67.5
20160430033000,470.0,474.7,50.5,47,53.5,0,68.3,69.5,67.5
20160430034500,470.0,474.7,50.5,47,54.3,0,68.3,69.5,67.5
20160430040000,470.0,474.7,50.5,47,54.3,0,68.3,69.5,67.5
20160430041500,470.0,486.45,51.75,47,54.3,0,68.3,69.5,67.5
20160430043000,470.0,486.45,51.75,47,54.3,0,68.3,69.5,67.5
20160430044500,470.0,479.4,51.0,47,54.3,0,68.3,69.5,67.5
20160430050000,470.0,479.4,51.0,47,54.3,0,68.3,69.5,67.5
20160430051500,470.0,479.4,51.0,47,54.3,0,68.3,69.5,67.5
20160430053000,470.0,479.4,51.0,47,54.3,0,68.3,69.5,67.5
20160430054500,470.0,493.5,52.5,47,54.3,0,68.2,69.5,67.5
20160430060000,470.0,479.4,51.0,47,54.3,0,68.3,69.5,67.5
20160430061500,470.0,486.45,51.75,47,54.3,0,68.2,69.5,67.5
20160430063000,470.0,486.45,51.75,47,54.3,0,68.2,69.5,67.5
20160430064500,470.0,479.4,51.0,47,54.3,0,68.2,69.5,67.5
20160430070000,470.0,479.4,51.0,47,54.3,0,68.1,69.5,67.5
20160430071500,470.0,479.4,51.0,47,54.3,0,68.1,69.5,67.5
20160430073000,470.0,479.4,51.0,47,54.3,0,68.1,69.5,67.5
20160430074500,470.0,493.5,52.5,47,54.3,0,68.0,69.5,67.5
20160430080000,470.0,479.4,51.0,47,54.3,0,68.0,69.5,67.5
20160430081500,470.0,479.4,51.0,47,54.3,0,67.9,69.5,67.5
20160430083000,470.0,479.4,51.0,47,54.3,0,67.9,69.5,67.5
20160430084500,470.0,479.4,51.0,47,54.3,0,67.9,69.5,67.5
20160430090000,470.0,493.5,52.5,47,54.3,0,67.9,69.5,67.5
20160430091500,470.0,486.45,51.75,47,54.3,0,67.9,69.5,67.5
20160430093000,470.0,479.4,51.0,47,54.3,0,67.8,69.5,67.5
20160430094500,470.0,479.4,51.0,47,54.3,0,67.8,69.5,67.5
20160430100000,470.0,479.4,51.0,47,54.3,0,67.8,69.5,67.5
20160430101500,470.0,486.45,51.75,47,54.3,0,67.8,69.5,67.5
20160430103000,470.0,486.45,51.75,47,54.3,0,67.7,69.5,67.5
20160430104500,470.0,479.4,51.0,47,53.5,0,67.7,69.5,67.5
20160430110000,470.0,493.5,52.5,47,53.5,0,67.7,69.5,67.5
20160430111500,470.0,486.45,51.75,47,53.5,0,67.7,69.5,67.5
20160430113000,470.0,486.45,51.75,47,53.5,0,67.7,69.5,67.5
20160430114500,470.0,479.4,51.0,47,53.5,0,67.7,69.5,67.5
20160430120000,470.0,479.4,51.0,47,53.5,0,67.7,69.5,67.5
20160430121500,470.0,479.4,51.0,47,53.5,0,67.7,69.5,67.5
20160430123000,470.0,479.4,51.0,47,54.3,0,67.7,69.5,67.5
20160430124500,470.0,479.4,51.0,47,54.3,0,67.7,69.5,67.5
20160430130000,470.0,479.4,51.0,47,54.3,0,67.7,69.5,67.5
20160430131500,470.0,479.4,51.0,47,54.3,0,67.7,69.5,67.5
20160430133000,470.0,479.4,51.0,47,54.3,0,67.7,69.5,67.5
20160430134500,470.0,479.4,51.0,47,54.3,0,67.6,69.5,67.5
20160430140000,470.0,486.45,51.75,47,54.3,0,67.6,69.5,67.5
20160430141500,470.0,479.4,51.0,47,54.3,0,67.6,69.5,67.5
20160430143000,470.0,486.45,51.75,47,54.3,0,67.6,69.5,67.5
20160430144500,470.0,486.45,51.75,47,54.3,0,67.6,69.5,67.5
20160430150000,470.0,486.45,51.75,47,54.3,0,67.6,69.5,67.5
20160430151500,470.0,486.45,51.75,47,54.3,0,67.6,69.5,67.5
20160430153000,470.0,479.4,51.0,47,54.3,0,67.6,69.5,67.5
20160430154500,470.0,486.45,51.75,47,54.3,0,67.6,69.5,67.5
20160430160000,470.0,486.45,51.75,47,54.3,0,67.5,69.5,67.5
20160430161500,470.0,493.5,52.5,47,54.3,0,67.5,69.5,67.5
20160430163000,470.0,493.5,52.5,47,54.3,0,67.5,69.5,67.5
20160430164500,470.0,493.5,52.5,47,54.3,0,67.5,69.5,67.5
20160430170000,470.0,493.5,52.5,47,54.3,0,67.5,69.5,67.5
20160430171500,470.0,493.5,52.5,47,54.3,0,67.5,69.5,67.5
20160430173000,470.0,486.45,51.75,47,54.3,0,67.5,69.5,67.5
20160430174500,470.0,486.45,51.75,47,54.3,0,67.4,69.5,67.5
20160430180000,470.0,486.45,51.75,47,54.3,0,67.4,69.5,67.5
20160430181500,470.0,479.4,51.0,47,53.5,0,67.4,69.5,67.5
20160430183000,470.0,486.45,51.75,47,53.5,0,67.4,69.5,67.5
20160430184500,470.0,479.4,51.0,47,54.3,0,67.4,69.5,67.5
20160430190000,470.0,479.4,51.0,47,54.3,0,67.4,69.5,67.5
20160430191500,470.0,479.4,51.0,47,54.3,0,67.4,69.5,67.5
20160430193000,470.0,479.4,51.0,47,54.3,0,67.4,69.5,67.5
20160430194500,470.0,479.4,51.0,47,54.3,0,67.4,69.5,67.5
20160430200000,470.0,486.45,51.75,47,54.3,0,67.4,69.5,67.5
20160430201500,470.0,493.5,52.5,47,54.3,0,67.4,69.5,67.5
20160430203000,470.0,467.65,49.75,46,54.3,0,67.4,69.5,67.5
20160430204500,470.0,474.7,50.5,46,54.3,0,67.4,69.5,67.5
20160430210000,470.0,474.7,50.5,46,54.3,0,67.4,69.5,67.5
20160430211500,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160430213000,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160430214500,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160430220000,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160430221500,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160430223000,470.0,458.25,48.75,46,54.3,0,67.3,69.5,67.5
20160430224500,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160430230000,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160430231500,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160430233000,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160430234500,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501000000,470.0,458.25,48.75,46,54.3,0,67.3,69.5,67.5
20160501001500,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160501003000,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501004500,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160501010000,470.0,458.25,48.75,46,54.3,0,67.3,69.5,67.5
20160501011500,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160501013000,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160501014500,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160501020000,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160501021500,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160501023000,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160501024500,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501030000,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501031500,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501033000,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160501034500,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501040000,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160501041500,470.0,458.25,48.75,46,54.3,0,67.3,69.5,67.5
20160501043000,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160501044500,470.0,458.25,48.75,46,54.3,0,67.3,69.5,67.5
20160501050000,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501051500,470.0,467.65,49.75,46,54.3,0,67.3,69.5,67.5
20160501053000,470.0,479.4,51.0,46,54.3,100,67.3,69.5,67.5
20160501054500,470.0,479.4,51.0,46,54.3,0,67.3,69.5,67.5
20160501060000,470.0,467.65,49.75,46,54.3,100,67.2,69.5,67.5
20160501061500,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501063000,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501064500,470.0,474.7,50.5,46,54.3,100,67.3,69.5,67.5
20160501070000,470.0,474.7,50.5,46,54.3,100,67.3,69.5,67.5
20160501071500,470.0,467.65,49.75,46,54.3,100,67.3,69.5,67.5
20160501073000,470.0,467.65,49.75,46,54.3,100,67.2,69.5,67.5
20160501074500,470.0,467.65,49.75,46,54.3,100,67.2,69.5,67.5
20160501080000,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501081500,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501083000,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501084500,470.0,486.45,51.75,46,54.3,100,67.2,69.5,67.5
20160501090000,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501091500,470.0,458.25,48.75,46,54.3,100,67.2,69.5,67.5
20160501093000,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501094500,470.0,467.65,49.75,46,54.3,100,67.2,69.5,67.5
20160501100000,470.0,479.4,51.0,46,54.3,100,67.2,69.5,67.5
20160501101500,470.0,467.65,49.75,46,54.3,100,67.2,69.5,67.5
20160501103000,470.0,474.7,50.5,46,54.3,100,67.2,69.5,67.5
20160501104500,470.0,474.7,50.5,46,55.0,100,67.2,69.5,67.5
20160501110000,470.0,474.7,50.5,46,55.0,100,67.2,69.5,67.5
20160501111500,470.0,474.7,50.5,46,55.0,100,67.2,69.5,67.5
20160501113000,470.0,486.45,51.75,46,57.5,100,67.2,69.5,67.5
20160501114500,470.0,486.45,51.75,46,61.1,100,67.2,69.5,67.5
20160501120000,470.0,479.4,51.0,46,64.0,100,67.2,69.5,67.5
20160501121500,470.0,479.4,51.0,46,64.0,100,67.3,69.5,67.5
20160501123000,470.0,479.4,51.0,46,64.7,100,67.4,69.5,67.5
20160501124500,470.0,479.4,51.0,46,64.7,100,67.5,69.5,67.5
20160501130000,470.0,467.65,49.75,46,64.7,100,67.6,69.5,67.5
20160501131500,470.0,474.7,50.5,46,64.7,100,67.6,69.5,67.5
20160501133000,470.0,474.7,50.5,46,64.7,100,67.7,69.5,67.5
20160501134500,470.0,474.7,50.5,46,64.7,100,67.7,69.5,67.5
20160501140000,470.0,467.65,49.75,46,64.7,100,67.7,69.5,67.5
20160501141500,470.0,474.7,50.5,46,56.4,0,67.8,69.5,67.5
20160501143000,470.0,474.7,50.5,46,54.3,0,67.7,69.5,67.5
20160501144500,470.0,474.7,50.5,46,54.3,0,67.6,69.5,67.5
20160501150000,470.0,474.7,50.5,46,54.3,0,67.6,69.5,67.5
20160501151500,470.0,474.7,50.5,46,54.3,0,67.5,69.5,67.5
20160501153000,470.0,486.45,51.75,46,54.3,0,67.4,69.5,67.5
20160501154500,470.0,474.7,50.5,46,54.3,0,67.4,69.5,67.5
20160501160000,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501161500,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501163000,470.0,474.7,50.5,46,54.3,0,67.3,69.5,67.5
20160501164500,470.0,493.5,52.5,46,54.3,0,67.3,69.5,67.5
20160501170000,470.0,486.45,51.75,46,54.3,100,67.2,69.5,67.5
20160501171500,470.0,479.4,51.0,46,54.3,100,67.2,69.5,67.5
20160501173000,470.0,479.4,51.0,46,54.3,100,67.2,69.5,67.5
20160501174500,470.0,479.4,51.0,46,53.5,100,67.2,69.5,67.5
20160501180000,470.0,493.5,52.5,46,53.5,100,67.1,69.5,67.5
20160501181500,470.0,479.4,51.0,46,54.3,100,67.1,69.5,67.5
20160501183000,470.0,479.4,51.0,46,54.3,100,67.1,69.5,67.5
20160501184500,470.0,493.5,52.5,46,55.1,100,67.1,69.5,67.5
20160501190000,470.0,493.5,52.5,46,56.3,100,67.1,69.5,67.5
20160501191500,470.0,479.4,51.0,46,62.4,100,67.1,69.5,67.5
20160501193000,470.0,479.4,51.0,46,64.9,100,67.2,69.5,67.5
20160501194500,470.0,479.4,51.0,46,64.9,100,67.3,69.5,67.5
20160501200000,470.0,467.65,49.75,46,64.9,100,67.4,69.5,67.5
20160501201500,470.0,479.4,51.0,46,64.9,100,67.4,69.5,67.5
20160501203000,470.0,467.65,49.75,46,64.9,100,67.5,69.5,67.5
20160501204500,470.0,474.7,50.5,46,65.8,100,67.6,69.5,67.5
20160501210000,470.0,467.65,49.75,46,65.8,100,67.6,69.5,67.5
20160501211500,470.0,474.7,50.5,46,65.8,100,67.7,69.5,67.5
20160501213000,470.0,474.7,50.5,46,65.8,100,67.7,69.5,67.5
20160501214500,470.0,474.7,50.5,46,66.7,100,67.7,69.5,67.5
20160501220000,470.0,474.7,50.5,46,55.2,0,67.7,69.5,67.5
20160501221500,470.0,467.65,49.75,46,54.3,0,67.6,69.5,67.5
20160501223000,470.0,486.45,51.75,46,54.3,0,67.6,69.5,67.5
20160501224500,470.0,486.45,51.75,46,54.3,0,67.5,69.5,67.5
20160501230000,470.0,479.4,51.0,46,54.3,0,67.4,69.5,67.5
20160501231500,470.0,479.4,51.0,46,54.3,0,67.4,69.5,67.5
20160501233000,470.0,493.5,52.5,46,54.3,0,67.3,69.5,67.5
20160501234500,470.0,486.45,51.75,46,54.3,0,67.3,69.5,67.5
20160502000000,470.0,479.4,51.0,46,54.3,100,67.2,69.5,67.5
20160502001500,470.0,486.45,51.75,46,54.3,100,67.2,69.5,67.5
20160502003000,470.0,493.5,52.5,46,54.3,100,67.2,69.5,67.5
20160502004500,470.0,479.4,51.0,46,54.3,100,67.1,69.5,67.5
20160502010000,470.0,486.45,51.75,46,54.3,100,67.1,69.5,67.5
20160502011500,470.0,509.95,54.25,46,54.3,100,67.1,69.5,67.5
20160502013000,470.0,486.45,51.75,46,54.3,100,67.1,69.5,67.5
20160502014500,470.0,486.45,51.75,46,55.1,100,67.1,69.5,67.5
20160502020000,470.0,479.4,51.0,46,57.9,100,67.1,69.5,67.5
20160502021500,470.0,479.4,51.0,46,64.4,100,67.1,69.5,67.5
20160502023000,470.0,479.4,51.0,46,64.4,100,67.2,69.5,67.5
20160502024500,470.0,479.4,51.0,46,64.4,100,67.3,69.5,67.5
20160502030000,470.0,486.45,51.75,46,64.4,100,67.3,69.5,67.5
20160502031500,470.0,479.4,51.0,46,64.4,100,67.4,69.5,67.5
20160502033000,470.0,479.4,51.0,46,64.4,100,67.4,69.5,67.5
20160502034500,470.0,493.5,52.5,46,64.4,100,67.5,69.5,67.5
20160502040000,470.0,474.7,50.5,46,64.4,100,67.5,69.5,67.5
20160502041500,470.0,486.45,51.75,46,64.4,100,67.6,69.5,67.5
20160502043000,470.0,486.45,51.75,46,66.2,100,67.6,69.5,67.5
20160502044500,470.0,486.45,51.75,46,64.9,100,67.6,69.5,67.5
20160502050000,470.0,474.7,50.5,46,64.9,100,67.7,69.5,67.5
20160502051500,470.0,474.7,50.5,46,64.9,100,67.7,69.5,67.5
20160502053000,470.0,474.7,50.5,46,64.9,100,67.7,69.5,67.5
20160502054500,470.0,474.7,50.5,46,64.1,0,67.8,69.5,67.5
20160502060000,470.0,474.7,50.5,46,54.3,0,67.7,69.5,67.5
20160502061500,470.0,474.7,50.5,46,54.3,0,67.7,69.5,67.5
20160502063000,470.0,474.7,50.5,46,54.3,0,67.8,69.5,67.5
20160502064500,470.0,474.7,50.5,46,54.3,0,67.9,69.5,67.5
20160502070000,470.0,493.5,52.5,46,54.3,0,67.9,69.5,67.5
20160502071500,470.0,486.45,51.75,46,54.3,0,67.9,69.5,67.5
20160502073000,470.0,479.4,51.0,46,53.6,0,68.0,69.5,67.5
20160502074500,470.0,493.5,52.5,46,53.6,0,68.1,69.5,67.5
20160502080000,470.0,493.5,52.5,46,53.6,0,68.1,69.5,67.5
20160502081500,470.0,502.9,53.5,46,53.6,0,68.1,69.5,67.5
20160502083000,470.0,479.4,51.0,46,53.6,0,68.1,69.5,67.5
20160502084500,470.0,486.45,51.75,46,53.6,0,68.1,69.5,67.5
20160502090000,470.0,493.5,52.5,46,54.3,0,68.2,69.5,67.5
20160502091500,470.0,493.5,52.5,46,54.3,0,68.2,69.5,67.5
20160502093000,470.0,493.5,52.5,46,54.3,0,68.2,69.5,67.5
20160502094500,470.0,486.45,51.75,46,54.3,0,68.2,69.5,67.5
20160502100000,470.0,479.4,51.0,46,54.3,0,68.2,69.5,67.5
20160502101500,470.0,479.4,51.0,46,54.3,0,68.2,69.5,67.5
20160502103000,470.0,493.5,52.5,46,54.3,0,68.2,69.5,67.5
20160502104500,470.0,493.5,52.5,46,54.3,0,68.2,69.5,67.5
20160502110000,470.0,493.5,52.5,46,54.3,0,68.2,69.5,67.5
20160502111500,470.0,486.45,51.75,46,54.3,0,68.2,69.5,67.5
20160502113000,470.0,486.45,51.75,46,54.3,0,68.1,69.5,67.5
20160502114500,470.0,493.5,52.5,46,54.3,0,68.1,69.5,67.5
20160502120000,470.0,486.45,51.75,46,54.3,0,68.1,69.5,67.5
20160502121500,470.0,493.5,52.5,46,54.3,0,68.1,69.5,67.5
20160502123000,470.0,479.4,51.0,46,54.3,0,68.2,69.5,67.5
20160502124500,470.0,486.45,51.75,46,53.5,0,68.1,69.5,67.5
20160502130000,470.0,479.4,51.0,46,54.3,0,68.2,69.5,67.5
20160502131500,470.0,486.45,51.75,46,54.3,0,68.2,69.5,67.5
20160502133000,470.0,493.5,52.5,46,54.3,0,68.3,69.5,67.5
20160502134500,470.0,474.7,50.5,46,54.3,0,68.4,69.5,67.5
20160502140000,470.0,474.7,50.5,46,54.3,0,68.5,69.5,67.5
20160502141500,470.0,486.45,51.75,46,54.3,0,68.5,69.5,67.5
20160502143000,470.0,479.4,51.0,46,54.3,0,68.5,69.5,67.5
20160502144500,470.0,479.4,51.0,46,54.3,0,68.5,69.5,67.5
20160502150000,470.0,486.45,51.75,46,54.3,0,68.5,69.5,67.5
20160502151500,470.0,486.45,51.75,46,54.3,0,68.5,69.5,67.5
20160502153000,470.0,474.7,50.5,46,54.3,0,68.4,69.5,67.5
20160502154500,470.0,474.7,50.5,46,54.3,0,68.4,69.5,67.5
20160502160000,470.0,474.7,50.5,46,54.3,0,68.3,69.5,67.5
20160502161500,470.0,474.7,50.5,46,54.3,0,68.4,69.5,67.5
20160502163000,470.0,474.7,50.5,46,54.3,0,68.3,69.5,67.5
20160502164500,470.0,474.7,50.5,46,54.3,0,68.2,69.5,67.5
20160502170000,470.0,474.7,50.5,46,54.3,0,68.2,69.5,67.5
20160502171500,470.0,486.45,51.75,46,54.3,0,68.2,69.5,67.5
20160502173000,470.0,486.45,51.75,46,54.3,0,68.2,69.5,67.5
20160502174500,470.0,474.7,50.5,46,54.3,0,68.2,69.5,67.5
20160502180000,470.0,474.7,50.5,46,54.3,0,68.2,69.5,67.5
20160502181500,470.0,474.7,50.5,46,54.3,0,68.2,69.5,67.5
20160502183000,470.0,467.65,49.75,46,54.3,0,68.2,69.5,67.5
20160502184500,470.0,479.4,51.0,46,54.3,0,68.2,69.5,67.5
20160502190000,470.0,479.4,51.0,46,54.3,0,68.2,69.5,67.5
20160502191500,470.0,479.4,51.0,46,54.3,0,68.2,69.5,67.5
20160502193000,470.0,479.4,51.0,46,54.3,0,68.3,69.5,67.5
20160502194500,470.0,467.65,49.75,46,54.3,0,68.4,69.5,67.5
20160502200000,470.0,474.7,50.5,46,54.3,0,68.4,69.5,67.5
20160502201500,470.0,474.7,50.5,46,54.3,0,68.4,69.5,67.5
20160502203000,470.0,474.7,50.5,46,54.3,0,68.3,69.5,67.5
20160502204500,470.0,474.7,50.5,46,54.3,0,68.3,69.5,67.5
20160502210000,470.0,474.7,50.5,46,54.3,0,68.2,69.5,67.5
20160502211500,470.0,474.7,50.5,46,54.3,0,68.2,69.5,67.5
20160502213000,470.0,486.45,51.75,46,53.5,0,68.1,69.5,67.5
20160502214500,470.0,479.4,51.0,46,54.3,0,68.1,69.5,67.5
20160502220000,470.0,479.4,51.0,46,54.3,0,68.1,69.5,67.5
20160502221500,470.0,479.4,51.0,46,54.3,0,68.0,69.5,67.5
20160502223000,470.0,467.65,49.75,46,54.3,0,68.0,69.5,67.5
20160502224500,470.0,474.7,50.5,46,54.3,0,67.9,69.5,67.5
20160502230000,470.0,467.65,49.75,46,54.3,0,67.9,69.5,67.5
20160502231500,470.0,479.4,51.0,46,54.3,0,67.9,69.5,67.5
20160502233000,470.0,479.4,51.0,46,54.3,0,67.8,69.5,67.5
20160502234500,470.0,467.65,49.75,46,54.3,0,67.8,69.5,67.5
20160503000000,470.0,467.65,49.75,46,54.3,0,67.8,69.5,67.5
20160503001500,470.0,458.25,48.75,46,54.3,0,67.8,69.5,67.5
20160503003000,470.0,467.65,49.75,46,54.3,0,67.8,69.5,67.5
20160503004500,470.0,474.7,50.5,46,54.3,0,67.7,69.5,67.5
20160503010000,470.0,474.7,50.5,46,54.3,0,67.7,69.5,67.5
20160503011500,470.0,467.65,49.75,46,54.3,0,67.7,69.5,67.5
20160503013000,470.0,486.45,51.75,46,54.3,0,67.7,69.5,67.5
20160503014500,470.0,479.4,51.0,46,53.5,0,67.6,69.5,67.5
20160503020000,470.0,479.4,51.0,46,53.5,0,67.6,69.5,67.5
20160503021500,470.0,479.4,51.0,46,53.5,0,67.6,69.5,67.5
20160503023000,470.0,479.4,51.0,46,53.5,0,67.6,69.5,67.5
20160503024500,470.0,467.65,49.75,46,54.1,0,67.6,69.5,67.5
20160503030000,470.0,474.7,50.5,46,54.1,0,67.6,69.5,67.5
20160503031500,470.0,474.7,50.5,46,54.1,0,67.6,69.5,67.5
20160503033000,470.0,474.7,50.5,46,54.1,0,67.5,69.5,67.5
20160503034500,470.0,474.7,50.5,46,54.1,0,67.5,69.5,67.5
20160503040000,470.0,474.7,50.5,46,54.1,0,67.5,69.5,67.5
20160503041500,470.0,474.7,50.5,46,54.1,0,67.5,69.5,67.5
20160503043000,470.0,474.7,50.5,46,54.1,0,67.5,69.5,67.5
20160503044500,470.0,474.7,50.5,46,54.1,0,67.4,69.5,67.5
20160503050000,470.0,474.7,50.5,46,53.5,0,67.4,69.5,67.5
20160503051500,470.0,474.7,50.5,46,53.5,0,67.4,69.5,67.5
20160503053000,470.0,486.45,51.75,46,53.5,0,67.4,69.5,67.5
20160503054500,470.0,493.5,52.5,46,53.5,0,67.4,69.5,67.5
20160503060000,470.0,474.7,50.5,46,53.5,0,67.5,69.5,67.5
20160503061500,470.0,474.7,50.5,46,76.3,100,67.8,76.0,74.0
20160503063000,470.0,474.7,50.5,46,78.0,100,68.2,76.0,74.0
20160503064500,470.0,474.7,50.5,46,73.6,100,68.4,76.0,74.0
20160503070000,470.0,467.65,49.75,46,73.6,100,68.7,76.0,74.0
20160503071500,470.0,458.25,48.75,46,74.9,100,69.0,76.0,74.0
20160503073000,470.0,467.65,49.75,46,74.9,100,69.2,76.0,74.0
20160503074500,470.0,467.65,49.75,46,74.9,100,69.2,76.0,74.0
20160503080000,470.0,467.65,49.75,46,74.9,100,69.4,76.0,74.0
20160503081500,470.0,467.65,49.75,46,74.9,100,69.6,76.0,74.0
20160503083000,470.0,474.7,50.5,46,82.0,100,69.7,76.0,74.0
20160503084500,470.0,467.65,49.75,46,82.0,100,69.9,76.0,74.0
20160503090000,470.0,479.4,51.0,46,74.9,100,70.1,76.0,74.0
20160503091500,470.0,479.4,51.0,46,77.0,100,70.2,76.0,74.0
20160503093000,470.0,458.25,48.75,46,81.3,100,70.2,76.0,74.0
20160503094500,470.0,467.65,49.75,46,76.3,100,70.2,76.0,74.0
20160503100000,470.0,458.25,48.75,46,74.9,100,70.3,76.0,74.0
20160503101500,470.0,467.65,49.75,46,76.7,100,70.4,76.0,74.0
20160503103000,470.0,451.2,48.0,46,82.0,100,70.5,76.0,74.0
20160503104500,470.0,467.65,49.75,46,78.4,100,70.6,76.0,74.0
20160503110000,470.0,458.25,48.75,46,75.4,100,70.7,76.0,74.0
20160503111500,470.0,467.65,49.75,46,75.4,100,70.7,76.0,74.0
20160503113000,470.0,467.65,49.75,46,79.3,100,70.7,76.0,74.0
20160503114500,470.0,458.25,48.75,46,81.3,100,70.7,76.0,74.0
20160503120000,470.0,467.65,49.75,46,82.5,100,70.8,76.0,74.0
20160503121500,470.0,479.4,51.0,46,81.5,100,70.9,76.0,74.0
20160503123000,470.0,467.65,49.75,46,80.5,100,70.9,76.0,74.0
20160503124500,470.0,467.65,49.75,46,82.5,100,71.0,76.0,74.0
20160503130000,470.0,467.65,49.75,46,78.0,100,71.0,76.0,74.0
20160503131500,470.0,458.25,48.75,46,75.4,100,71.1,76.0,74.0
20160503133000,470.0,467.65,49.75,46,77.6,100,71.1,76.0,74.0
20160503134500,470.0,467.65,49.75,46,76.2,100,71.2,76.0,74.0
20160503140000,470.0,467.65,49.75,46,76.2,100,71.2,76.0,74.0
20160503141500,470.0,458.25,48.75,46,80.0,100,71.2,76.0,74.0
20160503143000,470.0,467.65,49.75,46,82.5,100,71.2,76.0,74.0
20160503144500,470.0,458.25,48.75,46,82.5,100,71.2,76.0,74.0
20160503150000,470.0,467.65,49.75,46,80.7,100,71.2,76.0,74.0
20160503151500,470.0,474.7,50.5,46,76.8,100,71.2,76.0,74.0
20160503153000,470.0,474.7,50.5,46,75.4,100,71.2,76.0,74.0
20160503154500,470.0,458.25,48.75,46,75.4,100,71.3,76.0,74.0
20160503160000,470.0,458.25,48.75,46,82.0,100,71.3,76.0,74.0
20160503161500,470.0,474.7,50.5,46,80.1,100,71.2,76.0,74.0
20160503163000,470.0,467.65,49.75,46,80.1,100,71.2,76.0,74.0
20160503164500,470.0,479.4,51.0,46,75.5,100,71.2,76.0,74.0
20160503170000,470.0,467.65,49.75,46,75.5,100,71.2,76.0,74.0
20160503171500,470.0,486.45,51.75,46,75.5,100,71.1,76.0,74.0
20160503173000,470.0,467.65,49.75,46,75.5,100,71.2,76.0,74.0
20160503174500,470.0,458.25,48.75,46,82.4,100,71.2,76.0,74.0
20160503180000,470.0,467.65,49.75,46,76.9,100,71.2,76.0,74.0
20160503181500,470.0,479.4,51.0,46,75.9,100,71.2,76.0,74.0
20160503183000,470.0,479.4,51.0,46,75.9,100,71.2,76.0,74.0
20160503184500,470.0,479.4,51.0,46,77.8,100,71.2,76.0,74.0
20160503190000,470.0,479.4,51.0,46,82.1,100,71.2,76.0,74.0
20160503191500,470.0,479.4,51.0,46,75.4,100,71.2,76.0,74.0
20160503193000,470.0,467.65,49.75,46,77.2,100,71.2,76.0,74.0
20160503194500,470.0,474.7,50.5,46,82.5,100,71.2,76.0,74.0
20160503200000,470.0,474.7,50.5,46,76.8,100,71.2,76.0,74.0
20160503201500,470.0,467.65,49.75,46,76.8,100,71.2,76.0,74.0
20160503203000,470.0,474.7,50.5,46,81.6,100,71.2,76.0,74.0
20160503204500,470.0,474.7,50.5,46,74.9,100,71.2,76.0,74.0
20160503210000,470.0,474.7,50.5,46,81.3,100,71.2,76.0,74.0
20160503211500,470.0,474.7,50.5,46,75.9,100,71.1,76.0,74.0
20160503213000,470.0,467.65,49.75,46,78.1,100,71.1,76.0,74.0
20160503214500,470.0,474.7,50.5,46,78.1,100,71.1,76.0,74.0
20160503220000,470.0,467.65,49.75,46,74.4,100,71.1,76.0,74.0
20160503221500,470.0,479.4,51.0,46,82.0,100,71.1,76.0,74.0
20160503223000,470.0,467.65,49.75,46,74.9,100,71.1,76.0,74.0
20160503224500,470.0,467.65,49.75,46,78.7,100,71.0,76.0,74.0
20160503230000,470.0,458.25,48.75,46,80.7,100,71.1,76.0,74.0
20160503231500,470.0,474.7,50.5,46,74.8,100,71.1,76.0,74.0
20160503233000,470.0,474.7,50.5,46,82.1,100,71.0,76.0,74.0
20160503234500,470.0,467.65,49.75,46,75.0,100,71.0,76.0,74.0
20160504000000,470.0,458.25,48.75,46,78.8,100,71.0,76.0,74.0
20160504001500,470.0,467.65,49.75,46,81.5,100,71.0,76.0,74.0
20160504003000,470.0,467.65,49.75,46,77.3,100,71.0,76.0,74.0
20160504004500,470.0,458.25,48.75,46,75.3,100,71.0,76.0,74.0
20160504010000,470.0,467.65,49.75,46,82.1,100,71.0,76.0,74.0
20160504011500,470.0,451.2,48.0,10,75.4,100,71.0,76.0,74.0
20160504013000,470.0,458.25,48.75,46,81.1,100,70.9,76.0,74.0
20160504014500,470.0,441.8,47.0,46,77.8,100,70.9,76.0,74.0
20160504020000,470.0,451.2,48.0,46,75.4,100,70.9,76.0,74.0
20160504021500,470.0,441.8,47.0,46,81.0,100,70.9,76.0,74.0
20160504023000,470.0,441.8,47.0,46,83.1,100,70.9,76.0,74.0
20160504024500,470.0,441.8,47.0,46,83.1,100,70.9,76.0,74.0
20160504030000,470.0,451.2,48.0,46,82.1,100,70.9,76.0,74.0
20160504031500,470.0,451.2,48.0,46,78.0,100,70.9,76.0,74.0
20160504033000,470.0,451.2,48.0,46,74.8,100,70.8,76.0,74.0
20160504034500,470.0,451.2,48.0,46,83.1,100,70.8,76.0,74.0
20160504040000,470.0,441.8,47.0,46,77.4,100,70.8,76.0,74.0
20160504041500,470.0,441.8,47.0,46,78.3,100,70.8,76.0,74.0
20160504043000,470.0,458.25,48.75,46,83.4,100,70.8,76.0,74.0
20160504044500,470.0,441.8,47.0,46,77.4,100,70.8,76.0,74.0
20160504050000,470.0,441.8,47.0,46,75.9,100,70.8,76.0,74.0
20160504051500,470.0,451.2,48.0,46,75.9,100,70.8,76.0,74.0
20160504053000,470.0,467.65,49.75,46,80.9,100,70.8,76.0,74.0
20160504054500,470.0,451.2,48.0,46,82.5,100,70.8,76.0,74.0
20160504060000,470.0,441.8,47.0,46,79.7,100,70.8,76.0,74.0
20160504061500,470.0,451.2,48.0,46,79.7,100,71.0,76.0,74.0
20160504063000,470.0,441.8,47.0,46,80.7,100,71.0,76.0,74.0
20160504064500,470.0,434.75,46.25,46,76.4,100,71.1,76.0,74.0
20160504070000,470.0,451.2,48.0,46,84.3,100,71.2,76.0,74.0
20160504071500,470.0,441.8,47.0,46,75.7,100,71.3,76.0,74.0
20160504073000,470.0,451.2,48.0,46,79.5,100,71.3,76.0,74.0
20160504074500,470.0,451.2,48.0,46,81.5,100,71.3,76.0,74.0
20160504080000,470.0,458.25,48.75,46,76.4,100,71.3,76.0,74.0
20160504081500,470.0,451.2,48.0,46,76.4,100,71.2,76.0,74.0
20160504083000,470.0,434.75,46.25,46,81.2,100,71.3,76.0,74.0
20160504084500,470.0,451.2,48.0,46,75.7,100,71.3,76.0,74.0
20160504090000,470.0,451.2,48.0,46,82.5,100,71.2,76.0,74.0
20160504091500,470.0,441.8,47.0,46,77.1,100,71.3,76.0,74.0
20160504093000,470.0,451.2,48.0,46,79.3,100,71.3,76.0,74.0
20160504094500,470.0,441.8,47.0,46,79.3,100,71.3,76.0,74.0
20160504100000,470.0,458.25,48.75,46,75.4,100,71.4,76.0,74.0
20160504101500,470.0,441.8,47.0,46,81.5,100,71.3,76.0,74.0
20160504103000,470.0,451.2,48.0,46,77.2,100,71.4,76.0,74.0
20160504104500,470.0,451.2,48.0,46,77.2,100,71.4,76.0,74.0
20160504110000,470.0,451.2,48.0,46,81.0,100,71.3,76.0,74.0
20160504111500,470.0,458.25,48.75,46,78.8,100,71.3,76.0,74.0
20160504113000,470.0,451.2,48.0,46,75.4,100,71.3,76.0,74.0
20160504114500,470.0,441.8,47.0,46,81.1,100,71.3,76.0,74.0
20160504120000,470.0,434.75,46.25,46,82.0,100,71.3,76.0,74.0
20160504121500,470.0,458.25,48.75,46,77.5,100,71.3,76.0,74.0
20160504123000,470.0,458.25,48.75,46,76.2,100,71.2,76.0,74.0
20160504124500,470.0,451.2,48.0,46,82.9,100,71.2,76.0,74.0
20160504130000,470.0,441.8,47.0,46,77.9,100,71.3,76.0,74.0
20160504131500,470.0,451.2,48.0,46,75.3,100,71.3,76.0,74.0
20160504133000,470.0,441.8,47.0,46,83.1,100,71.3,76.0,74.0
20160504134500,470.0,458.25,48.75,46,76.0,100,71.3,76.0,74.0
20160504140000,470.0,451.2,48.0,46,79.8,100,71.4,76.0,74.0
20160504141500,470.0,441.8,47.0,46,79.8,100,71.6,76.0,74.0
20160504143000,470.0,458.25,48.75,46,75.4,100,71.7,76.0,74.0
20160504144500,470.0,458.25,48.75,46,83.0,100,71.5,76.0,74.0
20160504150000,470.0,451.2,48.0,46,76.8,100,71.4,76.0,74.0
20160504151500,470.0,467.65,49.75,46,75.8,100,71.4,76.0,74.0
20160504153000,470.0,451.2,48.0,46,83.1,100,71.4,76.0,74.0
20160504154500,470.0,467.65,49.75,46,79.8,100,71.4,76.0,74.0
20160504160000,470.0,458.25,48.75,46,82.1,100,71.4,76.0,74.0
20160504161500,470.0,458.25,48.75,46,77.3,100,71.4,76.0,74.0
20160504163000,470.0,458.25,48.75,46,75.8,100,71.3,76.0,74.0
20160504164500,470.0,458.25,48.75,46,79.7,100,71.3,76.0,74.0
20160504170000,470.0,458.25,48.75,46,82.6,100,71.4,76.0,74.0
20160504171500,470.0,467.65,49.75,46,75.9,100,71.4,76.0,74.0
20160504173000,470.0,458.25,48.75,46,79.7,100,71.4,76.0,74.0
20160504174500,470.0,467.65,49.75,46,82.1,100,71.5,76.0,74.0
20160504180000,470.0,474.7,50.5,46,76.8,100,71.5,76.0,74.0
20160504181500,470.0,458.25,48.75,46,75.9,100,71.5,76.0,74.0
20160504183000,470.0,458.25,48.75,46,82.0,100,71.6,76.0,74.0
20160504184500,470.0,467.65,49.75,46,79.5,100,71.6,76.0,74.0
20160504190000,470.0,467.65,49.75,46,76.4,100,71.6,76.0,74.0
20160504191500,470.0,467.65,49.75,46,77.6,100,71.6,76.0,74.0
20160504193000,470.0,474.7,50.5,46,81.2,100,71.6,76.0,74.0
20160504194500,470.0,474.7,50.5,46,75.9,100,71.6,76.0,74.0
20160504200000,470.0,474.7,50.5,46,81.6,100,71.6,76.0,74.0
20160504201500,470.0,474.7,50.5,46,78.3,100,71.6,76.0,74.0
20160504203000,470.0,467.65,49.75,46,75.4,100,71.6,76.0,74.0
20160504204500,470.0,467.65,49.75,46,83.1,100,71.6,76.0,74.0
20160504210000,470.0,467.65,49.75,46,75.9,100,71.6,76.0,74.0
20160504211500,470.0,467.65,49.75,46,80.5,100,71.6,76.0,74.0
20160504213000,470.0,474.7,50.5,46,78.2,100,71.6,76.0,74.0
20160504214500,470.0,458.25,48.75,46,76.2,100,71.6,76.0,74.0
20160504220000,470.0,467.65,49.75,46,81.6,100,71.6,76.0,74.0
20160504221500,470.0,458.25,48.75,46,75.0,100,71.6,76.0,74.0
20160504223000,470.0,474.7,50.5,46,83.7,100,71.6,76.0,74.0
20160504224500,470.0,458.25,48.75,46,76.2,100,71.6,76.0,74.0
20160504230000,470.0,458.25,48.75,46,81.5,100,71.6,76.0,74.0
20160504231500,470.0,451.2,48.0,46,78.9,100,71.6,76.0,74.0
20160504233000,470.0,458.25,48.75,46,75.7,100,71.6,76.0,74.0
20160504234500,470.0,467.65,49.75,46,83.2,100,71.6,76.0,74.0
20160505000000,470.0,467.65,49.75,46,75.4,100,71.6,76.0,74.0
20160505001500,470.0,458.25,48.75,46,81.5,100,71.6,76.0,74.0
20160505003000,470.0,451.2,48.0,46,77.6,100,71.6,76.0,74.0
20160505004500,470.0,458.25,48.75,46,76.4,100,71.6,76.0,74.0
20160505010000,470.0,458.25,48.75,46,82.1,100,71.6,76.0,74.0
20160505011500,470.0,451.2,48.0,46,75.0,100,71.5,76.0,74.0
20160505013000,470.0,458.25,48.75,46,83.1,100,71.5,76.0,74.0
20160505014500,470.0,458.25,48.75,46,75.9,100,71.5,76.0,74.0
20160505020000,470.0,458.25,48.75,46,81.0,100,71.4,76.0,74.0
20160505021500,470.0,458.25,48.75,46,76.8,100,71.4,76.0,74.0
20160505023000,470.0,451.2,48.0,46,78.5,100,71.4,76.0,74.0
20160505024500,470.0,451.2,48.0,46,80.5,100,71.4,76.0,74.0
20160505030000,470.0,441.8,47.0,46,74.8,100,71.3,76.0,74.0
20160505031500,470.0,441.8,47.0,46,83.1,100,71.3,76.0,74.0
20160505033000,470.0,451.2,48.0,46,75.4,100,71.3,76.0,74.0
20160505034500,470.0,451.2,48.0,46,80.5,100,71.3,76.0,74.0
20160505040000,470.0,434.75,46.25,46,79.3,100,71.3,76.0,74.0
20160505041500,470.0,451.2,48.0,46,75.4,100,71.3,76.0,74.0
20160505043000,470.0,451.2,48.0,46,83.1,100,71.3,76.0,74.0
20160505044500,470.0,441.8,47.0,46,79.5,100,71.3,76.0,74.0
20160505050000,470.0,451.2,48.0,46,75.6,100,71.2,76.0,74.0
20160505051500,470.0,451.2,48.0,46,82.0,100,71.2,76.0,74.0
20160505053000,470.0,441.8,47.0,46,76.5,100,71.2,76.0,74.0
20160505054500,470.0,451.2,48.0,46,76.5,100,71.2,76.0,74.0
20160505060000,470.0,451.2,48.0,46,79.8,100,71.2,76.0,74.0
20160505061500,470.0,441.8,47.0,46,83.1,100,71.3,76.0,74.0
20160505063000,470.0,451.2,48.0,46,76.7,100,71.4,76.0,74.0
20160505064500,470.0,441.8,47.0,46,76.7,100,71.5,76.0,74.0
20160505070000,470.0,451.2,48.0,46,82.1,100,71.6,76.0,74.0
20160505071500,470.0,451.2,48.0,46,79.9,100,71.5,76.0,74.0
20160505073000,470.0,434.75,46.25,46,82.2,100,71.5,76.0,74.0
20160505074500,470.0,451.2,48.0,46,75.9,100,71.4,76.0,74.0
20160505080000,470.0,451.2,48.0,46,83.1,100,71.6,76.0,74.0
20160505081500,470.0,451.2,48.0,46,76.8,100,71.5,76.0,74.0
20160505083000,470.0,451.2,48.0,46,78.1,100,71.6,76.0,74.0
20160505084500,470.0,441.8,47.0,46,81.6,100,71.6,76.0,74.0
20160505090000,470.0,434.75,46.25,46,74.9,100,71.5,76.0,74.0
20160505091500,470.0,451.2,48.0,46,83.0,100,71.5,76.0,74.0
20160505093000,470.0,451.2,48.0,46,77.9,100,71.6,76.0,74.0
20160505094500,470.0,451.2,48.0,46,75.9,100,71.6,76.0,74.0
20160505100000,470.0,451.2,48.0,46,81.5,100,71.6,76.0,74.0
20160505101500,470.0,451.2,48.0,46,77.8,100,71.7,76.0,74.0
20160505103000,470.0,441.8,47.0,46,76.3,100,71.7,76.0,74.0
20160505104500,470.0,441.8,47.0,46,82.5,100,71.7,76.0,74.0
20160505110000,470.0,441.8,47.0,46,77.0,100,71.7,76.0,74.0
20160505111500,470.0,451.2,48.0,46,77.0,100,71.7,76.0,74.0
20160505113000,470.0,458.25,48.75,46,78.3,100,71.7,76.0,74.0
20160505114500,470.0,458.25,48.75,46,75.4,100,71.7,76.0,74.0
20160505120000,470.0,467.65,49.75,46,80.4,100,71.7,76.0,74.0
20160505121500,470.0,451.2,48.0,46,80.4,100,71.7,76.0,74.0
20160505123000,470.0,458.25,48.75,46,76.4,100,71.7,76.0,74.0
20160505124500,470.0,441.8,47.0,46,77.6,100,71.7,76.0,74.0
20160505130000,470.0,451.2,48.0,46,81.8,100,71.7,76.0,74.0
20160505131500,470.0,441.8,47.0,46,77.3,100,71.7,76.0,74.0
20160505133000,470.0,474.7,50.5,46,77.3,100,71.7,76.0,74.0
20160505134500,470.0,451.2,48.0,46,76.4,100,71.8,76.0,74.0
20160505140000,470.0,458.25,48.75,46,76.4,100,71.9,76.0,74.0
20160505141500,470.0,458.25,48.75,46,82.5,100,71.9,76.0,74.0
20160505143000,470.0,458.25,48.75,46,78.8,100,71.9,76.0,74.0
20160505144500,470.0,451.2,48.0,46,75.7,100,71.9,76.0,74.0
20160505150000,470.0,467.65,49.75,46,83.1,100,71.9,76.0,74.0
20160505151500,470.0,451.2,48.0,46,76.9,100,71.9,76.0,74.0
20160505153000,470.0,467.65,49.75,46,76.9,100,71.8,76.0,74.0
20160505154500,470.0,458.25,48.75,46,76.9,100,71.8,76.0,74.0
20160505160000,470.0,474.7,50.5,46,81.0,100,71.8,76.0,74.0
20160505161500,470.0,474.7,50.5,46,81.0,100,71.8,76.0,74.0
20160505163000,470.0,474.7,50.5,46,75.4,100,71.8,76.0,74.0
20160505164500,470.0,467.65,49.75,46,82.0,100,71.8,76.0,74.0
20160505170000,470.0,479.4,51.0,46,79.7,100,71.8,76.0,74.0
20160505171500,470.0,467.65,49.75,46,75.9,100,71.8,76.0,74.0
20160505173000,470.0,458.25,48.75,46,76.9,100,71.9,76.0,74.0
20160505174500,470.0,479.4,51.0,46,82.4,100,71.9,76.0,74.0
20160505180000,470.0,479.4,51.0,46,82.4,100,71.9,76.0,74.0
20160505181500,470.0,479.4,51.0,46,77.3,100,71.9,76.0,74.0
20160505183000,470.0,479.4,51.0,46,78.6,100,71.9,76.0,74.0
20160505184500,470.0,486.45,51.75,46,80.7,100,71.9,76.0,74.0
20160505190000,470.0,474.7,50.5,46,75.4,100,72.0,76.0,74.0
20160505191500,470.0,486.45,51.75,46,83.6,100,72.0,76.0,74.0
20160505193000,470.0,474.7,50.5,46,78.3,100,72.0,76.0,74.0
20160505194500,470.0,474.7,50.5,46,76.7,100,72.0,76.0,74.0
20160505200000,470.0,474.7,50.5,46,83.7,100,72.0,76.0,74.0
20160505201500,470.0,474.7,50.5,46,77.8,100,72.0,76.0,74.0
20160505203000,470.0,474.7,50.5,46,76.2,100,72.1,76.0,74.0
20160505204500,470.0,474.7,50.5,46,83.1,100,72.1,76.0,74.0
20160505210000,470.0,486.45,51.75,46,76.4,100,72.1,76.0,74.0
20160505211500,470.0,474.7,50.5,46,78.0,100,72.0,76.0,74.0
20160505213000,470.0,474.7,50.5,46,80.4,100,72.0,76.0,74.0
20160505214500,470.0,474.7,50.5,46,75.9,100,72.0,76.0,74.0
20160505220000,470.0,474.7,50.5,46,82.4,100,72.0,76.0,74.0
20160505221500,470.0,474.7,50.5,46,77.6,100,72.0,76.0,74.0
20160505223000,470.0,467.65,49.75,46,77.6,100,72.0,76.0,74.0
20160505224500,470.0,467.65,49.75,46,80.7,100,71.9,76.0,74.0
20160505230000,470.0,467.65,49.75,46,75.9,100,71.9,76.0,74.0
20160505231500,470.0,467.65,49.75,46,81.4,100,71.9,76.0,74.0
20160505233000,470.0,467.65,49.75,46,78.1,100,71.9,76.0,74.0
20160505234500,470.0,467.65,49.75,46,75.8,100,71.9,76.0,74.0
20160506000000,470.0,451.2,48.0,46,83.1,100,71.9,76.0,74.0
20160506001500,470.0,458.25,48.75,46,75.9,100,71.9,76.0,74.0
20160506003000,470.0,458.25,48.75,46,79.1,100,71.9,76.0,74.0
20160506004500,470.0,474.7,50.5,46,79.1,100,71.8,76.0,74.0
20160506010000,470.0,467.65,49.75,46,77.2,100,71.8,76.0,74.0
20160506011500,470.0,467.65,49.75,46,81.4,100,71.8,76.0,74.0
20160506013000,470.0,467.65,49.75,46,74.7,100,71.8,76.0,74.0
20160506014500,470.0,467.65,49.75,46,81.5,100,71.7,76.0,74.0
20160506020000,470.0,467.65,49.75,46,78.8,100,71.7,76.0,74.0
20160506021500,470.0,458.25,48.75,46,74.8,100,71.7,76.0,74.0
20160506023000,470.0,467.65,49.75,46,75.6,100,71.7,76.0,74.0
20160506024500,470.0,458.25,48.75,46,75.6,100,71.7,76.0,74.0
