PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160506030000,470.0,458.25,48.75,46,81.2,100,71.6,76.0,74.0
20160506031500,470.0,451.2,48.0,46,83.9,100,71.6,76.0,74.0
20160506033000,470.0,458.25,48.75,46,83.9,100,71.6,76.0,74.0
20160506034500,470.0,467.65,49.75,46,82.6,100,71.6,76.0,74.0
20160506040000,470.0,451.2,48.0,46,76.4,100,71.6,76.0,74.0
20160506041500,470.0,451.2,48.0,46,75.3,100,71.6,76.0,74.0
20160506043000,470.0,458.25,48.75,46,76.4,100,71.6,76.0,74.0
20160506044500,470.0,458.25,48.75,46,81.2,100,71.5,76.0,74.0
20160506050000,470.0,467.65,49.75,46,83.0,100,71.5,76.0,74.0
20160506051500,470.0,467.65,49.75,46,77.2,100,71.4,76.0,74.0
20160506053000,470.0,458.25,48.75,46,74.9,100,71.4,76.0,74.0
20160506054500,470.0,451.2,48.0,46,75.9,100,71.4,76.0,74.0
20160506060000,470.0,451.2,48.0,46,77.3,100,71.5,76.0,74.0
20160506061500,470.0,467.65,49.75,46,84.3,100,71.6,76.0,74.0
20160506063000,470.0,458.25,48.75,46,82.5,100,71.6,76.0,74.0
20160506064500,470.0,458.25,48.75,46,75.3,100,71.7,76.0,74.0
20160506070000,470.0,451.2,48.0,46,84.3,100,71.8,76.0,74.0
20160506071500,470.0,467.65,49.75,46,83.1,100,71.8,76.0,74.0
20160506073000,470.0,467.65,49.75,46,75.8,100,71.8,76.0,74.0
20160506074500,470.0,451.2,48.0,46,75.8,100,71.9,76.0,74.0
20160506080000,470.0,451.2,48.0,46,77.2,100,71.9,76.0,74.0
20160506081500,470.0,458.25,48.75,46,79.8,100,71.9,76.0,74.0
20160506083000,470.0,458.25,48.75,46,75.9,100,71.9,76.0,74.0
20160506084500,470.0,451.2,48.0,46,77.5,100,71.9,76.0,74.0
20160506090000,470.0,458.25,48.75,46,77.5,100,71.9,76.0,74.0
20160506091500,470.0,458.25,48.75,46,79.6,100,71.9,76.0,74.0
20160506093000,470.0,458.25,48.75,46,83.1,100,71.9,76.0,74.0
20160506094500,470.0,451.2,48.0,46,80.4,100,71.9,76.0,74.0
20160506100000,470.0,458.25,48.75,46,75.4,100,71.9,76.0,74.0
20160506101500,470.0,458.25,48.75,46,80.6,100,71.9,76.0,74.0
20160506103000,470.0,467.65,49.75,46,80.6,100,71.9,76.0,74.0
20160506104500,470.0,451.2,48.0,46,76.1,100,71.9,76.0,74.0
20160506110000,470.0,458.25,48.75,46,82.6,100,71.9,76.0,74.0
20160506111500,470.0,451.2,48.0,46,76.4,100,71.8,76.0,74.0
20160506113000,470.0,467.65,49.75,46,78.2,100,71.8,76.0,74.0
20160506114500,470.0,458.25,48.75,46,83.0,100,71.7,76.0,74.0
20160506120000,470.0,474.7,50.5,46,76.4,100,71.7,76.0,74.0
20160506121500,470.0,458.25,48.75,46,76.4,100,71.7,76.0,74.0
20160506123000,470.0,458.25,48.75,46,83.5,100,71.7,76.0,74.0
20160506124500,470.0,451.2,48.0,46,82.5,100,71.7,76.0,74.0
20160506130000,470.0,458.25,48.75,46,79.3,100,71.8,76.0,74.0
20160506131500,470.0,458.25,48.75,46,75.9,100,71.8,76.0,74.0
20160506133000,470.0,458.25,48.75,46,75.9,100,71.9,76.0,74.0
20160506134500,470.0,467.65,49.75,46,82.6,100,72.0,76.0,74.0
20160506140000,470.0,458.25,48.75,46,82.6,100,72.1,76.0,74.0
20160506141500,470.0,458.25,48.75,46,76.1,100,72.1,76.0,74.0
20160506143000,470.0,474.7,50.5,46,79.5,100,72.1,76.0,74.0
20160506144500,470.0,458.25,48.75,46,81.5,100,72.0,76.0,74.0
20160506150000,470.0,479.4,51.0,46,75.8,100,71.9,76.0,74.0
20160506151500,470.0,451.2,48.0,46,80.3,100,71.9,76.0,74.0
20160506153000,470.0,474.7,50.5,46,79.3,100,71.9,76.0,74.0
20160506154500,470.0,458.25,48.75,46,76.8,100,71.9,76.0,74.0
20160506160000,470.0,474.7,50.5,46,82.6,100,71.9,76.0,74.0
20160506161500,470.0,474.7,50.5,46,75.4,100,71.9,76.0,74.0
20160506163000,470.0,467.65,49.75,46,81.9,100,71.9,76.0,74.0
20160506164500,470.0,474.7,50.5,46,79.3,100,72.0,76.0,74.0
20160506170000,470.0,474.7,50.5,46,76.4,100,72.0,76.0,74.0
20160506171500,470.0,474.7,50.5,46,83.7,100,72.1,76.0,74.0
20160506173000,470.0,486.45,51.75,46,77.8,100,72.1,76.0,74.0
20160506174500,470.0,474.7,50.5,46,76.5,100,72.1,76.0,74.0
20160506180000,470.0,474.7,50.5,46,78.2,100,72.1,76.0,74.0
20160506181500,470.0,474.7,50.5,46,83.2,100,72.2,76.0,74.0
20160506183000,470.0,474.7,50.5,46,79.3,100,72.2,76.0,74.0
20160506184500,470.0,474.7,50.5,46,76.4,100,72.2,76.0,74.0
20160506190000,470.0,474.7,50.5,46,76.4,100,72.2,76.0,74.0
20160506191500,470.0,474.7,50.5,46,82.0,100,72.2,76.0,74.0
20160506193000,470.0,474.7,50.5,46,79.7,100,72.3,76.0,74.0
20160506194500,470.0,474.7,50.5,46,76.4,100,72.3,76.0,74.0
20160506200000,470.0,474.7,50.5,46,79.7,100,72.3,76.0,74.0
20160506201500,470.0,486.45,51.75,46,79.7,100,72.3,76.0,74.0
20160506203000,470.0,479.4,51.0,46,75.9,100,72.3,76.0,74.0
20160506204500,470.0,479.4,51.0,46,83.7,100,72.3,76.0,74.0
20160506210000,470.0,479.4,51.0,46,76.4,100,72.3,76.0,74.0
20160506211500,470.0,467.65,49.75,46,81.0,100,72.3,76.0,74.0
20160506213000,470.0,474.7,50.5,46,78.7,100,72.3,76.0,74.0
20160506214500,470.0,474.7,50.5,46,75.8,100,72.3,76.0,74.0
20160506220000,470.0,474.7,50.5,46,83.1,100,72.3,76.0,74.0
20160506221500,470.0,467.65,49.75,46,76.0,100,72.3,76.0,74.0
20160506223000,470.0,474.7,50.5,46,80.2,100,72.3,76.0,74.0
20160506224500,470.0,474.7,50.5,46,80.2,100,72.3,76.0,74.0
20160506230000,470.0,474.7,50.5,46,75.4,100,72.3,76.0,74.0
20160506231500,470.0,474.7,50.5,46,83.7,100,72.3,76.0,74.0
20160506233000,470.0,467.65,49.75,46,77.2,100,72.3,76.0,74.0
20160506234500,470.0,467.65,49.75,46,75.7,100,72.3,76.0,74.0
20160507000000,470.0,467.65,49.75,46,75.7,100,72.2,76.0,74.0
20160507001500,470.0,467.65,49.75,46,75.7,100,72.2,76.0,74.0
20160507003000,470.0,467.65,49.75,46,82.4,100,72.2,76.0,74.0
20160507004500,470.0,479.4,51.0,46,80.4,100,72.2,76.0,74.0
20160507010000,470.0,458.25,48.75,46,75.4,100,72.2,76.0,74.0
20160507011500,470.0,467.65,49.75,10,76.4,100,72.1,76.0,74.0
20160507013000,470.0,467.65,49.75,47,74.8,100,72.1,76.0,74.0
20160507014500,470.0,467.65,49.75,47,82.0,100,72.1,76.0,74.0
20160507020000,470.0,474.7,50.5,47,80.2,100,72.1,76.0,74.0
20160507021500,470.0,451.2,48.0,47,83.1,100,72.1,76.0,74.0
20160507023000,470.0,451.2,48.0,47,80.6,100,72.1,76.0,74.0
20160507024500,470.0,441.8,47.0,47,74.4,100,72.1,76.0,74.0
20160507030000,470.0,458.25,48.75,47,79.5,100,72.0,76.0,74.0
20160507031500,470.0,451.2,48.0,47,82.5,100,72.0,76.0,74.0
20160507033000,470.0,458.25,48.75,47,75.2,100,72.0,76.0,74.0
20160507034500,470.0,451.2,48.0,47,76.4,100,71.9,76.0,74.0
20160507040000,470.0,441.8,47.0,47,82.5,100,71.9,76.0,74.0
20160507041500,470.0,458.25,48.75,47,78.2,100,71.9,76.0,74.0
20160507043000,470.0,441.8,47.0,47,74.5,100,71.9,76.0,74.0
20160507044500,470.0,451.2,48.0,47,75.9,100,71.9,76.0,74.0
20160507050000,470.0,441.8,47.0,47,81.7,100,71.8,76.0,74.0
20160507051500,470.0,451.2,48.0,47,81.7,100,71.8,76.0,74.0
20160507053000,470.0,451.2,48.0,47,75.3,100,71.8,76.0,74.0
20160507054500,470.0,458.25,48.75,47,79.8,100,71.7,76.0,74.0
20160507060000,470.0,451.2,48.0,47,80.6,100,71.7,76.0,74.0
20160507061500,470.0,458.25,48.75,47,74.0,100,71.7,76.0,74.0
20160507063000,470.0,451.2,48.0,47,83.1,100,71.7,76.0,74.0
20160507064500,470.0,451.2,48.0,47,79.3,100,71.7,76.0,74.0
20160507070000,470.0,441.8,47.0,47,74.9,100,71.7,76.0,74.0
20160507071500,470.0,458.25,48.75,47,79.5,100,71.7,76.0,74.0
20160507073000,470.0,451.2,48.0,47,81.4,100,71.6,76.0,74.0
20160507074500,470.0,451.2,48.0,47,74.9,100,71.6,76.0,74.0
20160507080000,470.0,458.25,48.75,47,79.2,100,71.6,76.0,74.0
20160507081500,470.0,451.2,48.0,47,75.4,100,71.6,76.0,74.0
20160507083000,470.0,451.2,48.0,47,74.4,100,71.6,76.0,74.0
20160507084500,470.0,467.65,49.75,47,77.3,100,71.6,76.0,74.0
20160507090000,470.0,451.2,48.0,47,82.5,100,71.6,76.0,74.0
20160507091500,470.0,441.8,47.0,47,78.7,100,71.6,76.0,74.0
20160507093000,470.0,441.8,47.0,47,75.0,100,71.6,76.0,74.0
20160507094500,470.0,441.8,47.0,47,77.3,100,71.6,76.0,74.0
20160507100000,470.0,451.2,48.0,47,83.1,100,71.6,76.0,74.0
20160507101500,470.0,467.65,49.75,47,82.0,100,71.5,76.0,74.0
20160507103000,470.0,441.8,47.0,47,79.1,100,71.5,76.0,74.0
20160507104500,470.0,451.2,48.0,47,74.5,100,71.5,76.0,74.0
20160507110000,470.0,441.8,47.0,47,75.4,100,71.5,76.0,74.0
20160507111500,470.0,458.25,48.75,47,74.4,100,71.5,76.0,74.0
20160507113000,470.0,451.2,48.0,47,74.4,100,71.4,76.0,74.0
20160507114500,470.0,451.2,48.0,47,75.9,100,71.4,76.0,74.0
20160507120000,470.0,458.25,48.75,47,75.9,100,71.4,76.0,74.0
20160507121500,470.0,434.75,46.25,47,74.4,100,71.4,76.0,74.0
20160507123000,470.0,458.25,48.75,47,75.7,100,71.4,76.0,74.0
20160507124500,470.0,451.2,48.0,47,75.7,100,71.4,76.0,74.0
20160507130000,470.0,467.65,49.75,47,74.4,100,71.4,76.0,74.0
20160507131500,470.0,451.2,48.0,47,75.4,100,71.4,76.0,74.0
20160507133000,470.0,451.2,48.0,47,75.4,100,71.4,76.0,74.0
20160507134500,470.0,451.2,48.0,47,75.4,100,71.5,76.0,74.0
20160507140000,470.0,451.2,48.0,47,75.4,100,71.5,76.0,74.0
20160507141500,470.0,458.25,48.75,47,74.4,100,71.5,76.0,74.0
20160507143000,470.0,451.2,48.0,47,82.0,100,71.5,76.0,74.0
20160507144500,470.0,474.7,50.5,47,75.9,100,71.5,76.0,74.0
20160507150000,470.0,458.25,48.75,47,75.9,100,71.6,76.0,74.0
20160507151500,470.0,451.2,48.0,47,82.0,100,71.6,76.0,74.0
20160507153000,470.0,451.2,48.0,47,76.4,100,71.7,76.0,74.0
20160507154500,470.0,458.25,48.75,47,74.9,100,71.7,76.0,74.0
20160507160000,470.0,451.2,48.0,47,76.2,100,71.7,76.0,74.0
20160507161500,470.0,441.8,47.0,47,81.9,100,71.8,76.0,74.0
20160507163000,470.0,458.25,48.75,47,78.4,100,71.8,76.0,74.0
20160507164500,470.0,467.65,49.75,47,74.4,100,71.9,76.0,74.0
20160507170000,470.0,458.25,48.75,47,81.5,100,71.9,76.0,74.0
20160507171500,470.0,479.4,51.0,47,79.4,100,72.0,76.0,74.0
20160507173000,470.0,479.4,51.0,47,75.4,100,72.1,76.0,74.0
20160507174500,470.0,467.65,49.75,47,75.4,100,72.1,76.0,74.0
20160507180000,470.0,474.7,50.5,47,79.6,100,72.1,76.0,74.0
20160507181500,470.0,467.65,49.75,47,81.2,100,72.2,76.0,74.0
20160507183000,470.0,474.7,50.5,47,75.3,100,72.2,76.0,74.0
20160507184500,470.0,474.7,50.5,47,77.2,100,72.3,76.0,74.0
20160507190000,470.0,474.7,50.5,47,82.0,100,72.3,76.0,74.0
20160507191500,470.0,467.65,49.75,47,76.8,100,72.3,76.0,74.0
20160507193000,470.0,467.65,49.75,47,74.9,100,72.3,76.0,74.0
20160507194500,470.0,474.7,50.5,47,80.6,100,72.3,76.0,74.0
20160507200000,470.0,486.45,51.75,47,79.7,100,72.3,76.0,74.0
20160507201500,470.0,474.7,50.5,47,74.9,100,72.3,76.0,74.0
20160507203000,470.0,467.65,49.75,47,77.1,100,72.3,76.0,74.0
20160507204500,470.0,458.25,48.75,47,80.1,100,72.3,76.0,74.0
20160507210000,470.0,458.25,48.75,47,74.4,100,72.3,76.0,74.0
20160507211500,470.0,467.65,49.75,47,80.6,100,72.3,76.0,74.0
20160507213000,470.0,474.7,50.5,47,77.9,100,72.3,76.0,74.0
20160507214500,470.0,458.25,48.75,47,74.4,100,72.3,76.0,74.0
20160507220000,470.0,458.25,48.75,47,80.6,100,72.3,76.0,74.0
20160507221500,470.0,458.25,48.75,47,78.1,100,72.3,76.0,74.0
20160507223000,470.0,458.25,48.75,47,74.1,100,72.3,76.0,74.0
20160507224500,470.0,458.25,48.75,47,81.0,100,72.3,76.0,74.0
20160507230000,470.0,458.25,48.75,47,78.3,100,72.3,76.0,74.0
20160507231500,470.0,458.25,48.75,47,74.4,100,72.2,76.0,74.0
20160507233000,470.0,458.25,48.75,47,74.4,100,72.2,76.0,74.0
20160507234500,470.0,458.25,48.75,47,74.4,100,72.2,76.0,74.0
20160508000000,470.0,458.25,48.75,47,78.6,100,72.2,76.0,74.0
20160508001500,470.0,458.25,48.75,47,80.7,100,72.2,76.0,74.0
20160508003000,470.0,458.25,48.75,47,75.4,100,72.2,76.0,74.0
20160508004500,470.0,458.25,48.75,47,75.4,100,72.1,76.0,74.0
20160508010000,470.0,467.65,49.75,47,78.3,100,72.1,76.0,74.0
20160508011500,470.0,451.2,48.0,47,81.0,100,72.1,76.0,74.0
20160508013000,470.0,467.65,49.75,47,81.0,100,72.1,76.0,74.0
20160508014500,470.0,458.25,48.75,47,81.9,100,72.1,76.0,74.0
20160508020000,470.0,451.2,48.0,47,79.8,100,72.0,76.0,74.0
20160508021500,470.0,467.65,49.75,47,78.8,100,72.0,76.0,74.0
20160508023000,470.0,458.25,48.75,47,80.4,100,72.0,76.0,74.0
20160508024500,470.0,474.7,50.5,47,81.7,100,71.9,76.0,74.0
20160508030000,470.0,441.8,47.0,47,81.7,100,71.9,76.0,74.0
20160508031500,470.0,451.2,48.0,47,77.8,100,71.9,76.0,74.0
20160508033000,470.0,451.2,48.0,47,75.4,100,71.9,76.0,74.0
20160508034500,470.0,458.25,48.75,47,79.7,100,71.8,76.0,74.0
20160508040000,470.0,451.2,48.0,47,82.0,100,71.8,76.0,74.0
20160508041500,470.0,458.25,48.75,47,79.4,100,71.8,76.0,74.0
20160508043000,470.0,451.2,48.0,47,74.3,100,71.8,76.0,74.0
20160508044500,470.0,458.25,48.75,47,74.3,100,71.7,76.0,74.0
20160508050000,470.0,441.8,47.0,47,78.3,100,71.7,76.0,74.0
20160508051500,470.0,458.25,48.75,47,82.5,100,71.7,76.0,74.0
20160508053000,470.0,441.8,47.0,47,78.6,100,71.7,76.0,74.0
20160508054500,470.0,451.2,48.0,47,74.4,100,71.7,76.0,74.0
20160508060000,470.0,451.2,48.0,47,82.1,100,71.7,76.0,74.0
20160508061500,470.0,458.25,48.75,47,80.6,100,71.7,76.0,74.0
20160508063000,470.0,451.2,48.0,47,74.3,100,71.6,76.0,74.0
20160508064500,470.0,467.65,49.75,47,76.4,100,71.6,76.0,74.0
20160508070000,470.0,451.2,48.0,47,81.2,100,71.6,76.0,74.0
20160508071500,470.0,451.2,48.0,47,81.2,100,71.6,76.0,74.0
20160508073000,470.0,441.8,47.0,47,74.4,100,71.6,76.0,74.0
20160508074500,470.0,451.2,48.0,47,74.4,100,71.6,76.0,74.0
20160508080000,470.0,451.2,48.0,47,81.1,100,71.6,76.0,74.0
20160508081500,470.0,458.25,48.75,47,76.0,100,71.5,76.0,74.0
20160508083000,470.0,451.2,48.0,47,74.9,100,71.5,76.0,74.0
20160508084500,470.0,434.75,46.25,47,77.6,100,71.5,76.0,74.0
20160508090000,470.0,451.2,48.0,47,74.9,100,71.5,76.0,74.0
20160508091500,470.0,451.2,48.0,47,77.0,100,71.5,76.0,74.0
20160508093000,470.0,434.75,46.25,47,81.8,100,71.5,76.0,74.0
20160508094500,470.0,441.8,47.0,47,81.8,100,71.4,76.0,74.0
20160508100000,470.0,458.25,48.75,47,77.3,100,71.4,76.0,74.0
20160508101500,470.0,441.8,47.0,47,74.8,100,71.4,76.0,74.0
20160508103000,470.0,451.2,48.0,47,82.0,100,71.4,76.0,74.0
20160508104500,470.0,441.8,47.0,47,75.8,100,71.4,76.0,74.0
20160508110000,470.0,434.75,46.25,47,75.8,100,71.4,76.0,74.0
20160508111500,470.0,427.7,45.5,47,80.7,100,71.4,76.0,74.0
20160508113000,470.0,441.8,47.0,47,80.7,100,71.4,76.0,74.0
20160508114500,470.0,441.8,47.0,47,76.0,100,71.4,76.0,74.0
20160508120000,470.0,451.2,48.0,47,74.8,100,71.4,76.0,74.0
20160508121500,470.0,441.8,47.0,47,81.5,100,71.4,76.0,74.0
20160508123000,470.0,451.2,48.0,47,76.9,100,71.4,76.0,74.0
20160508124500,470.0,458.25,48.75,47,74.4,100,71.4,76.0,74.0
20160508130000,470.0,451.2,48.0,47,79.5,100,71.4,76.0,74.0
20160508131500,470.0,458.25,48.75,47,81.2,100,71.5,76.0,74.0
20160508133000,470.0,441.8,47.0,47,75.4,100,71.5,76.0,74.0
20160508134500,470.0,441.8,47.0,47,76.2,100,71.5,76.0,74.0
20160508140000,470.0,451.2,48.0,47,81.3,100,71.6,76.0,74.0
20160508141500,470.0,458.25,48.75,47,74.9,100,71.6,76.0,74.0
20160508143000,470.0,434.75,46.25,47,77.2,100,71.6,76.0,74.0
20160508144500,470.0,441.8,47.0,47,80.2,100,71.6,76.0,74.0
20160508150000,470.0,441.8,47.0,47,74.9,100,71.6,76.0,74.0
20160508151500,470.0,451.2,48.0,47,76.8,100,71.7,76.0,74.0
20160508153000,470.0,458.25,48.75,47,82.5,100,71.7,76.0,74.0
20160508154500,470.0,458.25,48.75,47,79.2,100,71.7,76.0,74.0
20160508160000,470.0,458.25,48.75,47,74.9,100,71.8,76.0,74.0
20160508161500,470.0,441.8,47.0,47,76.2,100,71.8,76.0,74.0
20160508163000,470.0,458.25,48.75,47,81.2,100,71.8,76.0,74.0
20160508164500,470.0,467.65,49.75,47,74.4,100,71.9,76.0,74.0
20160508170000,470.0,467.65,49.75,47,78.4,100,71.9,76.0,74.0
20160508171500,470.0,451.2,48.0,47,78.4,100,71.9,76.0,74.0
20160508173000,470.0,458.25,48.75,47,74.0,100,72.0,76.0,74.0
20160508174500,470.0,467.65,49.75,47,81.6,100,72.0,76.0,74.0
20160508180000,470.0,458.25,48.75,47,77.8,100,72.0,76.0,74.0
20160508181500,470.0,467.65,49.75,47,74.9,100,72.1,76.0,74.0
20160508183000,470.0,458.25,48.75,47,79.1,100,72.1,76.0,74.0
20160508184500,470.0,467.65,49.75,47,79.1,100,72.1,76.0,74.0
20160508190000,470.0,467.65,49.75,47,75.5,100,72.1,76.0,74.0
20160508191500,470.0,474.7,50.5,47,77.3,100,72.1,76.0,74.0
20160508193000,470.0,474.7,50.5,47,74.9,100,72.1,76.0,74.0
20160508194500,470.0,458.25,48.75,47,76.9,100,72.1,76.0,74.0
20160508200000,470.0,451.2,48.0,47,80.9,100,72.1,76.0,74.0
20160508201500,470.0,467.65,49.75,47,74.4,100,72.1,76.0,74.0
20160508203000,470.0,451.2,48.0,47,77.7,100,72.0,76.0,74.0
20160508204500,470.0,451.2,48.0,47,80.2,100,72.0,76.0,74.0
20160508210000,470.0,467.65,49.75,47,74.1,100,72.0,76.0,74.0
20160508211500,470.0,451.2,48.0,47,78.0,100,72.0,76.0,74.0
20160508213000,470.0,451.2,48.0,47,81.6,100,72.0,76.0,74.0
20160508214500,470.0,451.2,48.0,47,75.1,100,72.0,76.0,74.0
20160508220000,470.0,451.2,48.0,47,79.1,100,72.1,76.0,74.0
20160508221500,470.0,467.65,49.75,47,76.9,100,72.1,76.0,74.0
20160508223000,470.0,451.2,48.0,47,75.3,100,72.1,76.0,74.0
20160508224500,470.0,451.2,48.0,47,80.7,100,72.1,76.0,74.0
20160508230000,470.0,467.65,49.75,47,74.4,100,72.0,76.0,74.0
20160508231500,470.0,451.2,48.0,47,81.4,100,72.0,76.0,74.0
20160508233000,470.0,441.8,47.0,47,76.5,100,72.0,76.0,74.0
20160508234500,470.0,451.2,48.0,47,74.8,100,72.0,76.0,74.0
20160509000000,470.0,451.2,48.0,47,82.0,100,72.0,76.0,74.0
20160509001500,470.0,458.25,48.75,47,78.5,100,72.0,76.0,74.0
20160509003000,470.0,451.2,48.0,47,74.9,100,72.0,76.0,74.0
20160509004500,470.0,451.2,48.0,47,79.6,100,72.0,76.0,74.0
20160509010000,470.0,458.25,48.75,47,78.0,100,72.0,76.0,74.0
20160509011500,470.0,458.25,48.75,47,74.4,100,72.0,76.0,74.0
20160509013000,470.0,441.8,47.0,47,82.0,100,71.9,76.0,74.0
20160509014500,470.0,451.2,48.0,47,74.4,100,71.9,76.0,74.0
20160509020000,470.0,467.65,49.75,47,81.4,100,71.9,76.0,74.0
20160509021500,470.0,441.8,47.0,47,75.9,100,71.9,76.0,74.0
20160509023000,470.0,441.8,47.0,47,74.8,100,71.9,76.0,74.0
20160509024500,470.0,458.25,48.75,47,79.6,100,71.9,76.0,74.0
20160509030000,470.0,458.25,48.75,47,76.0,100,71.9,76.0,74.0
20160509031500,470.0,451.2,48.0,47,76.0,100,71.9,76.0,74.0
20160509033000,470.0,441.8,47.0,47,81.0,100,71.8,76.0,74.0
20160509034500,470.0,434.75,46.25,47,81.0,100,71.8,76.0,74.0
20160509040000,470.0,434.75,46.25,47,74.4,100,71.8,76.0,74.0
20160509041500,470.0,458.25,48.75,47,80.1,100,71.8,76.0,74.0
20160509043000,470.0,467.65,49.75,47,77.8,100,71.8,76.0,74.0
20160509044500,470.0,467.65,49.75,47,74.4,100,71.8,76.0,74.0
20160509050000,470.0,474.7,50.5,47,81.5,100,71.8,76.0,74.0
20160509051500,470.0,458.25,48.75,47,77.0,100,71.8,76.0,74.0
20160509053000,470.0,474.7,50.5,47,77.0,100,71.8,76.0,74.0
20160509054500,470.0,467.65,49.75,47,79.9,100,71.8,76.0,74.0
20160509060000,470.0,467.65,49.75,47,79.9,100,71.9,76.0,74.0
20160509061500,470.0,458.25,48.75,47,78.5,100,72.0,76.0,74.0
20160509063000,470.0,467.65,49.75,47,74.0,100,72.1,76.0,74.0
20160509064500,470.0,458.25,48.75,47,78.3,100,72.1,76.0,74.0
20160509070000,470.0,467.65,49.75,47,81.1,100,72.1,76.0,74.0
20160509071500,470.0,458.25,48.75,47,81.1,100,72.2,76.0,74.0
20160509073000,470.0,451.2,48.0,47,76.7,100,72.1,76.0,74.0
20160509074500,470.0,451.2,48.0,47,74.9,100,72.1,76.0,74.0
20160509080000,470.0,467.65,49.75,47,74.9,100,72.2,76.0,74.0
20160509081500,470.0,458.25,48.75,47,80.7,100,72.2,76.0,74.0
20160509083000,470.0,458.25,48.75,47,74.4,100,72.2,76.0,74.0
20160509084500,470.0,451.2,48.0,47,74.4,100,72.2,76.0,74.0
20160509090000,470.0,458.25,48.75,47,74.4,100,72.3,76.0,74.0
20160509091500,470.0,451.2,48.0,47,82.0,100,72.3,76.0,74.0
20160509093000,470.0,467.65,49.75,47,79.7,100,72.3,76.0,74.0
20160509094500,470.0,458.25,48.75,47,74.9,100,72.3,76.0,74.0
20160509100000,470.0,458.25,48.75,47,74.9,100,72.2,76.0,74.0
20160509101500,470.0,474.7,50.5,47,74.9,100,72.2,76.0,74.0
20160509103000,470.0,467.65,49.75,47,74.9,100,72.2,76.0,74.0
20160509104500,470.0,458.25,48.75,47,79.3,100,72.3,76.0,74.0
20160509110000,470.0,467.65,49.75,47,81.5,100,72.3,76.0,74.0
20160509111500,470.0,458.25,48.75,47,76.4,100,72.4,76.0,74.0
20160509113000,470.0,467.65,49.75,47,74.4,100,72.3,76.0,74.0
20160509114500,470.0,458.25,48.75,47,74.4,100,72.3,76.0,74.0
20160509120000,470.0,458.25,48.75,47,74.4,100,72.3,76.0,74.0
20160509121500,470.0,458.25,48.75,47,77.6,100,72.2,76.0,74.0
20160509123000,470.0,474.7,50.5,47,75.4,100,72.3,76.0,74.0
20160509124500,470.0,474.7,50.5,47,75.4,100,72.4,76.0,74.0
20160509130000,470.0,467.65,49.75,47,74.4,100,72.3,76.0,74.0
20160509131500,470.0,467.65,49.75,47,74.4,100,72.3,76.0,74.0
20160509133000,470.0,458.25,48.75,47,74.4,100,72.3,76.0,74.0
20160509134500,470.0,451.2,48.0,47,79.1,100,72.4,76.0,74.0
20160509140000,470.0,467.65,49.75,47,74.0,100,72.4,76.0,74.0
20160509141500,470.0,451.2,48.0,47,74.0,100,72.3,76.0,74.0
20160509143000,470.0,451.2,48.0,47,74.0,100,72.3,76.0,74.0
20160509144500,470.0,474.7,50.5,47,74.0,100,72.2,76.0,74.0
20160509150000,470.0,474.7,50.5,47,74.0,100,72.2,76.0,74.0
20160509151500,470.0,458.25,48.75,47,79.4,100,72.2,76.0,74.0
20160509153000,470.0,458.25,48.75,47,82.0,100,72.2,76.0,74.0
20160509154500,470.0,479.4,51.0,47,77.3,100,72.2,76.0,74.0
20160509160000,470.0,467.65,49.75,47,81.2,100,72.1,76.0,74.0
20160509161500,470.0,474.7,50.5,47,74.8,100,72.1,76.0,74.0
20160509163000,470.0,474.7,50.5,47,81.1,100,72.1,76.0,74.0
20160509164500,470.0,474.7,50.5,47,79.3,100,72.1,76.0,74.0
20160509170000,470.0,467.65,49.75,47,74.8,100,72.1,76.0,74.0
20160509171500,470.0,467.65,49.75,47,78.7,100,72.1,76.0,74.0
20160509173000,470.0,467.65,49.75,47,82.0,100,72.1,76.0,74.0
20160509174500,470.0,467.65,49.75,47,77.5,100,72.1,76.0,74.0
20160509180000,470.0,467.65,49.75,47,81.6,100,72.1,76.0,74.0
20160509181500,470.0,467.65,49.75,47,80.1,100,72.1,76.0,74.0
20160509183000,470.0,479.4,51.0,47,80.1,100,72.1,76.0,74.0
20160509184500,470.0,479.4,51.0,47,80.1,100,72.1,76.0,74.0
20160509190000,470.0,479.4,51.0,47,81.5,100,72.1,76.0,74.0
20160509191500,470.0,467.65,49.75,47,79.3,100,72.1,76.0,74.0
20160509193000,470.0,467.65,49.75,47,81.5,100,72.1,76.0,74.0
20160509194500,470.0,479.4,51.0,47,81.5,100,72.1,76.0,74.0
20160509200000,470.0,458.25,48.75,47,80.3,100,72.1,76.0,74.0
20160509201500,470.0,467.65,49.75,47,78.8,100,72.1,76.0,74.0
20160509203000,470.0,467.65,49.75,47,78.8,100,72.1,76.0,74.0
20160509204500,470.0,467.65,49.75,47,80.7,100,72.1,76.0,74.0
20160509210000,470.0,467.65,49.75,47,80.7,100,72.1,76.0,74.0
20160509211500,470.0,467.65,49.75,47,80.7,100,72.1,76.0,74.0
20160509213000,470.0,467.65,49.75,47,80.7,100,72.1,76.0,74.0
20160509214500,470.0,467.65,49.75,47,80.7,100,72.1,76.0,74.0
20160509220000,470.0,458.25,48.75,47,74.4,100,72.1,76.0,74.0
20160509221500,470.0,458.25,48.75,47,77.2,100,72.1,76.0,74.0
20160509223000,470.0,458.25,48.75,47,80.7,100,72.1,76.0,74.0
20160509224500,470.0,458.25,48.75,47,75.1,100,72.1,76.0,74.0
20160509230000,470.0,467.65,49.75,47,75.1,100,72.1,76.0,74.0
20160509231500,470.0,467.65,49.75,47,81.5,100,72.1,76.0,74.0
20160509233000,470.0,467.65,49.75,47,74.9,100,72.0,76.0,74.0
20160509234500,470.0,458.25,48.75,47,74.9,100,72.0,76.0,74.0
20160510000000,470.0,474.7,50.5,47,81.6,100,72.0,76.0,74.0
20160510001500,470.0,451.2,48.0,47,75.0,100,72.0,76.0,74.0
20160510003000,470.0,458.25,48.75,47,75.0,100,72.0,76.0,74.0
20160510004500,470.0,467.65,49.75,47,81.5,100,72.0,76.0,74.0
20160510010000,470.0,451.2,48.0,47,75.4,100,71.9,76.0,74.0
20160510011500,470.0,474.7,50.5,47,76.9,100,71.9,76.0,74.0
20160510013000,470.0,467.65,49.75,47,81.7,100,71.9,76.0,74.0
20160510014500,470.0,474.7,50.5,47,75.3,100,71.9,76.0,74.0
20160510020000,470.0,451.2,48.0,47,74.4,100,71.9,76.0,74.0
20160510021500,470.0,451.2,48.0,47,80.9,100,71.9,76.0,74.0
20160510023000,470.0,458.25,48.75,47,77.5,100,71.9,76.0,74.0
20160510024500,470.0,458.25,48.75,47,74.0,100,71.9,76.0,74.0
20160510030000,470.0,458.25,48.75,47,81.1,100,71.9,76.0,74.0
20160510031500,470.0,467.65,49.75,47,76.5,100,71.9,76.0,74.0
20160510033000,470.0,467.65,49.75,47,74.0,100,71.9,76.0,74.0
20160510034500,470.0,467.65,49.75,47,80.0,100,71.9,76.0,74.0
20160510040000,470.0,458.25,48.75,47,77.1,100,71.9,76.0,74.0
20160510041500,470.0,467.65,49.75,47,74.3,100,71.9,76.0,74.0
20160510043000,470.0,467.65,49.75,47,80.6,100,71.8,76.0,74.0
20160510044500,470.0,458.25,48.75,47,77.5,100,71.8,76.0,74.0
20160510050000,470.0,451.2,48.0,47,74.0,100,71.8,76.0,74.0
20160510051500,470.0,467.65,49.75,47,81.1,100,71.8,76.0,74.0
20160510053000,470.0,467.65,49.75,47,78.7,100,71.8,76.0,74.0
20160510054500,470.0,458.25,48.75,47,76.1,100,71.8,76.0,74.0
20160510060000,470.0,458.25,48.75,47,74.4,100,71.8,76.0,74.0
20160510061500,470.0,474.7,50.5,47,78.1,100,71.9,76.0,74.0
20160510063000,470.0,451.2,48.0,47,80.8,100,71.9,76.0,74.0
20160510064500,470.0,451.2,48.0,47,74.4,100,72.0,76.0,74.0
20160510070000,470.0,451.2,48.0,47,78.0,100,72.1,76.0,74.0
20160510071500,470.0,451.2,48.0,47,79.3,100,72.1,76.0,74.0
20160510073000,470.0,467.65,49.75,47,74.4,100,72.1,76.0,74.0
20160510074500,470.0,458.25,48.75,47,77.5,100,72.1,76.0,74.0
20160510080000,470.0,467.65,49.75,47,81.1,100,72.1,76.0,74.0
20160510081500,470.0,467.65,49.75,47,75.6,100,72.1,76.0,74.0
20160510083000,470.0,467.65,49.75,47,74.8,100,72.1,76.0,74.0
20160510084500,470.0,458.25,48.75,47,73.9,100,72.0,76.0,74.0
20160510090000,470.0,458.25,48.75,47,70.4,100,72.0,76.0,74.0
20160510091500,470.0,451.2,48.0,47,74.8,100,72.0,76.0,74.0
20160510093000,470.0,451.2,48.0,47,71.5,100,72.1,76.0,74.0
20160510094500,470.0,467.65,49.75,47,78.2,100,72.0,76.0,74.0
20160510100000,470.0,467.65,49.75,47,68.2,100,71.9,76.0,74.0
20160510101500,470.0,467.65,49.75,47,64.4,100,71.8,76.0,74.0
20160510103000,470.0,458.25,48.75,47,79.2,100,71.7,76.0,74.0
20160510104500,470.0,467.65,49.75,47,69.3,100,71.8,76.0,74.0
20160510110000,470.0,458.25,48.75,47,65.8,100,71.8,76.0,74.0
20160510111500,470.0,467.65,49.75,47,78.2,100,71.7,76.0,74.0
20160510113000,470.0,467.65,49.75,47,70.2,100,71.7,76.0,74.0
20160510114500,470.0,467.65,49.75,47,66.3,100,71.8,76.0,74.0
20160510120000,470.0,467.65,49.75,47,73.4,100,71.7,76.0,74.0
20160510121500,470.0,474.7,50.5,47,69.2,100,71.7,76.0,74.0
20160510123000,470.0,474.7,50.5,47,71.6,100,71.7,76.0,74.0
20160510124500,470.0,474.7,50.5,47,78.2,100,71.7,76.0,74.0
20160510130000,470.0,458.25,48.75,47,70.6,100,71.8,76.0,74.0
20160510131500,470.0,458.25,48.75,47,70.6,100,71.8,76.0,74.0
20160510133000,470.0,467.65,49.75,47,71.4,100,71.8,76.0,74.0
20160510134500,470.0,467.65,49.75,47,68.2,100,71.8,76.0,74.0
20160510140000,470.0,467.65,49.75,47,73.4,100,71.8,76.0,74.0
20160510141500,470.0,458.25,48.75,47,73.4,100,71.8,76.0,74.0
20160510143000,470.0,467.65,49.75,47,71.1,100,71.7,76.0,74.0
20160510144500,470.0,467.65,49.75,47,70.1,100,71.7,76.0,74.0
20160510150000,470.0,467.65,49.75,47,72.3,100,71.7,76.0,74.0
20160510151500,470.0,467.65,49.75,47,71.2,100,71.7,76.0,74.0
20160510153000,470.0,458.25,48.75,47,74.0,100,71.7,76.0,74.0
20160510154500,470.0,458.25,48.75,47,74.0,100,71.7,76.0,74.0
20160510160000,470.0,467.65,49.75,47,74.0,100,71.7,76.0,74.0
20160510161500,470.0,467.65,49.75,47,74.0,100,71.6,76.0,74.0
20160510163000,470.0,474.7,50.5,47,73.0,100,71.7,76.0,74.0
20160510164500,470.0,467.65,49.75,47,73.0,100,71.7,76.0,74.0
20160510170000,470.0,479.4,51.0,47,73.0,100,71.7,76.0,74.0
20160510171500,470.0,467.65,49.75,47,73.0,100,71.7,76.0,74.0
20160510173000,470.0,474.7,50.5,47,74.1,100,71.7,76.0,74.0
20160510174500,470.0,474.7,50.5,47,72.5,100,71.7,76.0,74.0
20160510180000,470.0,486.45,51.75,47,72.5,100,71.7,76.0,74.0
20160510181500,470.0,467.65,49.75,47,73.4,100,71.8,76.0,74.0
20160510183000,470.0,479.4,51.0,47,72.5,100,71.8,76.0,74.0
20160510184500,470.0,479.4,51.0,47,72.5,100,71.8,76.0,74.0
20160510190000,470.0,479.4,51.0,47,72.5,100,71.8,76.0,74.0
20160510191500,470.0,479.4,51.0,47,73.5,100,71.8,76.0,74.0
20160510193000,470.0,467.65,49.75,47,72.5,100,71.8,76.0,74.0
20160510194500,470.0,474.7,50.5,47,72.5,100,71.8,76.0,74.0
20160510200000,470.0,474.7,50.5,47,72.5,100,71.8,76.0,74.0
20160510201500,470.0,474.7,50.5,47,71.6,100,71.8,76.0,74.0
20160510203000,470.0,474.7,50.5,47,74.4,100,71.8,76.0,74.0
20160510204500,470.0,474.7,50.5,47,73.4,100,71.8,76.0,74.0
20160510210000,470.0,474.7,50.5,47,73.4,100,71.8,76.0,74.0
20160510211500,470.0,474.7,50.5,47,73.4,100,71.8,76.0,74.0
20160510213000,470.0,474.7,50.5,47,73.4,100,71.7,76.0,74.0
20160510214500,470.0,474.7,50.5,47,73.4,100,71.7,76.0,74.0
20160510220000,470.0,474.7,50.5,47,72.5,100,71.7,76.0,74.0
20160510221500,470.0,474.7,50.5,47,74.4,100,71.7,76.0,74.0
20160510223000,470.0,467.65,49.75,47,74.4,100,71.7,76.0,74.0
20160510224500,470.0,474.7,50.5,47,73.4,100,71.7,76.0,74.0
20160510230000,470.0,474.7,50.5,47,73.4,100,71.7,76.0,74.0
20160510231500,470.0,458.25,48.75,47,73.4,100,71.6,76.0,74.0
20160510233000,470.0,474.7,50.5,47,72.5,100,71.6,76.0,74.0
20160510234500,470.0,474.7,50.5,47,73.7,100,71.6,76.0,74.0
20160511000000,470.0,474.7,50.5,47,73.7,100,71.6,76.0,74.0
20160511001500,470.0,474.7,50.5,47,73.7,100,71.6,76.0,74.0
20160511003000,470.0,474.7,50.5,47,72.5,100,71.6,76.0,74.0
20160511004500,470.0,467.65,49.75,47,74.0,100,71.6,76.0,74.0
20160511010000,470.0,474.7,50.5,47,74.0,100,71.6,76.0,74.0
20160511011500,470.0,458.25,48.75,10,72.4,100,71.5,76.0,74.0
20160511013000,470.0,441.8,47.0,47,73.9,100,71.4,76.0,74.0
20160511014500,470.0,458.25,48.75,47,73.9,100,71.4,76.0,74.0
20160511020000,470.0,467.65,49.75,47,74.8,100,71.4,76.0,74.0
20160511021500,470.0,451.2,48.0,47,73.9,100,71.4,76.0,74.0
20160511023000,470.0,458.25,48.75,47,73.9,100,71.4,76.0,74.0
20160511024500,470.0,451.2,48.0,47,75.3,100,71.4,76.0,74.0
20160511030000,470.0,451.2,48.0,47,74.1,100,71.4,76.0,74.0
20160511031500,470.0,434.75,46.25,47,74.1,100,71.4,76.0,74.0
20160511033000,470.0,451.2,48.0,47,74.1,100,71.4,76.0,74.0
20160511034500,470.0,467.65,49.75,47,73.0,100,71.4,76.0,74.0
20160511040000,470.0,441.8,47.0,47,73.0,100,71.4,76.0,74.0
20160511041500,470.0,458.25,48.75,47,74.4,100,71.3,76.0,74.0
20160511043000,470.0,458.25,48.75,47,74.4,100,71.3,76.0,74.0
20160511044500,470.0,434.75,46.25,10,72.5,100,71.3,76.0,74.0
20160511050000,470.0,451.2,48.0,11,73.4,100,71.4,76.0,74.0
20160511051500,470.0,458.25,48.75,47,73.4,100,71.4,76.0,74.0
20160511053000,470.0,467.65,49.75,47,73.4,100,71.3,76.0,74.0
20160511054500,470.0,458.25,48.75,47,74.3,100,71.3,76.0,74.0
20160511060000,470.0,458.25,48.75,47,73.0,100,71.4,76.0,74.0
20160511061500,470.0,474.7,50.5,47,73.9,100,71.5,76.0,74.0
20160511063000,470.0,467.65,49.75,47,72.8,100,71.8,76.0,74.0
20160511064500,470.0,467.65,49.75,47,74.4,100,71.7,76.0,74.0
20160511070000,470.0,458.25,48.75,47,72.6,100,71.7,76.0,74.0
20160511071500,470.0,458.25,48.75,47,74.0,100,71.7,76.0,74.0
20160511073000,470.0,458.25,48.75,47,73.0,100,71.7,76.0,74.0
20160511074500,470.0,467.65,49.75,47,73.9,100,71.8,76.0,74.0
20160511080000,470.0,467.65,49.75,47,72.5,100,71.7,76.0,74.0
20160511081500,470.0,467.65,49.75,47,73.4,100,71.7,76.0,74.0
20160511083000,470.0,458.25,48.75,47,73.4,100,71.6,76.0,74.0
20160511084500,470.0,458.25,48.75,47,73.4,100,71.6,76.0,74.0
20160511090000,470.0,467.65,49.75,47,73.4,100,71.6,76.0,74.0
20160511091500,470.0,441.8,47.0,47,69.6,100,71.7,76.0,74.0
20160511093000,470.0,458.25,48.75,47,69.6,100,71.6,76.0,74.0
20160511094500,470.0,458.25,48.75,47,69.6,100,71.7,76.0,74.0
20160511100000,470.0,458.25,48.75,47,68.7,100,71.6,76.0,74.0
20160511101500,470.0,458.25,48.75,47,69.6,100,71.6,76.0,74.0
20160511103000,470.0,486.45,51.75,47,69.6,100,71.6,76.0,74.0
20160511104500,470.0,458.25,48.75,47,69.6,100,71.6,76.0,74.0
20160511110000,470.0,467.65,49.75,47,76.3,100,71.6,76.0,74.0
20160511111500,470.0,467.65,49.75,47,69.2,100,71.6,76.0,74.0
20160511113000,470.0,467.65,49.75,47,70.6,100,71.6,76.0,74.0
20160511114500,470.0,479.4,51.0,47,71.5,100,71.6,76.0,74.0
20160511120000,470.0,486.45,51.75,47,71.5,100,71.7,76.0,74.0
20160511121500,470.0,467.65,49.75,47,71.5,100,71.7,76.0,74.0
20160511123000,470.0,474.7,50.5,47,69.3,100,71.7,76.0,74.0
20160511124500,470.0,467.65,49.75,47,69.3,100,71.8,76.0,74.0
20160511130000,470.0,474.7,50.5,47,70.3,100,71.8,76.0,74.0
20160511131500,470.0,486.45,51.75,47,72.0,100,71.7,76.0,74.0
20160511133000,470.0,486.45,51.75,47,67.6,100,71.7,74.3,72.3
20160511134500,470.0,479.4,51.0,47,68.7,100,71.8,73.9,71.9
20160511140000,470.0,479.4,51.0,47,73.5,100,71.9,73.9,71.9
20160511141500,470.0,479.4,51.0,47,71.0,100,72.0,73.9,71.9
20160511143000,470.0,479.4,51.0,47,73.0,100,72.1,73.9,71.9
20160511144500,470.0,479.4,51.0,47,77.4,100,71.9,73.9,71.9
20160511150000,470.0,479.4,51.0,47,69.7,100,71.9,73.9,71.9
20160511151500,470.0,479.4,51.0,47,69.7,100,71.8,73.9,71.9
20160511153000,470.0,479.4,51.0,47,66.8,100,71.7,73.9,71.9
20160511154500,470.0,479.4,51.0,47,68.4,100,71.5,73.9,71.9
20160511160000,470.0,493.5,52.5,47,67.3,100,71.5,73.9,71.9
20160511161500,470.0,486.45,51.75,47,73.6,100,71.4,73.9,71.9
20160511163000,470.0,479.4,51.0,47,70.1,100,71.4,73.9,71.9
20160511164500,470.0,479.4,51.0,47,73.9,100,71.4,73.9,71.9
20160511170000,470.0,486.45,51.75,47,71.6,100,71.4,73.9,71.9
20160511171500,470.0,486.45,51.75,47,71.6,100,71.3,73.9,71.9
20160511173000,470.0,474.7,50.5,47,69.7,100,71.4,73.9,71.9
20160511174500,470.0,467.65,49.75,47,72.3,100,71.3,73.9,71.9
20160511180000,470.0,474.7,50.5,47,72.3,100,71.4,73.9,71.9
20160511181500,470.0,474.7,50.5,47,71.1,100,71.4,73.9,71.9
20160511183000,470.0,474.7,50.5,47,70.1,100,71.4,73.9,71.9
20160511184500,470.0,474.7,50.5,47,74.5,100,71.3,73.9,71.9
20160511190000,470.0,474.7,50.5,47,73.4,100,71.4,73.9,71.9
20160511191500,470.0,474.7,50.5,47,73.4,100,71.4,73.9,71.9
20160511193000,470.0,474.7,50.5,47,72.0,100,71.4,73.9,71.9
20160511194500,470.0,474.7,50.5,47,72.0,100,71.5,73.9,71.9
20160511200000,470.0,474.7,50.5,47,72.0,100,71.5,73.9,71.9
20160511201500,470.0,474.7,50.5,47,75.3,100,71.4,73.9,71.9
20160511203000,470.0,474.7,50.5,47,72.9,100,71.4,73.9,71.9
20160511204500,470.0,474.7,50.5,47,72.9,100,71.5,73.9,71.9
20160511210000,470.0,474.7,50.5,47,72.9,100,71.5,73.9,71.9
20160511211500,470.0,467.65,49.75,47,72.9,100,71.5,73.9,71.9
20160511213000,470.0,474.7,50.5,47,73.9,100,71.5,73.9,71.9
20160511214500,470.0,458.25,48.75,47,73.1,100,71.5,73.9,71.9
20160511220000,470.0,467.65,49.75,47,73.1,100,71.5,73.9,71.9
20160511221500,470.0,467.65,49.75,47,73.1,100,71.5,73.9,71.9
20160511223000,470.0,467.65,49.75,47,73.1,100,71.5,73.9,71.9
20160511224500,470.0,458.25,48.75,47,73.9,100,71.4,73.9,71.9
20160511230000,470.0,458.25,48.75,47,72.9,100,71.4,73.9,71.9
20160511231500,470.0,458.25,48.75,47,72.9,100,71.4,73.9,71.9
20160511233000,470.0,474.7,50.5,47,71.9,100,71.4,73.9,71.9
20160511234500,470.0,467.65,49.75,47,71.9,100,71.4,73.9,71.9
20160512000000,470.0,458.25,48.75,47,74.0,100,71.4,73.9,71.9
20160512001500,470.0,467.65,49.75,47,74.0,100,71.4,73.9,71.9
20160512003000,470.0,467.65,49.75,47,72.0,100,71.4,73.9,71.9
20160512004500,470.0,451.2,48.0,47,73.0,100,71.3,73.9,71.9
20160512010000,470.0,467.65,49.75,47,74.4,100,71.3,73.9,71.9
20160512011500,470.0,467.65,49.75,47,72.6,100,71.3,73.9,71.9
20160512013000,470.0,474.7,50.5,47,74.0,100,71.3,73.9,71.9
20160512014500,470.0,474.7,50.5,47,74.0,100,71.3,73.9,71.9
20160512020000,470.0,474.7,50.5,47,73.1,100,71.3,73.9,71.9
20160512021500,470.0,474.7,50.5,47,77.8,100,71.3,73.9,71.9
20160512023000,470.0,458.25,48.75,47,74.0,100,71.3,73.9,71.9
20160512024500,470.0,467.65,49.75,47,72.4,100,71.3,73.9,71.9
20160512030000,470.0,451.2,48.0,47,73.9,100,71.2,73.9,71.9
20160512031500,470.0,467.65,49.75,47,72.5,100,71.2,73.9,71.9
20160512033000,470.0,467.65,49.75,47,74.0,100,71.2,73.9,71.9
20160512034500,470.0,467.65,49.75,47,73.2,100,71.2,73.9,71.9
20160512040000,470.0,451.2,48.0,47,73.2,100,71.2,73.9,71.9
20160512041500,470.0,479.4,51.0,47,73.2,100,71.1,73.9,71.9
20160512043000,470.0,467.65,49.75,47,74.4,100,71.1,73.9,71.9
20160512044500,470.0,479.4,51.0,47,70.6,100,71.1,73.9,71.9
20160512050000,470.0,479.4,51.0,47,73.0,100,71.0,73.9,71.9
20160512051500,470.0,486.45,51.75,47,74.0,100,71.1,73.9,71.9
20160512053000,470.0,467.65,49.75,47,74.0,100,71.0,73.9,71.9
20160512054500,470.0,467.65,49.75,47,72.3,100,71.0,73.9,71.9
20160512060000,470.0,458.25,48.75,47,73.6,100,71.0,73.9,71.9
20160512061500,470.0,486.45,51.75,47,73.6,100,71.2,73.9,71.9
20160512063000,470.0,474.7,50.5,47,73.6,100,71.3,73.9,71.9
20160512064500,470.0,467.65,49.75,47,72.5,100,71.4,73.9,71.9
20160512070000,470.0,467.65,49.75,47,74.1,100,71.5,73.9,71.9
20160512071500,470.0,474.7,50.5,47,72.5,100,71.6,73.9,71.9
20160512073000,470.0,474.7,50.5,47,74.0,100,71.8,73.9,71.9
20160512074500,470.0,467.65,49.75,47,74.0,100,71.7,73.9,71.9
20160512080000,470.0,467.65,49.75,47,73.0,100,71.6,73.9,71.9
20160512081500,470.0,467.65,49.75,47,73.0,100,71.7,73.9,71.9
20160512083000,470.0,474.7,50.5,47,73.0,100,71.7,73.9,71.9
20160512084500,470.0,451.2,48.0,47,73.9,100,71.7,73.9,71.9
20160512090000,470.0,458.25,48.75,47,73.9,100,71.7,73.9,71.9
20160512091500,470.0,467.65,49.75,47,70.6,100,71.6,73.9,71.9
20160512093000,470.0,479.4,51.0,47,68.2,100,71.6,73.9,71.9
20160512094500,470.0,451.2,48.0,47,67.2,100,71.5,73.9,71.9
20160512100000,470.0,474.7,50.5,47,66.3,100,71.4,73.9,71.9
20160512101500,470.0,458.25,48.75,47,66.3,100,71.3,73.9,71.9
20160512103000,470.0,467.65,49.75,47,66.3,100,71.2,73.9,71.9
20160512104500,470.0,451.2,48.0,47,66.3,100,71.1,73.9,71.9
20160512110000,470.0,451.2,48.0,47,66.3,100,71.0,73.9,71.9
20160512111500,470.0,434.75,46.25,47,66.3,100,71.1,73.9,71.9
20160512113000,470.0,441.8,47.0,47,67.7,100,71.0,73.9,71.9
20160512114500,470.0,467.65,49.75,47,67.7,100,70.9,73.9,71.9
20160512120000,470.0,458.25,48.75,47,67.7,100,70.8,73.9,71.9
20160512121500,470.0,467.65,49.75,47,67.7,100,70.7,73.9,71.9
20160512123000,470.0,451.2,48.0,47,67.7,100,70.8,73.9,71.9
20160512124500,470.0,458.25,48.75,47,67.7,100,70.8,73.9,71.9
20160512130000,470.0,434.75,46.25,47,67.7,100,70.8,73.9,71.9
20160512131500,470.0,451.2,48.0,47,67.7,100,70.9,73.9,71.9
20160512133000,470.0,441.8,47.0,47,68.7,100,71.0,73.9,71.9
20160512134500,470.0,441.8,47.0,47,67.6,100,71.0,73.9,71.9
20160512140000,470.0,441.8,47.0,47,69.7,100,71.0,73.9,71.9
20160512141500,470.0,434.75,46.25,47,65.8,100,71.0,73.9,71.9
20160512143000,470.0,434.75,46.25,47,67.6,100,71.0,73.9,71.9
20160512144500,470.0,441.8,47.0,47,66.3,100,70.8,73.9,71.9
20160512150000,470.0,451.2,48.0,47,64.1,100,70.7,73.9,71.9
20160512151500,470.0,467.65,49.75,47,70.7,100,70.6,73.9,71.9
20160512153000,470.0,467.65,49.75,47,63.6,100,70.5,73.9,71.9
20160512154500,470.0,467.65,49.75,47,61.6,100,70.4,73.9,71.9
20160512160000,470.0,451.2,48.0,47,63.6,100,70.3,73.9,71.9
20160512161500,470.0,458.25,48.75,47,61.2,100,70.2,73.8,71.8
20160512163000,470.0,474.7,50.5,47,65.3,100,70.1,73.9,71.9
20160512164500,470.0,458.25,48.75,47,63.5,100,70.2,73.8,71.8
20160512170000,470.0,467.65,49.75,47,66.2,100,70.2,73.8,71.8
20160512171500,470.0,458.25,48.75,47,66.2,100,70.1,73.8,71.8
20160512173000,470.0,458.25,48.75,47,67.2,100,70.2,73.8,71.8
20160512174500,470.0,467.65,49.75,47,67.2,100,70.2,73.8,71.8
20160512180000,470.0,467.65,49.75,47,67.2,100,70.2,73.8,71.8
20160512181500,470.0,467.65,49.75,47,67.2,100,70.2,73.8,71.8
20160512183000,470.0,474.7,50.5,47,67.2,100,70.2,73.8,71.8
20160512184500,470.0,474.7,50.5,47,67.2,100,70.2,73.8,71.8
20160512190000,470.0,467.65,49.75,47,67.2,100,70.2,73.8,71.8
20160512191500,470.0,474.7,50.5,47,67.2,100,70.2,73.8,71.8
20160512193000,470.0,467.65,49.75,47,67.2,100,70.2,73.8,71.8
20160512194500,470.0,458.25,48.75,47,68.6,100,70.2,73.8,71.8
20160512200000,470.0,467.65,49.75,47,68.6,100,70.2,73.8,71.8
20160512201500,470.0,479.4,51.0,47,68.6,100,70.2,73.8,71.8
20160512203000,470.0,479.4,51.0,47,67.7,100,70.2,73.8,71.8
20160512204500,470.0,467.65,49.75,47,68.6,100,70.2,73.8,71.8
20160512210000,470.0,458.25,48.75,47,68.6,100,70.2,73.8,71.8
20160512211500,470.0,458.25,48.75,47,68.6,100,70.2,73.8,71.8
20160512213000,470.0,467.65,49.75,47,68.6,100,70.2,73.8,71.8
20160512214500,470.0,467.65,49.75,47,69.6,100,70.2,73.8,71.8
20160512220000,470.0,458.25,48.75,47,68.7,100,70.2,73.8,71.8
20160512221500,470.0,474.7,50.5,47,68.7,100,70.2,73.8,71.8
20160512223000,470.0,458.25,48.75,47,70.5,100,70.2,73.8,71.8
20160512224500,470.0,474.7,50.5,47,70.5,100,70.2,73.8,71.8
20160512230000,470.0,458.25,48.75,47,70.5,100,70.2,73.8,71.8
20160512231500,470.0,474.7,50.5,47,70.5,100,70.2,73.8,71.8
20160512233000,470.0,467.65,49.75,47,70.5,100,70.2,73.8,71.8
20160512234500,470.0,451.2,48.0,47,70.5,100,70.2,73.8,71.8
20160513000000,470.0,467.65,49.75,47,70.5,100,70.2,73.8,71.8
20160513001500,470.0,458.25,48.75,47,69.6,100,70.2,73.8,71.8
20160513003000,470.0,458.25,48.75,47,69.6,100,70.2,73.8,71.8
20160513004500,470.0,458.25,48.75,47,69.6,100,70.2,73.8,71.8
20160513010000,470.0,458.25,48.75,47,71.1,100,70.2,73.8,71.8
20160513011500,470.0,474.7,50.5,47,71.1,100,70.2,73.8,71.8
20160513013000,470.0,458.25,48.75,47,71.1,100,70.2,73.7,71.7
20160513014500,470.0,467.65,49.75,47,71.1,100,70.2,73.7,71.7
20160513020000,470.0,474.7,50.5,47,71.1,100,70.2,73.7,71.7
20160513021500,470.0,467.65,49.75,47,71.1,100,70.2,73.8,71.8
20160513023000,470.0,458.25,48.75,47,71.1,100,70.2,73.7,71.7
20160513024500,470.0,474.7,50.5,47,72.4,100,70.2,73.8,71.8
20160513030000,470.0,467.65,49.75,47,70.6,100,70.2,73.7,71.7
20160513031500,470.0,474.7,50.5,47,72.4,100,70.2,73.8,71.8
20160513033000,470.0,467.65,49.75,47,72.4,100,70.2,73.8,71.8
20160513034500,470.0,451.2,48.0,47,70.9,100,70.2,73.7,71.7
20160513040000,470.0,467.65,49.75,47,72.9,100,70.2,73.8,71.8
20160513041500,470.0,467.65,49.75,47,72.9,100,70.2,73.8,71.8
20160513043000,470.0,479.4,51.0,47,72.0,100,70.2,73.8,71.8
20160513044500,470.0,467.65,49.75,47,72.0,100,70.2,73.7,71.7
20160513050000,470.0,467.65,49.75,47,73.2,100,70.2,73.7,71.7
20160513051500,470.0,474.7,50.5,47,72.0,100,70.2,73.7,71.7
20160513053000,470.0,467.65,49.75,47,72.9,100,70.2,73.7,71.7
20160513054500,470.0,479.4,51.0,47,72.0,100,70.2,73.7,71.7
20160513060000,470.0,479.4,51.0,47,72.0,100,70.3,73.7,71.7
20160513061500,470.0,467.65,49.75,47,72.9,100,70.4,73.7,71.7
20160513063000,470.0,434.75,46.25,47,74.4,100,70.4,73.8,71.8
20160513064500,470.0,441.8,47.0,47,73.4,100,70.6,73.7,71.7
20160513070000,470.0,427.7,45.5,47,72.5,100,70.7,73.8,71.8
20160513071500,470.0,458.25,48.75,47,72.5,100,70.8,73.7,71.7
20160513073000,470.0,458.25,48.75,47,71.1,100,70.7,73.7,71.7
20160513074500,470.0,458.25,48.75,47,72.6,100,70.7,73.8,71.8
20160513080000,470.0,451.2,48.0,47,70.6,100,70.7,73.7,71.7
20160513081500,470.0,467.65,49.75,47,70.6,100,70.7,73.7,71.7
20160513083000,470.0,458.25,48.75,47,70.6,100,70.7,73.7,71.7
20160513084500,470.0,467.65,49.75,47,69.8,100,70.6,73.7,71.7
20160513090000,470.0,474.7,50.5,47,69.8,100,70.7,73.7,71.7
20160513091500,470.0,474.7,50.5,47,69.8,100,70.7,73.7,71.7
20160513093000,470.0,467.65,49.75,47,69.8,100,70.7,73.8,71.8
20160513094500,470.0,474.7,50.5,47,69.8,100,70.9,73.8,71.8
20160513100000,470.0,467.65,49.75,47,69.8,100,70.8,73.7,71.7
20160513101500,470.0,467.65,49.75,47,69.8,100,70.7,73.8,71.8
20160513103000,470.0,474.7,50.5,47,69.8,100,70.7,73.7,71.7
20160513104500,470.0,474.7,50.5,47,69.8,100,70.7,73.7,71.7
20160513110000,470.0,474.7,50.5,47,69.8,100,70.8,73.7,71.7
20160513111500,470.0,474.7,50.5,47,69.8,100,70.8,73.7,71.7
20160513113000,470.0,474.7,50.5,47,69.8,100,70.8,73.7,71.7
20160513114500,470.0,474.7,50.5,47,69.8,100,70.8,73.7,71.7
20160513120000,470.0,467.65,49.75,47,69.8,100,70.8,73.7,71.7
20160513121500,470.0,458.25,48.75,47,71.0,100,70.8,73.7,71.7
20160513123000,470.0,467.65,49.75,47,69.2,100,70.8,73.7,71.7
20160513124500,470.0,451.2,48.0,47,69.2,100,70.8,73.7,71.7
20160513130000,470.0,458.25,48.75,47,71.0,100,70.8,73.7,71.7
20160513131500,470.0,451.2,48.0,47,71.0,100,70.9,73.7,71.7
20160513133000,470.0,474.7,50.5,47,67.0,100,71.0,73.7,71.7
20160513134500,470.0,458.25,48.75,47,65.8,100,71.0,73.7,71.7
20160513140000,470.0,467.65,49.75,47,69.5,100,70.9,73.7,71.7
20160513141500,470.0,458.25,48.75,47,71.0,100,71.0,73.7,71.7
20160513143000,470.0,451.2,48.0,47,66.8,100,71.0,73.7,71.7
20160513144500,470.0,451.2,48.0,47,68.6,100,71.2,73.7,71.7
20160513150000,470.0,474.7,50.5,47,65.8,100,71.2,73.6,71.6
20160513151500,470.0,458.25,48.75,47,75.9,100,71.0,73.6,71.6
20160513153000,470.0,474.7,50.5,47,67.3,100,71.0,73.7,71.7
20160513154500,470.0,474.7,50.5,47,68.7,100,71.0,73.7,71.7
20160513160000,470.0,451.2,48.0,47,71.2,100,71.0,73.7,71.7
20160513161500,470.0,474.7,50.5,47,71.2,100,71.1,73.7,71.7
20160513163000,470.0,467.65,49.75,47,71.2,100,71.1,73.6,71.6
20160513164500,470.0,467.65,49.75,47,71.2,100,71.2,73.6,71.6
20160513170000,470.0,479.4,51.0,47,70.1,100,71.2,73.6,71.6
20160513171500,470.0,479.4,51.0,47,65.8,100,71.2,73.6,71.6
20160513173000,470.0,479.4,51.0,47,69.2,100,71.1,73.6,71.6
20160513174500,470.0,486.45,51.75,47,70.1,100,71.2,73.6,71.6
20160513180000,470.0,479.4,51.0,47,70.1,100,71.2,73.7,71.7
20160513181500,470.0,467.65,49.75,47,70.1,100,71.2,73.6,71.6
20160513183000,470.0,467.65,49.75,47,70.1,100,71.2,73.6,71.6
20160513184500,470.0,474.7,50.5,47,71.5,100,71.2,73.7,71.7
20160513190000,470.0,486.45,51.75,47,71.5,100,71.2,73.7,71.7
20160513191500,470.0,467.65,49.75,47,70.5,100,71.2,73.6,71.6
20160513193000,470.0,486.45,51.75,47,71.5,100,71.2,73.6,71.6
20160513194500,470.0,474.7,50.5,47,70.7,100,71.2,73.6,71.6
20160513200000,470.0,474.7,50.5,47,70.7,100,71.2,73.7,71.7
20160513201500,470.0,467.65,49.75,47,72.0,100,71.1,73.6,71.6
20160513203000,470.0,479.4,51.0,47,72.0,100,71.0,73.7,71.7
20160513204500,470.0,479.4,51.0,47,72.0,100,71.0,73.6,71.6
20160513210000,470.0,479.4,51.0,47,72.9,100,71.0,73.6,71.6
20160513211500,470.0,467.65,49.75,47,72.0,100,71.1,73.6,71.6
20160513213000,470.0,479.4,51.0,47,72.0,100,71.0,73.7,71.7
20160513214500,470.0,479.4,51.0,47,72.0,100,71.0,73.6,71.6
20160513220000,470.0,467.65,49.75,47,72.0,100,71.0,73.7,71.7
20160513221500,470.0,474.7,50.5,47,72.0,100,71.0,73.6,71.6
20160513223000,470.0,474.7,50.5,47,72.0,100,71.0,73.6,71.6
20160513224500,470.0,467.65,49.75,47,72.0,100,71.0,73.6,71.6
20160513230000,470.0,467.65,49.75,47,72.0,100,71.0,73.7,71.7
20160513231500,470.0,474.7,50.5,47,72.0,100,71.0,73.6,71.6
20160513233000,470.0,474.7,50.5,47,72.0,100,71.0,73.6,71.6
20160513234500,470.0,474.7,50.5,47,72.0,100,70.9,73.7,71.7
20160514000000,470.0,486.45,51.75,47,73.5,100,70.9,73.7,71.7
20160514001500,470.0,474.7,50.5,47,73.5,100,71.0,73.6,71.6
20160514003000,470.0,467.65,49.75,47,72.0,100,71.0,73.6,71.6
20160514004500,470.0,467.65,49.75,47,72.0,100,70.9,73.7,71.7
20160514010000,470.0,467.65,49.75,47,73.8,100,70.9,73.7,71.7
20160514011500,470.0,493.5,52.5,8,72.8,100,70.9,73.6,71.6
20160514013000,470.0,474.7,50.5,47,54.7,100,70.8,73.6,71.6
20160514014500,470.0,441.8,47.0,47,67.7,100,70.5,73.6,71.6
20160514020000,470.0,467.65,49.75,47,70.1,100,70.5,73.6,71.6
20160514021500,470.0,451.2,48.0,47,72.0,100,70.5,73.6,71.6
20160514023000,470.0,441.8,47.0,47,72.8,100,70.5,73.6,71.6
20160514024500,470.0,458.25,48.75,47,74.4,100,70.5,73.6,71.6
20160514030000,470.0,451.2,48.0,47,74.4,100,70.6,73.7,71.7
20160514031500,470.0,458.25,48.75,47,74.4,100,70.6,73.6,71.6
20160514033000,470.0,458.25,48.75,47,75.3,100,70.6,73.6,71.6
20160514034500,470.0,458.25,48.75,47,73.0,100,70.7,73.6,71.6
20160514040000,470.0,451.2,48.0,47,74.4,100,70.7,73.6,71.6
20160514041500,470.0,458.25,48.75,47,72.5,100,70.7,73.6,71.6
20160514043000,470.0,451.2,48.0,47,74.3,100,70.7,73.6,71.6
20160514044500,470.0,441.8,47.0,47,73.0,100,70.6,73.6,71.6
20160514050000,470.0,451.2,48.0,47,73.0,100,70.6,73.6,71.6
20160514051500,470.0,451.2,48.0,47,73.0,100,70.6,73.7,71.7
20160514053000,470.0,458.25,48.75,47,74.0,100,70.6,73.6,71.6
20160514054500,470.0,451.2,48.0,47,72.9,100,70.6,73.6,71.6
20160514060000,470.0,467.65,49.75,47,74.4,100,70.5,73.6,71.6
20160514061500,470.0,458.25,48.75,47,74.4,100,70.5,73.6,71.6
20160514063000,470.0,458.25,48.75,47,74.4,100,70.5,73.6,71.6
20160514064500,470.0,458.25,48.75,47,75.3,100,70.5,73.6,71.6
20160514070000,470.0,451.2,48.0,47,73.0,100,70.5,73.6,71.6
20160514071500,470.0,458.25,48.75,47,74.9,100,70.5,73.7,71.7
20160514073000,470.0,451.2,48.0,47,73.5,100,70.5,73.6,71.6
20160514074500,470.0,451.2,48.0,47,72.5,100,70.5,73.6,71.6
20160514080000,470.0,451.2,48.0,47,72.5,100,70.4,73.6,71.6
20160514081500,470.0,458.25,48.75,47,72.5,100,70.4,73.6,71.6
20160514083000,470.0,458.25,48.75,47,72.5,100,70.4,73.6,71.6
20160514084500,470.0,467.65,49.75,47,71.1,100,70.3,73.6,71.6
20160514090000,470.0,467.65,49.75,47,72.6,100,70.3,73.6,71.6
20160514091500,470.0,467.65,49.75,47,71.0,100,70.3,73.6,71.6
20160514093000,470.0,474.7,50.5,47,71.0,100,70.2,73.6,71.6
20160514094500,470.0,474.7,50.5,47,71.0,100,70.2,73.6,71.6
20160514100000,470.0,474.7,50.5,47,71.0,100,70.2,73.6,71.6
20160514101500,470.0,474.7,50.5,47,71.9,100,70.2,73.6,71.6
20160514103000,470.0,474.7,50.5,47,71.9,100,70.1,73.6,71.6
