PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160514104500,470.0,458.25,48.75,47,71.0,100,70.1,73.6,71.6
20160514110000,470.0,474.7,50.5,47,70.2,100,70.1,73.6,71.6
20160514111500,470.0,458.25,48.75,47,70.2,100,70.1,73.6,71.6
20160514113000,470.0,474.7,50.5,47,70.2,100,70.1,73.6,71.6
20160514114500,470.0,458.25,48.75,47,71.1,100,70.1,73.6,71.6
20160514120000,470.0,458.25,48.75,47,70.0,100,70.1,73.6,71.6
20160514121500,470.0,474.7,50.5,47,72.5,100,70.1,73.6,71.6
20160514123000,470.0,458.25,48.75,47,77.3,100,70.1,73.6,71.6
20160514124500,470.0,458.25,48.75,47,69.6,100,70.2,73.6,71.6
20160514130000,470.0,451.2,48.0,47,71.9,100,70.2,73.6,71.6
20160514131500,470.0,467.65,49.75,47,71.1,100,70.2,73.6,71.6
20160514133000,470.0,458.25,48.75,47,71.9,100,70.2,73.6,71.6
20160514134500,470.0,451.2,48.0,47,71.9,100,70.2,73.6,71.6
20160514140000,470.0,458.25,48.75,47,70.7,100,70.2,73.6,71.6
20160514141500,470.0,458.25,48.75,47,72.0,100,70.3,73.6,71.6
20160514143000,470.0,451.2,48.0,47,68.8,100,70.3,73.6,71.6
20160514144500,470.0,458.25,48.75,47,76.8,100,70.3,73.6,71.6
20160514150000,470.0,451.2,48.0,47,76.8,100,70.3,73.6,71.6
20160514151500,470.0,467.65,49.75,47,69.8,100,70.3,73.6,71.6
20160514153000,470.0,451.2,48.0,47,69.8,100,70.4,73.6,71.6
20160514154500,470.0,458.25,48.75,47,72.4,100,70.4,73.6,71.6
20160514160000,470.0,458.25,48.75,47,72.4,100,70.5,73.6,71.6
20160514161500,470.0,467.65,49.75,47,70.7,100,70.5,73.6,71.6
20160514163000,470.0,467.65,49.75,47,72.0,100,70.6,73.6,71.6
20160514164500,470.0,451.2,48.0,47,71.2,100,70.6,73.6,71.6
20160514170000,470.0,458.25,48.75,47,71.2,100,70.7,73.6,71.6
20160514171500,470.0,467.65,49.75,47,72.0,100,70.7,73.6,71.6
20160514173000,470.0,474.7,50.5,47,72.0,100,70.8,73.6,71.6
20160514174500,470.0,467.65,49.75,47,70.6,100,70.8,73.6,71.6
20160514180000,470.0,474.7,50.5,47,71.5,100,70.9,73.6,71.6
20160514181500,470.0,474.7,50.5,47,71.5,100,71.0,73.6,71.6
20160514183000,470.0,474.7,50.5,47,71.5,100,71.0,73.6,71.6
20160514184500,470.0,474.7,50.5,47,71.5,100,71.0,73.6,71.6
20160514190000,470.0,467.65,49.75,47,71.5,100,71.1,73.6,71.6
20160514191500,470.0,474.7,50.5,47,71.5,100,71.0,73.6,71.6
20160514193000,470.0,474.7,50.5,47,71.5,100,71.0,73.6,71.6
20160514194500,470.0,458.25,48.75,47,71.5,100,71.1,73.6,71.6
20160514200000,470.0,467.65,49.75,47,72.4,100,71.1,73.6,71.6
20160514201500,470.0,467.65,49.75,47,72.4,100,71.1,73.6,71.6
20160514203000,470.0,467.65,49.75,47,72.4,100,71.1,73.6,71.6
20160514204500,470.0,467.65,49.75,47,72.4,100,71.1,73.6,71.6
20160514210000,470.0,458.25,48.75,47,73.4,100,71.2,73.6,71.6
20160514211500,470.0,458.25,48.75,47,72.1,100,71.2,73.6,71.6
20160514213000,470.0,458.25,48.75,47,72.9,100,71.2,73.6,71.6
20160514214500,470.0,467.65,49.75,47,72.9,100,71.2,73.6,71.6
20160514220000,470.0,458.25,48.75,47,72.9,100,71.2,73.6,71.6
20160514221500,470.0,474.7,50.5,47,72.9,100,71.2,73.6,71.6
20160514223000,470.0,467.65,49.75,47,72.9,100,71.2,73.6,71.6
20160514224500,470.0,474.7,50.5,47,72.9,100,71.2,73.6,71.6
20160514230000,470.0,458.25,48.75,47,72.9,100,71.2,73.6,71.6
20160514231500,470.0,451.2,48.0,47,72.9,100,71.2,73.6,71.6
20160514233000,470.0,441.8,47.0,47,72.9,100,71.2,73.6,71.6
20160514234500,470.0,458.25,48.75,47,74.4,100,71.2,73.6,71.6
20160515000000,470.0,458.25,48.75,47,74.4,100,71.2,73.6,71.6
20160515001500,470.0,467.65,49.75,47,73.5,100,71.2,73.6,71.6
20160515003000,470.0,451.2,48.0,47,73.5,100,71.2,73.6,71.6
20160515004500,470.0,451.2,48.0,47,73.5,100,71.2,73.6,71.6
20160515010000,470.0,451.2,48.0,47,72.5,100,71.2,73.6,71.6
20160515011500,470.0,451.2,48.0,47,72.5,100,71.2,73.6,71.6
20160515013000,470.0,451.2,48.0,47,73.5,100,71.2,73.6,71.6
20160515014500,470.0,441.8,47.0,47,74.4,100,71.2,73.6,71.6
20160515020000,470.0,451.2,48.0,47,74.4,100,71.2,73.6,71.6
20160515021500,470.0,458.25,48.75,47,74.4,100,71.1,73.6,71.6
20160515023000,470.0,458.25,48.75,47,73.5,100,71.1,73.6,71.6
20160515024500,470.0,434.75,46.25,47,74.4,100,71.0,73.6,71.6
20160515030000,470.0,451.2,48.0,47,73.5,100,71.1,73.6,71.6
20160515031500,470.0,451.2,48.0,47,72.6,100,71.1,73.6,71.6
20160515033000,470.0,441.8,47.0,47,73.5,100,71.0,73.6,71.6
20160515034500,470.0,458.25,48.75,47,74.4,100,71.0,73.6,71.6
20160515040000,470.0,451.2,48.0,47,74.4,100,71.0,73.6,71.6
20160515041500,470.0,451.2,48.0,47,73.0,100,71.0,73.6,71.6
20160515043000,470.0,441.8,47.0,47,73.0,100,71.0,73.6,71.6
20160515044500,470.0,451.2,48.0,47,74.4,100,71.0,73.6,71.6
20160515050000,470.0,451.2,48.0,47,73.1,100,71.0,73.6,71.6
20160515051500,470.0,451.2,48.0,47,73.1,100,70.9,73.6,71.6
20160515053000,470.0,451.2,48.0,47,73.9,100,70.9,73.6,71.6
20160515054500,470.0,458.25,48.75,47,73.0,100,70.9,73.6,71.6
20160515060000,470.0,451.2,48.0,47,74.4,100,70.9,73.6,71.6
20160515061500,470.0,441.8,47.0,47,74.4,100,70.9,73.6,71.6
20160515063000,470.0,451.2,48.0,47,74.4,100,70.9,73.6,71.6
20160515064500,470.0,458.25,48.75,47,73.0,100,70.8,73.6,71.6
20160515070000,470.0,458.25,48.75,47,74.8,100,70.8,73.6,71.6
20160515071500,470.0,458.25,48.75,47,73.0,100,70.8,73.6,71.6
20160515073000,470.0,458.25,48.75,47,74.8,100,70.8,73.6,71.6
20160515074500,470.0,458.25,48.75,47,73.4,100,70.8,73.6,71.6
20160515080000,470.0,458.25,48.75,47,73.4,100,70.8,73.6,71.6
20160515081500,470.0,451.2,48.0,47,73.4,100,70.8,73.6,71.6
20160515083000,470.0,458.25,48.75,47,73.4,100,70.7,73.6,71.6
20160515084500,470.0,467.65,49.75,47,73.4,100,70.7,73.6,71.6
20160515090000,470.0,458.25,48.75,47,73.4,100,70.7,73.6,71.6
20160515091500,470.0,441.8,47.0,47,72.5,100,70.7,73.6,71.6
20160515093000,470.0,458.25,48.75,47,72.5,100,70.7,73.6,71.6
20160515094500,470.0,458.25,48.75,47,72.5,100,70.7,73.6,71.6
20160515100000,470.0,451.2,48.0,47,72.5,100,70.6,73.6,71.6
20160515101500,470.0,451.2,48.0,47,72.5,100,70.6,73.6,71.6
20160515103000,470.0,434.75,46.25,47,73.6,100,70.5,73.6,71.6
20160515104500,470.0,451.2,48.0,47,73.6,100,70.5,73.6,71.6
20160515110000,470.0,451.2,48.0,47,74.4,100,70.5,73.6,71.6
20160515111500,470.0,458.25,48.75,47,72.2,100,70.6,73.6,71.6
20160515113000,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515114500,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515120000,470.0,467.65,49.75,47,72.2,100,70.5,73.6,71.6
20160515121500,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515123000,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515124500,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515130000,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515131500,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515133000,470.0,451.2,48.0,47,72.2,100,70.5,73.6,71.6
20160515134500,470.0,451.2,48.0,47,72.2,100,70.5,73.6,71.6
20160515140000,470.0,451.2,48.0,47,72.2,100,70.5,73.6,71.6
20160515141500,470.0,458.25,48.75,47,72.2,100,70.5,73.6,71.6
20160515143000,470.0,451.2,48.0,47,72.2,100,70.5,73.6,71.6
20160515144500,470.0,441.8,47.0,47,72.2,100,70.6,73.6,71.6
20160515150000,470.0,467.65,49.75,47,72.2,100,70.6,73.6,71.6
20160515151500,470.0,451.2,48.0,47,72.2,100,70.6,73.6,71.6
20160515153000,470.0,451.2,48.0,47,72.2,100,70.7,73.6,71.6
20160515154500,470.0,458.25,48.75,47,72.2,100,70.7,73.6,71.6
20160515160000,470.0,451.2,48.0,47,72.2,100,70.7,73.6,71.6
20160515161500,470.0,441.8,47.0,47,72.2,100,70.8,73.6,71.6
20160515163000,470.0,467.65,49.75,47,72.2,100,70.8,73.6,71.6
20160515164500,470.0,441.8,47.0,47,72.2,100,70.8,73.6,71.6
20160515170000,470.0,451.2,48.0,47,72.2,100,70.8,73.6,71.6
20160515171500,470.0,451.2,48.0,47,72.2,100,70.8,73.6,71.6
20160515173000,470.0,451.2,48.0,47,72.2,100,70.8,73.6,71.6
20160515174500,470.0,451.2,48.0,47,72.2,100,70.9,73.6,71.6
20160515180000,470.0,441.8,47.0,47,72.2,100,70.8,73.6,71.6
20160515181500,470.0,458.25,48.75,47,72.2,100,70.9,73.6,71.6
20160515183000,470.0,458.25,48.75,47,72.2,100,70.9,73.6,71.6
20160515184500,470.0,458.25,48.75,47,73.4,100,70.9,73.6,71.6
20160515190000,470.0,458.25,48.75,47,73.4,100,70.9,73.6,71.6
20160515191500,470.0,451.2,48.0,47,73.4,100,70.9,73.6,71.6
20160515193000,470.0,441.8,47.0,47,73.4,100,70.9,73.6,71.6
20160515194500,470.0,451.2,48.0,47,72.5,100,70.9,73.6,71.6
20160515200000,470.0,458.25,48.75,47,72.5,100,71.0,73.6,71.6
20160515201500,470.0,458.25,48.75,47,73.5,100,71.0,73.6,71.6
20160515203000,470.0,451.2,48.0,47,74.4,100,71.0,73.6,71.6
20160515204500,470.0,441.8,47.0,47,74.4,100,71.0,73.6,71.6
20160515210000,470.0,467.65,49.75,47,72.9,100,71.0,73.6,71.6
20160515211500,470.0,458.25,48.75,47,74.8,100,71.0,73.6,71.6
20160515213000,470.0,434.75,46.25,47,73.5,100,71.0,73.6,71.6
20160515214500,470.0,441.8,47.0,47,74.8,100,71.0,73.6,71.6
20160515220000,470.0,458.25,48.75,47,73.9,100,71.0,73.6,71.6
20160515221500,470.0,458.25,48.75,47,73.9,100,71.0,73.6,71.6
20160515223000,470.0,458.25,48.75,47,73.1,100,71.0,73.6,71.6
20160515224500,470.0,467.65,49.75,47,74.4,100,71.0,73.6,71.6
20160515230000,470.0,451.2,48.0,47,73.5,100,71.0,73.6,71.6
20160515231500,470.0,458.25,48.75,47,74.8,100,71.0,73.6,71.6
20160515233000,470.0,441.8,47.0,47,73.4,100,71.0,73.6,71.6
20160515234500,470.0,441.8,47.0,47,73.4,100,71.0,73.6,71.6
20160516000000,470.0,434.75,46.25,47,74.4,100,71.0,73.6,71.6
20160516001500,470.0,451.2,48.0,47,73.3,100,71.0,73.6,71.6
20160516003000,470.0,458.25,48.75,47,74.8,100,71.0,73.6,71.6
20160516004500,470.0,451.2,48.0,47,73.8,100,71.0,73.6,71.6
20160516010000,470.0,434.75,46.25,47,74.9,100,71.0,73.6,71.6
20160516011500,470.0,441.8,47.0,47,73.4,100,71.0,73.6,71.6
20160516013000,470.0,458.25,48.75,47,75.3,100,71.0,73.6,71.6
20160516014500,470.0,451.2,48.0,47,73.4,100,71.0,73.6,71.6
20160516020000,470.0,451.2,48.0,47,73.4,100,71.0,73.6,71.6
20160516021500,470.0,451.2,48.0,47,74.8,100,71.0,73.6,71.6
20160516023000,470.0,458.25,48.75,47,74.8,100,71.0,73.6,71.6
20160516024500,470.0,458.25,48.75,47,73.8,100,70.9,73.6,71.6
20160516030000,470.0,451.2,48.0,47,73.8,100,70.9,73.6,71.6
20160516031500,470.0,451.2,48.0,47,73.8,100,70.9,73.6,71.6
20160516033000,470.0,441.8,47.0,47,73.8,100,70.9,73.6,71.6
20160516034500,470.0,441.8,47.0,47,73.8,100,70.9,73.6,71.6
20160516040000,470.0,441.8,47.0,47,73.8,100,70.9,73.6,71.6
20160516041500,470.0,458.25,48.75,47,74.8,100,70.9,73.6,71.6
20160516043000,470.0,441.8,47.0,47,74.0,100,70.9,73.6,71.6
20160516044500,470.0,451.2,48.0,47,74.0,100,70.8,73.6,71.6
20160516050000,470.0,458.25,48.75,47,74.0,100,70.8,73.6,71.6
20160516051500,470.0,441.8,47.0,47,74.0,100,70.8,73.6,71.6
20160516053000,470.0,451.2,48.0,47,74.0,100,70.8,73.6,71.6
20160516054500,470.0,451.2,48.0,47,74.0,100,70.9,73.6,71.6
20160516060000,470.0,441.8,47.0,47,74.0,100,70.9,73.6,71.6
20160516061500,470.0,434.75,46.25,47,74.0,100,71.0,73.6,71.6
20160516063000,470.0,458.25,48.75,47,74.0,100,71.0,73.6,71.6
20160516064500,470.0,467.65,49.75,47,74.0,100,71.0,73.6,71.6
20160516070000,470.0,458.25,48.75,47,75.3,100,71.2,73.6,71.6
20160516071500,470.0,451.2,48.0,47,74.0,100,71.2,73.6,71.6
20160516073000,470.0,441.8,47.0,47,75.3,100,71.2,73.6,71.6
20160516074500,470.0,451.2,48.0,47,73.5,100,71.2,73.6,71.6
20160516080000,470.0,451.2,48.0,47,74.4,100,71.2,73.6,71.6
20160516081500,470.0,458.25,48.75,47,74.4,100,71.2,73.6,71.6
20160516083000,470.0,458.25,48.75,47,73.3,100,71.2,73.6,71.6
20160516084500,470.0,458.25,48.75,47,76.7,100,71.2,73.6,71.6
20160516090000,470.0,451.2,48.0,47,73.5,100,71.2,73.6,71.6
20160516091500,470.0,441.8,47.0,47,73.5,100,71.3,73.6,71.6
20160516093000,470.0,458.25,48.75,47,73.5,100,71.4,70.0,68.0
20160516094500,470.0,918.85,97.75,61,53.9,0,71.0,70.4,68.4
20160516100000,470.0,893.0,95.0,60,53.9,0,70.7,70.4,68.4
20160516101500,470.0,893.0,95.0,60,53.9,0,70.5,70.4,68.4
20160516103000,470.0,883.6,94.0,60,53.9,0,70.2,70.4,68.4
20160516104500,470.0,867.15,92.25,58,53.9,0,69.9,70.3,68.3
20160516110000,470.0,721.45,76.75,54,53.9,0,69.8,70.4,68.4
20160516111500,470.0,585.15,62.25,50,53.9,0,69.7,70.4,68.4
20160516113000,470.0,486.45,51.75,47,53.9,0,69.7,70.3,68.3
20160516114500,470.0,479.4,51.0,47,53.9,0,69.7,70.2,68.2
20160516120000,470.0,517.0,55.0,48,53.9,0,69.7,70.3,68.3
20160516121500,470.0,479.4,51.0,47,53.9,0,69.7,70.3,68.3
20160516123000,470.0,486.45,51.75,47,53.9,0,69.6,70.3,68.3
20160516124500,470.0,493.5,52.5,47,53.9,0,69.6,70.3,68.3
20160516130000,470.0,479.4,51.0,47,53.9,0,69.6,70.3,68.3
20160516131500,470.0,493.5,52.5,47,53.9,0,69.7,70.2,68.2
20160516133000,470.0,486.45,51.75,47,53.9,0,69.8,70.1,68.1
20160516134500,470.0,493.5,52.5,47,53.9,0,69.7,70.2,68.2
20160516140000,470.0,479.4,51.0,47,53.9,0,69.8,70.1,68.1
20160516141500,470.0,479.4,51.0,47,53.9,0,69.8,70.2,68.2
20160516143000,470.0,479.4,51.0,47,53.9,0,69.8,70.1,68.1
20160516144500,470.0,479.4,51.0,47,53.9,0,69.8,70.2,68.2
20160516150000,470.0,479.4,51.0,47,53.9,0,69.7,70.1,68.1
20160516151500,470.0,479.4,51.0,47,53.9,0,69.6,70.1,68.1
20160516153000,470.0,493.5,52.5,47,53.9,0,69.5,70.1,68.1
20160516154500,470.0,474.7,50.5,47,53.9,0,69.3,70.1,68.1
20160516160000,470.0,486.45,51.75,47,53.9,0,69.3,70.1,68.1
20160516161500,470.0,474.7,50.5,47,53.9,0,69.2,70.1,68.1
20160516163000,470.0,474.7,50.5,47,53.9,0,69.2,70.1,68.1
20160516164500,470.0,474.7,50.5,47,53.9,0,69.1,70.1,68.1
20160516170000,470.0,474.7,50.5,47,53.9,0,69.1,70.1,68.1
20160516171500,470.0,486.45,51.75,47,53.9,0,69.0,70.0,68.0
20160516173000,470.0,467.65,49.75,47,53.9,0,69.0,70.1,68.1
20160516174500,470.0,474.7,50.5,47,53.9,0,68.9,70.0,68.0
20160516180000,470.0,474.7,50.5,47,53.9,0,68.9,70.1,68.1
20160516181500,470.0,486.45,51.75,47,53.9,0,68.9,70.1,68.1
20160516183000,470.0,486.45,51.75,47,53.9,0,68.8,70.1,68.1
20160516184500,470.0,479.4,51.0,47,53.9,0,68.8,70.0,68.0
20160516190000,470.0,493.5,52.5,47,53.9,0,68.7,70.1,68.1
20160516191500,470.0,479.4,51.0,47,53.9,0,68.7,70.1,68.1
20160516193000,470.0,486.45,51.75,47,53.9,0,68.7,70.0,68.0
20160516194500,470.0,502.9,53.5,47,53.9,0,68.6,70.1,68.1
20160516200000,470.0,479.4,51.0,47,53.9,0,68.6,70.0,68.0
20160516201500,470.0,467.65,49.75,47,53.9,0,68.6,70.0,68.0
20160516203000,470.0,479.4,51.0,47,53.9,0,68.6,70.0,68.0
20160516204500,470.0,479.4,51.0,47,53.9,0,68.6,70.1,68.1
20160516210000,470.0,479.4,51.0,47,53.9,0,68.5,70.0,68.0
20160516211500,470.0,479.4,51.0,47,53.9,0,68.4,70.0,68.0
20160516213000,470.0,479.4,51.0,47,53.9,0,68.4,70.0,68.0
20160516214500,470.0,479.4,51.0,47,53.9,0,68.4,70.0,68.0
20160516220000,470.0,479.4,51.0,47,53.9,0,68.4,70.0,68.0
20160516221500,470.0,479.4,51.0,47,53.9,0,68.4,70.0,68.0
20160516223000,470.0,502.9,53.5,47,53.9,0,68.4,70.0,68.0
20160516224500,470.0,486.45,51.75,47,53.9,0,68.3,70.0,68.0
20160516230000,470.0,479.4,51.0,47,53.9,0,68.3,70.0,68.0
20160516231500,470.0,479.4,51.0,47,53.9,0,68.3,70.0,68.0
20160516233000,470.0,479.4,51.0,47,53.9,0,68.3,70.0,68.0
20160516234500,470.0,479.4,51.0,47,53.9,0,68.3,70.0,68.0
20160517000000,470.0,479.4,51.0,47,53.9,0,68.3,70.0,68.0
20160517001500,470.0,502.9,53.5,47,53.9,0,68.2,70.0,68.0
20160517003000,470.0,486.45,51.75,47,53.9,0,68.2,70.0,68.0
20160517004500,470.0,479.4,51.0,47,53.9,0,68.2,70.0,68.0
20160517010000,470.0,479.4,51.0,47,53.9,0,68.2,70.0,68.0
20160517011500,470.0,486.45,51.75,47,53.9,0,68.2,70.0,68.0
20160517013000,470.0,479.4,51.0,47,53.9,0,68.2,70.0,68.0
20160517014500,470.0,479.4,51.0,47,53.9,0,68.2,70.0,68.0
20160517020000,470.0,479.4,51.0,47,53.9,0,68.1,70.0,68.0
20160517021500,470.0,486.45,51.75,47,53.9,0,68.1,70.0,68.0
20160517023000,470.0,474.7,50.5,47,53.9,0,68.1,70.0,68.0
20160517024500,470.0,474.7,50.5,47,53.9,0,68.1,70.0,68.0
20160517030000,470.0,474.7,50.5,47,53.9,0,68.1,70.0,68.0
20160517031500,470.0,493.5,52.5,47,53.9,0,68.1,70.0,68.0
20160517033000,470.0,479.4,51.0,47,53.9,0,68.1,70.0,68.0
20160517034500,470.0,486.45,51.75,47,53.9,0,68.1,70.0,68.0
20160517040000,470.0,479.4,51.0,47,53.9,0,68.0,70.0,68.0
20160517041500,470.0,479.4,51.0,47,53.9,0,68.0,70.0,68.0
20160517043000,470.0,486.45,51.75,47,53.9,0,67.9,70.0,68.0
20160517044500,470.0,474.7,50.5,47,53.9,0,67.9,70.0,68.0
20160517050000,470.0,474.7,50.5,47,53.9,0,67.9,70.0,68.0
20160517051500,470.0,474.7,50.5,47,53.9,0,67.9,70.0,68.0
20160517053000,470.0,474.7,50.5,47,53.9,0,67.9,70.0,68.0
20160517054500,470.0,474.7,50.5,47,53.9,0,67.9,70.0,68.0
20160517060000,470.0,441.8,47.0,46,53.9,0,68.0,70.0,68.0
20160517061500,470.0,458.25,48.75,47,53.9,0,68.1,70.0,68.0
20160517063000,470.0,451.2,48.0,47,53.9,0,68.1,70.0,68.0
20160517064500,470.0,479.4,51.0,47,53.9,0,68.2,70.0,68.0
20160517070000,470.0,467.65,49.75,47,53.9,0,68.3,70.0,68.0
20160517071500,470.0,458.25,48.75,47,53.9,0,68.5,70.0,68.0
20160517073000,470.0,474.7,50.5,47,53.9,0,68.4,70.0,68.0
20160517074500,470.0,458.25,48.75,47,53.9,0,68.6,70.0,68.0
20160517080000,470.0,458.25,48.75,47,53.9,0,68.6,70.0,68.0
20160517081500,470.0,467.65,49.75,47,53.9,0,68.7,70.0,68.0
20160517083000,470.0,458.25,48.75,47,53.9,0,68.7,70.0,68.0
20160517084500,470.0,467.65,49.75,47,53.9,0,68.8,70.0,68.0
20160517090000,470.0,467.65,49.75,47,53.9,0,68.9,70.0,68.0
20160517091500,470.0,467.65,49.75,47,58.3,0,69.0,70.0,68.0
20160517093000,470.0,441.8,47.0,47,58.3,0,69.2,70.0,68.0
20160517094500,470.0,467.65,49.75,47,57.6,0,69.2,70.0,68.0
20160517100000,470.0,479.4,51.0,48,57.6,0,69.3,70.0,68.0
20160517101500,470.0,486.45,51.75,48,54.7,0,69.3,70.0,68.0
20160517103000,470.0,479.4,51.0,48,53.5,0,69.2,70.0,68.0
20160517104500,470.0,493.5,52.5,48,53.5,0,69.2,70.0,68.0
20160517110000,470.0,486.45,51.75,48,54.3,0,69.1,70.0,68.0
20160517111500,470.0,493.5,52.5,48,54.3,0,69.1,70.0,68.0
20160517113000,470.0,493.5,52.5,48,54.3,0,69.1,70.0,68.0
20160517114500,470.0,479.4,51.0,47,54.3,0,69.1,70.0,68.0
20160517120000,470.0,479.4,51.0,47,53.5,0,69.2,70.0,68.0
20160517121500,470.0,486.45,51.75,47,53.5,0,69.2,70.0,68.0
20160517123000,470.0,474.7,50.5,47,53.5,0,69.2,70.0,68.0
20160517124500,470.0,458.25,48.75,47,53.5,0,69.2,70.0,68.0
20160517130000,470.0,479.4,51.0,47,53.5,0,69.3,70.0,68.0
20160517131500,470.0,502.9,53.5,47,53.5,0,69.2,70.0,68.0
20160517133000,470.0,486.45,51.75,47,53.5,0,69.3,70.0,68.0
20160517134500,470.0,479.4,51.0,47,54.3,0,69.4,70.0,68.0
20160517140000,470.0,502.9,53.5,47,54.3,0,69.5,70.0,68.0
20160517141500,470.0,486.45,51.75,47,54.3,0,69.4,70.0,68.0
20160517143000,470.0,493.5,52.5,47,54.3,0,69.3,70.0,68.0
20160517144500,470.0,502.9,53.5,47,54.3,0,69.4,70.0,68.0
20160517150000,470.0,486.45,51.75,47,54.3,0,69.3,70.0,68.0
20160517151500,470.0,502.9,53.5,47,54.3,0,69.2,70.0,68.0
20160517153000,470.0,479.4,51.0,47,54.3,0,69.2,70.0,68.0
20160517154500,470.0,493.5,52.5,47,53.5,0,69.1,70.0,68.0
20160517160000,470.0,493.5,52.5,47,53.5,0,69.1,70.0,68.0
20160517161500,470.0,486.45,51.75,47,53.5,0,69.1,70.0,68.0
20160517163000,470.0,474.7,50.5,47,53.5,0,69.0,70.0,68.0
20160517164500,470.0,474.7,50.5,47,53.5,0,68.9,70.0,68.0
20160517170000,470.0,486.45,51.75,47,53.5,0,68.9,70.0,68.0
20160517171500,470.0,493.5,52.5,47,53.5,0,69.0,70.0,68.0
20160517173000,470.0,493.5,52.5,47,53.5,0,69.0,70.0,68.0
20160517174500,470.0,479.4,51.0,47,53.5,0,68.9,70.0,68.0
20160517180000,470.0,479.4,51.0,47,53.5,0,68.9,70.0,68.0
20160517181500,470.0,493.5,52.5,47,53.5,0,68.9,70.0,68.0
20160517183000,470.0,486.45,51.75,47,53.5,0,68.9,70.0,68.0
20160517184500,470.0,467.65,49.75,47,53.5,0,68.9,70.0,68.0
20160517190000,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160517191500,470.0,493.5,52.5,47,54.3,0,68.9,70.0,68.0
20160517193000,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160517194500,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160517200000,470.0,493.5,52.5,47,53.5,0,68.9,70.0,68.0
20160517201500,470.0,486.45,51.75,47,53.5,0,68.9,70.0,68.0
20160517203000,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160517204500,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160517210000,470.0,493.5,52.5,47,54.3,0,68.9,70.0,68.0
20160517211500,470.0,486.45,51.75,47,54.3,0,68.9,70.0,68.0
20160517213000,470.0,493.5,52.5,47,54.3,0,68.9,70.0,68.0
20160517214500,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160517220000,470.0,493.5,52.5,47,54.3,0,68.9,70.0,68.0
20160517221500,470.0,479.4,51.0,47,54.3,0,68.8,70.0,68.0
20160517223000,470.0,479.4,51.0,47,54.3,0,68.8,70.0,68.0
20160517224500,470.0,479.4,51.0,47,54.3,0,68.8,70.0,68.0
20160517230000,470.0,479.4,51.0,47,54.3,0,68.8,70.0,68.0
20160517231500,470.0,486.45,51.75,47,54.3,0,68.8,70.0,68.0
20160517233000,470.0,479.4,51.0,47,54.3,0,68.8,70.0,68.0
20160517234500,470.0,486.45,51.75,47,54.3,0,68.8,70.0,68.0
20160518000000,470.0,486.45,51.75,47,54.3,0,68.7,70.0,68.0
20160518001500,470.0,486.45,51.75,47,54.3,0,68.7,70.0,68.0
20160518003000,470.0,486.45,51.75,47,54.3,0,68.7,70.0,68.0
20160518004500,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160518010000,470.0,493.5,52.5,47,54.3,0,68.7,70.0,68.0
20160518011500,470.0,653.3,69.5,3,54.3,0,68.4,70.0,68.0
20160518013000,470.0,467.65,49.75,46,54.3,0,68.5,70.0,68.0
20160518014500,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160518020000,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160518021500,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160518023000,470.0,474.7,50.5,46,53.5,0,68.6,70.0,68.0
20160518024500,470.0,467.65,49.75,46,53.5,0,68.6,70.0,68.0
20160518030000,470.0,467.65,49.75,46,54.3,0,68.6,70.0,68.0
20160518031500,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160518033000,470.0,486.45,51.75,46,53.5,0,68.6,70.0,68.0
20160518034500,470.0,474.7,50.5,46,53.5,0,68.6,70.0,68.0
20160518040000,470.0,486.45,51.75,46,53.5,0,68.6,70.0,68.0
20160518041500,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518043000,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518044500,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518050000,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518051500,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518053000,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518054500,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518060000,470.0,479.4,51.0,46,54.3,0,68.5,70.0,68.0
20160518061500,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160518063000,470.0,479.4,51.0,46,54.3,0,68.7,70.0,68.0
20160518064500,470.0,486.45,51.75,46,54.3,0,68.7,70.0,68.0
20160518070000,470.0,479.4,51.0,46,54.3,0,68.7,70.0,68.0
20160518071500,470.0,486.45,51.75,46,54.3,0,68.7,70.0,68.0
20160518073000,470.0,479.4,51.0,46,54.3,0,68.8,70.0,68.0
20160518074500,470.0,486.45,51.75,46,54.3,0,68.8,70.0,68.0
20160518080000,470.0,474.7,50.5,46,54.3,0,68.9,70.0,68.0
20160518081500,470.0,486.45,51.75,46,54.3,0,68.9,70.0,68.0
20160518083000,470.0,486.45,51.75,46,54.3,0,68.9,70.0,68.0
20160518084500,470.0,486.45,51.75,46,54.3,0,68.9,70.0,68.0
20160518090000,470.0,474.7,50.5,46,54.3,0,69.0,70.0,68.0
20160518091500,470.0,486.45,51.75,46,54.3,0,69.1,70.0,68.0
20160518093000,470.0,479.4,51.0,46,54.3,0,69.1,70.0,68.0
20160518094500,470.0,479.4,51.0,46,54.3,0,69.1,70.0,68.0
20160518100000,470.0,479.4,51.0,46,54.3,0,69.2,70.0,68.0
20160518101500,470.0,479.4,51.0,46,54.3,0,69.2,70.0,68.0
20160518103000,470.0,479.4,51.0,46,54.3,0,69.3,70.0,68.0
20160518104500,470.0,486.45,51.75,46,54.3,0,69.3,70.0,68.0
20160518110000,470.0,486.45,51.75,46,54.3,0,69.4,70.0,68.0
20160518111500,470.0,458.25,48.75,46,54.3,0,69.5,70.0,68.0
20160518113000,470.0,467.65,49.75,46,53.5,0,69.5,70.0,68.0
20160518114500,470.0,479.4,51.0,46,53.5,0,69.4,70.0,68.0
20160518120000,470.0,479.4,51.0,46,53.5,0,69.4,70.0,68.0
20160518121500,470.0,486.45,51.75,46,53.5,0,69.3,70.0,68.0
20160518123000,470.0,479.4,51.0,46,53.5,0,69.3,70.0,68.0
20160518124500,470.0,479.4,51.0,46,53.5,0,69.3,70.0,68.0
20160518130000,470.0,479.4,51.0,46,53.5,0,69.5,70.0,68.0
20160518131500,470.0,479.4,51.0,46,53.5,0,69.5,70.0,68.0
20160518133000,470.0,467.65,49.75,46,53.5,0,69.5,70.0,68.0
20160518134500,470.0,479.4,51.0,46,53.5,0,69.6,70.0,68.0
20160518140000,470.0,479.4,51.0,46,53.5,0,69.6,70.0,68.0
20160518141500,470.0,458.25,48.75,46,54.3,0,69.6,70.0,68.0
20160518143000,470.0,474.7,50.5,46,54.3,0,69.5,70.0,68.0
20160518144500,470.0,474.7,50.5,46,54.3,0,69.6,70.0,68.0
20160518150000,470.0,474.7,50.5,46,54.3,0,69.4,70.0,68.0
20160518151500,470.0,486.45,51.75,46,54.3,0,69.4,70.0,68.0
20160518153000,470.0,467.65,49.75,46,54.3,0,69.3,70.0,68.0
20160518154500,470.0,474.7,50.5,46,54.3,0,69.3,70.0,68.0
20160518160000,470.0,474.7,50.5,46,54.3,0,69.2,70.0,68.0
20160518161500,470.0,467.65,49.75,46,54.3,0,69.2,70.0,68.0
20160518163000,470.0,474.7,50.5,46,53.7,0,69.2,70.0,68.0
20160518164500,470.0,474.7,50.5,46,53.7,0,69.1,70.0,68.0
20160518170000,470.0,467.65,49.75,46,53.7,0,69.1,70.0,68.0
20160518171500,470.0,479.4,51.0,46,53.7,0,69.0,70.0,68.0
20160518173000,470.0,479.4,51.0,46,53.7,0,69.0,70.0,68.0
20160518174500,470.0,479.4,51.0,46,53.7,0,69.0,70.0,68.0
20160518180000,470.0,467.65,49.75,46,53.7,0,68.9,70.0,68.0
20160518181500,470.0,474.7,50.5,46,53.7,0,68.9,70.0,68.0
20160518183000,470.0,474.7,50.5,46,53.7,0,68.9,70.0,68.0
20160518184500,470.0,474.7,50.5,46,53.7,0,68.9,70.0,68.0
20160518190000,470.0,467.65,49.75,46,53.7,0,68.9,70.0,68.0
20160518191500,470.0,467.65,49.75,46,53.7,0,68.9,70.0,68.0
20160518193000,470.0,474.7,50.5,46,53.7,0,68.9,70.0,68.0
20160518194500,470.0,474.7,50.5,46,53.7,0,68.9,70.0,68.0
20160518200000,470.0,474.7,50.5,46,53.7,0,68.8,70.0,68.0
20160518201500,470.0,474.7,50.5,46,53.7,0,68.9,70.0,68.0
20160518203000,470.0,474.7,50.5,46,53.7,0,68.8,70.0,68.0
20160518204500,470.0,474.7,50.5,46,53.7,0,68.8,70.0,68.0
20160518210000,470.0,474.7,50.5,46,54.3,0,68.8,70.0,68.0
20160518211500,470.0,474.7,50.5,46,54.3,0,68.8,70.0,68.0
20160518213000,470.0,474.7,50.5,46,54.3,0,68.8,70.0,68.0
20160518214500,470.0,474.7,50.5,46,54.3,0,68.8,70.0,68.0
20160518220000,470.0,474.7,50.5,46,54.3,0,68.7,70.0,68.0
20160518221500,470.0,474.7,50.5,46,54.3,0,68.7,70.0,68.0
20160518223000,470.0,458.25,48.75,46,53.5,0,68.7,70.0,68.0
20160518224500,470.0,474.7,50.5,46,53.5,0,68.7,70.0,68.0
20160518230000,470.0,474.7,50.5,46,53.5,0,68.7,70.0,68.0
20160518231500,470.0,467.65,49.75,46,54.3,0,68.7,70.0,68.0
20160518233000,470.0,467.65,49.75,46,54.3,0,68.6,70.0,68.0
20160518234500,470.0,467.65,49.75,46,54.3,0,68.6,70.0,68.0
20160519000000,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160519001500,470.0,467.65,49.75,46,54.3,0,68.6,70.0,68.0
20160519003000,470.0,467.65,49.75,46,54.3,0,68.6,70.0,68.0
20160519004500,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160519010000,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160519011500,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160519013000,470.0,474.7,50.5,46,54.3,0,68.6,70.0,68.0
20160519014500,470.0,474.7,50.5,46,54.3,0,68.5,70.0,68.0
20160519020000,470.0,486.45,51.75,46,54.3,0,68.5,70.0,68.0
20160519021500,470.0,474.7,50.5,46,54.3,0,68.4,70.0,68.0
20160519023000,470.0,467.65,49.75,46,54.3,0,68.4,70.0,68.0
20160519024500,470.0,486.45,51.75,46,54.3,0,68.4,70.0,68.0
20160519030000,470.0,486.45,51.75,46,54.3,0,68.4,70.0,68.0
20160519031500,470.0,479.4,51.0,46,54.3,0,68.3,70.0,68.0
20160519033000,470.0,486.45,51.75,46,54.3,0,68.3,70.0,68.0
20160519034500,470.0,486.45,51.75,46,54.3,0,68.3,70.0,68.0
20160519040000,470.0,479.4,51.0,46,53.5,0,68.3,70.0,68.0
20160519041500,470.0,479.4,51.0,46,53.5,0,68.2,70.0,68.0
20160519043000,470.0,493.5,52.5,46,53.5,0,68.2,70.0,68.0
20160519044500,470.0,493.5,52.5,46,53.5,0,68.2,70.0,68.0
20160519050000,470.0,479.4,51.0,46,53.5,0,68.2,70.0,68.0
20160519051500,470.0,486.45,51.75,46,54.3,0,68.2,70.0,68.0
20160519053000,470.0,479.4,51.0,46,54.3,0,68.2,70.0,68.0
20160519054500,470.0,493.5,52.5,46,54.3,0,68.2,70.0,68.0
20160519060000,470.0,479.4,51.0,46,54.3,0,68.2,70.0,68.0
20160519061500,470.0,493.5,52.5,46,54.3,0,68.4,70.0,68.0
20160519063000,470.0,479.4,51.0,46,54.3,0,68.4,70.0,68.0
20160519064500,470.0,479.4,51.0,46,54.3,0,68.5,70.0,68.0
20160519070000,470.0,493.5,52.5,46,54.3,0,68.7,70.0,68.0
20160519071500,470.0,486.45,51.75,46,53.6,0,68.9,70.0,68.0
20160519073000,470.0,474.7,50.5,46,53.6,0,68.8,70.0,68.0
20160519074500,470.0,474.7,50.5,46,53.6,0,68.8,70.0,68.0
20160519080000,470.0,486.45,51.75,46,53.6,0,68.9,70.0,68.0
20160519081500,470.0,486.45,51.75,46,53.6,0,69.0,70.0,68.0
20160519083000,470.0,479.4,51.0,46,53.6,0,69.1,70.0,68.0
20160519084500,470.0,479.4,51.0,46,53.6,0,69.1,70.0,68.0
20160519090000,470.0,479.4,51.0,46,54.2,0,69.1,70.0,68.0
20160519091500,470.0,479.4,51.0,46,54.2,0,69.2,70.0,68.0
20160519093000,470.0,486.45,51.75,46,54.2,0,69.2,70.0,68.0
20160519094500,470.0,474.7,50.5,46,54.2,0,69.2,70.0,68.0
20160519100000,470.0,474.7,50.5,46,54.2,0,69.3,70.0,68.0
20160519101500,470.0,474.7,50.5,46,54.2,0,69.3,70.0,68.0
20160519103000,470.0,474.7,50.5,46,54.2,0,69.3,70.0,68.0
20160519104500,470.0,474.7,50.5,46,54.2,0,69.4,70.0,68.0
20160519110000,470.0,474.7,50.5,46,54.2,0,69.4,70.0,68.0
20160519111500,470.0,474.7,50.5,46,54.2,0,69.5,70.0,68.0
20160519113000,470.0,486.45,51.75,46,54.2,0,69.4,70.0,68.0
20160519114500,470.0,479.4,51.0,46,54.2,0,69.4,70.0,68.0
20160519120000,470.0,479.4,51.0,46,54.2,0,69.5,70.0,68.0
20160519121500,470.0,479.4,51.0,46,54.2,0,69.6,70.0,68.0
20160519123000,470.0,486.45,51.75,47,54.2,0,69.4,70.0,68.0
20160519124500,470.0,493.5,52.5,47,54.2,0,69.4,70.0,68.0
20160519130000,470.0,493.5,52.5,47,53.5,0,69.4,70.0,68.0
20160519131500,470.0,486.45,51.75,47,54.3,0,69.3,70.0,68.0
20160519133000,470.0,486.45,51.75,47,54.3,0,69.5,70.0,68.0
20160519134500,470.0,486.45,51.75,47,54.3,0,69.6,70.0,68.0
20160519140000,470.0,486.45,51.75,47,54.3,0,69.7,70.0,68.0
20160519141500,470.0,486.45,51.75,47,54.3,0,69.7,70.0,68.0
20160519143000,470.0,486.45,51.75,47,54.3,0,69.8,70.0,68.0
20160519144500,470.0,479.4,51.0,47,54.3,0,69.7,70.0,68.0
20160519150000,470.0,486.45,51.75,47,54.3,0,69.6,70.0,68.0
20160519151500,470.0,486.45,51.75,47,54.3,0,69.4,70.0,68.0
20160519153000,470.0,486.45,51.75,47,54.3,0,69.3,70.0,68.0
20160519154500,470.0,479.4,51.0,47,54.3,0,69.3,70.0,68.0
20160519160000,470.0,486.45,51.75,47,54.3,0,69.2,70.0,68.0
20160519161500,470.0,486.45,51.75,47,54.3,0,69.2,70.0,68.0
20160519163000,470.0,486.45,51.75,47,54.3,0,69.1,70.0,68.0
20160519164500,470.0,486.45,51.75,47,54.3,0,69.1,70.0,68.0
20160519170000,470.0,479.4,51.0,47,54.3,0,69.1,70.0,68.0
20160519171500,470.0,479.4,51.0,47,54.3,0,69.1,70.0,68.0
20160519173000,470.0,479.4,51.0,47,54.3,0,69.0,70.0,68.0
20160519174500,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160519180000,470.0,486.45,51.75,47,54.3,0,68.9,70.0,68.0
20160519181500,470.0,493.5,52.5,47,54.3,0,68.9,70.0,68.0
20160519183000,470.0,493.5,52.5,47,54.3,0,68.9,70.0,68.0
20160519184500,470.0,479.4,51.0,47,53.5,0,68.8,70.0,68.0
20160519190000,470.0,493.5,52.5,47,53.5,0,68.8,70.0,68.0
20160519191500,470.0,479.4,51.0,47,53.5,0,68.8,70.0,68.0
20160519193000,470.0,486.45,51.75,47,53.5,0,68.8,70.0,68.0
20160519194500,470.0,493.5,52.5,47,53.5,0,68.7,70.0,68.0
20160519200000,470.0,486.45,51.75,47,53.5,0,68.7,70.0,68.0
20160519201500,470.0,502.9,53.5,47,53.5,0,68.7,70.0,68.0
20160519203000,470.0,509.95,54.25,47,53.5,0,68.7,70.0,68.0
20160519204500,470.0,479.4,51.0,47,53.5,0,68.7,70.0,68.0
20160519210000,470.0,479.4,51.0,47,53.5,0,68.6,70.0,68.0
20160519211500,470.0,486.45,51.75,47,53.5,0,68.6,70.0,68.0
20160519213000,470.0,486.45,51.75,46,54.3,0,68.6,70.0,68.0
20160519214500,470.0,479.4,51.0,46,54.3,0,68.6,70.0,68.0
20160519220000,470.0,493.5,52.5,46,54.3,0,68.6,70.0,68.0
20160519221500,470.0,493.5,52.5,46,54.3,0,68.6,70.0,68.0
20160519223000,470.0,493.5,52.5,46,54.3,0,68.6,70.0,68.0
20160519224500,470.0,502.9,53.5,46,54.3,0,68.5,70.0,68.0
20160519230000,470.0,486.45,51.75,46,54.3,0,68.5,70.0,68.0
20160519231500,470.0,486.45,51.75,46,54.3,0,68.4,70.0,68.0
20160519233000,470.0,479.4,51.0,46,54.3,0,68.4,70.0,68.0
20160519234500,470.0,479.4,51.0,46,54.3,0,68.4,70.0,68.0
20160520000000,470.0,486.45,51.75,46,55.1,0,68.3,70.0,68.0
20160520001500,470.0,486.45,51.75,46,54.0,0,68.3,70.0,68.0
20160520003000,470.0,486.45,51.75,46,54.0,0,68.3,70.0,68.0
20160520004500,470.0,474.7,50.5,46,54.0,0,68.2,70.0,68.0
20160520010000,470.0,474.7,50.5,46,54.0,0,68.2,70.0,68.0
20160520011500,470.0,493.5,52.5,46,54.0,0,68.2,70.0,68.0
20160520013000,470.0,479.4,51.0,46,54.0,0,68.2,70.0,68.0
20160520014500,470.0,493.5,52.5,46,54.0,0,68.2,70.0,68.0
20160520020000,470.0,486.45,51.75,46,54.0,0,68.1,70.0,68.0
20160520021500,470.0,486.45,51.75,46,54.0,0,68.1,70.0,68.0
20160520023000,470.0,479.4,51.0,46,54.0,0,68.1,70.0,68.0
20160520024500,470.0,479.4,51.0,46,54.0,0,68.1,70.0,68.0
20160520030000,470.0,479.4,51.0,45,54.0,0,68.1,70.0,68.0
20160520031500,470.0,486.45,51.75,45,54.0,0,68.1,70.0,68.0
20160520033000,470.0,479.4,51.0,45,54.0,0,68.1,70.0,68.0
20160520034500,470.0,479.4,51.0,45,54.0,0,68.1,70.0,68.0
20160520040000,470.0,467.65,49.75,45,54.0,0,68.0,70.0,68.0
20160520041500,470.0,474.7,50.5,45,54.0,0,68.0,70.0,68.0
20160520043000,470.0,474.7,50.5,45,54.0,0,68.0,70.0,68.0
20160520044500,470.0,474.7,50.5,45,54.0,0,68.0,70.0,68.0
20160520050000,470.0,467.65,49.75,45,54.0,0,68.0,70.0,68.0
20160520051500,470.0,479.4,51.0,45,54.0,0,68.0,70.0,68.0
20160520053000,470.0,479.4,51.0,45,54.0,0,68.0,70.0,68.0
20160520054500,470.0,479.4,51.0,45,54.0,0,68.1,70.0,68.0
20160520060000,470.0,486.45,51.75,45,54.0,0,68.1,70.0,68.0
20160520061500,470.0,474.7,50.5,45,54.0,0,68.2,70.0,68.0
20160520063000,470.0,486.45,51.75,45,54.0,0,68.4,70.0,68.0
20160520064500,470.0,479.4,51.0,45,54.0,0,68.4,70.0,68.0
20160520070000,470.0,479.4,51.0,45,54.0,0,68.4,70.0,68.0
20160520071500,470.0,479.4,51.0,45,54.0,0,68.6,70.0,68.0
20160520073000,470.0,479.4,51.0,45,54.0,0,68.6,70.0,68.0
20160520074500,470.0,479.4,51.0,45,54.0,0,68.6,70.0,68.0
20160520080000,470.0,479.4,51.0,45,54.0,0,68.7,70.0,68.0
20160520081500,470.0,479.4,51.0,45,54.0,0,68.9,70.0,68.0
20160520083000,470.0,458.25,48.75,45,54.0,0,68.9,70.0,68.0
20160520084500,470.0,486.45,51.75,45,54.0,0,69.1,70.0,68.0
20160520090000,470.0,474.7,50.5,45,54.0,0,69.0,70.0,68.0
20160520091500,470.0,474.7,50.5,45,54.0,0,69.1,70.0,68.0
20160520093000,470.0,486.45,51.75,45,54.0,0,69.1,70.0,68.0
20160520094500,470.0,474.7,50.5,45,54.0,0,69.1,70.0,68.0
20160520100000,470.0,474.7,50.5,45,54.0,0,69.1,70.0,68.0
20160520101500,470.0,474.7,50.5,45,54.0,0,69.1,70.0,68.0
20160520103000,470.0,467.65,49.75,45,54.0,0,69.2,70.0,68.0
20160520104500,470.0,467.65,49.75,45,54.0,0,69.2,70.0,68.0
20160520110000,470.0,474.7,50.5,45,54.0,0,69.2,70.0,68.0
20160520111500,470.0,486.45,51.75,45,54.0,0,69.2,70.0,68.0
20160520113000,470.0,474.7,50.5,45,54.0,0,69.1,70.0,68.0
20160520114500,470.0,474.7,50.5,45,54.0,0,69.1,70.0,68.0
20160520120000,470.0,467.65,49.75,45,54.0,0,69.1,70.0,68.0
20160520121500,470.0,474.7,50.5,45,54.0,0,69.1,70.0,68.0
20160520123000,470.0,458.25,48.75,45,54.0,0,69.2,70.0,68.0
20160520124500,470.0,467.65,49.75,45,54.0,0,69.2,70.0,68.0
20160520130000,470.0,458.25,48.75,45,54.0,0,69.1,70.0,68.0
20160520131500,470.0,458.25,48.75,45,54.0,0,69.0,70.0,68.0
20160520133000,470.0,467.65,49.75,45,54.0,0,68.9,70.0,68.0
20160520134500,470.0,458.25,48.75,45,54.0,0,68.9,70.0,68.0
20160520140000,470.0,479.4,51.0,46,54.0,0,68.9,70.0,68.0
20160520141500,470.0,467.65,49.75,46,54.0,0,68.9,70.0,68.0
20160520143000,470.0,474.7,50.5,46,54.0,0,68.8,70.0,68.0
20160520144500,470.0,458.25,48.75,46,54.0,0,68.8,70.0,68.0
20160520150000,470.0,467.65,49.75,46,54.0,0,68.8,70.0,68.0
20160520151500,470.0,458.25,48.75,46,54.0,0,68.7,70.0,68.0
20160520153000,470.0,467.65,49.75,46,54.0,0,68.7,70.0,68.0
20160520154500,470.0,458.25,48.75,46,54.0,0,68.7,70.0,68.0
20160520160000,470.0,467.65,49.75,46,54.0,0,68.7,70.0,68.0
20160520161500,470.0,467.65,49.75,46,54.0,0,68.7,70.0,68.0
20160520163000,470.0,467.65,49.75,46,54.0,0,68.8,70.0,68.0
20160520164500,470.0,458.25,48.75,46,54.0,0,68.8,70.0,68.0
20160520170000,470.0,467.65,49.75,46,54.0,0,68.8,70.0,68.0
20160520171500,470.0,467.65,49.75,46,54.0,0,68.8,70.0,68.0
20160520173000,470.0,458.25,48.75,46,54.0,0,68.8,70.0,68.0
20160520174500,470.0,467.65,49.75,46,54.0,0,68.8,70.0,68.0
20160520180000,470.0,458.25,48.75,46,54.0,0,68.9,70.0,68.0
20160520181500,470.0,479.4,51.0,46,54.0,0,68.9,70.0,68.0
20160520183000,470.0,479.4,51.0,46,54.0,0,68.9,70.0,68.0
20160520184500,470.0,458.25,48.75,46,54.0,0,69.0,70.0,68.0
20160520190000,470.0,474.7,50.5,46,54.0,0,69.0,70.0,68.0
20160520191500,470.0,467.65,49.75,46,54.0,0,69.0,70.0,68.0
20160520193000,470.0,479.4,51.0,46,54.0,0,68.9,70.0,68.0
20160520194500,470.0,479.4,51.0,46,54.0,0,68.9,70.0,68.0
20160520200000,470.0,479.4,51.0,46,54.0,0,68.9,70.0,68.0
20160520201500,470.0,467.65,49.75,46,54.0,0,68.8,70.0,68.0
20160520203000,470.0,479.4,51.0,46,54.0,0,68.8,70.0,68.0
20160520204500,470.0,479.4,51.0,46,54.0,0,68.8,70.0,68.0
20160520210000,470.0,479.4,51.0,46,54.0,0,68.8,70.0,68.0
20160520211500,470.0,479.4,51.0,46,54.0,0,68.7,70.0,68.0
20160520213000,470.0,479.4,51.0,46,54.0,0,68.7,70.0,68.0
20160520214500,470.0,479.4,51.0,46,54.0,0,68.7,70.0,68.0
20160520220000,470.0,467.65,49.75,46,54.0,0,68.7,70.0,68.0
20160520221500,470.0,467.65,49.75,46,54.0,0,68.7,70.0,68.0
20160520223000,470.0,467.65,49.75,46,54.0,0,68.6,70.0,68.0
20160520224500,470.0,474.7,50.5,46,54.0,0,68.6,70.0,68.0
20160520230000,470.0,458.25,48.75,46,54.0,0,68.6,70.0,68.0
20160520231500,470.0,458.25,48.75,46,54.0,0,68.6,70.0,68.0
20160520233000,470.0,467.65,49.75,46,54.0,0,68.5,70.0,68.0
20160520234500,470.0,474.7,50.5,46,54.0,0,68.5,70.0,68.0
20160521000000,470.0,474.7,50.5,46,54.0,0,68.5,70.0,68.0
20160521001500,470.0,467.65,49.75,46,54.0,0,68.4,70.0,68.0
20160521003000,470.0,474.7,50.5,46,54.0,0,68.4,70.0,68.0
20160521004500,470.0,467.65,49.75,46,54.0,0,68.4,70.0,68.0
20160521010000,470.0,474.7,50.5,46,54.0,0,68.4,70.0,68.0
20160521011500,470.0,639.2,68.0,2,54.0,0,68.2,69.9,67.9
20160521013000,470.0,700.3,74.5,54,54.0,0,68.1,69.9,67.9
20160521014500,470.0,486.45,51.75,48,54.0,0,68.1,69.9,67.9
20160521020000,470.0,479.4,51.0,47,54.0,0,68.0,69.9,67.9
20160521021500,470.0,467.65,49.75,47,54.0,0,68.0,69.9,67.9
20160521023000,470.0,474.7,50.5,47,54.0,0,68.0,69.9,67.9
20160521024500,470.0,474.7,50.5,47,54.0,0,68.0,69.9,67.9
20160521030000,470.0,474.7,50.5,47,54.0,0,67.9,69.9,67.9
20160521031500,470.0,474.7,50.5,47,54.0,0,67.9,69.9,67.9
20160521033000,470.0,474.7,50.5,47,54.0,0,67.9,69.9,67.9
20160521034500,470.0,467.65,49.75,47,54.0,0,67.9,69.9,67.9
20160521040000,470.0,486.45,51.75,47,54.0,0,67.9,69.9,67.9
20160521041500,470.0,486.45,51.75,47,54.0,0,67.9,69.9,67.9
20160521043000,470.0,479.4,51.0,47,54.0,0,67.8,69.9,67.9
20160521044500,470.0,486.45,51.75,47,54.0,0,67.8,69.9,67.9
20160521050000,470.0,474.7,50.5,47,54.0,0,67.8,69.9,67.9
20160521051500,470.0,493.5,52.5,47,54.0,0,67.8,69.9,67.9
20160521053000,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521054500,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521060000,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521061500,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521063000,470.0,486.45,51.75,47,54.0,0,67.7,69.9,67.9
20160521064500,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521070000,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521071500,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521073000,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521074500,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521080000,470.0,486.45,51.75,47,54.0,0,67.7,69.9,67.9
20160521081500,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521083000,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521084500,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521090000,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521091500,470.0,474.7,50.5,47,54.0,0,67.7,69.9,67.9
20160521093000,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521094500,470.0,474.7,50.5,47,54.0,0,67.7,69.9,67.9
20160521100000,470.0,474.7,50.5,47,54.0,0,67.7,69.9,67.9
20160521101500,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521103000,470.0,479.4,51.0,47,54.0,0,67.7,69.9,67.9
20160521104500,470.0,458.25,48.75,47,54.0,0,67.7,69.9,67.9
20160521110000,470.0,474.7,50.5,47,54.0,0,67.7,69.9,67.9
20160521111500,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521113000,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521114500,470.0,467.65,49.75,47,54.0,0,67.7,69.9,67.9
20160521120000,470.0,474.7,50.5,47,53.1,0,67.7,69.9,67.9
20160521121500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160521123000,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160521124500,470.0,451.2,48.0,47,53.9,0,67.7,69.9,67.9
20160521130000,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160521131500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160521133000,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160521134500,470.0,467.65,49.75,47,53.9,0,67.7,69.9,67.9
20160521140000,470.0,458.25,48.75,47,53.9,0,67.8,69.9,67.9
20160521141500,470.0,451.2,48.0,47,53.9,0,67.8,69.9,67.9
20160521143000,470.0,467.65,49.75,47,53.9,0,67.9,69.9,67.9
20160521144500,470.0,467.65,49.75,47,53.9,0,67.9,69.9,67.9
20160521150000,470.0,458.25,48.75,47,53.9,0,68.0,69.9,67.9
20160521151500,470.0,458.25,48.75,47,53.9,0,68.1,69.9,67.9
20160521153000,470.0,474.7,50.5,47,53.9,0,68.1,69.9,67.9
20160521154500,470.0,458.25,48.75,47,53.9,0,68.1,69.9,67.9
20160521160000,470.0,467.65,49.75,47,53.9,0,68.2,69.9,67.9
20160521161500,470.0,467.65,49.75,47,53.9,0,68.2,69.9,67.9
20160521163000,470.0,441.8,47.0,47,53.9,0,68.2,69.9,67.9
20160521164500,470.0,451.2,48.0,47,53.9,0,68.3,69.9,67.9
20160521170000,470.0,467.65,49.75,47,53.9,0,68.3,69.9,67.9
20160521171500,470.0,451.2,48.0,47,53.9,0,68.3,69.9,67.9
20160521173000,470.0,474.7,50.5,47,53.9,0,68.3,69.9,67.9
20160521174500,470.0,458.25,48.75,47,53.9,0,68.3,69.9,67.9
20160521180000,470.0,467.65,49.75,47,53.9,0,68.3,69.9,67.9
20160521181500,470.0,467.65,49.75,47,53.9,0,68.4,69.9,67.9
20160521183000,470.0,474.7,50.5,47,53.9,0,68.4,69.9,67.9
20160521184500,470.0,467.65,49.75,47,53.9,0,68.4,69.9,67.9
20160521190000,470.0,458.25,48.75,47,53.9,0,68.4,69.9,67.9
20160521191500,470.0,467.65,49.75,47,53.9,0,68.4,69.9,67.9
20160521193000,470.0,467.65,49.75,47,53.9,0,68.4,69.9,67.9
20160521194500,470.0,451.2,48.0,47,53.9,0,68.4,69.9,67.9
20160521200000,470.0,474.7,50.5,47,53.9,0,68.4,69.9,67.9
20160521201500,470.0,467.65,49.75,47,53.9,0,68.4,69.9,67.9
20160521203000,470.0,467.65,49.75,47,53.9,0,68.4,69.9,67.9
20160521204500,470.0,458.25,48.75,47,53.9,0,68.4,69.9,67.9
20160521210000,470.0,458.25,48.75,47,53.9,0,68.5,69.9,67.9
20160521211500,470.0,458.25,48.75,47,53.9,0,68.5,69.9,67.9
20160521213000,470.0,451.2,48.0,47,53.9,0,68.5,69.9,67.9
20160521214500,470.0,467.65,49.75,47,53.9,0,68.5,69.9,67.9
20160521220000,470.0,467.65,49.75,47,53.9,0,68.5,69.9,67.9
20160521221500,470.0,458.25,48.75,47,53.9,0,68.5,69.9,67.9
20160521223000,470.0,451.2,48.0,47,53.9,0,68.4,69.9,67.9
20160521224500,470.0,467.65,49.75,47,53.9,0,68.4,69.9,67.9
20160521230000,470.0,458.25,48.75,47,53.9,0,68.4,69.9,67.9
20160521231500,470.0,451.2,48.0,47,53.9,0,68.4,69.9,67.9
20160521233000,470.0,458.25,48.75,47,53.9,0,68.4,69.9,67.9
20160521234500,470.0,451.2,48.0,47,53.9,0,68.4,69.9,67.9
20160522000000,470.0,467.65,49.75,47,53.9,0,68.3,69.9,67.9
20160522001500,470.0,467.65,49.75,47,53.9,0,68.3,69.9,67.9
20160522003000,470.0,467.65,49.75,47,53.9,0,68.3,69.9,67.9
20160522004500,470.0,458.25,48.75,47,53.9,0,68.3,69.9,67.9
20160522010000,470.0,458.25,48.75,47,53.9,0,68.3,69.9,67.9
20160522011500,470.0,458.25,48.75,47,53.9,0,68.2,69.9,67.9
20160522013000,470.0,451.2,48.0,47,53.9,0,68.2,69.9,67.9
20160522014500,470.0,458.25,48.75,47,53.9,0,68.2,69.9,67.9
20160522020000,470.0,467.65,49.75,47,53.9,0,68.2,69.9,67.9
20160522021500,470.0,441.8,47.0,47,53.9,0,68.2,69.9,67.9
20160522023000,470.0,474.7,50.5,47,53.9,0,68.2,69.9,67.9
20160522024500,470.0,458.25,48.75,47,53.9,0,68.2,69.9,67.9
20160522030000,470.0,458.25,48.75,47,53.9,0,68.1,69.9,67.9
20160522031500,470.0,451.2,48.0,47,53.9,0,68.1,70.0,68.0
20160522033000,470.0,451.2,48.0,47,53.9,0,68.1,70.0,68.0
20160522034500,470.0,458.25,48.75,47,53.9,0,68.1,70.0,68.0
20160522040000,470.0,458.25,48.75,47,53.9,0,68.1,70.0,68.0
20160522041500,470.0,458.25,48.75,47,53.9,0,68.0,70.0,68.0
20160522043000,470.0,458.25,48.75,47,53.9,0,68.0,70.0,68.0
20160522044500,470.0,458.25,48.75,47,53.9,0,68.0,70.0,68.0
20160522050000,470.0,458.25,48.75,47,53.9,0,68.0,70.0,68.0
20160522051500,470.0,474.7,50.5,47,53.9,0,68.0,70.0,68.0
20160522053000,470.0,458.25,48.75,47,53.9,0,67.9,70.0,68.0
20160522054500,470.0,467.65,49.75,47,53.9,0,67.9,70.0,68.0
20160522060000,470.0,467.65,49.75,47,53.9,0,67.9,70.0,68.0
20160522061500,470.0,467.65,49.75,47,53.9,0,67.9,70.0,68.0
20160522063000,470.0,467.65,49.75,47,53.9,0,67.9,70.0,68.0
20160522064500,470.0,467.65,49.75,47,53.9,0,67.8,70.0,68.0
20160522070000,470.0,467.65,49.75,47,53.9,0,67.8,70.0,68.0
20160522071500,470.0,458.25,48.75,47,53.9,0,67.8,70.0,68.0
20160522073000,470.0,458.25,48.75,47,53.9,0,67.8,70.0,68.0
20160522074500,470.0,474.7,50.5,47,53.9,100,67.7,70.0,68.0
20160522080000,470.0,467.65,49.75,47,53.9,100,67.7,70.0,68.0
20160522081500,470.0,474.7,50.5,47,53.9,100,67.7,70.0,68.0
20160522083000,470.0,474.7,50.5,47,53.9,100,67.7,70.0,68.0
20160522084500,470.0,474.7,50.5,47,53.9,100,67.7,70.0,68.0
20160522090000,470.0,467.65,49.75,47,53.9,100,67.6,70.0,68.0
20160522091500,470.0,474.7,50.5,47,53.9,100,67.6,70.0,68.0
20160522093000,470.0,474.7,50.5,47,53.9,100,67.6,70.0,68.0
20160522094500,470.0,467.65,49.75,47,55.1,100,67.6,70.0,68.0
20160522100000,470.0,474.7,50.5,47,56.3,100,67.6,70.0,68.0
20160522101500,470.0,467.65,49.75,47,62.4,100,67.7,70.0,68.0
20160522103000,470.0,467.65,49.75,47,62.4,100,67.8,70.0,68.0
20160522104500,470.0,467.65,49.75,47,63.2,100,67.9,70.0,68.0
20160522110000,470.0,467.65,49.75,47,62.4,100,67.9,70.0,68.0
20160522111500,470.0,474.7,50.5,47,63.2,100,68.0,70.0,68.0
20160522113000,470.0,467.65,49.75,47,63.2,100,68.1,70.0,68.0
20160522114500,470.0,474.7,50.5,47,63.2,100,68.1,70.0,68.0
20160522120000,470.0,458.25,48.75,47,63.2,100,68.1,70.0,68.0
20160522121500,470.0,474.7,50.5,47,63.2,100,68.2,70.0,68.0
20160522123000,470.0,467.65,49.75,47,63.2,100,68.2,70.0,68.0
20160522124500,470.0,474.7,50.5,47,55.0,0,68.3,70.0,68.0
20160522130000,470.0,467.65,49.75,47,54.3,0,68.2,70.0,68.0
20160522131500,470.0,467.65,49.75,47,54.3,0,68.1,70.0,68.0
20160522133000,470.0,458.25,48.75,47,54.3,0,68.1,70.0,68.0
20160522134500,470.0,458.25,48.75,47,54.3,0,68.1,70.0,68.0
20160522140000,470.0,474.7,50.5,47,54.3,0,68.0,70.0,68.0
20160522141500,470.0,467.65,49.75,47,54.3,0,67.9,70.0,68.0
20160522143000,470.0,467.65,49.75,47,54.3,0,67.9,70.0,68.0
20160522144500,470.0,458.25,48.75,47,54.3,0,67.9,70.0,68.0
20160522150000,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522151500,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522153000,470.0,458.25,48.75,47,54.3,0,67.8,70.0,68.0
20160522154500,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522160000,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522161500,470.0,479.4,51.0,47,54.3,0,67.8,70.0,68.0
20160522163000,470.0,451.2,48.0,47,54.3,0,67.8,70.0,68.0
20160522164500,470.0,474.7,50.5,47,54.3,0,67.8,70.0,68.0
20160522170000,470.0,458.25,48.75,47,54.3,0,67.9,70.0,68.0
20160522171500,470.0,451.2,48.0,47,53.5,0,67.8,70.0,68.0
20160522173000,470.0,451.2,48.0,47,53.5,0,67.8,70.0,68.0
20160522174500,470.0,474.7,50.5,47,53.5,0,67.8,70.0,68.0
20160522180000,470.0,467.65,49.75,47,53.5,0,67.8,70.0,68.0
20160522181500,470.0,458.25,48.75,47,53.5,0,67.8,70.0,68.0
20160522183000,470.0,451.2,48.0,47,54.3,0,67.8,70.0,68.0
20160522184500,470.0,451.2,48.0,47,54.3,0,67.8,70.0,68.0
20160522190000,470.0,458.25,48.75,47,54.3,0,67.8,70.0,68.0
20160522191500,470.0,458.25,48.75,47,54.3,0,67.9,70.0,68.0
20160522193000,470.0,467.65,49.75,47,54.3,0,67.9,70.0,68.0
20160522194500,470.0,467.65,49.75,47,53.5,0,67.9,70.0,68.0
20160522200000,470.0,458.25,48.75,47,53.5,0,67.8,70.0,68.0
20160522201500,470.0,458.25,48.75,47,53.5,0,67.8,70.0,68.0
20160522203000,470.0,451.2,48.0,47,53.5,0,67.8,70.0,68.0
20160522204500,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522210000,470.0,458.25,48.75,47,54.3,0,67.8,70.0,68.0
20160522211500,470.0,451.2,48.0,47,54.3,0,67.8,70.0,68.0
20160522213000,470.0,458.25,48.75,47,54.3,0,67.8,70.0,68.0
20160522214500,470.0,451.2,48.0,47,54.3,0,67.8,70.0,68.0
20160522220000,470.0,458.25,48.75,47,54.3,0,67.8,70.0,68.0
20160522221500,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522223000,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522224500,470.0,467.65,49.75,47,54.3,0,67.8,70.0,68.0
20160522230000,470.0,458.25,48.75,47,54.3,0,67.8,70.0,68.0
20160522231500,470.0,458.25,48.75,47,54.3,100,67.7,70.0,68.0
20160522233000,470.0,458.25,48.75,47,54.3,100,67.7,70.0,68.0
20160522234500,470.0,441.8,47.0,47,54.3,100,67.7,70.0,68.0
