PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160523000000,470.0,467.65,49.75,47,53.5,100,67.7,70.0,68.0
20160523001500,470.0,434.75,46.25,47,53.5,100,67.7,70.0,68.0
20160523003000,470.0,474.7,50.5,47,54.3,100,67.7,70.0,68.0
20160523004500,470.0,458.25,48.75,47,54.3,100,67.7,70.0,68.0
20160523010000,470.0,458.25,48.75,47,54.3,100,67.7,70.0,68.0
20160523011500,470.0,474.7,50.5,47,54.3,100,67.6,70.0,68.0
20160523013000,470.0,467.65,49.75,47,54.3,100,67.6,70.0,68.0
20160523014500,470.0,458.25,48.75,47,55.1,100,67.7,70.0,68.0
20160523020000,470.0,451.2,48.0,47,55.1,100,67.7,70.0,68.0
20160523021500,470.0,467.65,49.75,47,55.1,100,67.7,70.0,68.0
20160523023000,470.0,458.25,48.75,47,55.9,100,67.7,70.0,68.0
20160523024500,470.0,451.2,48.0,47,58.3,100,67.7,70.0,68.0
20160523030000,470.0,474.7,50.5,47,61.3,100,67.8,70.0,68.0
20160523031500,470.0,458.25,48.75,47,62.4,100,67.9,70.0,68.0
20160523033000,470.0,467.65,49.75,47,61.6,100,67.9,70.0,68.0
20160523034500,470.0,451.2,48.0,47,61.6,100,67.9,70.0,68.0
20160523040000,470.0,451.2,48.0,47,62.4,100,68.0,70.0,68.0
20160523041500,470.0,451.2,48.0,47,61.2,100,68.0,70.0,68.0
20160523043000,470.0,467.65,49.75,47,61.9,100,68.0,70.0,68.0
20160523044500,470.0,467.65,49.75,47,61.9,100,68.1,70.0,68.0
20160523050000,470.0,474.7,50.5,47,61.9,100,68.1,70.0,68.0
20160523051500,470.0,474.7,50.5,47,61.9,100,68.1,70.0,68.0
20160523053000,470.0,467.65,49.75,47,61.2,100,68.2,70.0,68.0
20160523054500,470.0,467.65,49.75,47,61.9,100,68.2,70.0,68.0
20160523060000,470.0,467.65,49.75,47,56.8,0,68.3,70.0,68.0
20160523061500,470.0,479.4,51.0,47,54.3,0,68.3,70.0,68.0
20160523063000,470.0,467.65,49.75,47,54.3,0,68.3,70.0,68.0
20160523064500,470.0,474.7,50.5,47,54.3,0,68.3,70.0,68.0
20160523070000,470.0,458.25,48.75,47,54.3,0,68.3,70.0,68.0
20160523071500,470.0,467.65,49.75,47,54.3,0,68.4,70.0,68.0
20160523073000,470.0,467.65,49.75,47,54.3,0,68.5,70.0,68.0
20160523074500,470.0,467.65,49.75,47,54.3,0,68.6,70.0,68.0
20160523080000,470.0,474.7,50.5,47,54.3,0,68.6,70.0,68.0
20160523081500,470.0,474.7,50.5,47,54.3,0,68.6,70.0,68.0
20160523083000,470.0,458.25,48.75,47,54.3,0,68.6,70.0,68.0
20160523084500,470.0,458.25,48.75,47,53.7,0,68.7,70.0,68.0
20160523090000,470.0,467.65,49.75,47,53.7,0,68.7,70.0,68.0
20160523091500,470.0,486.45,51.75,47,53.7,0,68.7,70.0,68.0
20160523093000,470.0,467.65,49.75,47,53.7,0,68.7,70.0,68.0
20160523094500,470.0,467.65,49.75,47,53.7,0,68.7,70.0,68.0
20160523100000,470.0,467.65,49.75,47,53.7,0,68.8,70.0,68.0
20160523101500,470.0,467.65,49.75,47,53.7,0,68.8,70.0,68.0
20160523103000,470.0,467.65,49.75,47,53.7,0,68.8,70.0,68.0
20160523104500,470.0,467.65,49.75,47,53.7,0,68.8,70.0,68.0
20160523110000,470.0,479.4,51.0,48,53.7,0,69.1,70.0,68.0
20160523111500,470.0,479.4,51.0,47,53.7,0,69.0,70.0,68.0
20160523113000,470.0,486.45,51.75,47,53.7,0,68.9,70.0,68.0
20160523114500,470.0,479.4,51.0,47,53.7,0,68.8,70.0,68.0
20160523120000,470.0,479.4,51.0,47,53.7,0,68.8,70.0,68.0
20160523121500,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160523123000,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160523124500,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160523130000,470.0,479.4,51.0,47,54.3,0,68.8,70.0,68.0
20160523131500,470.0,458.25,48.75,47,54.3,0,68.9,70.0,68.0
20160523133000,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160523134500,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160523140000,470.0,479.4,51.0,47,54.3,0,68.9,70.0,68.0
20160523141500,470.0,502.9,53.5,47,53.5,0,69.0,70.0,68.0
20160523143000,470.0,474.7,50.5,47,53.5,0,69.0,70.0,68.0
20160523144500,470.0,474.7,50.5,47,53.5,0,68.9,70.0,68.0
20160523150000,470.0,474.7,50.5,47,53.5,0,68.8,70.0,68.0
20160523151500,470.0,474.7,50.5,47,53.5,0,68.8,70.0,68.0
20160523153000,470.0,474.7,50.5,47,53.5,0,68.7,70.0,68.0
20160523154500,470.0,467.65,49.75,47,53.5,0,68.7,70.0,68.0
20160523160000,470.0,474.7,50.5,47,54.1,0,68.7,70.0,68.0
20160523161500,470.0,467.65,49.75,47,54.1,0,68.7,70.0,68.0
20160523163000,470.0,479.4,51.0,47,54.1,0,68.8,70.0,68.0
20160523164500,470.0,479.4,51.0,47,54.1,0,68.8,70.0,68.0
20160523170000,470.0,479.4,51.0,47,54.1,0,68.8,70.0,68.0
20160523171500,470.0,479.4,51.0,47,54.1,0,68.8,70.0,68.0
20160523173000,470.0,479.4,51.0,47,54.1,0,69.1,70.0,68.0
20160523174500,470.0,479.4,51.0,47,54.1,0,69.0,70.0,68.0
20160523180000,470.0,479.4,51.0,47,54.1,0,69.1,70.0,68.0
20160523181500,470.0,479.4,51.0,47,54.1,0,69.1,70.0,68.0
20160523183000,470.0,486.45,51.75,47,54.1,0,69.1,70.0,68.0
20160523184500,470.0,486.45,51.75,47,53.5,0,69.0,70.0,68.0
20160523190000,470.0,467.65,49.75,47,53.5,0,69.0,70.0,68.0
20160523191500,470.0,474.7,50.5,47,53.5,0,68.9,70.0,68.0
20160523193000,470.0,474.7,50.5,47,53.5,0,68.9,70.0,68.0
20160523194500,470.0,486.45,51.75,47,53.5,0,68.9,70.0,68.0
20160523200000,470.0,474.7,50.5,47,53.5,0,68.9,70.0,68.0
20160523201500,470.0,493.5,52.5,47,54.3,0,68.9,70.0,68.0
20160523203000,470.0,486.45,51.75,47,54.3,0,68.8,70.0,68.0
20160523204500,470.0,502.9,53.5,47,54.3,0,68.8,70.0,68.0
20160523210000,470.0,486.45,51.75,47,54.3,0,68.8,70.0,68.0
20160523211500,470.0,479.4,51.0,47,54.3,0,68.8,70.0,68.0
20160523213000,470.0,486.45,51.75,47,54.3,0,68.8,70.0,68.0
20160523214500,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160523220000,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160523221500,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160523223000,470.0,479.4,51.0,47,54.3,0,68.6,70.0,68.0
20160523224500,470.0,467.65,49.75,47,54.3,0,68.6,70.0,68.0
20160523230000,470.0,467.65,49.75,47,54.3,0,68.5,70.0,68.0
20160523231500,470.0,486.45,51.75,47,54.3,0,68.4,70.0,68.0
20160523233000,470.0,474.7,50.5,47,54.3,0,68.4,70.0,68.0
20160523234500,470.0,474.7,50.5,47,54.3,0,68.3,70.0,68.0
20160524000000,470.0,474.7,50.5,47,54.3,0,68.3,70.0,68.0
20160524001500,470.0,486.45,51.75,47,54.3,0,68.2,70.0,68.0
20160524003000,470.0,467.65,49.75,47,54.3,0,68.2,70.0,68.0
20160524004500,470.0,486.45,51.75,47,54.3,0,68.2,70.0,68.0
20160524010000,470.0,474.7,50.5,47,53.5,0,68.1,70.0,68.0
20160524011500,470.0,474.7,50.5,47,54.3,0,68.1,70.0,68.0
20160524013000,470.0,474.7,50.5,47,54.3,0,68.1,70.0,68.0
20160524014500,470.0,486.45,51.75,47,54.3,0,68.1,70.0,68.0
20160524020000,470.0,474.7,50.5,47,53.5,0,68.0,70.0,68.0
20160524021500,470.0,474.7,50.5,47,53.5,0,67.9,70.0,68.0
20160524023000,470.0,458.25,48.75,47,54.3,0,67.9,70.0,68.0
20160524024500,470.0,479.4,51.0,47,54.3,0,67.9,70.0,68.0
20160524030000,470.0,479.4,51.0,47,54.3,0,67.9,70.0,68.0
20160524031500,470.0,479.4,51.0,47,53.5,0,67.8,70.0,68.0
20160524033000,470.0,479.4,51.0,47,53.5,0,67.8,70.0,68.0
20160524034500,470.0,479.4,51.0,47,53.5,0,67.8,70.0,68.0
20160524040000,470.0,486.45,51.75,47,53.5,100,67.7,70.0,68.0
20160524041500,470.0,479.4,51.0,47,53.5,100,67.7,70.0,68.0
20160524043000,470.0,479.4,51.0,47,53.5,100,67.8,70.0,68.0
20160524044500,470.0,479.4,51.0,47,53.5,100,67.8,70.0,68.0
20160524050000,470.0,467.65,49.75,47,53.5,100,67.7,70.0,68.0
20160524051500,470.0,479.4,51.0,47,53.5,100,67.7,70.0,68.0
20160524053000,470.0,479.4,51.0,47,53.5,100,67.7,70.0,68.0
20160524054500,470.0,479.4,51.0,47,53.5,100,67.7,70.0,68.0
20160524060000,470.0,479.4,51.0,47,54.3,100,67.7,70.0,68.0
20160524061500,470.0,486.45,51.75,47,54.3,100,67.8,70.0,68.0
20160524063000,470.0,479.4,51.0,47,54.3,100,67.9,70.0,68.0
20160524064500,470.0,467.65,49.75,47,54.3,100,68.0,70.0,68.0
20160524070000,470.0,486.45,51.75,47,54.3,100,68.1,70.0,68.0
20160524071500,470.0,486.45,51.75,47,54.3,100,68.2,70.0,68.0
20160524073000,470.0,486.45,51.75,47,54.3,100,68.2,70.0,68.0
20160524074500,470.0,479.4,51.0,47,54.3,0,68.3,70.0,68.0
20160524080000,470.0,479.4,51.0,47,54.3,0,68.4,70.0,68.0
20160524081500,470.0,479.4,51.0,47,54.3,0,68.5,70.0,68.0
20160524083000,470.0,479.4,51.0,47,54.3,0,68.6,70.0,68.0
20160524084500,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160524090000,470.0,479.4,51.0,47,54.3,0,68.7,70.0,68.0
20160524091500,470.0,467.65,49.75,47,57.5,0,68.7,70.0,68.0
20160524093000,470.0,467.65,49.75,47,56.4,0,68.8,70.0,68.0
20160524094500,470.0,467.65,49.75,47,55.2,0,68.8,70.0,68.0
20160524100000,470.0,474.7,50.5,47,54.3,0,68.7,70.0,68.0
20160524101500,470.0,474.7,50.5,47,54.3,0,68.7,70.0,68.0
20160524103000,470.0,493.5,52.5,47,53.5,0,68.6,70.0,68.0
20160524104500,470.0,493.5,52.5,47,53.5,0,68.5,70.0,68.0
20160524110000,470.0,493.5,52.5,47,53.5,0,68.5,70.0,68.0
20160524111500,470.0,509.95,54.25,47,53.5,0,68.4,70.0,68.0
20160524113000,470.0,502.9,53.5,47,53.5,0,68.2,70.0,68.0
20160524114500,470.0,474.7,50.5,47,53.5,0,68.1,70.0,68.0
20160524120000,470.0,474.7,50.5,47,53.5,0,68.0,70.0,68.0
20160524121500,470.0,467.65,49.75,47,53.5,0,68.0,70.0,68.0
20160524123000,470.0,479.4,51.0,47,53.5,0,68.0,70.0,68.0
20160524124500,470.0,467.65,49.75,47,53.5,0,68.1,70.0,68.0
20160524130000,470.0,467.65,49.75,47,53.5,0,68.1,70.0,68.0
20160524131500,470.0,474.7,50.5,47,53.5,0,68.1,70.0,68.0
20160524133000,470.0,474.7,50.5,47,53.5,0,68.0,70.0,68.0
20160524134500,470.0,474.7,50.5,47,53.5,0,68.1,70.0,68.0
20160524140000,470.0,474.7,50.5,47,53.5,0,68.2,70.0,68.0
20160524141500,470.0,458.25,48.75,47,53.5,0,68.1,70.0,68.0
20160524143000,470.0,474.7,50.5,47,53.5,0,68.0,70.0,68.0
20160524144500,470.0,474.7,50.5,47,53.5,0,67.9,70.0,68.0
20160524150000,470.0,458.25,48.75,47,53.5,0,67.8,70.0,68.0
20160524151500,470.0,467.65,49.75,47,53.5,100,67.7,70.0,68.0
20160524153000,470.0,458.25,48.75,47,53.5,100,67.7,70.0,68.0
20160524154500,470.0,458.25,48.75,47,53.5,100,67.6,70.0,68.0
20160524160000,470.0,467.65,49.75,47,53.5,100,67.6,70.0,68.0
20160524161500,470.0,458.25,48.75,47,53.5,100,67.6,70.0,68.0
20160524163000,470.0,467.65,49.75,47,54.3,100,67.5,70.0,68.0
20160524164500,470.0,467.65,49.75,47,57.5,100,67.4,70.0,68.0
20160524170000,470.0,458.25,48.75,47,60.7,100,67.6,70.0,68.0
20160524171500,470.0,467.65,49.75,47,61.5,100,67.6,70.0,68.0
20160524173000,470.0,458.25,48.75,47,61.5,100,67.7,70.0,68.0
20160524174500,470.0,458.25,48.75,47,61.5,100,67.9,70.0,68.0
20160524180000,470.0,458.25,48.75,47,61.5,100,67.9,70.0,68.0
20160524181500,470.0,451.2,48.0,47,61.5,100,68.0,70.0,68.0
20160524183000,470.0,441.8,47.0,47,61.5,100,68.1,70.0,68.0
20160524184500,470.0,458.25,48.75,47,61.5,100,68.1,70.0,68.0
20160524190000,470.0,458.25,48.75,47,61.5,100,68.2,70.0,68.0
20160524191500,470.0,458.25,48.75,47,61.5,100,68.2,70.0,68.0
20160524193000,470.0,451.2,48.0,47,61.5,100,68.2,70.0,68.0
20160524194500,470.0,467.65,49.75,47,53.9,0,68.2,70.0,68.0
20160524200000,470.0,451.2,48.0,47,53.9,0,68.1,70.0,68.0
20160524201500,470.0,458.25,48.75,47,53.9,0,67.9,70.0,68.0
20160524203000,470.0,451.2,48.0,47,53.9,0,67.9,70.0,68.0
20160524204500,470.0,458.25,48.75,47,53.9,0,67.8,70.0,68.0
20160524210000,470.0,451.2,48.0,47,53.9,100,67.7,70.0,68.0
20160524211500,470.0,458.25,48.75,47,53.9,100,67.7,70.0,68.0
20160524213000,470.0,458.25,48.75,47,53.9,100,67.7,70.0,68.0
20160524214500,470.0,458.25,48.75,47,53.9,100,67.6,70.0,68.0
20160524220000,470.0,467.65,49.75,47,53.9,100,67.6,70.0,68.0
20160524221500,470.0,441.8,47.0,47,53.9,100,67.5,70.0,68.0
20160524223000,470.0,467.65,49.75,47,56.3,100,67.5,70.0,68.0
20160524224500,470.0,458.25,48.75,47,60.3,100,67.5,70.0,68.0
20160524230000,470.0,467.65,49.75,47,60.3,100,67.6,70.0,68.0
20160524231500,470.0,458.25,48.75,47,61.5,100,67.6,70.0,68.0
20160524233000,470.0,451.2,48.0,47,61.5,100,67.7,70.0,68.0
20160524234500,470.0,441.8,47.0,47,61.5,100,67.7,70.0,68.0
20160525000000,470.0,467.65,49.75,47,61.5,100,67.7,70.0,68.0
20160525001500,470.0,458.25,48.75,47,61.5,100,67.7,70.0,68.0
20160525003000,470.0,458.25,48.75,47,61.5,100,67.7,70.0,68.0
20160525004500,470.0,458.25,48.75,47,61.5,100,67.7,70.0,68.0
20160525010000,470.0,474.7,50.5,47,61.5,100,67.8,70.0,68.0
20160525011500,470.0,451.2,48.0,10,61.5,0,67.8,69.9,67.9
20160525013000,470.0,451.2,48.0,47,54.3,0,67.8,69.9,67.9
20160525014500,470.0,458.25,48.75,47,54.3,100,67.6,69.9,67.9
20160525020000,470.0,458.25,48.75,47,54.3,100,67.6,69.9,67.9
20160525021500,470.0,451.2,48.0,47,54.3,100,67.5,69.9,67.9
20160525023000,470.0,451.2,48.0,47,54.3,100,67.4,69.9,67.9
20160525024500,470.0,458.25,48.75,47,54.3,100,67.4,69.9,67.9
20160525030000,470.0,441.8,47.0,47,56.3,100,67.3,69.9,67.9
20160525031500,470.0,451.2,48.0,47,61.2,100,67.4,69.9,67.9
20160525033000,470.0,474.7,50.5,47,61.2,100,67.4,69.9,67.9
20160525034500,470.0,467.65,49.75,47,61.9,100,67.4,69.9,67.9
20160525040000,470.0,458.25,48.75,47,61.9,100,67.5,69.9,67.9
20160525041500,470.0,467.65,49.75,47,61.9,100,67.5,69.9,67.9
20160525043000,470.0,467.65,49.75,47,61.9,100,67.6,69.9,67.9
20160525044500,470.0,458.25,48.75,47,61.9,100,67.6,69.9,67.9
20160525050000,470.0,458.25,48.75,47,61.9,100,67.6,69.9,67.9
20160525051500,470.0,458.25,48.75,47,61.9,100,67.6,69.9,67.9
20160525053000,470.0,467.65,49.75,47,62.8,100,67.6,69.9,67.9
20160525054500,470.0,467.65,49.75,47,62.8,100,67.6,69.9,67.9
20160525060000,470.0,474.7,50.5,47,62.8,100,67.6,69.9,67.9
20160525061500,470.0,474.7,50.5,47,62.8,100,67.7,69.9,67.9
20160525063000,470.0,486.45,51.75,47,73.9,100,67.9,69.9,67.9
20160525064500,470.0,467.65,49.75,47,57.6,0,68.2,69.9,67.9
20160525070000,470.0,467.65,49.75,47,54.3,0,68.3,69.9,67.9
20160525071500,470.0,458.25,48.75,47,54.3,0,68.4,69.9,67.9
20160525073000,470.0,474.7,50.5,47,54.3,0,68.4,69.9,67.9
20160525074500,470.0,737.9,78.5,56,54.3,0,69.6,69.9,67.9
20160525080000,470.0,479.4,51.0,47,53.5,0,68.7,69.9,67.9
20160525081500,470.0,479.4,51.0,47,53.5,0,68.6,69.9,67.9
20160525083000,470.0,493.5,52.5,47,53.5,0,68.6,69.9,67.9
20160525084500,470.0,486.45,51.75,47,53.5,0,68.6,69.9,67.9
20160525090000,470.0,479.4,51.0,47,53.5,0,68.6,69.9,67.9
20160525091500,470.0,479.4,51.0,47,53.5,0,68.6,69.9,67.9
20160525093000,470.0,486.45,51.75,47,53.5,0,68.7,69.9,67.9
20160525094500,470.0,474.7,50.5,47,53.5,0,68.7,69.9,67.9
20160525100000,470.0,474.7,50.5,47,53.5,0,68.8,69.9,67.9
20160525101500,470.0,474.7,50.5,47,53.5,0,68.9,69.9,67.9
20160525103000,470.0,486.45,51.75,47,54.3,0,68.9,69.9,67.9
20160525104500,470.0,479.4,51.0,47,54.3,0,68.9,69.9,67.9
20160525110000,470.0,486.45,51.75,47,53.5,0,68.9,69.9,67.9
20160525111500,470.0,493.5,52.5,47,53.5,0,68.8,69.9,67.9
20160525113000,470.0,479.4,51.0,47,53.5,0,68.8,69.9,67.9
20160525114500,470.0,479.4,51.0,47,53.5,0,68.9,69.9,67.9
20160525120000,470.0,486.45,51.75,47,53.5,0,68.9,69.9,67.9
20160525121500,470.0,479.4,51.0,47,53.5,0,68.9,69.9,67.9
20160525123000,470.0,486.45,51.75,47,53.5,0,68.9,69.9,67.9
20160525124500,470.0,474.7,50.5,47,53.5,0,69.1,69.9,67.9
20160525130000,470.0,486.45,51.75,47,53.5,0,69.1,69.9,67.9
20160525131500,470.0,474.7,50.5,47,53.5,0,69.1,69.9,67.9
20160525133000,470.0,493.5,52.5,47,53.5,0,69.1,69.9,67.9
20160525134500,470.0,486.45,51.75,47,53.5,0,69.2,69.9,67.9
20160525140000,470.0,467.65,49.75,47,53.5,0,69.2,69.9,67.9
20160525141500,470.0,467.65,49.75,47,53.5,0,69.2,69.9,67.9
20160525143000,470.0,474.7,50.5,47,53.5,0,69.3,69.9,67.9
20160525144500,470.0,474.7,50.5,47,54.3,0,69.2,69.9,67.9
20160525150000,470.0,474.7,50.5,47,54.3,0,69.1,69.9,67.9
20160525151500,470.0,474.7,50.5,47,54.3,0,69.1,69.9,67.9
20160525153000,470.0,486.45,51.75,47,54.3,0,68.9,69.9,67.9
20160525154500,470.0,479.4,51.0,47,54.3,0,68.9,69.9,67.9
20160525160000,470.0,467.65,49.75,47,54.3,0,68.8,69.9,67.9
20160525161500,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160525163000,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160525164500,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160525170000,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160525171500,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160525173000,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160525174500,470.0,479.4,51.0,47,53.5,0,68.7,69.9,67.9
20160525180000,470.0,493.5,52.5,47,53.5,0,68.6,69.9,67.9
20160525181500,470.0,479.4,51.0,47,53.5,0,68.6,69.9,67.9
20160525183000,470.0,486.45,51.75,47,53.5,0,68.6,69.9,67.9
20160525184500,470.0,486.45,51.75,47,53.5,0,68.6,69.9,67.9
20160525190000,470.0,493.5,52.5,47,53.5,0,68.6,69.9,67.9
20160525191500,470.0,479.4,51.0,47,53.5,0,68.6,69.9,67.9
20160525193000,470.0,479.4,51.0,47,53.5,0,68.5,69.9,67.9
20160525194500,470.0,479.4,51.0,47,53.5,0,68.5,69.9,67.9
20160525200000,470.0,493.5,52.5,47,53.5,0,68.5,69.9,67.9
20160525201500,470.0,474.7,50.5,47,53.5,0,68.5,69.9,67.9
20160525203000,470.0,474.7,50.5,47,53.5,0,68.4,69.9,67.9
20160525204500,470.0,474.7,50.5,47,53.5,0,68.4,69.9,67.9
20160525210000,470.0,474.7,50.5,47,53.5,0,68.4,69.9,67.9
20160525211500,470.0,486.45,51.75,47,53.5,0,68.4,69.9,67.9
20160525213000,470.0,479.4,51.0,47,53.5,0,68.4,69.9,67.9
20160525214500,470.0,479.4,51.0,47,53.5,0,68.4,69.9,67.9
20160525220000,470.0,479.4,51.0,47,53.5,0,68.4,69.9,67.9
20160525221500,470.0,479.4,51.0,47,53.5,0,68.3,69.9,67.9
20160525223000,470.0,479.4,51.0,47,53.5,0,68.3,69.9,67.9
20160525224500,470.0,479.4,51.0,47,53.5,0,68.3,69.9,67.9
20160525230000,470.0,479.4,51.0,47,53.5,0,68.3,69.9,67.9
20160525231500,470.0,479.4,51.0,47,53.5,0,68.2,69.9,67.9
20160525233000,470.0,479.4,51.0,47,53.5,0,68.2,69.9,67.9
20160525234500,470.0,479.4,51.0,47,53.5,0,68.2,69.9,67.9
20160526000000,470.0,479.4,51.0,47,53.5,0,68.2,69.9,67.9
20160526001500,470.0,493.5,52.5,47,53.5,0,68.2,69.9,67.9
20160526003000,470.0,479.4,51.0,47,53.5,0,68.2,69.9,67.9
20160526004500,470.0,467.65,49.75,47,53.5,0,68.1,69.9,67.9
20160526010000,470.0,486.45,51.75,47,53.5,0,68.1,69.9,67.9
20160526011500,470.0,467.65,49.75,47,53.5,0,68.1,69.9,67.9
20160526013000,470.0,474.7,50.5,47,53.5,0,68.1,69.9,67.9
20160526014500,470.0,474.7,50.5,47,53.5,0,68.1,69.9,67.9
20160526020000,470.0,474.7,50.5,47,53.5,0,68.1,69.9,67.9
20160526021500,470.0,474.7,50.5,47,53.5,0,68.0,69.9,67.9
20160526023000,470.0,474.7,50.5,47,53.5,0,67.9,69.9,67.9
20160526024500,470.0,474.7,50.5,47,53.5,0,67.9,69.9,67.9
20160526030000,470.0,474.7,50.5,47,53.5,0,67.9,69.9,67.9
20160526031500,470.0,467.65,49.75,47,53.5,0,67.9,69.9,67.9
20160526033000,470.0,486.45,51.75,47,53.5,0,67.9,69.9,67.9
20160526034500,470.0,479.4,51.0,47,53.5,0,67.9,69.9,67.9
20160526040000,470.0,486.45,51.75,47,53.5,0,67.8,69.9,67.9
20160526041500,470.0,479.4,51.0,47,53.5,0,67.8,69.9,67.9
20160526043000,470.0,486.45,51.75,47,53.5,0,67.8,69.9,67.9
20160526044500,470.0,479.4,51.0,47,53.5,0,67.7,69.9,67.9
20160526050000,470.0,479.4,51.0,47,53.5,0,67.7,69.9,67.9
20160526051500,470.0,479.4,51.0,47,53.5,0,67.7,69.9,67.9
20160526053000,470.0,493.5,52.5,47,53.5,0,67.7,69.9,67.9
20160526054500,470.0,486.45,51.75,47,53.5,0,67.7,69.9,67.9
20160526060000,470.0,479.4,51.0,47,53.5,0,67.7,69.9,67.9
20160526061500,470.0,479.4,51.0,47,53.5,0,67.9,69.9,67.9
20160526063000,470.0,486.45,51.75,47,53.5,0,68.0,69.9,67.9
20160526064500,470.0,486.45,51.75,47,54.3,0,68.1,69.9,67.9
20160526070000,470.0,493.5,52.5,47,54.3,0,68.2,69.9,67.9
20160526071500,470.0,474.7,50.5,47,54.3,0,68.4,69.9,67.9
20160526073000,470.0,493.5,52.5,47,54.3,0,68.5,69.9,67.9
20160526074500,470.0,486.45,51.75,47,54.3,0,68.9,69.9,67.9
20160526080000,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160526081500,470.0,479.4,51.0,47,54.3,0,68.6,69.9,67.9
20160526083000,470.0,479.4,51.0,47,54.3,0,68.7,69.9,67.9
20160526084500,470.0,479.4,51.0,47,54.3,0,68.8,69.9,67.9
20160526090000,470.0,479.4,51.0,47,54.3,0,68.9,69.9,67.9
20160526091500,470.0,479.4,51.0,47,54.3,0,68.8,69.9,67.9
20160526093000,470.0,493.5,52.5,47,54.3,0,68.9,69.9,67.9
20160526094500,470.0,479.4,51.0,47,54.3,0,69.0,69.9,67.9
20160526100000,470.0,486.45,51.75,47,54.3,0,68.9,69.9,67.9
20160526101500,470.0,479.4,51.0,47,54.3,0,68.9,69.9,67.9
20160526103000,470.0,479.4,51.0,47,54.3,0,68.9,69.9,67.9
20160526104500,470.0,479.4,51.0,47,54.3,0,68.9,69.9,67.9
20160526110000,470.0,479.4,51.0,47,54.3,0,68.9,69.9,67.9
20160526111500,470.0,479.4,51.0,47,54.3,0,68.8,69.9,67.9
20160526113000,470.0,486.45,51.75,47,54.3,0,68.7,69.9,67.9
20160526114500,470.0,493.5,52.5,47,54.3,0,68.6,69.9,67.9
20160526120000,470.0,486.45,51.75,47,54.3,0,68.5,69.9,67.9
20160526121500,470.0,486.45,51.75,47,54.3,0,68.5,69.9,67.9
20160526123000,470.0,486.45,51.75,47,54.3,0,68.4,69.9,67.9
20160526124500,470.0,493.5,52.5,47,53.5,0,68.4,69.9,67.9
20160526130000,470.0,493.5,52.5,47,53.5,0,68.4,69.9,67.9
20160526131500,470.0,493.5,52.5,47,53.5,0,68.3,69.9,67.9
20160526133000,470.0,502.9,53.5,47,53.5,0,68.4,69.9,67.9
20160526134500,470.0,479.4,51.0,46,53.5,0,68.4,69.9,67.9
20160526140000,470.0,479.4,51.0,46,53.5,0,68.4,69.9,67.9
20160526141500,470.0,486.45,51.75,46,53.5,0,68.5,69.9,67.9
20160526143000,470.0,479.4,51.0,46,53.5,0,68.5,69.9,67.9
20160526144500,470.0,479.4,51.0,46,53.5,0,68.4,69.9,67.9
20160526150000,470.0,479.4,51.0,46,53.5,0,68.1,69.9,67.9
20160526151500,470.0,486.45,51.75,46,53.5,0,67.9,69.9,67.9
20160526153000,470.0,474.7,50.5,46,53.5,0,67.8,69.9,67.9
20160526154500,470.0,467.65,49.75,46,54.3,0,67.7,69.9,67.9
20160526160000,470.0,467.65,49.75,46,54.3,100,67.6,69.9,67.9
20160526161500,470.0,474.7,50.5,46,54.3,100,67.6,69.9,67.9
20160526163000,470.0,467.65,49.75,46,54.3,100,67.5,69.9,67.9
20160526164500,470.0,467.65,49.75,46,54.3,100,67.5,69.9,67.9
20160526170000,470.0,467.65,49.75,46,54.3,100,67.4,69.9,67.9
20160526171500,470.0,467.65,49.75,46,54.3,100,67.4,69.9,67.9
20160526173000,470.0,467.65,49.75,46,54.3,100,67.3,69.9,67.9
20160526174500,470.0,474.7,50.5,46,53.5,100,67.2,69.9,67.9
20160526180000,470.0,467.65,49.75,46,53.5,100,67.2,69.9,67.9
20160526181500,470.0,467.65,49.75,46,53.5,100,67.1,69.9,67.9
20160526183000,470.0,467.65,49.75,46,53.5,100,67.1,69.9,67.9
20160526184500,470.0,467.65,49.75,46,53.5,100,67.0,69.9,67.9
20160526190000,470.0,458.25,48.75,46,53.5,100,66.9,69.9,67.9
20160526191500,470.0,474.7,50.5,46,53.5,100,66.9,69.9,67.9
20160526193000,470.0,458.25,48.75,46,53.5,100,66.9,69.9,67.9
20160526194500,470.0,474.7,50.5,46,53.5,100,66.8,69.9,67.9
20160526200000,470.0,467.65,49.75,46,53.5,100,66.7,69.9,67.9
20160526201500,470.0,467.65,49.75,46,53.5,100,66.7,69.9,67.9
20160526203000,470.0,474.7,50.5,46,53.5,100,66.7,69.9,67.9
20160526204500,470.0,467.65,49.75,46,53.5,100,66.6,69.9,67.9
20160526210000,470.0,467.65,49.75,46,53.5,100,66.6,69.9,67.9
20160526211500,470.0,467.65,49.75,46,53.5,100,66.6,69.9,67.9
20160526213000,470.0,458.25,48.75,46,53.5,100,66.5,69.9,67.9
20160526214500,470.0,467.65,49.75,46,53.5,100,66.4,69.9,67.9
20160526220000,470.0,474.7,50.5,46,53.5,100,66.4,69.9,67.9
20160526221500,470.0,474.7,50.5,46,53.5,100,66.3,69.9,67.9
20160526223000,470.0,467.65,49.75,46,53.5,100,66.3,69.9,67.9
20160526224500,470.0,474.7,50.5,46,53.5,100,66.2,69.9,67.9
20160526230000,470.0,458.25,48.75,46,53.5,100,66.2,69.9,67.9
20160526231500,470.0,486.45,51.75,46,53.5,100,66.2,69.9,67.9
20160526233000,470.0,479.4,51.0,46,53.5,100,66.2,69.9,67.9
20160526234500,470.0,479.4,51.0,46,53.5,100,66.1,69.9,67.9
20160527000000,470.0,479.4,51.0,46,53.5,100,66.1,69.9,67.9
20160527001500,470.0,467.65,49.75,46,53.5,100,66.1,69.9,67.9
20160527003000,470.0,479.4,51.0,46,53.5,100,66.1,69.9,67.9
20160527004500,470.0,479.4,51.0,46,54.3,100,66.1,69.9,67.9
20160527010000,470.0,467.65,49.75,46,54.3,100,66.0,69.9,67.9
20160527011500,470.0,479.4,51.0,46,54.3,100,66.0,69.9,67.9
20160527013000,470.0,486.45,51.75,46,54.3,100,66.0,69.9,67.9
20160527014500,470.0,479.4,51.0,46,54.3,100,66.0,69.9,67.9
20160527020000,470.0,486.45,51.75,46,54.3,100,65.9,69.9,67.9
20160527021500,470.0,479.4,51.0,46,54.3,100,65.9,69.9,67.9
20160527023000,470.0,479.4,51.0,46,54.3,100,65.8,69.9,67.9
20160527024500,470.0,479.4,51.0,46,53.5,100,65.8,69.9,67.9
20160527030000,470.0,502.9,53.5,46,53.5,100,65.8,69.9,67.9
20160527031500,470.0,486.45,51.75,46,53.5,100,65.7,69.9,67.9
20160527033000,470.0,479.4,51.0,46,53.5,100,65.7,69.9,67.9
20160527034500,470.0,486.45,51.75,46,54.3,100,65.7,69.9,67.9
20160527040000,470.0,486.45,51.75,46,54.3,100,65.6,69.9,67.9
20160527041500,470.0,486.45,51.75,46,54.3,100,65.6,69.9,67.9
20160527043000,470.0,493.5,52.5,46,54.3,100,65.6,69.9,67.9
20160527044500,470.0,493.5,52.5,46,54.3,100,65.6,69.9,67.9
20160527050000,470.0,493.5,52.5,46,53.5,100,65.6,69.9,67.9
20160527051500,470.0,493.5,52.5,46,53.5,100,65.5,69.9,67.9
20160527053000,470.0,493.5,52.5,46,53.5,100,65.5,69.9,67.9
20160527054500,470.0,493.5,52.5,46,54.3,100,65.5,69.9,67.9
20160527060000,470.0,486.45,51.75,46,53.5,100,65.6,73.5,71.5
20160527061500,470.0,502.9,53.5,46,53.5,100,65.7,73.5,71.5
20160527063000,470.0,493.5,52.5,46,53.5,100,65.8,73.5,71.5
20160527064500,470.0,479.4,51.0,46,53.5,100,65.8,73.5,71.5
20160527070000,470.0,479.4,51.0,46,53.5,100,66.0,73.5,71.5
20160527071500,470.0,479.4,51.0,46,53.5,100,66.2,73.5,71.5
20160527073000,470.0,479.4,51.0,46,69.6,100,66.4,73.5,71.5
20160527074500,470.0,479.4,51.0,46,69.6,100,66.9,73.5,71.5
20160527080000,470.0,479.4,51.0,46,78.6,100,67.1,73.5,71.5
20160527081500,470.0,479.4,51.0,46,82.5,100,67.4,73.5,71.5
20160527083000,470.0,467.65,49.75,46,75.7,100,67.7,73.5,71.5
20160527084500,470.0,451.2,48.0,46,76.8,100,67.9,73.5,71.5
20160527090000,470.0,441.8,47.0,46,76.8,100,68.3,73.5,71.5
20160527091500,470.0,441.8,47.0,46,75.9,100,68.7,73.5,71.5
20160527093000,470.0,451.2,48.0,46,77.3,100,68.8,73.5,71.5
20160527094500,470.0,458.25,48.75,46,80.6,100,69.0,73.5,71.5
20160527100000,470.0,451.2,48.0,46,82.9,100,69.2,73.5,71.5
20160527101500,470.0,434.75,46.25,46,82.9,100,69.4,73.5,71.5
20160527103000,470.0,434.75,46.25,46,81.9,100,69.6,73.5,71.5
20160527104500,470.0,451.2,48.0,46,79.7,100,69.7,73.5,71.5
20160527110000,470.0,451.2,48.0,46,77.8,100,69.7,73.5,71.5
20160527111500,470.0,434.75,46.25,46,77.8,100,69.8,73.5,71.5
20160527113000,470.0,451.2,48.0,46,77.8,100,69.8,73.5,71.5
20160527114500,470.0,451.2,48.0,46,80.5,100,70.0,73.5,71.5
20160527120000,470.0,434.75,46.25,46,82.5,100,70.2,73.5,71.5
20160527121500,470.0,434.75,46.25,46,78.6,100,70.3,73.5,71.5
20160527123000,470.0,434.75,46.25,46,83.8,100,70.3,73.5,71.5
20160527124500,470.0,451.2,48.0,46,80.1,100,70.4,73.5,71.5
20160527130000,470.0,467.65,49.75,46,77.3,100,70.4,73.5,71.5
20160527131500,470.0,451.2,48.0,46,80.2,100,70.5,73.5,71.5
20160527133000,470.0,467.65,49.75,46,77.8,100,70.7,73.5,71.5
20160527134500,470.0,441.8,47.0,46,78.7,100,70.7,73.5,71.5
20160527140000,470.0,467.65,49.75,46,82.0,100,70.8,73.5,71.5
20160527141500,470.0,458.25,48.75,46,77.8,100,70.8,73.5,71.5
20160527143000,470.0,467.65,49.75,46,83.8,100,70.8,73.5,71.5
20160527144500,470.0,467.65,49.75,46,77.3,100,70.8,73.5,71.5
20160527150000,470.0,451.2,48.0,46,82.4,100,70.8,73.5,71.5
20160527151500,470.0,458.25,48.75,46,76.8,100,70.8,73.5,71.5
20160527153000,470.0,467.65,49.75,46,79.3,100,70.8,73.5,71.5
20160527154500,470.0,451.2,48.0,46,80.3,100,70.8,73.5,71.5
20160527160000,470.0,474.7,50.5,46,77.8,100,70.8,73.5,71.5
20160527161500,470.0,467.65,49.75,46,84.4,100,70.9,73.5,71.5
20160527163000,470.0,474.7,50.5,46,77.4,100,70.9,73.5,71.5
20160527164500,470.0,467.65,49.75,46,82.4,100,70.9,73.5,71.5
20160527170000,470.0,486.45,51.75,46,77.2,100,70.9,73.5,71.5
20160527171500,470.0,467.65,49.75,46,77.2,100,71.0,73.5,71.5
20160527173000,470.0,474.7,50.5,46,82.1,100,71.0,73.5,71.5
20160527174500,470.0,474.7,50.5,46,83.7,100,71.0,73.5,71.5
20160527180000,470.0,474.7,50.5,46,79.6,100,71.0,73.5,71.5
20160527181500,470.0,467.65,49.75,46,77.3,100,71.0,73.5,71.5
20160527183000,470.0,479.4,51.0,46,79.7,100,71.1,73.5,71.5
20160527184500,470.0,479.4,51.0,46,84.0,100,71.1,73.5,71.5
20160527190000,470.0,479.4,51.0,46,77.0,100,71.2,73.5,71.5
20160527191500,470.0,479.4,51.0,46,78.3,100,71.2,73.5,71.5
20160527193000,470.0,479.4,51.0,46,84.2,100,71.2,73.5,71.5
20160527194500,470.0,479.4,51.0,46,77.7,100,71.2,73.5,71.5
20160527200000,470.0,479.4,51.0,46,77.7,100,71.2,73.5,71.5
20160527201500,470.0,493.5,52.5,46,80.2,100,71.2,73.5,71.5
20160527203000,470.0,467.65,49.75,46,82.5,100,71.2,73.5,71.5
20160527204500,470.0,474.7,50.5,46,77.3,100,71.2,73.5,71.5
20160527210000,470.0,474.7,50.5,46,82.1,100,71.3,73.5,71.5
20160527211500,470.0,486.45,51.75,46,83.8,100,71.3,73.5,71.5
20160527213000,470.0,479.4,51.0,46,83.8,100,71.3,73.5,71.5
20160527214500,470.0,458.25,48.75,46,82.9,100,71.3,73.5,71.5
20160527220000,470.0,474.7,50.5,46,84.3,100,71.3,73.5,71.5
20160527221500,470.0,486.45,51.75,46,84.3,100,71.3,73.5,71.5
20160527223000,470.0,474.7,50.5,46,81.0,100,71.3,73.5,71.5
20160527224500,470.0,467.65,49.75,46,78.0,100,71.3,73.5,71.5
20160527230000,470.0,467.65,49.75,46,78.0,100,71.3,73.5,71.5
20160527231500,470.0,467.65,49.75,46,78.0,100,71.3,73.5,71.5
20160527233000,470.0,458.25,48.75,46,78.0,100,71.3,73.5,71.5
20160527234500,470.0,474.7,50.5,46,78.0,100,71.3,73.5,71.5
20160528000000,470.0,458.25,48.75,46,78.0,100,71.3,73.5,71.5
20160528001500,470.0,467.65,49.75,46,78.0,100,71.3,73.5,71.5
20160528003000,470.0,479.4,51.0,46,78.0,100,71.3,73.5,71.5
20160528004500,470.0,467.65,49.75,46,78.0,100,71.4,73.5,71.5
20160528010000,470.0,474.7,50.5,46,78.0,100,71.4,73.5,71.5
20160528011500,470.0,434.75,46.25,11,78.0,100,71.3,73.6,71.6
20160528013000,470.0,427.7,45.5,45,55.2,100,71.2,73.6,71.6
20160528014500,470.0,441.8,47.0,45,54.3,100,70.8,73.6,71.6
20160528020000,470.0,441.8,47.0,46,72.3,100,70.7,73.6,71.6
20160528021500,470.0,441.8,47.0,46,73.4,100,70.7,73.6,71.6
20160528023000,470.0,441.8,47.0,46,79.1,100,70.7,73.6,71.6
20160528024500,470.0,451.2,48.0,46,81.6,100,70.8,73.6,71.6
20160528030000,470.0,434.75,46.25,46,82.6,100,70.8,73.6,71.6
20160528031500,470.0,451.2,48.0,46,82.6,100,70.8,73.6,71.6
20160528033000,470.0,451.2,48.0,46,81.3,100,70.9,73.6,71.6
20160528034500,470.0,451.2,48.0,46,81.3,100,70.9,73.6,71.6
20160528040000,470.0,441.8,47.0,46,81.3,100,71.0,73.6,71.6
20160528041500,470.0,441.8,47.0,46,81.3,100,71.0,73.6,71.6
20160528043000,470.0,451.2,48.0,46,79.7,100,71.1,73.6,71.6
20160528044500,470.0,467.65,49.75,46,79.7,100,71.1,73.6,71.6
20160528050000,470.0,451.2,48.0,46,78.8,100,71.1,73.6,71.6
20160528051500,470.0,458.25,48.75,46,78.8,100,71.2,73.6,71.6
20160528053000,470.0,458.25,48.75,46,78.8,100,71.2,73.6,71.6
20160528054500,470.0,467.65,49.75,46,79.7,100,71.2,73.6,71.6
20160528060000,470.0,451.2,48.0,46,80.7,100,71.2,73.6,71.6
20160528061500,470.0,458.25,48.75,46,83.7,100,71.2,73.6,71.6
20160528063000,470.0,441.8,47.0,46,83.7,100,71.2,73.6,71.6
20160528064500,470.0,467.65,49.75,46,83.7,100,71.2,73.6,71.6
20160528070000,470.0,458.25,48.75,46,83.7,100,71.2,73.6,71.6
20160528071500,470.0,458.25,48.75,46,83.7,100,71.2,73.6,71.6
20160528073000,470.0,458.25,48.75,46,80.9,100,71.2,73.6,71.6
20160528074500,470.0,458.25,48.75,46,79.6,100,71.3,73.6,71.6
20160528080000,470.0,451.2,48.0,46,77.2,100,71.3,73.6,71.6
20160528081500,470.0,451.2,48.0,46,77.2,100,71.3,73.6,71.6
20160528083000,470.0,458.25,48.75,46,77.2,100,71.4,73.6,71.6
20160528084500,470.0,474.7,50.5,46,78.3,100,71.4,73.6,71.6
20160528090000,470.0,458.25,48.75,46,81.4,100,71.4,73.6,71.6
20160528091500,470.0,458.25,48.75,46,84.9,100,71.4,73.6,71.6
20160528093000,470.0,441.8,47.0,46,78.5,100,71.4,73.6,71.6
20160528094500,470.0,458.25,48.75,46,77.3,100,71.4,73.6,71.6
20160528100000,470.0,467.65,49.75,46,77.3,100,71.4,73.6,71.6
20160528101500,470.0,458.25,48.75,46,78.7,100,71.4,73.6,71.6
20160528103000,470.0,458.25,48.75,46,80.7,100,71.4,73.6,71.6
20160528104500,470.0,467.65,49.75,46,83.2,100,71.4,73.6,71.6
20160528110000,470.0,467.65,49.75,46,80.5,100,71.5,73.6,71.6
20160528111500,470.0,467.65,49.75,46,77.3,100,71.6,73.6,71.6
20160528113000,470.0,458.25,48.75,46,78.6,100,71.6,73.6,71.6
20160528114500,470.0,467.65,49.75,46,84.9,100,71.7,73.6,71.6
20160528120000,470.0,458.25,48.75,46,79.9,100,71.7,73.6,71.6
20160528121500,470.0,467.65,49.75,46,78.3,100,71.7,73.6,71.6
20160528123000,470.0,451.2,48.0,46,84.9,100,71.7,73.6,71.6
20160528124500,470.0,458.25,48.75,46,78.1,100,71.7,73.6,71.6
20160528130000,470.0,467.65,49.75,46,78.1,100,71.7,73.6,71.6
20160528131500,470.0,458.25,48.75,46,85.6,100,71.7,73.6,71.6
20160528133000,470.0,467.65,49.75,46,77.3,100,71.7,73.6,71.6
20160528134500,470.0,467.65,49.75,46,76.1,100,71.7,73.6,71.6
20160528140000,470.0,467.65,49.75,46,84.9,100,71.7,73.6,71.6
20160528141500,470.0,474.7,50.5,46,77.4,100,71.7,73.6,71.6
20160528143000,470.0,474.7,50.5,46,81.7,100,71.7,73.6,71.6
20160528144500,470.0,474.7,50.5,46,76.8,100,71.7,73.6,71.6
20160528150000,470.0,486.45,51.75,46,80.2,100,71.7,73.6,71.6
20160528151500,470.0,479.4,51.0,46,80.2,100,71.7,73.6,71.6
20160528153000,470.0,479.4,51.0,46,79.2,100,71.7,73.6,71.6
20160528154500,470.0,479.4,51.0,46,79.2,100,71.8,73.6,71.6
20160528160000,470.0,486.45,51.75,46,78.3,100,71.8,73.6,71.6
20160528161500,470.0,479.4,51.0,46,84.9,100,71.8,73.6,71.6
20160528163000,470.0,486.45,51.75,46,78.3,100,71.8,73.6,71.6
20160528164500,470.0,486.45,51.75,46,82.5,100,71.8,73.6,71.6
20160528170000,470.0,493.5,52.5,46,78.7,100,71.8,73.6,71.6
20160528171500,470.0,486.45,51.75,46,54.7,100,71.7,73.6,71.6
20160528173000,470.0,479.4,51.0,46,54.7,100,71.3,73.6,71.6
20160528174500,470.0,479.4,51.0,46,53.9,100,71.0,73.6,71.6
20160528180000,470.0,479.4,51.0,46,54.7,100,70.8,73.6,71.6
20160528181500,470.0,467.65,49.75,46,69.2,100,70.9,73.6,71.6
20160528183000,470.0,474.7,50.5,46,71.9,100,71.0,73.6,71.6
20160528184500,470.0,486.45,51.75,46,70.1,100,71.0,73.6,71.6
20160528190000,470.0,474.7,50.5,46,74.9,100,71.1,73.6,71.6
20160528191500,470.0,474.7,50.5,46,72.5,100,71.1,73.6,71.6
20160528193000,470.0,474.7,50.5,46,75.9,100,71.2,73.6,71.6
20160528194500,470.0,474.7,50.5,46,73.9,100,71.2,73.6,71.6
20160528200000,470.0,486.45,51.75,46,75.9,100,71.2,73.6,71.6
20160528201500,470.0,486.45,51.75,46,76.8,100,71.3,73.6,71.6
20160528203000,470.0,486.45,51.75,46,75.4,100,71.3,73.6,71.6
20160528204500,470.0,479.4,51.0,46,80.6,100,71.3,73.6,71.6
20160528210000,470.0,486.45,51.75,46,75.4,100,71.4,73.6,71.6
20160528211500,470.0,486.45,51.75,46,80.2,100,71.4,73.6,71.6
20160528213000,470.0,479.4,51.0,46,74.9,100,71.4,73.6,71.6
20160528214500,470.0,479.4,51.0,46,77.8,100,71.4,73.6,71.6
20160528220000,470.0,486.45,51.75,46,77.8,100,71.5,73.6,71.6
20160528221500,470.0,467.65,49.75,46,75.4,100,71.5,73.6,71.6
20160528223000,470.0,474.7,50.5,46,77.9,100,71.5,73.6,71.6
20160528224500,470.0,474.7,50.5,46,77.9,100,71.5,73.6,71.6
20160528230000,470.0,474.7,50.5,46,76.4,100,71.5,73.6,71.6
20160528231500,470.0,474.7,50.5,46,80.6,100,71.5,73.6,71.6
20160528233000,470.0,474.7,50.5,46,75.8,100,71.5,73.6,71.6
20160528234500,470.0,474.7,50.5,46,75.8,100,71.5,73.6,71.6
20160529000000,470.0,474.7,50.5,46,80.2,100,71.5,73.6,71.6
20160529001500,470.0,474.7,50.5,46,79.1,100,71.5,73.6,71.6
20160529003000,470.0,467.65,49.75,46,74.9,100,71.5,73.6,71.6
20160529004500,470.0,474.7,50.5,46,75.9,100,71.5,73.6,71.6
20160529010000,470.0,474.7,50.5,46,78.7,100,71.4,73.6,71.6
20160529011500,470.0,474.7,50.5,46,79.9,100,71.5,73.6,71.6
20160529013000,470.0,467.65,49.75,46,76.8,100,71.5,73.6,71.6
20160529014500,470.0,474.7,50.5,46,75.3,100,71.5,73.6,71.6
20160529020000,470.0,474.7,50.5,46,75.3,100,71.4,73.6,71.6
20160529021500,470.0,474.7,50.5,46,75.3,100,71.4,73.6,71.6
20160529023000,470.0,474.7,50.5,46,75.3,100,71.4,73.6,71.6
20160529024500,470.0,467.65,49.75,46,75.3,100,71.4,73.6,71.6
20160529030000,470.0,474.7,50.5,46,74.4,100,71.4,73.6,71.6
20160529031500,470.0,486.45,51.75,46,74.4,100,71.4,73.6,71.6
20160529033000,470.0,479.4,51.0,46,74.4,100,71.3,73.6,71.6
20160529034500,470.0,479.4,51.0,46,75.4,100,71.3,73.6,71.6
20160529040000,470.0,479.4,51.0,46,76.4,100,71.3,73.6,71.6
20160529041500,470.0,467.65,49.75,46,77.8,100,71.3,73.6,71.6
20160529043000,470.0,474.7,50.5,46,78.7,100,71.3,73.6,71.6
20160529044500,470.0,474.7,50.5,46,78.7,100,71.3,73.6,71.6
20160529050000,470.0,474.7,50.5,46,80.4,100,71.3,73.6,71.6
20160529051500,470.0,458.25,48.75,46,82.6,100,71.3,73.6,71.6
20160529053000,470.0,458.25,48.75,46,82.6,100,71.3,73.6,71.6
20160529054500,470.0,467.65,49.75,46,82.6,100,71.3,73.6,71.6
20160529060000,470.0,467.65,49.75,46,83.7,100,71.3,73.6,71.6
20160529061500,470.0,479.4,51.0,46,83.7,100,71.3,73.6,71.6
20160529063000,470.0,479.4,51.0,46,83.7,100,71.3,73.6,71.6
20160529064500,470.0,467.65,49.75,46,81.8,100,71.3,73.6,71.6
20160529070000,470.0,458.25,48.75,46,81.8,100,71.3,73.6,71.6
20160529071500,470.0,474.7,50.5,46,81.8,100,71.3,73.6,71.6
20160529073000,470.0,467.65,49.75,46,83.7,100,71.3,73.6,71.6
20160529074500,470.0,474.7,50.5,46,83.7,100,71.3,73.6,71.6
20160529080000,470.0,458.25,48.75,46,83.7,100,71.3,73.6,71.6
20160529081500,470.0,467.65,49.75,46,83.7,100,71.2,73.6,71.6
20160529083000,470.0,474.7,50.5,46,83.7,100,71.2,73.6,71.6
20160529084500,470.0,467.65,49.75,46,83.7,100,71.3,73.6,71.6
20160529090000,470.0,474.7,50.5,46,77.9,100,71.3,73.6,71.6
20160529091500,470.0,474.7,50.5,46,78.7,100,71.3,73.6,71.6
20160529093000,470.0,467.65,49.75,46,83.6,100,71.3,73.6,71.6
20160529094500,470.0,458.25,48.75,46,77.6,100,71.3,73.6,71.6
20160529100000,470.0,467.65,49.75,46,79.2,100,71.4,73.6,71.6
20160529101500,470.0,479.4,51.0,46,84.1,100,71.4,73.6,71.6
20160529103000,470.0,458.25,48.75,46,78.4,100,71.4,73.6,71.6
20160529104500,470.0,458.25,48.75,46,78.4,100,71.5,73.6,71.6
20160529110000,470.0,458.25,48.75,46,84.0,100,71.5,73.6,71.6
20160529111500,470.0,458.25,48.75,46,77.3,100,71.5,73.6,71.6
20160529113000,470.0,467.65,49.75,46,78.7,100,71.5,73.6,71.6
20160529114500,470.0,467.65,49.75,46,81.6,100,71.6,73.6,71.6
20160529120000,470.0,474.7,50.5,46,84.3,100,71.6,73.6,71.6
20160529121500,470.0,458.25,48.75,46,84.3,100,71.6,73.6,71.6
20160529123000,470.0,467.65,49.75,46,77.3,100,71.6,73.6,71.6
20160529124500,470.0,458.25,48.75,46,81.1,100,71.6,73.6,71.6
20160529130000,470.0,474.7,50.5,46,77.3,100,71.6,73.6,71.6
20160529131500,470.0,467.65,49.75,46,79.6,100,71.7,73.6,71.6
20160529133000,470.0,474.7,50.5,46,79.6,100,71.7,73.6,71.6
20160529134500,470.0,474.7,50.5,46,78.3,100,71.7,73.6,71.6
20160529140000,470.0,467.65,49.75,46,83.7,100,71.7,73.6,71.6
20160529141500,470.0,467.65,49.75,46,78.3,100,71.7,73.6,71.6
20160529143000,470.0,467.65,49.75,46,83.6,100,71.8,73.6,71.6
20160529144500,470.0,474.7,50.5,46,77.8,100,71.8,73.6,71.6
20160529150000,470.0,474.7,50.5,46,83.7,100,71.8,73.6,71.6
20160529151500,470.0,486.45,51.75,46,54.3,0,71.6,73.6,71.6
20160529153000,470.0,467.65,49.75,46,54.3,100,71.3,73.6,71.6
20160529154500,470.0,474.7,50.5,46,54.3,100,71.0,73.6,71.6
20160529160000,470.0,474.7,50.5,46,54.9,100,70.8,73.6,71.6
20160529161500,470.0,467.65,49.75,46,73.4,100,70.8,73.6,71.6
20160529163000,470.0,474.7,50.5,46,70.6,100,70.9,73.6,71.6
20160529164500,470.0,467.65,49.75,46,74.1,100,71.0,73.6,71.6
20160529170000,470.0,474.7,50.5,46,74.1,100,71.0,73.6,71.6
20160529171500,470.0,486.45,51.75,46,75.3,100,71.1,73.6,71.6
20160529173000,470.0,486.45,51.75,46,78.5,100,71.2,73.6,71.6
20160529174500,470.0,479.4,51.0,46,75.3,100,71.3,73.6,71.6
20160529180000,470.0,486.45,51.75,46,78.7,100,71.3,73.6,71.6
20160529181500,470.0,474.7,50.5,46,76.4,100,71.4,73.6,71.6
20160529183000,470.0,486.45,51.75,46,74.9,100,71.5,73.6,71.6
20160529184500,470.0,479.4,51.0,46,79.6,100,71.6,73.6,71.6
20160529190000,470.0,479.4,51.0,46,75.9,100,71.6,73.6,71.6
20160529191500,470.0,486.45,51.75,46,74.4,100,71.6,73.6,71.6
20160529193000,470.0,479.4,51.0,46,78.9,100,71.6,73.6,71.6
20160529194500,470.0,479.4,51.0,46,75.0,100,71.6,73.6,71.6
20160529200000,470.0,493.5,52.5,46,79.0,100,71.7,73.6,71.6
20160529201500,470.0,486.45,51.75,46,75.9,100,71.7,73.6,71.6
20160529203000,470.0,486.45,51.75,46,75.9,100,71.7,73.6,71.6
20160529204500,470.0,486.45,51.75,46,78.5,100,71.7,73.6,71.6
20160529210000,470.0,479.4,51.0,46,74.9,100,71.7,73.6,71.6
20160529211500,470.0,479.4,51.0,46,80.1,100,71.7,73.6,71.6
20160529213000,470.0,493.5,52.5,46,75.9,100,71.7,73.6,71.6
20160529214500,470.0,493.5,52.5,46,74.9,100,71.7,73.6,71.6
20160529220000,470.0,479.4,51.0,46,78.0,100,71.7,73.6,71.6
20160529221500,470.0,486.45,51.75,46,75.0,100,71.8,73.6,71.6
20160529223000,470.0,474.7,50.5,46,79.2,100,71.8,73.6,71.6
20160529224500,470.0,486.45,51.75,46,75.3,100,71.8,73.6,71.6
20160529230000,470.0,486.45,51.75,46,77.4,100,71.8,73.6,71.6
20160529231500,470.0,467.65,49.75,46,74.4,100,71.8,73.6,71.6
20160529233000,470.0,493.5,52.5,46,78.3,100,71.8,73.6,71.6
20160529234500,470.0,474.7,50.5,46,74.4,100,71.8,73.6,71.6
20160530000000,470.0,486.45,51.75,46,76.6,100,71.8,73.6,71.6
20160530001500,470.0,479.4,51.0,46,80.1,100,71.8,73.6,71.6
20160530003000,470.0,479.4,51.0,46,74.9,100,71.8,73.6,71.6
20160530004500,470.0,479.4,51.0,46,76.8,100,71.8,73.6,71.6
20160530010000,470.0,479.4,51.0,46,79.4,100,71.8,73.6,71.6
20160530011500,470.0,479.4,51.0,46,74.9,100,71.8,73.6,71.6
20160530013000,470.0,467.65,49.75,46,76.8,100,71.8,73.6,71.6
20160530014500,470.0,486.45,51.75,46,76.8,100,71.8,73.6,71.6
20160530020000,470.0,474.7,50.5,46,75.4,100,71.7,73.6,71.6
20160530021500,470.0,474.7,50.5,46,78.7,100,71.7,73.6,71.6
20160530023000,470.0,467.65,49.75,46,80.2,100,71.7,73.6,71.6
20160530024500,470.0,474.7,50.5,46,77.4,100,71.7,73.6,71.6
20160530030000,470.0,474.7,50.5,46,75.6,100,71.7,73.6,71.6
20160530031500,470.0,474.7,50.5,46,74.8,100,71.7,73.6,71.6
20160530033000,470.0,467.65,49.75,46,74.8,100,71.7,73.6,71.6
20160530034500,470.0,467.65,49.75,46,79.7,100,71.7,73.6,71.6
20160530040000,470.0,467.65,49.75,46,79.7,100,71.7,73.6,71.6
20160530041500,470.0,474.7,50.5,46,79.7,100,71.7,73.6,71.6
20160530043000,470.0,467.65,49.75,46,77.5,100,71.6,73.6,71.6
20160530044500,470.0,458.25,48.75,46,76.6,100,71.6,73.6,71.6
20160530050000,470.0,458.25,48.75,46,76.6,100,71.6,73.6,71.6
20160530051500,470.0,467.65,49.75,46,75.8,100,71.6,73.6,71.6
20160530053000,470.0,467.65,49.75,46,74.9,100,71.6,73.6,71.6
20160530054500,470.0,467.65,49.75,46,74.9,100,71.6,73.6,71.6
20160530060000,470.0,458.25,48.75,46,74.9,100,71.6,73.6,71.6
20160530061500,470.0,458.25,48.75,46,74.0,100,71.6,73.6,71.6
20160530063000,470.0,479.4,51.0,46,69.7,100,71.5,73.6,71.6
20160530064500,470.0,479.4,51.0,46,64.4,100,71.3,73.6,71.6
20160530070000,470.0,479.4,51.0,46,63.6,100,71.2,73.6,71.6
20160530071500,470.0,458.25,48.75,46,64.4,100,71.0,73.6,71.6
20160530073000,470.0,474.7,50.5,46,61.6,100,70.8,73.6,71.6
20160530074500,470.0,474.7,50.5,46,64.0,100,70.7,73.6,71.6
20160530080000,470.0,467.65,49.75,46,62.0,100,70.5,73.6,71.6
20160530081500,470.0,467.65,49.75,46,60.0,100,70.3,73.6,71.6
20160530083000,470.0,474.7,50.5,46,67.3,100,70.2,73.6,71.6
20160530084500,470.0,474.7,50.5,46,65.3,100,70.2,73.6,71.6
20160530090000,470.0,474.7,50.5,46,77.7,100,70.1,73.6,71.6
20160530091500,470.0,474.7,50.5,46,81.8,100,70.3,73.6,71.6
20160530093000,470.0,467.65,49.75,46,77.3,100,70.4,73.6,71.6
20160530094500,470.0,467.65,49.75,46,81.4,100,70.6,73.6,71.6
20160530100000,470.0,467.65,49.75,46,83.1,100,70.7,73.6,71.6
20160530101500,470.0,467.65,49.75,46,78.7,100,70.8,73.6,71.6
20160530103000,470.0,474.7,50.5,46,77.0,100,70.9,73.6,71.6
20160530104500,470.0,467.65,49.75,46,79.9,100,71.0,73.6,71.6
20160530110000,470.0,474.7,50.5,46,83.5,100,71.1,73.6,71.6
20160530111500,470.0,467.65,49.75,46,77.3,100,71.2,73.6,71.6
20160530113000,470.0,458.25,48.75,46,76.3,100,71.2,73.6,71.6
20160530114500,470.0,467.65,49.75,46,78.7,100,71.3,73.6,71.6
20160530120000,470.0,467.65,49.75,46,84.3,100,71.3,73.6,71.6
20160530121500,470.0,474.7,50.5,46,78.1,100,71.4,73.6,71.6
20160530123000,470.0,458.25,48.75,46,78.1,100,71.5,73.6,71.6
20160530124500,470.0,479.4,51.0,46,82.1,100,71.5,73.6,71.6
20160530130000,470.0,479.4,51.0,46,84.4,100,71.6,73.6,71.6
20160530131500,470.0,479.4,51.0,46,79.2,100,71.6,73.6,71.6
20160530133000,470.0,467.65,49.75,46,79.2,100,71.7,73.6,71.6
20160530134500,470.0,467.65,49.75,46,83.2,100,71.7,73.6,71.6
20160530140000,470.0,467.65,49.75,46,84.9,100,71.7,73.6,71.6
20160530141500,470.0,479.4,51.0,46,77.3,100,71.7,73.6,71.6
20160530143000,470.0,479.4,51.0,46,78.5,100,71.7,73.6,71.6
20160530144500,470.0,467.65,49.75,46,78.5,100,71.8,73.6,71.6
20160530150000,470.0,474.7,50.5,46,76.4,100,71.8,73.6,71.6
20160530151500,470.0,474.7,50.5,46,76.4,100,71.8,73.6,71.6
20160530153000,470.0,474.7,50.5,46,81.9,100,71.8,73.6,71.6
20160530154500,470.0,474.7,50.5,46,75.8,100,71.7,73.6,71.6
20160530160000,470.0,474.7,50.5,46,75.8,100,71.8,73.6,71.6
20160530161500,470.0,474.7,50.5,46,55.6,0,71.8,73.6,71.6
20160530163000,470.0,474.7,50.5,46,54.3,0,71.5,73.6,71.6
20160530164500,470.0,474.7,50.5,46,54.3,100,71.2,73.6,71.6
20160530170000,470.0,474.7,50.5,46,54.3,100,71.1,73.6,71.6
20160530171500,470.0,474.7,50.5,46,54.3,100,70.9,73.6,71.6
20160530173000,470.0,474.7,50.5,46,70.1,100,70.9,73.6,71.6
20160530174500,470.0,467.65,49.75,46,72.6,100,71.0,73.6,71.6
20160530180000,470.0,474.7,50.5,46,70.1,100,71.1,73.6,71.6
20160530181500,470.0,474.7,50.5,46,72.9,100,71.2,73.6,71.6
20160530183000,470.0,474.7,50.5,46,70.1,100,71.2,73.6,71.6
20160530184500,470.0,474.7,50.5,46,74.0,100,71.2,73.6,71.6
20160530190000,470.0,474.7,50.5,46,74.0,100,71.4,73.6,71.6
20160530191500,470.0,467.65,49.75,46,72.5,100,71.4,73.6,71.6
20160530193000,470.0,479.4,51.0,46,75.4,100,71.5,73.6,71.6
20160530194500,470.0,479.4,51.0,46,72.6,100,71.5,73.6,71.6
20160530200000,470.0,479.4,51.0,46,72.6,100,71.5,73.6,71.6
20160530201500,470.0,479.4,51.0,46,74.8,100,71.5,73.6,71.6
20160530203000,470.0,479.4,51.0,46,74.8,100,71.5,73.6,71.6
20160530204500,470.0,479.4,51.0,46,72.5,100,71.5,73.6,71.6
20160530210000,470.0,467.65,49.75,46,76.3,100,71.5,73.6,71.6
20160530211500,470.0,479.4,51.0,46,72.9,100,71.5,73.6,71.6
20160530213000,470.0,467.65,49.75,46,72.9,100,71.6,73.6,71.6
20160530214500,470.0,479.4,51.0,46,74.9,100,71.5,73.6,71.6
20160530220000,470.0,479.4,51.0,46,76.0,100,71.5,73.6,71.6
20160530221500,470.0,479.4,51.0,46,72.4,100,71.6,73.6,71.6
20160530223000,470.0,479.4,51.0,46,72.4,100,71.5,73.6,71.6
20160530224500,470.0,479.4,51.0,46,75.5,100,71.5,73.6,71.6
20160530230000,470.0,479.4,51.0,46,74.4,100,71.5,73.6,71.6
20160530231500,470.0,479.4,51.0,46,72.0,100,71.5,73.6,71.6
20160530233000,470.0,479.4,51.0,46,73.1,100,71.4,73.6,71.6
20160530234500,470.0,479.4,51.0,46,75.9,100,71.4,73.6,71.6
20160531000000,470.0,467.65,49.75,46,76.8,100,71.4,73.6,71.6
20160531001500,470.0,474.7,50.5,46,73.4,100,71.4,73.6,71.6
20160531003000,470.0,474.7,50.5,46,72.0,100,71.4,73.6,71.6
20160531004500,470.0,467.65,49.75,46,73.5,100,71.4,73.6,71.6
20160531010000,470.0,474.7,50.5,46,74.9,100,71.3,73.6,71.6
20160531011500,470.0,474.7,50.5,46,76.3,100,71.3,73.6,71.6
20160531013000,470.0,467.65,49.75,46,76.3,100,71.3,73.6,71.6
20160531014500,470.0,467.65,49.75,46,72.9,100,71.3,73.6,71.6
20160531020000,470.0,474.7,50.5,46,72.0,100,71.3,73.6,71.6
20160531021500,470.0,458.25,48.75,46,73.6,100,71.3,73.6,71.6
20160531023000,470.0,474.7,50.5,46,74.9,100,71.3,73.6,71.6
20160531024500,470.0,467.65,49.75,46,74.9,100,71.3,73.6,71.6
20160531030000,470.0,467.65,49.75,46,76.3,100,71.3,73.6,71.6
20160531031500,470.0,458.25,48.75,46,76.3,100,71.3,73.6,71.6
20160531033000,470.0,458.25,48.75,46,76.3,100,71.3,73.6,71.6
20160531034500,470.0,458.25,48.75,46,77.3,100,71.3,73.6,71.6
20160531040000,470.0,467.65,49.75,46,79.7,100,71.3,73.6,71.6
20160531041500,470.0,474.7,50.5,46,80.7,100,71.3,73.6,71.6
20160531043000,470.0,467.65,49.75,46,80.7,100,71.3,73.6,71.6
20160531044500,470.0,467.65,49.75,46,80.7,100,71.3,73.6,71.6
20160531050000,470.0,474.7,50.5,46,80.7,100,71.4,73.6,71.6
20160531051500,470.0,467.65,49.75,46,79.6,100,71.4,73.6,71.6
20160531053000,470.0,467.65,49.75,46,79.6,100,71.4,73.6,71.6
20160531054500,470.0,479.4,51.0,46,78.6,100,71.4,73.6,71.6
20160531060000,470.0,479.4,51.0,46,77.2,100,71.4,73.6,71.6
20160531061500,470.0,458.25,48.75,46,76.3,100,71.6,73.6,71.6
20160531063000,470.0,474.7,50.5,46,75.4,100,71.7,73.6,71.6
20160531064500,470.0,474.7,50.5,46,75.4,100,71.8,73.6,71.6
20160531070000,470.0,458.25,48.75,46,54.3,0,71.7,73.6,71.6
20160531071500,470.0,467.65,49.75,46,54.3,0,71.4,73.6,71.6
20160531073000,470.0,474.7,50.5,46,54.3,100,71.3,73.6,71.6
20160531074500,470.0,458.25,48.75,46,54.3,100,71.2,73.6,71.6
20160531080000,470.0,474.7,50.5,46,54.3,100,71.0,73.6,71.6
20160531081500,470.0,474.7,50.5,46,55.9,100,70.9,73.6,71.6
20160531083000,470.0,474.7,50.5,46,72.5,100,71.0,73.6,71.6
20160531084500,470.0,467.65,49.75,46,69.7,100,71.1,73.6,71.6
20160531090000,470.0,479.4,51.0,46,71.0,100,71.2,73.6,71.6
20160531091500,470.0,451.2,48.0,46,72.5,100,71.3,73.6,71.6
20160531093000,470.0,474.7,50.5,46,72.5,100,71.4,73.6,71.6
20160531094500,470.0,451.2,48.0,46,70.6,100,71.6,73.6,71.6
20160531100000,470.0,467.65,49.75,46,70.6,100,71.6,73.6,71.6
20160531101500,470.0,458.25,48.75,46,70.6,100,71.7,73.6,71.6
