PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160531103000,470.0,451.2,48.0,46,71.5,100,71.7,73.6,71.6
20160531104500,470.0,451.2,48.0,46,72.4,100,71.8,73.6,71.6
20160531110000,470.0,451.2,48.0,46,71.1,100,71.8,73.6,71.6
20160531111500,470.0,458.25,48.75,46,56.0,100,71.8,73.6,71.6
20160531113000,470.0,458.25,48.75,46,56.0,100,71.6,73.6,71.6
20160531114500,470.0,458.25,48.75,46,54.7,100,71.4,73.6,71.6
20160531120000,470.0,458.25,48.75,46,54.7,100,71.3,73.6,71.6
20160531121500,470.0,451.2,48.0,46,54.7,100,71.2,73.6,71.6
20160531123000,470.0,458.25,48.75,46,54.7,100,71.2,73.6,71.6
20160531124500,470.0,458.25,48.75,46,54.7,100,71.1,73.6,71.6
20160531130000,470.0,441.8,47.0,46,55.9,100,71.0,73.6,71.6
20160531131500,470.0,458.25,48.75,46,67.3,100,71.1,73.6,71.6
20160531133000,470.0,451.2,48.0,46,68.1,100,71.2,73.6,71.6
20160531134500,470.0,467.65,49.75,46,71.0,100,71.3,73.6,71.6
20160531140000,470.0,458.25,48.75,46,69.2,100,71.5,73.6,71.6
20160531141500,470.0,458.25,48.75,46,70.5,100,71.6,73.6,71.6
20160531143000,470.0,458.25,48.75,46,71.6,100,71.7,73.6,71.6
20160531144500,470.0,458.25,48.75,46,71.6,100,71.7,73.6,71.6
20160531150000,470.0,451.2,48.0,46,71.6,100,71.6,73.6,71.6
20160531151500,470.0,467.65,49.75,46,70.1,100,71.6,73.6,71.6
20160531153000,470.0,467.65,49.75,46,72.0,100,71.6,73.6,71.6
20160531154500,470.0,441.8,47.0,46,72.0,100,71.5,73.6,71.6
20160531160000,470.0,474.7,50.5,46,72.0,100,71.4,73.6,71.6
20160531161500,470.0,467.65,49.75,46,70.6,100,71.4,73.6,71.6
20160531163000,470.0,458.25,48.75,46,70.6,100,71.4,73.6,71.6
20160531164500,470.0,474.7,50.5,46,72.9,100,71.4,73.6,71.6
20160531170000,470.0,474.7,50.5,46,70.5,100,71.4,73.6,71.6
20160531171500,470.0,458.25,48.75,46,70.5,100,71.4,73.6,71.6
20160531173000,470.0,474.7,50.5,46,70.5,100,71.4,73.6,71.6
20160531174500,470.0,474.7,50.5,46,70.5,100,71.4,73.6,71.6
20160531180000,470.0,474.7,50.5,46,70.5,100,71.4,73.6,71.6
20160531181500,470.0,474.7,50.5,46,70.5,100,71.4,73.6,71.6
20160531183000,470.0,467.65,49.75,46,72.0,100,71.4,73.6,71.6
20160531184500,470.0,479.4,51.0,46,73.3,100,71.5,73.6,71.6
20160531190000,470.0,479.4,51.0,46,72.5,100,71.5,73.6,71.6
20160531191500,470.0,479.4,51.0,46,71.6,100,71.5,73.6,71.6
20160531193000,470.0,479.4,51.0,46,71.6,100,71.5,73.6,71.6
20160531194500,470.0,479.4,51.0,46,71.6,100,71.5,73.6,71.6
20160531200000,470.0,479.4,51.0,46,70.1,100,71.5,73.6,71.6
20160531201500,470.0,479.4,51.0,46,70.1,100,71.5,73.6,71.6
20160531203000,470.0,467.65,49.75,46,72.4,100,71.5,73.6,71.6
20160531204500,470.0,467.65,49.75,46,72.4,100,71.6,73.6,71.6
20160531210000,470.0,474.7,50.5,46,71.1,100,71.6,73.6,71.6
20160531211500,470.0,474.7,50.5,46,71.1,100,71.6,73.6,71.6
20160531213000,470.0,474.7,50.5,46,72.0,100,71.5,73.6,71.6
20160531214500,470.0,474.7,50.5,46,72.0,100,71.6,73.6,71.6
20160531220000,470.0,467.65,49.75,46,71.1,100,71.6,73.6,71.6
20160531221500,470.0,467.65,49.75,46,70.1,100,71.5,73.6,71.6
20160531223000,470.0,467.65,49.75,46,72.6,100,71.5,73.6,71.6
20160531224500,470.0,474.7,50.5,46,72.6,100,71.5,73.6,71.6
20160531230000,470.0,467.65,49.75,46,70.6,100,71.5,73.6,71.6
20160531231500,470.0,467.65,49.75,46,70.6,100,71.4,73.6,71.6
20160531233000,470.0,474.7,50.5,46,72.4,100,71.4,73.6,71.6
20160531234500,470.0,474.7,50.5,46,71.6,100,71.4,73.6,71.6
20160601000000,470.0,467.65,49.75,46,70.1,100,71.4,73.6,71.6
20160601001500,470.0,467.65,49.75,46,71.5,100,71.4,73.6,71.6
20160601003000,470.0,467.65,49.75,46,72.9,100,71.4,73.6,71.6
20160601004500,470.0,467.65,49.75,46,71.0,100,71.4,73.6,71.6
20160601010000,470.0,467.65,49.75,46,71.0,100,71.3,73.6,71.6
20160601011500,470.0,451.2,48.0,8,56.4,100,71.3,73.6,71.6
20160601013000,470.0,451.2,48.0,47,55.5,100,71.0,73.6,71.6
20160601014500,470.0,451.2,48.0,47,55.5,100,70.8,73.6,71.6
20160601020000,470.0,434.75,46.25,47,70.5,100,70.8,73.6,71.6
20160601021500,470.0,458.25,48.75,47,71.7,100,70.9,73.6,71.6
20160601023000,470.0,441.8,47.0,47,74.9,100,70.9,73.6,71.6
20160601024500,470.0,441.8,47.0,47,74.0,100,71.0,73.6,71.6
20160601030000,470.0,434.75,46.25,47,79.7,100,71.0,73.6,71.6
20160601031500,470.0,434.75,46.25,47,75.9,100,71.1,73.6,71.6
20160601033000,470.0,441.8,47.0,47,81.6,100,71.2,73.6,71.6
20160601034500,470.0,451.2,48.0,47,78.3,100,71.2,73.6,71.6
20160601040000,470.0,427.7,45.5,47,78.3,100,71.2,73.6,71.6
20160601041500,470.0,434.75,46.25,47,82.1,100,71.3,73.6,71.6
20160601043000,470.0,441.8,47.0,47,77.8,100,71.3,73.6,71.6
20160601044500,470.0,441.8,47.0,47,83.0,100,71.4,73.6,71.6
20160601050000,470.0,451.2,48.0,47,78.7,100,71.5,73.6,71.6
20160601051500,470.0,441.8,47.0,47,81.2,100,71.6,73.6,71.6
20160601053000,470.0,441.8,47.0,47,79.2,100,71.6,73.6,71.6
20160601054500,470.0,441.8,47.0,47,79.2,100,71.6,73.6,71.6
20160601060000,470.0,451.2,48.0,47,82.1,100,71.7,73.6,71.6
20160601061500,470.0,441.8,47.0,47,59.2,0,71.9,73.6,71.6
20160601063000,470.0,441.8,47.0,47,55.2,0,71.9,73.6,71.6
20160601064500,470.0,451.2,48.0,47,55.2,0,71.7,73.6,71.6
20160601070000,470.0,441.8,47.0,47,55.2,0,71.6,73.6,71.6
20160601071500,470.0,451.2,48.0,47,55.2,0,71.5,73.6,71.6
20160601073000,470.0,434.75,46.25,47,55.2,100,71.3,73.6,71.6
20160601074500,470.0,434.75,46.25,47,55.2,100,71.2,73.6,71.6
20160601080000,470.0,441.8,47.0,47,55.2,100,71.1,73.6,71.6
20160601081500,470.0,434.75,46.25,47,55.2,100,71.1,73.6,71.6
20160601083000,470.0,441.8,47.0,47,57.1,100,71.0,73.6,71.6
20160601084500,470.0,441.8,47.0,47,60.3,100,71.2,73.6,71.6
20160601090000,470.0,434.75,46.25,47,64.0,100,71.3,73.6,71.6
20160601091500,470.0,441.8,47.0,47,62.4,100,71.3,73.6,71.6
20160601093000,470.0,441.8,47.0,48,63.3,100,71.3,73.6,71.6
20160601094500,470.0,467.65,49.75,48,67.7,100,71.4,73.6,71.6
20160601100000,470.0,458.25,48.75,48,64.9,100,71.4,73.6,71.6
20160601101500,470.0,458.25,48.75,48,62.8,100,71.4,73.6,71.6
20160601103000,470.0,458.25,48.75,48,61.2,100,71.4,73.6,71.6
20160601104500,470.0,458.25,48.75,48,60.3,100,71.3,73.6,71.6
20160601110000,470.0,458.25,48.75,48,60.3,100,71.2,73.6,71.6
20160601111500,470.0,458.25,48.75,48,58.8,100,71.0,73.6,71.6
20160601113000,470.0,458.25,48.75,48,58.8,100,70.8,73.6,71.6
20160601114500,470.0,474.7,50.5,48,57.6,100,70.7,73.6,71.6
20160601120000,470.0,467.65,49.75,48,57.6,100,70.5,73.6,71.6
20160601121500,470.0,479.4,51.0,48,56.8,100,70.4,73.6,71.6
20160601123000,470.0,479.4,51.0,48,56.8,100,70.3,73.6,71.6
20160601124500,470.0,458.25,48.75,48,56.8,100,70.3,73.6,71.6
20160601130000,470.0,467.65,49.75,48,56.8,100,70.3,73.6,71.6
20160601131500,470.0,479.4,51.0,48,56.8,100,70.2,73.6,71.6
20160601133000,470.0,458.25,48.75,48,56.8,100,70.2,73.6,71.6
20160601134500,470.0,479.4,51.0,48,56.0,100,70.2,73.6,71.6
20160601140000,470.0,479.4,51.0,48,56.0,100,70.1,73.6,71.6
20160601141500,470.0,479.4,51.0,48,63.2,100,70.0,73.6,71.6
20160601143000,470.0,458.25,48.75,48,78.2,100,70.2,73.6,71.6
20160601144500,470.0,451.2,48.0,48,82.4,100,70.4,73.6,71.6
20160601150000,470.0,458.25,48.75,48,82.4,100,70.5,73.6,71.6
20160601151500,470.0,458.25,48.75,48,77.6,100,70.7,73.6,71.6
20160601153000,470.0,458.25,48.75,48,80.4,100,70.8,73.6,71.6
20160601154500,470.0,458.25,48.75,48,81.9,100,70.9,73.6,71.6
20160601160000,470.0,451.2,48.0,48,76.8,100,71.1,73.6,71.6
20160601161500,470.0,467.65,49.75,48,84.8,100,71.2,73.6,71.6
20160601163000,470.0,467.65,49.75,48,77.8,100,71.3,73.6,71.6
20160601164500,470.0,467.65,49.75,48,81.5,100,71.4,73.6,71.6
20160601170000,470.0,467.65,49.75,48,83.0,100,71.5,73.6,71.6
20160601171500,470.0,451.2,48.0,48,78.3,100,71.6,73.6,71.6
20160601173000,470.0,474.7,50.5,48,81.1,100,71.6,73.6,71.6
20160601174500,470.0,467.65,49.75,48,79.7,100,71.6,73.6,71.6
20160601180000,470.0,458.25,48.75,48,79.7,100,71.7,73.6,71.6
20160601181500,470.0,458.25,48.75,48,79.7,100,71.7,73.6,71.6
20160601183000,470.0,458.25,48.75,48,79.7,100,71.7,73.6,71.6
20160601184500,470.0,467.65,49.75,48,80.7,100,71.8,73.6,71.6
20160601190000,470.0,458.25,48.75,48,77.8,100,71.8,73.6,71.6
20160601191500,470.0,458.25,48.75,48,59.6,0,71.8,73.6,71.6
20160601193000,470.0,467.65,49.75,48,55.6,0,71.6,73.6,71.6
20160601194500,470.0,474.7,50.5,48,55.6,100,71.3,73.6,71.6
20160601200000,470.0,474.7,50.5,48,55.6,100,71.2,73.6,71.6
20160601201500,470.0,458.25,48.75,48,55.6,100,71.0,73.6,71.6
20160601203000,470.0,467.65,49.75,48,59.5,100,70.8,73.6,71.6
20160601204500,470.0,458.25,48.75,48,73.4,100,70.8,73.6,71.6
20160601210000,470.0,458.25,48.75,48,71.2,100,70.9,73.6,71.6
20160601211500,470.0,467.65,49.75,48,73.4,100,71.0,73.6,71.6
20160601213000,470.0,458.25,48.75,48,78.3,100,71.0,73.6,71.6
20160601214500,470.0,458.25,48.75,48,74.9,100,71.1,73.6,71.6
20160601220000,470.0,458.25,48.75,48,80.1,100,71.2,73.6,71.6
20160601221500,470.0,467.65,49.75,48,75.4,100,71.2,73.6,71.6
20160601223000,470.0,441.8,47.0,48,77.7,100,71.3,73.6,71.6
20160601224500,470.0,458.25,48.75,48,77.7,100,71.3,73.6,71.6
20160601230000,470.0,451.2,48.0,48,75.8,100,71.4,73.6,71.6
20160601231500,470.0,458.25,48.75,48,79.7,100,71.4,73.6,71.6
20160601233000,470.0,467.65,49.75,48,75.2,100,71.5,73.6,71.6
20160601234500,470.0,467.65,49.75,48,80.2,100,71.6,73.6,71.6
20160602000000,470.0,458.25,48.75,48,74.9,100,71.6,73.6,71.6
20160602001500,470.0,458.25,48.75,48,81.1,100,71.6,73.6,71.6
20160602003000,470.0,451.2,48.0,48,75.4,100,71.6,73.6,71.6
20160602004500,470.0,458.25,48.75,48,79.6,100,71.6,73.6,71.6
20160602010000,470.0,458.25,48.75,48,75.9,100,71.7,73.6,71.6
20160602011500,470.0,458.25,48.75,48,79.1,100,71.7,73.6,71.6
20160602013000,470.0,451.2,48.0,48,76.9,100,71.7,73.6,71.6
20160602014500,470.0,467.65,49.75,48,76.9,100,71.7,73.6,71.6
20160602020000,470.0,441.8,47.0,48,78.6,100,71.7,73.6,71.6
20160602021500,470.0,458.25,48.75,48,74.9,100,71.7,73.6,71.6
20160602023000,470.0,451.2,48.0,48,81.1,100,71.7,73.6,71.6
20160602024500,470.0,458.25,48.75,48,75.3,100,71.7,73.6,71.6
20160602030000,470.0,441.8,47.0,48,80.9,100,71.7,73.6,71.6
20160602031500,470.0,451.2,48.0,48,75.5,100,71.7,73.6,71.6
20160602033000,470.0,467.65,49.75,48,80.0,100,71.7,73.6,71.6
20160602034500,470.0,451.2,48.0,48,75.2,100,71.7,73.6,71.6
20160602040000,470.0,451.2,48.0,48,80.0,100,71.7,73.6,71.6
20160602041500,470.0,451.2,48.0,48,75.9,100,71.7,73.6,71.6
20160602043000,470.0,458.25,48.75,48,79.6,100,71.7,73.6,71.6
20160602044500,470.0,458.25,48.75,48,76.8,100,71.7,73.6,71.6
20160602050000,470.0,451.2,48.0,48,77.6,100,71.7,73.6,71.6
20160602051500,470.0,458.25,48.75,48,78.7,100,71.7,73.6,71.6
20160602053000,470.0,467.65,49.75,48,76.7,100,71.7,73.6,71.6
20160602054500,470.0,451.2,48.0,48,76.7,100,71.8,73.6,71.6
20160602060000,470.0,458.25,48.75,48,76.7,100,71.8,73.6,71.6
20160602061500,470.0,451.2,48.0,48,63.9,0,71.9,73.6,71.6
20160602063000,470.0,467.65,49.75,48,55.2,0,71.7,73.6,71.6
20160602064500,470.0,451.2,48.0,48,55.2,0,71.7,73.6,71.6
20160602070000,470.0,467.65,49.75,48,55.2,0,71.6,73.6,71.6
20160602071500,470.0,451.2,48.0,48,55.2,0,71.5,73.6,71.6
20160602073000,470.0,458.25,48.75,48,55.2,100,71.2,73.6,71.6
20160602074500,470.0,467.65,49.75,48,55.2,100,71.2,73.6,71.6
20160602080000,470.0,467.65,49.75,48,55.2,100,71.2,73.6,71.6
20160602081500,470.0,451.2,48.0,48,55.9,100,71.0,73.6,71.6
20160602083000,470.0,451.2,48.0,48,63.6,100,71.0,73.6,71.6
20160602084500,470.0,458.25,48.75,48,71.5,100,71.1,73.6,71.6
20160602090000,470.0,441.8,47.0,48,70.6,100,71.2,73.6,71.6
20160602091500,470.0,451.2,48.0,48,70.6,100,71.3,73.6,71.6
20160602093000,470.0,441.8,47.0,48,70.6,100,71.4,73.6,71.6
20160602094500,470.0,458.25,48.75,48,70.6,100,71.5,73.6,71.6
20160602100000,470.0,451.2,48.0,48,70.6,100,71.5,73.6,71.6
20160602101500,470.0,458.25,48.75,48,70.6,100,71.6,73.6,71.6
20160602103000,470.0,458.25,48.75,48,70.6,100,71.7,73.6,71.6
20160602104500,470.0,441.8,47.0,48,70.6,100,71.7,73.6,71.6
20160602110000,470.0,458.25,48.75,48,70.6,100,71.7,73.6,71.6
20160602111500,470.0,451.2,48.0,48,57.6,0,71.8,73.6,71.6
20160602113000,470.0,467.65,49.75,48,55.5,0,71.6,73.6,71.6
20160602114500,470.0,474.7,50.5,48,54.7,0,71.4,73.6,71.6
20160602120000,470.0,458.25,48.75,48,54.7,100,71.3,73.6,71.6
20160602121500,470.0,451.2,48.0,48,54.7,100,71.2,73.6,71.6
20160602123000,470.0,441.8,47.0,48,54.7,100,71.1,73.6,71.6
20160602124500,470.0,467.65,49.75,48,55.5,100,71.1,73.6,71.6
20160602130000,470.0,441.8,47.0,48,56.4,100,71.1,73.6,71.6
20160602131500,470.0,451.2,48.0,48,64.0,100,71.2,73.6,71.6
20160602133000,470.0,451.2,48.0,48,64.0,100,71.3,73.6,71.6
20160602134500,470.0,451.2,48.0,48,68.6,100,71.3,73.6,71.6
20160602140000,470.0,467.65,49.75,48,68.6,100,71.4,73.6,71.6
20160602141500,470.0,451.2,48.0,48,70.7,100,71.5,73.6,71.6
20160602143000,470.0,474.7,50.5,48,69.8,100,71.5,73.6,71.6
20160602144500,470.0,467.65,49.75,48,69.8,100,71.6,73.6,71.6
20160602150000,470.0,458.25,48.75,48,71.1,100,71.6,73.6,71.6
20160602151500,470.0,458.25,48.75,48,71.1,100,71.7,73.6,71.6
20160602153000,470.0,451.2,48.0,48,69.6,100,71.7,73.6,71.6
20160602154500,470.0,451.2,48.0,48,69.6,100,71.7,73.6,71.6
20160602160000,470.0,451.2,48.0,48,69.6,100,71.7,73.6,71.6
20160602161500,470.0,474.7,50.5,48,71.4,100,71.7,73.6,71.6
20160602163000,470.0,458.25,48.75,48,70.6,100,71.7,73.6,71.6
20160602164500,470.0,467.65,49.75,48,72.0,100,71.7,73.6,71.6
20160602170000,470.0,458.25,48.75,48,69.2,100,71.7,73.6,71.6
20160602171500,470.0,467.65,49.75,48,69.2,100,71.7,73.6,71.6
20160602173000,470.0,479.4,51.0,48,69.2,100,71.7,73.6,71.6
20160602174500,470.0,479.4,51.0,48,69.2,100,71.8,73.6,71.6
20160602180000,470.0,479.4,51.0,48,69.2,100,71.8,73.6,71.6
20160602181500,470.0,479.4,51.0,48,71.1,100,71.8,73.6,71.6
20160602183000,470.0,486.45,51.75,48,71.1,100,71.8,73.6,71.6
20160602184500,470.0,479.4,51.0,48,55.2,0,71.7,73.6,71.6
20160602190000,470.0,479.4,51.0,48,55.2,0,71.7,73.6,71.6
20160602191500,470.0,479.4,51.0,48,55.2,0,71.4,73.6,71.6
20160602193000,470.0,467.65,49.75,48,55.2,100,71.3,73.6,71.6
20160602194500,470.0,467.65,49.75,48,55.2,100,71.2,73.6,71.6
20160602200000,470.0,474.7,50.5,48,55.2,100,71.1,73.6,71.6
20160602201500,470.0,467.65,49.75,48,55.9,100,71.0,73.6,71.6
20160602203000,470.0,467.65,49.75,48,68.7,100,71.0,73.6,71.6
20160602204500,470.0,474.7,50.5,48,71.0,100,71.0,73.6,71.6
20160602210000,470.0,474.7,50.5,48,73.0,100,71.1,73.6,71.6
20160602211500,470.0,474.7,50.5,48,70.6,100,71.1,73.6,71.6
20160602213000,470.0,474.7,50.5,48,71.5,100,71.2,73.6,71.6
20160602214500,470.0,474.7,50.5,48,76.0,100,71.2,73.6,71.6
20160602220000,470.0,474.7,50.5,48,73.5,100,71.2,73.6,71.6
20160602221500,470.0,467.65,49.75,48,74.4,100,71.3,73.6,71.6
20160602223000,470.0,479.4,51.0,48,77.3,100,71.3,73.6,71.6
20160602224500,470.0,479.4,51.0,48,73.0,100,71.4,73.6,71.6
20160602230000,470.0,479.4,51.0,48,77.2,100,71.4,73.6,71.6
20160602231500,470.0,479.4,51.0,48,74.0,100,71.5,73.6,71.6
20160602233000,470.0,467.65,49.75,48,74.0,100,71.5,73.6,71.6
20160602234500,470.0,474.7,50.5,48,77.3,100,71.5,73.6,71.6
20160603000000,470.0,474.7,50.5,48,73.0,100,71.5,73.6,71.6
20160603001500,470.0,467.65,49.75,48,75.8,100,71.6,73.6,71.6
20160603003000,470.0,479.4,51.0,48,74.5,100,71.6,73.6,71.6
20160603004500,470.0,479.4,51.0,48,72.9,100,71.6,73.6,71.6
20160603010000,470.0,467.65,49.75,48,77.7,100,71.6,73.6,71.6
20160603011500,470.0,474.7,50.5,48,73.5,100,71.6,73.6,71.6
20160603013000,470.0,467.65,49.75,48,75.1,100,71.6,73.6,71.6
20160603014500,470.0,474.7,50.5,48,76.9,100,71.7,73.6,71.6
20160603020000,470.0,474.7,50.5,48,72.5,100,71.7,73.6,71.6
20160603021500,470.0,467.65,49.75,48,77.7,100,71.6,73.6,71.6
20160603023000,470.0,458.25,48.75,48,74.2,100,71.7,73.6,71.6
20160603024500,470.0,467.65,49.75,48,73.4,100,71.7,73.6,71.6
20160603030000,470.0,479.4,51.0,48,76.4,100,71.7,73.6,71.6
20160603031500,470.0,451.2,48.0,48,73.0,100,71.7,73.6,71.6
20160603033000,470.0,467.65,49.75,48,75.6,100,71.7,73.6,71.6
20160603034500,470.0,467.65,49.75,48,77.3,100,71.7,73.6,71.6
20160603040000,470.0,467.65,49.75,48,73.0,100,71.7,73.6,71.6
20160603041500,470.0,467.65,49.75,48,75.8,100,71.7,73.6,71.6
20160603043000,470.0,474.7,50.5,48,75.8,100,71.7,73.6,71.6
20160603044500,470.0,474.7,50.5,48,72.7,100,71.7,73.6,71.6
20160603050000,470.0,458.25,48.75,48,77.7,100,71.7,73.6,71.6
20160603051500,470.0,458.25,48.75,48,74.0,100,71.7,73.6,71.6
20160603053000,470.0,458.25,48.75,48,72.5,100,71.6,73.6,71.6
20160603054500,470.0,467.65,49.75,48,77.2,100,71.7,73.6,71.6
20160603060000,470.0,467.65,49.75,48,73.9,100,71.7,73.6,71.6
20160603061500,470.0,474.7,50.5,48,74.7,100,71.7,73.6,71.6
20160603063000,470.0,467.65,49.75,48,55.6,0,71.8,73.6,71.6
20160603064500,470.0,479.4,51.0,48,55.6,0,71.6,73.6,71.6
20160603070000,470.0,467.65,49.75,48,55.6,0,71.5,73.6,71.6
20160603071500,470.0,474.7,50.5,48,54.7,100,71.3,73.6,71.6
20160603073000,470.0,467.65,49.75,48,54.7,100,71.2,73.6,71.6
20160603074500,470.0,467.65,49.75,48,54.7,100,71.1,73.6,71.6
20160603080000,470.0,458.25,48.75,48,55.5,100,71.0,73.6,71.6
20160603081500,470.0,451.2,48.0,48,58.7,100,71.0,73.6,71.6
20160603083000,470.0,467.65,49.75,48,68.6,100,71.2,73.6,71.6
20160603084500,470.0,458.25,48.75,48,70.5,100,71.3,73.6,71.6
20160603090000,470.0,467.65,49.75,48,70.5,100,71.3,73.6,71.6
20160603091500,470.0,467.65,49.75,48,69.6,100,71.4,73.6,71.6
20160603093000,470.0,467.65,49.75,48,69.6,100,71.5,73.6,71.6
20160603094500,470.0,458.25,48.75,48,69.6,100,71.6,73.6,71.6
20160603100000,470.0,451.2,48.0,48,71.1,100,71.7,73.6,71.6
20160603101500,470.0,458.25,48.75,48,70.1,100,71.8,73.6,71.6
20160603103000,470.0,479.4,51.0,48,71.6,100,71.8,73.6,71.6
20160603104500,470.0,458.25,48.75,48,56.0,0,71.8,73.6,71.6
20160603110000,470.0,458.25,48.75,48,55.2,0,71.6,73.6,71.6
20160603111500,470.0,467.65,49.75,48,55.2,0,71.4,73.6,71.6
20160603113000,470.0,458.25,48.75,48,55.2,100,71.3,73.6,71.6
20160603114500,470.0,467.65,49.75,48,55.2,100,71.2,73.6,71.6
20160603120000,470.0,467.65,49.75,48,55.2,100,71.1,73.6,71.6
20160603121500,470.0,467.65,49.75,48,55.2,100,71.0,73.6,71.6
20160603123000,470.0,474.7,50.5,48,65.8,100,71.0,73.6,71.6
20160603124500,470.0,458.25,48.75,48,70.1,100,71.1,73.6,71.6
20160603130000,470.0,467.65,49.75,48,72.4,100,71.1,73.6,71.6
20160603131500,470.0,458.25,48.75,48,72.4,100,71.2,73.6,71.6
20160603133000,470.0,474.7,50.5,48,72.4,100,71.2,73.6,71.6
20160603134500,470.0,458.25,48.75,48,74.0,100,71.3,73.6,71.6
20160603140000,470.0,458.25,48.75,48,72.5,100,71.3,73.6,71.6
20160603141500,470.0,467.65,49.75,48,74.9,100,71.3,73.6,71.6
20160603143000,470.0,458.25,48.75,48,74.9,100,71.3,73.6,71.6
20160603144500,470.0,467.65,49.75,48,72.9,100,71.4,73.6,71.6
20160603150000,470.0,467.65,49.75,48,72.9,100,71.5,73.6,71.6
20160603151500,470.0,467.65,49.75,48,74.4,100,71.5,73.6,71.6
20160603153000,470.0,474.7,50.5,48,76.4,100,71.6,73.6,71.6
20160603154500,470.0,474.7,50.5,48,72.0,100,71.6,73.6,71.6
20160603160000,470.0,474.7,50.5,48,76.1,100,71.6,73.6,71.6
20160603161500,470.0,467.65,49.75,48,75.3,100,71.6,73.6,71.6
20160603163000,470.0,474.7,50.5,48,76.2,100,71.6,73.6,71.6
20160603164500,470.0,474.7,50.5,48,74.3,100,71.6,73.6,71.6
20160603170000,470.0,474.7,50.5,48,72.5,100,71.6,73.6,71.6
20160603171500,470.0,474.7,50.5,48,72.5,100,71.7,73.6,71.6
20160603173000,470.0,467.65,49.75,48,75.5,100,71.7,73.6,71.6
20160603174500,470.0,467.65,49.75,48,76.3,100,71.7,73.6,71.6
20160603180000,470.0,474.7,50.5,48,73.0,100,71.7,73.6,71.6
20160603181500,470.0,467.65,49.75,48,72.0,100,71.7,73.6,71.6
20160603183000,470.0,467.65,49.75,48,73.2,100,71.7,73.6,71.6
20160603184500,470.0,474.7,50.5,48,75.9,100,71.8,73.6,71.6
20160603190000,470.0,458.25,48.75,48,74.0,100,71.8,73.6,71.6
20160603191500,470.0,474.7,50.5,48,72.8,100,71.8,73.6,71.6
20160603193000,470.0,467.65,49.75,48,72.8,100,71.8,73.6,71.6
20160603194500,470.0,474.7,50.5,48,75.4,100,71.8,73.6,71.6
20160603200000,470.0,474.7,50.5,48,71.5,100,71.7,73.6,71.6
20160603201500,470.0,474.7,50.5,48,75.9,100,71.7,73.6,71.6
20160603203000,470.0,474.7,50.5,48,71.3,100,71.7,73.6,71.6
20160603204500,470.0,474.7,50.5,48,76.2,100,71.7,73.6,71.6
20160603210000,470.0,458.25,48.75,48,72.1,100,71.7,73.6,71.6
20160603211500,470.0,467.65,49.75,48,73.2,100,71.7,73.6,71.6
20160603213000,470.0,486.45,51.75,48,74.9,100,71.7,73.6,71.6
20160603214500,470.0,467.65,49.75,48,71.6,100,71.7,73.6,71.6
20160603220000,470.0,467.65,49.75,48,74.8,100,71.7,73.6,71.6
20160603221500,470.0,467.65,49.75,48,73.0,100,71.7,73.6,71.6
20160603223000,470.0,458.25,48.75,48,73.0,100,71.7,73.6,71.6
20160603224500,470.0,458.25,48.75,48,74.0,100,71.7,73.6,71.6
20160603230000,470.0,467.65,49.75,48,72.4,100,71.7,73.6,71.6
20160603231500,470.0,467.65,49.75,48,74.5,100,71.7,73.6,71.6
20160603233000,470.0,467.65,49.75,48,71.5,100,71.6,73.6,71.6
20160603234500,470.0,474.7,50.5,48,74.9,100,71.6,73.6,71.6
20160604000000,470.0,474.7,50.5,48,71.1,100,71.6,73.6,71.6
20160604001500,470.0,474.7,50.5,48,75.4,100,71.6,73.6,71.6
20160604003000,470.0,467.65,49.75,48,71.3,100,71.6,73.6,71.6
20160604004500,470.0,441.8,47.0,48,76.3,100,71.6,73.6,71.6
20160604010000,470.0,474.7,50.5,48,72.0,100,71.6,73.6,71.6
20160604011500,470.0,486.45,51.75,9,73.3,0,71.5,73.6,71.6
20160604013000,470.0,451.2,48.0,47,56.0,100,71.3,73.6,71.6
20160604014500,470.0,434.75,46.25,47,56.0,100,71.1,73.6,71.6
20160604020000,470.0,441.8,47.0,47,56.0,100,70.9,73.6,71.6
20160604021500,470.0,451.2,48.0,47,71.4,100,70.8,73.6,71.6
20160604023000,470.0,434.75,46.25,47,71.4,100,70.9,73.6,71.6
20160604024500,470.0,434.75,46.25,47,74.4,100,70.9,73.6,71.6
20160604030000,470.0,434.75,46.25,47,74.4,100,71.0,73.6,71.6
20160604031500,470.0,434.75,46.25,47,78.6,100,71.0,73.6,71.6
20160604033000,470.0,451.2,48.0,47,77.8,100,71.1,73.6,71.6
20160604034500,470.0,451.2,48.0,47,74.9,100,71.2,73.6,71.6
20160604040000,470.0,467.65,49.75,47,81.3,100,71.3,73.6,71.6
20160604041500,470.0,434.75,46.25,47,75.7,100,71.3,73.6,71.6
20160604043000,470.0,458.25,48.75,47,81.1,100,71.4,73.6,71.6
20160604044500,470.0,451.2,48.0,47,76.8,100,71.4,73.6,71.6
20160604050000,470.0,451.2,48.0,47,79.6,100,71.5,73.6,71.6
20160604051500,470.0,458.25,48.75,47,77.3,100,71.5,73.6,71.6
20160604053000,470.0,451.2,48.0,47,76.3,100,71.6,73.6,71.6
20160604054500,470.0,458.25,48.75,47,80.2,100,71.6,73.6,71.6
20160604060000,470.0,451.2,48.0,47,75.4,100,71.6,73.6,71.6
20160604061500,470.0,458.25,48.75,47,82.0,100,71.6,73.6,71.6
20160604063000,470.0,458.25,48.75,47,75.9,100,71.7,73.6,71.6
20160604064500,470.0,451.2,48.0,47,81.1,100,71.7,73.6,71.6
20160604070000,470.0,467.65,49.75,47,77.4,100,71.7,73.6,71.6
20160604071500,470.0,458.25,48.75,47,77.4,100,71.7,73.6,71.6
20160604073000,470.0,451.2,48.0,47,79.7,100,71.7,73.6,71.6
20160604074500,470.0,451.2,48.0,47,75.3,100,71.7,73.6,71.6
20160604080000,470.0,458.25,48.75,47,81.5,100,71.7,73.6,71.6
20160604081500,470.0,458.25,48.75,47,76.1,100,71.7,73.6,71.6
20160604083000,470.0,458.25,48.75,47,77.3,100,71.7,73.6,71.6
20160604084500,470.0,467.65,49.75,47,78.8,100,71.8,73.6,71.6
20160604090000,470.0,467.65,49.75,47,76.3,100,71.8,73.6,71.6
20160604091500,470.0,467.65,49.75,47,81.1,100,71.8,73.6,71.6
20160604093000,470.0,458.25,48.75,47,76.5,100,71.8,73.6,71.6
20160604094500,470.0,451.2,48.0,47,76.5,100,71.8,73.6,71.6
20160604100000,470.0,441.8,47.0,47,81.5,100,71.8,73.6,71.6
20160604101500,470.0,458.25,48.75,47,77.8,100,71.8,73.6,71.6
20160604103000,470.0,458.25,48.75,47,75.4,100,71.8,73.6,71.6
20160604104500,470.0,458.25,48.75,47,81.1,100,71.8,73.6,71.6
20160604110000,470.0,467.65,49.75,47,56.4,100,71.8,73.6,71.6
20160604111500,470.0,458.25,48.75,47,55.2,100,71.5,73.6,71.6
20160604113000,470.0,458.25,48.75,47,55.2,100,71.3,73.6,71.6
20160604114500,470.0,467.65,49.75,47,55.2,100,71.1,73.6,71.6
20160604120000,470.0,467.65,49.75,47,55.9,100,70.9,73.6,71.6
20160604121500,470.0,458.25,48.75,47,73.4,100,70.8,73.6,71.6
20160604123000,470.0,474.7,50.5,47,71.1,100,70.9,73.6,71.6
20160604124500,470.0,458.25,48.75,47,71.1,100,70.9,73.6,71.6
20160604130000,470.0,467.65,49.75,47,77.3,100,71.0,73.6,71.6
20160604131500,470.0,451.2,48.0,47,74.0,100,71.1,73.6,71.6
20160604133000,470.0,467.65,49.75,47,80.3,100,71.2,73.6,71.6
20160604134500,470.0,458.25,48.75,47,74.4,100,71.2,73.6,71.6
20160604140000,470.0,458.25,48.75,47,80.6,100,71.3,73.6,71.6
20160604141500,470.0,451.2,48.0,47,74.4,100,71.3,73.6,71.6
20160604143000,470.0,467.65,49.75,47,81.1,100,71.3,73.6,71.6
20160604144500,470.0,458.25,48.75,47,74.8,100,71.4,73.6,71.6
20160604150000,470.0,458.25,48.75,47,80.3,100,71.4,73.6,71.6
20160604151500,470.0,467.65,49.75,47,75.8,100,71.5,73.6,71.6
20160604153000,470.0,451.2,48.0,47,80.3,100,71.5,73.6,71.6
20160604154500,470.0,474.7,50.5,47,75.4,100,71.6,73.6,71.6
20160604160000,470.0,467.65,49.75,47,81.1,100,71.6,73.6,71.6
20160604161500,470.0,467.65,49.75,47,74.9,100,71.6,73.6,71.6
20160604163000,470.0,458.25,48.75,47,81.0,100,71.6,73.6,71.6
20160604164500,470.0,467.65,49.75,47,74.4,100,71.6,73.6,71.6
20160604170000,470.0,441.8,47.0,47,80.9,100,71.6,73.6,71.6
20160604171500,470.0,451.2,48.0,47,74.9,100,71.6,73.6,71.6
20160604173000,470.0,451.2,48.0,47,81.1,100,71.6,73.6,71.6
20160604174500,470.0,458.25,48.75,47,74.4,100,71.6,73.6,71.6
20160604180000,470.0,458.25,48.75,47,79.7,100,71.7,73.6,71.6
20160604181500,470.0,458.25,48.75,47,74.8,100,71.7,73.6,71.6
20160604183000,470.0,467.65,49.75,47,79.5,100,71.7,73.6,71.6
20160604184500,470.0,458.25,48.75,47,75.2,100,71.7,73.6,71.6
20160604190000,470.0,441.8,47.0,47,78.7,100,71.7,73.6,71.6
20160604191500,470.0,451.2,48.0,47,75.7,100,71.7,73.6,71.6
20160604193000,470.0,458.25,48.75,47,79.8,100,71.7,73.6,71.6
20160604194500,470.0,458.25,48.75,47,74.9,100,71.7,73.6,71.6
20160604200000,470.0,458.25,48.75,47,79.9,100,71.7,73.6,71.6
20160604201500,470.0,458.25,48.75,47,74.9,100,71.7,73.6,71.6
20160604203000,470.0,474.7,50.5,47,80.9,100,71.7,73.6,71.6
20160604204500,470.0,434.75,46.25,47,75.9,100,71.7,73.6,71.6
20160604210000,470.0,451.2,48.0,47,80.6,100,71.7,73.6,71.6
20160604211500,470.0,458.25,48.75,47,74.9,100,71.7,73.6,71.6
20160604213000,470.0,441.8,47.0,47,81.1,100,71.7,73.6,71.6
20160604214500,470.0,458.25,48.75,47,74.9,100,71.7,73.6,71.6
20160604220000,470.0,458.25,48.75,47,81.1,100,71.7,73.6,71.6
20160604221500,470.0,467.65,49.75,47,74.7,100,71.7,73.6,71.6
20160604223000,470.0,467.65,49.75,47,81.1,100,71.7,73.6,71.6
20160604224500,470.0,458.25,48.75,47,75.4,100,71.7,73.6,71.6
20160604230000,470.0,467.65,49.75,47,81.0,100,71.7,73.6,71.6
20160604231500,470.0,467.65,49.75,47,74.9,100,71.7,73.6,71.6
20160604233000,470.0,458.25,48.75,47,81.1,100,71.7,73.6,71.6
20160604234500,470.0,451.2,48.0,47,75.4,100,71.7,73.6,71.6
20160605000000,470.0,451.2,48.0,47,80.6,100,71.7,73.6,71.6
20160605001500,470.0,458.25,48.75,47,75.4,100,71.7,73.6,71.6
20160605003000,470.0,458.25,48.75,47,81.1,100,71.7,73.6,71.6
20160605004500,470.0,441.8,47.0,47,75.0,100,71.7,73.6,71.6
20160605010000,470.0,451.2,48.0,47,80.9,100,71.7,73.6,71.6
20160605011500,470.0,458.25,48.75,47,74.9,100,71.7,73.6,71.6
20160605013000,470.0,451.2,48.0,47,80.8,100,71.7,73.6,71.6
20160605014500,470.0,458.25,48.75,47,74.9,100,71.7,73.6,71.6
20160605020000,470.0,451.2,48.0,47,79.2,100,71.7,73.6,71.6
20160605021500,470.0,451.2,48.0,47,76.5,100,71.7,73.6,71.6
20160605023000,470.0,451.2,48.0,47,77.8,100,71.7,73.6,71.6
20160605024500,470.0,458.25,48.75,47,75.8,100,71.7,73.6,71.6
20160605030000,470.0,458.25,48.75,47,79.8,100,71.7,73.6,71.6
20160605031500,470.0,458.25,48.75,47,75.3,100,71.7,73.6,71.6
20160605033000,470.0,458.25,48.75,47,78.8,100,71.7,73.6,71.6
20160605034500,470.0,451.2,48.0,47,77.2,100,71.7,73.6,71.6
20160605040000,470.0,458.25,48.75,47,78.0,100,71.7,73.6,71.6
20160605041500,470.0,451.2,48.0,47,77.2,100,71.7,73.6,71.6
20160605043000,470.0,451.2,48.0,47,77.2,100,71.7,73.6,71.6
20160605044500,470.0,451.2,48.0,47,77.2,100,71.7,73.6,71.6
20160605050000,470.0,458.25,48.75,47,77.2,100,71.7,73.6,71.6
20160605051500,470.0,451.2,48.0,47,78.6,100,71.7,73.6,71.6
20160605053000,470.0,451.2,48.0,47,76.9,100,71.7,73.6,71.6
20160605054500,470.0,467.65,49.75,47,76.9,100,71.7,73.6,71.6
20160605060000,470.0,451.2,48.0,47,77.8,100,71.7,73.6,71.6
20160605061500,470.0,451.2,48.0,47,77.8,100,71.7,73.6,71.6
20160605063000,470.0,451.2,48.0,47,75.6,100,71.7,73.6,71.6
20160605064500,470.0,458.25,48.75,47,80.6,100,71.7,73.6,71.6
20160605070000,470.0,451.2,48.0,47,75.4,100,71.7,73.6,71.6
20160605071500,470.0,458.25,48.75,47,81.1,100,71.7,73.6,71.6
20160605073000,470.0,451.2,48.0,47,74.9,100,71.7,73.6,71.6
20160605074500,470.0,451.2,48.0,47,81.1,100,71.7,73.6,71.6
20160605080000,470.0,451.2,48.0,47,74.9,100,71.7,73.6,71.6
20160605081500,470.0,451.2,48.0,47,81.1,100,71.7,73.6,71.6
20160605083000,470.0,458.25,48.75,47,74.4,100,71.7,73.6,71.6
20160605084500,470.0,458.25,48.75,47,80.7,100,71.7,73.6,71.6
20160605090000,470.0,458.25,48.75,47,74.9,100,71.7,73.6,71.6
20160605091500,470.0,451.2,48.0,47,80.6,100,71.8,73.6,71.6
20160605093000,470.0,458.25,48.75,47,74.4,100,71.8,73.6,71.6
20160605094500,470.0,441.8,47.0,47,81.1,100,71.8,73.6,71.6
20160605100000,470.0,458.25,48.75,47,74.4,100,71.8,73.6,71.6
20160605101500,470.0,458.25,48.75,47,66.0,0,71.9,73.6,71.6
20160605103000,470.0,458.25,48.75,47,55.6,0,71.7,73.6,71.6
20160605104500,470.0,451.2,48.0,47,55.6,100,71.3,73.6,71.6
20160605110000,470.0,458.25,48.75,47,55.6,100,71.2,73.6,71.6
20160605111500,470.0,467.65,49.75,47,55.6,100,71.0,73.6,71.6
20160605113000,470.0,458.25,48.75,47,55.6,100,70.9,73.6,71.6
20160605114500,470.0,458.25,48.75,47,71.6,100,70.8,73.6,71.6
20160605120000,470.0,458.25,48.75,47,70.5,100,71.0,73.6,71.6
20160605121500,470.0,458.25,48.75,47,74.9,100,71.0,73.6,71.6
20160605123000,470.0,458.25,48.75,47,74.9,100,71.1,73.6,71.6
20160605124500,470.0,467.65,49.75,47,73.5,100,71.2,73.6,71.6
20160605130000,470.0,451.2,48.0,47,73.5,100,71.2,73.6,71.6
20160605131500,470.0,451.2,48.0,47,78.0,100,71.2,73.6,71.6
20160605133000,470.0,451.2,48.0,47,79.7,100,71.3,73.6,71.6
20160605134500,470.0,458.25,48.75,47,75.4,100,71.3,73.6,71.6
20160605140000,470.0,451.2,48.0,47,75.4,100,71.4,73.6,71.6
20160605141500,470.0,458.25,48.75,47,78.4,100,71.4,73.6,71.6
20160605143000,470.0,458.25,48.75,47,79.5,100,71.5,73.6,71.6
20160605144500,470.0,467.65,49.75,47,74.9,100,71.5,73.6,71.6
20160605150000,470.0,458.25,48.75,47,74.9,100,71.6,73.6,71.6
20160605151500,470.0,458.25,48.75,47,79.1,100,71.6,73.6,71.6
20160605153000,470.0,458.25,48.75,47,77.8,100,71.6,73.6,71.6
20160605154500,470.0,458.25,48.75,47,75.4,100,71.7,73.6,71.6
20160605160000,470.0,474.7,50.5,47,78.1,100,71.7,73.6,71.6
20160605161500,470.0,474.7,50.5,47,78.1,100,71.7,73.6,71.6
20160605163000,470.0,474.7,50.5,47,80.2,100,71.8,73.6,71.6
20160605164500,470.0,467.65,49.75,47,76.9,100,71.8,73.6,71.6
20160605170000,470.0,467.65,49.75,47,56.4,100,71.8,73.6,71.6
20160605171500,470.0,467.65,49.75,47,55.2,100,71.6,73.6,71.6
20160605173000,470.0,467.65,49.75,47,55.2,100,71.4,73.6,71.6
20160605174500,470.0,467.65,49.75,47,55.2,100,71.2,73.6,71.6
20160605180000,470.0,458.25,48.75,47,55.2,100,71.1,73.6,71.6
20160605181500,470.0,458.25,48.75,47,56.3,100,71.0,73.6,71.6
20160605183000,470.0,458.25,48.75,47,68.2,100,71.0,73.6,71.6
20160605184500,470.0,458.25,48.75,47,71.4,100,71.2,73.6,71.6
20160605190000,470.0,458.25,48.75,47,71.4,100,71.3,73.6,71.6
20160605191500,470.0,458.25,48.75,47,73.4,100,71.3,73.6,71.6
20160605193000,470.0,467.65,49.75,47,72.0,100,71.4,73.6,71.6
20160605194500,470.0,458.25,48.75,47,70.6,100,71.4,73.6,71.6
20160605200000,470.0,458.25,48.75,47,70.6,100,71.4,73.6,71.6
20160605201500,470.0,479.4,51.0,47,70.6,100,71.4,73.6,71.6
20160605203000,470.0,467.65,49.75,47,72.0,100,71.4,73.6,71.6
20160605204500,470.0,467.65,49.75,47,72.0,100,71.4,73.6,71.6
20160605210000,470.0,467.65,49.75,47,70.6,100,71.4,73.6,71.6
20160605211500,470.0,458.25,48.75,47,70.6,100,71.4,73.6,71.6
20160605213000,470.0,479.4,51.0,47,70.6,100,71.4,73.6,71.6
20160605214500,470.0,467.65,49.75,47,73.3,100,71.4,73.6,71.6
20160605220000,470.0,474.7,50.5,47,72.5,100,71.4,73.6,71.6
20160605221500,470.0,458.25,48.75,47,70.6,100,71.4,73.6,71.6
20160605223000,470.0,458.25,48.75,47,69.7,100,71.4,73.6,71.6
20160605224500,470.0,458.25,48.75,47,73.2,100,71.4,73.6,71.6
20160605230000,470.0,467.65,49.75,47,70.6,100,71.4,73.6,71.6
20160605231500,470.0,467.65,49.75,47,70.6,100,71.4,73.6,71.6
20160605233000,470.0,474.7,50.5,47,72.0,100,71.4,73.6,71.6
20160605234500,470.0,474.7,50.5,47,69.6,100,71.4,73.6,71.6
20160606000000,470.0,451.2,48.0,47,72.9,100,71.4,73.6,71.6
20160606001500,470.0,467.65,49.75,47,69.7,100,71.4,73.6,71.6
20160606003000,470.0,451.2,48.0,47,71.5,100,71.4,73.6,71.6
20160606004500,470.0,467.65,49.75,47,71.5,100,71.4,73.6,71.6
20160606010000,470.0,458.25,48.75,47,70.1,100,71.4,73.6,71.6
20160606011500,470.0,458.25,48.75,47,72.9,100,71.4,73.6,71.6
20160606013000,470.0,467.65,49.75,47,70.1,100,71.4,73.6,71.6
20160606014500,470.0,467.65,49.75,47,72.3,100,71.3,73.6,71.6
20160606020000,470.0,467.65,49.75,47,70.7,100,71.3,73.6,71.6
20160606021500,470.0,474.7,50.5,47,70.7,100,71.3,73.6,71.6
20160606023000,470.0,458.25,48.75,47,71.9,100,71.3,73.6,71.6
20160606024500,470.0,451.2,48.0,47,70.4,100,71.3,73.6,71.6
20160606030000,470.0,458.25,48.75,47,73.0,100,71.3,73.6,71.6
20160606031500,470.0,467.65,49.75,47,69.7,100,71.3,73.6,71.6
20160606033000,470.0,451.2,48.0,47,73.1,100,71.3,73.6,71.6
20160606034500,470.0,467.65,49.75,47,70.6,100,71.3,73.6,71.6
20160606040000,470.0,458.25,48.75,47,70.6,100,71.3,73.6,71.6
20160606041500,470.0,451.2,48.0,47,72.2,100,71.3,73.6,71.6
20160606043000,470.0,451.2,48.0,47,70.1,100,71.3,73.6,71.6
20160606044500,470.0,451.2,48.0,47,73.9,100,71.3,73.6,71.6
20160606050000,470.0,451.2,48.0,47,71.1,100,71.3,73.6,71.6
20160606051500,470.0,458.25,48.75,47,75.0,100,71.3,73.6,71.6
20160606053000,470.0,451.2,48.0,47,72.6,100,71.3,73.6,71.6
20160606054500,470.0,458.25,48.75,47,75.8,100,71.3,73.6,71.6
20160606060000,470.0,441.8,47.0,47,74.9,100,71.4,73.6,71.6
20160606061500,470.0,458.25,48.75,47,73.0,100,71.6,73.6,71.6
20160606063000,470.0,451.2,48.0,47,78.2,100,71.7,73.6,71.6
20160606064500,470.0,451.2,48.0,47,73.6,100,71.8,73.6,71.6
20160606070000,470.0,458.25,48.75,47,56.0,0,71.9,73.6,71.6
20160606071500,470.0,451.2,48.0,47,55.2,0,71.7,73.6,71.6
20160606073000,470.0,451.2,48.0,47,55.2,0,71.5,73.6,71.6
20160606074500,470.0,474.7,50.5,47,55.2,0,71.4,73.6,71.6
20160606080000,470.0,458.25,48.75,47,55.2,100,71.3,73.6,71.6
20160606081500,470.0,458.25,48.75,47,55.2,100,71.3,73.6,71.6
20160606083000,470.0,467.65,49.75,47,55.2,100,71.2,73.6,71.6
20160606084500,470.0,451.2,48.0,47,55.2,100,71.2,73.6,71.6
20160606090000,470.0,458.25,48.75,47,55.2,100,71.1,73.6,71.6
20160606091500,470.0,474.7,50.5,47,56.3,100,71.1,73.6,71.6
20160606093000,470.0,458.25,48.75,47,57.9,100,71.2,73.6,71.6
20160606094500,470.0,458.25,48.75,47,61.6,100,71.3,73.6,71.6
20160606100000,470.0,451.2,48.0,47,61.6,100,71.4,73.6,71.6
20160606101500,470.0,467.65,49.75,47,61.6,100,71.3,73.6,71.6
20160606103000,470.0,458.25,48.75,47,64.4,100,71.3,73.6,71.6
20160606104500,470.0,451.2,48.0,47,64.4,100,71.4,73.6,71.6
20160606110000,470.0,451.2,48.0,47,64.4,100,71.4,73.6,71.6
20160606111500,470.0,458.25,48.75,47,64.4,100,71.4,73.6,71.6
20160606113000,470.0,451.2,48.0,47,64.4,100,71.4,73.6,71.6
20160606114500,470.0,458.25,48.75,47,64.4,100,71.4,73.6,71.6
20160606120000,470.0,458.25,48.75,47,65.2,100,71.4,73.6,71.6
20160606121500,470.0,451.2,48.0,47,65.2,100,71.4,73.6,71.6
20160606123000,470.0,451.2,48.0,47,65.2,100,71.5,73.6,71.6
20160606124500,470.0,451.2,48.0,47,64.4,100,71.6,73.6,71.6
20160606130000,470.0,458.25,48.75,47,64.4,100,71.6,73.6,71.6
20160606131500,470.0,451.2,48.0,47,65.3,100,71.6,73.6,71.6
20160606133000,470.0,467.65,49.75,47,64.4,100,71.6,73.6,71.6
20160606134500,470.0,451.2,48.0,47,65.3,100,71.6,73.6,71.6
20160606140000,470.0,467.65,49.75,47,65.3,100,71.6,73.6,71.6
20160606141500,470.0,467.65,49.75,47,64.3,100,71.7,73.6,71.6
20160606143000,470.0,451.2,48.0,47,65.3,100,71.8,73.6,71.6
20160606144500,470.0,451.2,48.0,47,65.3,100,71.7,73.6,71.6
20160606150000,470.0,451.2,48.0,47,65.3,100,71.6,73.6,71.6
20160606151500,470.0,441.8,47.0,47,64.4,100,71.6,73.6,71.6
20160606153000,470.0,458.25,48.75,47,64.4,100,71.4,73.6,71.6
20160606154500,470.0,451.2,48.0,47,64.4,100,71.4,73.6,71.6
20160606160000,470.0,451.2,48.0,47,69.1,100,71.3,73.6,71.6
20160606161500,470.0,467.65,49.75,47,72.0,100,71.3,73.6,71.6
20160606163000,470.0,451.2,48.0,47,70.2,100,71.3,73.6,71.6
20160606164500,470.0,467.65,49.75,47,71.6,100,71.3,73.6,71.6
20160606170000,470.0,467.65,49.75,47,71.6,100,71.3,73.6,71.6
20160606171500,470.0,474.7,50.5,47,71.6,100,71.4,73.6,71.6
20160606173000,470.0,474.7,50.5,47,70.1,100,71.4,73.6,71.6
20160606174500,470.0,467.65,49.75,47,70.1,100,71.5,73.6,71.6
20160606180000,470.0,474.7,50.5,47,70.1,100,71.5,73.6,71.6
20160606181500,470.0,474.7,50.5,47,73.9,100,71.5,73.6,71.6
20160606183000,470.0,467.65,49.75,47,70.6,100,71.6,73.6,71.6
20160606184500,470.0,467.65,49.75,47,70.6,100,71.6,73.6,71.6
20160606190000,470.0,467.65,49.75,47,70.6,100,71.6,73.6,71.6
20160606191500,470.0,467.65,49.75,47,70.6,100,71.6,73.6,71.6
20160606193000,470.0,474.7,50.5,47,70.6,100,71.6,73.6,71.6
20160606194500,470.0,474.7,50.5,47,72.4,100,71.6,73.6,71.6
20160606200000,470.0,474.7,50.5,47,70.6,100,71.6,73.6,71.6
20160606201500,470.0,474.7,50.5,47,70.6,100,71.6,73.6,71.6
20160606203000,470.0,474.7,50.5,47,70.6,100,71.6,73.6,71.6
20160606204500,470.0,474.7,50.5,47,72.9,100,71.6,73.6,71.6
20160606210000,470.0,474.7,50.5,47,72.9,100,71.6,73.6,71.6
20160606211500,470.0,474.7,50.5,47,72.0,100,71.6,73.6,71.6
20160606213000,470.0,467.65,49.75,47,73.0,100,71.6,73.6,71.6
20160606214500,470.0,479.4,51.0,47,71.7,100,71.6,73.6,71.6
20160606220000,470.0,479.4,51.0,47,70.9,100,71.6,73.6,71.6
20160606221500,470.0,467.65,49.75,47,70.9,100,71.6,73.6,71.6
20160606223000,470.0,474.7,50.5,47,70.9,100,71.6,73.6,71.6
20160606224500,470.0,474.7,50.5,47,73.0,100,71.6,73.6,71.6
20160606230000,470.0,467.65,49.75,47,71.6,100,71.6,73.6,71.6
20160606231500,470.0,467.65,49.75,47,70.6,100,71.6,73.6,71.6
20160606233000,470.0,467.65,49.75,47,70.6,100,71.6,73.6,71.6
20160606234500,470.0,458.25,48.75,47,72.9,100,71.6,73.6,71.6
20160607000000,470.0,474.7,50.5,47,73.9,100,71.6,73.6,71.6
20160607001500,470.0,467.65,49.75,47,72.0,100,71.6,73.6,71.6
20160607003000,470.0,474.7,50.5,47,72.0,100,71.6,73.6,71.6
20160607004500,470.0,474.7,50.5,47,70.1,100,71.6,73.6,71.6
20160607010000,470.0,474.7,50.5,47,70.1,100,71.6,73.6,71.6
20160607011500,470.0,458.25,48.75,47,72.0,100,71.6,73.6,71.6
20160607013000,470.0,458.25,48.75,47,73.4,100,71.5,73.6,71.6
20160607014500,470.0,467.65,49.75,47,71.1,100,71.5,73.6,71.6
20160607020000,470.0,467.65,49.75,47,71.1,100,71.5,73.6,71.6
20160607021500,470.0,458.25,48.75,47,73.9,100,71.6,73.6,71.6
20160607023000,470.0,474.7,50.5,47,71.8,100,71.6,73.6,71.6
20160607024500,470.0,467.65,49.75,47,70.1,100,71.5,73.6,71.6
20160607030000,470.0,467.65,49.75,47,71.0,100,71.5,73.6,71.6
20160607031500,470.0,458.25,48.75,47,73.5,100,71.5,73.6,71.6
20160607033000,470.0,458.25,48.75,47,70.6,100,71.5,73.6,71.6
20160607034500,470.0,458.25,48.75,47,70.6,100,71.5,73.6,71.6
20160607040000,470.0,458.25,48.75,47,73.4,100,71.4,73.6,71.6
20160607041500,470.0,486.45,51.75,47,70.6,100,71.4,73.6,71.6
20160607043000,470.0,474.7,50.5,47,71.5,100,71.4,73.6,71.6
20160607044500,470.0,474.7,50.5,47,72.5,100,71.4,73.6,71.6
20160607050000,470.0,474.7,50.5,47,70.1,100,71.3,73.6,71.6
20160607051500,470.0,474.7,50.5,47,71.9,100,71.3,73.6,71.6
20160607053000,470.0,474.7,50.5,47,71.9,100,71.3,73.6,71.6
20160607054500,470.0,474.7,50.5,47,69.7,100,71.3,73.6,71.6
20160607060000,470.0,474.7,50.5,47,72.0,100,71.4,73.6,71.6
20160607061500,470.0,467.65,49.75,47,72.0,100,71.6,73.6,71.6
20160607063000,470.0,474.7,50.5,47,69.7,100,71.7,73.6,71.6
20160607064500,470.0,474.7,50.5,47,72.4,100,71.8,73.6,71.6
20160607070000,470.0,474.7,50.5,47,55.6,0,71.8,73.6,71.6
20160607071500,470.0,474.7,50.5,47,55.6,0,71.6,73.6,71.6
20160607073000,470.0,474.7,50.5,47,55.6,0,71.4,73.6,71.6
20160607074500,470.0,474.7,50.5,47,55.6,100,71.3,73.6,71.6
20160607080000,470.0,474.7,50.5,47,55.0,100,71.3,73.6,71.6
20160607081500,470.0,467.65,49.75,47,55.0,100,71.3,73.6,71.6
20160607083000,470.0,467.65,49.75,47,55.0,100,71.2,73.6,71.6
20160607084500,470.0,474.7,50.5,47,55.0,100,71.2,73.6,71.6
20160607090000,470.0,486.45,51.75,47,55.0,100,71.1,73.6,71.6
20160607091500,470.0,474.7,50.5,47,59.5,100,71.0,73.6,71.6
20160607093000,470.0,467.65,49.75,47,64.5,100,71.2,73.6,71.6
20160607094500,470.0,474.7,50.5,47,65.8,100,71.3,73.6,71.6
20160607100000,470.0,474.7,50.5,47,64.0,100,71.3,73.6,71.6
20160607101500,470.0,467.65,49.75,47,62.4,100,71.3,73.6,71.6
20160607103000,470.0,479.4,51.0,47,61.5,100,71.3,73.6,71.6
20160607104500,470.0,479.4,51.0,47,66.4,100,71.3,73.6,71.6
20160607110000,470.0,479.4,51.0,47,64.4,100,71.4,73.6,71.6
20160607111500,470.0,493.5,52.5,47,63.2,100,71.3,73.6,71.6
20160607113000,470.0,486.45,51.75,47,61.7,100,71.2,73.6,71.6
20160607114500,470.0,474.7,50.5,47,71.0,100,71.1,73.6,71.6
20160607120000,470.0,474.7,50.5,47,67.3,100,71.2,73.6,71.6
20160607121500,470.0,474.7,50.5,47,65.3,100,71.3,73.6,71.6
20160607123000,470.0,474.7,50.5,47,72.9,100,71.3,73.6,71.6
20160607124500,470.0,474.7,50.5,47,66.8,100,71.4,73.6,71.6
20160607130000,470.0,474.7,50.5,47,65.7,100,71.4,73.6,71.6
20160607131500,470.0,467.65,49.75,47,68.7,100,71.6,73.6,71.6
20160607133000,470.0,474.7,50.5,47,66.8,100,71.6,73.6,71.6
20160607134500,470.0,474.7,50.5,47,64.4,100,71.6,73.6,71.6
20160607140000,470.0,474.7,50.5,47,74.8,100,71.5,73.6,71.6
20160607141500,470.0,474.7,50.5,47,68.7,100,71.6,73.6,71.6
20160607143000,470.0,474.7,50.5,47,66.8,100,71.6,73.6,71.6
20160607144500,470.0,458.25,48.75,47,69.2,100,71.7,73.6,71.6
20160607150000,470.0,474.7,50.5,47,66.8,100,71.6,73.6,71.6
20160607151500,470.0,486.45,51.75,47,72.5,100,71.6,73.6,71.6
20160607153000,470.0,479.4,51.0,47,67.7,100,71.6,73.6,71.6
20160607154500,470.0,479.4,51.0,47,73.0,100,71.5,73.6,71.6
20160607160000,470.0,479.4,51.0,47,68.7,100,71.5,73.6,71.6
20160607161500,470.0,486.45,51.75,47,71.6,100,71.5,73.6,71.6
20160607163000,470.0,479.4,51.0,47,67.7,100,71.5,73.6,71.6
20160607164500,470.0,479.4,51.0,47,74.1,100,71.5,73.6,71.6
20160607170000,470.0,479.4,51.0,47,68.7,100,71.5,73.6,71.6
20160607171500,470.0,467.65,49.75,47,69.7,100,71.5,73.6,71.6
20160607173000,470.0,486.45,51.75,47,68.7,100,71.6,73.6,71.6
20160607174500,470.0,479.4,51.0,47,70.1,100,71.6,73.6,71.6
20160607180000,470.0,502.9,53.5,47,74.3,100,71.6,73.6,71.6
20160607181500,470.0,486.45,51.75,47,70.6,100,71.6,73.6,71.6
20160607183000,470.0,479.4,51.0,47,69.7,100,71.6,73.6,71.6
20160607184500,470.0,493.5,52.5,47,72.0,100,71.6,73.6,71.6
20160607190000,470.0,486.45,51.75,47,72.0,100,71.6,73.6,71.6
20160607191500,470.0,479.4,51.0,47,72.0,100,71.6,73.6,71.6
20160607193000,470.0,493.5,52.5,47,72.0,100,71.7,73.6,71.6
20160607194500,470.0,493.5,52.5,47,70.6,100,71.7,73.6,71.6
20160607200000,470.0,486.45,51.75,47,72.0,100,71.7,73.6,71.6
20160607201500,470.0,509.95,54.25,47,72.0,100,71.7,73.6,71.6
20160607203000,470.0,493.5,52.5,47,71.2,100,71.7,73.6,71.6
20160607204500,470.0,474.7,50.5,47,72.8,100,71.7,73.6,71.6
20160607210000,470.0,474.7,50.5,47,72.8,100,71.7,73.6,71.6
20160607211500,470.0,474.7,50.5,47,72.8,100,71.7,73.6,71.6
20160607213000,470.0,467.65,49.75,47,72.8,100,71.7,73.6,71.6
20160607214500,470.0,474.7,50.5,47,72.8,100,71.7,73.6,71.6
20160607220000,470.0,474.7,50.5,47,72.8,100,71.8,73.6,71.6
20160607221500,470.0,474.7,50.5,47,72.8,100,71.8,73.6,71.6
20160607223000,470.0,474.7,50.5,47,72.8,100,71.8,73.6,71.6
20160607224500,470.0,474.7,50.5,47,72.8,100,71.8,73.6,71.6
20160607230000,470.0,474.7,50.5,47,72.8,100,71.8,73.6,71.6
20160607231500,470.0,458.25,48.75,47,72.8,100,71.8,73.6,71.6
20160607233000,470.0,458.25,48.75,47,72.8,100,71.8,73.6,71.6
20160607234500,470.0,467.65,49.75,47,72.8,100,71.8,73.6,71.6
20160608000000,470.0,479.4,51.0,47,72.8,100,71.8,73.6,71.6
20160608001500,470.0,479.4,51.0,47,72.8,100,71.8,73.6,71.6
20160608003000,470.0,479.4,51.0,47,72.8,100,71.8,73.6,71.6
20160608004500,470.0,467.65,49.75,47,72.8,100,71.8,73.6,71.6
20160608010000,470.0,458.25,48.75,47,72.8,100,71.8,73.6,71.6
20160608011500,470.0,669.75,71.25,3,67.7,0,71.7,73.6,71.6
20160608013000,470.0,458.25,48.75,47,56.0,0,71.6,73.6,71.6
20160608014500,470.0,451.2,48.0,47,55.2,100,71.3,73.6,71.6
20160608020000,470.0,467.65,49.75,47,55.2,100,71.0,73.6,71.6
20160608021500,470.0,451.2,48.0,47,55.2,100,70.9,73.6,71.6
20160608023000,470.0,467.65,49.75,47,70.1,100,70.9,73.6,71.6
20160608024500,470.0,451.2,48.0,47,70.1,100,71.0,73.6,71.6
20160608030000,470.0,451.2,48.0,47,70.1,100,71.0,73.6,71.6
20160608031500,470.0,451.2,48.0,47,70.1,100,71.1,73.6,71.6
20160608033000,470.0,441.8,47.0,47,72.0,100,71.2,73.6,71.6
20160608034500,470.0,458.25,48.75,47,73.0,100,71.2,73.6,71.6
20160608040000,470.0,451.2,48.0,47,73.0,100,71.3,73.6,71.6
20160608041500,470.0,441.8,47.0,47,73.0,100,71.3,73.6,71.6
20160608054500,470.0,467.65,49.75,47,55.9,100,71.0,73.6,71.6
20160608060000,470.0,451.2,48.0,47,66.7,100,71.0,73.6,71.6
20160608061500,470.0,467.65,49.75,47,70.1,100,71.2,73.6,71.6
20160608063000,470.0,451.2,48.0,47,70.1,100,71.3,73.6,71.6
20160608064500,470.0,458.25,48.75,47,70.1,100,71.4,73.6,71.6
20160608070000,470.0,441.8,47.0,47,70.1,100,71.5,73.6,71.6
20160608071500,470.0,451.2,48.0,47,70.1,100,71.6,73.6,71.6
20160608073000,470.0,451.2,48.0,47,70.1,100,71.6,73.6,71.6
20160608074500,470.0,451.2,48.0,47,70.1,100,71.6,73.6,71.6
20160608080000,470.0,451.2,48.0,47,69.2,100,71.6,73.6,71.6
20160608081500,470.0,458.25,48.75,47,69.2,100,71.6,73.6,71.6
20160608083000,470.0,467.65,49.75,47,69.2,100,71.6,73.6,71.6
20160608084500,470.0,944.7,100.5,63,55.2,0,71.5,70.9,68.9
20160608090000,470.0,904.75,96.25,60,55.2,0,71.2,70.9,68.9
20160608091500,470.0,888.3,94.5,60,55.2,0,70.9,70.9,68.9
20160608093000,470.0,888.3,94.5,60,55.2,0,70.7,70.9,68.9
20160608094500,470.0,808.4,86.0,58,55.2,0,70.5,70.9,68.9
20160608100000,470.0,799.0,85.0,57,55.2,0,70.5,70.9,68.9
20160608101500,470.0,653.3,69.5,52,55.2,0,70.3,70.9,68.9
20160608103000,470.0,571.05,60.75,50,55.2,0,70.3,70.9,68.9
20160608104500,470.0,493.5,52.5,47,55.2,0,70.3,70.9,68.9
20160608110000,470.0,486.45,51.75,47,55.2,0,70.5,70.9,68.9
20160608111500,470.0,502.9,53.5,47,55.2,0,70.5,70.9,68.9
20160608113000,470.0,479.4,51.0,47,55.2,0,70.5,70.9,68.9
20160608114500,470.0,486.45,51.75,47,55.2,0,70.5,70.9,68.9
20160608120000,470.0,493.5,52.5,47,55.2,0,70.4,70.9,68.9
20160608121500,470.0,479.4,51.0,47,55.2,0,70.5,70.9,68.9
20160608123000,470.0,479.4,51.0,47,55.2,0,70.5,70.9,68.9
20160608124500,470.0,479.4,51.0,47,55.2,0,70.5,70.9,68.9
20160608130000,470.0,486.45,51.75,47,55.2,0,70.6,70.9,68.9
20160608131500,470.0,474.7,50.5,47,55.2,0,70.6,70.9,68.9
20160608133000,470.0,474.7,50.5,47,55.2,0,70.6,70.9,68.9
20160608134500,470.0,474.7,50.5,47,55.2,0,70.8,70.9,68.9
20160608140000,470.0,486.45,51.75,47,55.2,0,70.7,70.9,68.9
20160608141500,470.0,486.45,51.75,47,54.4,0,70.8,70.9,68.9
20160608143000,470.0,502.9,53.5,48,54.4,0,70.8,70.9,68.9
20160608144500,470.0,493.5,52.5,48,54.4,0,70.7,70.9,68.9
20160608150000,470.0,493.5,52.5,48,54.4,0,70.5,70.9,68.9
20160608151500,470.0,486.45,51.75,47,55.1,0,70.4,70.9,68.9
20160608153000,470.0,479.4,51.0,47,55.1,0,70.3,70.9,68.9
20160608154500,470.0,479.4,51.0,47,55.1,0,70.2,70.9,68.9
20160608160000,470.0,479.4,51.0,47,55.1,0,70.2,70.9,68.9
20160608161500,470.0,479.4,51.0,47,55.1,0,70.1,70.9,68.9
20160608163000,470.0,479.4,51.0,47,55.1,0,70.0,70.9,68.9
20160608164500,470.0,479.4,51.0,47,55.1,0,70.0,70.9,68.9
20160608170000,470.0,479.4,51.0,47,55.1,0,70.0,70.9,68.9
20160608171500,470.0,479.4,51.0,47,55.1,0,70.0,70.9,68.9
20160608173000,470.0,486.45,51.75,47,55.1,0,70.0,70.9,68.9
20160608174500,470.0,493.5,52.5,47,55.1,0,69.9,70.9,68.9
20160608180000,470.0,486.45,51.75,47,55.1,0,69.9,70.9,68.9
20160608181500,470.0,486.45,51.75,47,55.1,0,69.8,70.9,68.9
20160608183000,470.0,493.5,52.5,47,55.1,0,69.8,70.9,68.9
20160608184500,470.0,479.4,51.0,47,55.1,0,69.8,70.9,68.9
20160608190000,470.0,479.4,51.0,47,55.1,0,69.7,70.9,68.9
20160608191500,470.0,486.45,51.75,47,55.1,0,69.7,70.9,68.9
20160608193000,470.0,486.45,51.75,47,55.1,0,69.7,70.9,68.9
20160608194500,470.0,486.45,51.75,47,55.1,0,69.7,70.9,68.9
20160608200000,470.0,479.4,51.0,47,55.1,0,69.7,70.9,68.9
