PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160608201500,470.0,479.4,51.0,47,55.1,0,69.7,70.9,68.9
20160608203000,470.0,486.45,51.75,47,55.1,0,69.7,70.9,68.9
20160608204500,470.0,486.45,51.75,47,55.1,0,69.6,70.9,68.9
20160608210000,470.0,493.5,52.5,47,55.1,0,69.6,70.9,68.9
20160608211500,470.0,479.4,51.0,47,55.1,0,69.6,70.9,68.9
20160608213000,470.0,479.4,51.0,47,55.1,0,69.6,70.9,68.9
20160608214500,470.0,493.5,52.5,47,55.1,0,69.6,70.9,68.9
20160608220000,470.0,486.45,51.75,47,55.1,0,69.6,70.9,68.9
20160608221500,470.0,486.45,51.75,47,55.1,0,69.6,70.9,68.9
20160608223000,470.0,479.4,51.0,47,55.1,0,69.5,70.9,68.9
20160608224500,470.0,493.5,52.5,47,55.1,0,69.5,70.9,68.9
20160608230000,470.0,479.4,51.0,47,55.1,0,69.4,70.9,68.9
20160608231500,470.0,486.45,51.75,47,55.1,0,69.4,70.9,68.9
20160608233000,470.0,486.45,51.75,47,55.1,0,69.3,70.9,68.9
20160608234500,470.0,479.4,51.0,47,55.1,0,69.3,70.9,68.9
20160609000000,470.0,479.4,51.0,47,55.1,0,69.3,70.9,68.9
20160609001500,470.0,479.4,51.0,47,55.1,0,69.3,70.9,68.9
20160609003000,470.0,479.4,51.0,47,55.1,0,69.3,70.9,68.9
20160609004500,470.0,486.45,51.75,47,55.1,0,69.3,70.9,68.9
20160609010000,470.0,493.5,52.5,47,55.1,0,69.3,70.9,68.9
20160609011500,470.0,493.5,52.5,47,55.1,0,69.3,70.9,68.9
20160609013000,470.0,479.4,51.0,47,55.1,0,69.2,70.9,68.9
20160609014500,470.0,479.4,51.0,47,55.1,0,69.2,70.9,68.9
20160609020000,470.0,467.65,49.75,47,55.1,0,69.2,70.9,68.9
20160609021500,470.0,474.7,50.5,47,55.1,0,69.1,70.9,68.9
20160609023000,470.0,502.9,53.5,47,55.1,0,69.1,70.9,68.9
20160609024500,470.0,474.7,50.5,47,55.1,0,69.1,70.9,68.9
20160609030000,470.0,467.65,49.75,47,55.1,0,69.1,70.9,68.9
20160609031500,470.0,467.65,49.75,47,55.1,0,69.0,70.9,68.9
20160609033000,470.0,458.25,48.75,47,55.1,0,69.0,70.9,68.9
20160609034500,470.0,467.65,49.75,47,55.1,0,69.0,70.9,68.9
20160609040000,470.0,479.4,51.0,47,55.1,0,68.9,70.9,68.9
20160609041500,470.0,458.25,48.75,47,55.1,0,68.9,70.9,68.9
20160609043000,470.0,467.65,49.75,47,55.1,0,68.9,70.9,68.9
20160609044500,470.0,474.7,50.5,47,55.1,0,68.9,70.9,68.9
20160609050000,470.0,474.7,50.5,47,55.1,0,68.8,70.9,68.9
20160609051500,470.0,458.25,48.75,47,55.1,0,68.8,70.9,68.9
20160609053000,470.0,467.65,49.75,47,55.1,0,68.8,70.9,68.9
20160609054500,470.0,467.65,49.75,47,55.1,0,68.8,70.9,68.9
20160609060000,470.0,451.2,48.0,47,55.1,0,68.8,70.9,68.9
20160609061500,470.0,458.25,48.75,47,55.1,0,69.0,70.9,68.9
20160609063000,470.0,441.8,47.0,47,55.1,0,69.2,70.9,68.9
20160609064500,470.0,458.25,48.75,47,55.1,0,69.1,70.9,68.9
20160609070000,470.0,441.8,47.0,47,55.1,0,69.3,70.9,68.9
20160609071500,470.0,441.8,47.0,47,55.1,0,69.3,70.9,68.9
20160609073000,470.0,441.8,47.0,47,55.1,0,69.4,70.9,68.9
20160609074500,470.0,458.25,48.75,47,55.1,0,69.6,70.9,68.9
20160609080000,470.0,458.25,48.75,47,55.1,0,69.7,70.9,68.9
20160609081500,470.0,451.2,48.0,47,55.1,0,69.7,70.9,68.9
20160609083000,470.0,467.65,49.75,47,55.1,0,69.8,70.9,68.9
20160609084500,470.0,451.2,48.0,47,55.1,0,69.8,70.9,68.9
20160609090000,470.0,458.25,48.75,47,55.1,0,69.9,70.9,68.9
20160609091500,470.0,451.2,48.0,47,55.1,0,70.0,70.9,68.9
20160609093000,470.0,451.2,48.0,47,55.1,0,69.9,70.9,68.9
20160609094500,470.0,474.7,50.5,48,55.1,0,70.0,70.9,68.9
20160609100000,470.0,474.7,50.5,48,55.1,0,70.2,70.9,68.9
20160609101500,470.0,474.7,50.5,48,55.1,0,70.2,70.9,68.9
20160609103000,470.0,474.7,50.5,48,55.1,0,70.2,70.9,68.9
20160609104500,470.0,474.7,50.5,48,55.1,0,70.3,70.9,68.9
20160609110000,470.0,486.45,51.75,48,55.1,0,70.3,70.9,68.9
20160609111500,470.0,486.45,51.75,48,55.1,0,70.3,70.9,68.9
20160609113000,470.0,474.7,50.5,48,55.1,0,70.2,70.9,68.9
20160609114500,470.0,474.7,50.5,48,55.1,0,70.1,70.9,68.9
20160609120000,470.0,493.5,52.5,48,55.1,0,70.1,70.9,68.9
20160609121500,470.0,479.4,51.0,48,55.1,0,70.0,70.9,68.9
20160609123000,470.0,479.4,51.0,48,55.1,0,70.1,70.9,68.9
20160609124500,470.0,479.4,51.0,48,55.1,0,70.1,70.9,68.9
20160609130000,470.0,479.4,51.0,48,55.1,0,70.2,70.9,68.9
20160609131500,470.0,479.4,51.0,48,55.1,0,70.2,70.9,68.9
20160609133000,470.0,486.45,51.75,48,55.1,0,70.3,70.9,68.9
20160609134500,470.0,479.4,51.0,48,55.1,0,70.3,70.9,68.9
20160609140000,470.0,479.4,51.0,48,55.1,0,70.2,70.9,68.9
20160609141500,470.0,479.4,51.0,48,55.1,0,70.3,70.9,68.9
20160609143000,470.0,486.45,51.75,48,55.1,0,70.4,70.9,68.9
20160609144500,470.0,493.5,52.5,47,54.5,0,70.3,70.9,68.9
20160609150000,470.0,479.4,51.0,47,54.5,0,70.2,70.9,68.9
20160609151500,470.0,479.4,51.0,47,54.5,0,70.0,70.9,68.9
20160609153000,470.0,467.65,49.75,47,54.5,0,69.9,70.9,68.9
20160609154500,470.0,474.7,50.5,47,55.1,0,69.8,70.9,68.9
20160609160000,470.0,474.7,50.5,47,55.1,0,69.8,70.9,68.9
20160609161500,470.0,474.7,50.5,47,55.1,0,69.7,70.9,68.9
20160609163000,470.0,474.7,50.5,47,55.1,0,69.6,70.9,68.9
20160609164500,470.0,474.7,50.5,47,55.1,0,69.6,70.9,68.9
20160609170000,470.0,474.7,50.5,47,55.1,0,69.6,70.9,68.9
20160609171500,470.0,474.7,50.5,47,55.1,0,69.6,70.9,68.9
20160609173000,470.0,474.7,50.5,47,55.1,0,69.5,70.9,68.9
20160609174500,470.0,474.7,50.5,47,55.1,0,69.5,70.9,68.9
20160609180000,470.0,474.7,50.5,47,55.1,0,69.5,70.9,68.9
20160609181500,470.0,474.7,50.5,47,55.1,0,69.5,70.9,68.9
20160609183000,470.0,474.7,50.5,47,55.1,0,69.5,70.9,68.9
20160609184500,470.0,474.7,50.5,47,55.1,0,69.4,70.9,68.9
20160609190000,470.0,486.45,51.75,47,54.5,0,69.4,70.9,68.9
20160609191500,470.0,479.4,51.0,47,54.5,0,69.4,70.9,68.9
20160609193000,470.0,479.4,51.0,47,54.5,0,69.4,70.9,68.9
20160609194500,470.0,486.45,51.75,47,55.5,0,69.3,70.9,68.9
20160609200000,470.0,479.4,51.0,47,55.5,0,69.4,70.9,68.9
20160609201500,470.0,486.45,51.75,47,54.7,0,69.3,70.9,68.9
20160609203000,470.0,467.65,49.75,47,54.7,0,69.3,70.9,68.9
20160609204500,470.0,486.45,51.75,47,54.7,0,69.3,70.9,68.9
20160609210000,470.0,479.4,51.0,47,54.7,0,69.3,70.9,68.9
20160609211500,470.0,479.4,51.0,47,54.7,0,69.3,70.9,68.9
20160609213000,470.0,479.4,51.0,47,54.7,0,69.3,70.9,68.9
20160609214500,470.0,479.4,51.0,47,54.7,0,69.2,70.9,68.9
20160609220000,470.0,479.4,51.0,47,54.7,0,69.2,70.9,68.9
20160609221500,470.0,467.65,49.75,47,54.7,0,69.2,70.9,68.9
20160609223000,470.0,474.7,50.5,47,54.7,0,69.1,70.9,68.9
20160609224500,470.0,474.7,50.5,47,54.7,0,69.1,70.9,68.9
20160609230000,470.0,474.7,50.5,47,55.5,0,69.1,70.9,68.9
20160609231500,470.0,474.7,50.5,47,54.7,0,69.1,70.9,68.9
20160609233000,470.0,474.7,50.5,47,54.7,0,69.0,70.9,68.9
20160609234500,470.0,474.7,50.5,47,54.7,0,68.9,70.9,68.9
20160610000000,470.0,474.7,50.5,47,54.7,0,68.9,70.9,68.9
20160610001500,470.0,474.7,50.5,47,54.7,0,68.9,70.9,68.9
20160610003000,470.0,486.45,51.75,47,54.7,0,68.9,70.9,68.9
20160610004500,470.0,486.45,51.75,47,54.7,0,68.9,70.9,68.9
20160610010000,470.0,479.4,51.0,47,54.7,0,68.9,70.9,68.9
20160610011500,470.0,479.4,51.0,47,54.7,0,68.8,70.9,68.9
20160610013000,470.0,486.45,51.75,47,54.7,0,68.8,70.9,68.9
20160610014500,470.0,502.9,53.5,47,54.7,0,68.8,70.9,68.9
20160610020000,470.0,479.4,51.0,47,54.7,0,68.8,70.9,68.9
20160610021500,470.0,479.4,51.0,47,54.7,0,68.7,70.9,68.9
20160610023000,470.0,486.45,51.75,47,54.7,0,68.7,70.9,68.9
20160610024500,470.0,486.45,51.75,47,54.7,0,68.7,70.9,68.9
20160610030000,470.0,486.45,51.75,47,54.7,0,68.7,70.9,68.9
20160610031500,470.0,486.45,51.75,47,54.7,100,68.6,70.9,68.9
20160610033000,470.0,493.5,52.5,47,54.7,100,68.6,70.9,68.9
20160610034500,470.0,486.45,51.75,47,54.7,100,68.6,70.9,68.9
20160610040000,470.0,479.4,51.0,47,54.7,100,68.6,70.9,68.9
20160610041500,470.0,486.45,51.75,47,54.7,100,68.6,70.9,68.9
20160610043000,470.0,467.65,49.75,47,54.7,100,68.6,70.9,68.9
20160610044500,470.0,493.5,52.5,47,54.7,100,68.5,70.9,68.9
20160610050000,470.0,479.4,51.0,47,54.7,100,68.5,70.9,68.9
20160610051500,470.0,479.4,51.0,47,54.7,100,68.5,70.9,68.9
20160610053000,470.0,486.45,51.75,47,56.3,100,68.4,70.9,68.9
20160610054500,470.0,479.4,51.0,47,64.8,100,68.5,70.9,68.9
20160610060000,470.0,479.4,51.0,47,65.8,100,68.6,70.9,68.9
20160610061500,470.0,486.45,51.75,47,65.8,100,68.8,70.9,68.9
20160610063000,470.0,451.2,48.0,47,65.8,100,69.0,70.9,68.9
20160610064500,470.0,467.65,49.75,47,65.8,100,69.1,70.9,68.9
20160610070000,470.0,467.65,49.75,47,55.5,0,69.2,70.9,68.9
20160610071500,470.0,467.65,49.75,47,55.5,0,69.3,70.9,68.9
20160610073000,470.0,458.25,48.75,47,55.5,0,69.3,70.9,68.9
20160610074500,470.0,451.2,48.0,47,55.5,0,69.4,70.9,68.9
20160610080000,470.0,451.2,48.0,47,55.5,0,69.4,70.9,68.9
20160610081500,470.0,458.25,48.75,47,55.5,0,69.4,70.9,68.9
20160610083000,470.0,458.25,48.75,47,55.5,0,69.4,70.9,68.9
20160610084500,470.0,458.25,48.75,47,55.5,0,69.4,70.9,68.9
20160610090000,470.0,441.8,47.0,47,55.5,0,69.6,70.9,68.9
20160610091500,470.0,467.65,49.75,47,55.5,0,69.6,70.9,68.9
20160610093000,470.0,458.25,48.75,47,55.5,0,69.7,70.9,68.9
20160610094500,470.0,467.65,49.75,47,55.5,0,69.7,70.9,68.9
20160610100000,470.0,467.65,49.75,47,55.5,0,69.7,70.9,68.9
20160610101500,470.0,467.65,49.75,47,54.7,0,69.7,70.9,68.9
20160610103000,470.0,451.2,48.0,47,54.7,0,69.7,70.9,68.9
20160610104500,470.0,458.25,48.75,47,54.7,0,69.7,70.9,68.9
20160610110000,470.0,474.7,50.5,47,54.7,0,69.7,70.9,68.9
20160610111500,470.0,474.7,50.5,47,54.7,0,69.7,70.9,68.9
20160610113000,470.0,467.65,49.75,47,54.7,0,69.7,70.9,68.9
20160610114500,470.0,458.25,48.75,47,54.7,0,69.8,70.9,68.9
20160610120000,470.0,451.2,48.0,47,54.7,0,69.8,70.9,68.9
20160610121500,470.0,458.25,48.75,47,54.7,0,69.8,70.9,68.9
20160610123000,470.0,467.65,49.75,47,54.7,0,69.9,70.9,68.9
20160610124500,470.0,458.25,48.75,47,54.7,0,69.9,70.9,68.9
20160610130000,470.0,458.25,48.75,47,54.7,0,69.9,70.9,68.9
20160610131500,470.0,458.25,48.75,47,54.7,0,69.9,70.9,68.9
20160610133000,470.0,458.25,48.75,47,54.7,0,69.9,70.9,68.9
20160610134500,470.0,451.2,48.0,47,54.7,0,69.9,70.9,68.9
20160610140000,470.0,458.25,48.75,47,54.7,0,70.0,70.9,68.9
20160610141500,470.0,479.4,51.0,47,54.7,0,70.0,70.9,68.9
20160610143000,470.0,479.4,51.0,47,54.7,0,70.0,70.9,68.9
20160610144500,470.0,479.4,51.0,47,54.7,0,69.9,70.9,68.9
20160610150000,470.0,479.4,51.0,47,54.7,0,69.8,70.9,68.9
20160610151500,470.0,467.65,49.75,47,54.7,0,69.7,70.9,68.9
20160610153000,470.0,486.45,51.75,47,54.7,0,69.7,70.9,68.9
20160610154500,470.0,493.5,52.5,47,54.7,0,69.6,70.9,68.9
20160610160000,470.0,479.4,51.0,47,54.7,0,69.6,70.9,68.9
20160610161500,470.0,479.4,51.0,47,54.7,0,69.5,70.9,68.9
20160610163000,470.0,486.45,51.75,47,54.7,0,69.4,70.9,68.9
20160610164500,470.0,486.45,51.75,47,54.7,0,69.4,70.9,68.9
20160610170000,470.0,479.4,51.0,47,54.7,0,69.4,70.9,68.9
20160610171500,470.0,479.4,51.0,47,54.7,0,69.3,70.9,68.9
20160610173000,470.0,479.4,51.0,47,54.7,0,69.3,70.9,68.9
20160610174500,470.0,479.4,51.0,47,54.7,0,69.3,70.9,68.9
20160610180000,470.0,479.4,51.0,47,54.7,0,69.3,70.9,68.9
20160610181500,470.0,486.45,51.75,47,54.7,0,69.4,70.9,68.9
20160610183000,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160610184500,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160610190000,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160610191500,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160610193000,470.0,486.45,51.75,47,54.7,0,69.3,70.9,68.9
20160610194500,470.0,486.45,51.75,47,54.7,0,69.3,70.9,68.9
20160610200000,470.0,486.45,51.75,47,54.7,0,69.3,70.9,68.9
20160610201500,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160610203000,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160610204500,470.0,467.65,49.75,47,54.7,0,69.2,70.9,68.9
20160610210000,470.0,486.45,51.75,47,54.7,0,69.2,70.9,68.9
20160610211500,470.0,474.7,50.5,47,54.7,0,69.2,70.9,68.9
20160610213000,470.0,474.7,50.5,47,54.7,0,69.2,70.9,68.9
20160610214500,470.0,474.7,50.5,47,54.7,0,69.2,70.9,68.9
20160610220000,470.0,486.45,51.75,47,54.7,0,69.2,70.9,68.9
20160610221500,470.0,479.4,51.0,47,54.7,0,69.1,70.9,68.9
20160610223000,470.0,467.65,49.75,47,54.7,0,69.1,70.9,68.9
20160610224500,470.0,486.45,51.75,47,54.7,0,69.1,70.9,68.9
20160610230000,470.0,467.65,49.75,47,54.7,0,69.1,70.9,68.9
20160610231500,470.0,479.4,51.0,47,54.7,0,69.1,70.9,68.9
20160610233000,470.0,479.4,51.0,47,54.7,0,69.0,70.9,68.9
20160610234500,470.0,479.4,51.0,47,54.7,0,69.0,70.9,68.9
20160611000000,470.0,479.4,51.0,47,54.7,0,68.9,70.9,68.9
20160611001500,470.0,479.4,51.0,47,54.7,0,68.9,70.9,68.9
20160611003000,470.0,479.4,51.0,47,54.7,0,68.9,70.9,68.9
20160611004500,470.0,479.4,51.0,47,54.7,0,68.9,70.9,68.9
20160611010000,470.0,479.4,51.0,47,54.7,0,68.9,70.9,68.9
20160611011500,470.0,493.5,52.5,7,54.7,0,68.8,70.9,68.9
20160611013000,470.0,451.2,48.0,46,54.7,0,68.8,70.9,68.9
20160611014500,470.0,451.2,48.0,47,55.5,0,68.9,70.9,68.9
20160611020000,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160611021500,470.0,451.2,48.0,47,54.7,0,68.8,70.9,68.9
20160611023000,470.0,458.25,48.75,47,54.7,0,68.9,70.9,68.9
20160611024500,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160611030000,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160611031500,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160611033000,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160611034500,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160611040000,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160611041500,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160611043000,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160611044500,470.0,451.2,48.0,47,54.7,0,68.8,70.9,68.9
20160611050000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611051500,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611053000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611054500,470.0,474.7,50.5,47,54.7,0,68.7,70.9,68.9
20160611060000,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160611061500,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611063000,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160611064500,470.0,451.2,48.0,47,55.5,0,68.7,70.9,68.9
20160611070000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611071500,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611073000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611074500,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611080000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611081500,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160611083000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160611084500,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160611090000,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160611091500,470.0,467.65,49.75,47,54.7,100,68.6,70.9,68.9
20160611093000,470.0,474.7,50.5,47,54.7,100,68.6,70.9,68.9
20160611094500,470.0,451.2,48.0,47,54.7,100,68.6,70.9,68.9
20160611100000,470.0,467.65,49.75,47,54.7,100,68.6,70.9,68.9
20160611101500,470.0,467.65,49.75,47,54.7,100,68.6,70.9,68.9
20160611103000,470.0,467.65,49.75,47,54.7,100,68.6,70.9,68.9
20160611104500,470.0,458.25,48.75,47,54.7,100,68.6,70.9,68.9
20160611110000,470.0,474.7,50.5,47,54.7,100,68.6,70.9,68.9
20160611111500,470.0,458.25,48.75,47,54.7,100,68.5,70.9,68.9
20160611113000,470.0,467.65,49.75,47,54.7,100,68.6,70.9,68.9
20160611114500,470.0,467.65,49.75,47,54.7,100,68.5,70.9,68.9
20160611120000,470.0,458.25,48.75,47,55.9,100,68.5,70.9,68.9
20160611121500,470.0,467.65,49.75,47,56.7,100,68.5,70.9,68.9
20160611123000,470.0,451.2,48.0,47,60.0,100,68.6,70.9,68.9
20160611124500,470.0,451.2,48.0,47,59.2,100,68.6,70.9,68.9
20160611130000,470.0,458.25,48.75,47,60.4,100,68.7,70.9,68.9
20160611131500,470.0,458.25,48.75,47,60.4,100,68.7,70.9,68.9
20160611133000,470.0,467.65,49.75,47,61.1,100,68.8,70.9,68.9
20160611134500,470.0,451.2,48.0,47,59.2,100,68.8,70.9,68.9
20160611140000,470.0,458.25,48.75,47,60.8,100,68.8,70.9,68.9
20160611141500,470.0,451.2,48.0,47,59.9,100,68.9,70.9,68.9
20160611143000,470.0,451.2,48.0,47,59.1,100,68.9,70.9,68.9
20160611144500,470.0,467.65,49.75,47,59.1,100,68.9,70.9,68.9
20160611150000,470.0,458.25,48.75,47,59.1,100,68.9,70.9,68.9
20160611151500,470.0,458.25,48.75,47,59.9,100,68.9,70.9,68.9
20160611153000,470.0,451.2,48.0,47,59.9,100,69.1,70.9,68.9
20160611154500,470.0,458.25,48.75,47,59.9,100,69.1,70.9,68.9
20160611160000,470.0,458.25,48.75,47,59.9,100,69.1,70.9,68.9
20160611161500,470.0,458.25,48.75,47,55.9,0,69.2,70.9,68.9
20160611163000,470.0,458.25,48.75,47,55.2,0,69.2,70.9,68.9
20160611164500,470.0,467.65,49.75,47,55.2,0,69.2,70.9,68.9
20160611170000,470.0,467.65,49.75,47,55.2,0,69.2,70.9,68.9
20160611171500,470.0,467.65,49.75,47,55.2,0,69.2,70.9,68.9
20160611173000,470.0,474.7,50.5,47,55.2,0,69.2,70.9,68.9
20160611174500,470.0,467.65,49.75,47,55.2,0,69.2,70.9,68.9
20160611180000,470.0,467.65,49.75,47,55.2,0,69.2,70.9,68.9
20160611181500,470.0,467.65,49.75,47,55.2,0,69.2,70.9,68.9
20160611183000,470.0,474.7,50.5,47,55.2,0,69.2,70.9,68.9
20160611184500,470.0,474.7,50.5,47,55.2,0,69.2,70.9,68.9
20160611190000,470.0,467.65,49.75,47,55.2,0,69.3,70.9,68.9
20160611191500,470.0,467.65,49.75,47,55.2,0,69.3,70.9,68.9
20160611193000,470.0,474.7,50.5,47,55.2,0,69.3,70.9,68.9
20160611194500,470.0,474.7,50.5,47,55.2,0,69.3,70.9,68.9
20160611200000,470.0,474.7,50.5,47,55.2,0,69.3,70.9,68.9
20160611201500,470.0,493.5,52.5,47,55.2,0,69.3,70.9,68.9
20160611203000,470.0,493.5,52.5,47,55.2,0,69.3,70.9,68.9
20160611204500,470.0,502.9,53.5,47,55.2,0,69.2,70.9,68.9
20160611210000,470.0,486.45,51.75,47,55.2,0,69.2,70.9,68.9
20160611211500,470.0,493.5,52.5,47,55.2,0,69.2,70.9,68.9
20160611213000,470.0,486.45,51.75,47,55.2,0,69.2,70.9,68.9
20160611214500,470.0,486.45,51.75,47,55.2,0,69.1,70.9,68.9
20160611220000,470.0,502.9,53.5,47,55.2,0,69.1,70.9,68.9
20160611221500,470.0,474.7,50.5,47,55.2,0,69.1,70.9,68.9
20160611223000,470.0,493.5,52.5,47,55.2,0,69.1,70.9,68.9
20160611224500,470.0,479.4,51.0,47,55.2,0,69.1,70.9,68.9
20160611230000,470.0,486.45,51.75,47,55.2,0,69.1,70.9,68.9
20160611231500,470.0,474.7,50.5,47,55.2,0,69.0,70.9,68.9
20160611233000,470.0,474.7,50.5,47,55.2,0,69.0,70.9,68.9
20160611234500,470.0,486.45,51.75,47,55.2,0,69.0,70.9,68.9
20160612000000,470.0,486.45,51.75,47,55.2,0,68.9,70.9,68.9
20160612001500,470.0,486.45,51.75,47,55.2,0,68.9,70.9,68.9
20160612003000,470.0,486.45,51.75,47,55.2,0,68.9,70.9,68.9
20160612004500,470.0,486.45,51.75,47,55.2,0,68.9,70.9,68.9
20160612010000,470.0,486.45,51.75,47,55.2,0,68.9,70.9,68.9
20160612011500,470.0,479.4,51.0,47,55.2,0,68.8,70.9,68.9
20160612013000,470.0,479.4,51.0,47,55.2,0,68.8,70.9,68.9
20160612014500,470.0,486.45,51.75,47,55.2,0,68.8,70.9,68.9
20160612020000,470.0,474.7,50.5,47,55.2,0,68.8,70.9,68.9
20160612021500,470.0,486.45,51.75,47,55.2,0,68.7,70.9,68.9
20160612023000,470.0,479.4,51.0,47,55.2,0,68.7,70.9,68.9
20160612024500,470.0,479.4,51.0,47,55.2,0,68.7,70.9,68.9
20160612030000,470.0,479.4,51.0,47,55.2,0,68.7,70.9,68.9
20160612031500,470.0,467.65,49.75,47,55.2,0,68.7,70.9,68.9
20160612033000,470.0,479.4,51.0,47,55.2,0,68.7,70.9,68.9
20160612034500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612040000,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612041500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612043000,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612044500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612050000,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612051500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612053000,470.0,493.5,52.5,47,55.2,100,68.6,70.9,68.9
20160612054500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612060000,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612061500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612063000,470.0,486.45,51.75,47,55.2,100,68.6,70.9,68.9
20160612064500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612070000,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160612071500,470.0,486.45,51.75,47,55.2,100,68.6,70.9,68.9
20160612073000,470.0,479.4,51.0,47,55.9,100,68.6,70.9,68.9
20160612074500,470.0,479.4,51.0,47,55.9,100,68.5,70.9,68.9
20160612080000,470.0,486.45,51.75,47,55.9,100,68.6,70.9,68.9
20160612081500,470.0,479.4,51.0,47,56.7,100,68.6,70.9,68.9
20160612083000,470.0,479.4,51.0,47,56.7,100,68.6,70.9,68.9
20160612084500,470.0,493.5,52.5,47,56.7,100,68.6,70.9,68.9
20160612090000,470.0,479.4,51.0,47,56.7,100,68.6,70.9,68.9
20160612091500,470.0,486.45,51.75,47,60.3,100,68.6,70.9,68.9
20160612093000,470.0,493.5,52.5,47,61.5,100,68.6,70.9,68.9
20160612094500,470.0,474.7,50.5,47,63.6,100,68.7,70.9,68.9
20160612100000,470.0,486.45,51.75,47,63.6,100,68.7,70.9,68.9
20160612101500,470.0,474.7,50.5,47,63.6,100,68.8,70.9,68.9
20160612103000,470.0,474.7,50.5,47,63.6,100,68.8,70.9,68.9
20160612104500,470.0,474.7,50.5,47,62.0,100,68.8,70.9,68.9
20160612110000,470.0,474.7,50.5,47,62.8,100,68.8,70.9,68.9
20160612111500,470.0,474.7,50.5,47,62.8,100,68.9,70.9,68.9
20160612113000,470.0,474.7,50.5,47,63.5,100,68.9,70.9,68.9
20160612114500,470.0,467.65,49.75,47,63.5,100,68.9,70.9,68.9
20160612120000,470.0,474.7,50.5,47,63.5,100,68.9,70.9,68.9
20160612121500,470.0,474.7,50.5,47,63.5,100,69.0,70.9,68.9
20160612123000,470.0,458.25,48.75,47,63.5,100,69.1,70.9,68.9
20160612124500,470.0,467.65,49.75,47,63.5,100,69.1,70.9,68.9
20160612130000,470.0,479.4,51.0,47,63.5,100,69.1,70.9,68.9
20160612131500,470.0,479.4,51.0,47,63.5,100,69.1,70.9,68.9
20160612133000,470.0,479.4,51.0,47,55.2,0,69.1,70.9,68.9
20160612134500,470.0,479.4,51.0,47,55.2,0,69.0,70.9,68.9
20160612140000,470.0,479.4,51.0,47,55.2,0,69.0,70.9,68.9
20160612141500,470.0,479.4,51.0,47,55.2,0,68.9,70.9,68.9
20160612143000,470.0,479.4,51.0,47,55.2,0,68.9,70.9,68.9
20160612144500,470.0,486.45,51.75,47,55.2,0,68.9,70.9,68.9
20160612150000,470.0,474.7,50.5,47,55.2,0,68.8,70.9,68.9
20160612151500,470.0,474.7,50.5,47,55.2,0,68.8,70.9,68.9
20160612153000,470.0,474.7,50.5,47,55.2,0,68.7,70.9,68.9
20160612154500,470.0,467.65,49.75,47,55.2,0,68.7,70.9,68.9
20160612160000,470.0,474.7,50.5,47,55.2,0,68.7,70.9,68.9
20160612161500,470.0,474.7,50.5,47,55.2,0,68.7,70.9,68.9
20160612163000,470.0,474.7,50.5,47,55.2,100,68.6,70.9,68.9
20160612164500,470.0,474.7,50.5,47,55.2,100,68.6,70.9,68.9
20160612170000,470.0,474.7,50.5,47,55.2,100,68.6,70.9,68.9
20160612171500,470.0,474.7,50.5,47,55.2,100,68.6,70.9,68.9
20160612173000,470.0,493.5,52.5,47,55.2,100,68.6,70.9,68.9
20160612174500,470.0,467.65,49.75,47,55.2,100,68.5,70.9,68.9
20160612180000,470.0,479.4,51.0,47,55.2,100,68.5,70.9,68.9
20160612181500,470.0,479.4,51.0,47,55.2,100,68.5,70.9,68.9
20160612183000,470.0,479.4,51.0,47,55.2,100,68.4,70.9,68.9
20160612184500,470.0,486.45,51.75,47,60.7,100,68.4,70.9,68.9
20160612190000,470.0,479.4,51.0,47,63.4,100,68.6,70.9,68.9
20160612191500,470.0,479.4,51.0,47,65.8,100,68.6,70.9,68.9
20160612193000,470.0,479.4,51.0,47,65.8,100,68.7,70.9,68.9
20160612194500,470.0,479.4,51.0,47,65.8,100,68.8,70.9,68.9
20160612200000,470.0,479.4,51.0,47,65.8,100,68.8,70.9,68.9
20160612201500,470.0,479.4,51.0,47,65.8,100,68.9,70.9,68.9
20160612203000,470.0,479.4,51.0,47,65.8,100,68.9,70.9,68.9
20160612204500,470.0,479.4,51.0,47,65.8,100,69.0,70.9,68.9
20160612210000,470.0,479.4,51.0,47,65.8,100,69.0,70.9,68.9
20160612211500,470.0,479.4,51.0,47,65.8,100,69.1,70.9,68.9
20160612213000,470.0,467.65,49.75,47,65.8,100,69.1,70.9,68.9
20160612214500,470.0,479.4,51.0,47,65.8,100,69.1,70.9,68.9
20160612220000,470.0,479.4,51.0,47,55.6,0,69.1,70.9,68.9
20160612221500,470.0,486.45,51.75,47,55.6,0,69.0,70.9,68.9
20160612223000,470.0,479.4,51.0,47,54.7,0,68.9,70.9,68.9
20160612224500,470.0,479.4,51.0,47,55.5,0,68.9,70.9,68.9
20160612230000,470.0,479.4,51.0,47,54.7,0,68.8,70.9,68.9
20160612231500,470.0,479.4,51.0,47,54.7,0,68.7,70.9,68.9
20160612233000,470.0,479.4,51.0,47,54.7,0,68.7,70.9,68.9
20160612234500,470.0,479.4,51.0,47,54.7,0,68.7,70.9,68.9
20160613000000,470.0,486.45,51.75,47,54.7,100,68.6,70.9,68.9
20160613001500,470.0,486.45,51.75,47,54.7,100,68.6,70.9,68.9
20160613003000,470.0,479.4,51.0,47,54.7,100,68.6,70.9,68.9
20160613004500,470.0,479.4,51.0,47,54.7,100,68.5,70.9,68.9
20160613010000,470.0,486.45,51.75,47,54.7,100,68.5,70.9,68.9
20160613011500,470.0,479.4,51.0,47,54.7,100,68.5,70.9,68.9
20160613013000,470.0,479.4,51.0,47,55.5,100,68.4,70.9,68.9
20160613014500,470.0,479.4,51.0,47,57.1,100,68.4,70.9,68.9
20160613020000,470.0,479.4,51.0,47,66.7,100,68.5,70.9,68.9
20160613021500,470.0,479.4,51.0,47,66.7,100,68.6,70.9,68.9
20160613023000,470.0,479.4,51.0,47,66.7,100,68.7,70.9,68.9
20160613024500,470.0,486.45,51.75,47,66.7,100,68.7,70.9,68.9
20160613030000,470.0,458.25,48.75,47,66.7,100,68.8,70.9,68.9
20160613031500,470.0,458.25,48.75,47,66.7,100,68.9,70.9,68.9
20160613033000,470.0,467.65,49.75,47,66.7,100,68.9,70.9,68.9
20160613034500,470.0,458.25,48.75,47,66.7,100,69.0,70.9,68.9
20160613040000,470.0,467.65,49.75,47,66.7,100,69.1,70.9,68.9
20160613041500,470.0,458.25,48.75,47,66.7,100,69.1,70.9,68.9
20160613043000,470.0,458.25,48.75,47,66.7,100,69.1,70.9,68.9
20160613044500,470.0,474.7,50.5,47,55.4,0,69.1,70.9,68.9
20160613050000,470.0,467.65,49.75,47,54.7,0,69.0,70.9,68.9
20160613051500,470.0,474.7,50.5,47,54.7,0,68.9,70.9,68.9
20160613053000,470.0,474.7,50.5,47,54.7,0,68.8,70.9,68.9
20160613054500,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160613060000,470.0,451.2,48.0,47,54.7,0,68.7,70.9,68.9
20160613061500,470.0,451.2,48.0,47,54.7,0,68.8,70.9,68.9
20160613063000,470.0,474.7,50.5,47,54.7,0,68.8,70.9,68.9
20160613064500,470.0,467.65,49.75,47,54.7,0,68.9,70.9,68.9
20160613070000,470.0,458.25,48.75,47,54.7,0,69.0,70.9,68.9
20160613071500,470.0,458.25,48.75,47,54.7,0,69.1,70.9,68.9
20160613073000,470.0,458.25,48.75,47,54.7,0,69.1,70.9,68.9
20160613074500,470.0,458.25,48.75,47,54.7,0,69.2,70.9,68.9
20160613080000,470.0,458.25,48.75,47,54.7,0,69.3,70.9,68.9
20160613081500,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160613083000,470.0,458.25,48.75,47,54.7,0,69.4,70.9,68.9
20160613084500,470.0,451.2,48.0,47,54.7,0,69.6,70.9,68.9
20160613090000,470.0,451.2,48.0,47,54.7,0,69.5,70.9,68.9
20160613091500,470.0,458.25,48.75,47,54.7,0,69.6,70.9,68.9
20160613093000,470.0,458.25,48.75,47,54.7,0,69.6,70.9,68.9
20160613094500,470.0,451.2,48.0,47,54.7,0,69.6,70.9,68.9
20160613100000,470.0,458.25,48.75,47,54.7,0,69.6,70.9,68.9
20160613101500,470.0,467.65,49.75,47,54.7,0,69.6,70.9,68.9
20160613103000,470.0,458.25,48.75,47,54.7,0,69.6,70.9,68.9
20160613104500,470.0,458.25,48.75,47,54.7,0,69.6,70.9,68.9
20160613110000,470.0,486.45,51.75,47,54.7,0,69.6,70.9,68.9
20160613111500,470.0,479.4,51.0,47,54.7,0,69.6,70.9,68.9
20160613113000,470.0,479.4,51.0,47,54.7,0,69.6,70.9,68.9
20160613114500,470.0,479.4,51.0,47,54.7,0,69.6,70.9,68.9
20160613120000,470.0,479.4,51.0,47,54.7,0,69.6,70.9,68.9
20160613121500,470.0,479.4,51.0,47,54.7,0,69.6,70.9,68.9
20160613123000,470.0,479.4,51.0,47,54.7,0,69.5,70.9,68.9
20160613124500,470.0,467.65,49.75,47,54.7,0,69.5,70.9,68.9
20160613130000,470.0,474.7,50.5,47,54.7,0,69.6,70.9,68.9
20160613131500,470.0,474.7,50.5,47,54.7,0,69.6,70.9,68.9
20160613133000,470.0,474.7,50.5,47,54.7,0,69.7,70.9,68.9
20160613134500,470.0,474.7,50.5,47,54.7,0,69.6,70.9,68.9
20160613140000,470.0,474.7,50.5,47,55.5,0,69.6,70.9,68.9
20160613141500,470.0,474.7,50.5,47,55.5,0,69.6,70.9,68.9
20160613143000,470.0,474.7,50.5,47,55.5,0,69.6,70.9,68.9
20160613144500,470.0,474.7,50.5,47,55.5,0,69.4,70.9,68.9
20160613150000,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160613151500,470.0,474.7,50.5,47,54.7,0,69.2,70.9,68.9
20160613153000,470.0,474.7,50.5,47,54.7,0,69.1,70.9,68.9
20160613154500,470.0,486.45,51.75,47,54.7,0,69.0,70.9,68.9
20160613160000,470.0,474.7,50.5,47,54.7,0,69.0,70.9,68.9
20160613161500,470.0,474.7,50.5,47,54.7,0,68.9,70.9,68.9
20160613163000,470.0,474.7,50.5,47,54.7,0,68.9,70.9,68.9
20160613164500,470.0,474.7,50.5,47,54.7,0,68.8,70.9,68.9
20160613170000,470.0,474.7,50.5,47,54.7,0,68.7,70.9,68.9
20160613171500,470.0,474.7,50.5,47,54.7,0,68.7,70.9,68.9
20160613173000,470.0,474.7,50.5,47,54.7,0,68.7,70.9,68.9
20160613174500,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160613180000,470.0,479.4,51.0,47,54.7,100,68.6,70.9,68.9
20160613181500,470.0,479.4,51.0,47,54.7,100,68.6,70.9,68.9
20160613183000,470.0,479.4,51.0,47,54.7,100,68.6,70.9,68.9
20160613184500,470.0,479.4,51.0,47,54.7,100,68.5,70.9,68.9
20160613190000,470.0,486.45,51.75,47,54.7,100,68.4,70.9,68.9
20160613191500,470.0,479.4,51.0,47,55.5,100,68.4,70.9,68.9
20160613193000,470.0,479.4,51.0,47,56.3,100,68.4,70.9,68.9
20160613194500,470.0,467.65,49.75,47,63.2,100,68.5,70.9,68.9
20160613200000,470.0,467.65,49.75,47,68.8,100,68.6,70.9,68.9
20160613201500,470.0,474.7,50.5,47,64.4,100,68.7,70.9,68.9
20160613203000,470.0,467.65,49.75,47,66.8,100,68.7,70.9,68.9
20160613204500,470.0,467.65,49.75,47,66.8,100,68.8,70.9,68.9
20160613210000,470.0,474.7,50.5,47,66.8,100,68.9,70.9,68.9
20160613211500,470.0,467.65,49.75,47,66.8,100,68.9,70.9,68.9
20160613213000,470.0,474.7,50.5,47,66.8,100,69.0,70.9,68.9
20160613214500,470.0,474.7,50.5,47,66.8,100,69.1,70.9,68.9
20160613220000,470.0,474.7,50.5,47,66.8,100,69.1,70.9,68.9
20160613221500,470.0,467.65,49.75,47,56.0,0,69.1,70.9,68.9
20160613223000,470.0,467.65,49.75,47,56.0,0,69.0,70.9,68.9
20160613224500,470.0,474.7,50.5,47,55.2,0,68.9,70.9,68.9
20160613230000,470.0,458.25,48.75,47,55.2,0,68.9,70.9,68.9
20160613231500,470.0,479.4,51.0,47,55.2,0,68.8,70.9,68.9
20160613233000,470.0,467.65,49.75,47,55.2,0,68.8,70.9,68.9
20160613234500,470.0,467.65,49.75,47,55.2,0,68.7,70.9,68.9
20160614000000,470.0,467.65,49.75,47,55.2,0,68.7,70.9,68.9
20160614001500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160614003000,470.0,467.65,49.75,47,55.2,100,68.6,70.9,68.9
20160614004500,470.0,479.4,51.0,47,55.2,100,68.6,70.9,68.9
20160614010000,470.0,479.4,51.0,47,55.2,100,68.5,70.9,68.9
20160614011500,470.0,479.4,51.0,47,55.2,100,68.5,70.9,68.9
20160614013000,470.0,467.65,49.75,47,55.2,100,68.5,70.9,68.9
20160614014500,470.0,479.4,51.0,47,55.2,100,68.5,70.9,68.9
20160614020000,470.0,467.65,49.75,47,55.2,100,68.5,70.9,68.9
20160614021500,470.0,467.65,49.75,47,61.9,100,68.4,70.9,68.9
20160614023000,470.0,479.4,51.0,47,64.0,100,68.6,70.9,68.9
20160614024500,470.0,467.65,49.75,47,64.0,100,68.6,70.9,68.9
20160614030000,470.0,458.25,48.75,47,66.7,100,68.7,70.9,68.9
20160614031500,470.0,467.65,49.75,47,66.7,100,68.7,70.9,68.9
20160614033000,470.0,458.25,48.75,47,66.7,100,68.8,70.9,68.9
20160614034500,470.0,467.65,49.75,47,66.7,100,68.9,70.9,68.9
20160614040000,470.0,474.7,50.5,47,66.7,100,68.9,70.9,68.9
20160614041500,470.0,467.65,49.75,47,66.7,100,69.0,70.9,68.9
20160614043000,470.0,467.65,49.75,47,66.7,100,69.1,70.9,68.9
20160614044500,470.0,467.65,49.75,47,66.7,100,69.1,70.9,68.9
20160614050000,470.0,467.65,49.75,47,66.7,100,69.1,70.9,68.9
20160614051500,470.0,467.65,49.75,47,66.7,100,69.1,70.9,68.9
20160614053000,470.0,467.65,49.75,47,57.2,0,69.2,70.9,68.9
20160614054500,470.0,474.7,50.5,47,54.7,0,69.1,70.9,68.9
20160614060000,470.0,474.7,50.5,47,54.7,0,69.0,70.9,68.9
20160614061500,470.0,458.25,48.75,47,54.7,0,69.0,70.9,68.9
20160614063000,470.0,467.65,49.75,47,54.7,0,69.1,70.9,68.9
20160614064500,470.0,474.7,50.5,47,55.5,0,69.2,70.9,68.9
20160614070000,470.0,474.7,50.5,47,54.7,0,69.2,70.9,68.9
20160614071500,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160614073000,470.0,474.7,50.5,47,54.7,0,69.3,70.9,68.9
20160614074500,470.0,467.65,49.75,47,55.5,0,69.3,70.9,68.9
20160614080000,470.0,467.65,49.75,47,54.7,0,69.4,70.9,68.9
20160614081500,470.0,479.4,51.0,47,54.7,0,69.7,70.9,68.9
20160614083000,470.0,486.45,51.75,47,54.7,0,69.6,70.9,68.9
20160614084500,470.0,474.7,50.5,47,54.7,0,69.6,70.9,68.9
20160614090000,470.0,474.7,50.5,47,54.7,0,69.6,70.9,68.9
20160614091500,470.0,467.65,49.75,47,54.7,0,69.6,70.9,68.9
20160614093000,470.0,474.7,50.5,47,54.7,0,69.6,70.9,68.9
20160614094500,470.0,467.65,49.75,47,54.7,0,69.6,70.9,68.9
20160614100000,470.0,458.25,48.75,47,54.7,0,69.7,70.9,68.9
20160614101500,470.0,474.7,50.5,47,54.7,0,69.7,70.9,68.9
20160614103000,470.0,458.25,48.75,47,54.7,0,69.6,70.9,68.9
20160614104500,470.0,451.2,48.0,47,54.7,0,69.7,70.9,68.9
20160614110000,470.0,474.7,50.5,47,54.7,0,69.6,70.9,68.9
20160614111500,470.0,451.2,48.0,47,54.7,0,69.7,70.9,68.9
20160614113000,470.0,486.45,51.75,45,54.7,0,69.6,70.9,68.9
20160614114500,470.0,493.5,52.5,45,54.7,0,69.6,70.9,68.9
20160614120000,470.0,486.45,51.75,45,54.7,0,69.6,70.9,68.9
20160614121500,470.0,451.2,48.0,45,54.7,0,69.6,70.9,68.9
20160614123000,470.0,434.75,46.25,45,54.7,0,69.7,70.9,68.9
20160614124500,470.0,434.75,46.25,45,54.7,0,69.7,70.9,68.9
20160614130000,470.0,434.75,46.25,45,54.7,0,69.8,70.9,68.9
20160614131500,470.0,458.25,48.75,46,54.7,0,69.7,70.9,68.9
20160614133000,470.0,451.2,48.0,46,54.7,0,69.7,70.9,68.9
20160614134500,470.0,458.25,48.75,46,54.7,0,69.7,70.9,68.9
20160614140000,470.0,451.2,48.0,46,54.7,0,69.8,70.9,68.9
20160614141500,470.0,451.2,48.0,46,54.7,0,69.9,70.9,68.9
20160614143000,470.0,441.8,47.0,46,54.7,0,70.0,70.9,68.9
20160614144500,470.0,441.8,47.0,46,54.7,0,69.9,70.9,68.9
20160614150000,470.0,458.25,48.75,46,54.7,0,69.8,70.9,68.9
20160614151500,470.0,451.2,48.0,46,54.7,0,69.8,70.9,68.9
20160614153000,470.0,458.25,48.75,46,54.7,0,69.7,70.9,68.9
20160614154500,470.0,467.65,49.75,46,54.7,0,69.7,70.9,68.9
20160614160000,470.0,467.65,49.75,46,54.7,0,69.6,70.9,68.9
20160614161500,470.0,467.65,49.75,46,54.7,0,69.6,70.9,68.9
20160614163000,470.0,467.65,49.75,46,54.7,0,69.5,70.9,68.9
20160614164500,470.0,467.65,49.75,46,54.7,0,69.5,70.9,68.9
20160614170000,470.0,451.2,48.0,46,54.7,0,69.4,70.9,68.9
20160614171500,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614173000,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614174500,470.0,458.25,48.75,46,54.7,0,69.4,70.9,68.9
20160614180000,470.0,474.7,50.5,46,54.7,0,69.4,70.9,68.9
20160614181500,470.0,458.25,48.75,46,54.7,0,69.4,70.9,68.9
20160614183000,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614184500,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614190000,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614191500,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614193000,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614194500,470.0,458.25,48.75,46,54.7,0,69.4,70.9,68.9
20160614200000,470.0,467.65,49.75,46,54.7,0,69.4,70.9,68.9
20160614201500,470.0,458.25,48.75,46,54.7,0,69.3,70.9,68.9
20160614203000,470.0,474.7,50.5,46,54.7,0,69.3,70.9,68.9
20160614204500,470.0,458.25,48.75,46,54.7,0,69.3,70.9,68.9
20160614210000,470.0,467.65,49.75,46,54.7,0,69.2,70.9,68.9
20160614211500,470.0,458.25,48.75,46,54.7,0,69.2,70.9,68.9
20160614213000,470.0,458.25,48.75,46,54.7,0,69.2,70.9,68.9
20160614214500,470.0,467.65,49.75,46,54.7,0,69.2,70.9,68.9
20160614220000,470.0,451.2,48.0,46,54.7,0,69.1,70.9,68.9
20160614221500,470.0,451.2,48.0,46,54.7,0,69.1,70.9,68.9
20160614223000,470.0,458.25,48.75,46,54.7,0,69.1,70.9,68.9
20160614224500,470.0,467.65,49.75,46,54.7,0,69.1,70.9,68.9
20160614230000,470.0,474.7,50.5,46,54.7,0,69.1,70.9,68.9
20160614231500,470.0,458.25,48.75,46,54.7,0,69.1,70.9,68.9
20160614233000,470.0,458.25,48.75,46,54.7,0,69.0,70.9,68.9
20160614234500,470.0,467.65,49.75,46,54.7,0,69.0,70.9,68.9
20160615000000,470.0,458.25,48.75,46,54.7,0,68.9,70.9,68.9
20160615001500,470.0,458.25,48.75,46,54.7,0,68.9,70.9,68.9
20160615003000,470.0,467.65,49.75,46,54.7,0,68.9,70.9,68.9
20160615004500,470.0,451.2,48.0,46,54.7,0,68.9,70.9,68.9
20160615010000,470.0,479.4,51.0,46,54.7,0,68.9,70.9,68.9
20160615011500,470.0,441.8,47.0,8,54.7,0,68.7,70.9,68.9
20160615013000,470.0,441.8,47.0,46,54.7,0,68.8,70.9,68.9
20160615014500,470.0,441.8,47.0,46,54.7,0,68.8,70.9,68.9
20160615020000,470.0,434.75,46.25,46,54.7,0,68.9,70.9,68.9
20160615021500,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160615023000,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160615024500,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160615030000,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160615031500,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160615033000,470.0,467.65,49.75,47,54.7,0,68.8,70.9,68.9
20160615034500,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160615040000,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160615041500,470.0,451.2,48.0,47,54.7,0,68.7,70.9,68.9
20160615043000,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160615044500,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160615050000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160615051500,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160615053000,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160615054500,470.0,458.25,48.75,47,54.7,0,68.7,70.9,68.9
20160615060000,470.0,467.65,49.75,47,54.7,0,68.7,70.9,68.9
20160615061500,470.0,458.25,48.75,47,54.7,0,68.8,70.9,68.9
20160615063000,470.0,451.2,48.0,47,54.7,0,68.9,70.9,68.9
20160615064500,470.0,458.25,48.75,47,54.7,0,68.9,70.9,68.9
20160615070000,470.0,451.2,48.0,47,54.7,0,69.0,70.9,68.9
20160615071500,470.0,458.25,48.75,47,54.7,0,69.0,70.9,68.9
20160615073000,470.0,458.25,48.75,47,54.7,0,69.1,70.9,68.9
20160615074500,470.0,467.65,49.75,47,54.7,0,69.2,70.9,68.9
20160615080000,470.0,467.65,49.75,47,54.7,0,69.2,70.9,68.9
20160615081500,470.0,458.25,48.75,47,54.7,0,69.3,70.9,68.9
20160615083000,470.0,451.2,48.0,47,54.7,0,69.4,70.9,68.9
20160615084500,470.0,467.65,49.75,47,54.7,0,69.4,70.9,68.9
20160615090000,470.0,451.2,48.0,47,54.7,0,69.6,70.9,68.9
20160615091500,470.0,467.65,49.75,47,54.7,0,69.6,70.9,68.9
20160615093000,470.0,451.2,48.0,47,54.7,0,69.7,70.9,68.9
20160615094500,470.0,458.25,48.75,47,54.7,0,69.7,70.9,68.9
20160615100000,470.0,467.65,49.75,47,54.7,0,69.7,70.9,68.9
20160615101500,470.0,467.65,49.75,47,54.7,0,69.8,70.9,68.9
20160615103000,470.0,944.7,100.5,63,54.7,0,69.8,68.0,65.3
20160615104500,470.0,944.7,100.5,63,54.7,0,69.7,68.0,65.3
20160615110000,470.0,944.7,100.5,63,54.7,0,69.5,68.0,65.3
20160615111500,470.0,944.7,100.5,63,54.7,0,69.3,68.0,65.3
20160615113000,470.0,944.7,100.5,63,54.7,0,69.2,68.0,65.3
20160615114500,470.0,930.6,99.0,63,54.7,0,68.9,68.0,65.3
20160615120000,470.0,930.6,99.0,63,54.7,0,68.9,68.0,65.3
20160615121500,470.0,954.1,101.5,63,54.7,0,68.8,68.0,65.3
20160615123000,470.0,954.1,101.5,63,54.7,0,68.7,68.0,65.3
20160615124500,470.0,954.1,101.5,63,54.7,0,68.6,68.0,65.3
20160615130000,470.0,928.25,98.75,63,54.7,0,68.6,68.0,65.3
20160615131500,470.0,947.05,100.75,63,54.7,0,68.6,68.0,65.3
20160615133000,470.0,935.3,99.5,63,54.7,0,68.6,68.0,65.3
20160615134500,470.0,947.05,100.75,63,54.7,0,68.7,68.0,65.3
20160615140000,470.0,947.05,100.75,63,54.7,0,68.7,68.0,65.3
20160615141500,470.0,935.3,99.5,63,54.7,0,68.7,68.0,65.3
20160615143000,470.0,947.05,100.75,63,54.7,0,68.8,68.0,65.3
20160615144500,470.0,947.05,100.75,63,54.7,0,68.6,68.0,65.3
20160615150000,470.0,947.05,100.75,63,54.7,0,68.4,68.0,65.3
20160615151500,470.0,930.6,99.0,63,54.7,0,68.3,68.0,65.3
20160615153000,470.0,956.45,101.75,63,54.7,0,68.2,68.0,65.3
20160615154500,470.0,942.35,100.25,63,54.7,0,68.1,68.0,65.3
20160615160000,470.0,942.35,100.25,63,54.7,0,67.9,68.0,65.3
20160615161500,470.0,930.6,99.0,63,54.7,0,67.9,68.0,65.3
20160615163000,470.0,911.8,97.0,62,54.7,0,67.8,68.0,65.3
20160615164500,470.0,911.8,97.0,62,54.7,0,67.8,68.0,65.3
20160615170000,470.0,928.25,98.75,62,54.7,0,67.8,68.0,65.3
20160615171500,470.0,928.25,98.75,62,54.7,0,67.8,68.0,65.3
20160615173000,470.0,918.85,97.75,62,54.7,0,67.7,68.0,65.3
20160615174500,470.0,883.6,94.0,60,54.7,0,67.7,68.0,65.3
20160615180000,470.0,853.05,90.75,60,54.7,0,67.7,68.0,65.3
20160615181500,470.0,843.65,89.75,59,54.7,0,67.7,68.0,65.3
20160615183000,470.0,834.25,88.75,59,54.7,0,67.7,68.0,65.3
20160615184500,470.0,806.05,85.75,58,54.7,0,67.7,68.0,65.3
20160615190000,470.0,773.15,82.25,57,54.7,0,67.8,68.0,65.3
20160615191500,470.0,773.15,82.25,57,54.7,0,67.8,68.0,65.3
20160615193000,470.0,763.75,81.25,57,54.7,0,67.8,68.0,65.3
20160615194500,470.0,752.0,80.0,57,54.7,0,67.8,68.0,65.3
20160615200000,470.0,773.15,82.25,57,54.7,0,67.8,68.0,65.3
20160615201500,470.0,773.15,82.25,57,54.7,0,67.8,68.0,65.3
20160615203000,470.0,773.15,82.25,57,54.7,0,67.8,68.0,65.3
20160615204500,470.0,773.15,82.25,57,54.7,0,67.8,68.0,65.3
20160615210000,470.0,773.15,82.25,57,54.7,0,67.8,68.0,65.3
20160615211500,470.0,759.05,80.75,57,54.7,0,67.7,68.0,65.3
20160615213000,470.0,759.05,80.75,57,54.7,0,67.7,68.0,65.3
20160615214500,470.0,759.05,80.75,57,54.7,0,67.8,68.0,65.3
20160615220000,470.0,759.05,80.75,57,54.7,0,67.7,68.0,65.3
20160615221500,470.0,740.25,78.75,56,54.7,0,67.7,68.0,65.3
20160615223000,470.0,740.25,78.75,55,54.7,0,67.7,68.0,65.3
20160615224500,470.0,726.15,77.25,55,54.7,0,67.7,68.0,65.3
20160615230000,470.0,688.55,73.25,54,54.7,0,67.7,68.0,65.3
20160615231500,470.0,655.65,69.75,53,54.7,0,67.7,68.0,65.3
20160615233000,470.0,646.25,68.75,52,54.7,0,67.7,68.0,65.3
20160615234500,470.0,613.35,65.25,51,54.7,0,67.7,68.0,65.3
20160616000000,470.0,601.6,64.0,50,54.7,0,67.7,68.0,65.3
20160616001500,470.0,554.6,59.0,49,54.7,0,67.8,68.0,65.3
20160616003000,470.0,554.6,59.0,49,54.7,0,67.8,68.0,65.3
20160616004500,470.0,561.65,59.75,49,54.7,0,67.8,68.0,65.3
20160616010000,470.0,554.6,59.0,49,54.7,0,67.8,68.0,65.3
20160616011500,470.0,564.0,60.0,49,54.7,0,67.8,68.0,65.3
20160616013000,470.0,554.6,59.0,49,54.7,0,67.8,68.0,65.3
20160616014500,470.0,571.05,60.75,49,54.7,0,67.8,68.0,65.3
20160616020000,470.0,561.65,59.75,49,54.7,0,67.8,68.0,65.3
20160616021500,470.0,561.65,59.75,49,54.7,0,67.8,68.0,65.3
20160616023000,470.0,554.6,59.0,49,54.7,0,67.8,68.0,65.3
20160616024500,470.0,564.0,60.0,49,54.7,0,67.8,68.0,65.3
20160616030000,470.0,564.0,60.0,49,54.7,0,67.9,68.0,65.3
20160616031500,470.0,547.55,58.25,49,54.7,0,67.9,68.0,65.3
20160616033000,470.0,564.0,60.0,49,54.7,0,67.9,68.0,65.3
20160616034500,470.0,554.6,59.0,49,54.7,0,67.9,68.0,65.3
20160616040000,470.0,561.65,59.75,49,54.7,0,67.8,68.0,65.3
20160616041500,470.0,547.55,58.25,49,54.7,0,67.8,68.0,65.3
20160616043000,470.0,561.65,59.75,49,54.7,0,67.8,68.0,65.3
20160616044500,470.0,561.65,59.75,49,54.7,0,67.8,68.0,65.3
20160616050000,470.0,561.65,59.75,49,54.7,0,67.7,68.0,65.3
20160616051500,470.0,547.55,58.25,49,54.7,0,67.7,68.0,65.3
20160616053000,470.0,521.7,55.5,48,54.7,0,67.7,68.0,65.3
20160616054500,470.0,467.65,49.75,47,54.7,0,67.8,68.0,65.3
20160616060000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160616061500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160616063000,470.0,493.5,52.5,47,54.7,0,68.1,68.0,65.3
20160616064500,470.0,502.9,53.5,47,54.7,0,68.2,68.0,65.3
20160616070000,470.0,535.8,57.0,49,54.7,0,68.4,68.0,65.3
20160616071500,470.0,613.35,65.25,51,54.7,0,68.4,68.0,65.3
20160616073000,470.0,662.7,70.5,53,54.7,0,68.4,68.0,65.3
20160616074500,470.0,716.75,76.25,55,54.7,0,68.4,68.0,65.3
20160616080000,470.0,794.3,84.5,57,54.7,0,68.4,68.0,65.3
20160616081500,470.0,869.5,92.5,60,54.7,0,68.5,68.0,65.3
20160616083000,470.0,921.2,98.0,62,54.7,0,68.4,68.0,65.3
20160616084500,470.0,930.6,99.0,62,54.7,0,68.3,68.0,65.3
20160616090000,470.0,930.6,99.0,62,54.7,0,68.2,68.0,65.3
20160616091500,470.0,930.6,99.0,62,54.7,0,68.2,68.0,65.3
20160616093000,470.0,930.6,99.0,62,54.7,0,68.2,68.0,65.3
20160616094500,470.0,911.8,97.0,62,54.7,0,68.2,68.0,65.3
20160616100000,470.0,911.8,97.0,62,54.7,0,68.2,68.0,65.3
20160616101500,470.0,935.3,99.5,62,54.7,0,68.2,68.0,65.3
20160616103000,470.0,935.3,99.5,62,54.7,0,68.2,68.0,65.3
20160616104500,470.0,935.3,99.5,62,54.7,0,68.2,68.0,65.3
20160616110000,470.0,935.3,99.5,62,54.7,0,68.2,68.0,65.3
20160616111500,470.0,935.3,99.5,62,54.7,0,68.1,68.0,65.3
20160616113000,470.0,935.3,99.5,62,54.7,0,68.0,68.0,65.3
20160616114500,470.0,921.2,98.0,62,54.7,0,67.9,68.0,65.3
20160616120000,470.0,937.65,99.75,62,54.7,0,67.8,68.0,65.3
20160616121500,470.0,937.65,99.75,62,54.7,0,67.8,68.0,65.3
20160616123000,470.0,928.25,98.75,62,54.7,0,67.8,68.0,65.3
20160616124500,470.0,937.65,99.75,62,54.7,0,67.8,68.0,65.3
20160616130000,470.0,928.25,98.75,62,54.7,0,67.9,68.0,65.3
20160616131500,470.0,937.65,99.75,62,54.7,0,68.0,68.0,65.3
20160616133000,470.0,928.25,98.75,62,54.7,0,68.1,68.0,65.3
20160616134500,470.0,918.85,97.75,62,54.7,0,68.1,68.0,65.3
20160616140000,470.0,918.85,97.75,62,54.7,0,68.2,68.0,65.3
20160616141500,470.0,942.35,100.25,62,54.7,0,68.2,68.0,65.3
20160616143000,470.0,918.85,97.75,62,54.7,0,68.3,68.0,65.3
20160616144500,470.0,930.6,99.0,62,54.7,0,68.2,68.0,65.3
20160616150000,470.0,930.6,99.0,62,54.7,0,68.1,68.0,65.3
20160616151500,470.0,930.6,99.0,62,54.7,0,67.9,68.0,65.3
20160616153000,470.0,930.6,99.0,62,54.7,0,67.8,68.0,65.3
20160616154500,470.0,921.2,98.0,62,54.7,0,67.7,68.0,65.3
20160616160000,470.0,904.75,96.25,60,54.7,0,67.6,68.0,65.3
20160616161500,470.0,827.2,88.0,59,54.7,0,67.6,68.0,65.3
20160616163000,470.0,782.55,83.25,57,54.7,0,67.6,68.0,65.3
20160616164500,470.0,730.85,77.75,55,54.7,0,67.6,68.0,65.3
20160616170000,470.0,688.55,73.25,54,54.7,0,67.7,68.0,65.3
20160616171500,470.0,688.55,73.25,54,54.7,0,67.7,68.0,65.3
20160616173000,470.0,655.65,69.75,53,54.7,0,67.7,68.0,65.3
20160616174500,470.0,655.65,69.75,53,54.7,0,67.8,68.0,65.3
20160616180000,470.0,646.25,68.75,53,54.7,0,67.9,68.0,65.3
20160616181500,470.0,653.3,69.5,53,54.7,0,67.9,68.0,65.3
20160616183000,470.0,653.3,69.5,53,54.7,0,67.9,68.0,65.3
20160616184500,470.0,646.25,68.75,53,54.7,0,68.0,68.0,65.3
20160616190000,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616191500,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616193000,470.0,669.75,71.25,53,54.7,0,68.1,68.0,65.3
20160616194500,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616200000,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616201500,470.0,662.7,70.5,53,54.7,0,68.1,68.0,65.3
20160616203000,470.0,662.7,70.5,53,54.7,0,68.1,68.0,65.3
20160616204500,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616210000,470.0,639.2,68.0,53,54.7,0,68.1,68.0,65.3
20160616211500,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616213000,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616214500,470.0,646.25,68.75,53,54.7,0,68.1,68.0,65.3
20160616220000,470.0,639.2,68.0,53,54.7,0,68.1,68.0,65.3
20160616221500,470.0,639.2,68.0,53,54.7,0,68.1,68.0,65.3
20160616223000,470.0,653.3,69.5,53,54.7,0,68.1,68.0,65.3
20160616224500,470.0,639.2,68.0,53,54.7,0,68.0,68.0,65.3
20160616230000,470.0,669.75,71.25,53,54.7,0,68.0,68.0,65.3
20160616231500,470.0,646.25,68.75,53,54.7,0,68.0,68.0,65.3
20160616233000,470.0,636.85,67.75,53,54.7,0,68.0,68.0,65.3
20160616234500,470.0,655.65,69.75,53,54.7,0,67.9,68.0,65.3
20160617000000,470.0,639.2,68.0,53,54.7,0,67.9,68.0,65.3
20160617001500,470.0,646.25,68.75,53,54.7,0,67.9,68.0,65.3
20160617003000,470.0,653.3,69.5,53,54.7,0,67.9,68.0,65.3
20160617004500,470.0,653.3,69.5,53,54.7,0,67.9,68.0,65.3
20160617010000,470.0,653.3,69.5,53,54.7,0,67.9,68.0,65.3
20160617011500,470.0,653.3,69.5,53,54.7,0,67.9,68.0,65.3
20160617013000,470.0,653.3,69.5,53,54.7,0,67.9,68.0,65.3
20160617014500,470.0,662.7,70.5,53,54.7,0,67.9,68.0,65.3
20160617020000,470.0,639.2,68.0,53,54.7,0,67.9,68.0,65.3
20160617021500,470.0,646.25,68.75,53,54.7,0,67.9,68.0,65.3
20160617023000,470.0,646.25,68.75,53,54.7,0,67.8,68.0,65.3
20160617024500,470.0,646.25,68.75,53,54.7,0,67.8,68.0,65.3
20160617030000,470.0,662.7,70.5,53,54.7,0,67.7,68.0,65.3
20160617031500,470.0,653.3,69.5,53,54.7,0,67.7,68.0,65.3
20160617033000,470.0,629.8,67.0,52,54.7,0,67.7,68.0,65.3
20160617034500,470.0,601.6,64.0,52,54.7,0,67.7,68.0,65.3
20160617040000,470.0,585.15,62.25,50,54.7,0,67.7,68.0,65.3
20160617041500,470.0,561.65,59.75,50,54.7,0,67.7,68.0,65.3
20160617043000,470.0,535.8,57.0,49,54.7,0,67.7,68.0,65.3
20160617044500,470.0,509.95,54.25,48,54.7,0,67.8,68.0,65.3
20160617050000,470.0,502.9,53.5,48,54.7,0,67.8,68.0,65.3
20160617051500,470.0,517.0,55.0,48,54.7,0,67.9,68.0,65.3
20160617053000,470.0,486.45,51.75,48,54.7,0,67.9,68.0,65.3
20160617054500,470.0,493.5,52.5,48,54.7,0,67.9,68.0,65.3
20160617060000,470.0,509.95,54.25,48,54.7,0,68.0,68.0,65.3
20160617061500,470.0,509.95,54.25,48,54.7,0,68.1,68.0,65.3
20160617063000,470.0,509.95,54.25,48,54.7,0,68.2,68.0,65.3
20160617064500,470.0,517.0,55.0,48,54.7,0,68.3,68.0,65.3
20160617070000,470.0,601.6,64.0,51,54.7,0,68.4,68.0,65.3
20160617071500,470.0,681.5,72.5,54,54.7,0,68.4,68.0,65.3
20160617073000,470.0,721.45,76.75,55,54.7,0,68.4,68.0,65.3
20160617074500,470.0,768.45,81.75,57,54.7,0,68.4,68.0,65.3
20160617080000,470.0,836.6,89.0,59,54.7,0,68.4,68.0,65.3
20160617081500,470.0,874.2,93.0,61,54.7,0,68.4,68.0,65.3
20160617083000,470.0,909.45,96.75,62,54.7,0,68.4,68.0,65.3
20160617084500,470.0,909.45,96.75,62,54.7,0,68.3,68.0,65.3
20160617090000,470.0,921.2,98.0,62,54.7,0,68.3,68.0,65.3
20160617091500,470.0,909.45,96.75,62,54.7,0,68.3,68.0,65.3
20160617093000,470.0,921.2,98.0,62,54.7,0,68.2,68.0,65.3
