PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160617094500,470.0,947.05,100.75,62,54.7,0,68.4,68.0,65.3
20160617100000,470.0,921.2,98.0,62,54.7,0,68.4,68.0,65.3
20160617101500,470.0,921.2,98.0,62,54.7,0,68.3,68.0,65.3
20160617103000,470.0,935.3,99.5,62,54.7,0,68.3,68.0,65.3
20160617104500,470.0,935.3,99.5,62,54.7,0,68.4,68.0,65.3
20160617110000,470.0,935.3,99.5,62,54.7,0,68.3,68.0,65.3
20160617111500,470.0,935.3,99.5,62,54.7,0,68.3,68.0,65.3
20160617113000,470.0,935.3,99.5,62,54.7,0,68.3,68.0,65.3
20160617114500,470.0,935.3,99.5,62,54.7,0,68.2,68.0,65.3
20160617120000,470.0,935.3,99.5,62,54.7,0,68.1,68.0,65.3
20160617121500,470.0,909.45,96.75,62,54.7,0,67.9,68.0,65.3
20160617123000,470.0,935.3,99.5,62,54.7,0,67.9,68.0,65.3
20160617124500,470.0,935.3,99.5,62,54.7,0,68.1,68.0,65.3
20160617130000,470.0,921.2,98.0,62,54.7,0,68.1,68.0,65.3
20160617131500,470.0,935.3,99.5,62,54.7,0,68.2,68.0,65.3
20160617133000,470.0,935.3,99.5,62,54.7,0,68.2,68.0,65.3
20160617134500,470.0,921.2,98.0,62,54.7,0,68.2,68.0,65.3
20160617140000,470.0,944.7,100.5,62,54.7,0,68.2,68.0,65.3
20160617141500,470.0,944.7,100.5,62,54.7,0,68.1,68.0,65.3
20160617143000,470.0,930.6,99.0,62,54.7,0,68.1,68.0,65.3
20160617144500,470.0,930.6,99.0,62,54.7,0,67.9,68.0,65.3
20160617150000,470.0,909.45,96.75,62,54.7,0,67.9,68.0,65.3
20160617151500,470.0,935.3,99.5,62,54.7,0,67.9,68.0,65.3
20160617153000,470.0,921.2,98.0,62,54.7,0,67.8,68.0,65.3
20160617154500,470.0,900.05,95.75,61,54.7,0,67.7,68.0,65.3
20160617160000,470.0,867.15,92.25,60,54.7,0,67.7,68.0,65.3
20160617161500,470.0,799.0,85.0,58,54.7,0,67.6,68.0,65.3
20160617163000,470.0,763.75,81.25,56,54.7,0,67.6,68.0,65.3
20160617164500,470.0,700.3,74.5,55,54.7,0,67.6,68.0,65.3
20160617170000,470.0,655.65,69.75,53,54.7,0,67.6,68.0,65.3
20160617171500,470.0,613.35,65.25,51,54.7,0,67.7,68.0,65.3
20160617173000,470.0,601.6,64.0,51,54.7,0,67.7,68.0,65.3
20160617174500,470.0,601.6,64.0,51,54.7,0,67.8,68.0,65.3
20160617180000,470.0,601.6,64.0,51,54.7,0,67.8,68.0,65.3
20160617181500,470.0,613.35,65.25,51,54.7,0,67.9,68.0,65.3
20160617183000,470.0,606.3,64.5,51,54.7,0,67.9,68.0,65.3
20160617184500,470.0,596.9,63.5,51,54.7,0,67.9,68.0,65.3
20160617190000,470.0,613.35,65.25,51,54.7,0,68.0,68.0,65.3
20160617191500,470.0,606.3,64.5,51,54.7,0,68.1,68.0,65.3
20160617193000,470.0,606.3,64.5,51,54.7,0,68.1,68.0,65.3
20160617194500,470.0,606.3,64.5,51,54.7,0,68.1,68.0,65.3
20160617200000,470.0,596.9,63.5,51,54.7,0,68.2,68.0,65.3
20160617201500,470.0,596.9,63.5,51,54.7,0,68.2,68.0,65.3
20160617203000,470.0,606.3,64.5,51,54.7,0,68.2,68.0,65.3
20160617204500,470.0,606.3,64.5,51,54.7,0,68.1,68.0,65.3
20160617210000,470.0,589.85,62.75,51,54.7,0,68.2,68.0,65.3
20160617211500,470.0,613.35,65.25,51,54.7,0,68.1,68.0,65.3
20160617213000,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160617214500,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160617220000,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160617221500,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160617223000,470.0,613.35,65.25,51,54.7,0,68.1,68.0,65.3
20160617224500,470.0,613.35,65.25,51,54.7,0,68.1,68.0,65.3
20160617230000,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160617231500,470.0,601.6,64.0,51,54.7,0,68.0,68.0,65.3
20160617233000,470.0,601.6,64.0,51,54.7,0,68.0,68.0,65.3
20160617234500,470.0,601.6,64.0,51,54.7,0,68.0,68.0,65.3
20160618000000,470.0,601.6,64.0,51,54.7,0,68.0,68.0,65.3
20160618001500,470.0,601.6,64.0,51,54.7,0,67.9,68.0,65.3
20160618003000,470.0,601.6,64.0,51,54.7,0,67.9,68.0,65.3
20160618004500,470.0,601.6,64.0,51,54.7,0,67.9,68.0,65.3
20160618010000,470.0,589.85,62.75,51,54.7,0,67.9,68.0,65.3
20160618011500,470.0,954.1,101.5,12,54.7,0,67.7,68.0,65.3
20160618013000,470.0,918.85,97.75,62,54.7,0,67.7,68.0,65.3
20160618014500,470.0,876.55,93.25,61,54.7,0,67.6,68.0,65.3
20160618020000,470.0,827.2,88.0,59,54.7,0,67.6,68.0,65.3
20160618021500,470.0,726.15,77.25,56,54.7,0,67.5,68.0,65.3
20160618023000,470.0,653.3,69.5,54,54.7,0,67.5,68.0,65.3
20160618024500,470.0,601.6,64.0,51,54.7,0,67.5,68.0,65.3
20160618030000,470.0,528.75,56.25,49,54.7,0,67.5,68.0,65.3
20160618031500,470.0,493.5,52.5,48,54.7,0,67.6,68.0,65.3
20160618033000,470.0,493.5,52.5,48,54.7,0,67.6,68.0,65.3
20160618034500,470.0,486.45,51.75,48,54.7,0,67.6,68.0,65.3
20160618040000,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618041500,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618043000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618044500,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618050000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618051500,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618053000,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618054500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618060000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618061500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618063000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618064500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618070000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160618071500,470.0,479.4,51.0,47,55.5,0,67.7,68.0,65.3
20160618073000,470.0,479.4,51.0,47,55.5,0,67.7,68.0,65.3
20160618074500,470.0,479.4,51.0,47,55.5,0,67.7,68.0,65.3
20160618080000,470.0,479.4,51.0,47,55.5,0,67.7,68.0,65.3
20160618081500,470.0,479.4,51.0,47,54.8,0,67.7,68.0,65.3
20160618083000,470.0,467.65,49.75,47,54.8,0,67.7,68.0,65.3
20160618084500,470.0,467.65,49.75,47,54.8,0,67.7,68.0,65.3
20160618090000,470.0,479.4,51.0,47,54.8,0,67.7,68.0,65.3
20160618091500,470.0,479.4,51.0,47,54.8,0,67.7,68.0,65.3
20160618093000,470.0,479.4,51.0,47,54.8,0,67.7,68.0,65.3
20160618094500,470.0,479.4,51.0,47,54.8,0,67.8,68.0,65.3
20160618100000,470.0,486.45,51.75,47,54.8,0,67.7,68.0,65.3
20160618101500,470.0,474.7,50.5,47,54.8,0,67.7,68.0,65.3
20160618103000,470.0,474.7,50.5,47,54.8,0,67.7,68.0,65.3
20160618104500,470.0,474.7,50.5,47,54.8,0,67.7,68.0,65.3
20160618110000,470.0,474.7,50.5,47,54.8,0,67.7,68.0,65.3
20160618111500,470.0,474.7,50.5,47,54.8,0,67.7,68.0,65.3
20160618113000,470.0,474.7,50.5,47,54.8,0,67.8,68.0,65.3
20160618114500,470.0,474.7,50.5,47,54.8,0,67.8,68.0,65.3
20160618120000,470.0,474.7,50.5,47,54.8,0,67.8,68.0,65.3
20160618121500,470.0,467.65,49.75,47,54.8,0,67.8,68.0,65.3
20160618123000,470.0,479.4,51.0,47,54.8,0,67.8,68.0,65.3
20160618124500,470.0,486.45,51.75,47,54.8,0,67.8,68.0,65.3
20160618130000,470.0,479.4,51.0,47,54.8,0,67.8,68.0,65.3
20160618131500,470.0,479.4,51.0,47,54.8,0,67.8,68.0,65.3
20160618133000,470.0,479.4,51.0,47,54.8,0,67.8,68.0,65.3
20160618134500,470.0,479.4,51.0,47,54.8,0,67.8,68.0,65.3
20160618140000,470.0,479.4,51.0,47,54.8,0,67.8,68.0,65.3
20160618141500,470.0,486.45,51.75,47,54.8,0,67.8,68.0,65.3
20160618143000,470.0,474.7,50.5,47,55.5,0,67.8,68.0,65.3
20160618144500,470.0,493.5,52.5,47,55.5,0,67.8,68.0,65.3
20160618150000,470.0,474.7,50.5,47,55.5,0,67.8,68.0,65.3
20160618151500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618153000,470.0,467.65,49.75,47,54.7,0,67.8,68.0,65.3
20160618154500,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160618160000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160618161500,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160618163000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160618164500,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160618170000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160618171500,470.0,467.65,49.75,47,54.7,0,67.8,68.0,65.3
20160618173000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618174500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160618180000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160618181500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618183000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618184500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160618190000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618191500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160618193000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618194500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160618200000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618201500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618203000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618204500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618210000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618211500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160618213000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160618214500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160618220000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160618221500,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618223000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160618224500,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618230000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160618231500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160618233000,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160618234500,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160619000000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160619001500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160619003000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160619004500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160619010000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160619011500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619013000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619014500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619020000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160619021500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619023000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160619024500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,65.3
20160619030000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160619031500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160619033000,470.0,479.4,51.0,47,54.7,0,67.5,68.0,65.3
20160619034500,470.0,502.9,53.5,47,54.7,0,67.5,68.0,65.3
20160619040000,470.0,486.45,51.75,47,54.7,0,67.5,68.0,65.3
20160619041500,470.0,486.45,51.75,47,54.7,0,67.5,68.0,65.3
20160619043000,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619044500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619050000,470.0,486.45,51.75,47,54.7,0,67.5,68.0,65.3
20160619051500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619053000,470.0,486.45,51.75,47,54.7,0,67.5,68.0,65.3
20160619054500,470.0,493.5,52.5,47,54.7,0,67.5,68.0,65.3
20160619060000,470.0,486.45,51.75,47,54.7,0,67.5,68.0,65.3
20160619061500,470.0,493.5,52.5,47,54.7,0,67.5,68.0,65.3
20160619063000,470.0,502.9,53.5,47,54.7,0,67.4,68.0,65.3
20160619064500,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619070000,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619071500,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619073000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619074500,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619080000,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619081500,470.0,467.65,49.75,47,54.7,0,67.4,68.0,65.3
20160619083000,470.0,502.9,53.5,47,54.7,0,67.4,68.0,65.3
20160619084500,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619090000,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619091500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619093000,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619094500,470.0,493.5,52.5,47,54.7,0,67.3,68.0,65.3
20160619100000,470.0,493.5,52.5,47,54.7,0,67.3,68.0,65.3
20160619101500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619103000,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619104500,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619110000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619111500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619113000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619114500,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619120000,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619121500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619123000,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619124500,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619130000,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619131500,470.0,493.5,52.5,47,54.7,0,67.4,68.0,65.3
20160619133000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619134500,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619140000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619141500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,65.3
20160619143000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,65.3
20160619144500,470.0,467.65,49.75,47,54.7,0,67.5,68.0,65.3
20160619150000,470.0,479.4,51.0,47,54.7,0,67.5,68.0,65.3
20160619151500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160619153000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160619154500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160619160000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619161500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619163000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619164500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619170000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619171500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160619173000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160619174500,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160619180000,470.0,493.5,52.5,47,54.7,0,67.8,68.0,65.3
20160619181500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160619183000,470.0,467.65,49.75,47,54.7,0,67.9,68.0,65.3
20160619184500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160619190000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619191500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619193000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619194500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160619200000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160619201500,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160619203000,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160619204500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160619210000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619211500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160619213000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619214500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619220000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619221500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619223000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160619224500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160619230000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160619231500,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160619233000,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160619234500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160620000000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160620001500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160620003000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160620004500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160620010000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160620011500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160620013000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620014500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620020000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160620021500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160620023000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160620024500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160620030000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620031500,470.0,467.65,49.75,47,54.7,0,67.7,68.0,65.3
20160620033000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620034500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160620040000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620041500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620043000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620044500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620050000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620051500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620053000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,65.3
20160620054500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620060000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160620061500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160620063000,470.0,493.5,52.5,47,54.7,0,67.9,68.0,65.3
20160620064500,470.0,479.4,51.0,47,54.7,0,68.0,68.0,65.3
20160620070000,470.0,486.45,51.75,47,54.7,0,68.1,68.0,65.3
20160620071500,470.0,486.45,51.75,47,54.7,0,68.2,68.0,65.3
20160620073000,470.0,502.9,53.5,48,54.7,0,68.3,68.0,65.3
20160620074500,470.0,542.85,57.75,49,54.7,0,68.3,68.0,65.3
20160620080000,470.0,585.15,62.25,51,54.7,0,68.3,68.0,65.3
20160620081500,470.0,700.3,74.5,54,54.7,0,68.4,68.0,65.3
20160620083000,470.0,747.3,79.5,56,54.7,0,68.4,68.0,65.3
20160620084500,470.0,768.45,81.75,57,54.7,0,68.4,68.0,65.3
20160620090000,470.0,860.1,91.5,60,54.7,0,68.4,68.0,65.3
20160620091500,470.0,860.1,91.5,60,54.7,0,68.3,68.0,65.3
20160620093000,470.0,860.1,91.5,60,54.7,0,68.2,68.0,65.3
20160620094500,470.0,860.1,91.5,60,54.7,0,68.2,68.0,65.3
20160620100000,470.0,876.55,93.25,60,54.7,0,68.2,68.0,65.3
20160620101500,470.0,850.7,90.5,60,54.7,0,68.2,68.0,65.3
20160620103000,470.0,850.7,90.5,60,54.7,0,68.1,68.0,65.3
20160620104500,470.0,850.7,90.5,60,54.7,0,68.1,68.0,65.3
20160620110000,470.0,867.15,92.25,60,54.7,0,68.1,68.0,65.3
20160620111500,470.0,867.15,92.25,60,54.7,0,68.1,68.0,65.3
20160620113000,470.0,867.15,92.25,60,54.7,0,68.0,68.0,65.3
20160620114500,470.0,867.15,92.25,60,54.7,0,67.9,68.0,65.3
20160620120000,470.0,867.15,92.25,60,54.7,0,67.9,68.0,65.3
20160620121500,470.0,857.75,91.25,60,54.7,0,67.8,68.0,65.3
20160620123000,470.0,857.75,91.25,60,54.7,0,67.8,68.0,65.3
20160620124500,470.0,857.75,91.25,60,54.7,0,67.9,68.0,65.3
20160620130000,470.0,857.75,91.25,60,54.7,0,68.0,68.0,65.3
20160620131500,470.0,867.15,92.25,60,54.7,0,68.0,68.0,65.3
20160620133000,470.0,853.05,90.75,60,54.7,0,68.1,68.0,65.3
20160620134500,470.0,853.05,90.75,60,54.7,0,68.1,68.0,65.3
20160620140000,470.0,841.3,89.5,60,54.7,0,68.2,68.0,65.3
20160620141500,470.0,853.05,90.75,60,54.7,0,68.2,68.0,65.3
20160620143000,470.0,853.05,90.75,60,54.7,0,68.2,68.0,65.3
20160620144500,470.0,853.05,90.75,60,54.7,0,68.2,68.0,65.3
20160620150000,470.0,843.65,89.75,60,54.7,0,68.2,68.0,65.3
20160620151500,470.0,860.1,91.5,60,54.7,0,68.2,68.0,65.3
20160620153000,470.0,860.1,91.5,60,54.7,0,68.1,68.0,65.3
20160620154500,470.0,860.1,91.5,60,54.7,0,67.9,68.0,65.3
20160620160000,470.0,843.65,89.75,60,54.7,0,67.9,68.0,65.3
20160620161500,470.0,857.75,91.25,60,54.7,0,67.7,68.0,65.3
20160620163000,470.0,857.75,91.25,60,54.7,0,67.7,68.0,65.3
20160620164500,470.0,773.15,82.25,57,54.7,0,67.6,68.0,65.3
20160620170000,470.0,721.45,76.75,56,54.7,0,67.6,68.0,65.3
20160620171500,470.0,681.5,72.5,54,54.7,0,67.6,68.0,65.3
20160620173000,470.0,639.2,68.0,53,54.7,0,67.6,68.0,65.3
20160620174500,470.0,585.15,62.25,51,54.7,0,67.7,68.0,65.3
20160620180000,470.0,578.1,61.5,51,54.7,0,67.7,68.0,65.3
20160620181500,470.0,547.55,58.25,50,54.7,0,67.7,68.0,65.3
20160620183000,470.0,561.65,59.75,50,54.7,0,67.8,68.0,65.3
20160620184500,470.0,561.65,59.75,50,54.7,0,67.8,68.0,65.3
20160620190000,470.0,571.05,60.75,50,55.4,0,67.8,68.0,65.3
20160620191500,470.0,571.05,60.75,50,54.7,0,67.9,68.0,65.3
20160620193000,470.0,571.05,60.75,50,54.7,0,67.9,68.0,65.3
20160620194500,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620200000,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620201500,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620203000,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620204500,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620210000,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620211500,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620213000,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620214500,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620220000,470.0,554.6,59.0,50,54.7,0,67.9,68.0,65.3
20160620221500,470.0,554.6,59.0,50,54.7,0,67.9,68.0,65.3
20160620223000,470.0,561.65,59.75,50,54.7,0,67.9,68.0,65.3
20160620224500,470.0,561.65,59.75,50,54.7,0,67.8,68.0,65.3
20160620230000,470.0,554.6,59.0,50,54.7,0,67.8,68.0,65.3
20160620231500,470.0,547.55,58.25,50,54.7,0,67.8,68.0,65.3
20160620233000,470.0,564.0,60.0,50,54.7,0,67.7,68.0,65.3
20160620234500,470.0,564.0,60.0,50,54.7,0,67.7,68.0,65.3
20160621000000,470.0,517.0,55.0,48,54.7,0,67.7,68.0,65.3
20160621001500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160621003000,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160621004500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160621010000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160621011500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160621013000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160621014500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160621020000,470.0,474.7,50.5,47,54.7,0,67.7,68.0,65.3
20160621021500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160621023000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160621024500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160621030000,470.0,479.4,51.0,47,55.5,0,67.7,68.0,65.3
20160621031500,470.0,479.4,51.0,47,55.5,0,67.7,68.0,65.3
20160621033000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160621034500,470.0,493.5,52.5,47,54.7,0,67.6,68.0,65.3
20160621040000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160621041500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160621043000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160621044500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160621050000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160621051500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160621053000,470.0,479.4,51.0,47,54.7,0,67.5,68.0,65.3
20160621054500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160621060000,470.0,493.5,52.5,47,54.7,0,67.6,68.0,65.3
20160621061500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160621063000,470.0,486.45,51.75,47,54.7,0,68.0,68.0,65.3
20160621064500,470.0,474.7,50.5,47,54.7,0,68.1,68.0,65.3
20160621070000,470.0,486.45,51.75,47,54.7,0,68.1,68.0,65.3
20160621071500,470.0,493.5,52.5,48,54.7,0,68.3,68.0,65.3
20160621073000,470.0,547.55,58.25,50,54.7,0,68.4,68.0,65.3
20160621074500,470.0,601.6,64.0,51,54.7,0,68.4,68.0,65.3
20160621080000,470.0,707.35,75.25,55,54.7,0,68.4,68.0,65.3
20160621081500,470.0,747.3,79.5,56,54.7,0,68.4,68.0,65.3
20160621083000,470.0,763.75,81.25,57,54.7,0,68.3,68.0,65.3
20160621084500,470.0,784.9,83.5,58,54.7,0,68.3,68.0,65.3
20160621090000,470.0,808.4,86.0,59,54.7,0,68.2,68.0,65.3
20160621091500,470.0,794.3,84.5,59,54.7,0,68.1,68.0,65.3
20160621093000,470.0,810.75,86.25,59,54.7,0,68.1,68.0,65.3
20160621094500,470.0,824.85,87.75,59,54.7,0,68.2,68.0,65.3
20160621100000,470.0,824.85,87.75,59,54.7,0,68.1,68.0,65.3
20160621101500,470.0,824.85,87.75,59,54.7,0,68.1,68.0,65.3
20160621103000,470.0,799.0,85.0,59,54.7,0,67.9,68.0,65.3
20160621104500,470.0,815.45,86.75,59,54.7,0,67.9,68.0,65.3
20160621110000,470.0,806.05,85.75,59,54.7,0,67.9,68.0,65.3
20160621111500,470.0,836.6,89.0,59,54.7,0,67.8,68.0,65.3
20160621113000,470.0,815.45,86.75,59,54.7,0,67.8,68.0,65.3
20160621114500,470.0,824.85,87.75,59,54.7,0,67.7,68.0,65.3
20160621120000,470.0,759.05,80.75,56,54.7,0,67.6,68.0,65.3
20160621121500,470.0,709.7,75.5,55,54.7,0,67.6,68.0,65.3
20160621123000,470.0,622.75,66.25,52,54.7,0,67.6,68.0,65.3
20160621124500,470.0,622.75,66.25,51,54.7,0,67.6,68.0,65.3
20160621130000,470.0,622.75,66.25,51,54.7,0,67.8,68.0,65.3
20160621131500,470.0,622.75,66.25,51,54.7,0,68.0,68.0,65.3
20160621133000,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160621134500,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160621140000,470.0,601.6,64.0,51,54.7,0,68.2,68.0,65.3
20160621141500,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160621143000,470.0,601.6,64.0,51,54.7,0,68.2,68.0,65.3
20160621144500,470.0,601.6,64.0,51,54.7,0,68.2,68.0,65.3
20160621150000,470.0,601.6,64.0,51,54.7,0,68.2,68.0,65.3
20160621151500,470.0,601.6,64.0,51,54.7,0,68.2,68.0,65.3
20160621153000,470.0,589.85,62.75,51,54.7,0,68.2,68.0,65.3
20160621154500,470.0,589.85,62.75,51,54.7,0,68.2,68.0,65.3
20160621160000,470.0,589.85,62.75,51,54.7,0,68.2,68.0,65.3
20160621161500,470.0,601.6,64.0,51,54.7,0,68.1,68.0,65.3
20160621163000,470.0,601.6,64.0,52,54.7,0,68.1,68.0,65.3
20160621164500,470.0,613.35,65.25,52,54.7,0,68.1,68.0,65.3
20160621170000,470.0,620.4,66.0,52,54.7,0,68.1,68.0,65.3
20160621171500,470.0,601.6,64.0,52,54.7,0,68.1,68.0,65.3
20160621173000,470.0,601.6,64.0,52,54.7,0,68.0,68.0,65.3
20160621174500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,65.3
20160621180000,470.0,622.75,66.25,52,54.7,0,67.9,68.0,65.3
20160621181500,470.0,622.75,66.25,52,54.7,0,67.9,68.0,65.3
20160621183000,470.0,606.3,64.5,52,54.7,0,67.9,68.0,65.3
20160621184500,470.0,620.4,66.0,52,54.7,0,67.9,68.0,65.3
20160621190000,470.0,606.3,64.5,52,54.7,0,67.9,68.0,65.3
20160621191500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,65.3
20160621193000,470.0,596.9,63.5,52,54.7,0,67.9,68.0,65.3
20160621194500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,65.3
20160621200000,470.0,629.8,67.0,52,54.7,0,67.9,68.0,65.3
20160621201500,470.0,606.3,64.5,52,54.7,0,67.9,68.0,65.3
20160621203000,470.0,613.35,65.25,52,54.7,0,67.8,68.0,65.3
20160621204500,470.0,606.3,64.5,52,54.7,0,67.8,68.0,65.3
20160621210000,470.0,620.4,66.0,52,54.7,0,67.8,68.0,65.3
20160621211500,470.0,620.4,66.0,52,54.7,0,67.8,68.0,65.3
20160621213000,470.0,613.35,65.25,52,54.7,0,67.8,68.0,65.3
20160621214500,470.0,622.75,66.25,52,54.7,0,67.8,68.0,65.3
20160621220000,470.0,613.35,65.25,52,54.7,0,67.8,68.0,65.3
20160621221500,470.0,589.85,62.75,51,54.7,0,67.7,68.0,65.3
20160621223000,470.0,606.3,64.5,51,54.7,0,67.7,68.0,65.3
20160621224500,470.0,571.05,60.75,50,54.7,0,67.7,68.0,65.3
20160621230000,470.0,542.85,57.75,49,54.7,0,67.7,68.0,65.3
20160621231500,470.0,528.75,56.25,49,54.7,0,67.7,68.0,65.3
20160621233000,470.0,486.45,51.75,48,54.7,0,67.7,68.0,65.3
20160621234500,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160622000000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160622001500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160622003000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160622004500,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160622010000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160622011500,470.0,937.65,99.75,5,54.7,0,67.7,68.0,65.3
20160622013000,470.0,843.65,89.75,60,54.7,0,67.6,68.0,65.3
20160622014500,470.0,824.85,87.75,59,54.7,0,67.6,68.0,65.3
20160622020000,470.0,737.9,78.5,56,54.7,0,67.5,68.0,65.3
20160622021500,470.0,571.05,60.75,50,54.7,0,67.4,68.0,65.3
20160622023000,470.0,502.9,53.5,48,54.7,0,67.4,68.0,65.3
20160622024500,470.0,486.45,51.75,47,54.7,0,67.5,68.0,65.3
20160622030000,470.0,479.4,51.0,47,54.7,0,67.5,68.0,65.3
20160622031500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160622033000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160622034500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,65.3
20160622040000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160622041500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,65.3
20160622043000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,65.3
20160622044500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,65.3
20160622050000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,65.3
20160622051500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,65.3
20160622053000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,65.3
20160622054500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160622060000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160622061500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160622063000,470.0,479.4,51.0,47,54.7,0,68.0,68.0,65.3
20160622064500,470.0,493.5,52.5,47,54.7,0,68.1,68.0,65.3
20160622070000,470.0,486.45,51.75,47,54.7,0,68.2,68.0,65.3
20160622071500,470.0,486.45,51.75,47,54.7,0,68.3,68.0,65.3
20160622073000,470.0,596.9,63.5,51,54.7,0,68.4,68.0,65.3
20160622074500,470.0,622.75,66.25,52,54.7,0,68.4,68.0,65.3
20160622080000,470.0,716.75,76.25,55,54.7,0,68.4,68.0,65.3
20160622081500,470.0,782.55,83.25,57,54.7,0,68.4,68.0,65.3
20160622083000,470.0,921.2,98.0,61,54.7,0,68.6,68.0,65.3
20160622084500,470.0,911.8,97.0,62,54.7,0,68.4,68.0,65.3
20160622090000,470.0,911.8,97.0,62,54.7,0,68.2,68.0,65.3
20160622091500,470.0,935.3,99.5,62,54.7,0,68.1,68.0,65.3
20160622093000,470.0,911.8,97.0,62,54.7,0,68.1,68.0,65.3
20160622094500,470.0,911.8,97.0,62,54.7,0,67.9,68.0,65.3
20160622100000,470.0,935.3,99.5,62,54.7,0,67.8,68.0,65.3
20160622101500,470.0,916.5,97.5,62,54.7,0,67.9,68.0,65.3
20160622103000,470.0,916.5,97.5,62,54.7,0,67.9,68.0,65.3
20160622104500,470.0,916.5,97.5,62,54.7,0,67.8,68.0,65.3
20160622110000,470.0,916.5,97.5,61,54.7,0,67.7,68.0,65.3
20160622111500,470.0,874.2,93.0,60,54.7,0,67.7,68.0,65.3
20160622113000,470.0,860.1,91.5,60,54.7,0,67.7,68.0,65.3
20160622114500,470.0,841.3,89.5,59,54.7,0,67.7,68.0,65.3
20160622120000,470.0,824.85,87.75,58,54.7,0,67.7,68.0,65.3
20160622121500,470.0,808.4,86.0,58,54.7,0,67.8,68.0,65.3
20160622123000,470.0,808.4,86.0,58,54.7,0,67.8,68.0,65.3
20160622124500,470.0,808.4,86.0,58,54.7,0,67.8,68.0,65.3
20160622130000,470.0,808.4,86.0,58,54.7,0,67.7,68.0,65.3
20160622131500,470.0,763.75,81.25,56,54.7,0,67.7,68.0,65.3
20160622133000,470.0,763.75,81.25,56,54.7,0,67.8,68.0,65.3
20160622134500,470.0,784.9,83.5,56,54.7,0,67.9,68.0,65.3
20160622140000,470.0,768.45,81.75,56,54.7,0,68.0,68.0,65.3
20160622141500,470.0,768.45,81.75,56,54.7,0,67.9,68.0,65.3
20160622143000,470.0,768.45,81.75,56,54.7,0,68.1,68.0,65.3
20160622144500,470.0,768.45,81.75,56,54.7,0,68.1,68.0,65.3
20160622150000,470.0,768.45,81.75,56,54.7,0,68.2,68.0,65.3
20160622151500,470.0,768.45,81.75,56,54.7,0,68.2,68.0,65.3
20160622153000,470.0,768.45,81.75,56,54.7,0,68.2,68.0,65.3
20160622154500,470.0,752.0,80.0,56,54.7,0,68.2,68.0,65.3
20160622160000,470.0,768.45,81.75,56,54.7,0,68.2,68.0,65.3
20160622161500,470.0,768.45,81.75,56,54.7,0,68.1,68.0,65.3
20160622163000,470.0,768.45,81.75,56,54.7,0,68.1,68.0,65.3
20160622164500,470.0,768.45,81.75,56,54.7,0,68.0,68.0,65.3
20160622170000,470.0,782.55,83.25,56,54.7,0,67.9,68.0,65.3
20160622171500,470.0,763.75,81.25,56,54.7,0,67.9,68.0,65.3
20160622173000,470.0,763.75,81.25,56,54.7,0,67.9,68.0,65.3
20160622174500,470.0,763.75,81.25,56,54.7,0,67.9,68.0,65.3
20160622180000,470.0,763.75,81.25,56,54.7,0,67.9,68.0,65.3
20160622181500,470.0,763.75,81.25,56,54.7,0,67.8,68.0,65.3
20160622183000,470.0,763.75,81.25,56,54.7,0,67.8,68.0,65.3
20160622184500,470.0,763.75,81.25,56,54.7,0,67.8,68.0,65.3
20160622190000,470.0,782.55,83.25,56,54.7,0,67.7,68.0,65.3
20160622191500,470.0,763.75,81.25,56,54.7,0,67.7,68.0,65.3
20160622193000,470.0,730.85,77.75,55,54.7,0,67.7,68.0,65.3
20160622194500,470.0,721.45,76.75,55,54.7,0,67.7,68.0,65.3
20160622200000,470.0,672.1,71.5,53,54.7,0,67.7,68.0,65.3
20160622201500,470.0,646.25,68.75,53,54.7,0,67.7,68.0,65.3
20160622203000,470.0,636.85,67.75,52,54.7,0,67.7,68.0,65.3
20160622204500,470.0,606.3,64.5,51,54.7,0,67.7,68.0,65.3
20160622210000,470.0,585.15,62.25,51,54.7,0,67.7,68.0,65.3
20160622211500,470.0,571.05,60.75,50,54.7,0,67.8,68.0,65.3
20160622213000,470.0,578.1,61.5,50,54.7,0,67.8,68.0,65.3
20160622214500,470.0,578.1,61.5,50,54.7,0,67.8,68.0,65.3
20160622220000,470.0,564.0,60.0,50,54.7,0,67.8,68.0,65.3
20160622221500,470.0,585.15,62.25,50,54.7,0,67.8,68.0,65.3
20160622223000,470.0,564.0,60.0,50,54.7,0,67.8,68.0,65.3
20160622224500,470.0,564.0,60.0,50,54.7,0,67.8,68.0,65.3
20160622230000,470.0,564.0,60.0,50,54.7,0,67.8,68.0,65.3
20160622231500,470.0,564.0,60.0,50,54.7,0,67.8,68.0,65.3
20160622233000,470.0,564.0,60.0,50,54.7,0,67.8,68.0,65.3
20160622234500,470.0,564.0,60.0,50,54.7,0,67.8,68.0,65.3
20160623000000,470.0,571.05,60.75,50,54.7,0,67.8,68.0,65.3
20160623001500,470.0,561.65,59.75,50,54.7,0,67.8,68.0,65.3
20160623003000,470.0,561.65,59.75,50,54.7,0,67.8,68.0,65.3
20160623004500,470.0,561.65,59.75,50,54.7,0,67.7,68.0,65.3
20160623010000,470.0,542.85,57.75,49,54.7,0,67.7,68.0,65.3
20160623011500,470.0,517.0,55.0,48,54.7,0,67.7,68.0,65.3
20160623013000,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160623014500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160623020000,470.0,493.5,52.5,47,54.7,0,67.8,68.0,65.3
20160623021500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160623023000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160623024500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160623030000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160623031500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160623033000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160623034500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160623040000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160623041500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160623043000,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160623044500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160623050000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160623051500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160623053000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160623054500,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160623060000,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160623061500,470.0,493.5,52.5,47,54.7,0,67.9,68.0,65.3
20160623063000,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160623064500,470.0,486.45,51.75,47,55.5,0,67.9,68.0,65.3
20160623070000,470.0,479.4,51.0,47,54.7,0,68.1,68.0,65.3
20160623071500,470.0,486.45,51.75,47,54.7,0,68.3,68.0,65.3
20160623073000,470.0,554.6,59.0,49,54.7,0,68.4,68.0,65.3
20160623074500,470.0,613.35,65.25,51,54.7,0,68.4,68.0,65.3
20160623080000,470.0,726.15,77.25,55,54.7,0,68.5,68.0,65.3
20160623081500,470.0,784.9,83.5,57,54.7,0,68.5,68.0,65.3
20160623083000,470.0,904.75,96.25,61,54.7,0,68.4,68.0,65.3
20160623084500,470.0,935.3,99.5,62,54.7,0,68.5,68.0,65.3
20160623090000,470.0,918.85,97.75,62,54.7,0,68.4,68.0,65.3
20160623091500,470.0,928.25,98.75,62,54.7,0,68.4,68.0,65.3
20160623093000,470.0,928.25,98.75,62,54.7,0,68.3,68.0,65.3
20160623094500,470.0,916.5,97.5,62,54.7,0,68.3,68.0,65.3
20160623100000,470.0,904.75,96.25,62,54.7,0,68.4,68.0,65.3
20160623101500,470.0,930.6,99.0,62,54.7,0,68.3,68.0,65.3
20160623103000,470.0,916.5,97.5,62,54.7,0,68.3,68.0,65.3
20160623104500,470.0,916.5,97.5,62,54.7,0,68.3,68.0,65.3
20160623110000,470.0,916.5,97.5,62,54.7,0,68.2,68.0,65.3
20160623111500,470.0,916.5,97.5,62,54.7,0,68.2,68.0,65.3
20160623113000,470.0,916.5,97.5,62,54.7,0,68.2,68.0,65.3
20160623114500,470.0,928.25,98.75,62,54.7,0,68.1,68.0,65.3
20160623120000,470.0,918.85,97.75,62,54.7,0,68.0,68.0,65.3
20160623121500,470.0,918.85,97.75,62,54.7,0,68.1,68.0,65.3
20160623123000,470.0,918.85,97.75,62,54.7,0,68.1,68.0,65.3
20160623124500,470.0,937.65,99.75,62,54.7,0,68.2,68.0,65.3
20160623130000,470.0,921.2,98.0,62,54.7,0,68.1,68.0,65.3
20160623131500,470.0,921.2,98.0,62,54.7,0,68.1,68.0,65.3
20160623133000,470.0,921.2,98.0,62,54.7,0,68.1,68.0,65.3
20160623134500,470.0,921.2,98.0,62,54.7,0,68.1,68.0,65.3
20160623140000,470.0,911.8,97.0,62,54.7,0,68.1,68.0,65.3
20160623141500,470.0,911.8,97.0,62,54.7,0,68.1,68.0,65.3
20160623143000,470.0,928.25,98.75,62,54.7,0,68.2,68.0,65.3
20160623144500,470.0,904.75,96.25,62,54.7,0,68.2,68.0,65.3
20160623150000,470.0,916.5,97.5,62,54.7,0,68.2,68.0,65.3
20160623151500,470.0,916.5,97.5,62,54.7,0,68.1,68.0,65.3
20160623153000,470.0,942.35,100.25,61,54.7,0,67.9,68.0,65.3
20160623154500,470.0,942.35,100.25,61,54.7,0,67.8,68.0,65.3
20160623160000,470.0,904.75,96.25,60,54.7,0,67.7,68.0,65.3
20160623161500,470.0,824.85,87.75,58,54.7,0,67.6,68.0,65.3
20160623163000,470.0,775.5,82.5,56,54.7,0,67.6,68.0,65.3
20160623164500,470.0,679.15,72.25,53,54.7,0,67.5,68.0,65.3
20160623170000,470.0,606.3,64.5,51,54.7,0,67.5,68.0,65.3
20160623171500,470.0,578.1,61.5,50,54.7,0,67.6,68.0,65.3
20160623173000,470.0,561.65,59.75,49,54.7,0,67.7,68.0,65.3
20160623174500,470.0,535.8,57.0,49,54.7,0,67.7,68.0,65.3
20160623180000,470.0,528.75,56.25,49,54.7,0,67.8,68.0,65.3
20160623181500,470.0,535.8,57.0,49,54.7,0,67.9,68.0,65.3
20160623183000,470.0,528.75,56.25,49,54.7,0,67.9,68.0,65.3
20160623184500,470.0,535.8,57.0,49,54.7,0,68.0,68.0,65.3
20160623190000,470.0,547.55,58.25,49,54.7,0,68.0,68.0,65.3
20160623191500,470.0,535.8,57.0,49,54.7,0,68.1,68.0,65.3
20160623193000,470.0,542.85,57.75,49,54.7,0,68.1,68.0,65.3
20160623194500,470.0,535.8,57.0,49,54.7,0,68.1,68.0,65.3
20160623200000,470.0,535.8,57.0,49,54.7,0,68.2,68.0,65.3
20160623201500,470.0,528.75,56.25,49,54.7,0,68.2,68.0,65.3
20160623203000,470.0,528.75,56.25,49,54.7,0,68.2,68.0,65.3
20160623204500,470.0,528.75,56.25,49,54.7,0,68.2,68.0,65.3
20160623210000,470.0,535.8,57.0,49,54.7,0,68.2,68.0,65.3
20160623211500,470.0,535.8,57.0,49,54.7,0,68.2,68.0,65.3
20160623213000,470.0,528.75,56.25,49,54.7,0,68.2,68.0,65.3
20160623214500,470.0,561.65,59.75,49,54.7,0,68.2,68.0,65.3
20160623220000,470.0,535.8,57.0,49,54.7,0,68.2,68.0,65.3
20160623221500,470.0,547.55,58.25,49,54.7,0,68.2,68.0,65.3
20160623223000,470.0,535.8,57.0,49,54.7,0,68.2,68.0,65.3
20160623224500,470.0,542.85,57.75,49,54.7,0,68.2,68.0,65.3
20160623230000,470.0,535.8,57.0,49,54.7,0,68.2,68.0,65.3
20160623231500,470.0,535.8,57.0,49,54.7,0,68.1,68.0,65.3
20160623233000,470.0,535.8,57.0,49,54.7,0,68.1,68.0,65.3
20160623234500,470.0,528.75,56.25,49,54.7,0,68.1,68.0,65.3
20160624000000,470.0,542.85,57.75,49,54.7,0,68.1,68.0,65.3
20160624001500,470.0,535.8,57.0,49,54.7,0,68.1,68.0,65.3
20160624003000,470.0,535.8,57.0,49,54.7,0,68.1,68.0,65.3
20160624004500,470.0,542.85,57.75,49,54.7,0,68.1,68.0,65.3
20160624010000,470.0,535.8,57.0,49,54.7,0,68.1,68.0,65.3
20160624011500,470.0,542.85,57.75,49,54.7,0,68.1,68.0,65.3
20160624013000,470.0,535.8,57.0,49,54.7,0,68.0,68.0,65.3
20160624014500,470.0,542.85,57.75,49,54.7,0,68.0,68.0,65.3
20160624020000,470.0,535.8,57.0,49,54.7,0,68.0,68.0,65.3
20160624021500,470.0,528.75,56.25,49,54.7,0,68.0,68.0,65.3
20160624023000,470.0,528.75,56.25,49,54.7,0,68.0,68.0,65.3
20160624024500,470.0,535.8,57.0,49,54.7,0,68.0,68.0,65.3
20160624030000,470.0,535.8,57.0,49,54.7,0,67.9,68.0,65.3
20160624031500,470.0,535.8,57.0,49,54.7,0,67.9,68.0,65.3
20160624033000,470.0,542.85,57.75,49,54.7,0,67.9,68.0,65.3
20160624034500,470.0,535.8,57.0,49,54.7,0,67.9,68.0,65.3
20160624040000,470.0,542.85,57.75,49,54.7,0,67.9,68.0,65.3
20160624041500,470.0,542.85,57.75,49,54.7,0,67.9,68.0,65.3
20160624043000,470.0,528.75,56.25,49,54.7,0,67.8,68.0,65.3
20160624044500,470.0,554.6,59.0,49,54.7,0,67.8,68.0,65.3
20160624050000,470.0,535.8,57.0,49,54.7,0,67.8,68.0,65.3
20160624051500,470.0,542.85,57.75,49,54.7,0,67.8,68.0,65.3
20160624053000,470.0,535.8,57.0,49,54.7,0,67.8,68.0,65.3
20160624054500,470.0,528.75,56.25,49,54.7,0,67.8,68.0,65.3
20160624060000,470.0,542.85,57.75,49,54.7,0,67.9,68.0,65.3
20160624061500,470.0,542.85,57.75,49,54.7,0,68.0,68.0,65.3
20160624063000,470.0,542.85,57.75,49,54.7,0,68.2,68.0,65.3
20160624064500,470.0,542.85,57.75,49,54.7,0,68.2,68.0,65.3
20160624070000,470.0,578.1,61.5,50,54.7,0,68.4,68.0,65.3
20160624071500,470.0,655.65,69.75,52,54.7,0,68.4,68.0,65.3
20160624073000,470.0,707.35,75.25,54,54.7,0,68.4,68.0,65.3
20160624074500,470.0,749.65,79.75,56,54.7,0,68.4,68.0,65.3
20160624080000,470.0,820.15,87.25,58,54.7,0,68.3,68.0,65.3
20160624081500,470.0,869.5,92.5,60,54.7,0,68.4,68.0,65.3
20160624083000,470.0,911.8,97.0,61,54.7,0,68.4,68.0,65.3
20160624084500,470.0,935.3,99.5,62,54.7,0,68.6,68.0,65.3
20160624090000,470.0,935.3,99.5,62,54.7,0,68.3,68.0,65.3
20160624091500,470.0,935.3,99.5,62,54.7,0,68.3,68.0,65.3
20160624093000,470.0,916.5,97.5,61,54.7,0,68.2,68.0,65.3
20160624094500,470.0,916.5,97.5,61,54.7,0,68.1,68.0,65.3
20160624100000,470.0,928.25,98.75,61,54.7,0,68.1,68.0,65.3
20160624101500,470.0,900.05,95.75,61,54.7,0,68.0,68.0,65.3
20160624103000,470.0,918.85,97.75,61,54.7,0,68.1,68.0,65.3
20160624104500,470.0,918.85,97.75,61,54.7,0,68.1,68.0,65.3
20160624110000,470.0,918.85,97.75,61,54.7,0,68.2,68.0,65.3
20160624111500,470.0,904.75,96.25,61,54.7,0,68.1,68.0,65.3
20160624113000,470.0,921.2,98.0,61,54.7,0,68.2,68.0,65.3
20160624114500,470.0,900.05,95.75,61,54.7,0,68.1,68.0,65.3
20160624120000,470.0,900.05,95.75,61,54.7,0,68.1,68.0,65.3
20160624121500,470.0,909.45,96.75,61,54.7,0,68.1,68.0,65.3
20160624123000,470.0,909.45,96.75,61,54.7,0,68.1,68.0,65.3
20160624124500,470.0,909.45,96.75,61,54.7,0,67.9,68.0,65.3
20160624130000,470.0,909.45,96.75,61,54.7,0,67.9,68.0,65.3
20160624131500,470.0,909.45,96.75,61,54.7,0,67.9,68.0,65.3
20160624133000,470.0,909.45,96.75,61,54.7,0,67.9,68.0,65.3
20160624134500,470.0,895.35,95.25,61,54.7,0,68.0,68.0,65.3
20160624140000,470.0,909.45,96.75,61,54.7,0,68.1,68.0,65.3
20160624141500,470.0,918.85,97.75,61,54.7,0,68.1,68.0,65.3
20160624143000,470.0,904.75,96.25,61,54.7,0,68.1,68.0,65.3
20160624144500,470.0,904.75,96.25,61,54.7,0,68.2,68.0,65.3
20160624150000,470.0,888.3,94.5,61,54.7,0,68.2,68.0,65.3
20160624151500,470.0,904.75,96.25,61,54.7,0,68.3,68.0,65.3
20160624153000,470.0,930.6,99.0,62,54.7,0,68.3,68.0,65.3
20160624154500,470.0,921.2,98.0,62,54.7,0,68.2,68.0,65.3
20160624160000,470.0,937.65,99.75,62,54.7,0,68.2,68.0,65.3
20160624161500,470.0,937.65,99.75,62,54.7,0,68.1,68.0,65.3
20160624163000,470.0,937.65,99.75,62,54.7,0,68.0,68.0,65.3
20160624164500,470.0,937.65,99.75,62,54.7,0,67.9,68.0,65.3
20160624170000,470.0,937.65,99.75,62,54.7,0,67.9,68.0,65.3
20160624171500,470.0,937.65,99.75,62,54.7,0,67.8,68.0,65.3
20160624173000,470.0,937.65,99.75,62,54.7,0,67.7,68.0,65.3
20160624174500,470.0,885.95,94.25,61,54.7,0,67.7,68.0,65.3
20160624180000,470.0,860.1,91.5,60,54.7,0,67.7,68.0,65.3
20160624181500,470.0,794.3,84.5,57,54.7,0,67.6,68.0,65.3
20160624183000,470.0,775.5,82.5,56,54.7,0,67.7,68.0,65.3
20160624184500,470.0,737.9,78.5,56,54.7,0,67.7,68.0,65.3
20160624190000,470.0,721.45,76.75,55,54.7,0,67.7,68.0,65.3
20160624191500,470.0,700.3,74.5,54,54.7,0,67.7,68.0,65.3
20160624193000,470.0,690.9,73.5,54,54.7,0,67.7,68.0,65.3
20160624194500,470.0,655.65,69.75,52,54.7,0,67.7,68.0,65.3
20160624200000,470.0,646.25,68.75,52,54.7,0,67.8,68.0,65.3
20160624201500,470.0,655.65,69.75,52,54.7,0,67.8,68.0,65.3
20160624203000,470.0,646.25,68.75,52,54.7,0,67.8,68.0,65.3
20160624204500,470.0,662.7,70.5,52,54.7,0,67.8,68.0,65.3
20160624210000,470.0,655.65,69.75,52,54.7,0,67.8,68.0,65.3
20160624211500,470.0,655.65,69.75,52,54.7,0,67.8,68.0,65.3
20160624213000,470.0,655.65,69.75,52,54.7,0,67.8,68.0,65.3
20160624214500,470.0,669.75,71.25,52,54.7,0,67.8,68.0,65.3
20160624220000,470.0,655.65,69.75,52,54.7,0,67.8,68.0,65.3
20160624221500,470.0,655.65,69.75,52,54.7,0,67.8,68.0,65.3
20160624223000,470.0,655.65,69.75,52,54.7,0,67.8,68.0,65.3
20160624224500,470.0,646.25,68.75,52,54.7,0,67.8,68.0,65.3
20160624230000,470.0,639.2,68.0,52,54.7,0,67.8,68.0,65.3
20160624231500,470.0,646.25,68.75,52,54.7,0,67.8,68.0,65.3
20160624233000,470.0,646.25,68.75,52,54.7,0,67.8,68.0,65.3
20160624234500,470.0,653.3,69.5,52,54.7,0,67.8,68.0,65.3
20160625000000,470.0,646.25,68.75,52,54.7,0,67.8,68.0,65.3
20160625001500,470.0,653.3,69.5,52,54.7,0,67.8,68.0,65.3
20160625003000,470.0,636.85,67.75,52,54.7,0,67.8,68.0,65.3
20160625004500,470.0,646.25,68.75,52,54.7,0,67.8,68.0,65.3
20160625010000,470.0,636.85,67.75,52,54.7,0,67.8,68.0,65.3
20160625011500,470.0,904.75,96.25,4,54.7,0,67.6,68.0,65.3
20160625013000,470.0,827.2,88.0,59,54.7,0,67.6,68.0,65.3
20160625014500,470.0,782.55,83.25,58,54.7,0,67.6,68.0,65.3
20160625020000,470.0,700.3,74.5,55,54.7,0,67.5,68.0,65.3
20160625021500,470.0,622.75,66.25,52,54.7,0,67.6,68.0,65.3
20160625023000,470.0,622.75,66.25,52,54.7,0,67.6,68.0,65.3
20160625024500,470.0,578.1,61.5,50,54.7,0,67.6,68.0,65.3
20160625030000,470.0,528.75,56.25,49,54.7,0,67.6,68.0,65.3
20160625031500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160625033000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160625034500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160625040000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,65.3
20160625041500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160625043000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160625044500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160625050000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160625051500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160625053000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160625054500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625060000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625061500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160625063000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160625064500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160625070000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160625071500,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160625073000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160625074500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160625080000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160625081500,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160625083000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160625084500,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160625090000,470.0,493.5,52.5,47,54.7,0,67.9,68.0,65.3
20160625091500,470.0,474.7,50.5,47,54.7,0,67.8,68.0,65.3
20160625093000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625094500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160625100000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160625101500,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160625103000,470.0,486.45,51.75,47,54.7,0,68.0,68.0,65.3
20160625104500,470.0,486.45,51.75,47,54.7,0,68.0,68.0,65.3
20160625110000,470.0,479.4,51.0,47,54.7,0,68.0,68.0,65.3
20160625111500,470.0,493.5,52.5,47,54.7,0,68.0,68.0,65.3
20160625113000,470.0,479.4,51.0,47,54.7,0,68.0,68.0,65.3
20160625114500,470.0,486.45,51.75,47,54.7,0,68.0,68.0,65.3
20160625120000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160625121500,470.0,486.45,51.75,47,54.7,0,67.9,68.0,65.3
20160625123000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625124500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625130000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625131500,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625133000,470.0,474.7,50.5,47,54.7,0,67.9,68.0,65.3
20160625134500,470.0,493.5,52.5,47,54.7,0,67.9,68.0,65.3
20160625140000,470.0,479.4,51.0,47,54.7,0,67.9,68.0,65.3
20160625141500,470.0,479.4,51.0,47,54.7,0,68.0,68.0,65.3
20160625143000,470.0,479.4,51.0,47,54.7,0,68.0,68.0,65.3
20160625144500,470.0,479.4,51.0,47,54.7,0,68.1,68.0,65.3
20160625150000,470.0,479.4,51.0,47,54.7,0,68.1,68.0,65.3
20160625151500,470.0,479.4,51.0,47,54.7,0,68.1,68.0,65.3
20160625153000,470.0,486.45,51.75,47,54.7,0,68.1,68.0,65.3
20160625154500,470.0,479.4,51.0,47,54.7,0,68.2,68.0,65.3
20160625160000,470.0,479.4,51.0,47,54.7,0,68.2,68.0,65.3
20160625161500,470.0,479.4,51.0,47,54.7,0,68.2,68.0,65.3
20160625163000,470.0,486.45,51.75,47,54.7,0,68.2,68.0,65.3
20160625164500,470.0,493.5,52.5,47,54.7,0,68.3,68.0,65.3
20160625170000,470.0,528.75,56.25,49,54.7,0,68.3,68.0,65.3
20160625171500,470.0,561.65,59.75,50,54.7,0,68.3,68.0,65.3
20160625173000,470.0,596.9,63.5,51,54.7,0,68.3,68.0,65.3
20160625174500,470.0,613.35,65.25,51,54.7,0,68.2,68.0,65.3
20160625180000,470.0,629.8,67.0,51,54.7,0,68.2,68.0,65.3
20160625181500,470.0,620.4,66.0,51,54.7,0,68.2,68.0,65.3
20160625183000,470.0,589.85,62.75,51,54.7,0,68.2,68.0,65.3
20160625184500,470.0,596.9,63.5,51,54.7,0,68.2,68.0,65.3
20160625190000,470.0,613.35,65.25,51,54.7,0,68.2,68.0,65.3
20160625191500,470.0,606.3,64.5,51,54.7,0,68.2,68.0,65.3
20160625193000,470.0,606.3,64.5,51,54.7,0,68.2,68.0,65.3
20160625194500,470.0,596.9,63.5,51,54.7,0,68.2,68.0,65.3
20160625200000,470.0,596.9,63.5,51,54.7,0,68.2,68.0,65.3
20160625201500,470.0,596.9,63.5,51,54.7,0,68.2,68.0,65.3
20160625203000,470.0,596.9,63.5,51,54.7,0,68.1,68.0,65.3
20160625204500,470.0,585.15,62.25,51,54.7,0,68.1,68.0,65.3
20160625210000,470.0,620.4,66.0,51,54.7,0,68.1,68.0,65.3
20160625211500,470.0,596.9,63.5,51,54.7,0,68.1,68.0,65.3
20160625213000,470.0,596.9,63.5,51,54.7,0,68.1,68.0,65.3
20160625214500,470.0,596.9,63.5,51,54.7,0,68.1,68.0,65.3
20160625220000,470.0,596.9,63.5,51,54.7,0,68.1,68.0,65.3
20160625221500,470.0,596.9,63.5,51,54.7,0,68.1,68.0,65.3
20160625223000,470.0,606.3,64.5,51,54.7,0,68.1,68.0,65.3
20160625224500,470.0,596.9,63.5,51,54.7,0,68.0,68.0,65.3
20160625230000,470.0,606.3,64.5,51,54.7,0,68.0,68.0,65.3
20160625231500,470.0,613.35,65.25,51,54.7,0,67.9,68.0,65.3
20160625233000,470.0,606.3,64.5,51,54.7,0,67.9,68.0,65.3
20160625234500,470.0,606.3,64.5,51,54.7,0,67.9,68.0,65.3
20160626000000,470.0,589.85,62.75,51,54.7,0,67.9,68.0,65.3
20160626001500,470.0,596.9,63.5,51,54.7,0,67.9,68.0,65.3
20160626003000,470.0,606.3,64.5,51,54.7,0,67.9,68.0,65.3
20160626004500,470.0,589.85,62.75,51,54.7,0,67.9,68.0,65.3
