PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626010000,470.0,613.35,65.25,51,54.7,0,67.9,68.0,65.3
20160626011500,470.0,606.3,64.5,51,54.7,0,67.9,68.0,65.3
20160626013000,470.0,606.3,64.5,51,54.7,0,67.9,68.0,65.3
20160626014500,470.0,606.3,64.5,51,54.7,0,67.8,68.0,65.3
20160626020000,470.0,606.3,64.5,51,54.7,0,67.8,68.0,65.3
20160626021500,470.0,596.9,63.5,51,54.7,0,67.8,68.0,65.3
20160626023000,470.0,606.3,64.5,51,54.7,0,67.8,68.0,65.3
20160626024500,470.0,596.9,63.5,51,54.7,0,67.7,68.0,65.3
20160626030000,470.0,596.9,63.5,51,54.7,0,67.7,68.0,65.3
20160626031500,470.0,542.85,57.75,49,54.7,0,67.7,68.0,65.3
20160626033000,470.0,521.7,55.5,49,54.7,0,67.7,68.0,65.3
20160626034500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160626040000,470.0,502.9,53.5,47,54.7,0,67.7,68.0,65.3
20160626041500,470.0,493.5,52.5,47,54.7,0,67.7,68.0,65.3
20160626043000,470.0,502.9,53.5,47,54.7,0,67.7,68.0,65.3
20160626044500,470.0,502.9,53.5,47,54.7,0,67.7,68.0,65.3
20160626050000,470.0,502.9,53.5,47,54.7,0,67.8,68.0,65.3
20160626051500,470.0,493.5,52.5,47,54.7,0,67.8,68.0,65.3
20160626053000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160626054500,470.0,502.9,53.5,47,54.7,0,67.8,68.0,65.3
20160626060000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160626061500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160626063000,470.0,493.5,52.5,47,54.7,0,67.8,68.0,65.3
20160626064500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,65.3
20160626070000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160626071500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,65.3
20160626073000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,65.3
20160626074500,470.0,493.5,52.5,47,54.7,0,67.9,68.0,65.3
20160626080000,470.0,479.4,51.0,47,55.5,0,67.9,68.0,65.3
20160626081500,470.0,486.45,51.75,47,55.5,0,67.9,68.0,65.3
20160626083000,470.0,474.7,50.5,47,55.5,0,67.9,68.0,65.3
20160626084500,470.0,486.45,51.75,47,55.5,0,67.9,68.0,65.3
20160626090000,470.0,493.5,52.5,47,55.5,0,67.9,68.0,65.3
20160626091500,470.0,486.45,51.75,47,55.5,0,67.9,68.0,65.3
20160626093000,470.0,474.7,50.5,47,55.5,0,67.9,68.0,65.3
20160626094500,470.0,493.5,52.5,47,55.5,0,67.9,68.0,65.3
20160626100000,470.0,467.65,49.75,47,55.5,0,67.9,68.0,65.3
20160626101500,470.0,486.45,51.75,47,55.5,0,67.9,68.0,65.3
20160626103000,470.0,474.7,50.5,47,54.9,0,67.9,68.0,65.3
20160626104500,470.0,474.7,50.5,47,54.9,0,67.9,68.0,65.3
20160626110000,470.0,474.7,50.5,47,54.9,0,67.9,68.0,65.3
20160626111500,470.0,486.45,51.75,47,54.9,0,67.9,68.0,65.3
20160626113000,470.0,479.4,51.0,47,54.9,0,67.9,68.0,65.3
20160626114500,470.0,502.9,53.5,47,54.9,0,67.9,68.0,65.3
20160626120000,470.0,486.45,51.75,47,54.9,0,67.9,68.0,65.3
20160626121500,470.0,486.45,51.75,47,54.9,0,67.9,68.0,65.3
20160626123000,470.0,479.4,51.0,47,54.9,0,67.9,68.0,65.3
20160626124500,470.0,479.4,51.0,47,54.9,0,67.9,68.0,65.3
20160626130000,470.0,479.4,51.0,47,54.9,0,67.9,68.0,65.3
20160626131500,470.0,486.45,51.75,47,54.9,0,67.9,68.0,65.3
20160626133000,470.0,474.7,50.5,47,54.9,0,68.0,68.0,65.3
20160626134500,470.0,474.7,50.5,47,54.9,0,68.0,68.0,65.3
20160626140000,470.0,474.7,50.5,47,54.9,0,68.0,68.0,65.3
20160626141500,470.0,474.7,50.5,47,54.9,0,68.1,68.0,65.3
20160626143000,470.0,458.25,48.75,47,54.9,0,68.1,68.0,65.3
20160626144500,470.0,493.5,52.5,47,54.3,0,68.1,68.0,65.3
20160626150000,470.0,479.4,51.0,47,54.3,0,68.1,68.0,65.3
20160626151500,470.0,479.4,51.0,47,54.3,0,68.1,68.0,65.3
20160626153000,470.0,479.4,51.0,47,54.3,0,68.1,68.0,65.3
20160626154500,470.0,486.45,51.75,47,54.3,0,68.1,68.0,65.3
20160626160000,470.0,486.45,51.75,47,55.1,0,68.2,68.0,65.3
20160626161500,470.0,486.45,51.75,47,55.1,0,68.2,68.0,65.3
20160626163000,470.0,493.5,52.5,47,55.1,0,68.2,68.0,65.3
20160626164500,470.0,479.4,51.0,47,55.1,0,68.3,68.0,65.3
20160626170000,470.0,517.0,55.0,48,55.1,0,68.3,68.0,65.3
20160626171500,470.0,554.6,59.0,49,55.1,0,68.3,68.0,65.3
20160626173000,470.0,596.9,63.5,51,55.1,0,68.3,68.0,65.3
20160626174500,470.0,596.9,63.5,51,55.1,0,68.3,68.0,65.3
20160626180000,470.0,662.7,70.5,53,55.1,0,68.3,68.0,65.3
20160626181500,470.0,669.75,71.25,54,55.1,0,68.3,68.0,65.3
20160626183000,470.0,716.75,76.25,55,55.1,0,68.3,68.0,65.3
20160626184500,470.0,749.65,79.75,56,55.1,0,68.2,68.0,65.3
20160626190000,470.0,749.65,79.75,56,55.1,0,68.2,68.0,65.3
20160626191500,470.0,740.25,78.75,56,55.1,0,68.2,68.0,65.3
20160626193000,470.0,740.25,78.75,56,55.1,0,68.2,68.0,65.3
20160626194500,470.0,749.65,79.75,56,55.1,0,68.2,68.0,65.3
20160626200000,470.0,749.65,79.75,56,55.1,0,68.1,68.0,65.3
20160626201500,470.0,749.65,79.75,56,55.1,0,68.1,68.0,65.3
20160626203000,470.0,749.65,79.75,56,55.1,0,68.1,68.0,65.3
20160626204500,470.0,759.05,80.75,56,54.3,0,68.1,68.0,65.3
20160626210000,470.0,749.65,79.75,56,54.3,0,68.0,68.0,65.3
20160626211500,470.0,749.65,79.75,56,54.3,0,67.9,68.0,65.3
20160626213000,470.0,749.65,79.75,56,54.3,0,67.9,68.0,65.3
20160626214500,470.0,749.65,79.75,56,54.3,0,67.9,68.0,65.3
20160626220000,470.0,740.25,78.75,56,55.0,0,67.9,68.0,65.3
20160626221500,470.0,752.0,80.0,56,55.0,0,67.9,68.0,65.3
20160626223000,470.0,737.9,78.5,56,55.0,0,67.9,68.0,65.3
20160626224500,470.0,726.15,77.25,56,55.0,0,67.9,68.0,65.3
20160626230000,470.0,726.15,77.25,56,55.0,0,67.8,68.0,65.3
20160626231500,470.0,747.3,79.5,56,55.0,0,67.8,68.0,65.3
20160626233000,470.0,747.3,79.5,56,54.3,0,67.8,68.0,65.3
20160626234500,470.0,747.3,79.5,56,55.1,0,67.7,68.0,65.3
20160627000000,470.0,726.15,77.25,56,55.1,0,67.7,68.0,65.3
20160627001500,470.0,707.35,75.25,55,55.1,0,67.7,68.0,65.3
20160627003000,470.0,697.95,74.25,55,55.1,0,67.7,68.0,65.3
20160627004500,470.0,681.5,72.5,54,55.1,0,67.7,68.0,65.3
20160627010000,470.0,700.3,74.5,54,55.1,0,67.8,68.0,65.3
20160627011500,470.0,681.5,72.5,54,55.1,0,67.8,68.0,65.3
20160627013000,470.0,707.35,75.25,54,55.1,0,67.8,68.0,65.3
20160627014500,470.0,672.1,71.5,54,55.1,0,67.8,68.0,65.3
20160627020000,470.0,690.9,73.5,54,55.1,0,67.7,68.0,65.3
20160627021500,470.0,655.65,69.75,53,55.1,0,67.7,68.0,65.3
20160627023000,470.0,655.65,69.75,52,55.1,0,67.7,68.0,65.3
20160627024500,470.0,613.35,65.25,51,55.1,0,67.7,68.0,65.3
20160627030000,470.0,589.85,62.75,51,55.1,0,67.7,68.0,65.3
20160627031500,470.0,589.85,62.75,51,55.1,0,67.8,68.0,65.3
20160627033000,470.0,596.9,63.5,51,55.1,0,67.8,68.0,65.3
20160627034500,470.0,578.1,61.5,51,55.1,0,67.8,68.0,65.3
20160627040000,470.0,571.05,60.75,50,55.1,0,67.7,68.0,65.3
20160627041500,470.0,578.1,61.5,50,55.1,0,67.7,68.0,65.3
20160627043000,470.0,542.85,57.75,49,55.1,0,67.8,68.0,65.3
20160627044500,470.0,535.8,57.0,49,55.1,0,67.8,68.0,65.3
20160627050000,470.0,547.55,58.25,49,55.1,0,67.8,68.0,65.3
20160627051500,470.0,547.55,58.25,49,55.1,0,67.8,68.0,65.3
20160627053000,470.0,535.8,57.0,49,55.1,0,67.8,68.0,65.3
20160627054500,470.0,528.75,56.25,49,55.1,0,67.8,68.0,65.3
20160627060000,470.0,528.75,56.25,49,55.1,0,67.9,68.0,65.3
20160627061500,470.0,547.55,58.25,49,55.1,0,68.0,68.0,65.3
20160627063000,470.0,547.55,58.25,49,55.1,0,68.1,68.0,65.3
20160627064500,470.0,547.55,58.25,49,55.1,0,68.2,68.0,65.3
20160627070000,470.0,554.6,59.0,49,55.1,0,68.2,68.0,65.3
20160627071500,470.0,554.6,59.0,49,55.1,0,68.3,68.0,65.3
20160627073000,470.0,589.85,62.75,51,55.1,0,68.3,68.0,65.3
20160627074500,470.0,653.3,69.5,53,54.5,0,68.4,68.0,65.3
20160627080000,470.0,716.75,76.25,55,54.5,0,68.4,68.0,65.3
20160627081500,470.0,775.5,82.5,57,55.1,0,68.4,68.0,65.3
20160627083000,470.0,827.2,88.0,59,55.1,0,68.4,68.0,65.3
20160627084500,470.0,918.85,97.75,61,55.1,0,68.4,68.0,65.3
20160627090000,470.0,900.05,95.75,61,55.1,0,68.3,68.0,65.3
20160627091500,470.0,935.3,99.5,62,55.1,0,68.2,68.0,65.3
20160627093000,470.0,921.2,98.0,62,55.1,0,68.2,68.0,65.3
20160627094500,470.0,921.2,98.0,62,55.1,0,68.2,68.0,65.3
20160627100000,470.0,930.6,99.0,62,55.1,0,68.2,68.0,62.3
20160627101500,470.0,921.2,98.0,62,55.1,0,68.2,68.0,62.3
20160627103000,470.0,921.2,98.0,62,55.1,0,68.2,68.0,62.3
20160627104500,470.0,921.2,98.0,62,55.1,0,68.5,68.0,62.3
20160627110000,470.0,909.45,96.75,62,55.1,0,68.4,68.0,62.3
20160627111500,470.0,930.6,99.0,62,55.1,0,68.4,68.0,62.3
20160627113000,470.0,930.6,99.0,62,55.1,0,68.4,68.0,62.3
20160627114500,470.0,930.6,99.0,62,55.1,0,68.3,68.0,62.3
20160627120000,470.0,942.35,100.25,62,55.1,0,68.2,68.0,62.3
20160627121500,470.0,942.35,100.25,62,55.1,0,68.2,68.0,62.3
20160627123000,470.0,921.2,98.0,62,55.1,0,68.1,68.0,62.3
20160627124500,470.0,921.2,98.0,62,55.1,0,68.1,68.0,62.3
20160627130000,470.0,935.3,99.5,62,55.1,0,68.1,68.0,62.3
20160627131500,470.0,935.3,99.5,62,55.1,0,68.1,68.0,62.3
20160627133000,470.0,935.3,99.5,62,54.3,0,68.1,68.0,62.3
20160627134500,470.0,916.5,97.5,62,54.3,0,68.1,68.0,62.3
20160627140000,470.0,916.5,97.5,62,54.3,0,68.0,68.0,62.3
20160627141500,470.0,916.5,97.5,62,54.3,0,68.1,68.0,62.3
20160627143000,470.0,935.3,99.5,62,54.3,0,68.1,68.0,62.3
20160627144500,470.0,911.8,97.0,62,54.3,0,68.1,68.0,62.3
20160627150000,470.0,928.25,98.75,62,54.3,0,68.0,68.0,62.3
20160627151500,470.0,909.45,96.75,62,54.3,0,67.8,68.0,62.3
20160627153000,470.0,935.3,99.5,62,54.3,0,67.7,68.0,62.3
20160627154500,470.0,857.75,91.25,60,54.3,0,67.6,68.0,62.3
20160627160000,470.0,824.85,87.75,59,55.1,0,67.6,68.0,62.3
20160627161500,470.0,752.0,80.0,57,55.1,0,67.6,68.0,62.3
20160627163000,470.0,721.45,76.75,55,55.1,0,67.7,68.0,62.3
20160627164500,470.0,737.9,78.5,55,55.1,0,67.7,68.0,62.3
20160627170000,470.0,681.5,72.5,54,54.4,0,67.7,68.0,62.3
20160627171500,470.0,681.5,72.5,54,54.4,0,67.8,68.0,62.3
20160627173000,470.0,688.55,73.25,54,54.4,0,67.8,68.0,62.3
20160627174500,470.0,688.55,73.25,54,55.1,0,67.9,68.0,62.3
20160627180000,470.0,681.5,72.5,54,54.7,0,67.9,68.0,62.3
20160627181500,470.0,690.9,73.5,54,54.7,0,67.9,68.0,62.3
20160627183000,470.0,690.9,73.5,54,54.7,0,67.9,68.0,62.3
20160627184500,470.0,697.95,74.25,54,54.7,0,67.9,68.0,62.3
20160627190000,470.0,697.95,74.25,54,54.7,0,67.9,68.0,62.3
20160627191500,470.0,688.55,73.25,54,54.7,0,67.9,68.0,62.3
20160627193000,470.0,688.55,73.25,54,54.7,0,67.9,68.0,62.3
20160627194500,470.0,697.95,74.25,54,54.7,0,67.9,68.0,62.3
20160627200000,470.0,697.95,74.25,54,54.7,0,67.9,68.0,62.3
20160627201500,470.0,679.15,72.25,54,54.7,0,67.9,68.0,62.3
20160627203000,470.0,688.55,73.25,54,54.7,0,67.9,68.0,62.3
20160627204500,470.0,679.15,72.25,54,54.7,0,67.9,68.0,62.3
20160627210000,470.0,707.35,75.25,54,54.7,0,67.9,68.0,62.3
20160627211500,470.0,688.55,73.25,54,54.7,0,67.9,68.0,62.3
20160627213000,470.0,697.95,74.25,54,54.7,0,67.9,68.0,62.3
20160627214500,470.0,690.9,73.5,54,54.7,0,67.9,68.0,62.3
20160627220000,470.0,690.9,73.5,54,54.7,0,67.9,68.0,62.3
20160627221500,470.0,681.5,72.5,54,54.7,0,67.9,68.0,62.3
20160627223000,470.0,669.75,71.25,54,54.7,0,67.9,68.0,62.3
20160627224500,470.0,681.5,72.5,54,54.7,0,67.8,68.0,62.3
20160627230000,470.0,688.55,73.25,54,54.7,0,67.8,68.0,62.3
20160627231500,470.0,700.3,74.5,54,54.7,0,67.8,68.0,62.3
20160627233000,470.0,681.5,72.5,54,54.7,0,67.8,68.0,62.3
20160627234500,470.0,681.5,72.5,53,54.7,0,67.7,68.0,62.3
20160628000000,470.0,613.35,65.25,52,54.7,0,67.7,68.0,62.3
20160628001500,470.0,613.35,65.25,51,54.7,0,67.7,68.0,62.3
20160628003000,470.0,571.05,60.75,50,54.7,0,67.7,68.0,62.3
20160628004500,470.0,547.55,58.25,49,54.7,0,67.7,68.0,62.3
20160628010000,470.0,528.75,56.25,49,54.7,0,67.7,68.0,62.3
20160628011500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,62.3
20160628013000,470.0,509.95,54.25,48,54.7,0,67.7,68.0,62.3
20160628014500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,62.3
20160628020000,470.0,486.45,51.75,47,54.7,0,67.8,68.0,62.3
20160628021500,470.0,502.9,53.5,47,54.7,0,67.8,68.0,62.3
20160628023000,470.0,493.5,52.5,47,54.7,0,67.9,68.0,62.3
20160628024500,470.0,493.5,52.5,47,54.7,0,67.9,68.0,62.3
20160628030000,470.0,486.45,51.75,47,54.7,0,68.0,68.0,62.3
20160628031500,470.0,502.9,53.5,47,54.7,0,68.1,68.0,62.3
20160628033000,470.0,486.45,51.75,47,54.7,0,68.1,68.0,62.3
20160628034500,470.0,486.45,51.75,47,54.7,0,68.2,68.0,62.3
20160628040000,470.0,486.45,51.75,47,54.7,0,68.2,68.0,62.3
20160628041500,470.0,486.45,51.75,47,54.7,0,68.2,68.0,62.3
20160628043000,470.0,493.5,52.5,47,54.7,0,68.2,68.0,62.3
20160628044500,470.0,493.5,52.5,47,54.7,0,68.2,68.0,62.3
20160628050000,470.0,493.5,52.5,47,54.7,0,68.2,68.0,62.3
20160628051500,470.0,486.45,51.75,47,54.7,0,68.2,68.0,62.3
20160628053000,470.0,493.5,52.5,47,54.7,0,68.2,68.0,62.3
20160628054500,470.0,493.5,52.5,47,54.7,0,68.1,68.0,62.3
20160628060000,470.0,493.5,52.5,47,54.7,0,68.1,68.0,62.3
20160628061500,470.0,493.5,52.5,47,54.7,0,68.2,68.0,62.3
20160628063000,470.0,493.5,52.5,47,54.7,0,68.2,68.0,62.3
20160628064500,470.0,493.5,52.5,47,54.7,0,68.2,68.0,62.3
20160628070000,470.0,486.45,51.75,47,54.7,0,68.3,68.0,62.3
20160628071500,470.0,547.55,58.25,49,54.7,0,68.3,68.0,62.3
20160628073000,470.0,589.85,62.75,50,54.7,0,68.3,68.0,62.3
20160628074500,470.0,636.85,67.75,52,54.7,0,68.4,68.0,62.3
20160628080000,470.0,700.3,74.5,54,54.7,0,68.4,68.0,62.3
20160628081500,470.0,747.3,79.5,56,54.7,0,68.3,68.0,62.3
20160628083000,470.0,747.3,79.5,56,54.7,0,68.2,68.0,62.3
20160628084500,470.0,747.3,79.5,56,54.7,0,68.2,68.0,62.3
20160628090000,470.0,737.9,78.5,56,54.7,0,68.3,68.0,62.3
20160628091500,470.0,737.9,78.5,56,54.7,0,68.3,68.0,62.3
20160628093000,470.0,850.7,90.5,59,54.7,0,68.3,68.0,62.3
20160628094500,470.0,850.7,90.5,59,54.7,0,68.2,68.0,62.3
20160628100000,470.0,834.25,88.75,59,54.7,0,68.1,68.0,62.3
20160628101500,470.0,853.05,90.75,59,54.7,0,68.2,68.0,62.3
20160628103000,470.0,853.05,90.75,59,54.7,0,68.1,68.0,62.3
20160628104500,470.0,853.05,90.75,59,54.7,0,68.1,68.0,62.3
20160628110000,470.0,836.6,89.0,59,54.7,0,68.1,68.0,62.3
20160628111500,470.0,836.6,89.0,59,54.7,0,68.1,68.0,62.3
20160628113000,470.0,857.75,91.25,59,54.7,0,68.2,68.0,62.3
20160628114500,470.0,836.6,89.0,59,54.7,0,68.2,68.0,62.3
20160628120000,470.0,836.6,89.0,59,54.7,0,68.1,68.0,62.2
20160628121500,470.0,836.6,89.0,59,54.7,0,68.1,68.0,62.2
20160628123000,470.0,836.6,89.0,59,54.7,0,68.1,68.0,62.2
20160628124500,470.0,836.6,89.0,59,54.7,0,68.0,68.0,62.3
20160628130000,470.0,836.6,89.0,59,54.7,0,68.0,68.0,62.2
20160628131500,470.0,850.7,90.5,59,54.7,0,68.1,68.0,62.2
20160628133000,470.0,834.25,88.75,59,54.7,0,68.1,68.0,62.2
20160628134500,470.0,857.75,91.25,59,54.7,0,68.0,68.0,62.2
20160628140000,470.0,827.2,88.0,59,54.7,0,68.0,68.0,62.2
20160628141500,470.0,827.2,88.0,59,54.7,0,68.0,68.0,62.2
20160628143000,470.0,827.2,88.0,59,54.7,0,68.1,68.0,62.1
20160628144500,470.0,843.65,89.75,59,54.7,0,67.9,68.0,62.1
20160628150000,470.0,834.25,88.75,59,54.7,0,67.9,68.0,62.0
20160628151500,470.0,834.25,88.75,59,54.7,0,67.8,68.0,62.1
20160628153000,470.0,843.65,89.75,59,54.7,0,67.7,68.0,62.0
20160628154500,470.0,759.05,80.75,57,54.7,0,67.6,68.0,61.9
20160628160000,470.0,730.85,77.75,55,54.7,0,67.6,68.0,62.0
20160628161500,470.0,690.9,73.5,54,54.7,0,67.6,68.0,62.1
20160628163000,470.0,613.35,65.25,51,54.7,0,67.6,68.0,61.8
20160628164500,470.0,554.6,59.0,50,54.7,0,67.6,68.0,61.9
20160628170000,470.0,502.9,53.5,48,54.7,0,67.6,68.0,62.0
20160628171500,470.0,493.5,52.5,48,54.7,0,67.7,68.0,61.9
20160628173000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.7
20160628174500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.8
20160628180000,470.0,493.5,52.5,47,54.7,0,67.7,68.0,61.8
20160628181500,470.0,493.5,52.5,47,54.7,0,67.7,68.0,61.7
20160628183000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.7
20160628184500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.7
20160628190000,470.0,479.4,51.0,47,54.7,0,67.8,68.0,61.8
20160628191500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.8
20160628193000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.9
20160628194500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.7
20160628200000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.8
20160628201500,470.0,493.5,52.5,47,54.7,0,67.7,68.0,61.8
20160628203000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.7
20160628204500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.7
20160628210000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.7
20160628211500,470.0,493.5,52.5,47,54.7,0,67.7,68.0,61.6
20160628213000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.7
20160628214500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.6
20160628220000,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.7
20160628221500,470.0,479.4,51.0,47,54.7,0,67.7,68.0,61.6
20160628223000,470.0,493.5,52.5,47,54.7,0,67.6,68.0,61.6
20160628224500,470.0,493.5,52.5,47,54.7,0,67.6,68.0,61.6
20160628230000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,61.7
20160628231500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160628233000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,61.6
20160628234500,470.0,502.9,53.5,47,54.7,0,67.6,68.0,61.6
20160629000000,470.0,493.5,52.5,47,54.7,0,67.6,68.0,61.6
20160629001500,470.0,502.9,53.5,47,54.7,0,67.5,68.0,61.7
20160629003000,470.0,493.5,52.5,47,54.7,0,67.6,68.0,61.7
20160629004500,470.0,493.5,52.5,47,54.7,0,67.6,68.0,61.6
20160629010000,470.0,493.5,52.5,47,54.7,0,67.6,68.0,61.6
20160629011500,470.0,843.65,89.75,9,54.7,0,67.4,68.0,61.7
20160629013000,470.0,869.5,92.5,61,54.7,0,67.4,68.0,61.7
20160629014500,470.0,737.9,78.5,55,54.7,0,67.3,68.0,61.7
20160629020000,470.0,542.85,57.75,49,54.7,0,67.2,68.0,61.6
20160629021500,470.0,493.5,52.5,48,54.7,0,67.2,68.0,61.6
20160629023000,470.0,486.45,51.75,48,54.7,0,67.2,68.0,61.6
20160629024500,470.0,486.45,51.75,48,54.7,0,67.3,68.0,61.6
20160629030000,470.0,474.7,50.5,47,54.7,0,67.3,68.0,61.6
20160629031500,470.0,474.7,50.5,47,54.7,0,67.3,68.0,61.6
20160629033000,470.0,474.7,50.5,47,54.7,0,67.3,68.0,61.6
20160629034500,470.0,474.7,50.5,47,54.7,0,67.3,68.0,61.6
20160629040000,470.0,486.45,51.75,47,54.7,0,67.3,68.0,61.6
20160629041500,470.0,479.4,51.0,47,54.7,0,67.3,68.0,61.6
20160629043000,470.0,479.4,51.0,47,54.7,0,67.3,68.0,61.6
20160629044500,470.0,467.65,49.75,47,54.7,0,67.3,68.0,61.6
20160629050000,470.0,474.7,50.5,47,54.7,0,67.4,68.0,61.6
20160629051500,470.0,467.65,49.75,47,54.7,0,67.4,68.0,61.6
20160629053000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,61.6
20160629054500,470.0,479.4,51.0,47,54.7,0,67.4,68.0,61.6
20160629060000,470.0,479.4,51.0,47,54.7,0,67.4,68.0,61.6
20160629061500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629063000,470.0,467.65,49.75,47,54.7,0,67.7,68.0,61.6
20160629064500,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160629070000,470.0,486.45,51.75,48,54.7,0,67.9,68.0,61.6
20160629071500,470.0,479.4,51.0,48,54.7,0,68.0,68.0,61.6
20160629073000,470.0,479.4,51.0,48,54.7,0,68.1,68.0,61.6
20160629074500,470.0,493.5,52.5,48,54.7,0,68.1,68.0,61.6
20160629080000,470.0,502.9,53.5,48,54.7,0,68.1,68.0,61.6
20160629081500,470.0,493.5,52.5,48,54.7,0,68.1,68.0,61.6
20160629083000,470.0,493.5,52.5,48,54.7,0,68.1,68.0,61.6
20160629084500,470.0,493.5,52.5,48,54.7,0,68.2,68.0,61.6
20160629090000,470.0,509.95,54.25,48,54.7,0,68.3,68.0,61.6
20160629091500,470.0,509.95,54.25,48,54.7,0,68.2,68.0,61.6
20160629093000,470.0,509.95,54.25,48,54.7,0,68.3,68.0,61.6
20160629094500,470.0,585.15,62.25,51,54.7,0,68.4,68.0,61.6
20160629100000,470.0,655.65,69.75,53,54.7,0,68.4,68.0,61.6
20160629101500,470.0,707.35,75.25,55,54.7,0,68.3,68.0,61.6
20160629103000,470.0,707.35,75.25,55,54.7,0,68.3,68.0,61.6
20160629104500,470.0,763.75,81.25,57,54.7,0,68.3,68.0,61.6
20160629110000,470.0,815.45,86.75,58,54.7,0,68.4,68.0,61.6
20160629111500,470.0,815.45,86.75,58,54.7,0,68.2,68.0,61.6
20160629113000,470.0,815.45,86.75,58,54.7,0,68.2,68.0,61.6
20160629114500,470.0,806.05,85.75,58,54.7,0,68.1,68.0,61.6
20160629120000,470.0,806.05,85.75,58,54.7,0,68.1,68.0,61.6
20160629121500,470.0,820.15,87.25,58,54.7,0,68.0,68.0,61.6
20160629123000,470.0,806.05,85.75,58,54.7,0,67.9,68.0,61.6
20160629124500,470.0,794.3,84.5,58,54.7,0,67.8,68.0,61.6
20160629130000,470.0,794.3,84.5,58,54.7,0,67.7,68.0,61.6
20160629131500,470.0,773.15,82.25,58,54.7,0,67.7,68.0,61.6
20160629133000,470.0,782.55,83.25,57,54.7,0,67.7,68.0,61.6
20160629134500,470.0,763.75,81.25,57,54.7,0,67.8,68.0,61.6
20160629140000,470.0,763.75,81.25,57,54.7,0,67.8,68.0,61.6
20160629141500,470.0,752.0,80.0,57,54.7,0,67.7,68.0,61.6
20160629143000,470.0,737.9,78.5,56,54.7,0,67.8,68.0,61.6
20160629144500,470.0,737.9,78.5,56,54.7,0,67.8,68.0,61.6
20160629150000,470.0,709.7,75.5,55,54.7,0,67.7,68.0,61.6
20160629151500,470.0,646.25,68.75,53,54.7,0,67.6,68.0,61.6
20160629153000,470.0,589.85,62.75,51,54.7,0,67.6,68.0,61.6
20160629154500,470.0,542.85,57.75,50,54.7,0,67.6,68.0,61.6
20160629160000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160629161500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160629163000,470.0,493.5,52.5,48,54.7,0,67.6,68.0,61.6
20160629164500,470.0,493.5,52.5,48,54.7,0,67.6,68.0,61.6
20160629170000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629171500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629173000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629174500,470.0,493.5,52.5,47,54.7,0,67.6,68.0,61.6
20160629180000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629181500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629183000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629184500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629190000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629191500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160629193000,470.0,486.45,51.75,47,54.7,0,67.6,68.0,61.6
20160629194500,470.0,486.45,51.75,47,54.7,0,67.6,68.0,61.6
20160629200000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629201500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629203000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629204500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629210000,470.0,467.65,49.75,47,54.7,0,67.6,68.0,61.6
20160629211500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629213000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629214500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629220000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629221500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160629223000,470.0,467.65,49.75,47,54.7,0,67.5,68.0,61.6
20160629224500,470.0,474.7,50.5,47,54.7,0,67.5,68.0,61.6
20160629230000,470.0,467.65,49.75,47,54.7,0,67.5,68.0,61.6
20160629231500,470.0,467.65,49.75,47,54.7,0,67.4,68.0,61.6
20160629233000,470.0,467.65,49.75,47,54.7,0,67.4,68.0,61.6
20160629234500,470.0,486.45,51.75,47,54.7,0,67.4,68.0,61.6
20160630000000,470.0,486.45,51.75,47,54.7,0,67.3,68.0,61.6
20160630001500,470.0,474.7,50.5,47,54.7,0,67.3,68.0,61.6
20160630003000,470.0,474.7,50.5,47,54.7,0,67.2,68.0,61.6
20160630004500,470.0,467.65,49.75,47,54.7,0,67.2,68.0,61.6
20160630010000,470.0,486.45,51.75,47,54.7,0,67.2,68.0,61.6
20160630011500,470.0,479.4,51.0,47,54.7,0,67.1,68.0,61.6
20160630013000,470.0,479.4,51.0,47,54.7,0,67.1,68.0,61.6
20160630014500,470.0,479.4,51.0,47,54.7,0,67.1,68.0,61.6
20160630020000,470.0,486.45,51.75,47,54.7,0,67.1,68.0,61.6
20160630021500,470.0,486.45,51.75,47,54.7,0,67.0,68.0,61.6
20160630023000,470.0,486.45,51.75,47,54.7,0,67.0,68.0,61.6
20160630024500,470.0,479.4,51.0,47,54.7,0,66.9,68.0,61.6
20160630030000,470.0,486.45,51.75,47,54.7,0,66.9,68.0,61.6
20160630031500,470.0,486.45,51.75,47,54.7,0,66.9,68.0,61.6
20160630033000,470.0,486.45,51.75,47,54.7,0,66.9,68.0,61.6
20160630034500,470.0,493.5,52.5,47,54.7,0,66.8,68.0,61.6
20160630040000,470.0,479.4,51.0,47,54.7,0,66.8,68.0,61.6
20160630041500,470.0,493.5,52.5,47,54.7,0,66.8,68.0,61.6
20160630043000,470.0,479.4,51.0,47,54.7,0,66.7,68.0,61.6
20160630044500,470.0,493.5,52.5,47,54.7,0,66.7,68.0,61.6
20160630050000,470.0,493.5,52.5,47,54.7,0,66.7,68.0,61.6
20160630051500,470.0,486.45,51.75,47,54.7,0,66.7,68.0,61.6
20160630053000,470.0,502.9,53.5,47,54.7,0,66.7,68.0,61.6
20160630054500,470.0,493.5,52.5,47,54.7,0,66.7,68.0,61.6
20160630060000,470.0,486.45,51.75,47,54.7,0,66.7,68.0,61.6
20160630061500,470.0,479.4,51.0,47,54.7,0,66.9,68.0,61.6
20160630063000,470.0,479.4,51.0,47,54.7,0,67.0,68.0,61.6
20160630064500,470.0,479.4,51.0,47,54.7,0,67.2,68.0,61.6
20160630070000,470.0,479.4,51.0,47,54.7,0,67.3,68.0,61.6
20160630071500,470.0,479.4,51.0,47,54.7,0,67.5,68.0,61.6
20160630073000,470.0,467.65,49.75,47,54.7,0,67.6,68.0,61.6
20160630074500,470.0,467.65,49.75,47,54.7,0,67.7,68.0,61.6
20160630080000,470.0,467.65,49.75,47,55.5,0,67.8,68.0,61.6
20160630081500,470.0,458.25,48.75,47,55.5,0,67.9,68.0,61.6
20160630083000,470.0,467.65,49.75,47,54.7,0,68.0,68.0,61.6
20160630084500,470.0,467.65,49.75,47,54.7,0,68.1,68.0,61.6
20160630090000,470.0,467.65,49.75,47,54.7,0,68.1,68.0,61.6
20160630091500,470.0,467.65,49.75,47,54.7,0,68.2,68.0,61.6
20160630093000,470.0,458.25,48.75,47,54.7,0,68.2,68.0,61.6
20160630094500,470.0,474.7,50.5,47,54.7,0,68.2,68.0,61.6
20160630100000,470.0,509.95,54.25,49,54.7,0,68.2,68.0,61.6
20160630101500,470.0,509.95,54.25,49,54.7,0,68.2,68.0,61.6
20160630103000,470.0,521.7,55.5,49,54.7,0,68.2,68.0,61.6
20160630104500,470.0,561.65,59.75,50,54.7,0,68.3,68.0,61.6
20160630110000,470.0,561.65,59.75,50,54.7,0,68.2,68.0,61.6
20160630111500,470.0,571.05,60.75,50,54.7,0,68.2,68.0,61.6
20160630113000,470.0,589.85,62.75,51,54.7,0,68.4,68.0,61.6
20160630114500,470.0,679.15,72.25,54,54.7,0,68.4,68.0,61.6
20160630120000,470.0,709.7,75.5,55,54.7,0,68.3,68.0,61.6
20160630121500,470.0,759.05,80.75,57,54.7,0,68.3,68.0,61.6
20160630123000,470.0,759.05,80.75,57,54.7,0,68.2,68.0,61.6
20160630124500,470.0,759.05,80.75,57,54.7,0,68.2,68.0,61.6
20160630130000,470.0,759.05,80.75,57,54.7,0,68.2,68.0,61.6
20160630131500,470.0,759.05,80.75,57,54.7,0,68.2,68.0,61.6
20160630133000,470.0,759.05,80.75,57,54.7,0,68.2,68.0,61.6
20160630134500,470.0,759.05,80.75,57,54.7,0,68.1,68.0,61.6
20160630140000,470.0,759.05,80.75,57,54.7,0,68.1,68.0,61.6
20160630141500,470.0,747.3,79.5,57,54.7,0,68.1,68.0,61.6
20160630143000,470.0,747.3,79.5,57,54.7,0,68.1,68.0,61.6
20160630144500,470.0,747.3,79.5,57,54.7,0,68.1,68.0,61.6
20160630150000,470.0,747.3,79.5,57,54.7,0,68.1,68.0,61.6
20160630151500,470.0,747.3,79.5,57,54.7,0,68.1,68.0,61.6
20160630153000,470.0,759.05,80.75,57,54.7,0,68.0,68.0,61.6
20160630154500,470.0,759.05,80.75,57,54.7,0,67.9,68.0,61.6
20160630160000,470.0,747.3,79.5,57,54.7,0,67.9,68.0,61.6
20160630161500,470.0,747.3,79.5,57,54.7,0,67.8,68.0,61.6
20160630163000,470.0,747.3,79.5,57,54.7,0,67.7,68.0,61.6
20160630164500,470.0,737.9,78.5,56,54.7,0,67.7,68.0,61.6
20160630170000,470.0,700.3,74.5,55,54.7,0,67.7,68.0,61.6
20160630171500,470.0,669.75,71.25,54,54.7,0,67.7,68.0,61.6
20160630173000,470.0,655.65,69.75,54,54.7,0,67.7,68.0,61.6
20160630174500,470.0,639.2,68.0,53,54.7,0,67.7,68.0,61.6
20160630180000,470.0,601.6,64.0,52,54.7,0,67.7,68.0,61.6
20160630181500,470.0,601.6,64.0,52,54.7,0,67.8,68.0,61.6
20160630183000,470.0,613.35,65.25,52,54.7,0,67.8,68.0,61.6
20160630184500,470.0,601.6,64.0,52,54.7,0,67.8,68.0,61.6
20160630190000,470.0,629.8,67.0,52,54.7,0,67.8,68.0,61.6
20160630191500,470.0,613.35,65.25,52,54.7,0,67.8,68.0,61.6
20160630193000,470.0,606.3,64.5,52,54.7,0,67.8,68.0,61.6
20160630194500,470.0,606.3,64.5,52,54.7,0,67.8,68.0,61.6
20160630200000,470.0,613.35,65.25,52,54.7,0,67.8,68.0,61.6
20160630201500,470.0,606.3,64.5,52,54.7,0,67.8,68.0,61.6
20160630203000,470.0,613.35,65.25,52,54.7,0,67.8,68.0,61.6
20160630204500,470.0,613.35,65.25,52,54.7,0,67.8,68.0,61.6
20160630210000,470.0,596.9,63.5,52,54.7,0,67.8,68.0,61.6
20160630211500,470.0,596.9,63.5,52,54.7,0,67.8,68.0,61.6
20160630213000,470.0,606.3,64.5,52,54.7,0,67.8,68.0,61.6
20160630214500,470.0,613.35,65.25,52,54.7,0,67.7,68.0,61.6
20160630220000,470.0,578.1,61.5,51,54.7,0,67.7,68.0,61.6
20160630221500,470.0,554.6,59.0,50,54.7,0,67.7,68.0,61.6
20160630223000,470.0,547.55,58.25,50,54.7,0,67.7,68.0,61.6
20160630224500,470.0,528.75,56.25,50,54.7,0,67.7,68.0,61.6
20160630230000,470.0,517.0,55.0,49,54.7,0,67.8,68.0,61.6
20160630231500,470.0,502.9,53.5,49,54.7,0,67.8,68.0,61.6
20160630233000,470.0,502.9,53.5,49,54.7,0,67.8,68.0,61.6
20160630234500,470.0,493.5,52.5,49,54.7,0,67.8,68.0,61.6
20160701000000,470.0,509.95,54.25,49,54.7,0,67.8,68.0,61.6
20160701001500,470.0,509.95,54.25,49,54.7,0,67.7,68.0,61.6
20160701003000,470.0,493.5,52.5,49,54.7,0,67.8,68.0,61.6
20160701004500,470.0,509.95,54.25,49,54.7,0,67.8,68.0,61.6
20160701010000,470.0,517.0,55.0,49,54.7,0,67.8,68.0,61.6
20160701011500,470.0,509.95,54.25,49,54.7,0,67.8,68.0,61.6
20160701013000,470.0,502.9,53.5,49,54.7,0,67.8,68.0,61.6
20160701014500,470.0,502.9,53.5,49,54.7,0,67.7,68.0,61.6
20160701020000,470.0,509.95,54.25,49,54.7,0,67.7,68.0,61.6
20160701021500,470.0,509.95,54.25,49,54.7,0,67.7,68.0,61.6
20160701023000,470.0,493.5,52.5,48,54.7,0,67.7,68.0,61.6
20160701024500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160701030000,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160701031500,470.0,493.5,52.5,48,54.7,0,67.7,68.0,61.6
20160701033000,470.0,493.5,52.5,48,54.7,0,67.7,68.0,61.6
20160701034500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160701040000,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160701041500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160701043000,470.0,467.65,49.75,47,54.7,0,67.7,68.0,61.6
20160701044500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160701050000,470.0,467.65,49.75,47,54.7,0,67.6,68.0,61.6
20160701051500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160701053000,470.0,467.65,49.75,47,54.7,0,67.6,68.0,61.6
20160701054500,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160701060000,470.0,479.4,51.0,47,54.7,0,67.6,68.0,61.6
20160701061500,470.0,479.4,51.0,47,54.7,0,67.8,68.0,61.6
20160701063000,470.0,493.5,52.5,47,54.7,0,67.9,68.0,61.6
20160701064500,470.0,486.45,51.75,47,54.7,0,68.2,68.0,61.6
20160701070000,470.0,479.4,51.0,47,54.7,0,68.2,68.0,61.6
20160701071500,470.0,493.5,52.5,48,54.7,0,68.3,68.0,61.6
20160701073000,470.0,561.65,59.75,50,54.7,0,68.4,68.0,61.6
20160701074500,470.0,613.35,65.25,52,54.7,0,68.4,68.0,61.6
20160701080000,470.0,688.55,73.25,54,54.7,0,68.4,68.0,61.6
20160701081500,470.0,730.85,77.75,56,54.7,0,68.4,68.0,61.6
20160701083000,470.0,775.5,82.5,57,54.7,0,68.3,68.0,61.6
20160701084500,470.0,806.05,85.75,59,54.7,0,68.3,68.0,61.6
20160701090000,470.0,869.5,92.5,61,54.7,0,68.4,68.0,61.6
20160701091500,470.0,909.45,96.75,62,54.7,0,68.4,68.0,61.6
20160701093000,470.0,909.45,96.75,62,54.7,0,68.2,68.0,61.6
20160701094500,470.0,921.2,98.0,62,54.7,0,68.2,68.0,61.6
20160701100000,470.0,921.2,98.0,62,54.7,0,68.1,68.0,61.6
20160701101500,470.0,895.35,95.25,62,54.7,0,68.1,68.0,61.6
20160701103000,470.0,909.45,96.75,62,54.7,0,68.0,68.0,61.6
20160701104500,470.0,909.45,96.75,62,54.7,0,67.9,68.0,61.6
20160701110000,470.0,895.35,95.25,62,54.7,0,67.8,68.0,61.6
20160701111500,470.0,895.35,95.25,61,54.7,0,67.7,68.0,61.6
20160701113000,470.0,853.05,90.75,60,54.7,0,67.7,68.0,61.6
20160701114500,470.0,810.75,86.25,58,54.7,0,67.6,68.0,61.6
20160701120000,470.0,737.9,78.5,56,54.7,0,67.6,68.0,61.6
20160701121500,470.0,716.75,76.25,55,54.7,0,67.7,68.0,61.6
20160701123000,470.0,700.3,74.5,55,54.7,0,67.8,68.0,61.6
20160701124500,470.0,709.7,75.5,55,54.7,0,67.8,68.0,61.6
20160701130000,470.0,697.95,74.25,55,54.7,0,67.9,68.0,61.6
20160701131500,470.0,716.75,76.25,55,54.7,0,67.9,68.0,61.6
20160701133000,470.0,697.95,74.25,55,54.7,0,67.9,68.0,61.6
20160701134500,470.0,697.95,74.25,55,54.7,0,67.9,68.0,61.6
20160701140000,470.0,707.35,75.25,55,54.7,0,67.7,68.0,61.6
20160701141500,470.0,690.9,73.5,54,54.7,0,67.7,68.0,61.6
20160701143000,470.0,606.3,64.5,51,54.7,0,67.6,68.0,61.6
20160701144500,470.0,561.65,59.75,50,54.7,0,67.6,68.0,61.6
20160701150000,470.0,517.0,55.0,49,54.7,0,67.6,68.0,61.6
20160701151500,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160701153000,470.0,474.7,50.5,47,54.7,0,67.6,68.0,61.6
20160701154500,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.6
20160701160000,470.0,486.45,51.75,47,54.7,0,67.7,68.0,61.6
20160701161500,470.0,474.7,50.5,47,54.7,0,67.7,68.0,61.6
20160701163000,470.0,474.7,50.5,47,54.7,0,67.8,68.0,61.6
20160701164500,470.0,486.45,51.75,47,54.7,0,67.8,68.0,61.6
20160701170000,470.0,502.9,53.5,47,54.7,0,67.9,68.0,61.6
20160701171500,470.0,502.9,53.5,47,54.7,0,67.9,68.0,61.6
20160701173000,470.0,502.9,53.5,47,54.7,0,68.0,68.0,61.6
20160701174500,470.0,493.5,52.5,47,54.7,0,68.0,68.0,61.6
20160701180000,470.0,493.5,52.5,47,54.7,0,68.1,68.0,61.6
20160701181500,470.0,486.45,51.75,47,54.7,0,68.1,68.0,61.6
20160701183000,470.0,502.9,53.5,47,54.7,0,68.1,68.0,61.6
20160701184500,470.0,493.5,52.5,47,54.7,0,68.2,68.0,61.6
20160701190000,470.0,493.5,52.5,47,54.7,0,68.2,68.0,61.6
20160701191500,470.0,502.9,53.5,47,54.7,0,68.2,68.0,61.6
20160701193000,470.0,493.5,52.5,47,54.7,0,68.2,68.0,61.6
20160701194500,470.0,509.95,54.25,48,54.7,0,68.3,68.0,61.6
20160701200000,470.0,547.55,58.25,49,54.7,0,68.3,68.0,61.6
20160701201500,470.0,596.9,63.5,51,54.7,0,68.3,68.0,61.6
20160701203000,470.0,620.4,66.0,52,54.7,0,68.3,68.0,61.6
20160701204500,470.0,636.85,67.75,52,54.7,0,68.2,68.0,61.6
20160701210000,470.0,636.85,67.75,52,54.7,0,68.2,68.0,61.6
20160701211500,470.0,636.85,67.75,52,54.7,0,68.2,68.0,61.6
20160701213000,470.0,636.85,67.75,52,54.7,0,68.2,68.0,61.6
20160701214500,470.0,636.85,67.75,52,54.7,0,68.2,68.0,61.6
20160701220000,470.0,620.4,66.0,52,54.7,0,68.1,68.0,61.6
20160701221500,470.0,629.8,67.0,52,54.7,0,68.1,68.0,61.6
20160701223000,470.0,622.75,66.25,52,54.7,0,68.1,68.0,61.6
20160701224500,470.0,622.75,66.25,52,54.7,0,68.1,68.0,61.6
20160701230000,470.0,622.75,66.25,52,54.7,0,68.1,68.0,61.6
20160701231500,470.0,636.85,67.75,52,54.7,0,68.1,68.0,61.6
20160701233000,470.0,622.75,66.25,52,54.7,0,68.0,68.0,61.6
20160701234500,470.0,636.85,67.75,52,54.7,0,68.0,68.0,61.6
20160702000000,470.0,636.85,67.75,52,54.7,0,67.9,68.0,61.6
20160702001500,470.0,620.4,66.0,52,54.7,0,67.9,68.0,61.6
20160702003000,470.0,629.8,67.0,52,54.7,0,67.9,68.0,61.6
20160702004500,470.0,639.2,68.0,52,54.7,0,67.9,68.0,61.6
20160702010000,470.0,629.8,67.0,52,54.7,0,67.9,68.0,61.6
20160702011500,470.0,918.85,97.75,7,54.7,0,67.7,68.0,61.6
20160702013000,470.0,918.85,97.75,62,54.7,0,67.7,68.0,61.6
20160702014500,470.0,876.55,93.25,61,54.7,0,67.6,68.0,61.6
20160702020000,470.0,782.55,83.25,58,54.7,0,67.5,68.0,61.6
20160702021500,470.0,716.75,76.25,56,54.7,0,67.5,68.0,61.6
20160702023000,470.0,622.75,66.25,52,54.7,0,67.5,68.0,61.6
20160702024500,470.0,502.9,53.5,48,54.7,0,67.4,68.0,61.6
20160702030000,470.0,502.9,53.5,48,54.7,0,67.5,68.0,61.6
20160702031500,470.0,502.9,53.5,48,54.7,0,67.5,68.0,61.6
20160702033000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160702034500,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160702040000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160702041500,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160702043000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160702044500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160702050000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160702051500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160702053000,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160702054500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702060000,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702061500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702063000,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702064500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702070000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160702071500,470.0,502.9,53.5,48,55.5,0,67.6,68.0,61.6
20160702073000,470.0,486.45,51.75,48,55.5,0,67.6,68.0,61.6
20160702074500,470.0,493.5,52.5,48,55.5,0,67.6,68.0,61.6
20160702080000,470.0,474.7,50.5,48,55.5,0,67.6,68.0,61.6
20160702081500,470.0,486.45,51.75,48,55.5,0,67.6,68.0,61.6
20160702083000,470.0,486.45,51.75,48,55.5,0,67.6,68.0,61.6
20160702084500,470.0,479.4,51.0,48,55.5,0,67.6,68.0,61.6
20160702090000,470.0,479.4,51.0,48,55.5,0,67.6,68.0,61.6
20160702091500,470.0,479.4,51.0,48,55.5,0,67.6,68.0,61.6
20160702093000,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702094500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702100000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160702101500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702103000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160702104500,470.0,479.4,51.0,48,54.7,0,67.5,68.0,61.6
20160702110000,470.0,479.4,51.0,48,54.7,0,67.5,68.0,61.6
20160702111500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702113000,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702114500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702120000,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702121500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702123000,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702124500,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160702130000,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160702131500,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160702133000,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160702134500,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702140000,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702141500,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702143000,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702144500,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702150000,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702151500,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702153000,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702154500,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702160000,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160702161500,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160702163000,470.0,486.45,51.75,48,54.7,0,67.8,68.0,61.6
20160702164500,470.0,486.45,51.75,48,54.7,0,67.8,68.0,61.6
20160702170000,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160702171500,470.0,517.0,55.0,48,54.7,0,67.9,68.0,61.6
20160702173000,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160702174500,470.0,502.9,53.5,48,54.7,0,68.0,68.0,61.6
20160702180000,470.0,502.9,53.5,48,54.7,0,68.1,68.0,61.6
20160702181500,470.0,486.45,51.75,48,54.7,0,68.1,68.0,61.6
20160702183000,470.0,486.45,51.75,48,54.7,0,68.1,68.0,61.6
20160702184500,470.0,486.45,51.75,48,54.7,0,68.1,68.0,61.6
20160702190000,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160702191500,470.0,502.9,53.5,48,54.7,0,68.2,68.0,61.6
20160702193000,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160702194500,470.0,486.45,51.75,48,54.7,0,68.3,68.0,61.6
20160702200000,470.0,535.8,57.0,49,54.7,0,68.3,68.0,61.6
20160702201500,470.0,578.1,61.5,50,54.7,0,68.3,68.0,61.6
20160702203000,470.0,585.15,62.25,51,54.7,0,68.2,68.0,61.6
20160702204500,470.0,585.15,62.25,51,54.7,0,68.2,68.0,61.6
20160702210000,470.0,585.15,62.25,51,54.7,0,68.2,68.0,61.6
20160702211500,470.0,578.1,61.5,51,54.7,0,68.2,68.0,61.6
20160702213000,470.0,578.1,61.5,51,54.7,0,68.2,68.0,61.6
20160702214500,470.0,571.05,60.75,51,54.7,0,68.2,68.0,61.6
20160702220000,470.0,571.05,60.75,51,54.7,0,68.2,68.0,61.6
20160702221500,470.0,578.1,61.5,51,54.7,0,68.2,68.0,61.6
20160702223000,470.0,578.1,61.5,51,54.7,0,68.2,68.0,61.6
20160702224500,470.0,561.65,59.75,51,54.7,0,68.2,68.0,61.6
20160702230000,470.0,561.65,59.75,51,54.7,0,68.2,68.0,61.6
20160702231500,470.0,561.65,59.75,51,54.7,0,68.1,68.0,61.6
20160702233000,470.0,585.15,62.25,51,54.7,0,68.1,68.0,61.6
20160702234500,470.0,571.05,60.75,51,54.7,0,68.1,68.0,61.6
20160703000000,470.0,564.0,60.0,51,54.7,0,68.1,68.0,61.6
20160703001500,470.0,578.1,61.5,51,54.7,0,68.0,68.0,61.6
20160703003000,470.0,578.1,61.5,51,54.7,0,68.0,68.0,61.6
20160703004500,470.0,571.05,60.75,51,54.7,0,68.0,68.0,61.6
20160703010000,470.0,571.05,60.75,51,54.7,0,68.0,68.0,61.6
20160703011500,470.0,571.05,60.75,51,54.7,0,67.9,68.0,61.6
20160703013000,470.0,578.1,61.5,51,54.7,0,67.9,68.0,61.6
20160703014500,470.0,571.05,60.75,51,54.7,0,67.9,68.0,61.6
20160703020000,470.0,564.0,60.0,51,54.7,0,67.9,68.0,61.6
20160703021500,470.0,578.1,61.5,51,54.7,0,67.9,68.0,61.6
20160703023000,470.0,554.6,59.0,51,54.7,0,67.8,68.0,61.6
20160703024500,470.0,571.05,60.75,51,54.7,0,67.8,68.0,61.6
20160703030000,470.0,561.65,59.75,51,54.7,0,67.8,68.0,61.6
20160703031500,470.0,571.05,60.75,51,54.7,0,67.8,68.0,61.6
20160703033000,470.0,564.0,60.0,51,54.7,0,67.8,68.0,61.6
20160703034500,470.0,564.0,60.0,51,54.7,0,67.8,68.0,61.6
20160703040000,470.0,571.05,60.75,51,54.7,0,67.8,68.0,61.6
20160703041500,470.0,571.05,60.75,51,54.7,0,67.7,68.0,61.6
20160703043000,470.0,535.8,57.0,50,54.7,0,67.7,68.0,61.6
20160703044500,470.0,528.75,56.25,49,54.7,0,67.7,68.0,61.6
20160703050000,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160703051500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160703053000,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160703054500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160703060000,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160703061500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160703063000,470.0,502.9,53.5,48,54.7,0,67.7,68.0,61.6
20160703064500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703070000,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160703071500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703073000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703074500,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160703080000,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160703081500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703083000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703084500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703090000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160703091500,470.0,479.4,51.0,48,54.7,0,67.6,68.0,61.6
20160703093000,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160703094500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703100000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703101500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703103000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703104500,470.0,474.7,50.5,48,54.7,0,67.5,68.0,61.6
20160703110000,470.0,474.7,50.5,48,54.7,0,67.5,68.0,61.6
20160703111500,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160703113000,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160703114500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703120000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703121500,470.0,474.7,50.5,48,54.7,0,67.5,68.0,61.6
20160703123000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703124500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703130000,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160703131500,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160703133000,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160703134500,470.0,467.65,49.75,48,54.7,0,67.6,68.0,61.6
20160703140000,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160703141500,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160703143000,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160703144500,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160703150000,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160703151500,470.0,467.65,49.75,48,54.7,0,67.8,68.0,61.6
20160703153000,470.0,467.65,49.75,48,54.7,0,67.8,68.0,61.6
20160703154500,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160703160000,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160703161500,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160703163000,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160703164500,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160703170000,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160703171500,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160703173000,470.0,479.4,51.0,48,54.7,0,68.0,68.0,61.6
20160703174500,470.0,479.4,51.0,48,54.7,0,68.0,68.0,61.6
20160703180000,470.0,479.4,51.0,48,54.7,0,68.1,68.0,61.6
20160703181500,470.0,479.4,51.0,48,54.7,0,68.1,68.0,61.6
20160703183000,470.0,479.4,51.0,48,54.7,0,68.1,68.0,61.6
20160703184500,470.0,479.4,51.0,48,54.7,0,68.1,68.0,61.6
20160703190000,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160703191500,470.0,493.5,52.5,48,54.7,0,68.2,68.0,61.6
20160703193000,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160703194500,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160703200000,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160703201500,470.0,493.5,52.5,48,54.7,0,68.2,68.0,61.6
20160703203000,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160703204500,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160703210000,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160703211500,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160703213000,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160703214500,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160703220000,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160703221500,470.0,467.65,49.75,48,54.7,0,68.2,68.0,61.6
20160703223000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160703224500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160703230000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160703231500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160703233000,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160703234500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704000000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704001500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704003000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704004500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704010000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704011500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704013000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704014500,470.0,467.65,49.75,48,54.7,0,68.1,68.0,61.6
20160704020000,470.0,467.65,49.75,48,54.7,0,68.1,68.0,61.6
20160704021500,470.0,458.25,48.75,48,54.7,0,68.1,68.0,61.6
20160704023000,470.0,467.65,49.75,48,54.7,0,68.0,68.0,61.6
20160704024500,470.0,467.65,49.75,48,54.7,0,68.0,68.0,61.6
20160704030000,470.0,479.4,51.0,48,54.7,0,68.0,68.0,61.6
20160704031500,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160704033000,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160704034500,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160704040000,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160704041500,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160704043000,470.0,486.45,51.75,48,54.7,0,67.9,68.0,61.6
20160704044500,470.0,486.45,51.75,48,54.7,0,67.9,68.0,61.6
20160704050000,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160704051500,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160704053000,470.0,479.4,51.0,48,54.7,0,67.9,68.0,61.6
20160704054500,470.0,479.4,51.0,48,54.7,0,67.8,68.0,61.6
20160704060000,470.0,486.45,51.75,48,54.7,0,67.8,68.0,61.6
20160704061500,470.0,467.65,49.75,48,54.7,0,67.8,68.0,61.6
20160704063000,470.0,479.4,51.0,48,54.7,0,67.8,68.0,61.6
20160704064500,470.0,479.4,51.0,48,54.7,0,67.8,68.0,61.6
20160704070000,470.0,479.4,51.0,48,54.7,0,67.8,68.0,61.6
20160704071500,470.0,479.4,51.0,48,54.7,0,67.8,68.0,61.6
20160704073000,470.0,458.25,48.75,48,54.7,0,67.8,68.0,61.6
20160704074500,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160704080000,470.0,486.45,51.75,48,54.7,0,67.8,68.0,61.6
20160704081500,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160704083000,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160704084500,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160704090000,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160704091500,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160704093000,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160704094500,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160704100000,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160704101500,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160704103000,470.0,467.65,49.75,48,54.7,0,67.8,68.0,61.6
20160704104500,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160704110000,470.0,467.65,49.75,48,54.7,0,67.8,68.0,61.6
20160704111500,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160704113000,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160704114500,470.0,479.4,51.0,48,54.7,0,67.7,68.0,61.6
20160704120000,470.0,458.25,48.75,48,54.7,0,67.7,68.0,61.6
20160704121500,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160704123000,470.0,467.65,49.75,48,54.7,0,67.7,68.0,61.6
20160704124500,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160704130000,470.0,467.65,49.75,48,54.7,0,67.8,68.0,61.6
20160704131500,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160704133000,470.0,474.7,50.5,48,54.7,0,67.8,68.0,61.6
20160704134500,470.0,458.25,48.75,48,54.7,0,67.8,68.0,61.6
20160704140000,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160704141500,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160704143000,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160704144500,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160704150000,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160704151500,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160704153000,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160704154500,470.0,458.25,48.75,48,54.7,0,67.9,68.0,61.6
20160704160000,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
