PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160704161500,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160704163000,470.0,467.65,49.75,48,54.7,0,68.0,68.0,61.6
20160704164500,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160704170000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704171500,470.0,486.45,51.75,48,54.7,0,68.1,68.0,61.6
20160704173000,470.0,467.65,49.75,48,54.7,0,68.1,68.0,61.6
20160704174500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704180000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704181500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704183000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704184500,470.0,467.65,49.75,48,54.7,0,68.2,68.0,61.6
20160704190000,470.0,467.65,49.75,48,54.7,0,68.2,68.0,61.6
20160704191500,470.0,479.4,51.0,48,54.7,0,68.2,68.0,61.6
20160704193000,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160704194500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704200000,470.0,467.65,49.75,48,54.7,0,68.2,68.0,61.6
20160704201500,470.0,486.45,51.75,48,54.7,0,68.2,68.0,61.6
20160704203000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704204500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704210000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704211500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704213000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704214500,470.0,467.65,49.75,48,54.7,0,68.2,68.0,61.6
20160704220000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704221500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704223000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704224500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704230000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160704231500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704233000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160704234500,470.0,458.25,48.75,48,54.7,0,68.1,68.0,61.6
20160705000000,470.0,479.4,51.0,48,54.7,0,68.1,68.0,61.6
20160705001500,470.0,451.2,48.0,48,54.7,0,68.1,68.0,61.6
20160705003000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160705004500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160705010000,470.0,458.25,48.75,48,54.7,0,68.1,68.0,61.6
20160705011500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160705013000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160705014500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160705020000,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160705021500,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160705023000,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160705024500,470.0,467.65,49.75,48,54.7,0,68.0,68.0,61.6
20160705030000,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160705031500,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160705033000,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160705034500,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160705040000,470.0,458.25,48.75,48,54.7,0,68.0,68.0,61.6
20160705041500,470.0,474.7,50.5,48,54.7,0,68.0,68.0,61.6
20160705043000,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160705044500,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160705050000,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160705051500,470.0,474.7,50.5,48,54.7,0,67.9,68.0,61.6
20160705053000,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160705054500,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160705060000,470.0,467.65,49.75,48,54.7,0,67.9,68.0,61.6
20160705061500,470.0,467.65,49.75,48,54.7,0,68.0,68.0,61.6
20160705063000,470.0,467.65,49.75,48,54.7,0,68.1,68.0,61.6
20160705064500,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160705070000,470.0,467.65,49.75,48,54.7,0,68.2,68.0,61.6
20160705071500,470.0,474.7,50.5,48,54.7,0,68.1,68.0,61.6
20160705073000,470.0,474.7,50.5,48,54.7,0,68.2,68.0,61.6
20160705074500,470.0,502.9,53.5,49,54.7,0,68.3,68.0,61.6
20160705080000,470.0,578.1,61.5,52,54.7,0,68.4,68.0,61.6
20160705081500,470.0,690.9,73.5,55,54.7,0,68.5,68.0,61.6
20160705083000,470.0,759.05,80.75,57,54.7,0,68.5,68.0,61.6
20160705084500,470.0,806.05,85.75,59,54.7,0,68.4,68.0,61.6
20160705090000,470.0,843.65,89.75,60,54.7,0,68.3,68.0,61.6
20160705091500,470.0,900.05,95.75,62,54.7,0,68.4,68.0,61.6
20160705093000,470.0,921.2,98.0,63,54.7,0,68.2,68.0,61.6
20160705094500,470.0,911.8,97.0,62,54.7,0,68.2,68.0,61.6
20160705100000,470.0,911.8,97.0,62,54.7,0,68.1,68.0,61.6
20160705101500,470.0,911.8,97.0,62,54.7,0,68.1,68.0,61.6
20160705103000,470.0,895.35,95.25,62,54.7,0,67.9,68.0,61.6
20160705104500,470.0,895.35,95.25,62,54.7,0,67.9,68.0,61.6
20160705110000,470.0,916.5,97.5,62,54.7,0,67.9,68.0,61.6
20160705111500,470.0,916.5,97.5,62,54.7,0,67.9,68.0,61.6
20160705113000,470.0,895.35,95.25,62,54.7,0,67.8,68.0,61.6
20160705114500,470.0,895.35,95.25,62,54.7,0,67.9,68.0,61.6
20160705120000,470.0,909.45,96.75,62,54.7,0,67.9,68.0,61.6
20160705121500,470.0,909.45,96.75,62,54.7,0,67.9,68.0,61.6
20160705123000,470.0,888.3,94.5,62,54.7,0,67.9,68.0,61.6
20160705124500,470.0,904.75,96.25,62,54.7,0,67.9,68.0,61.6
20160705130000,470.0,904.75,96.25,62,54.7,0,68.0,68.0,61.6
20160705131500,470.0,893.0,95.0,62,54.7,0,68.0,68.0,61.6
20160705133000,470.0,909.45,96.75,62,54.7,0,68.0,68.0,61.6
20160705134500,470.0,918.85,97.75,62,54.7,0,68.0,68.0,61.6
20160705140000,470.0,909.45,96.75,62,54.7,0,68.2,68.0,61.6
20160705141500,470.0,909.45,96.75,62,54.7,0,68.1,68.0,61.6
20160705143000,470.0,900.05,95.75,62,54.7,0,68.1,68.0,61.6
20160705144500,470.0,888.3,94.5,62,54.7,0,68.1,68.0,61.6
20160705150000,470.0,888.3,94.5,62,54.7,0,68.1,68.0,61.6
20160705151500,470.0,888.3,94.5,62,54.7,0,67.9,68.0,61.6
20160705153000,470.0,900.05,95.75,62,54.7,0,67.9,68.0,61.6
20160705154500,470.0,900.05,95.75,62,54.7,0,67.8,68.0,61.6
20160705160000,470.0,900.05,95.75,62,54.7,0,67.7,68.0,61.6
20160705161500,470.0,810.75,86.25,59,54.7,0,67.6,68.0,61.6
20160705163000,470.0,752.0,80.0,57,54.7,0,67.6,68.0,61.6
20160705164500,470.0,716.75,76.25,55,54.7,0,67.6,68.0,61.6
20160705170000,470.0,655.65,69.75,54,54.7,0,67.7,68.0,61.6
20160705171500,470.0,672.1,71.5,54,54.7,0,67.7,68.0,61.6
20160705173000,470.0,653.3,69.5,53,54.7,0,67.7,68.0,61.6
20160705174500,470.0,622.75,66.25,52,54.7,0,67.7,68.0,61.6
20160705180000,470.0,606.3,64.5,52,54.7,0,67.7,68.0,61.6
20160705181500,470.0,620.4,66.0,52,54.7,0,67.8,68.0,61.6
20160705183000,470.0,606.3,64.5,52,54.7,0,67.9,68.0,61.6
20160705184500,470.0,622.75,66.25,52,54.7,0,67.9,68.0,61.6
20160705190000,470.0,622.75,66.25,52,54.7,0,67.9,68.0,61.6
20160705191500,470.0,622.75,66.25,52,54.7,0,67.9,68.0,61.6
20160705193000,470.0,622.75,66.25,52,54.7,0,67.9,68.0,61.6
20160705194500,470.0,622.75,66.25,52,54.7,0,67.9,68.0,61.6
20160705200000,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160705201500,470.0,622.75,66.25,52,54.7,0,67.9,68.0,61.6
20160705203000,470.0,629.8,67.0,52,54.7,0,67.9,68.0,61.6
20160705204500,470.0,606.3,64.5,52,54.7,0,67.9,68.0,61.6
20160705210000,470.0,606.3,64.5,52,54.7,0,67.9,68.0,61.6
20160705211500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160705213000,470.0,622.75,66.25,52,54.7,0,67.9,68.0,61.6
20160705214500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160705220000,470.0,606.3,64.5,52,54.7,0,67.9,68.0,61.6
20160705221500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160705223000,470.0,606.3,64.5,52,54.7,0,67.9,68.0,61.6
20160705224500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160705230000,470.0,620.4,66.0,52,54.7,0,67.9,68.0,61.6
20160705231500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160705233000,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160705234500,470.0,613.35,65.25,52,54.7,0,67.9,68.0,61.6
20160706000000,470.0,620.4,66.0,52,54.7,0,67.8,68.0,61.6
20160706001500,470.0,613.35,65.25,52,54.7,0,67.8,68.0,61.6
20160706003000,470.0,622.75,66.25,52,54.7,0,67.8,68.0,61.6
20160706004500,470.0,613.35,65.25,52,54.7,0,67.8,68.0,61.6
20160706010000,470.0,629.8,67.0,52,54.7,0,67.8,68.0,61.6
20160706011500,470.0,893.0,95.0,10,54.7,0,67.6,68.0,61.6
20160706013000,470.0,791.95,84.25,58,54.7,0,67.6,68.0,61.6
20160706014500,470.0,747.3,79.5,56,54.7,0,67.5,68.0,61.6
20160706020000,470.0,681.5,72.5,54,54.7,0,67.5,68.0,61.6
20160706021500,470.0,601.6,64.0,52,54.7,0,67.5,68.0,61.6
20160706023000,470.0,517.0,55.0,49,54.7,0,67.5,68.0,61.6
20160706024500,470.0,474.7,50.5,48,54.7,0,67.6,68.0,61.6
20160706030000,470.0,502.9,53.5,48,54.7,0,67.6,68.0,61.6
20160706031500,470.0,486.45,51.75,48,54.7,0,67.6,68.0,61.6
20160706033000,470.0,493.5,52.5,48,54.7,0,67.6,68.0,61.6
20160706034500,470.0,486.45,51.75,48,54.7,0,67.7,68.0,61.6
20160706040000,470.0,493.5,52.5,48,54.7,0,67.7,68.0,61.6
20160706041500,470.0,493.5,52.5,48,54.7,0,67.7,68.0,61.6
20160706043000,470.0,474.7,50.5,48,54.7,0,67.7,68.0,61.6
20160706044500,470.0,944.7,100.5,42,61.2,0,67.8,68.0,61.6
20160706050000,470.0,977.6,104.0,42,61.2,0,67.8,68.0,61.6
20160706051500,470.0,918.85,97.75,61,58.4,0,67.9,68.0,61.6
20160706053000,470.0,954.1,101.5,63,53.9,0,67.8,68.0,61.6
20160706054500,470.0,935.3,99.5,63,54.5,0,67.7,68.0,61.6
20160706060000,470.0,841.3,89.5,59,54.5,0,67.6,68.0,61.6
20160706061500,470.0,773.15,82.25,57,55.1,0,67.5,68.0,61.6
20160706063000,470.0,726.15,77.25,55,55.1,0,67.6,68.0,61.6
20160706064500,470.0,707.35,75.25,54,55.1,0,67.7,68.0,61.6
20160706070000,470.0,672.1,71.5,53,55.1,0,67.7,68.0,61.6
20160706071500,470.0,679.15,72.25,53,55.1,0,67.9,68.0,61.6
20160706073000,470.0,672.1,71.5,53,55.1,0,67.9,68.0,61.6
20160706074500,470.0,836.6,89.0,59,55.1,0,68.5,68.0,61.6
20160706080000,470.0,808.4,86.0,58,55.1,0,68.2,68.0,61.6
20160706081500,470.0,791.95,84.25,57,55.1,0,68.1,68.0,61.6
20160706083000,470.0,791.95,84.25,57,55.1,0,68.0,68.0,61.6
20160706084500,470.0,782.55,83.25,57,55.1,0,68.1,68.0,61.6
20160706090000,470.0,794.3,84.5,57,55.1,0,68.1,68.0,61.6
20160706091500,470.0,794.3,84.5,57,55.1,0,68.1,68.0,61.6
20160706093000,470.0,794.3,84.5,57,55.1,0,68.1,68.0,61.6
20160706094500,470.0,782.55,83.25,57,55.1,0,68.2,68.0,61.6
20160706100000,470.0,782.55,83.25,57,55.1,0,68.2,68.0,61.6
20160706101500,470.0,782.55,83.25,57,55.1,0,68.2,68.0,61.6
20160706103000,470.0,782.55,83.25,57,55.1,0,68.2,68.0,61.6
20160706104500,470.0,794.3,84.5,57,55.1,0,68.2,68.0,61.6
20160706110000,470.0,883.6,94.0,60,55.1,0,68.4,68.0,61.6
20160706111500,470.0,883.6,94.0,60,55.1,0,68.2,68.0,61.6
20160706113000,470.0,867.15,92.25,60,55.1,0,68.1,68.0,61.6
20160706114500,470.0,900.05,95.75,60,55.1,0,68.1,68.0,61.6
20160706120000,470.0,876.55,93.25,60,55.1,0,68.1,68.0,61.6
20160706121500,470.0,876.55,93.25,60,55.1,0,68.0,68.0,61.6
20160706123000,470.0,885.95,94.25,60,54.3,0,68.0,68.0,61.6
20160706124500,470.0,885.95,94.25,60,54.3,0,68.0,68.0,61.6
20160706130000,470.0,876.55,93.25,60,54.3,0,68.0,68.0,61.6
20160706131500,470.0,876.55,93.25,60,54.3,0,68.0,68.0,61.6
20160706133000,470.0,876.55,93.25,60,54.3,0,68.0,68.0,61.6
20160706134500,470.0,876.55,93.25,60,54.3,0,68.0,68.0,61.6
20160706140000,470.0,885.95,94.25,60,54.3,0,68.1,68.0,61.6
20160706141500,470.0,857.75,91.25,60,54.3,0,68.1,68.0,61.6
20160706143000,470.0,869.5,92.5,60,54.3,0,68.1,68.0,61.6
20160706144500,470.0,869.5,92.5,60,54.3,0,68.1,68.0,61.6
20160706150000,470.0,869.5,92.5,60,54.3,0,68.0,68.0,61.6
20160706151500,470.0,869.5,92.5,60,54.3,0,67.9,68.0,61.6
20160706153000,470.0,869.5,92.5,60,54.3,0,67.7,68.0,61.6
20160706154500,470.0,827.2,88.0,58,54.3,0,67.6,68.0,61.6
20160706160000,470.0,730.85,77.75,55,54.3,0,67.6,68.0,61.6
20160706161500,470.0,669.75,71.25,53,54.3,0,67.5,68.0,61.6
20160706163000,470.0,578.1,61.5,50,54.3,0,67.5,68.0,61.6
20160706164500,470.0,509.95,54.25,48,54.3,0,67.5,68.0,61.6
20160706170000,470.0,486.45,51.75,48,54.3,0,67.6,68.0,61.6
20160706171500,470.0,486.45,51.75,48,54.3,0,67.6,68.0,61.6
20160706173000,470.0,474.7,50.5,47,54.3,0,67.7,68.0,61.6
20160706174500,470.0,474.7,50.5,47,55.1,0,67.7,68.0,61.6
20160706180000,470.0,486.45,51.75,47,55.1,0,67.8,68.0,61.6
20160706181500,470.0,486.45,51.75,47,55.1,0,67.8,68.0,61.6
20160706183000,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160706184500,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160706190000,470.0,479.4,51.0,47,55.1,0,68.0,68.0,61.6
20160706191500,470.0,493.5,52.5,47,55.1,0,68.0,68.0,61.6
20160706193000,470.0,474.7,50.5,47,55.1,0,68.1,68.0,61.6
20160706194500,470.0,474.7,50.5,47,55.1,0,68.1,68.0,61.6
20160706200000,470.0,493.5,52.5,47,55.1,0,68.1,68.0,61.6
20160706201500,470.0,474.7,50.5,47,55.1,0,68.1,68.0,61.6
20160706203000,470.0,474.7,50.5,47,55.1,0,68.1,68.0,61.6
20160706204500,470.0,486.45,51.75,47,55.1,0,68.1,68.0,61.6
20160706210000,470.0,479.4,51.0,47,55.1,0,68.1,68.0,61.6
20160706211500,470.0,479.4,51.0,47,55.1,0,68.1,68.0,61.6
20160706213000,470.0,493.5,52.5,47,55.1,0,68.0,68.0,61.6
20160706214500,470.0,479.4,51.0,47,55.1,0,68.1,68.0,61.6
20160706220000,470.0,479.4,51.0,47,55.1,0,68.1,68.0,61.6
20160706221500,470.0,486.45,51.75,47,55.1,0,68.1,68.0,61.6
20160706223000,470.0,479.4,51.0,47,55.1,0,68.1,68.0,61.6
20160706224500,470.0,479.4,51.0,47,55.1,0,68.1,68.0,61.6
20160706230000,470.0,479.4,51.0,47,55.1,0,68.1,68.0,61.6
20160706231500,470.0,479.4,51.0,47,55.1,0,68.0,68.0,61.6
20160706233000,470.0,479.4,51.0,47,55.1,0,68.0,68.0,61.6
20160706234500,470.0,467.65,49.75,47,55.1,0,68.0,68.0,61.6
20160707000000,470.0,486.45,51.75,47,55.1,0,68.0,68.0,61.6
20160707001500,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707003000,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707004500,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707010000,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707011500,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707013000,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707014500,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707020000,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707021500,470.0,467.65,49.75,47,55.1,0,67.9,68.0,61.6
20160707023000,470.0,474.7,50.5,47,55.1,0,67.9,68.0,61.6
20160707024500,470.0,467.65,49.75,47,55.1,0,67.9,68.0,61.6
20160707030000,470.0,479.4,51.0,47,55.1,0,67.9,68.0,61.6
20160707031500,470.0,479.4,51.0,47,55.1,0,67.8,68.0,61.6
20160707033000,470.0,486.45,51.75,47,55.1,0,67.8,68.0,61.6
20160707034500,470.0,479.4,51.0,47,55.1,0,67.8,68.0,61.6
20160707040000,470.0,479.4,51.0,47,55.1,0,67.8,68.0,61.6
20160707041500,470.0,486.45,51.75,47,55.1,0,67.7,68.0,61.6
20160707043000,470.0,467.65,49.75,47,55.1,0,67.7,68.0,61.6
20160707044500,470.0,486.45,51.75,47,55.1,0,67.7,68.0,61.6
20160707050000,470.0,474.7,50.5,47,55.1,0,67.7,68.0,61.6
20160707051500,470.0,474.7,50.5,47,55.1,0,67.7,68.0,61.6
20160707053000,470.0,467.65,49.75,47,55.1,0,67.6,68.0,61.6
20160707054500,470.0,486.45,51.75,47,55.1,0,67.6,68.0,61.6
20160707060000,470.0,479.4,51.0,47,55.1,0,67.7,68.0,61.6
20160707061500,470.0,479.4,51.0,47,55.1,0,67.8,68.0,61.6
20160707063000,470.0,486.45,51.75,47,55.1,0,67.9,68.0,61.6
20160707064500,470.0,474.7,50.5,47,55.1,0,68.0,68.0,61.6
20160707070000,470.0,474.7,50.5,47,55.1,0,68.1,68.0,61.6
20160707071500,470.0,474.7,50.5,47,55.1,0,68.1,68.0,61.6
20160707073000,470.0,474.7,50.5,47,55.1,0,68.2,68.0,61.6
20160707074500,470.0,486.45,51.75,48,55.1,0,68.3,68.0,61.6
20160707080000,470.0,601.6,64.0,52,55.1,0,68.4,68.0,61.6
20160707081500,470.0,620.4,66.0,52,55.1,0,68.3,68.0,61.6
20160707083000,470.0,601.6,64.0,52,55.1,0,68.3,68.0,61.6
20160707084500,470.0,690.9,73.5,55,55.1,0,68.4,68.0,61.6
20160707090000,470.0,752.0,80.0,57,55.1,0,68.4,68.0,61.6
20160707091500,470.0,815.45,86.75,58,55.1,0,68.3,68.0,61.6
20160707093000,470.0,860.1,91.5,60,55.1,0,68.4,68.0,61.6
20160707094500,470.0,904.75,96.25,63,55.1,0,68.5,68.0,61.6
20160707100000,470.0,930.6,99.0,63,55.1,0,68.3,68.0,61.6
20160707101500,470.0,921.2,98.0,62,55.1,0,68.2,68.0,61.6
20160707103000,470.0,911.8,97.0,62,55.1,0,68.2,68.0,61.6
20160707104500,470.0,900.05,95.75,62,55.1,0,68.2,68.0,61.6
20160707110000,470.0,921.2,98.0,62,55.1,0,68.2,68.0,61.6
20160707111500,470.0,921.2,98.0,62,55.1,0,68.2,68.0,61.6
20160707113000,470.0,921.2,98.0,62,55.1,0,68.1,68.0,61.6
20160707114500,470.0,909.45,96.75,62,55.1,0,68.1,68.0,61.6
20160707120000,470.0,921.2,98.0,62,55.1,0,68.1,68.0,61.6
20160707121500,470.0,921.2,98.0,62,55.1,0,68.0,68.0,61.6
20160707123000,470.0,921.2,98.0,62,55.1,0,68.0,68.0,61.6
20160707124500,470.0,909.45,96.75,62,55.1,0,68.0,68.0,61.6
20160707130000,470.0,909.45,96.75,62,54.3,0,67.9,68.0,61.6
20160707131500,470.0,909.45,96.75,62,54.3,0,67.9,68.0,61.6
20160707133000,470.0,928.25,98.75,62,54.3,0,67.9,68.0,61.6
20160707134500,470.0,916.5,97.5,62,54.3,0,67.9,68.0,61.6
20160707140000,470.0,916.5,97.5,62,54.3,0,68.1,68.0,61.6
20160707141500,470.0,895.35,95.25,62,54.3,0,67.9,68.0,61.6
20160707143000,470.0,916.5,97.5,62,54.3,0,67.9,68.0,61.6
20160707144500,470.0,904.75,96.25,62,54.3,0,67.8,68.0,61.6
20160707150000,470.0,883.6,94.0,61,54.3,0,67.7,68.0,61.6
20160707151500,470.0,853.05,90.75,60,54.3,0,67.7,68.0,61.6
20160707153000,470.0,820.15,87.25,59,54.3,0,67.7,68.0,61.6
20160707154500,470.0,747.3,79.5,57,54.3,0,67.6,68.0,61.6
20160707160000,470.0,681.5,72.5,54,54.3,0,67.5,68.0,61.6
20160707161500,470.0,620.4,66.0,52,54.3,0,67.5,68.0,61.6
20160707163000,470.0,535.8,57.0,49,54.3,0,67.6,68.0,61.6
20160707164500,470.0,517.0,55.0,49,54.3,0,67.6,68.0,61.6
20160707170000,470.0,474.7,50.5,48,54.3,0,67.7,68.0,61.6
20160707171500,470.0,493.5,52.5,48,54.3,0,67.8,68.0,61.6
20160707173000,470.0,493.5,52.5,48,54.3,0,67.8,68.0,61.6
20160707174500,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160707180000,470.0,493.5,52.5,48,55.1,0,67.9,68.0,61.6
20160707181500,470.0,486.45,51.75,48,55.1,0,67.9,68.0,61.6
20160707183000,470.0,493.5,52.5,48,55.1,0,67.9,68.0,61.6
20160707184500,470.0,502.9,53.5,48,55.1,0,67.9,68.0,61.6
20160707190000,470.0,502.9,53.5,48,55.1,0,68.0,68.0,61.6
20160707191500,470.0,493.5,52.5,48,55.1,0,68.0,68.0,61.6
20160707193000,470.0,486.45,51.75,48,55.1,0,68.0,68.0,61.6
20160707194500,470.0,479.4,51.0,48,55.1,0,68.0,68.0,61.6
20160707200000,470.0,479.4,51.0,48,55.1,0,68.0,68.0,61.6
20160707201500,470.0,479.4,51.0,48,55.1,0,68.0,68.0,61.6
20160707203000,470.0,479.4,51.0,48,55.1,0,68.1,68.0,61.6
20160707204500,470.0,502.9,53.5,48,55.1,0,68.1,68.0,61.6
20160707210000,470.0,493.5,52.5,48,55.1,0,68.1,68.0,61.6
20160707211500,470.0,502.9,53.5,48,55.1,0,68.1,68.0,61.6
20160707213000,470.0,493.5,52.5,48,55.1,0,68.1,68.0,61.6
20160707214500,470.0,486.45,51.75,48,55.1,0,68.1,68.0,61.6
20160707220000,470.0,486.45,51.75,48,55.1,0,68.1,68.0,61.6
20160707221500,470.0,486.45,51.75,48,55.1,0,68.0,68.0,61.6
20160707223000,470.0,502.9,53.5,48,55.1,0,68.0,68.0,61.6
20160707224500,470.0,486.45,51.75,48,55.1,0,68.0,68.0,61.6
20160707230000,470.0,474.7,50.5,48,55.1,0,68.0,68.0,61.6
20160707231500,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160707233000,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160707234500,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160708000000,470.0,493.5,52.5,48,55.1,0,67.9,68.0,61.6
20160708001500,470.0,486.45,51.75,48,55.1,0,67.9,68.0,61.6
20160708003000,470.0,486.45,51.75,48,55.1,0,67.9,68.0,61.6
20160708004500,470.0,479.4,51.0,48,55.1,0,67.9,68.0,61.6
20160708010000,470.0,486.45,51.75,48,55.1,0,67.9,68.0,61.6
20160708011500,470.0,493.5,52.5,48,55.1,0,67.9,68.0,61.6
20160708013000,470.0,479.4,51.0,48,55.1,0,67.9,68.0,61.6
20160708014500,470.0,493.5,52.5,48,55.1,0,67.9,68.0,61.6
20160708020000,470.0,479.4,51.0,48,55.1,0,67.9,68.0,61.6
20160708021500,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160708023000,470.0,502.9,53.5,48,55.1,0,67.8,68.0,61.6
20160708024500,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160708030000,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160708031500,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160708033000,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160708034500,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160708040000,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160708041500,470.0,493.5,52.5,48,55.1,0,67.6,68.0,61.6
20160708043000,470.0,474.7,50.5,48,55.1,0,67.6,68.0,61.6
20160708044500,470.0,493.5,52.5,48,55.1,0,67.6,68.0,61.6
20160708050000,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160708051500,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160708053000,470.0,486.45,51.75,48,55.1,0,67.6,68.0,61.6
20160708054500,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160708060000,470.0,502.9,53.5,48,55.1,0,67.6,68.0,61.6
20160708061500,470.0,493.5,52.5,48,55.1,0,67.7,68.0,61.6
20160708063000,470.0,486.45,51.75,48,55.1,0,67.9,68.0,61.6
20160708064500,470.0,486.45,51.75,48,55.1,0,68.0,68.0,61.6
20160708070000,470.0,474.7,50.5,48,55.1,0,68.1,68.0,61.6
20160708071500,470.0,486.45,51.75,48,55.1,0,68.1,68.0,61.6
20160708073000,470.0,479.4,51.0,48,55.1,0,68.1,68.0,61.6
20160708074500,470.0,493.5,52.5,48,55.1,0,68.2,68.0,61.6
20160708080000,470.0,502.9,53.5,49,55.1,0,68.3,68.0,61.6
20160708081500,470.0,571.05,60.75,51,55.1,0,68.4,68.0,61.6
20160708083000,470.0,636.85,67.75,53,55.1,0,68.4,68.0,61.6
20160708084500,470.0,707.35,75.25,55,54.3,0,68.4,68.0,61.6
20160708090000,470.0,749.65,79.75,56,54.3,0,68.4,68.0,61.6
20160708091500,470.0,827.2,88.0,59,54.3,0,68.4,68.0,61.6
20160708093000,470.0,860.1,91.5,61,54.3,0,68.4,68.0,61.6
20160708094500,470.0,874.2,93.0,61,54.3,0,68.2,68.0,61.6
20160708100000,470.0,874.2,93.0,61,55.1,0,68.2,68.0,61.6
20160708101500,470.0,874.2,93.0,61,55.1,0,68.2,68.0,61.6
20160708103000,470.0,874.2,93.0,61,55.1,0,68.2,68.0,61.6
20160708104500,470.0,874.2,93.0,61,54.3,0,68.2,68.0,61.6
20160708110000,470.0,874.2,93.0,61,54.3,0,68.1,68.0,61.6
20160708111500,470.0,874.2,93.0,61,54.3,0,68.1,68.0,61.6
20160708113000,470.0,874.2,93.0,61,54.3,0,68.2,68.0,61.6
20160708114500,470.0,860.1,91.5,61,54.3,0,68.1,68.0,61.6
20160708120000,470.0,883.6,94.0,61,54.3,0,68.1,68.0,61.6
20160708121500,470.0,874.2,93.0,61,54.3,0,68.1,68.0,61.6
20160708123000,470.0,874.2,93.0,61,54.3,0,68.1,68.0,61.6
20160708124500,470.0,874.2,93.0,61,54.3,0,67.9,68.0,61.6
20160708130000,470.0,874.2,93.0,61,54.3,0,67.9,68.0,61.6
20160708131500,470.0,874.2,93.0,61,54.3,0,68.0,68.0,61.6
20160708133000,470.0,874.2,93.0,61,54.3,0,67.9,68.0,61.6
20160708134500,470.0,874.2,93.0,61,54.3,0,67.9,68.0,61.6
20160708140000,470.0,874.2,93.0,61,54.3,0,68.0,68.0,61.6
20160708141500,470.0,874.2,93.0,61,54.3,0,68.2,68.0,61.6
20160708143000,470.0,874.2,93.0,61,54.3,0,68.1,68.0,61.6
20160708144500,470.0,874.2,93.0,61,54.3,0,68.1,68.0,61.6
20160708150000,470.0,874.2,93.0,61,54.3,0,68.1,68.0,61.6
20160708151500,470.0,874.2,93.0,61,54.3,0,67.9,68.0,61.6
20160708153000,470.0,883.6,94.0,61,54.3,0,67.9,68.0,61.6
20160708154500,470.0,883.6,94.0,61,55.1,0,67.8,68.0,61.6
20160708160000,470.0,827.2,88.0,60,55.1,0,67.7,68.0,61.6
20160708161500,470.0,827.2,88.0,59,55.1,0,67.7,68.0,61.6
20160708163000,470.0,810.75,86.25,59,55.1,0,67.7,68.0,61.6
20160708164500,470.0,749.65,79.75,57,55.1,0,67.7,68.0,61.6
20160708170000,470.0,768.45,81.75,57,55.1,0,67.7,68.0,61.6
20160708171500,470.0,740.25,78.75,56,55.1,0,67.7,68.0,61.6
20160708173000,470.0,707.35,75.25,55,55.1,0,67.7,68.0,61.6
20160708174500,470.0,690.9,73.5,54,55.1,0,67.7,68.0,61.6
20160708180000,470.0,662.7,70.5,53,55.1,0,67.7,68.0,61.6
20160708181500,470.0,622.75,66.25,53,55.1,0,67.7,68.0,61.6
20160708183000,470.0,606.3,64.5,51,55.1,0,67.7,68.0,61.6
20160708184500,470.0,606.3,64.5,51,55.1,0,67.8,68.0,61.6
20160708190000,470.0,585.15,62.25,51,55.1,0,67.8,68.0,61.6
20160708191500,470.0,601.6,64.0,51,55.1,0,67.8,68.0,61.6
20160708193000,470.0,585.15,62.25,51,55.1,0,67.8,68.0,61.6
20160708194500,470.0,585.15,62.25,51,55.1,0,67.8,68.0,61.6
20160708200000,470.0,601.6,64.0,51,55.1,0,67.9,68.0,61.6
20160708201500,470.0,601.6,64.0,51,55.1,0,67.9,68.0,61.6
20160708203000,470.0,585.15,62.25,51,54.3,0,67.9,68.0,61.6
20160708204500,470.0,585.15,62.25,51,54.9,0,67.9,68.0,61.6
20160708210000,470.0,606.3,64.5,51,54.9,0,67.9,68.0,61.6
20160708211500,470.0,585.15,62.25,51,54.9,0,67.9,68.0,61.6
20160708213000,470.0,585.15,62.25,51,54.9,0,67.9,68.0,61.6
20160708214500,470.0,585.15,62.25,51,54.9,0,67.9,68.0,61.6
20160708220000,470.0,585.15,62.25,51,54.9,0,67.9,68.0,61.6
20160708221500,470.0,596.9,63.5,51,54.9,0,67.9,68.0,61.6
20160708223000,470.0,589.85,62.75,51,54.9,0,67.9,68.0,61.6
20160708224500,470.0,578.1,61.5,51,54.9,0,67.9,68.0,61.6
20160708230000,470.0,589.85,62.75,51,54.9,0,67.8,68.0,61.6
20160708231500,470.0,589.85,62.75,51,54.9,0,67.8,68.0,61.6
20160708233000,470.0,589.85,62.75,51,54.9,0,67.8,68.0,61.6
20160708234500,470.0,589.85,62.75,51,54.9,0,67.8,68.0,61.6
20160709000000,470.0,578.1,61.5,51,54.9,0,67.8,68.0,61.6
20160709001500,470.0,596.9,63.5,51,54.9,0,67.7,68.0,61.6
20160709003000,470.0,564.0,60.0,50,54.9,0,67.7,68.0,61.6
20160709004500,470.0,535.8,57.0,49,54.9,0,67.7,68.0,61.6
20160709010000,470.0,502.9,53.5,48,54.9,0,67.7,68.0,61.6
20160709011500,470.0,867.15,92.25,9,54.9,0,67.6,68.0,61.6
20160709013000,470.0,867.15,92.25,61,54.9,0,67.5,68.0,61.6
20160709014500,470.0,799.0,85.0,59,54.3,0,67.4,68.0,61.6
20160709020000,470.0,681.5,72.5,55,55.1,0,67.4,68.0,61.6
20160709021500,470.0,601.6,64.0,51,55.1,0,67.4,68.0,61.6
20160709023000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160709024500,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160709030000,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160709031500,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160709033000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160709034500,470.0,474.7,50.5,48,55.1,0,67.5,68.0,61.6
20160709040000,470.0,474.7,50.5,48,55.1,0,67.5,68.0,61.6
20160709041500,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160709043000,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160709044500,470.0,479.4,51.0,48,55.1,0,67.5,68.0,61.6
20160709050000,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160709051500,470.0,479.4,51.0,48,55.1,0,67.5,68.0,61.6
20160709053000,470.0,493.5,52.5,48,55.1,0,67.4,68.0,61.6
20160709054500,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160709060000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160709061500,470.0,493.5,52.5,48,55.1,0,67.4,68.0,61.6
20160709063000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160709064500,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160709070000,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160709071500,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160709073000,470.0,486.45,51.75,48,55.1,0,67.3,68.0,61.6
20160709074500,470.0,479.4,51.0,48,55.1,0,67.3,68.0,61.6
20160709080000,470.0,486.45,51.75,48,55.1,0,67.3,68.0,61.6
20160709081500,470.0,479.4,51.0,48,55.1,0,67.3,68.0,61.6
20160709083000,470.0,479.4,51.0,48,55.1,0,67.3,68.0,61.6
20160709084500,470.0,486.45,51.75,48,55.1,0,67.3,68.0,61.6
20160709090000,470.0,493.5,52.5,48,55.1,0,67.3,68.0,61.6
20160709091500,470.0,493.5,52.5,48,55.1,0,67.3,68.0,61.6
20160709093000,470.0,486.45,51.75,48,55.1,0,67.3,68.0,61.6
20160709094500,470.0,493.5,52.5,48,55.1,0,67.3,68.0,61.6
20160709100000,470.0,474.7,50.5,47,55.1,0,67.3,68.0,61.6
20160709101500,470.0,474.7,50.5,47,54.4,0,67.3,68.0,61.6
20160709103000,470.0,474.7,50.5,47,54.4,0,67.3,68.0,61.6
20160709104500,470.0,474.7,50.5,47,55.0,0,67.3,68.0,61.6
20160709110000,470.0,467.65,49.75,47,55.0,0,67.3,68.0,61.6
20160709111500,470.0,474.7,50.5,47,55.0,0,67.4,68.0,61.6
20160709113000,470.0,467.65,49.75,47,55.0,0,67.4,68.0,61.6
20160709114500,470.0,474.7,50.5,47,54.4,0,67.4,68.0,61.6
20160709120000,470.0,467.65,49.75,47,54.4,0,67.4,68.0,61.6
20160709121500,470.0,467.65,49.75,47,54.4,0,67.4,68.0,61.6
20160709123000,470.0,474.7,50.5,47,55.1,0,67.4,68.0,61.6
20160709124500,470.0,474.7,50.5,47,55.1,0,67.4,68.0,61.6
20160709130000,470.0,467.65,49.75,47,55.1,0,67.4,68.0,61.6
20160709131500,470.0,467.65,49.75,47,55.1,0,67.4,68.0,61.6
20160709133000,470.0,474.7,50.5,47,54.3,0,67.4,68.0,61.6
20160709134500,470.0,467.65,49.75,47,55.1,0,67.4,68.0,61.6
20160709140000,470.0,458.25,48.75,47,55.1,0,67.4,68.0,61.6
20160709141500,470.0,467.65,49.75,47,55.1,0,67.4,68.0,61.6
20160709143000,470.0,451.2,48.0,47,55.1,0,67.5,68.0,61.6
20160709144500,470.0,467.65,49.75,47,55.1,0,67.5,68.0,61.6
20160709150000,470.0,458.25,48.75,47,55.1,0,67.6,68.0,61.6
20160709151500,470.0,458.25,48.75,47,55.1,0,67.6,68.0,61.6
20160709153000,470.0,458.25,48.75,47,55.1,0,67.6,68.0,61.6
20160709154500,470.0,458.25,48.75,47,55.1,0,67.6,68.0,61.6
20160709160000,470.0,458.25,48.75,47,55.1,0,67.6,68.0,61.6
20160709161500,470.0,467.65,49.75,47,54.3,0,67.7,68.0,61.6
20160709163000,470.0,486.45,51.75,48,54.3,0,67.7,68.0,61.6
20160709164500,470.0,486.45,51.75,48,54.3,0,67.7,68.0,61.6
20160709170000,470.0,486.45,51.75,48,54.3,0,67.7,68.0,61.6
20160709171500,470.0,474.7,50.5,48,54.3,0,67.7,68.0,61.6
20160709173000,470.0,474.7,50.5,48,54.3,0,67.7,68.0,61.6
20160709174500,470.0,493.5,52.5,48,54.3,0,67.7,68.0,61.6
20160709180000,470.0,486.45,51.75,48,54.3,0,67.8,68.0,61.6
20160709181500,470.0,486.45,51.75,48,54.3,0,67.8,68.0,61.6
20160709183000,470.0,486.45,51.75,48,54.3,0,67.8,68.0,61.6
20160709184500,470.0,479.4,51.0,48,54.3,0,67.8,68.0,61.6
20160709190000,470.0,467.65,49.75,48,54.3,0,67.8,68.0,61.6
20160709191500,470.0,486.45,51.75,48,54.3,0,67.8,68.0,61.6
20160709193000,470.0,486.45,51.75,48,55.1,0,67.8,68.0,61.6
20160709194500,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160709200000,470.0,493.5,52.5,48,55.1,0,67.8,68.0,61.6
20160709201500,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709203000,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709204500,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709210000,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709211500,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709213000,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709214500,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709220000,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709221500,470.0,474.7,50.5,48,55.1,0,67.9,68.0,61.6
20160709223000,470.0,486.45,51.75,48,55.1,0,67.9,68.0,61.6
20160709224500,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160709230000,470.0,486.45,51.75,48,55.1,0,67.8,68.0,61.6
20160709231500,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160709233000,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160709234500,470.0,486.45,51.75,48,55.1,0,67.8,68.0,61.6
20160710000000,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160710001500,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710003000,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710004500,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710010000,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710011500,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710013000,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710014500,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710020000,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160710021500,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710023000,470.0,467.65,49.75,48,55.1,0,67.6,68.0,61.6
20160710024500,470.0,486.45,51.75,48,55.1,0,67.6,68.0,61.6
20160710030000,470.0,486.45,51.75,48,55.1,0,67.6,68.0,61.6
20160710031500,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160710033000,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160710034500,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160710040000,470.0,486.45,51.75,48,55.1,0,67.6,68.0,61.6
20160710041500,470.0,486.45,51.75,48,55.1,0,67.6,68.0,61.6
20160710043000,470.0,474.7,50.5,48,55.1,0,67.5,68.0,61.6
20160710044500,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160710050000,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160710051500,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710053000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710054500,470.0,502.9,53.5,48,55.1,0,67.4,68.0,61.6
20160710060000,470.0,493.5,52.5,48,55.1,0,67.4,68.0,61.6
20160710061500,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160710063000,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160710064500,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710070000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710071500,470.0,493.5,52.5,48,55.1,0,67.4,68.0,61.6
20160710073000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710074500,470.0,493.5,52.5,48,55.1,0,67.4,68.0,61.6
20160710080000,470.0,509.95,54.25,48,55.1,0,67.4,68.0,61.6
20160710081500,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710083000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710084500,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160710090000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160710091500,470.0,479.4,51.0,47,55.1,0,67.4,68.0,61.6
20160710093000,470.0,458.25,48.75,47,55.1,0,67.4,68.0,61.6
20160710094500,470.0,458.25,48.75,47,55.1,0,67.4,68.0,61.6
20160710100000,470.0,474.7,50.5,47,55.1,0,67.4,68.0,61.6
20160710101500,470.0,474.7,50.5,47,55.1,0,67.5,68.0,61.6
20160710103000,470.0,474.7,50.5,47,55.1,0,67.4,68.0,61.6
20160710104500,470.0,474.7,50.5,47,55.1,0,67.4,68.0,61.6
20160710110000,470.0,474.7,50.5,47,55.1,0,67.4,68.0,61.6
20160710111500,470.0,467.65,49.75,47,55.1,0,67.5,68.0,61.6
20160710113000,470.0,467.65,49.75,47,55.1,0,67.5,68.0,61.6
20160710114500,470.0,458.25,48.75,47,55.1,0,67.5,68.0,61.6
20160710120000,470.0,458.25,48.75,47,55.1,0,67.4,68.0,61.6
20160710121500,470.0,467.65,49.75,47,55.1,0,67.5,68.0,61.6
20160710123000,470.0,467.65,49.75,47,55.1,0,67.5,68.0,61.6
20160710124500,470.0,458.25,48.75,47,55.1,0,67.5,68.0,61.6
20160710130000,470.0,467.65,49.75,47,55.1,0,67.5,68.0,61.6
20160710131500,470.0,474.7,50.5,47,54.4,0,67.4,68.0,61.6
20160710133000,470.0,486.45,51.75,48,54.4,0,67.4,68.0,61.6
20160710134500,470.0,493.5,52.5,48,54.4,0,67.4,68.0,61.6
20160710140000,470.0,493.5,52.5,48,54.4,0,67.4,68.0,61.6
20160710141500,470.0,486.45,51.75,48,54.4,0,67.4,68.0,61.6
20160710143000,470.0,486.45,51.75,48,54.4,0,67.5,68.0,61.6
20160710144500,470.0,474.7,50.5,48,54.4,0,67.4,68.0,61.6
20160710150000,470.0,474.7,50.5,48,55.1,0,67.5,68.0,61.6
20160710151500,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160710153000,470.0,486.45,51.75,48,54.3,0,67.5,68.0,61.6
20160710154500,470.0,479.4,51.0,48,54.3,0,67.5,68.0,61.6
20160710160000,470.0,479.4,51.0,48,54.3,0,67.6,68.0,61.6
20160710161500,470.0,486.45,51.75,48,54.3,0,67.6,68.0,61.6
20160710163000,470.0,493.5,52.5,48,54.3,0,67.6,68.0,61.6
20160710164500,470.0,474.7,50.5,48,54.3,0,67.6,68.0,61.6
20160710170000,470.0,474.7,50.5,48,54.3,0,67.6,68.0,61.6
20160710171500,470.0,474.7,50.5,48,54.3,0,67.6,68.0,61.6
20160710173000,470.0,486.45,51.75,48,54.3,0,67.7,68.0,61.6
20160710174500,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710180000,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160710181500,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160710183000,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710184500,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710190000,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710191500,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160710193000,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710194500,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710200000,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160710201500,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710203000,470.0,474.7,50.5,48,55.1,0,67.7,68.0,61.6
20160710204500,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160710210000,470.0,486.45,51.75,48,55.1,0,67.7,68.0,61.6
20160710211500,470.0,479.4,51.0,48,55.1,0,67.7,68.0,61.6
20160710213000,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160710214500,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160710220000,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160710221500,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160710223000,470.0,486.45,51.75,48,55.1,0,67.6,68.0,61.6
20160710224500,470.0,474.7,50.5,48,55.1,0,67.6,68.0,61.6
20160710230000,470.0,474.7,50.5,48,55.1,0,67.6,68.0,61.6
20160710231500,470.0,467.65,49.75,48,55.1,0,67.6,68.0,61.6
20160710233000,470.0,474.7,50.5,48,55.1,0,67.6,68.0,61.6
20160710234500,470.0,474.7,50.5,48,55.1,0,67.5,68.0,61.6
20160711000000,470.0,474.7,50.5,48,55.1,0,67.5,68.0,61.6
20160711001500,470.0,474.7,50.5,48,55.1,0,67.5,68.0,61.6
20160711003000,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160711004500,470.0,493.5,52.5,48,55.1,0,67.5,68.0,61.6
20160711010000,470.0,486.45,51.75,48,55.1,0,67.5,68.0,61.6
20160711011500,470.0,479.4,51.0,48,55.1,0,67.5,68.0,61.6
20160711013000,470.0,479.4,51.0,48,55.1,0,67.5,68.0,61.6
20160711014500,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160711020000,470.0,467.65,49.75,48,55.1,0,67.4,68.0,61.6
20160711021500,470.0,474.7,50.5,48,55.1,0,67.4,68.0,61.6
20160711023000,470.0,486.45,51.75,48,55.1,0,67.4,68.0,61.6
20160711024500,470.0,479.4,51.0,48,54.3,0,67.4,68.0,61.6
20160711030000,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160711031500,470.0,479.4,51.0,48,55.1,0,67.4,68.0,61.6
20160711033000,470.0,479.4,51.0,48,55.1,0,67.3,68.0,61.6
20160711034500,470.0,479.4,51.0,48,55.1,0,67.3,68.0,61.6
20160711040000,470.0,486.45,51.75,48,55.1,0,67.3,68.0,61.6
20160711041500,470.0,474.7,50.5,48,55.1,0,67.3,68.0,61.6
20160711043000,470.0,486.45,51.75,48,55.1,0,67.3,68.0,61.6
20160711044500,470.0,486.45,51.75,48,55.1,0,67.3,68.0,61.6
20160711050000,470.0,474.7,50.5,48,55.1,0,67.3,68.0,61.6
20160711051500,470.0,493.5,52.5,48,55.1,0,67.3,68.0,61.6
20160711053000,470.0,486.45,51.75,48,55.1,0,67.2,68.0,61.6
20160711054500,470.0,486.45,51.75,48,55.1,0,67.2,68.0,61.6
20160711060000,470.0,493.5,52.5,48,55.1,0,67.3,68.0,61.6
20160711061500,470.0,479.4,51.0,48,55.1,0,67.6,68.0,61.6
20160711063000,470.0,486.45,51.75,48,55.1,0,67.6,68.0,61.6
20160711064500,470.0,479.4,51.0,48,55.1,0,67.8,68.0,61.6
20160711070000,470.0,493.5,52.5,48,55.1,0,68.0,68.0,61.6
20160711071500,470.0,502.9,53.5,48,55.1,0,68.2,68.0,61.6
20160711073000,470.0,479.4,51.0,48,55.1,0,68.3,68.0,61.6
20160711074500,470.0,521.7,55.5,49,55.1,0,68.2,68.0,61.6
20160711080000,470.0,521.7,55.5,49,55.1,0,68.3,68.0,61.6
20160711081500,470.0,561.65,59.75,50,55.1,0,68.3,68.0,61.6
20160711083000,470.0,636.85,67.75,53,55.1,0,68.4,68.0,61.6
20160711084500,470.0,679.15,72.25,53,55.1,0,68.3,68.0,61.6
20160711090000,470.0,709.7,75.5,56,55.1,0,68.4,68.0,61.6
20160711091500,470.0,749.65,79.75,57,55.1,0,68.3,68.0,61.6
20160711093000,470.0,740.25,78.75,57,55.1,0,68.3,68.0,61.6
20160711094500,470.0,749.65,79.75,57,55.1,0,68.2,68.0,61.6
20160711100000,470.0,759.05,80.75,57,54.4,0,68.2,68.0,61.6
20160711101500,470.0,749.65,79.75,57,54.4,0,68.1,68.0,61.6
20160711103000,470.0,740.25,78.75,57,54.4,0,68.1,68.0,61.6
20160711104500,470.0,740.25,78.75,57,54.4,0,68.1,68.0,61.6
20160711110000,470.0,763.75,81.25,57,54.4,0,68.1,68.0,61.6
20160711111500,470.0,749.65,79.75,57,54.4,0,68.2,68.0,61.6
20160711113000,470.0,749.65,79.75,57,54.4,0,68.2,68.0,61.6
20160711114500,470.0,740.25,78.75,57,54.4,0,68.1,68.0,61.6
20160711120000,470.0,759.05,80.75,57,54.4,0,68.2,68.0,61.6
20160711121500,470.0,759.05,80.75,57,55.1,0,68.3,68.0,61.6
20160711123000,470.0,749.65,79.75,57,55.1,0,68.2,68.0,61.6
20160711124500,470.0,775.5,82.5,57,54.3,0,68.1,68.0,61.6
20160711130000,470.0,763.75,81.25,57,54.3,0,68.2,68.0,61.6
20160711131500,470.0,775.5,82.5,58,54.3,0,68.3,68.0,61.6
20160711133000,470.0,810.75,86.25,59,54.3,0,68.3,68.0,61.6
20160711134500,470.0,836.6,89.0,60,54.3,0,68.3,68.0,61.6
20160711140000,470.0,883.6,94.0,61,54.3,0,68.3,68.0,61.6
20160711141500,470.0,883.599976,93.999997,61,54.299999,0,68.300003,68.0,61.599998
20160711143000,470.0,883.599976,93.999997,62,54.299999,0,68.199997,68.0,61.599998
20160711144500,470.0,911.799988,96.999999,62,54.299999,0,68.199997,68.0,61.599998
20160711150000,470.0,895.349976,95.249997,62,55.099998,0,68.199997,68.0,61.599998
20160711151500,470.0,937.650024,99.750003,63,55.099998,0,68.300003,68.0,61.599998
20160711153000,470.0,937.650024,99.750003,63,54.400002,0,68.099998,68.0,61.599998
20160711154500,470.0,954.099976,101.499997,63,54.400002,0,67.800003,68.0,61.599998
20160711160000,470.0,916.5,97.5,62,54.400002,0,67.699997,68.0,61.599998
20160711161500,470.0,885.950012,94.250001,61,54.400002,0,67.599998,68.0,61.599998
20160711163000,470.0,799.0,85.0,59,54.400002,0,67.599998,68.0,61.599998
20160711164500,470.0,726.150024,77.250003,56,54.400002,0,67.5,68.0,61.599998
20160711170000,470.0,620.400024,66.000003,52,54.400002,0,67.5,68.0,61.599998
20160711171500,470.0,509.950012,54.250001,49,55.099998,0,67.5,68.0,61.599998
20160711173000,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,61.599998
20160711174500,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160711180000,470.0,474.700012,50.500001,48,55.099998,0,67.599998,68.0,61.599998
20160711181500,470.0,474.700012,50.500001,48,55.099998,0,67.599998,68.0,61.599998
20160711183000,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160711184500,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160711190000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160711191500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160711193000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160711194500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160711200000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160711201500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160711203000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160711204500,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160711210000,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160711211500,470.0,479.399994,50.999999,48,55.099998,0,67.5,68.0,61.599998
20160711213000,470.0,486.450012,51.750001,48,55.099998,0,67.5,68.0,61.599998
20160711214500,470.0,458.25,48.75,47,55.099998,0,67.5,68.0,61.599998
20160711220000,470.0,451.200012,48.000001,47,55.099998,0,67.5,68.0,61.599998
20160711221500,470.0,451.200012,48.000001,47,55.099998,0,67.5,68.0,61.599998
20160711223000,470.0,458.25,48.75,47,55.099998,0,67.5,68.0,61.599998
20160711224500,470.0,451.200012,48.000001,47,55.099998,0,67.5,68.0,61.599998
20160711230000,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,61.599998
20160711231500,470.0,467.649994,49.749999,48,55.099998,0,67.400002,68.0,61.599998
20160711233000,470.0,467.649994,49.749999,48,55.099998,0,67.400002,68.0,61.599998
20160711234500,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,61.599998
20160712000000,470.0,474.700012,50.500001,48,54.299999,0,67.400002,68.0,61.599998
20160712001500,470.0,474.700012,50.500001,48,54.299999,0,67.400002,68.0,61.599998
20160712003000,470.0,458.25,48.75,48,54.299999,0,67.400002,68.0,61.599998
20160712004500,470.0,474.700012,50.500001,48,54.299999,0,67.400002,68.0,61.599998
20160712010000,470.0,458.25,48.75,48,54.299999,0,67.400002,68.0,61.599998
20160712011500,470.0,467.649994,49.749999,48,54.299999,0,67.300003,68.0,61.599998
20160712013000,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,61.599998
20160712014500,470.0,467.649994,49.749999,48,55.099998,0,67.300003,68.0,61.599998
20160712020000,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,61.599998
20160712021500,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,61.599998
20160712023000,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,61.599998
20160712024500,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,61.599998
20160712030000,470.0,467.649994,49.749999,48,55.099998,0,67.199997,68.0,61.599998
20160712031500,470.0,467.649994,49.749999,48,55.099998,0,67.199997,68.0,61.599998
20160712033000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,61.599998
20160712034500,470.0,467.649994,49.749999,48,55.099998,0,67.199997,68.0,61.599998
20160712040000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160712041500,470.0,486.450012,51.750001,48,55.099998,0,67.199997,68.0,61.599998
20160712043000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160712044500,470.0,467.649994,49.749999,48,55.099998,0,67.199997,68.0,61.599998
20160712050000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,61.599998
20160712051500,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,61.599998
20160712053000,470.0,479.399994,50.999999,48,54.400002,0,67.099998,68.0,61.599998
20160712054500,470.0,479.399994,50.999999,48,54.400002,0,67.199997,68.0,61.599998
20160712060000,470.0,479.399994,50.999999,48,54.400002,0,67.300003,68.0,61.599998
20160712061500,470.0,479.399994,50.999999,48,55.099998,0,67.5,68.0,61.599998
20160712063000,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,61.599998
20160712064500,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160712070000,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160712071500,470.0,486.450012,51.750001,48,55.099998,0,68.099998,68.0,61.599998
20160712073000,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160712074500,470.0,479.399994,50.999999,48,55.099998,0,68.099998,68.0,61.599998
20160712080000,470.0,479.399994,50.999999,48,55.099998,0,68.199997,68.0,61.599998
20160712081500,470.0,479.399994,50.999999,48,55.099998,0,68.199997,68.0,61.599998
20160712083000,470.0,535.799988,56.999999,50,55.099998,0,68.300003,68.0,61.599998
20160712084500,470.0,606.299988,64.499999,52,55.099998,0,68.400002,68.0,61.599998
20160712090000,470.0,596.900024,63.500003,52,55.099998,0,68.300003,68.0,61.599998
20160712091500,470.0,596.900024,63.500003,52,55.099998,0,68.199997,68.0,61.599998
20160712093000,470.0,672.099976,71.499997,55,55.099998,0,68.400002,68.0,61.599998
20160712094500,470.0,737.900024,78.500003,57,55.099998,0,68.400002,68.0,61.599998
20160712100000,470.0,759.049988,80.749999,57,55.099998,0,68.300003,68.0,61.599998
20160712101500,470.0,759.049988,80.749999,58,55.099998,0,68.300003,68.0,61.599998
20160712103000,470.0,799.0,85.0,59,55.099998,0,68.199997,68.0,61.599998
20160712104500,470.0,799.0,85.0,59,55.099998,0,68.099998,68.0,61.599998
20160712110000,470.0,799.0,85.0,59,54.299999,0,68.099998,68.0,61.599998
20160712111500,470.0,799.0,85.0,59,54.299999,0,68.199997,68.0,61.599998
20160712113000,470.0,799.0,85.0,59,54.299999,0,68.199997,68.0,61.599998
20160712114500,470.0,799.0,85.0,59,54.299999,0,68.199997,68.0,61.599998
20160712120000,470.0,799.0,85.0,59,54.299999,0,68.099998,68.0,61.599998
20160712121500,470.0,799.0,85.0,59,54.299999,0,68.099998,68.0,61.599998
20160712123000,470.0,799.0,85.0,59,54.299999,0,68.099998,68.0,61.599998
20160712124500,470.0,775.5,82.5,59,54.299999,0,68.099998,68.0,61.599998
20160712130000,470.0,775.5,82.5,59,54.299999,0,68.099998,68.0,61.599998
20160712131500,470.0,775.5,82.5,59,54.299999,0,68.099998,68.0,61.599998
20160712133000,470.0,791.950012,84.250001,59,54.299999,0,68.199997,68.0,61.599998
20160712134500,470.0,791.950012,84.250001,59,54.299999,0,68.199997,68.0,61.599998
20160712140000,470.0,791.950012,84.250001,59,54.299999,0,68.300003,68.0,61.599998
20160712141500,470.0,791.950012,84.250001,59,54.299999,0,68.300003,68.0,61.599998
20160712143000,470.0,808.400024,86.000003,59,54.299999,0,68.199997,68.0,61.599998
20160712144500,470.0,808.400024,86.000003,59,54.299999,0,68.199997,68.0,61.599998
20160712150000,470.0,820.150024,87.250003,60,54.299999,0,68.300003,68.0,61.599998
20160712151500,470.0,869.5,92.5,62,54.299999,0,68.300003,68.0,61.599998
20160712153000,470.0,900.049988,95.749999,62,54.299999,0,68.300003,68.0,61.599998
20160712154500,470.0,900.049988,95.749999,62,54.299999,0,68.199997,68.0,61.599998
20160712160000,470.0,900.049988,95.749999,62,54.299999,0,68.099998,68.0,61.599998
20160712161500,470.0,911.799988,96.999999,62,54.299999,0,68.099998,68.0,61.599998
20160712163000,470.0,893.0,95.0,62,54.299999,0,68.0,68.0,61.599998
20160712164500,470.0,904.75,96.25,62,54.299999,0,67.800003,68.0,61.599998
20160712170000,470.0,850.700012,90.500001,60,54.299999,0,67.599998,68.0,61.599998
20160712171500,470.0,799.0,85.0,58,54.299999,0,67.599998,68.0,61.599998
20160712173000,470.0,690.900024,73.500003,55,54.299999,0,67.5,68.0,61.599998
20160712174500,470.0,606.299988,64.499999,52,54.299999,0,67.5,68.0,61.599998
20160712180000,470.0,547.549988,58.249999,50,54.299999,0,67.5,68.0,61.599998
20160712181500,470.0,509.950012,54.250001,49,54.299999,0,67.599998,68.0,61.599998
20160712183000,470.0,486.450012,51.750001,48,54.299999,0,67.599998,68.0,61.599998
20160712184500,470.0,486.450012,51.750001,48,54.299999,0,67.699997,68.0,61.599998
20160712190000,470.0,502.899994,53.499999,48,54.299999,0,67.699997,68.0,61.599998
20160712191500,470.0,479.399994,50.999999,48,54.299999,0,67.800003,68.0,61.599998
20160712193000,470.0,479.399994,50.999999,48,54.299999,0,67.800003,68.0,61.599998
20160712194500,470.0,493.5,52.5,48,54.299999,0,67.800003,68.0,61.599998
20160712200000,470.0,479.399994,50.999999,48,54.299999,0,67.900002,68.0,61.599998
