PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712201500,470.0,479.399994,50.999999,48,54.299999,0,67.900002,68.0,61.599998
20160712203000,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,61.599998
20160712204500,470.0,474.700012,50.500001,48,54.299999,0,67.900002,68.0,61.599998
20160712210000,470.0,486.450012,51.750001,48,54.299999,0,67.900002,68.0,61.599998
20160712211500,470.0,493.5,52.5,48,54.299999,0,67.900002,68.0,61.599998
20160712213000,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160712214500,470.0,493.5,52.5,48,55.099998,0,67.900002,68.0,61.599998
20160712220000,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160712221500,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160712223000,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160712224500,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160712230000,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160712231500,470.0,493.5,52.5,48,55.099998,0,67.900002,68.0,61.599998
20160712233000,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160712234500,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160713000000,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713001500,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160713003000,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713004500,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160713010000,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160713011500,470.0,954.099976,101.499997,11,55.099998,0,67.699997,68.0,61.599998
20160713013000,470.0,909.450012,96.750001,62,55.099998,0,67.599998,68.0,61.599998
20160713014500,470.0,893.0,95.0,62,55.099998,0,67.599998,68.0,61.599998
20160713020000,470.0,740.25,78.75,57,55.099998,0,67.400002,68.0,61.599998
20160713021500,470.0,639.200012,68.000001,53,55.099998,0,67.400002,68.0,61.599998
20160713023000,470.0,554.599976,58.999997,50,55.099998,0,67.400002,68.0,61.599998
20160713024500,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160713030000,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160713031500,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160713033000,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160713034500,470.0,479.399994,50.999999,48,55.099998,0,67.5,68.0,61.599998
20160713040000,470.0,486.450012,51.750001,48,55.099998,0,67.5,68.0,61.599998
20160713041500,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,61.599998
20160713043000,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160713044500,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,61.599998
20160713050000,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,61.599998
20160713051500,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,61.599998
20160713053000,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160713054500,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160713060000,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160713061500,470.0,474.700012,50.500001,48,55.099998,0,67.599998,68.0,61.599998
20160713063000,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160713064500,470.0,486.450012,51.750001,48,55.099998,0,68.0,68.0,61.599998
20160713070000,470.0,502.899994,53.499999,48,55.099998,0,68.0,68.0,61.599998
20160713071500,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160713073000,470.0,486.450012,51.750001,48,55.099998,0,68.199997,68.0,61.599998
20160713074500,470.0,467.649994,49.749999,48,55.099998,0,68.199997,68.0,61.599998
20160713080000,470.0,479.399994,50.999999,48,55.099998,0,68.199997,68.0,61.599998
20160713081500,470.0,535.799988,56.999999,50,55.099998,0,68.300003,68.0,61.599998
20160713083000,470.0,585.150024,62.250003,51,55.099998,0,68.300003,68.0,61.599998
20160713084500,470.0,622.75,66.25,53,55.099998,0,68.400002,68.0,61.599998
20160713090000,470.0,688.549988,73.249999,55,55.099998,0,68.300003,68.0,61.599998
20160713091500,470.0,716.75,76.25,55,55.099998,0,68.300003,68.0,61.599998
20160713093000,470.0,740.25,78.75,56,55.099998,0,68.300003,68.0,61.599998
20160713094500,470.0,808.400024,86.000003,59,55.099998,0,68.300003,68.0,61.599998
20160713100000,470.0,808.400024,86.000003,59,55.099998,0,68.300003,68.0,61.599998
20160713101500,470.0,808.400024,86.000003,59,55.099998,0,68.300003,68.0,61.599998
20160713103000,470.0,850.700012,90.500001,60,55.099998,0,68.300003,68.0,61.599998
20160713104500,470.0,893.0,95.0,62,55.099998,0,68.199997,68.0,61.599998
20160713110000,470.0,893.0,95.0,62,55.099998,0,68.199997,68.0,61.599998
20160713111500,470.0,883.599976,93.999997,60,55.099998,0,68.199997,68.0,61.599998
20160713113000,470.0,883.599976,93.999997,60,55.099998,0,68.099998,68.0,61.599998
20160713114500,470.0,860.099976,91.499997,60,55.099998,0,68.099998,68.0,61.599998
20160713120000,470.0,860.099976,91.499997,60,55.099998,0,68.099998,68.0,61.599998
20160713121500,470.0,860.099976,91.499997,60,55.099998,0,68.099998,68.0,61.599998
20160713123000,470.0,824.849976,87.749997,60,54.299999,0,68.099998,68.0,61.599998
20160713124500,470.0,853.049988,90.749999,60,54.299999,0,68.099998,68.0,61.599998
20160713130000,470.0,874.200012,93.000001,61,54.299999,0,68.199997,68.0,61.599998
20160713131500,470.0,874.200012,93.000001,61,54.299999,0,68.099998,68.0,61.599998
20160713133000,470.0,874.200012,93.000001,61,54.299999,0,68.0,68.0,61.599998
20160713134500,470.0,860.099976,91.499997,61,54.299999,0,68.0,68.0,61.599998
20160713140000,470.0,869.5,92.5,61,54.299999,0,68.099998,68.0,61.599998
20160713141500,470.0,834.25,88.75,61,54.299999,0,67.900002,68.0,61.599998
20160713143000,470.0,853.049988,90.749999,61,54.299999,0,67.800003,68.0,61.599998
20160713144500,470.0,841.299988,89.499999,60,54.299999,0,67.699997,68.0,61.599998
20160713150000,470.0,810.75,86.25,60,54.299999,0,67.699997,68.0,61.599998
20160713151500,470.0,784.900024,83.500003,59,54.299999,0,67.699997,68.0,61.599998
20160713153000,470.0,759.049988,80.749999,57,54.299999,0,67.599998,68.0,61.599998
20160713154500,470.0,700.299988,74.499999,55,54.299999,0,67.599998,68.0,61.599998
20160713160000,470.0,606.299988,64.499999,52,54.299999,0,67.599998,68.0,61.599998
20160713161500,470.0,585.150024,62.250003,52,54.299999,0,67.599998,68.0,61.599998
20160713163000,470.0,547.549988,58.249999,50,54.299999,0,67.599998,68.0,61.599998
20160713164500,470.0,474.700012,50.500001,49,54.299999,0,67.599998,68.0,61.599998
20160713170000,470.0,493.5,52.5,49,54.299999,0,67.599998,68.0,61.599998
20160713171500,470.0,486.450012,51.750001,49,54.299999,0,67.599998,68.0,61.599998
20160713173000,470.0,493.5,52.5,49,54.299999,0,67.599998,68.0,61.599998
20160713174500,470.0,479.399994,50.999999,49,54.299999,0,67.699997,68.0,61.599998
20160713180000,470.0,493.5,52.5,49,54.299999,0,67.699997,68.0,61.599998
20160713181500,470.0,486.450012,51.750001,49,54.299999,0,67.699997,68.0,61.599998
20160713183000,470.0,479.399994,50.999999,48,54.299999,0,67.699997,68.0,61.599998
20160713184500,470.0,479.399994,50.999999,48,54.299999,0,67.699997,68.0,61.599998
20160713190000,470.0,467.649994,49.749999,48,54.299999,0,67.800003,68.0,61.599998
20160713191500,470.0,479.399994,50.999999,48,54.299999,0,67.800003,68.0,61.599998
20160713193000,470.0,479.399994,50.999999,48,54.299999,0,67.900002,68.0,61.599998
20160713194500,470.0,479.399994,50.999999,48,54.299999,0,67.900002,68.0,61.599998
20160713200000,470.0,467.649994,49.749999,48,54.299999,0,67.900002,68.0,61.599998
20160713201500,470.0,474.700012,50.500001,48,54.299999,0,67.900002,68.0,61.599998
20160713203000,470.0,467.649994,49.749999,48,54.299999,0,67.900002,68.0,61.599998
20160713204500,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160713210000,470.0,458.25,48.75,48,55.099998,0,67.900002,68.0,61.599998
20160713211500,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,61.599998
20160713213000,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713214500,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713220000,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160713221500,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160713223000,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713224500,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713230000,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713231500,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160713233000,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160713234500,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160714000000,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160714001500,470.0,458.25,48.75,48,55.099998,0,67.900002,68.0,61.599998
20160714003000,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160714004500,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160714010000,470.0,467.649994,49.749999,48,54.299999,0,67.900002,68.0,61.599998
20160714011500,470.0,467.649994,49.749999,48,55.099998,0,67.900002,68.0,61.599998
20160714013000,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160714014500,470.0,474.700012,50.500001,48,55.099998,0,67.900002,68.0,61.599998
20160714020000,470.0,474.700012,50.500001,49,55.099998,0,67.900002,68.0,61.599998
20160714021500,470.0,486.450012,51.750001,49,55.099998,0,67.900002,68.0,61.599998
20160714023000,470.0,479.399994,50.999999,49,55.099998,0,67.800003,68.0,61.599998
20160714024500,470.0,479.399994,50.999999,49,55.099998,0,67.800003,68.0,61.599998
20160714030000,470.0,479.399994,50.999999,49,55.099998,0,67.800003,68.0,61.599998
20160714031500,470.0,486.450012,51.750001,49,55.099998,0,67.699997,68.0,61.599998
20160714033000,470.0,479.399994,50.999999,49,55.099998,0,67.699997,68.0,61.599998
20160714034500,470.0,479.399994,50.999999,49,55.099998,0,67.699997,68.0,61.599998
20160714040000,470.0,479.399994,50.999999,49,55.099998,0,67.699997,68.0,61.599998
20160714041500,470.0,486.450012,51.750001,49,55.099998,0,67.699997,68.0,61.599998
20160714043000,470.0,486.450012,51.750001,49,55.099998,0,67.599998,68.0,61.599998
20160714044500,470.0,493.5,52.5,49,55.099998,0,67.599998,68.0,61.599998
20160714050000,470.0,486.450012,51.750001,49,55.099998,0,67.599998,68.0,61.599998
20160714051500,470.0,493.5,52.5,49,55.099998,0,67.599998,68.0,61.599998
20160714053000,470.0,486.450012,51.750001,49,54.400002,0,67.599998,68.0,61.599998
20160714054500,470.0,493.5,52.5,49,55.099998,0,67.599998,68.0,61.599998
20160714060000,470.0,467.649994,49.749999,48,55.099998,0,67.699997,68.0,61.599998
20160714061500,470.0,474.700012,50.500001,48,55.099998,0,67.800003,68.0,61.599998
20160714063000,470.0,474.700012,50.500001,48,55.099998,0,68.0,68.0,61.599998
20160714064500,470.0,486.450012,51.750001,48,55.099998,0,68.099998,68.0,61.599998
20160714070000,470.0,467.649994,49.749999,49,55.099998,0,68.199997,68.0,61.599998
20160714071500,470.0,486.450012,51.750001,49,55.099998,0,68.199997,68.0,61.599998
20160714073000,470.0,554.599976,58.999997,51,55.099998,0,68.400002,68.0,61.599998
20160714074500,470.0,622.75,66.25,53,55.099998,0,68.400002,68.0,61.599998
20160714080000,470.0,681.5,72.5,56,55.099998,0,68.400002,68.0,61.599998
20160714081500,470.0,768.450012,81.750001,58,55.099998,0,68.5,68.0,61.599998
20160714083000,470.0,911.799988,96.999999,63,55.099998,0,68.599998,68.0,61.599998
20160714084500,470.0,921.200012,98.000001,63,55.099998,0,68.400002,68.0,61.599998
20160714090000,470.0,937.650024,99.750003,63,55.099998,0,68.400002,68.0,61.599998
20160714091500,470.0,937.650024,99.750003,63,55.099998,0,68.300003,68.0,61.599998
20160714093000,470.0,937.650024,99.750003,63,55.099998,0,68.300003,68.0,61.599998
20160714094500,470.0,937.650024,99.750003,63,55.099998,0,68.199997,68.0,61.599998
20160714100000,470.0,918.849976,97.749997,63,55.099998,0,68.199997,68.0,61.599998
20160714101500,470.0,937.650024,99.750003,63,55.099998,0,68.199997,68.0,61.599998
20160714103000,470.0,937.650024,99.750003,63,55.099998,0,68.300003,68.0,61.599998
20160714104500,470.0,937.650024,99.750003,63,55.099998,0,68.300003,68.0,61.599998
20160714110000,470.0,937.650024,99.750003,63,55.099998,0,68.199997,68.0,61.599998
20160714111500,470.0,937.650024,99.750003,63,55.099998,0,68.099998,68.0,61.599998
20160714113000,470.0,916.5,97.5,63,55.099998,0,68.099998,68.0,61.599998
20160714114500,470.0,916.5,97.5,63,55.099998,0,68.0,68.0,61.599998
20160714120000,470.0,928.25,98.75,63,54.299999,0,67.900002,68.0,61.599998
20160714121500,470.0,928.25,98.75,63,54.299999,0,67.800003,68.0,61.599998
20160714123000,470.0,928.25,98.75,63,54.299999,0,67.800003,68.0,61.599998
20160714124500,470.0,893.0,95.0,63,54.299999,0,67.800003,68.0,61.599998
20160714130000,470.0,893.0,95.0,63,54.299999,0,67.800003,68.0,61.599998
20160714131500,470.0,893.0,95.0,63,54.299999,0,67.800003,68.0,61.599998
20160714133000,470.0,918.849976,97.749997,63,54.299999,0,67.699997,68.0,61.599998
20160714134500,470.0,867.150024,92.250003,61,54.299999,0,67.699997,68.0,61.599998
20160714140000,470.0,853.049988,90.749999,61,54.299999,0,67.699997,68.0,61.599998
20160714141500,470.0,841.299988,89.499999,60,54.299999,0,67.800003,68.0,61.599998
20160714143000,470.0,841.299988,89.499999,60,55.099998,0,67.800003,68.0,61.599998
20160714144500,470.0,841.299988,89.499999,60,55.099998,0,67.800003,68.0,61.599998
20160714150000,470.0,841.299988,89.499999,60,55.099998,0,67.699997,68.0,61.599998
20160714151500,470.0,810.75,86.25,59,55.099998,0,67.699997,68.0,61.599998
20160714153000,470.0,763.75,81.25,57,54.299999,0,67.599998,68.0,61.599998
20160714154500,470.0,653.299988,69.499999,54,54.299999,0,67.5,68.0,61.599998
20160714160000,470.0,517.0,55.0,49,54.299999,0,67.400002,68.0,61.599998
20160714161500,470.0,479.399994,50.999999,48,54.299999,0,67.5,68.0,61.599998
20160714163000,470.0,479.399994,50.999999,48,54.299999,0,67.5,68.0,61.599998
20160714164500,470.0,479.399994,50.999999,48,54.299999,0,67.599998,68.0,61.599998
20160714170000,470.0,479.399994,50.999999,48,54.299999,0,67.599998,68.0,61.599998
20160714171500,470.0,479.399994,50.999999,48,54.299999,0,67.5,68.0,61.599998
20160714173000,470.0,493.5,52.5,48,54.299999,0,67.5,68.0,61.599998
20160714174500,470.0,467.649994,49.749999,48,54.900002,0,67.5,68.0,61.599998
20160714180000,470.0,486.450012,51.750001,48,54.900002,0,67.5,68.0,61.599998
20160714181500,470.0,474.700012,50.500001,48,54.900002,0,67.599998,68.0,61.599998
20160714183000,470.0,474.700012,50.500001,48,54.900002,0,67.599998,68.0,61.599998
20160714184500,470.0,474.700012,50.500001,48,54.900002,0,67.599998,68.0,61.599998
20160714190000,470.0,467.649994,49.749999,48,54.900002,0,67.599998,68.0,61.599998
20160714191500,470.0,479.399994,50.999999,48,54.900002,0,67.599998,68.0,61.599998
20160714193000,470.0,479.399994,50.999999,48,54.900002,0,67.599998,68.0,61.599998
20160714194500,470.0,479.399994,50.999999,48,54.900002,0,67.599998,68.0,61.599998
20160714200000,470.0,479.399994,50.999999,48,54.900002,0,67.599998,68.0,61.599998
20160714201500,470.0,479.399994,50.999999,48,54.900002,0,67.5,68.0,61.599998
20160714203000,470.0,479.399994,50.999999,48,54.299999,0,67.5,68.0,61.599998
20160714204500,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,61.599998
20160714210000,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,61.599998
20160714211500,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160714213000,470.0,467.649994,49.749999,48,55.099998,0,67.400002,68.0,61.599998
20160714214500,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160714220000,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160714221500,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160714223000,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160714224500,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160714230000,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,61.599998
20160714231500,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,61.599998
20160714233000,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,61.599998
20160714234500,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,61.599998
20160715000000,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,61.599998
20160715001500,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,61.599998
20160715003000,470.0,467.649994,49.749999,48,55.099998,0,67.300003,68.0,61.599998
20160715004500,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,61.599998
20160715010000,470.0,493.5,52.5,48,55.099998,0,67.199997,68.0,61.599998
20160715011500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715013000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715014500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715020000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715021500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715023000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715024500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715030000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,61.599998
20160715031500,470.0,486.450012,51.750001,48,55.099998,0,67.099998,68.0,61.599998
20160715033000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,61.599998
20160715034500,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,61.599998
20160715040000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,61.599998
20160715041500,470.0,467.649994,49.749999,48,55.099998,0,67.199997,68.0,61.599998
20160715043000,470.0,486.450012,51.750001,48,55.099998,0,67.199997,68.0,61.599998
20160715044500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715050000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,61.599998
20160715051500,470.0,486.450012,51.750001,48,55.099998,0,67.099998,68.0,61.599998
20160715053000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,61.599998
20160715054500,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,61.599998
20160715060000,470.0,486.450012,51.750001,48,55.099998,0,67.199997,68.0,61.599998
20160715061500,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160715063000,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160715064500,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160715070000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160715071500,470.0,474.700012,50.500001,48,55.099998,0,67.699997,68.0,61.599998
20160715073000,470.0,509.950012,54.250001,49,55.099998,0,67.900002,68.0,61.599998
20160715074500,470.0,502.899994,53.499999,49,55.099998,0,67.900002,68.0,61.599998
20160715080000,470.0,493.5,52.5,49,55.099998,0,68.199997,68.0,61.599998
20160715081500,470.0,502.899994,53.499999,49,55.099998,0,68.099998,68.0,61.599998
20160715083000,470.0,502.899994,53.499999,49,55.099998,0,68.199997,68.0,61.599998
20160715084500,470.0,502.899994,53.499999,49,55.099998,0,68.199997,68.0,61.599998
20160715090000,470.0,509.950012,54.250001,49,55.099998,0,68.300003,68.0,61.599998
20160715091500,470.0,578.099976,61.499997,51,55.099998,0,68.400002,68.0,61.599998
20160715093000,470.0,707.349976,75.249997,55,55.099998,0,68.5,68.0,61.599998
20160715094500,470.0,815.450012,86.750001,60,55.099998,0,68.599998,68.0,61.599998
20160715100000,470.0,836.599976,88.999997,61,55.099998,0,68.400002,68.0,61.599998
20160715101500,470.0,869.5,92.5,61,55.099998,0,68.300003,68.0,61.599998
20160715103000,470.0,904.75,96.25,62,55.099998,0,68.300003,68.0,61.599998
20160715104500,470.0,904.75,96.25,63,55.099998,0,68.300003,68.0,61.599998
20160715110000,470.0,916.5,97.5,63,55.099998,0,68.300003,68.0,61.599998
20160715111500,470.0,942.349976,100.249997,64,55.099998,0,68.199997,68.0,61.599998
20160715113000,470.0,930.599976,98.999997,64,54.299999,0,68.099998,68.0,61.599998
20160715114500,470.0,947.049988,100.749999,64,54.299999,0,68.0,68.0,61.599998
20160715120000,470.0,935.299988,99.499999,63,54.299999,0,67.900002,68.0,61.599998
20160715121500,470.0,935.299988,99.499999,63,54.299999,0,67.800003,68.0,61.599998
20160715123000,470.0,935.299988,99.499999,63,54.299999,0,67.800003,68.0,61.599998
20160715124500,470.0,935.299988,99.499999,63,54.299999,0,67.900002,68.0,61.599998
20160715130000,470.0,935.299988,99.499999,63,54.299999,0,67.900002,68.0,61.599998
20160715131500,470.0,921.200012,98.000001,63,54.299999,0,67.900002,68.0,61.599998
20160715133000,470.0,921.200012,98.000001,63,54.299999,0,67.900002,68.0,61.599998
20160715134500,470.0,921.200012,98.000001,63,54.299999,0,67.900002,68.0,61.599998
20160715140000,470.0,921.200012,98.000001,63,54.299999,0,67.900002,68.0,61.599998
20160715141500,470.0,935.299988,99.499999,63,55.099998,0,68.0,68.0,61.599998
20160715143000,470.0,911.799988,96.999999,63,55.099998,0,68.0,68.0,61.599998
20160715144500,470.0,911.799988,96.999999,63,55.099998,0,68.0,68.0,61.599998
20160715150000,470.0,911.799988,96.999999,63,55.099998,0,67.800003,68.0,61.599998
20160715151500,470.0,928.25,98.75,63,55.099998,0,67.699997,68.0,61.599998
20160715153000,470.0,824.849976,87.749997,60,55.099998,0,67.599998,68.0,61.599998
20160715154500,470.0,721.450012,76.750001,56,55.099998,0,67.5,68.0,61.599998
20160715160000,470.0,585.150024,62.250003,52,55.099998,0,67.400002,68.0,61.599998
20160715161500,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160715163000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160715164500,470.0,486.450012,51.750001,48,55.099998,0,67.5,68.0,61.599998
20160715170000,470.0,479.399994,50.999999,48,55.099998,0,67.5,68.0,61.599998
20160715171500,470.0,479.399994,50.999999,48,55.099998,0,67.5,68.0,61.599998
20160715173000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715174500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715180000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715181500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715183000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715184500,470.0,467.649994,49.749999,48,55.099998,0,67.599998,68.0,61.599998
20160715190000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715191500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715193000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715194500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715200000,470.0,467.649994,49.749999,48,55.099998,0,67.599998,68.0,61.599998
20160715201500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715203000,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160715204500,470.0,474.700012,50.500001,48,55.099998,0,67.699997,68.0,61.599998
20160715210000,470.0,467.649994,49.749999,48,55.099998,0,67.599998,68.0,61.599998
20160715211500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715213000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715214500,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160715220000,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715221500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160715223000,470.0,467.649994,49.749999,48,55.099998,0,67.599998,68.0,61.599998
20160715224500,470.0,474.700012,50.500001,48,55.099998,0,67.599998,68.0,61.599998
20160715230000,470.0,474.700012,50.500001,48,54.5,0,67.599998,68.0,61.599998
20160715231500,470.0,474.700012,50.500001,48,54.5,0,67.599998,68.0,61.599998
20160715233000,470.0,493.5,52.5,48,55.099998,0,67.599998,68.0,61.599998
20160715234500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160716000000,470.0,467.649994,49.749999,48,55.099998,0,67.599998,68.0,61.599998
20160716001500,470.0,474.700012,50.500001,48,55.099998,0,67.599998,68.0,61.599998
20160716003000,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160716004500,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160716010000,470.0,474.700012,50.500001,48,55.099998,0,67.599998,68.0,61.599998
20160716011500,470.0,853.049988,90.749999,9,54.299999,0,67.400002,68.0,61.599998
20160716013000,470.0,726.150024,77.250003,56,54.299999,0,67.400002,68.0,61.599998
20160716014500,470.0,585.150024,62.250003,51,55.099998,0,67.300003,68.0,61.599998
20160716020000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716021500,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160716023000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716024500,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160716030000,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160716031500,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716033000,470.0,502.899994,53.499999,48,55.099998,0,67.400002,68.0,61.599998
20160716034500,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160716040000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716041500,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716043000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716044500,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160716050000,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160716051500,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160716053000,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160716054500,470.0,502.899994,53.499999,48,55.099998,0,67.400002,68.0,61.599998
20160716060000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716061500,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716063000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716064500,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160716070000,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160716071500,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,61.599998
20160716073000,470.0,509.950012,54.250001,48,55.099998,0,67.400002,68.0,61.599998
20160716074500,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,61.599998
20160716080000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160716081500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160716083000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160716084500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160716090000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160716091500,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160716093000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160716094500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160716100000,470.0,486.450012,51.750001,47,55.099998,0,67.300003,68.0,61.599998
20160716101500,470.0,479.399994,50.999999,47,54.299999,0,67.300003,68.0,61.599998
20160716103000,470.0,479.399994,50.999999,47,54.299999,0,67.300003,68.0,61.599998
20160716104500,470.0,486.450012,51.750001,47,54.900002,0,67.300003,68.0,61.599998
20160716110000,470.0,474.700012,50.500001,47,54.900002,0,67.300003,68.0,61.599998
20160716111500,470.0,467.649994,49.749999,47,54.900002,0,67.300003,68.0,61.599998
20160716113000,470.0,474.700012,50.500001,47,54.900002,0,67.400002,68.0,61.599998
20160716114500,470.0,474.700012,50.500001,47,54.900002,0,67.400002,68.0,61.599998
20160716120000,470.0,467.649994,49.749999,47,54.900002,0,67.400002,68.0,61.599998
20160716121500,470.0,474.700012,50.500001,47,54.900002,0,67.400002,68.0,61.599998
20160716123000,470.0,458.25,48.75,47,54.900002,0,67.400002,68.0,61.599998
20160716124500,470.0,467.649994,49.749999,47,54.900002,0,67.400002,68.0,61.599998
20160716130000,470.0,479.399994,50.999999,47,54.900002,0,67.5,68.0,61.599998
20160716131500,470.0,479.399994,50.999999,47,54.900002,0,67.5,68.0,61.599998
20160716133000,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160716134500,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160716140000,470.0,474.700012,50.500001,47,54.900002,0,67.599998,68.0,61.599998
20160716141500,470.0,474.700012,50.500001,47,54.900002,0,67.599998,68.0,61.599998
20160716143000,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160716144500,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160716150000,470.0,458.25,48.75,47,54.900002,0,67.599998,68.0,61.599998
20160716151500,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160716153000,470.0,474.700012,50.500001,47,54.900002,0,67.599998,68.0,61.599998
20160716154500,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160716160000,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160716161500,470.0,467.649994,49.749999,47,54.900002,0,67.699997,68.0,61.599998
20160716163000,470.0,467.649994,49.749999,47,54.900002,0,67.699997,68.0,61.599998
20160716164500,470.0,474.700012,50.500001,47,54.900002,0,67.699997,68.0,61.599998
20160716170000,470.0,458.25,48.75,47,54.900002,0,67.699997,68.0,61.599998
20160716171500,470.0,467.649994,49.749999,47,54.900002,0,67.699997,68.0,61.599998
20160716173000,470.0,467.649994,49.749999,47,54.900002,0,67.699997,68.0,61.599998
20160716174500,470.0,458.25,48.75,47,54.900002,0,67.699997,68.0,61.599998
20160716180000,470.0,458.25,48.75,47,54.900002,0,67.699997,68.0,61.599998
20160716181500,470.0,467.649994,49.749999,47,54.299999,0,67.699997,68.0,61.599998
20160716183000,470.0,467.649994,49.749999,47,54.299999,0,67.699997,68.0,61.599998
20160716184500,470.0,467.649994,49.749999,47,54.299999,0,67.699997,68.0,61.599998
20160716190000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716191500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716193000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160716194500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716200000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716201500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160716203000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716204500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160716210000,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160716211500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160716213000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716214500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160716220000,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160716221500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160716223000,470.0,451.200012,48.000001,47,55.099998,0,67.699997,68.0,61.599998
20160716224500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716230000,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160716231500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160716233000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160716234500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717000000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717001500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717003000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717004500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717010000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160717011500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717013000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160717014500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160717020000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717021500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717023000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160717024500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160717030000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717031500,470.0,467.649994,49.749999,47,55.099998,0,67.5,68.0,61.599998
20160717033000,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160717034500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717040000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717041500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717043000,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160717044500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717050000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717051500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717053000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717054500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717060000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717061500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160717063000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160717064500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160717070000,470.0,486.450012,51.750001,47,55.099998,0,67.300003,68.0,61.599998
20160717071500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717073000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717074500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717080000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717081500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717083000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717084500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717090000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717091500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160717093000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160717094500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160717100000,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160717101500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717103000,470.0,486.450012,51.750001,47,54.400002,0,67.400002,68.0,61.599998
20160717104500,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160717110000,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160717111500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717113000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717114500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717120000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717121500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717123000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717124500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717130000,470.0,467.649994,49.749999,47,55.099998,0,67.5,68.0,61.599998
20160717131500,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160717133000,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160717134500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717140000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160717141500,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160717143000,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160717144500,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160717150000,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160717151500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160717153000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717154500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160717160000,470.0,458.25,48.75,47,55.099998,0,67.599998,68.0,61.599998
20160717161500,470.0,458.25,48.75,47,55.099998,0,67.599998,68.0,61.599998
20160717163000,470.0,458.25,48.75,47,55.099998,0,67.599998,68.0,61.599998
20160717164500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160717170000,470.0,458.25,48.75,47,54.5,0,67.699997,68.0,61.599998
20160717171500,470.0,458.25,48.75,47,54.5,0,67.699997,68.0,61.599998
20160717173000,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717174500,470.0,458.25,48.75,47,54.5,0,67.699997,68.0,61.599998
20160717180000,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717181500,470.0,458.25,48.75,47,54.5,0,67.699997,68.0,61.599998
20160717183000,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717184500,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717190000,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717191500,470.0,458.25,48.75,47,54.5,0,67.699997,68.0,61.599998
20160717193000,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717194500,470.0,474.700012,50.500001,47,54.5,0,67.699997,68.0,61.599998
20160717200000,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717201500,470.0,467.649994,49.749999,47,54.5,0,67.699997,68.0,61.599998
20160717203000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160717204500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717210000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717211500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717213000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717214500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160717220000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717221500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160717223000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160717224500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717230000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717231500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160717233000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160717234500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160718000000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160718001500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160718003000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160718004500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160718010000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160718011500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160718013000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160718014500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160718020000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160718021500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160718023000,470.0,458.25,48.75,47,55.099998,0,67.599998,68.0,61.599998
20160718024500,470.0,458.25,48.75,47,55.099998,0,67.599998,68.0,61.599998
20160718030000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160718031500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160718033000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160718034500,470.0,467.649994,49.749999,47,55.099998,0,67.5,68.0,61.599998
20160718040000,470.0,467.649994,49.749999,47,55.099998,0,67.5,68.0,61.599998
20160718041500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160718043000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160718044500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160718050000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160718051500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160718053000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160718054500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160718060000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160718061500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160718063000,470.0,474.700012,50.500001,47,55.099998,0,67.800003,68.0,61.599998
20160718064500,470.0,474.700012,50.500001,47,55.099998,0,67.900002,68.0,61.599998
20160718070000,470.0,458.25,48.75,47,55.099998,0,68.0,68.0,61.599998
20160718071500,470.0,474.700012,50.500001,47,55.099998,0,68.099998,68.0,61.599998
20160718073000,470.0,474.700012,50.500001,47,55.099998,0,68.199997,68.0,61.599998
20160718074500,470.0,474.700012,50.500001,47,55.099998,0,68.199997,68.0,61.599998
20160718080000,470.0,474.700012,50.500001,48,55.099998,0,68.199997,68.0,61.599998
20160718081500,470.0,561.650024,59.750003,50,55.099998,0,68.400002,68.0,61.599998
20160718083000,470.0,613.349976,65.249997,52,55.099998,0,68.400002,68.0,61.599998
20160718084500,470.0,653.299988,69.499999,54,55.099998,0,68.400002,68.0,61.599998
20160718090000,470.0,721.450012,76.750001,56,55.099998,0,68.400002,68.0,61.599998
20160718091500,470.0,775.5,82.5,58,55.099998,0,68.300003,68.0,61.599998
20160718093000,470.0,834.25,88.75,59,55.099998,0,68.400002,68.0,61.599998
20160718094500,470.0,815.450012,86.750001,59,55.099998,0,68.199997,68.0,61.599998
20160718100000,470.0,834.25,88.75,59,54.299999,0,68.199997,68.0,61.599998
20160718101500,470.0,820.150024,87.250003,59,54.299999,0,68.199997,68.0,61.599998
20160718103000,470.0,834.25,88.75,59,54.299999,0,68.099998,68.0,61.599998
20160718104500,470.0,834.25,88.75,59,54.299999,0,68.099998,68.0,61.599998
20160718110000,470.0,834.25,88.75,59,55.0,0,68.099998,68.0,61.599998
20160718111500,470.0,824.849976,87.749997,59,55.0,0,68.099998,68.0,61.599998
20160718113000,470.0,824.849976,87.749997,59,55.0,0,68.0,68.0,61.599998
20160718114500,470.0,836.599976,88.999997,59,55.0,0,68.0,68.0,61.599998
20160718120000,470.0,827.200012,88.000001,59,55.0,0,68.0,68.0,61.599998
20160718121500,470.0,843.650024,89.750003,59,54.400002,0,67.900002,68.0,61.599998
20160718123000,470.0,843.650024,89.750003,59,54.400002,0,67.900002,68.0,61.599998
20160718124500,470.0,843.650024,89.750003,59,54.400002,0,67.900002,68.0,61.599998
20160718130000,470.0,834.25,88.75,59,54.400002,0,67.900002,68.0,61.599998
20160718131500,470.0,824.849976,87.749997,59,54.400002,0,67.900002,68.0,61.599998
20160718133000,470.0,834.25,88.75,59,54.400002,0,68.0,68.0,61.599998
20160718134500,470.0,834.25,88.75,59,54.400002,0,68.099998,68.0,61.599998
20160718140000,470.0,810.75,86.25,59,54.400002,0,68.099998,68.0,61.599998
20160718141500,470.0,810.75,86.25,59,54.400002,0,68.199997,68.0,61.599998
20160718143000,470.0,820.150024,87.250003,59,54.400002,0,68.099998,68.0,61.599998
20160718144500,470.0,820.150024,87.250003,59,54.400002,0,68.099998,68.0,61.599998
20160718150000,470.0,820.150024,87.250003,59,54.400002,0,67.900002,68.0,61.599998
20160718151500,470.0,820.150024,87.250003,59,54.400002,0,67.900002,68.0,61.599998
20160718153000,470.0,810.75,86.25,59,55.099998,0,67.800003,68.0,61.599998
20160718154500,470.0,810.75,86.25,59,54.299999,0,67.699997,68.0,61.599998
20160718160000,470.0,794.299988,84.499999,58,54.299999,0,67.699997,68.0,61.599998
20160718161500,470.0,730.849976,77.749997,56,54.299999,0,67.599998,68.0,61.599998
20160718163000,470.0,679.150024,72.250003,54,54.299999,0,67.599998,68.0,61.599998
20160718164500,470.0,629.799988,66.999999,52,55.099998,0,67.599998,68.0,61.599998
20160718170000,470.0,571.049988,60.749999,50,55.099998,0,67.599998,68.0,61.599998
20160718171500,470.0,517.0,55.0,49,54.299999,0,67.599998,68.0,61.599998
20160718173000,470.0,486.450012,51.750001,48,54.299999,0,67.599998,68.0,61.599998
20160718174500,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160718180000,470.0,502.899994,53.499999,48,55.099998,0,67.699997,68.0,61.599998
20160718181500,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,61.599998
20160718183000,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160718184500,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,61.599998
20160718190000,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160718191500,470.0,493.5,52.5,48,55.099998,0,67.800003,68.0,61.599998
20160718193000,470.0,486.450012,51.750001,48,55.099998,0,67.800003,68.0,61.599998
20160718194500,470.0,479.399994,50.999999,48,55.099998,0,67.800003,68.0,61.599998
20160718200000,470.0,486.450012,51.750001,48,55.099998,0,67.800003,68.0,61.599998
20160718201500,470.0,486.450012,51.750001,48,55.099998,0,67.800003,68.0,61.599998
20160718203000,470.0,493.5,52.5,48,55.099998,0,67.800003,68.0,61.599998
20160718204500,470.0,486.450012,51.750001,48,55.099998,0,67.800003,68.0,61.599998
20160718210000,470.0,486.450012,51.750001,48,55.099998,0,67.800003,68.0,61.599998
20160718211500,470.0,479.399994,50.999999,48,55.099998,0,67.800003,68.0,61.599998
20160718213000,470.0,486.450012,51.750001,48,55.099998,0,67.800003,68.0,61.599998
20160718214500,470.0,486.450012,51.750001,48,55.099998,0,67.800003,68.0,61.599998
20160718220000,470.0,493.5,52.5,48,55.099998,0,67.800003,68.0,61.599998
20160718221500,470.0,479.399994,50.999999,48,55.099998,0,67.800003,68.0,61.599998
20160718223000,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160718224500,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160718230000,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160718231500,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,61.599998
20160718233000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160718234500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160719000000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160719001500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160719003000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160719004500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160719010000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160719011500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160719013000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160719014500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160719020000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
