PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719021500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160719023000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160719024500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160719030000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160719031500,470.0,458.25,48.75,47,55.099998,0,67.599998,68.0,61.599998
20160719033000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160719034500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160719040000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160719041500,470.0,458.25,48.75,47,55.099998,0,67.599998,68.0,61.599998
20160719043000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160719044500,470.0,486.450012,51.750001,47,55.099998,0,67.599998,68.0,61.599998
20160719050000,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160719051500,470.0,474.700012,50.500001,47,55.099998,0,67.5,68.0,61.599998
20160719053000,470.0,486.450012,51.750001,47,55.099998,0,67.5,68.0,61.599998
20160719054500,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160719060000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160719061500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160719063000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,68.0,61.599998
20160719064500,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160719070000,470.0,474.700012,50.500001,47,55.099998,0,68.099998,68.0,61.599998
20160719071500,470.0,502.899994,53.499999,48,55.099998,0,68.300003,68.0,61.599998
20160719073000,470.0,486.450012,51.750001,48,55.099998,0,68.300003,68.0,61.599998
20160719074500,470.0,681.5,72.5,54,55.099998,0,68.699997,68.0,61.599998
20160719080000,470.0,820.150024,87.250003,59,55.099998,0,68.599998,68.0,61.599998
20160719081500,470.0,869.5,92.5,61,55.099998,0,68.400002,68.0,61.599998
20160719083000,470.0,900.049988,95.749999,62,55.099998,0,68.400002,68.0,61.599998
20160719084500,470.0,918.849976,97.749997,62,55.099998,0,68.5,68.0,61.599998
20160719090000,470.0,930.599976,98.999997,63,55.099998,0,68.400002,68.0,61.599998
20160719091500,470.0,930.599976,98.999997,63,55.099998,0,68.300003,68.0,61.599998
20160719093000,470.0,930.599976,98.999997,63,55.099998,0,68.300003,68.0,61.599998
20160719094500,470.0,900.049988,95.749999,62,55.099998,0,68.199997,68.0,61.599998
20160719100000,470.0,909.450012,96.750001,62,55.099998,0,68.099998,68.0,61.599998
20160719101500,470.0,900.049988,95.749999,62,55.099998,0,68.0,68.0,61.599998
20160719103000,470.0,900.049988,95.749999,62,55.099998,0,68.099998,68.0,61.599998
20160719104500,470.0,911.799988,96.999999,62,55.099998,0,68.099998,68.0,61.599998
20160719110000,470.0,911.799988,96.999999,62,55.099998,0,68.099998,68.0,61.599998
20160719111500,470.0,911.799988,96.999999,62,54.299999,0,68.099998,68.0,61.599998
20160719113000,470.0,895.349976,95.249997,62,54.299999,0,68.0,68.0,61.599998
20160719114500,470.0,918.849976,97.749997,62,54.299999,0,68.099998,68.0,61.599998
20160719120000,470.0,904.75,96.25,62,55.099998,0,68.099998,68.0,61.599998
20160719121500,470.0,916.5,97.5,62,55.099998,0,68.099998,68.0,61.599998
20160719123000,470.0,916.5,97.5,62,55.099998,0,68.199997,68.0,61.599998
20160719124500,470.0,916.5,97.5,62,55.099998,0,68.099998,68.0,61.599998
20160719130000,470.0,900.049988,95.749999,62,55.099998,0,68.099998,68.0,61.599998
20160719131500,470.0,900.049988,95.749999,62,54.299999,0,68.0,68.0,61.599998
20160719133000,470.0,900.049988,95.749999,62,54.299999,0,67.900002,68.0,61.599998
20160719134500,470.0,900.049988,95.749999,62,54.299999,0,67.900002,68.0,61.599998
20160719140000,470.0,918.849976,97.749997,62,54.299999,0,67.900002,68.0,61.599998
20160719141500,470.0,904.75,96.25,62,54.299999,0,67.900002,68.0,61.599998
20160719143000,470.0,904.75,96.25,62,54.299999,0,67.900002,68.0,61.599998
20160719144500,470.0,921.200012,98.000001,62,54.299999,0,67.800003,68.0,61.599998
20160719150000,470.0,921.200012,98.000001,62,54.299999,0,67.800003,68.0,61.599998
20160719151500,470.0,900.049988,95.749999,62,54.299999,0,67.800003,68.0,61.599998
20160719153000,470.0,909.450012,96.750001,62,54.299999,0,67.800003,68.0,61.599998
20160719154500,470.0,900.049988,95.749999,62,54.299999,0,67.800003,68.0,61.599998
20160719160000,470.0,888.299988,94.499999,61,54.299999,0,67.699997,68.0,61.599998
20160719161500,470.0,850.700012,90.500001,60,54.299999,0,67.800003,68.0,61.599998
20160719163000,470.0,850.700012,90.500001,60,55.099998,0,67.699997,68.0,61.599998
20160719164500,470.0,850.700012,90.500001,60,54.299999,0,67.800003,68.0,61.599998
20160719170000,470.0,836.599976,88.999997,60,54.299999,0,67.800003,68.0,61.599998
20160719171500,470.0,850.700012,90.500001,60,54.299999,0,67.800003,68.0,61.599998
20160719173000,470.0,850.700012,90.500001,60,54.299999,0,67.800003,68.0,61.599998
20160719174500,470.0,874.200012,93.000001,60,54.299999,0,67.800003,68.0,61.599998
20160719180000,470.0,850.700012,90.500001,60,54.299999,0,67.800003,68.0,61.599998
20160719181500,470.0,860.099976,91.499997,60,55.099998,0,67.800003,68.0,61.599998
20160719183000,470.0,843.650024,89.750003,60,55.099998,0,67.699997,68.0,61.599998
20160719184500,470.0,843.650024,89.750003,59,55.099998,0,67.699997,68.0,61.599998
20160719190000,470.0,824.849976,87.749997,59,54.299999,0,67.699997,68.0,61.599998
20160719191500,470.0,759.049988,80.749999,56,54.299999,0,67.599998,68.0,61.599998
20160719193000,470.0,700.299988,74.499999,55,54.299999,0,67.599998,68.0,61.599998
20160719194500,470.0,646.25,68.75,53,54.299999,0,67.599998,68.0,61.599998
20160719200000,470.0,629.799988,66.999999,51,54.299999,0,67.599998,68.0,61.599998
20160719201500,470.0,601.599976,63.999997,51,54.299999,0,67.699997,68.0,61.599998
20160719203000,470.0,601.599976,63.999997,51,54.299999,0,67.699997,68.0,61.599998
20160719204500,470.0,554.599976,58.999997,50,54.299999,0,67.699997,68.0,61.599998
20160719210000,470.0,547.549988,58.249999,49,54.299999,0,67.699997,68.0,61.599998
20160719211500,470.0,502.899994,53.499999,48,54.299999,0,67.800003,68.0,61.599998
20160719213000,470.0,521.700012,55.500001,48,54.299999,0,67.800003,68.0,61.599998
20160719214500,470.0,509.950012,54.250001,48,54.299999,0,67.800003,68.0,61.599998
20160719220000,470.0,502.899994,53.499999,48,55.099998,0,67.900002,68.0,61.599998
20160719221500,470.0,517.0,55.0,48,55.099998,0,67.900002,68.0,61.599998
20160719223000,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,61.599998
20160719224500,470.0,502.899994,53.499999,48,55.099998,0,67.900002,68.0,61.599998
20160719230000,470.0,517.0,55.0,48,55.099998,0,67.900002,68.0,61.599998
20160719231500,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,61.599998
20160719233000,470.0,493.5,52.5,48,55.099998,0,67.900002,68.0,61.599998
20160719234500,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,61.599998
20160720000000,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,61.599998
20160720001500,470.0,502.899994,53.499999,48,55.099998,0,67.900002,68.0,61.599998
20160720003000,470.0,517.0,55.0,48,55.099998,0,67.900002,68.0,61.599998
20160720004500,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,61.599998
20160720010000,470.0,502.899994,53.499999,48,55.099998,0,67.900002,68.0,61.599998
20160720011500,470.0,944.700012,100.500001,10,55.099998,0,67.699997,68.0,61.599998
20160720013000,470.0,918.849976,97.749997,62,55.099998,0,67.699997,68.0,61.599998
20160720014500,470.0,841.299988,89.499999,60,55.099998,0,67.599998,68.0,61.599998
20160720020000,470.0,773.150024,82.250003,57,55.099998,0,67.400002,68.0,61.599998
20160720021500,470.0,629.799988,66.999999,53,55.099998,0,67.400002,68.0,61.599998
20160720023000,470.0,561.650024,59.750003,50,55.099998,0,67.400002,68.0,61.599998
20160720024500,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160720030000,470.0,486.450012,51.750001,48,55.099998,0,67.5,68.0,61.599998
20160720031500,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160720033000,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160720034500,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160720040000,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160720041500,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160720043000,470.0,493.5,52.5,48,55.099998,0,67.599998,68.0,61.599998
20160720044500,470.0,479.399994,50.999999,48,55.099998,0,67.599998,68.0,61.599998
20160720050000,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160720051500,470.0,486.450012,51.750001,48,55.099998,0,67.5,68.0,61.599998
20160720053000,470.0,493.5,52.5,48,55.099998,0,67.5,68.0,61.599998
20160720054500,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,61.599998
20160720060000,470.0,493.5,52.5,48,55.099998,0,67.599998,68.0,61.599998
20160720061500,470.0,493.5,52.5,48,55.099998,0,67.800003,68.0,61.599998
20160720063000,470.0,479.399994,50.999999,48,55.099998,0,67.900002,68.0,61.599998
20160720064500,470.0,493.5,52.5,48,55.099998,0,68.0,68.0,61.599998
20160720070000,470.0,486.450012,51.750001,48,55.099998,0,68.199997,68.0,61.599998
20160720071500,470.0,486.450012,51.750001,48,55.099998,0,68.300003,68.0,61.599998
20160720073000,470.0,547.549988,58.249999,49,55.099998,0,68.300003,68.0,61.599998
20160720074500,470.0,622.75,66.25,51,55.099998,0,68.400002,68.0,61.599998
20160720080000,470.0,688.549988,73.249999,54,55.099998,0,68.400002,68.0,61.599998
20160720081500,470.0,709.700012,75.500001,55,55.099998,0,68.400002,68.0,61.599998
20160720083000,470.0,808.400024,86.000003,58,55.099998,0,68.400002,68.0,61.599998
20160720084500,470.0,824.849976,87.749997,59,55.099998,0,68.300003,68.0,61.599998
20160720090000,470.0,843.650024,89.750003,60,55.099998,0,68.300003,68.0,61.599998
20160720091500,470.0,824.849976,87.749997,60,55.099998,0,68.199997,68.0,61.599998
20160720093000,470.0,836.599976,88.999997,60,55.099998,0,68.099998,68.0,61.599998
20160720094500,470.0,850.700012,90.500001,60,55.099998,0,68.099998,68.0,61.599998
20160720100000,470.0,850.700012,90.500001,60,55.099998,0,68.099998,68.0,61.599998
20160720101500,470.0,850.700012,90.500001,60,55.099998,0,68.099998,68.0,61.599998
20160720103000,470.0,827.200012,88.000001,60,55.099998,0,68.099998,68.0,61.599998
20160720104500,470.0,850.700012,90.500001,60,55.099998,0,68.099998,68.0,61.599998
20160720110000,470.0,834.25,88.75,60,55.099998,0,68.099998,68.0,61.599998
20160720111500,470.0,843.650024,89.750003,60,55.099998,0,68.099998,68.0,61.599998
20160720113000,470.0,843.650024,89.750003,60,55.099998,0,68.099998,68.0,61.599998
20160720114500,470.0,860.099976,91.499997,60,54.299999,0,68.099998,68.0,61.599998
20160720120000,470.0,850.700012,90.500001,60,54.299999,0,68.0,68.0,61.599998
20160720121500,470.0,850.700012,90.500001,60,54.299999,0,68.0,68.0,61.599998
20160720123000,470.0,850.700012,90.500001,60,54.299999,0,68.0,68.0,61.599998
20160720124500,470.0,850.700012,90.500001,60,54.299999,0,68.099998,68.0,61.599998
20160720130000,470.0,836.599976,88.999997,60,54.299999,0,68.099998,68.0,61.599998
20160720131500,470.0,836.599976,88.999997,60,54.299999,0,68.099998,68.0,61.599998
20160720133000,470.0,860.099976,91.499997,60,54.299999,0,68.099998,68.0,61.599998
20160720134500,470.0,843.650024,89.750003,60,54.299999,0,68.099998,68.0,61.599998
20160720140000,470.0,860.099976,91.499997,60,54.299999,0,68.199997,68.0,61.599998
20160720141500,470.0,860.099976,91.499997,60,54.299999,0,68.199997,68.0,61.599998
20160720143000,470.0,827.200012,88.000001,60,54.299999,0,68.199997,68.0,61.599998
20160720144500,470.0,841.299988,89.499999,60,54.299999,0,68.199997,68.0,61.599998
20160720150000,470.0,841.299988,89.499999,60,54.299999,0,68.199997,68.0,61.599998
20160720151500,470.0,850.700012,90.500001,60,54.299999,0,68.300003,68.0,61.599998
20160720153000,470.0,860.099976,91.499997,60,54.299999,0,68.199997,68.0,61.599998
20160720154500,470.0,869.5,92.5,60,54.299999,0,68.300003,68.0,61.599998
20160720160000,470.0,860.099976,91.499997,60,54.299999,0,68.199997,68.0,61.599998
20160720161500,470.0,860.099976,91.499997,60,54.299999,0,68.099998,68.0,61.599998
20160720163000,470.0,860.099976,91.499997,60,54.299999,0,67.900002,68.0,61.599998
20160720164500,470.0,860.099976,91.499997,60,54.299999,0,67.900002,68.0,61.599998
20160720170000,470.0,860.099976,91.499997,60,54.299999,0,67.800003,68.0,61.599998
20160720171500,470.0,869.5,92.5,60,54.299999,0,67.699997,68.0,61.599998
20160720173000,470.0,857.75,91.25,60,54.299999,0,67.699997,68.0,61.599998
20160720174500,470.0,820.150024,87.250003,59,54.299999,0,67.699997,68.0,61.599998
20160720180000,470.0,773.150024,82.250003,57,54.299999,0,67.699997,68.0,61.599998
20160720181500,470.0,730.849976,77.749997,56,54.299999,0,67.699997,68.0,61.599998
20160720183000,470.0,730.849976,77.749997,56,54.299999,0,67.699997,68.0,61.599998
20160720184500,470.0,730.849976,77.749997,55,54.299999,0,67.699997,68.0,61.599998
20160720190000,470.0,709.700012,75.500001,55,54.299999,0,67.699997,68.0,61.599998
20160720191500,470.0,681.5,72.5,54,55.0,0,67.699997,68.0,61.599998
20160720193000,470.0,653.299988,69.499999,53,55.0,0,67.699997,68.0,61.599998
20160720194500,470.0,620.400024,66.000003,52,55.0,0,67.699997,68.0,61.599998
20160720200000,470.0,613.349976,65.249997,51,55.0,0,67.699997,68.0,61.599998
20160720201500,470.0,585.150024,62.250003,50,55.0,0,67.800003,68.0,61.599998
20160720203000,470.0,585.150024,62.250003,50,54.299999,0,67.800003,68.0,61.599998
20160720204500,470.0,578.099976,61.499997,50,54.299999,0,67.800003,68.0,61.599998
20160720210000,470.0,585.150024,62.250003,50,54.299999,0,67.900002,68.0,61.599998
20160720211500,470.0,564.0,60.0,50,54.299999,0,67.900002,68.0,61.599998
20160720213000,470.0,589.849976,62.749997,50,54.299999,0,67.900002,68.0,61.599998
20160720214500,470.0,589.849976,62.749997,50,54.299999,0,67.900002,68.0,61.599998
20160720220000,470.0,578.099976,61.499997,50,54.299999,0,67.900002,68.0,61.599998
20160720221500,470.0,578.099976,61.499997,50,54.299999,0,67.900002,68.0,61.599998
20160720223000,470.0,585.150024,62.250003,50,55.099998,0,67.900002,68.0,61.599998
20160720224500,470.0,585.150024,62.250003,50,55.099998,0,67.900002,68.0,61.599998
20160720230000,470.0,571.049988,60.749999,50,55.099998,0,67.900002,68.0,61.599998
20160720231500,470.0,564.0,60.0,50,55.099998,0,67.900002,68.0,61.599998
20160720233000,470.0,578.099976,61.499997,50,55.099998,0,67.900002,68.0,61.599998
20160720234500,470.0,571.049988,60.749999,50,55.099998,0,67.900002,68.0,61.599998
20160721000000,470.0,578.099976,61.499997,50,55.099998,0,67.900002,68.0,61.599998
20160721001500,470.0,589.849976,62.749997,50,55.099998,0,67.900002,68.0,61.599998
20160721003000,470.0,589.849976,62.749997,50,55.099998,0,67.900002,68.0,61.599998
20160721004500,470.0,589.849976,62.749997,50,55.099998,0,67.900002,68.0,61.599998
20160721010000,470.0,578.099976,61.499997,50,55.099998,0,67.900002,68.0,61.599998
20160721011500,470.0,564.0,60.0,50,55.099998,0,67.900002,68.0,61.599998
20160721013000,470.0,571.049988,60.749999,50,55.099998,0,67.900002,68.0,61.599998
20160721014500,470.0,561.650024,59.750003,50,55.099998,0,67.900002,68.0,61.599998
20160721020000,470.0,561.650024,59.750003,50,55.099998,0,67.900002,68.0,61.599998
20160721021500,470.0,561.650024,59.750003,50,55.099998,0,67.900002,68.0,61.599998
20160721023000,470.0,585.150024,62.250003,50,55.099998,0,67.800003,68.0,61.599998
20160721024500,470.0,571.049988,60.749999,50,55.099998,0,67.800003,68.0,61.599998
20160721030000,470.0,561.650024,59.750003,50,55.099998,0,67.800003,68.0,61.599998
20160721031500,470.0,571.049988,60.749999,50,55.099998,0,67.699997,68.0,61.599998
20160721033000,470.0,578.099976,61.499997,50,55.099998,0,67.699997,68.0,61.599998
20160721034500,470.0,542.849976,57.749997,49,55.099998,0,67.699997,68.0,61.599998
20160721040000,470.0,509.950012,54.250001,48,55.099998,0,67.699997,68.0,61.599998
20160721041500,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,61.599998
20160721043000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160721044500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160721050000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160721051500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160721053000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160721054500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160721060000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,68.0,61.599998
20160721061500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160721063000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160721064500,470.0,479.399994,50.999999,47,55.099998,0,68.0,68.0,61.599998
20160721070000,470.0,479.399994,50.999999,47,55.099998,0,68.199997,68.0,61.599998
20160721071500,470.0,479.399994,50.999999,47,55.099998,0,68.199997,68.0,61.599998
20160721073000,470.0,535.799988,56.999999,49,55.099998,0,68.400002,68.0,61.599998
20160721074500,470.0,589.849976,62.749997,51,55.099998,0,68.300003,68.0,61.599998
20160721080000,470.0,669.75,71.25,54,55.099998,0,68.5,68.0,61.599998
20160721081500,470.0,791.950012,84.250001,59,55.099998,0,68.5,68.0,61.599998
20160721083000,470.0,876.549988,93.249999,60,55.099998,0,68.400002,68.0,61.599998
20160721084500,470.0,893.0,95.0,62,55.099998,0,68.400002,68.0,61.599998
20160721090000,470.0,937.650024,99.750003,63,55.099998,0,68.300003,68.0,61.599998
20160721091500,470.0,937.650024,99.750003,63,55.099998,0,68.199997,68.0,61.599998
20160721093000,470.0,928.25,98.75,63,55.099998,0,68.199997,68.0,61.599998
20160721094500,470.0,954.099976,101.499997,63,54.299999,0,68.199997,68.0,61.599998
20160721100000,470.0,921.200012,98.000001,63,54.299999,0,68.199997,68.0,61.599998
20160721101500,470.0,937.650024,99.750003,63,54.299999,0,68.199997,68.0,61.599998
20160721103000,470.0,921.200012,98.000001,63,55.099998,0,68.199997,68.0,61.599998
20160721104500,470.0,935.299988,99.499999,63,55.099998,0,68.199997,68.0,61.599998
20160721110000,470.0,935.299988,99.499999,63,55.099998,0,68.199997,68.0,61.599998
20160721111500,470.0,935.299988,99.499999,63,54.400002,0,68.199997,68.0,61.599998
20160721113000,470.0,935.299988,99.499999,63,54.400002,0,68.199997,68.0,61.599998
20160721114500,470.0,935.299988,99.499999,63,54.400002,0,68.199997,68.0,61.599998
20160721120000,470.0,935.299988,99.499999,63,54.400002,0,68.199997,68.0,61.599998
20160721121500,470.0,921.200012,98.000001,63,54.400002,0,68.099998,68.0,61.599998
20160721123000,470.0,921.200012,98.000001,63,54.400002,0,68.199997,68.0,61.599998
20160721124500,470.0,921.200012,98.000001,63,54.400002,0,68.099998,68.0,61.599998
20160721130000,470.0,930.599976,98.999997,63,54.400002,0,68.099998,68.0,61.599998
20160721131500,470.0,930.599976,98.999997,63,54.400002,0,68.0,68.0,61.599998
20160721133000,470.0,930.599976,98.999997,63,54.400002,0,68.0,68.0,61.599998
20160721134500,470.0,930.599976,98.999997,63,54.400002,0,68.0,68.0,61.599998
20160721140000,470.0,930.599976,98.999997,63,54.400002,0,68.099998,68.0,61.599998
20160721141500,470.0,921.200012,98.000001,63,54.400002,0,68.0,68.0,61.599998
20160721143000,470.0,911.799988,96.999999,63,54.400002,0,68.0,68.0,61.599998
20160721144500,470.0,930.599976,98.999997,63,54.400002,0,67.900002,68.0,61.599998
20160721150000,470.0,930.599976,98.999997,63,54.400002,0,67.900002,68.0,61.599998
20160721151500,470.0,930.599976,98.999997,63,54.400002,0,67.800003,68.0,61.599998
20160721153000,470.0,930.599976,98.999997,63,54.400002,0,67.800003,68.0,61.599998
20160721154500,470.0,918.849976,97.749997,62,54.400002,0,67.699997,68.0,61.599998
20160721160000,470.0,904.75,96.25,62,54.400002,0,67.699997,68.0,61.599998
20160721161500,470.0,841.299988,89.499999,60,54.400002,0,67.599998,68.0,61.599998
20160721163000,470.0,810.75,86.25,58,55.099998,0,67.599998,68.0,61.599998
20160721164500,470.0,700.299988,74.499999,55,54.299999,0,67.599998,68.0,61.599998
20160721170000,470.0,620.400024,66.000003,52,54.299999,0,67.5,68.0,61.599998
20160721171500,470.0,578.099976,61.499997,50,54.299999,0,67.599998,68.0,61.599998
20160721173000,470.0,554.599976,58.999997,49,54.299999,0,67.599998,68.0,61.599998
20160721174500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,61.599998
20160721180000,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,61.599998
20160721181500,470.0,493.5,52.5,47,54.299999,0,67.699997,68.0,61.599998
20160721183000,470.0,493.5,52.5,47,55.099998,0,67.800003,68.0,61.599998
20160721184500,470.0,493.5,52.5,47,55.099998,0,67.900002,68.0,61.599998
20160721190000,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160721191500,470.0,493.5,52.5,47,55.099998,0,67.900002,68.0,61.599998
20160721193000,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160721194500,470.0,493.5,52.5,47,55.099998,0,67.900002,68.0,61.599998
20160721200000,470.0,479.399994,50.999999,47,55.099998,0,68.0,68.0,61.599998
20160721201500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160721203000,470.0,493.5,52.5,47,55.099998,0,67.900002,68.0,61.599998
20160721204500,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160721210000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160721211500,470.0,502.899994,53.499999,47,55.099998,0,67.900002,68.0,61.599998
20160721213000,470.0,474.700012,50.500001,47,55.099998,0,67.900002,68.0,61.599998
20160721214500,470.0,493.5,52.5,47,55.099998,0,67.900002,68.0,61.599998
20160721220000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160721221500,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160721223000,470.0,474.700012,50.500001,47,55.099998,0,67.900002,68.0,61.599998
20160721224500,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160721230000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160721231500,470.0,467.649994,49.749999,47,55.099998,0,67.900002,68.0,61.599998
20160721233000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160721234500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160722000000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,68.0,61.599998
20160722001500,470.0,486.450012,51.750001,47,55.099998,0,67.800003,68.0,61.599998
20160722003000,470.0,474.700012,50.500001,47,55.099998,0,67.800003,68.0,61.599998
20160722004500,470.0,474.700012,50.500001,47,55.099998,0,67.800003,68.0,61.599998
20160722010000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160722011500,470.0,486.450012,51.750001,47,55.099998,0,67.699997,68.0,61.599998
20160722013000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722014500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722020000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722021500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722023000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722024500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160722030000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722031500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722033000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722034500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722040000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722041500,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160722043000,470.0,486.450012,51.750001,47,55.099998,0,67.5,68.0,61.599998
20160722044500,470.0,486.450012,51.750001,47,55.099998,0,67.5,68.0,61.599998
20160722050000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160722051500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160722053000,470.0,486.450012,51.750001,47,55.099998,0,67.400002,68.0,61.599998
20160722054500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160722060000,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160722061500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722063000,470.0,479.399994,50.999999,48,55.099998,0,67.699997,68.0,61.599998
20160722064500,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,61.599998
20160722070000,470.0,493.5,52.5,48,55.099998,0,67.900002,68.0,61.599998
20160722071500,470.0,479.399994,50.999999,48,55.099998,0,68.0,68.0,61.599998
20160722073000,470.0,493.5,52.5,48,55.099998,0,68.199997,68.0,61.599998
20160722074500,470.0,493.5,52.5,48,55.099998,0,68.199997,68.0,61.599998
20160722080000,470.0,493.5,52.5,48,55.099998,0,68.199997,68.0,61.599998
20160722081500,470.0,493.5,52.5,48,55.099998,0,68.199997,68.0,61.599998
20160722083000,470.0,493.5,52.5,48,55.099998,0,68.199997,68.0,61.599998
20160722084500,470.0,554.599976,58.999997,49,55.099998,0,68.400002,68.0,61.599998
20160722090000,470.0,589.849976,62.749997,51,55.099998,0,68.300003,68.0,61.599998
20160722091500,470.0,669.75,71.25,53,55.099998,0,68.400002,68.0,61.599998
20160722093000,470.0,707.349976,75.249997,55,55.099998,0,68.400002,68.0,61.599998
20160722094500,470.0,763.75,81.25,57,55.099998,0,68.300003,68.0,61.599998
20160722100000,470.0,799.0,85.0,58,55.099998,0,68.400002,68.0,61.599998
20160722101500,470.0,850.700012,90.500001,60,54.400002,0,68.300003,68.0,61.599998
20160722103000,470.0,874.200012,93.000001,61,54.400002,0,68.300003,68.0,61.599998
20160722104500,470.0,860.099976,91.499997,61,55.099998,0,68.199997,68.0,61.599998
20160722110000,470.0,876.549988,93.249999,61,55.099998,0,68.199997,68.0,61.599998
20160722111500,470.0,857.75,91.25,61,55.099998,0,68.099998,68.0,61.599998
20160722113000,470.0,876.549988,93.249999,61,55.099998,0,68.0,68.0,61.599998
20160722114500,470.0,876.549988,93.249999,61,54.299999,0,68.099998,68.0,61.599998
20160722120000,470.0,876.549988,93.249999,61,54.299999,0,68.099998,68.0,61.599998
20160722121500,470.0,876.549988,93.249999,61,55.099998,0,68.099998,68.0,61.599998
20160722123000,470.0,867.150024,92.250003,61,54.400002,0,68.0,68.0,61.599998
20160722124500,470.0,867.150024,92.250003,61,54.400002,0,68.0,68.0,61.599998
20160722130000,470.0,867.150024,92.250003,61,54.400002,0,68.199997,68.0,61.599998
20160722131500,470.0,853.049988,90.749999,61,54.400002,0,68.199997,68.0,61.599998
20160722133000,470.0,853.049988,90.749999,61,54.400002,0,68.199997,68.0,61.599998
20160722134500,470.0,853.049988,90.749999,61,54.400002,0,68.099998,68.0,61.599998
20160722140000,470.0,853.049988,90.749999,61,54.400002,0,68.199997,68.0,61.599998
20160722141500,470.0,867.150024,92.250003,61,54.400002,0,68.099998,68.0,61.599998
20160722143000,470.0,867.150024,92.250003,61,54.400002,0,68.199997,68.0,61.599998
20160722144500,470.0,867.150024,92.250003,61,54.400002,0,68.199997,68.0,61.599998
20160722150000,470.0,850.700012,90.500001,61,55.099998,0,68.099998,68.0,61.599998
20160722151500,470.0,869.5,92.5,61,55.099998,0,68.099998,68.0,61.599998
20160722153000,470.0,869.5,92.5,61,55.099998,0,68.0,68.0,61.599998
20160722154500,470.0,860.099976,91.499997,61,55.099998,0,67.800003,68.0,61.599998
20160722160000,470.0,869.5,92.5,61,55.099998,0,67.699997,68.0,61.599998
20160722161500,470.0,794.299988,84.499999,58,55.099998,0,67.599998,68.0,61.599998
20160722163000,470.0,752.0,80.0,57,54.400002,0,67.599998,68.0,61.599998
20160722164500,470.0,639.200012,68.000001,53,54.400002,0,67.5,68.0,61.599998
20160722170000,470.0,528.75,56.25,49,54.400002,0,67.5,68.0,61.599998
20160722171500,470.0,493.5,52.5,48,54.400002,0,67.5,68.0,61.599998
20160722173000,470.0,486.450012,51.750001,48,54.400002,0,67.5,68.0,61.599998
20160722174500,470.0,479.399994,50.999999,47,54.400002,0,67.599998,68.0,61.599998
20160722180000,470.0,479.399994,50.999999,47,54.400002,0,67.599998,68.0,61.599998
20160722181500,470.0,486.450012,51.750001,47,54.400002,0,67.599998,68.0,61.599998
20160722183000,470.0,479.399994,50.999999,47,54.400002,0,67.599998,68.0,61.599998
20160722184500,470.0,479.399994,50.999999,47,54.400002,0,67.599998,68.0,61.599998
20160722190000,470.0,479.399994,50.999999,47,54.400002,0,67.599998,68.0,61.599998
20160722191500,470.0,479.399994,50.999999,47,54.400002,0,67.599998,68.0,61.599998
20160722193000,470.0,493.5,52.5,47,54.400002,0,67.599998,68.0,61.599998
20160722194500,470.0,479.399994,50.999999,47,54.400002,0,67.599998,68.0,61.599998
20160722200000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722201500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722203000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722204500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160722210000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160722211500,470.0,486.450012,51.750001,47,55.099998,0,67.699997,68.0,61.599998
20160722213000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722214500,470.0,493.5,52.5,47,55.099998,0,67.699997,68.0,61.599998
20160722220000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722221500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722223000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722224500,470.0,486.450012,51.750001,47,55.099998,0,67.699997,68.0,61.599998
20160722230000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722231500,470.0,493.5,52.5,47,55.099998,0,67.699997,68.0,61.599998
20160722233000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160722234500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160723000000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723001500,470.0,486.450012,51.750001,47,55.099998,0,67.599998,68.0,61.599998
20160723003000,470.0,486.450012,51.750001,47,55.099998,0,67.599998,68.0,61.599998
20160723004500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723010000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723011500,470.0,827.200012,88.000001,8,55.099998,0,67.400002,68.0,61.599998
20160723013000,470.0,857.75,91.25,61,55.099998,0,67.400002,68.0,61.599998
20160723014500,470.0,747.299988,79.499999,56,55.099998,0,67.300003,68.0,61.599998
20160723020000,470.0,535.799988,56.999999,50,55.099998,0,67.199997,68.0,61.599998
20160723021500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160723023000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723024500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723030000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723031500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723033000,470.0,486.450012,51.750001,47,55.099998,0,67.300003,68.0,61.599998
20160723034500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160723040000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160723041500,470.0,486.450012,51.750001,47,55.099998,0,67.300003,68.0,61.599998
20160723043000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160723044500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160723050000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160723051500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160723053000,470.0,467.649994,49.749999,47,55.099998,0,67.300003,68.0,61.599998
20160723054500,470.0,486.450012,51.750001,47,55.099998,0,67.300003,68.0,61.599998
20160723060000,470.0,486.450012,51.750001,47,55.099998,0,67.300003,68.0,61.599998
20160723061500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723063000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723064500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723070000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723071500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723073000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723074500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723080000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723081500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723083000,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160723084500,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160723090000,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160723091500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723093000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723094500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723100000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723101500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723103000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723104500,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723110000,470.0,474.700012,50.500001,47,55.099998,0,67.199997,68.0,61.599998
20160723111500,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160723113000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160723114500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160723120000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160723121500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723123000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723124500,470.0,486.450012,51.750001,47,55.099998,0,67.300003,68.0,61.599998
20160723130000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723131500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160723133000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160723134500,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160723140000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723141500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723143000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723144500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723150000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723151500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723153000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723154500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723160000,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160723161500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160723163000,470.0,474.700012,50.500001,47,54.299999,0,67.400002,68.0,61.599998
20160723164500,470.0,474.700012,50.500001,47,54.299999,0,67.400002,68.0,61.599998
20160723170000,470.0,467.649994,49.749999,47,54.299999,0,67.400002,68.0,61.599998
20160723171500,470.0,479.399994,50.999999,47,54.299999,0,67.400002,68.0,61.599998
20160723173000,470.0,467.649994,49.749999,47,54.299999,0,67.400002,68.0,61.599998
20160723174500,470.0,479.399994,50.999999,47,54.299999,0,67.400002,68.0,61.599998
20160723180000,470.0,467.649994,49.749999,47,54.299999,0,67.400002,68.0,61.599998
20160723181500,470.0,467.649994,49.749999,47,54.299999,0,67.400002,68.0,61.599998
20160723183000,470.0,479.399994,50.999999,47,54.299999,0,67.400002,68.0,61.599998
20160723184500,470.0,467.649994,49.749999,47,54.299999,0,67.400002,68.0,61.599998
20160723190000,470.0,467.649994,49.749999,47,54.299999,0,67.400002,68.0,61.599998
20160723191500,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160723193000,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160723194500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723200000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723201500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723203000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723204500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160723210000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160723211500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723213000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160723214500,470.0,458.25,48.75,47,55.099998,0,67.699997,68.0,61.599998
20160723220000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160723221500,470.0,486.450012,51.750001,47,55.099998,0,67.699997,68.0,61.599998
20160723223000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160723224500,470.0,486.450012,51.750001,47,55.099998,0,67.699997,68.0,61.599998
20160723230000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160723231500,470.0,486.450012,51.750001,47,55.099998,0,67.599998,68.0,61.599998
20160723233000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160723234500,470.0,486.450012,51.750001,47,55.099998,0,67.599998,68.0,61.599998
20160724000000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160724001500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160724003000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160724004500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160724010000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160724011500,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160724013000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160724014500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160724020000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160724021500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160724023000,470.0,486.450012,51.750001,47,55.099998,0,67.599998,68.0,61.599998
20160724024500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160724030000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160724031500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160724033000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160724034500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160724040000,470.0,467.649994,49.749999,47,55.099998,0,67.599998,68.0,61.599998
20160724041500,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160724043000,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160724044500,470.0,486.450012,51.750001,47,55.099998,0,67.5,68.0,61.599998
20160724050000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160724051500,470.0,486.450012,51.750001,47,55.099998,0,67.400002,68.0,61.599998
20160724053000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160724054500,470.0,486.450012,51.750001,47,55.099998,0,67.400002,68.0,61.599998
20160724060000,470.0,486.450012,51.750001,47,55.099998,0,67.400002,68.0,61.599998
20160724061500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160724063000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160724064500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160724070000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160724071500,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160724073000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724074500,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160724080000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724081500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724083000,470.0,479.399994,50.999999,47,55.099998,0,67.300003,68.0,61.599998
20160724084500,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160724090000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724091500,470.0,493.5,52.5,47,55.099998,0,67.199997,68.0,61.599998
20160724093000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724094500,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160724100000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724101500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724103000,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160724104500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724110000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724111500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724113000,470.0,493.5,52.5,47,55.099998,0,67.199997,68.0,61.599998
20160724114500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724120000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724121500,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160724123000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724124500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724130000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724131500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160724133000,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160724134500,470.0,474.700012,50.500001,47,54.299999,0,67.199997,68.0,61.599998
20160724140000,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,61.599998
20160724141500,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,61.599998
20160724143000,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,61.599998
20160724144500,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,61.599998
20160724150000,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,61.599998
20160724151500,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,61.599998
20160724153000,470.0,458.25,48.75,47,54.299999,0,67.199997,68.0,61.599998
20160724154500,470.0,467.649994,49.749999,47,54.299999,0,67.199997,68.0,61.599998
20160724160000,470.0,479.399994,50.999999,47,54.299999,0,67.199997,68.0,61.599998
20160724161500,470.0,486.450012,51.750001,47,54.299999,0,67.199997,68.0,61.599998
20160724163000,470.0,479.399994,50.999999,47,54.299999,0,67.300003,68.0,61.599998
20160724164500,470.0,486.450012,51.750001,47,54.299999,0,67.300003,68.0,61.599998
20160724170000,470.0,479.399994,50.999999,47,55.0,0,67.400002,68.0,61.599998
20160724171500,470.0,479.399994,50.999999,47,55.0,0,67.400002,68.0,61.599998
20160724173000,470.0,493.5,52.5,47,55.0,0,67.400002,68.0,61.599998
20160724174500,470.0,479.399994,50.999999,47,55.0,0,67.400002,68.0,61.599998
20160724180000,470.0,486.450012,51.750001,47,55.0,0,67.400002,68.0,61.599998
20160724181500,470.0,493.5,52.5,47,55.0,0,67.400002,68.0,61.599998
20160724183000,470.0,474.700012,50.500001,47,55.0,0,67.400002,68.0,61.599998
20160724184500,470.0,474.700012,50.500001,47,55.0,0,67.5,68.0,61.599998
20160724190000,470.0,474.700012,50.500001,47,55.0,0,67.5,68.0,61.599998
20160724191500,470.0,474.700012,50.500001,47,55.0,0,67.5,68.0,61.599998
20160724193000,470.0,486.450012,51.750001,47,55.0,0,67.5,68.0,61.599998
20160724194500,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160724200000,470.0,467.649994,49.749999,47,54.400002,0,67.5,68.0,61.599998
20160724201500,470.0,474.700012,50.500001,47,54.400002,0,67.5,68.0,61.599998
20160724203000,470.0,486.450012,51.750001,47,54.400002,0,67.5,68.0,61.599998
20160724204500,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160724210000,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160724211500,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160724213000,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160724214500,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160724220000,470.0,479.399994,50.999999,47,54.400002,0,67.5,68.0,61.599998
20160724221500,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160724223000,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160724224500,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160724230000,470.0,479.399994,50.999999,47,55.099998,0,67.5,68.0,61.599998
20160724231500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160724233000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160724234500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725000000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725001500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725003000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725004500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725010000,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160725011500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725013000,470.0,467.649994,49.749999,47,55.099998,0,67.400002,68.0,61.599998
20160725014500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160725020000,470.0,474.700012,50.500001,47,55.099998,0,67.400002,68.0,61.599998
20160725021500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160725023000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160725024500,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160725030000,470.0,474.700012,50.500001,47,55.099998,0,67.300003,68.0,61.599998
20160725031500,470.0,493.5,52.5,47,55.099998,0,67.199997,68.0,61.599998
20160725033000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160725034500,470.0,467.649994,49.749999,47,55.099998,0,67.199997,68.0,61.599998
20160725040000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160725041500,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160725043000,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160725044500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160725050000,470.0,486.450012,51.750001,47,55.099998,0,67.199997,68.0,61.599998
20160725051500,470.0,479.399994,50.999999,47,55.099998,0,67.099998,68.0,61.599998
20160725053000,470.0,479.399994,50.999999,47,55.099998,0,67.099998,68.0,61.599998
20160725054500,470.0,479.399994,50.999999,47,55.099998,0,67.199997,68.0,61.599998
20160725060000,470.0,493.5,52.5,47,55.099998,0,67.199997,68.0,61.599998
20160725061500,470.0,486.450012,51.750001,47,55.099998,0,67.400002,68.0,61.599998
20160725063000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725064500,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160725070000,470.0,479.399994,50.999999,47,55.099998,0,67.599998,68.0,61.599998
20160725071500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,68.0,61.599998
20160725073000,470.0,486.450012,51.750001,47,55.099998,0,67.800003,68.0,61.599998
20160725074500,470.0,474.700012,50.500001,47,55.099998,0,67.800003,68.0,61.599998
