PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725080000,470.0,474.700012,50.500001,47,55.099998,0,67.900002,68.0,61.599998
20160725081500,470.0,502.899994,53.499999,47,55.099998,0,68.099998,68.0,61.599998
20160725083000,470.0,479.399994,50.999999,47,55.099998,0,68.099998,68.0,61.599998
20160725084500,470.0,509.950012,54.250001,48,55.099998,0,68.400002,68.0,61.599998
20160725090000,470.0,561.650024,59.750003,50,55.099998,0,68.400002,68.0,61.599998
20160725091500,470.0,669.75,71.25,53,55.099998,0,68.5,68.0,61.599998
20160725093000,470.0,716.75,76.25,56,55.099998,0,68.400002,68.0,61.599998
20160725094500,470.0,763.75,81.25,57,55.099998,0,68.300003,68.0,61.599998
20160725100000,470.0,784.900024,83.500003,57,55.099998,0,68.300003,68.0,61.599998
20160725101500,470.0,836.599976,88.999997,60,55.099998,0,68.300003,68.0,61.599998
20160725103000,470.0,824.849976,87.749997,60,55.099998,0,68.300003,68.0,61.599998
20160725104500,470.0,860.099976,91.499997,60,55.099998,0,68.199997,68.0,61.599998
20160725110000,470.0,843.650024,89.750003,60,55.099998,0,68.199997,68.0,61.599998
20160725111500,470.0,843.650024,89.750003,60,55.099998,0,68.099998,68.0,61.599998
20160725113000,470.0,860.099976,91.499997,60,55.099998,0,68.099998,68.0,61.599998
20160725114500,470.0,850.700012,90.500001,60,55.099998,0,68.0,68.0,61.599998
20160725120000,470.0,867.150024,92.250003,60,55.099998,0,67.900002,68.0,61.599998
20160725121500,470.0,841.299988,89.499999,60,55.099998,0,67.900002,68.0,61.599998
20160725123000,470.0,841.299988,89.499999,60,55.099998,0,67.900002,68.0,61.599998
20160725124500,470.0,853.049988,90.749999,60,55.099998,0,67.900002,68.0,61.599998
20160725130000,470.0,843.650024,89.750003,60,55.099998,0,68.0,68.0,61.599998
20160725131500,470.0,843.650024,89.750003,60,54.299999,0,68.0,68.0,61.599998
20160725133000,470.0,843.650024,89.750003,60,54.299999,0,68.099998,68.0,61.599998
20160725134500,470.0,843.650024,89.750003,60,54.299999,0,68.0,68.0,61.599998
20160725140000,470.0,843.650024,89.750003,60,54.299999,0,67.900002,68.0,61.599998
20160725141500,470.0,843.650024,89.750003,60,54.299999,0,67.900002,68.0,61.599998
20160725143000,470.0,843.650024,89.750003,60,54.299999,0,67.900002,68.0,61.599998
20160725144500,470.0,853.049988,90.749999,60,54.299999,0,67.900002,68.0,61.599998
20160725150000,470.0,841.299988,89.499999,60,54.299999,0,67.900002,68.0,61.599998
20160725151500,470.0,853.049988,90.749999,60,54.299999,0,67.699997,68.0,61.599998
20160725153000,470.0,806.049988,85.749999,59,54.299999,0,67.699997,68.0,61.599998
20160725154500,470.0,747.299988,79.499999,57,54.299999,0,67.599998,68.0,61.599998
20160725160000,470.0,697.950012,74.250001,55,54.299999,0,67.599998,68.0,61.599998
20160725161500,470.0,646.25,68.75,53,54.299999,0,67.599998,68.0,61.599998
20160725163000,470.0,606.299988,64.499999,52,54.299999,0,67.599998,68.0,61.599998
20160725164500,470.0,564.0,60.0,50,54.299999,0,67.599998,68.0,61.599998
20160725170000,470.0,509.950012,54.250001,48,54.299999,0,67.599998,68.0,61.599998
20160725171500,470.0,509.950012,54.250001,48,55.099998,0,67.699997,68.0,61.599998
20160725173000,470.0,502.899994,53.499999,47,55.099998,0,67.699997,68.0,61.599998
20160725174500,470.0,486.450012,51.750001,47,55.099998,0,67.800003,68.0,61.599998
20160725180000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,68.0,61.599998
20160725181500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725183000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725184500,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160725190000,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160725191500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725193000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725194500,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160725200000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725201500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725203000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725204500,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160725210000,470.0,486.450012,51.750001,47,55.099998,0,67.900002,68.0,61.599998
20160725211500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725213000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725214500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725220000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725221500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725223000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725224500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725230000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160725231500,470.0,467.649994,49.749999,47,55.099998,0,67.800003,68.0,61.599998
20160725233000,470.0,486.450012,51.750001,47,55.099998,0,67.800003,68.0,61.599998
20160725234500,470.0,467.649994,49.749999,47,55.099998,0,67.800003,68.0,61.599998
20160726000000,470.0,467.649994,49.749999,47,55.099998,0,67.800003,68.0,61.599998
20160726001500,470.0,479.399994,50.999999,47,55.099998,0,67.800003,68.0,61.599998
20160726003000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,68.0,61.599998
20160726004500,470.0,458.25,48.75,47,55.099998,0,67.800003,68.0,61.599998
20160726010000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726011500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726013000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726014500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726020000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726021500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726023000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160726024500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726030000,470.0,486.450012,51.750001,47,55.099998,0,67.699997,68.0,61.599998
20160726031500,470.0,502.899994,53.499999,47,55.099998,0,67.699997,68.0,61.599998
20160726033000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160726034500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160726040000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160726041500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160726043000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160726044500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160726050000,470.0,474.700012,50.500001,47,55.099998,0,67.599998,68.0,61.599998
20160726051500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726053000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726054500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726060000,470.0,486.450012,51.750001,47,55.099998,0,67.800003,68.0,61.599998
20160726061500,470.0,486.450012,51.750001,47,55.099998,0,67.800003,68.0,61.599998
20160726063000,470.0,486.450012,51.750001,47,55.099998,0,67.800003,68.0,61.599998
20160726064500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160726070000,470.0,479.399994,50.999999,47,55.099998,0,68.099998,68.0,61.599998
20160726071500,470.0,479.399994,50.999999,47,55.099998,0,68.199997,68.0,61.599998
20160726073000,470.0,479.399994,50.999999,47,55.099998,0,68.199997,68.0,61.599998
20160726074500,470.0,486.450012,51.750001,47,55.099998,0,68.199997,68.0,61.599998
20160726080000,470.0,474.700012,50.500001,47,55.099998,0,68.199997,68.0,61.599998
20160726081500,470.0,521.700012,55.500001,49,55.099998,0,68.400002,68.0,61.599998
20160726083000,470.0,542.849976,57.749997,50,55.099998,0,68.300003,68.0,61.599998
20160726084500,470.0,613.349976,65.249997,52,55.099998,0,68.300003,68.0,61.599998
20160726090000,470.0,636.849976,67.749997,53,55.099998,0,68.300003,68.0,61.599998
20160726091500,470.0,636.849976,67.749997,53,55.099998,0,68.300003,68.0,61.599998
20160726093000,470.0,679.150024,72.250003,54,55.099998,0,68.300003,68.0,61.599998
20160726094500,470.0,749.650024,79.750003,57,55.099998,0,68.400002,68.0,61.599998
20160726100000,470.0,784.900024,83.500003,58,55.099998,0,68.300003,68.0,61.599998
20160726101500,470.0,827.200012,88.000001,59,55.099998,0,68.300003,68.0,61.599998
20160726103000,470.0,841.299988,89.499999,60,55.099998,0,68.300003,68.0,61.599998
20160726104500,470.0,883.599976,93.999997,61,55.099998,0,68.300003,68.0,61.599998
20160726110000,470.0,904.75,96.25,62,55.099998,0,68.199997,68.0,61.599998
20160726111500,470.0,893.0,95.0,62,55.099998,0,68.199997,68.0,61.599998
20160726113000,470.0,904.75,96.25,62,55.099998,0,68.099998,68.0,61.599998
20160726114500,470.0,885.950012,94.250001,62,55.099998,0,67.900002,68.0,61.599998
20160726120000,470.0,885.950012,94.250001,62,54.299999,0,67.900002,68.0,61.599998
20160726121500,470.0,900.049988,95.749999,62,54.299999,0,67.800003,68.0,61.599998
20160726123000,470.0,900.049988,95.749999,61,54.299999,0,67.699997,68.0,61.599998
20160726124500,470.0,841.299988,89.499999,60,54.299999,0,67.699997,68.0,61.599998
20160726130000,470.0,810.75,86.25,59,54.299999,0,67.699997,68.0,61.599998
20160726131500,470.0,820.150024,87.250003,59,54.299999,0,67.800003,68.0,61.599998
20160726133000,470.0,836.599976,88.999997,59,54.299999,0,67.800003,68.0,61.599998
20160726134500,470.0,820.150024,87.250003,59,54.299999,0,67.800003,68.0,61.599998
20160726140000,470.0,836.599976,88.999997,59,54.299999,0,67.800003,68.0,61.599998
20160726141500,470.0,836.599976,88.999997,59,54.299999,0,67.800003,68.0,61.599998
20160726143000,470.0,824.849976,87.749997,59,54.299999,0,67.900002,68.0,61.599998
20160726144500,470.0,824.849976,87.749997,59,54.299999,0,67.900002,68.0,61.599998
20160726150000,470.0,824.849976,87.749997,59,54.299999,0,67.900002,68.0,61.599998
20160726151500,470.0,834.25,88.75,59,54.299999,0,67.800003,68.0,61.599998
20160726153000,470.0,808.400024,86.000003,59,54.299999,0,67.699997,68.0,61.599998
20160726154500,470.0,784.900024,83.500003,58,54.299999,0,67.699997,68.0,61.599998
20160726160000,470.0,700.299988,74.499999,55,54.299999,0,67.599998,68.0,61.599998
20160726161500,470.0,655.650024,69.750003,53,54.299999,0,67.599998,68.0,61.599998
20160726163000,470.0,613.349976,65.249997,52,54.299999,0,67.599998,68.0,61.599998
20160726164500,470.0,571.049988,60.749999,51,54.299999,0,67.599998,68.0,61.599998
20160726170000,470.0,521.700012,55.500001,49,54.299999,0,67.599998,68.0,61.599998
20160726171500,470.0,502.899994,53.499999,48,54.299999,0,67.599998,68.0,61.599998
20160726173000,470.0,486.450012,51.750001,48,54.299999,0,67.699997,68.0,61.599998
20160726174500,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160726180000,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160726181500,470.0,502.899994,53.499999,48,55.099998,0,67.699997,68.0,61.599998
20160726183000,470.0,479.399994,50.999999,48,55.099998,0,67.699997,68.0,61.599998
20160726184500,470.0,479.399994,50.999999,48,55.099998,0,67.699997,68.0,61.599998
20160726190000,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,61.599998
20160726191500,470.0,493.5,52.5,48,55.099998,0,67.699997,68.0,61.599998
20160726193000,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160726194500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726200000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726201500,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726203000,470.0,474.700012,50.500001,47,55.099998,0,67.699997,68.0,61.599998
20160726204500,470.0,474.700012,50.500001,47,54.299999,0,67.699997,68.0,61.599998
20160726210000,470.0,474.700012,50.500001,47,54.299999,0,67.599998,68.0,61.599998
20160726211500,470.0,467.649994,49.749999,47,54.299999,0,67.599998,68.0,61.599998
20160726213000,470.0,479.399994,50.999999,47,54.900002,0,67.599998,68.0,61.599998
20160726214500,470.0,486.450012,51.750001,47,54.900002,0,67.599998,68.0,61.599998
20160726220000,470.0,474.700012,50.500001,47,54.900002,0,67.599998,68.0,61.599998
20160726221500,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160726223000,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160726224500,470.0,474.700012,50.500001,47,54.900002,0,67.599998,68.0,61.599998
20160726230000,470.0,486.450012,51.750001,47,54.900002,0,67.599998,68.0,61.599998
20160726231500,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160726233000,470.0,479.399994,50.999999,47,54.900002,0,67.599998,68.0,61.599998
20160726234500,470.0,467.649994,49.749999,47,54.900002,0,67.599998,68.0,61.599998
20160727000000,470.0,479.399994,50.999999,47,54.900002,0,67.599998,68.0,61.599998
20160727001500,470.0,479.399994,50.999999,47,54.900002,0,67.599998,68.0,61.599998
20160727003000,470.0,479.399994,50.999999,47,54.900002,0,67.599998,68.0,61.599998
20160727004500,470.0,479.399994,50.999999,47,54.900002,0,67.599998,68.0,61.599998
20160727010000,470.0,479.399994,50.999999,47,54.900002,0,67.599998,68.0,61.599998
20160727011500,470.0,794.299988,84.499999,7,54.900002,0,67.300003,68.0,61.599998
20160727013000,470.0,669.75,71.25,54,54.900002,0,67.300003,68.0,61.599998
20160727014500,470.0,509.950012,54.250001,49,54.299999,0,67.300003,68.0,61.599998
20160727020000,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,61.599998
20160727021500,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,61.599998
20160727023000,470.0,502.899994,53.499999,48,55.099998,0,67.300003,68.0,61.599998
20160727024500,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160727030000,470.0,486.450012,51.750001,48,55.099998,0,67.400002,68.0,61.599998
20160727031500,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160727033000,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160727034500,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160727040000,470.0,509.950012,54.250001,48,55.099998,0,67.400002,68.0,61.599998
20160727041500,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,61.599998
20160727043000,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,61.599998
20160727044500,470.0,493.5,52.5,48,55.099998,0,67.400002,68.0,61.599998
20160727050000,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,61.599998
20160727051500,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,61.599998
20160727053000,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,61.599998
20160727054500,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,61.599998
20160727060000,470.0,479.399994,50.999999,47,55.099998,0,67.400002,68.0,61.599998
20160727061500,470.0,486.450012,51.750001,47,55.099998,0,67.400002,68.0,61.599998
20160727063000,470.0,486.450012,51.750001,47,55.099998,0,67.599998,68.0,61.599998
20160727064500,470.0,467.649994,49.749999,47,55.099998,0,67.699997,68.0,61.599998
20160727070000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,68.0,61.599998
20160727071500,470.0,479.399994,50.999999,47,55.099998,0,67.900002,68.0,61.599998
20160727073000,470.0,479.399994,50.999999,47,55.099998,0,68.0,68.0,61.599998
20160727074500,470.0,479.399994,50.999999,47,55.099998,0,68.099998,68.0,61.599998
20160727080000,470.0,479.399994,50.999999,47,55.099998,0,68.199997,68.0,61.599998
20160727081500,470.0,479.399994,50.999999,48,55.099998,0,68.300003,68.0,61.599998
20160727083000,470.0,547.549988,58.249999,50,55.099998,0,68.400002,68.0,61.599998
20160727084500,470.0,606.299988,64.499999,52,55.099998,0,68.400002,68.0,61.599998
20160727090000,470.0,690.900024,73.500003,56,55.099998,0,68.400002,68.0,61.599998
20160727091500,470.0,773.150024,82.250003,58,55.099998,0,68.400002,68.0,61.599998
20160727093000,470.0,794.299988,84.499999,58,54.299999,0,68.400002,68.0,61.599998
20160727094500,470.0,888.299988,94.499999,61,54.299999,0,68.400002,68.0,61.599998
20160727100000,470.0,942.349976,100.249997,62,54.299999,0,68.300003,68.0,61.599998
20160727101500,470.0,942.349976,100.249997,62,55.099998,0,68.300003,68.0,61.599998
20160727103000,470.0,930.599976,98.999997,62,55.099998,0,68.199997,68.0,61.599998
20160727104500,470.0,918.849976,97.749997,62,54.299999,0,68.099998,68.0,61.599998
20160727110000,470.0,937.650024,99.750003,62,54.299999,0,67.900002,68.0,61.599998
20160727111500,470.0,937.650024,99.750003,62,54.299999,0,67.900002,68.0,63.400002
20160727113000,470.0,928.25,98.75,62,54.299999,0,67.800003,68.0,63.400002
20160727114500,470.0,904.75,96.25,61,54.299999,0,67.699997,68.0,63.400002
20160727120000,470.0,486.450012,51.750001,47,54.299999,0,67.800003,68.900002,66.900002
20160727121500,470.0,474.700012,50.500001,47,54.299999,0,68.0,68.900002,66.900002
20160727123000,470.0,486.450012,51.750001,47,54.299999,0,68.099998,68.900002,66.900002
20160727124500,470.0,479.399994,50.999999,47,54.299999,0,68.099998,68.900002,66.900002
20160727130000,470.0,479.399994,50.999999,47,54.299999,0,68.199997,68.900002,66.900002
20160727131500,470.0,479.399994,50.999999,47,54.299999,0,68.300003,68.900002,66.900002
20160727133000,470.0,479.399994,50.999999,47,54.299999,0,68.5,68.900002,66.900002
20160727134500,470.0,479.399994,50.999999,47,54.299999,0,68.599998,68.900002,66.900002
20160727140000,470.0,479.399994,50.999999,47,55.0,0,68.699997,68.900002,66.900002
20160727141500,470.0,502.899994,53.499999,48,55.0,0,68.699997,68.900002,66.900002
20160727143000,470.0,493.5,52.5,48,54.400002,0,68.699997,68.900002,66.900002
20160727144500,470.0,493.5,52.5,48,54.400002,0,68.699997,68.900002,66.900002
20160727150000,470.0,502.899994,53.499999,48,55.099998,0,68.599998,68.900002,66.900002
20160727151500,470.0,502.899994,53.499999,48,55.099998,0,68.699997,68.900002,66.900002
20160727153000,470.0,493.5,52.5,48,55.099998,0,68.599998,68.900002,66.900002
20160727154500,470.0,486.450012,51.750001,47,55.099998,0,68.5,68.900002,66.900002
20160727160000,470.0,486.450012,51.750001,47,55.099998,0,68.400002,68.900002,66.900002
20160727161500,470.0,479.399994,50.999999,47,55.099998,0,68.300003,68.900002,66.900002
20160727163000,470.0,486.450012,51.750001,47,55.099998,0,68.199997,69.0,67.0
20160727164500,470.0,479.399994,50.999999,47,55.099998,0,68.199997,69.0,67.0
20160727170000,470.0,486.450012,51.750001,47,55.099998,0,68.099998,69.0,67.0
20160727171500,470.0,474.700012,50.500001,47,55.099998,0,68.0,69.0,67.0
20160727173000,470.0,474.700012,50.500001,47,55.099998,0,68.0,69.0,67.0
20160727174500,470.0,493.5,52.5,47,55.099998,0,67.900002,69.0,67.0
20160727180000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,69.0,67.0
20160727181500,470.0,467.649994,49.749999,47,55.099998,0,67.900002,69.0,67.0
20160727183000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,69.0,67.0
20160727184500,470.0,479.399994,50.999999,47,54.299999,0,67.800003,69.0,67.0
20160727190000,470.0,479.399994,50.999999,47,55.099998,0,67.800003,69.0,67.0
20160727191500,470.0,486.450012,51.750001,47,55.099998,0,67.800003,69.0,67.0
20160727193000,470.0,479.399994,50.999999,47,55.099998,0,67.699997,69.0,67.0
20160727194500,470.0,479.399994,50.999999,47,55.099998,0,67.699997,69.0,67.0
20160727200000,470.0,479.399994,50.999999,47,54.299999,0,67.699997,69.0,67.0
20160727201500,470.0,479.399994,50.999999,47,54.299999,0,67.699997,69.0,67.0
20160727203000,470.0,509.950012,54.250001,47,54.299999,0,67.699997,69.0,67.0
20160727204500,470.0,486.450012,51.750001,47,54.299999,0,67.599998,69.0,67.0
20160727210000,470.0,479.399994,50.999999,47,54.299999,0,67.599998,69.0,67.0
20160727211500,470.0,502.899994,53.499999,47,54.299999,0,67.599998,69.0,67.0
20160727213000,470.0,486.450012,51.750001,47,54.299999,0,67.599998,69.0,67.0
20160727214500,470.0,479.399994,50.999999,47,54.299999,0,67.599998,69.0,67.0
20160727220000,470.0,502.899994,53.499999,47,54.299999,0,67.599998,69.0,67.0
20160727221500,470.0,486.450012,51.750001,47,54.299999,0,67.599998,69.0,67.0
20160727223000,470.0,493.5,52.5,47,54.299999,0,67.599998,69.0,67.0
20160727224500,470.0,479.399994,50.999999,47,54.299999,0,67.599998,69.0,67.0
20160727230000,470.0,479.399994,50.999999,47,54.299999,0,67.599998,69.0,67.0
20160727231500,470.0,486.450012,51.750001,47,54.299999,0,67.599998,69.0,67.0
20160727233000,470.0,479.399994,50.999999,47,54.299999,0,67.599998,69.0,67.0
20160727234500,470.0,479.399994,50.999999,47,54.299999,0,67.599998,69.0,67.0
20160728000000,470.0,486.450012,51.750001,47,54.299999,0,67.599998,69.0,67.0
20160728001500,470.0,474.700012,50.500001,47,54.299999,0,67.599998,69.0,67.0
20160728003000,470.0,474.700012,50.500001,47,54.299999,0,67.599998,69.0,67.0
20160728004500,470.0,474.700012,50.500001,47,55.099998,0,67.599998,69.0,67.0
20160728010000,470.0,486.450012,51.750001,47,55.099998,0,67.599998,69.0,67.0
20160728011500,470.0,479.399994,50.999999,47,55.099998,0,67.599998,69.0,67.0
20160728013000,470.0,486.450012,51.750001,47,54.299999,0,67.599998,69.0,67.0
20160728014500,470.0,479.399994,50.999999,47,54.299999,0,67.599998,69.0,67.0
20160728020000,470.0,486.450012,51.750001,47,54.299999,0,67.599998,69.0,67.0
20160728021500,470.0,486.450012,51.750001,47,54.299999,0,67.5,69.0,67.0
20160728023000,470.0,486.450012,51.750001,47,54.299999,0,67.5,69.0,67.0
20160728024500,470.0,486.450012,51.750001,47,54.299999,0,67.5,69.0,67.0
20160728030000,470.0,486.450012,51.750001,47,54.299999,0,67.400002,69.0,67.0
20160728031500,470.0,479.399994,50.999999,47,54.299999,0,67.400002,69.0,67.0
20160728033000,470.0,493.5,52.5,47,54.299999,0,67.400002,69.0,67.0
20160728034500,470.0,493.5,52.5,47,55.099998,0,67.400002,69.0,67.0
20160728040000,470.0,493.5,52.5,47,55.099998,0,67.400002,69.0,67.0
20160728041500,470.0,493.5,52.5,47,55.099998,0,67.400002,69.0,67.0
20160728043000,470.0,486.450012,51.750001,47,55.099998,0,67.400002,69.0,67.0
20160728044500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,69.0,67.0
20160728050000,470.0,486.450012,51.750001,47,55.099998,0,67.400002,69.0,67.0
20160728051500,470.0,474.700012,50.500001,47,55.099998,0,67.400002,69.0,67.0
20160728053000,470.0,486.450012,51.750001,47,55.099998,0,67.400002,69.0,67.0
20160728054500,470.0,486.450012,51.750001,47,55.099998,0,67.400002,69.0,67.0
20160728060000,470.0,493.5,52.5,47,55.099998,0,67.400002,69.0,67.0
20160728061500,470.0,486.450012,51.750001,47,55.099998,0,67.599998,69.0,67.0
20160728063000,470.0,493.5,52.5,47,55.099998,0,67.699997,69.0,67.0
20160728064500,470.0,493.5,52.5,47,54.299999,0,67.699997,69.0,67.0
20160728070000,470.0,479.399994,50.999999,47,55.099998,0,67.900002,69.0,67.0
20160728071500,470.0,679.150024,72.250003,54,55.099998,0,68.099998,68.0,65.199997
20160728073000,470.0,679.150024,72.250003,54,55.099998,0,68.0,68.0,65.199997
20160728074500,470.0,679.150024,72.250003,54,55.099998,0,68.099998,68.0,65.199997
20160728080000,470.0,679.150024,72.250003,54,55.099998,0,68.099998,68.0,65.199997
20160728081500,470.0,679.150024,72.250003,54,55.099998,0,68.199997,68.0,65.199997
20160728083000,470.0,700.299988,74.499999,55,55.099998,0,68.199997,68.0,65.199997
20160728084500,470.0,707.349976,75.249997,55,55.099998,0,68.099998,68.0,65.199997
20160728090000,470.0,690.900024,73.500003,55,55.099998,0,68.199997,68.0,65.199997
20160728091500,470.0,709.700012,75.500001,55,55.099998,0,68.199997,68.0,65.199997
20160728093000,470.0,709.700012,75.500001,55,55.099998,0,68.199997,68.0,65.199997
20160728094500,470.0,721.450012,76.750001,55,55.099998,0,68.199997,68.0,65.199997
20160728100000,470.0,721.450012,76.750001,55,55.099998,0,68.300003,68.0,65.199997
20160728101500,470.0,721.450012,76.750001,56,55.099998,0,68.300003,68.0,65.199997
20160728103000,470.0,763.75,81.25,57,55.099998,0,68.199997,68.0,65.199997
20160728104500,470.0,749.650024,79.750003,57,55.099998,0,68.199997,68.0,65.199997
20160728110000,470.0,773.150024,82.250003,57,55.099998,0,68.199997,68.0,65.199997
20160728111500,470.0,773.150024,82.250003,57,55.099998,0,68.199997,68.0,65.199997
20160728113000,470.0,773.150024,82.250003,57,55.099998,0,68.199997,68.0,65.199997
20160728114500,470.0,773.150024,82.250003,57,55.099998,0,68.099998,68.0,65.199997
20160728120000,470.0,773.150024,82.250003,57,54.299999,0,68.099998,68.0,65.199997
20160728121500,470.0,773.150024,82.250003,57,54.299999,0,68.199997,68.0,65.199997
20160728123000,470.0,791.950012,84.250001,58,54.299999,0,68.300003,68.0,65.199997
20160728124500,470.0,820.150024,87.250003,59,54.299999,0,68.199997,68.0,65.199997
20160728130000,470.0,850.700012,90.500001,60,54.299999,0,68.300003,68.0,65.199997
20160728131500,470.0,867.150024,92.250003,61,54.299999,0,68.199997,68.0,65.199997
20160728133000,470.0,876.549988,93.249999,61,54.299999,0,68.199997,68.0,65.199997
20160728134500,470.0,867.150024,92.250003,61,54.299999,0,68.099998,68.0,65.199997
20160728140000,470.0,853.049988,90.749999,61,54.299999,0,68.199997,68.0,65.199997
20160728141500,470.0,867.150024,92.250003,61,54.299999,0,68.199997,68.0,65.199997
20160728143000,470.0,853.049988,90.749999,61,54.299999,0,68.199997,68.0,65.199997
20160728144500,470.0,869.5,92.5,61,55.099998,0,68.099998,68.0,65.199997
20160728150000,470.0,869.5,92.5,61,55.900002,0,68.0,68.0,65.199997
20160728151500,470.0,860.099976,91.499997,61,55.900002,0,67.900002,68.0,65.199997
20160728153000,470.0,860.099976,91.499997,61,55.900002,0,67.800003,68.0,65.199997
20160728154500,470.0,869.5,92.5,61,55.900002,0,67.699997,68.0,65.199997
20160728160000,470.0,850.700012,90.500001,60,55.900002,0,67.699997,68.0,65.199997
20160728161500,470.0,810.75,86.25,59,55.900002,0,67.699997,68.0,65.099998
20160728163000,470.0,791.950012,84.250001,58,55.900002,0,67.699997,68.0,65.099998
20160728164500,470.0,768.450012,81.750001,57,55.900002,0,67.699997,68.0,65.199997
20160728170000,470.0,768.450012,81.750001,57,55.200001,0,67.699997,68.0,65.099998
20160728171500,470.0,730.849976,77.749997,56,55.200001,0,67.699997,68.0,65.199997
20160728173000,470.0,700.299988,74.499999,55,55.200001,0,67.699997,68.0,65.199997
20160728174500,470.0,646.25,68.75,53,54.299999,0,67.699997,68.0,65.099998
20160728180000,470.0,606.299988,64.499999,52,54.299999,0,67.599998,68.0,65.099998
20160728181500,470.0,564.0,60.0,50,54.299999,0,67.699997,68.0,65.099998
20160728183000,470.0,542.849976,57.749997,50,54.299999,0,67.699997,68.0,65.199997
20160728184500,470.0,542.849976,57.749997,49,54.299999,0,67.699997,68.0,65.099998
20160728190000,470.0,521.700012,55.500001,48,54.299999,0,67.699997,68.0,65.199997
20160728191500,470.0,521.700012,55.500001,48,54.299999,0,67.800003,68.0,65.099998
20160728193000,470.0,528.75,56.25,48,54.299999,0,67.900002,68.0,65.0
20160728194500,470.0,528.75,56.25,48,54.299999,0,67.900002,68.0,65.099998
20160728200000,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,65.099998
20160728201500,470.0,528.75,56.25,48,54.299999,0,67.900002,68.0,65.099998
20160728203000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,65.0
20160728204500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,65.099998
20160728210000,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.099998
20160728211500,470.0,528.75,56.25,48,54.299999,0,67.900002,68.0,65.099998
20160728213000,470.0,528.75,56.25,48,54.299999,0,67.900002,68.0,65.0
20160728214500,470.0,528.75,56.25,48,54.299999,0,67.900002,68.0,65.0
20160728220000,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.099998
20160728221500,470.0,502.899994,53.499999,48,54.299999,0,67.900002,68.0,65.0
20160728223000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,65.0
20160728224500,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,65.0
20160728230000,470.0,517.0,55.0,48,54.299999,0,68.0,68.0,65.0
20160728231500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,65.0
20160728233000,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.0
20160728234500,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.0
20160729000000,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.0
20160729001500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,65.0
20160729003000,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,65.0
20160729004500,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.0
20160729010000,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.0
20160729011500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,65.0
20160729013000,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,65.0
20160729014500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,64.900002
20160729020000,470.0,521.700012,55.500001,48,54.299999,0,67.900002,68.0,65.0
20160729021500,470.0,521.700012,55.500001,48,54.299999,0,67.800003,68.0,65.0
20160729023000,470.0,521.700012,55.500001,48,55.099998,0,67.800003,68.0,65.0
20160729024500,470.0,509.950012,54.250001,48,55.099998,0,67.800003,68.0,64.900002
20160729030000,470.0,517.0,55.0,48,55.099998,0,67.800003,68.0,64.900002
20160729031500,470.0,517.0,55.0,48,55.099998,0,67.699997,68.0,65.0
20160729033000,470.0,493.5,52.5,48,55.099998,0,67.800003,68.0,64.900002
20160729034500,470.0,502.899994,53.499999,48,55.099998,0,67.800003,68.0,64.900002
20160729040000,470.0,502.899994,53.499999,48,54.299999,0,67.800003,68.0,64.900002
20160729041500,470.0,509.950012,54.250001,48,54.299999,0,67.800003,68.0,64.900002
20160729043000,470.0,493.5,52.5,48,54.299999,0,67.800003,68.0,64.900002
20160729044500,470.0,502.899994,53.499999,48,54.299999,0,67.800003,68.0,64.900002
20160729050000,470.0,517.0,55.0,48,54.299999,0,67.800003,68.0,65.0
20160729051500,470.0,502.899994,53.499999,48,55.099998,0,67.800003,68.0,64.800003
20160729053000,470.0,509.950012,54.250001,48,55.099998,0,67.800003,68.0,64.800003
20160729054500,470.0,517.0,55.0,48,55.099998,0,67.800003,68.0,64.800003
20160729060000,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.900002
20160729061500,470.0,502.899994,53.499999,48,55.099998,0,67.900002,68.0,64.900002
20160729063000,470.0,502.899994,53.499999,48,55.099998,0,68.099998,68.0,64.900002
20160729064500,470.0,509.950012,54.250001,48,55.099998,0,68.099998,68.0,64.900002
20160729070000,470.0,517.0,55.0,48,55.099998,0,68.300003,68.0,64.800003
20160729071500,470.0,561.650024,59.750003,49,55.099998,0,68.300003,68.0,64.800003
20160729073000,470.0,571.049988,60.749999,50,55.099998,0,68.300003,68.0,64.699997
20160729074500,470.0,629.799988,66.999999,52,55.099998,0,68.400002,68.0,64.800003
20160729080000,470.0,681.5,72.5,54,55.099998,0,68.400002,68.0,64.800003
20160729081500,470.0,752.0,80.0,56,55.099998,0,68.300003,68.0,64.800003
20160729083000,470.0,740.25,78.75,56,55.099998,0,68.199997,68.0,64.800003
20160729084500,470.0,752.0,80.0,56,55.099998,0,68.199997,68.0,64.900002
20160729090000,470.0,752.0,80.0,56,55.099998,0,68.300003,68.0,64.800003
20160729091500,470.0,824.849976,87.749997,59,55.099998,0,68.400002,68.0,64.900002
20160729093000,470.0,815.450012,86.750001,59,55.099998,0,68.300003,68.0,64.900002
20160729094500,470.0,841.299988,89.499999,59,55.099998,0,68.199997,68.0,64.900002
20160729100000,470.0,841.299988,89.499999,59,54.299999,0,68.300003,68.0,64.699997
20160729101500,470.0,860.099976,91.499997,61,54.299999,0,68.199997,68.0,64.900002
20160729103000,470.0,850.700012,90.500001,61,54.299999,0,68.199997,68.0,64.900002
20160729104500,470.0,867.150024,92.250003,61,54.299999,0,68.199997,68.0,64.800003
20160729110000,470.0,867.150024,92.250003,61,54.299999,0,68.199997,68.0,64.900002
20160729111500,470.0,867.150024,92.250003,61,54.299999,0,68.199997,68.0,64.800003
20160729113000,470.0,857.75,91.25,61,54.299999,0,68.099998,68.0,64.900002
20160729114500,470.0,874.200012,93.000001,61,54.299999,0,68.099998,68.0,64.800003
20160729120000,470.0,874.200012,93.000001,61,54.299999,0,68.0,68.0,64.800003
20160729121500,470.0,874.200012,93.000001,61,54.299999,0,67.900002,68.0,64.699997
20160729123000,470.0,883.599976,93.999997,61,54.299999,0,67.900002,68.0,64.800003
20160729124500,470.0,867.150024,92.250003,61,54.299999,0,67.900002,68.0,64.800003
20160729130000,470.0,888.299988,94.499999,61,54.299999,0,67.900002,68.0,64.800003
20160729131500,470.0,874.200012,93.000001,61,54.299999,0,67.900002,68.0,64.699997
20160729133000,470.0,874.200012,93.000001,61,54.299999,0,67.800003,68.0,64.699997
20160729134500,470.0,874.200012,93.000001,61,54.299999,0,67.900002,68.0,64.800003
20160729140000,470.0,883.599976,93.999997,61,54.299999,0,67.800003,68.0,64.699997
20160729141500,470.0,874.200012,93.000001,61,54.299999,0,67.800003,68.0,64.800003
20160729143000,470.0,883.599976,93.999997,61,54.299999,0,67.800003,68.0,64.699997
20160729144500,470.0,874.200012,93.000001,61,54.299999,0,67.800003,68.0,64.699997
20160729150000,470.0,874.200012,93.000001,61,54.299999,0,67.800003,68.0,64.800003
20160729151500,470.0,874.200012,93.000001,61,54.299999,0,67.800003,68.0,64.800003
20160729153000,470.0,857.75,91.25,61,54.299999,0,67.800003,68.0,64.699997
20160729154500,470.0,876.549988,93.249999,61,55.099998,0,67.800003,68.0,64.699997
20160729160000,470.0,860.099976,91.499997,61,55.099998,0,67.699997,68.0,64.699997
20160729161500,470.0,834.25,88.75,59,55.099998,0,67.699997,68.0,64.699997
20160729163000,470.0,784.900024,83.500003,58,55.099998,0,67.599998,68.0,64.800003
20160729164500,470.0,747.299988,79.499999,56,55.099998,0,67.599998,68.0,64.699997
20160729170000,470.0,679.150024,72.250003,54,55.099998,0,67.599998,68.0,64.699997
20160729171500,470.0,622.75,66.25,52,55.099998,0,67.599998,68.0,64.699997
20160729173000,470.0,571.049988,60.749999,51,55.099998,0,67.599998,68.0,64.699997
20160729174500,470.0,564.0,60.0,50,55.099998,0,67.699997,68.0,64.699997
20160729180000,470.0,571.049988,60.749999,50,54.299999,0,67.699997,68.0,64.699997
20160729181500,470.0,542.849976,57.749997,49,54.299999,0,67.699997,68.0,64.699997
20160729183000,470.0,517.0,55.0,48,54.299999,0,67.800003,68.0,64.699997
20160729184500,470.0,517.0,55.0,48,54.299999,0,67.800003,68.0,64.699997
20160729190000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729191500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,64.699997
20160729193000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729194500,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729200000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729201500,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729203000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729204500,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729210000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729211500,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729213000,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,64.699997
20160729214500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,64.699997
20160729220000,470.0,517.0,55.0,48,54.299999,0,67.900002,68.0,64.699997
20160729221500,470.0,509.950012,54.250001,48,54.299999,0,67.900002,68.0,64.699997
20160729223000,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.699997
20160729224500,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.699997
20160729230000,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.699997
20160729231500,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.699997
20160729233000,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.699997
20160729234500,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.699997
20160730000000,470.0,509.950012,54.250001,48,55.099998,0,67.900002,68.0,64.699997
20160730001500,470.0,502.899994,53.499999,48,55.099998,0,67.800003,68.0,64.699997
20160730003000,470.0,502.899994,53.499999,48,55.099998,0,67.800003,68.0,64.699997
20160730004500,470.0,517.0,55.0,48,55.099998,0,67.800003,68.0,64.699997
20160730010000,470.0,509.950012,54.250001,48,55.099998,0,67.800003,68.0,64.699997
20160730011500,470.0,857.75,91.25,9,54.299999,0,67.599998,68.0,64.699997
20160730013000,470.0,921.200012,98.000001,63,54.299999,0,67.5,68.0,64.699997
20160730014500,470.0,824.849976,87.749997,59,54.299999,0,67.400002,68.0,64.699997
20160730020000,470.0,709.700012,75.500001,55,54.299999,0,67.400002,68.0,64.699997
20160730021500,470.0,554.599976,58.999997,50,54.299999,0,67.300003,68.0,64.699997
20160730023000,470.0,509.950012,54.250001,48,54.299999,0,67.300003,68.0,64.699997
20160730024500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160730030000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160730031500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160730033000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160730034500,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160730040000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160730041500,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,64.699997
20160730043000,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,64.699997
20160730044500,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,64.699997
20160730050000,470.0,502.899994,53.499999,48,55.099998,0,67.300003,68.0,64.699997
20160730051500,470.0,493.5,52.5,48,55.099998,0,67.300003,68.0,64.699997
20160730053000,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,64.699997
20160730054500,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,64.699997
20160730060000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160730061500,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160730063000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160730064500,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160730070000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160730071500,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160730073000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160730074500,470.0,486.450012,51.750001,48,55.099998,0,67.199997,68.0,64.699997
20160730080000,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730081500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730083000,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730084500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730090000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730091500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730093000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730094500,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730100000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730101500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730103000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730104500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730110000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,64.699997
20160730111500,470.0,479.399994,50.999999,48,54.299999,0,67.099998,68.0,64.699997
20160730113000,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.699997
20160730114500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730120000,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730121500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730123000,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730124500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730130000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730131500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730133000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730134500,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730140000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730141500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160730143000,470.0,458.25,48.75,48,55.099998,0,67.099998,68.0,64.699997
20160730144500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160730150000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160730151500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.699997
20160730153000,470.0,458.25,48.75,48,54.299999,0,67.099998,68.0,64.699997
20160730154500,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.699997
20160730160000,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.699997
20160730161500,470.0,467.649994,49.749999,48,54.299999,0,67.199997,68.0,64.699997
20160730163000,470.0,458.25,48.75,48,54.299999,0,67.199997,68.0,64.699997
20160730164500,470.0,474.700012,50.500001,48,54.299999,0,67.199997,68.0,64.699997
20160730170000,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,64.699997
20160730171500,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,64.699997
20160730173000,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,64.699997
20160730174500,470.0,451.200012,48.000001,48,55.099998,0,67.400002,68.0,64.699997
20160730180000,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,64.699997
20160730181500,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,64.699997
20160730183000,470.0,474.700012,50.500001,48,55.099998,0,67.400002,68.0,64.699997
20160730184500,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,64.699997
20160730190000,470.0,474.700012,50.500001,48,55.099998,0,67.5,68.0,64.699997
20160730191500,470.0,467.649994,49.749999,48,55.099998,0,67.5,68.0,64.699997
20160730193000,470.0,479.399994,50.999999,48,55.099998,0,67.5,68.0,64.699997
20160730194500,470.0,479.399994,50.999999,48,54.299999,0,67.5,68.0,64.699997
20160730200000,470.0,467.649994,49.749999,48,54.299999,0,67.5,68.0,64.699997
20160730201500,470.0,474.700012,50.500001,48,54.299999,0,67.5,68.0,64.699997
20160730203000,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,64.699997
20160730204500,470.0,474.700012,50.500001,48,54.299999,0,67.400002,68.0,64.699997
20160730210000,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,64.699997
20160730211500,470.0,458.25,48.75,48,54.299999,0,67.400002,68.0,64.699997
20160730213000,470.0,474.700012,50.500001,48,54.299999,0,67.400002,68.0,64.699997
20160730214500,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,64.699997
20160730220000,470.0,467.649994,49.749999,48,54.299999,0,67.400002,68.0,64.699997
20160730221500,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,64.699997
20160730223000,470.0,479.399994,50.999999,48,55.099998,0,67.400002,68.0,64.699997
20160730224500,470.0,467.649994,49.749999,48,55.099998,0,67.400002,68.0,64.699997
20160730230000,470.0,467.649994,49.749999,48,55.099998,0,67.300003,68.0,64.699997
20160730231500,470.0,474.700012,50.500001,48,55.099998,0,67.300003,68.0,64.699997
20160730233000,470.0,467.649994,49.749999,48,55.099998,0,67.300003,68.0,64.699997
20160730234500,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,64.699997
20160731000000,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,64.699997
20160731001500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,64.699997
20160731003000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,64.699997
20160731004500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,64.699997
20160731010000,470.0,467.649994,49.749999,48,55.099998,0,67.199997,68.0,64.699997
20160731011500,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,64.699997
20160731013000,470.0,479.399994,50.999999,48,55.099998,0,67.199997,68.0,64.699997
20160731014500,470.0,458.25,48.75,48,55.099998,0,67.199997,68.0,64.699997
20160731020000,470.0,474.700012,50.500001,48,55.099998,0,67.199997,68.0,64.699997
20160731021500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160731023000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731024500,470.0,467.649994,49.749999,48,54.400002,0,67.099998,68.0,64.699997
20160731030000,470.0,479.399994,50.999999,48,54.400002,0,67.099998,68.0,64.699997
20160731031500,470.0,467.649994,49.749999,48,54.400002,0,67.0,68.0,64.699997
20160731033000,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731034500,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731040000,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731041500,470.0,467.649994,49.749999,48,54.400002,0,67.0,68.0,64.699997
20160731043000,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731044500,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731050000,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731051500,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731053000,470.0,486.450012,51.750001,48,54.400002,0,66.900002,68.0,64.699997
20160731054500,470.0,486.450012,51.750001,48,54.400002,0,66.900002,68.0,64.699997
20160731060000,470.0,479.399994,50.999999,48,54.400002,0,66.900002,68.0,64.699997
20160731061500,470.0,486.450012,51.750001,48,54.400002,0,67.0,68.0,64.699997
20160731063000,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731064500,470.0,474.700012,50.500001,48,54.400002,0,67.0,68.0,64.699997
20160731070000,470.0,486.450012,51.750001,48,55.099998,0,67.0,68.0,64.699997
20160731071500,470.0,479.399994,50.999999,48,55.099998,0,67.0,68.0,64.699997
20160731073000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160731074500,470.0,479.399994,50.999999,48,55.099998,0,67.0,68.0,64.699997
20160731080000,470.0,486.450012,51.750001,48,55.099998,0,67.0,68.0,64.699997
20160731081500,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160731083000,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160731084500,470.0,486.450012,51.750001,48,55.099998,0,67.0,68.0,64.699997
20160731090000,470.0,486.450012,51.750001,48,55.099998,0,66.900002,68.0,64.699997
20160731091500,470.0,486.450012,51.750001,48,55.099998,0,66.900002,68.0,64.699997
20160731093000,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731094500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731100000,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731101500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731103000,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160731104500,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160731110000,470.0,486.450012,51.750001,48,55.099998,0,66.900002,68.0,64.699997
20160731111500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731113000,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731114500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731120000,470.0,486.450012,51.750001,48,55.099998,0,66.900002,68.0,64.699997
20160731121500,470.0,467.649994,49.749999,48,54.400002,0,66.900002,68.0,64.699997
20160731123000,470.0,479.399994,50.999999,48,54.400002,0,66.900002,68.0,64.699997
20160731124500,470.0,479.399994,50.999999,48,54.400002,0,66.900002,68.0,64.699997
20160731130000,470.0,467.649994,49.749999,48,54.400002,0,66.900002,68.0,64.699997
20160731131500,470.0,474.700012,50.500001,48,54.400002,0,66.900002,68.0,64.699997
20160731133000,470.0,467.649994,49.749999,48,54.400002,0,66.900002,68.0,64.699997
20160731134500,470.0,474.700012,50.500001,48,54.400002,0,66.900002,68.0,64.699997
20160731140000,470.0,458.25,48.75,48,54.400002,0,66.900002,68.0,64.699997
20160731141500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160731143000,470.0,467.649994,49.749999,48,55.099998,0,67.0,68.0,64.699997
