PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731144500,470.0,474.700012,50.500001,48,55.099998,0,67.0,68.0,64.699997
20160731150000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731151500,470.0,486.450012,51.750001,48,55.099998,0,67.099998,68.0,64.699997
20160731153000,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160731154500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160731160000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731161500,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160731163000,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160731164500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731170000,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160731171500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731173000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731174500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160731180000,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160731181500,470.0,458.25,48.75,48,55.099998,0,67.099998,68.0,64.699997
20160731183000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731184500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731190000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731191500,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731193000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731194500,470.0,479.399994,50.999999,48,54.299999,0,67.099998,68.0,64.699997
20160731200000,470.0,458.25,48.75,48,54.299999,0,67.099998,68.0,64.699997
20160731201500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.699997
20160731203000,470.0,467.649994,49.749999,48,54.299999,0,67.099998,68.0,64.699997
20160731204500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.699997
20160731210000,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.699997
20160731211500,470.0,474.700012,50.500001,48,54.299999,0,67.099998,68.0,64.699997
20160731213000,470.0,467.649994,49.749999,48,55.099998,0,67.099998,68.0,64.699997
20160731214500,470.0,474.700012,50.500001,48,55.099998,0,67.099998,68.0,64.699997
20160731220000,470.0,467.649994,49.749999,48,55.099998,0,67.0,68.0,64.699997
20160731221500,470.0,467.649994,49.749999,48,55.099998,0,67.0,68.0,64.699997
20160731223000,470.0,467.649994,49.749999,48,55.099998,0,67.0,68.0,64.699997
20160731224500,470.0,474.700012,50.500001,48,55.099998,0,67.0,68.0,64.699997
20160731230000,470.0,474.700012,50.500001,48,55.099998,0,67.0,68.0,64.699997
20160731231500,470.0,458.25,48.75,48,55.099998,0,66.900002,68.0,64.699997
20160731233000,470.0,467.649994,49.749999,48,54.400002,0,67.0,68.0,64.699997
20160731234500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160801000000,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160801001500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160801003000,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160801004500,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160801010000,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160801011500,470.0,458.25,48.75,48,55.099998,0,66.900002,68.0,64.699997
20160801013000,470.0,458.25,48.75,48,55.099998,0,66.900002,68.0,64.699997
20160801014500,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160801020000,470.0,458.25,48.75,48,55.099998,0,66.900002,68.0,64.699997
20160801021500,470.0,474.700012,50.500001,48,55.099998,0,67.0,68.0,64.699997
20160801023000,470.0,467.649994,49.749999,48,55.099998,0,67.0,68.0,64.699997
20160801024500,470.0,458.25,48.75,48,55.099998,0,67.0,68.0,64.699997
20160801030000,470.0,467.649994,49.749999,48,55.099998,0,67.0,68.0,64.699997
20160801031500,470.0,467.649994,49.749999,48,55.099998,0,67.0,68.0,64.699997
20160801033000,470.0,474.700012,50.500001,48,55.099998,0,67.0,68.0,64.699997
20160801034500,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160801040000,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160801041500,470.0,467.649994,49.749999,48,55.099998,0,66.900002,68.0,64.699997
20160801043000,470.0,474.700012,50.500001,48,55.099998,0,66.900002,68.0,64.699997
20160801044500,470.0,474.700012,50.500001,48,55.099998,0,66.800003,68.0,64.699997
20160801050000,470.0,474.700012,50.500001,48,55.099998,0,66.800003,68.0,64.699997
20160801051500,470.0,486.450012,51.750001,48,55.099998,0,66.800003,68.0,64.699997
20160801053000,470.0,479.399994,50.999999,48,55.099998,0,66.800003,68.0,64.699997
20160801054500,470.0,479.399994,50.999999,48,55.099998,0,66.800003,68.0,64.699997
20160801060000,470.0,486.450012,51.750001,48,55.099998,0,66.900002,68.0,64.699997
20160801061500,470.0,479.399994,50.999999,48,55.099998,0,67.099998,68.0,64.699997
20160801063000,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,64.699997
20160801064500,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,64.699997
20160801070000,470.0,502.899994,53.499999,49,55.099998,0,67.800003,68.0,64.699997
20160801071500,470.0,528.75,56.25,49,55.099998,0,67.900002,68.0,64.699997
20160801073000,470.0,528.75,56.25,49,55.099998,0,67.900002,68.0,64.699997
20160801074500,470.0,528.75,56.25,49,55.099998,0,68.099998,68.0,64.699997
20160801080000,470.0,517.0,55.0,49,55.099998,0,68.199997,68.0,64.699997
20160801081500,470.0,596.900024,63.500003,52,55.099998,0,68.300003,68.0,64.699997
20160801083000,470.0,653.299988,69.499999,53,55.099998,0,68.400002,68.0,64.699997
20160801084500,470.0,672.099976,71.499997,54,55.099998,0,68.199997,68.0,64.699997
20160801090000,470.0,655.650024,69.750003,54,55.099998,0,68.199997,68.0,64.699997
20160801091500,470.0,669.75,71.25,54,55.099998,0,68.099998,68.0,64.699997
20160801093000,470.0,669.75,71.25,54,55.099998,0,68.199997,68.0,64.699997
20160801094500,470.0,655.650024,69.750003,54,54.299999,0,68.199997,68.0,64.699997
20160801100000,470.0,655.650024,69.750003,54,54.299999,0,68.199997,68.0,64.699997
20160801101500,470.0,646.25,68.75,54,54.299999,0,68.300003,68.0,64.699997
20160801103000,470.0,784.900024,83.500003,58,54.299999,0,68.5,68.0,64.699997
20160801104500,470.0,911.799988,96.999999,62,54.299999,0,68.599998,68.0,64.699997
20160801110000,470.0,911.799988,96.999999,63,54.299999,0,68.400002,68.0,64.699997
20160801111500,470.0,954.099976,101.499997,63,54.299999,0,68.300003,68.0,64.699997
20160801113000,470.0,921.200012,98.000001,63,54.299999,0,68.199997,68.0,64.699997
20160801114500,470.0,947.049988,100.749999,63,54.299999,0,68.099998,68.0,64.699997
20160801120000,470.0,928.25,98.75,63,54.299999,0,67.900002,68.0,64.699997
20160801121500,470.0,928.25,98.75,63,54.299999,0,67.900002,68.0,64.699997
20160801123000,470.0,918.849976,97.749997,63,54.299999,0,67.800003,68.0,64.699997
20160801124500,470.0,928.25,98.75,63,54.299999,0,67.900002,68.0,64.699997
20160801130000,470.0,918.849976,97.749997,63,54.299999,0,67.800003,68.0,64.699997
20160801131500,470.0,918.849976,97.749997,63,54.299999,0,67.900002,68.0,64.699997
20160801133000,470.0,928.25,98.75,63,54.299999,0,67.900002,68.0,64.699997
20160801134500,470.0,928.25,98.75,63,54.299999,0,67.800003,68.0,64.699997
20160801140000,470.0,928.25,98.75,63,54.299999,0,67.800003,68.0,64.699997
20160801141500,470.0,928.25,98.75,63,54.299999,0,67.800003,68.0,64.699997
20160801143000,470.0,888.299988,94.499999,62,54.299999,0,67.699997,68.0,64.699997
20160801144500,470.0,888.299988,94.499999,62,54.299999,0,67.699997,68.0,64.699997
20160801150000,470.0,820.150024,87.250003,59,54.299999,0,67.5,68.0,64.699997
20160801151500,470.0,679.150024,72.250003,54,54.299999,0,67.400002,68.0,64.699997
20160801153000,470.0,517.0,55.0,49,54.299999,0,67.300003,68.0,64.699997
20160801154500,470.0,479.399994,50.999999,48,54.299999,0,67.300003,68.0,64.699997
20160801160000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160801161500,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,64.699997
20160801163000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160801164500,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,64.699997
20160801170000,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,64.699997
20160801171500,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,64.699997
20160801173000,470.0,479.399994,50.999999,48,55.099998,0,67.300003,68.0,64.699997
20160801174500,470.0,479.399994,50.999999,48,54.299999,0,67.300003,68.0,64.699997
20160801180000,470.0,479.399994,50.999999,48,54.299999,0,67.300003,68.0,64.699997
20160801181500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160801183000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160801184500,470.0,479.399994,50.999999,48,54.299999,0,67.300003,68.0,64.699997
20160801190000,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,64.699997
20160801191500,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801193000,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801194500,470.0,493.5,52.5,48,54.299999,0,67.400002,68.0,64.699997
20160801200000,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801201500,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801203000,470.0,502.899994,53.499999,48,54.299999,0,67.400002,68.0,64.699997
20160801204500,470.0,493.5,52.5,48,54.299999,0,67.400002,68.0,64.699997
20160801210000,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,64.699997
20160801211500,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801213000,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801214500,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801220000,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,64.699997
20160801221500,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801223000,470.0,493.5,52.5,48,54.299999,0,67.400002,68.0,64.699997
20160801224500,470.0,479.399994,50.999999,48,54.299999,0,67.400002,68.0,64.699997
20160801230000,470.0,486.450012,51.750001,48,54.299999,0,67.400002,68.0,64.699997
20160801231500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160801233000,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160801234500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160802000000,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160802001500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160802003000,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,64.699997
20160802004500,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,64.699997
20160802010000,470.0,486.450012,51.750001,48,55.099998,0,67.300003,68.0,64.699997
20160802011500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160802013000,470.0,493.5,52.5,48,54.299999,0,67.300003,68.0,64.699997
20160802014500,470.0,474.700012,50.500001,48,54.299999,0,67.300003,68.0,64.699997
20160802020000,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.0,64.699997
20160802021500,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,64.699997
20160802023000,470.0,479.399994,50.999999,48,54.299999,0,67.199997,68.0,64.699997
20160802024500,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.0,64.699997
20160802030000,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.0,64.699997
20160802031500,470.0,493.5,52.5,48,54.299999,0,67.099998,68.0,64.699997
20160802033000,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,64.699997
20160802034500,470.0,502.899994,53.499999,48,54.299999,0,67.099998,68.0,64.699997
20160802040000,470.0,479.399994,50.999999,48,54.299999,0,67.099998,68.0,64.699997
20160802041500,470.0,493.5,52.5,48,54.299999,0,67.099998,68.0,64.699997
20160802043000,470.0,502.899994,53.499999,48,54.299999,0,67.0,68.0,64.699997
20160802044500,470.0,486.450012,51.750001,48,54.299999,0,67.0,68.0,64.699997
20160802050000,470.0,493.5,52.5,48,54.299999,0,67.0,68.0,64.699997
20160802051500,470.0,493.5,52.5,48,54.299999,0,67.0,68.0,64.699997
20160802053000,470.0,479.399994,50.999999,48,54.299999,0,67.0,68.0,64.699997
20160802054500,470.0,502.899994,53.499999,48,54.299999,0,67.0,68.0,64.699997
20160802060000,470.0,493.5,52.5,48,54.299999,0,67.0,68.0,64.699997
20160802061500,470.0,486.450012,51.750001,48,54.299999,0,67.099998,68.0,64.699997
20160802063000,470.0,486.450012,51.750001,48,54.299999,0,67.199997,68.0,64.699997
20160802064500,470.0,486.450012,51.750001,48,54.299999,0,67.300003,68.0,64.699997
20160802070000,470.0,493.5,52.5,48,54.299999,0,67.400002,68.0,64.699997
20160802071500,470.0,493.5,52.5,48,55.099998,0,67.599998,68.0,64.699997
20160802073000,470.0,486.450012,51.750001,48,55.099998,0,67.599998,68.0,64.699997
20160802074500,470.0,486.450012,51.750001,48,55.099998,0,67.699997,68.0,64.699997
20160802080000,470.0,486.450012,51.750001,48,55.099998,0,67.900002,68.0,64.699997
20160802081500,470.0,486.450012,51.750001,48,55.099998,0,68.099998,68.0,64.699997
20160802083000,470.0,493.5,52.5,48,55.099998,0,68.099998,68.0,64.699997
20160802084500,470.0,493.5,52.5,48,55.099998,0,68.199997,68.0,64.699997
20160802090000,470.0,493.5,52.5,48,55.099998,0,68.300003,68.0,64.699997
20160802091500,470.0,535.799988,56.999999,50,55.099998,0,68.300003,68.0,64.699997
20160802093000,470.0,528.75,56.25,50,55.099998,0,68.199997,68.0,64.699997
20160802094500,470.0,589.849976,62.749997,52,55.099998,0,68.400002,68.0,64.699997
20160802100000,470.0,620.400024,66.000003,53,55.099998,0,68.300003,68.0,64.699997
20160802101500,470.0,655.650024,69.750003,54,55.099998,0,68.400002,68.0,64.699997
20160802103000,470.0,700.299988,74.499999,56,55.099998,0,68.300003,68.0,64.699997
20160802104500,470.0,709.700012,75.500001,56,55.099998,0,68.300003,68.0,64.699997
20160802110000,470.0,752.0,80.0,57,55.099998,0,68.199997,68.0,64.699997
20160802111500,470.0,773.150024,82.250003,58,55.099998,0,68.199997,68.0,64.699997
20160802113000,470.0,773.150024,82.250003,58,55.099998,0,68.099998,68.0,64.699997
20160802114500,470.0,773.150024,82.250003,58,55.099998,0,68.0,68.0,64.699997
20160802120000,470.0,773.150024,82.250003,58,55.900002,0,67.900002,68.0,64.699997
20160802121500,470.0,782.549988,83.249999,58,55.900002,0,67.900002,68.0,64.699997
20160802123000,470.0,759.049988,80.749999,58,55.900002,0,68.0,68.0,64.699997
20160802124500,470.0,768.450012,81.750001,58,55.900002,0,68.0,68.0,64.699997
20160802130000,470.0,768.450012,81.750001,58,55.900002,0,68.099998,68.0,64.699997
20160802131500,470.0,752.0,80.0,58,55.900002,0,68.099998,68.0,64.699997
20160802133000,470.0,768.450012,81.750001,58,55.900002,0,68.199997,68.0,64.699997
20160802134500,470.0,768.450012,81.750001,58,55.900002,0,68.199997,68.0,64.699997
20160802140000,470.0,768.450012,81.750001,58,55.900002,0,68.300003,68.0,64.699997
20160802141500,470.0,850.700012,90.500001,61,55.900002,0,68.400002,68.0,64.699997
20160802143000,470.0,928.25,98.75,63,55.900002,0,68.400002,68.0,64.699997
20160802144500,470.0,900.049988,95.749999,63,55.900002,0,68.199997,68.0,64.699997
20160802150000,470.0,909.450012,96.750001,62,55.900002,0,68.099998,68.0,64.699997
20160802151500,470.0,909.450012,96.750001,62,55.900002,0,67.900002,68.0,64.699997
20160802153000,470.0,909.450012,96.750001,62,55.900002,0,67.900002,68.0,64.699997
20160802154500,470.0,885.950012,94.250001,62,56.700001,0,67.800003,68.0,64.699997
20160802160000,470.0,911.799988,96.999999,62,56.700001,0,67.800003,68.0,64.699997
20160802161500,470.0,867.150024,92.250003,61,56.700001,0,67.699997,68.0,64.699997
20160802163000,470.0,841.299988,89.499999,60,56.700001,0,67.699997,68.0,64.699997
20160802164500,470.0,806.049988,85.749999,58,56.700001,0,67.699997,68.0,64.699997
20160802170000,470.0,815.450012,86.750001,58,56.700001,0,67.699997,68.0,64.699997
20160802171500,470.0,775.5,82.5,57,56.700001,0,67.699997,68.0,64.699997
20160802173000,470.0,730.849976,77.749997,56,56.0,0,67.699997,68.0,64.699997
20160802174500,470.0,716.75,76.25,56,56.0,0,67.699997,68.0,64.699997
20160802180000,470.0,707.349976,75.249997,55,56.0,0,67.699997,68.0,64.699997
20160802181500,470.0,672.099976,71.499997,54,56.0,0,67.800003,68.0,64.699997
20160802183000,470.0,672.099976,71.499997,54,56.0,0,67.800003,68.0,64.699997
20160802184500,470.0,672.099976,71.499997,54,54.700001,0,67.800003,68.0,64.699997
20160802190000,470.0,672.099976,71.499997,54,54.700001,0,67.800003,68.0,64.699997
20160802191500,470.0,672.099976,71.499997,54,53.900002,0,67.699997,68.0,64.699997
20160802193000,470.0,653.299988,69.499999,53,53.900002,0,67.699997,68.0,64.699997
20160802194500,470.0,636.849976,67.749997,53,53.900002,0,67.699997,68.0,64.699997
20160802200000,470.0,606.299988,64.499999,52,53.900002,0,67.699997,68.0,64.699997
20160802201500,470.0,521.700012,55.500001,50,53.900002,0,67.599998,68.0,64.699997
20160802203000,470.0,542.849976,57.749997,50,53.900002,0,67.699997,68.0,64.699997
20160802204500,470.0,509.950012,54.250001,49,53.900002,0,67.699997,68.0,64.699997
20160802210000,470.0,502.899994,53.499999,48,53.900002,0,67.699997,68.0,64.699997
20160802211500,470.0,493.5,52.5,48,53.900002,0,67.699997,68.0,64.699997
20160802213000,470.0,467.649994,49.749999,48,53.900002,0,67.699997,68.0,64.699997
20160802214500,470.0,474.700012,50.500001,48,53.900002,0,67.699997,68.0,64.699997
20160802220000,470.0,474.700012,50.500001,48,53.900002,0,67.699997,68.0,64.699997
20160802221500,470.0,467.649994,49.749999,48,54.700001,0,67.699997,68.0,64.699997
20160802223000,470.0,467.649994,49.749999,48,54.700001,0,67.699997,68.0,64.699997
20160802224500,470.0,474.700012,50.500001,48,54.700001,0,67.800003,68.0,64.699997
20160802230000,470.0,486.450012,51.750001,48,54.700001,0,67.800003,68.0,64.699997
20160802231500,470.0,474.700012,50.500001,48,54.700001,0,67.800003,68.0,64.699997
20160802233000,470.0,467.649994,49.749999,48,54.700001,0,67.800003,68.0,64.699997
20160802234500,470.0,458.25,48.75,48,54.700001,0,67.800003,68.0,64.699997
20160803000000,470.0,474.700012,50.500001,48,54.700001,0,67.699997,68.0,64.699997
20160803001500,470.0,458.25,48.75,48,54.700001,0,67.800003,68.0,64.699997
20160803003000,470.0,479.399994,50.999999,48,54.700001,0,67.800003,68.0,64.699997
20160803004500,470.0,479.399994,50.999999,48,54.700001,0,67.800003,68.0,64.699997
20160803010000,470.0,486.450012,51.750001,48,54.700001,0,67.699997,68.0,64.699997
20160803011500,470.0,921.200012,98.000001,2,54.700001,0,67.599998,68.0,64.699997
20160803013000,470.0,799.0,85.0,58,54.700001,0,67.5,68.0,64.699997
20160803014500,470.0,700.299988,74.499999,55,54.700001,0,67.400002,68.0,64.699997
20160803020000,470.0,596.900024,63.500003,51,54.700001,0,67.400002,68.0,64.699997
20160803021500,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160803023000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803024500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803030000,470.0,493.5,52.5,47,54.700001,0,67.400002,68.0,64.699997
20160803031500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803033000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803034500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803040000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803041500,470.0,493.5,52.5,47,54.700001,0,67.5,68.0,64.699997
20160803043000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803044500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803050000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803051500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803053000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803054500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803060000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160803061500,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160803063000,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160803064500,470.0,493.5,52.5,47,54.700001,0,67.900002,68.0,64.699997
20160803070000,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160803071500,470.0,486.450012,51.750001,47,54.700001,0,68.199997,68.0,64.699997
20160803073000,470.0,493.5,52.5,48,54.700001,0,68.300003,68.0,64.699997
20160803074500,470.0,589.849976,62.749997,51,54.700001,0,68.400002,68.0,64.699997
20160803080000,470.0,639.200012,68.000001,53,54.700001,0,68.400002,68.0,64.699997
20160803081500,470.0,700.299988,74.499999,55,54.700001,0,68.400002,68.0,64.699997
20160803083000,470.0,752.0,80.0,57,54.700001,0,68.300003,68.0,64.699997
20160803084500,470.0,791.950012,84.250001,58,54.700001,0,68.300003,68.0,64.699997
20160803090000,470.0,791.950012,84.250001,58,54.700001,0,68.199997,68.0,64.699997
20160803091500,470.0,808.400024,86.000003,58,54.700001,0,68.199997,68.0,64.699997
20160803093000,470.0,799.0,85.0,58,54.700001,0,68.199997,68.0,64.699997
20160803094500,470.0,784.900024,83.500003,58,55.5,0,68.199997,68.0,64.699997
20160803100000,470.0,794.299988,84.499999,58,56.299999,0,68.199997,68.0,64.699997
20160803101500,470.0,794.299988,84.499999,59,53.900002,0,68.300003,68.0,64.699997
20160803103000,470.0,820.150024,87.250003,59,54.900002,0,68.300003,68.0,64.699997
20160803104500,470.0,853.049988,90.749999,60,54.299999,0,68.199997,68.0,64.699997
20160803110000,470.0,867.150024,92.250003,60,54.299999,0,68.300003,68.0,64.699997
20160803111500,470.0,893.0,95.0,61,54.299999,0,68.199997,68.0,64.699997
20160803113000,470.0,876.549988,93.249999,61,54.299999,0,68.199997,68.0,64.699997
20160803114500,470.0,876.549988,93.249999,61,56.400002,0,68.199997,68.0,64.699997
20160803120000,470.0,904.75,96.25,61,57.200001,0,68.300003,68.0,64.699997
20160803121500,470.0,916.5,97.5,63,54.700001,0,68.199997,68.0,64.699997
20160803123000,470.0,930.599976,98.999997,63,53.900002,0,68.099998,68.0,64.699997
20160803124500,470.0,930.599976,98.999997,63,53.900002,0,68.0,68.0,64.699997
20160803130000,470.0,930.599976,98.999997,63,56.599998,0,67.900002,68.0,64.699997
20160803131500,470.0,930.599976,98.999997,63,59.599998,0,68.099998,68.0,64.699997
20160803133000,470.0,921.200012,98.000001,63,59.599998,0,68.199997,68.0,64.699997
20160803134500,470.0,937.650024,99.750003,63,55.599998,0,68.300003,68.0,64.699997
20160803140000,470.0,937.650024,99.750003,63,53.900002,0,68.199997,68.0,64.699997
20160803141500,470.0,909.450012,96.750001,63,54.700001,0,68.199997,68.0,64.699997
20160803143000,470.0,935.299988,99.499999,63,54.700001,0,68.199997,68.0,64.699997
20160803144500,470.0,935.299988,99.499999,63,54.700001,0,68.099998,68.0,64.699997
20160803150000,470.0,935.299988,99.499999,63,54.700001,0,67.900002,68.0,64.699997
20160803151500,470.0,935.299988,99.499999,63,54.700001,0,67.800003,68.0,64.699997
20160803153000,470.0,876.549988,93.249999,61,54.700001,0,67.599998,68.0,64.699997
20160803154500,470.0,775.5,82.5,57,54.700001,0,67.5,68.0,64.699997
20160803160000,470.0,653.299988,69.499999,53,54.700001,0,67.400002,68.0,64.699997
20160803161500,470.0,554.599976,58.999997,49,54.700001,0,67.400002,68.0,64.699997
20160803163000,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160803164500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803170000,470.0,493.5,52.5,47,54.700001,0,67.400002,68.0,64.699997
20160803171500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803173000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160803174500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803180000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160803181500,470.0,493.5,52.5,47,54.700001,0,67.5,68.0,64.699997
20160803183000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803184500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160803190000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160803191500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160803193000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803194500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803200000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160803201500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160803203000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803204500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803210000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803211500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803213000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803214500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803220000,470.0,493.5,52.5,47,54.700001,0,67.5,68.0,64.699997
20160803221500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803223000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160803224500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160803230000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160803231500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160803233000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160803234500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160804000000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160804001500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160804003000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160804004500,470.0,493.5,52.5,47,54.700001,0,67.5,68.0,64.699997
20160804010000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160804011500,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160804013000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160804014500,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160804020000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160804021500,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160804023000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160804024500,470.0,474.700012,50.500001,47,54.700001,0,67.300003,68.0,64.699997
20160804030000,470.0,474.700012,50.500001,47,54.700001,0,67.300003,68.0,64.699997
20160804031500,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160804033000,470.0,474.700012,50.500001,47,54.700001,0,67.300003,68.0,64.699997
20160804034500,470.0,474.700012,50.500001,47,54.700001,0,67.199997,68.0,64.699997
20160804040000,470.0,474.700012,50.500001,47,54.700001,0,67.199997,68.0,64.699997
20160804041500,470.0,486.450012,51.750001,47,54.700001,0,67.199997,68.0,64.699997
20160804043000,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160804044500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160804050000,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160804051500,470.0,486.450012,51.750001,47,54.700001,0,67.199997,68.0,64.699997
20160804053000,470.0,474.700012,50.500001,47,54.700001,0,67.199997,68.0,64.699997
20160804054500,470.0,474.700012,50.500001,47,54.700001,0,67.300003,68.0,64.699997
20160804060000,470.0,486.450012,51.750001,47,54.700001,0,67.199997,68.0,64.699997
20160804061500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160804063000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160804064500,470.0,493.5,52.5,47,54.700001,0,67.599998,68.0,64.699997
20160804070000,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160804071500,470.0,502.899994,53.499999,47,54.700001,0,67.699997,68.0,64.699997
20160804073000,470.0,486.450012,51.750001,47,54.700001,0,67.800003,68.0,64.699997
20160804074500,470.0,502.899994,53.499999,47,54.700001,0,67.900002,68.0,64.699997
20160804080000,470.0,493.5,52.5,47,54.700001,0,68.0,68.0,64.699997
20160804081500,470.0,486.450012,51.750001,47,54.700001,0,68.0,68.0,64.699997
20160804083000,470.0,493.5,52.5,47,54.700001,0,68.099998,68.0,64.699997
20160804084500,470.0,486.450012,51.750001,47,54.700001,0,68.199997,68.0,64.699997
20160804090000,470.0,554.599976,58.999997,50,54.700001,0,68.400002,68.0,64.699997
20160804091500,470.0,589.849976,62.749997,51,54.700001,0,68.400002,68.0,64.699997
20160804093000,470.0,681.5,72.5,54,54.700001,0,68.400002,68.0,64.699997
20160804094500,470.0,784.900024,83.500003,58,54.700001,0,68.5,68.0,64.699997
20160804100000,470.0,810.75,86.25,59,54.700001,0,68.400002,68.0,64.699997
20160804101500,470.0,841.299988,89.499999,60,54.700001,0,68.300003,68.0,64.699997
20160804103000,470.0,850.700012,90.500001,60,54.700001,0,68.300003,68.0,64.699997
20160804104500,470.0,888.299988,94.499999,61,54.0,0,68.199997,68.0,64.699997
20160804110000,470.0,876.549988,93.249999,61,54.700001,0,68.199997,68.0,64.699997
20160804111500,470.0,893.0,95.0,61,54.700001,0,68.199997,68.0,64.699997
20160804113000,470.0,893.0,95.0,61,54.700001,0,68.099998,68.0,64.699997
20160804114500,470.0,893.0,95.0,61,54.700001,0,68.099998,68.0,64.699997
20160804120000,470.0,893.0,95.0,61,54.700001,0,68.0,68.0,64.699997
20160804121500,470.0,909.450012,96.750001,61,54.700001,0,67.900002,68.0,64.699997
20160804123000,470.0,895.349976,95.249997,61,54.700001,0,67.900002,68.0,64.699997
20160804124500,470.0,895.349976,95.249997,61,54.700001,0,67.900002,68.0,64.699997
20160804130000,470.0,895.349976,95.249997,61,54.700001,0,67.900002,68.0,64.699997
20160804131500,470.0,876.549988,93.249999,61,54.700001,0,67.800003,68.0,64.699997
20160804133000,470.0,888.299988,94.499999,61,54.700001,0,67.900002,68.0,64.699997
20160804134500,470.0,888.299988,94.499999,61,54.700001,0,67.900002,68.0,64.699997
20160804140000,470.0,888.299988,94.499999,61,54.700001,0,67.900002,68.0,64.699997
20160804141500,470.0,888.299988,94.499999,61,54.700001,0,67.900002,68.0,64.699997
20160804143000,470.0,888.299988,94.499999,61,54.700001,0,67.900002,68.0,64.699997
20160804144500,470.0,869.5,92.5,61,54.700001,0,67.900002,68.0,64.699997
20160804150000,470.0,918.849976,97.749997,61,54.700001,0,67.900002,68.0,64.699997
20160804151500,470.0,918.849976,97.749997,61,54.700001,0,67.900002,68.0,64.699997
20160804153000,470.0,918.849976,97.749997,61,54.700001,0,67.900002,68.0,64.699997
20160804154500,470.0,918.849976,97.749997,61,53.900002,0,67.900002,68.0,64.699997
20160804160000,470.0,900.049988,95.749999,61,53.900002,0,68.0,68.0,64.699997
20160804161500,470.0,885.950012,94.250001,61,54.700001,0,68.0,68.0,64.699997
20160804163000,470.0,904.75,96.25,61,54.700001,0,68.0,68.0,64.699997
20160804164500,470.0,876.549988,93.249999,61,54.700001,0,68.0,68.0,64.699997
20160804170000,470.0,888.299988,94.499999,61,54.700001,0,68.099998,68.0,64.699997
20160804171500,470.0,888.299988,94.499999,61,54.700001,0,68.099998,68.0,64.699997
20160804173000,470.0,888.299988,94.499999,61,54.700001,0,67.900002,68.0,64.699997
20160804174500,470.0,911.799988,96.999999,61,54.700001,0,67.800003,68.0,64.699997
20160804180000,470.0,893.0,95.0,60,54.700001,0,67.699997,68.0,64.699997
20160804181500,470.0,815.450012,86.750001,58,54.700001,0,67.599998,68.0,64.699997
20160804183000,470.0,759.049988,80.749999,56,54.700001,0,67.599998,68.0,64.699997
20160804184500,470.0,662.700012,70.500001,53,54.700001,0,67.5,68.0,64.699997
20160804190000,470.0,561.650024,59.750003,50,54.700001,0,67.400002,68.0,64.699997
20160804191500,470.0,493.5,52.5,48,54.700001,0,67.5,68.0,64.699997
20160804193000,470.0,486.450012,51.750001,48,54.700001,0,67.599998,68.0,64.699997
20160804194500,470.0,486.450012,51.750001,48,54.700001,0,67.599998,68.0,64.699997
20160804200000,470.0,486.450012,51.750001,48,54.700001,0,67.599998,68.0,64.699997
20160804201500,470.0,486.450012,51.750001,48,54.700001,0,67.599998,68.0,64.699997
20160804203000,470.0,493.5,52.5,48,54.700001,0,67.699997,68.0,64.699997
20160804204500,470.0,493.5,52.5,48,54.700001,0,67.699997,68.0,64.699997
20160804210000,470.0,486.450012,51.750001,48,54.700001,0,67.699997,68.0,64.699997
20160804211500,470.0,486.450012,51.750001,48,54.700001,0,67.699997,68.0,64.699997
20160804213000,470.0,502.899994,53.499999,48,54.700001,0,67.800003,68.0,64.699997
20160804214500,470.0,493.5,52.5,48,54.700001,0,67.800003,68.0,64.699997
20160804220000,470.0,493.5,52.5,48,54.700001,0,67.800003,68.0,64.699997
20160804221500,470.0,502.899994,53.499999,48,54.700001,0,67.900002,68.0,64.699997
20160804223000,470.0,493.5,52.5,48,54.700001,0,67.900002,68.0,64.699997
20160804224500,470.0,479.399994,50.999999,48,54.700001,0,68.099998,68.0,64.699997
20160804230000,470.0,493.5,52.5,48,54.700001,0,68.099998,68.0,64.699997
20160804231500,470.0,493.5,52.5,48,54.700001,0,68.199997,68.0,64.699997
20160804233000,470.0,486.450012,51.750001,48,54.700001,0,68.199997,68.0,64.699997
20160804234500,470.0,486.450012,51.750001,48,54.700001,0,68.199997,68.0,64.699997
20160805000000,470.0,486.450012,51.750001,48,54.700001,0,68.199997,68.0,64.699997
20160805001500,470.0,493.5,52.5,48,54.700001,0,68.199997,68.0,64.699997
20160805003000,470.0,486.450012,51.750001,48,54.700001,0,68.099998,68.0,64.699997
20160805004500,470.0,486.450012,51.750001,48,54.700001,0,68.099998,68.0,64.699997
20160805010000,470.0,486.450012,51.750001,48,54.700001,0,68.099998,68.0,64.699997
20160805011500,470.0,493.5,52.5,48,54.700001,0,68.0,68.0,64.699997
20160805013000,470.0,493.5,52.5,48,54.700001,0,67.900002,68.0,64.699997
20160805014500,470.0,479.399994,50.999999,48,54.700001,0,67.900002,68.0,64.699997
20160805020000,470.0,493.5,52.5,48,54.700001,0,67.900002,68.0,64.699997
20160805021500,470.0,479.399994,50.999999,48,54.700001,0,67.800003,68.0,64.699997
20160805023000,470.0,486.450012,51.750001,48,54.700001,0,67.800003,68.0,64.699997
20160805024500,470.0,493.5,52.5,48,54.700001,0,67.699997,68.0,64.699997
20160805030000,470.0,486.450012,51.750001,48,54.700001,0,67.699997,68.0,64.699997
20160805031500,470.0,502.899994,53.499999,48,54.700001,0,67.699997,68.0,64.699997
20160805033000,470.0,502.899994,53.499999,48,54.700001,0,67.699997,68.0,64.699997
20160805034500,470.0,479.399994,50.999999,48,54.700001,0,67.599998,68.0,64.699997
20160805040000,470.0,493.5,52.5,48,54.700001,0,67.599998,68.0,64.699997
20160805041500,470.0,486.450012,51.750001,48,54.700001,0,67.599998,68.0,64.699997
20160805043000,470.0,486.450012,51.750001,48,54.700001,0,67.599998,68.0,64.699997
20160805044500,470.0,493.5,52.5,48,54.700001,0,67.599998,68.0,64.699997
20160805050000,470.0,479.399994,50.999999,48,54.700001,0,67.5,68.0,64.699997
20160805051500,470.0,479.399994,50.999999,48,54.700001,0,67.5,68.0,64.699997
20160805053000,470.0,486.450012,51.750001,48,54.700001,0,67.400002,68.0,64.699997
20160805054500,470.0,493.5,52.5,48,54.700001,0,67.400002,68.0,64.699997
20160805060000,470.0,486.450012,51.750001,48,54.700001,0,67.5,68.0,64.699997
20160805061500,470.0,479.399994,50.999999,48,54.700001,0,67.400002,68.0,64.699997
20160805063000,470.0,493.5,52.5,48,54.700001,0,67.400002,68.0,64.699997
20160805064500,470.0,493.5,52.5,48,54.700001,0,67.5,68.0,64.699997
20160805070000,470.0,493.5,52.5,48,54.700001,0,67.599998,68.0,64.699997
20160805071500,470.0,493.5,52.5,48,54.700001,0,67.599998,68.0,64.699997
20160805073000,470.0,486.450012,51.750001,48,54.700001,0,67.699997,68.0,64.699997
20160805074500,470.0,509.950012,54.250001,48,54.700001,0,67.699997,68.0,64.699997
20160805080000,470.0,486.450012,51.750001,48,54.700001,0,67.800003,68.0,64.699997
20160805081500,470.0,502.899994,53.499999,48,54.700001,0,67.900002,68.0,64.699997
20160805083000,470.0,493.5,52.5,48,54.700001,0,67.900002,68.0,64.699997
20160805084500,470.0,502.899994,53.499999,48,54.700001,0,67.900002,68.0,64.699997
20160805090000,470.0,502.899994,53.499999,48,54.700001,0,68.0,68.0,64.699997
20160805091500,470.0,493.5,52.5,48,54.700001,0,68.0,68.0,64.699997
20160805093000,470.0,502.899994,53.499999,48,54.700001,0,68.099998,68.0,64.699997
20160805094500,470.0,493.5,52.5,48,54.700001,0,68.199997,68.0,64.699997
20160805100000,470.0,486.450012,51.750001,48,54.700001,0,68.199997,68.0,64.699997
20160805101500,470.0,502.899994,53.499999,48,54.700001,0,68.300003,68.0,64.699997
20160805103000,470.0,561.650024,59.750003,50,54.700001,0,68.400002,68.0,64.699997
20160805104500,470.0,646.25,68.75,53,54.700001,0,68.400002,68.0,64.699997
20160805110000,470.0,679.150024,72.250003,54,54.700001,0,68.300003,68.0,64.699997
20160805111500,470.0,679.150024,72.250003,54,54.700001,0,68.300003,68.0,64.699997
20160805113000,470.0,688.549988,73.249999,54,54.700001,0,68.199997,68.0,64.699997
20160805114500,470.0,681.5,72.5,54,54.700001,0,68.099998,68.0,64.699997
20160805120000,470.0,688.549988,73.249999,54,54.700001,0,68.0,68.0,64.699997
20160805121500,470.0,688.549988,73.249999,54,54.700001,0,67.900002,68.0,64.699997
20160805123000,470.0,672.099976,71.499997,54,54.700001,0,67.800003,68.0,64.699997
20160805124500,470.0,679.150024,72.250003,54,54.700001,0,67.800003,68.0,64.699997
20160805130000,470.0,679.150024,72.250003,54,54.700001,0,67.699997,68.0,64.699997
20160805131500,470.0,636.849976,67.749997,52,54.700001,0,67.599998,68.0,64.699997
20160805133000,470.0,571.049988,60.749999,50,54.700001,0,67.599998,68.0,64.699997
20160805134500,470.0,528.75,56.25,49,54.700001,0,67.599998,68.0,64.699997
20160805140000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160805141500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160805143000,470.0,493.5,52.5,47,54.700001,0,67.699997,68.0,64.699997
20160805144500,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160805150000,470.0,486.450012,51.750001,47,54.700001,0,67.699997,68.0,64.699997
20160805151500,470.0,486.450012,51.750001,47,54.700001,0,67.800003,68.0,64.699997
20160805153000,470.0,486.450012,51.750001,47,54.700001,0,67.800003,68.0,64.699997
20160805154500,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160805160000,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160805161500,470.0,493.5,52.5,47,54.700001,0,67.900002,68.0,64.699997
20160805173000,470.0,493.5,52.5,48,54.700001,0,68.199997,68.0,64.699997
20160805174500,470.0,509.950012,54.250001,48,54.700001,0,68.199997,68.0,64.699997
20160805180000,470.0,486.450012,51.750001,48,54.700001,0,68.099998,68.0,64.699997
20160805181500,470.0,493.5,52.5,48,54.700001,0,68.099998,68.0,64.699997
20160805183000,470.0,493.5,52.5,48,54.700001,0,68.099998,68.0,64.699997
20160805184500,470.0,486.450012,51.750001,48,54.700001,0,68.099998,68.0,64.699997
20160805190000,470.0,502.899994,53.499999,48,54.700001,0,68.099998,68.0,64.699997
20160805191500,470.0,486.450012,51.750001,48,54.700001,0,68.099998,68.0,64.699997
20160805193000,470.0,502.899994,53.499999,48,54.700001,0,68.0,68.0,64.699997
20160805194500,470.0,479.399994,50.999999,48,54.700001,0,67.900002,68.0,64.699997
20160805200000,470.0,493.5,52.5,48,54.700001,0,67.900002,68.0,64.699997
20160805201500,470.0,493.5,52.5,48,54.700001,0,67.900002,68.0,64.699997
20160805203000,470.0,486.450012,51.750001,48,54.700001,0,67.900002,68.0,64.699997
20160805204500,470.0,502.899994,53.499999,48,54.700001,0,67.800003,68.0,64.699997
20160805210000,470.0,493.5,52.5,48,54.700001,0,67.800003,68.0,64.699997
20160805211500,470.0,502.899994,53.499999,48,54.700001,0,67.800003,68.0,64.699997
20160805213000,470.0,486.450012,51.750001,48,54.700001,0,67.699997,68.0,64.699997
20160805214500,470.0,479.399994,50.999999,48,54.700001,0,67.699997,68.0,64.699997
20160805220000,470.0,493.5,52.5,48,54.700001,0,67.699997,68.0,64.699997
20160805221500,470.0,493.5,52.5,48,54.700001,0,67.699997,68.0,64.699997
20160805223000,470.0,493.5,52.5,48,54.700001,0,67.699997,68.0,64.699997
20160805224500,470.0,479.399994,50.999999,48,54.700001,0,67.699997,68.0,64.699997
20160805230000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160805231500,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160805233000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160805234500,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160806000000,470.0,474.700012,50.500001,47,54.700001,0,67.599998,68.0,64.699997
20160806001500,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.0,64.699997
20160806003000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160806004500,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160806010000,470.0,486.450012,51.750001,47,54.700001,0,67.599998,68.0,64.699997
20160806011500,470.0,841.299988,89.499999,9,54.700001,0,67.400002,68.0,64.699997
20160806013000,470.0,681.5,72.5,54,54.700001,0,67.300003,68.0,64.699997
20160806014500,470.0,561.650024,59.750003,51,54.700001,0,67.300003,68.0,64.699997
20160806020000,470.0,493.5,52.5,48,54.700001,0,67.300003,68.0,64.699997
20160806021500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806023000,470.0,493.5,52.5,47,54.700001,0,67.400002,68.0,64.699997
20160806024500,470.0,467.649994,49.749999,47,54.700001,0,67.400002,68.0,64.699997
20160806030000,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160806031500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160806033000,470.0,502.899994,53.499999,47,54.700001,0,67.400002,68.0,64.699997
20160806034500,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160806040000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806041500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806043000,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160806044500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806050000,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160806051500,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160806053000,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806054500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806060000,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806061500,470.0,493.5,52.5,47,54.700001,0,67.300003,68.0,64.699997
20160806063000,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160806064500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806070000,470.0,493.5,52.5,47,54.700001,0,67.300003,68.0,64.699997
20160806071500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806073000,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160806074500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806080000,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806081500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806083000,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806084500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806090000,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806091500,470.0,479.399994,50.999999,47,54.700001,0,67.300003,68.0,64.699997
20160806093000,470.0,486.450012,51.750001,47,54.700001,0,67.300003,68.0,64.699997
20160806094500,470.0,493.5,52.5,47,54.700001,0,67.300003,68.0,64.699997
20160806100000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806101500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806103000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806104500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806110000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806111500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806113000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806114500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806120000,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806121500,470.0,486.450012,51.750001,47,54.700001,0,67.400002,68.0,64.699997
20160806123000,470.0,474.700012,50.500001,47,54.700001,0,67.5,68.0,64.699997
20160806124500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160806130000,470.0,467.649994,49.749999,47,54.700001,0,67.400002,68.0,64.699997
20160806131500,470.0,479.399994,50.999999,47,54.700001,0,67.400002,68.0,64.699997
20160806133000,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160806134500,470.0,479.399994,50.999999,47,54.700001,0,67.5,68.0,64.699997
20160806140000,470.0,467.649994,49.749999,47,54.700001,0,67.400002,68.0,64.699997
20160806141500,470.0,474.700012,50.500001,47,54.700001,0,67.400002,68.0,64.699997
20160806143000,470.0,486.450012,51.750001,47,54.700001,0,67.5,68.0,64.699997
20160806144500,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.0,64.699997
20160806150000,470.0,479.399994,50.999999,47,54.700001,0,67.599998,68.0,64.699997
20160806151500,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.0,64.699997
20160806153000,470.0,467.649994,49.749999,47,54.700001,0,67.599998,68.0,64.699997
20160806154500,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160806160000,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160806161500,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160806163000,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160806164500,470.0,474.700012,50.500001,47,54.700001,0,67.699997,68.0,64.699997
20160806170000,470.0,474.700012,50.500001,47,54.700001,0,67.800003,68.0,64.699997
20160806171500,470.0,467.649994,49.749999,47,54.700001,0,67.699997,68.0,64.699997
20160806173000,470.0,479.399994,50.999999,47,54.700001,0,67.699997,68.0,64.699997
20160806174500,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160806180000,470.0,479.399994,50.999999,47,54.700001,0,67.800003,68.0,64.699997
20160806181500,470.0,479.399994,50.999999,47,54.700001,0,67.900002,68.0,64.699997
20160806183000,470.0,493.5,52.5,47,54.700001,0,67.900002,68.0,64.699997
20160806184500,470.0,486.450012,51.750001,47,54.700001,0,68.0,68.0,64.699997
20160806190000,470.0,486.450012,51.750001,47,54.700001,0,68.0,68.0,64.699997
20160806191500,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806193000,470.0,479.399994,50.999999,47,54.700001,0,68.099998,68.0,64.699997
20160806194500,470.0,479.399994,50.999999,47,54.700001,0,68.099998,68.0,64.699997
20160806200000,470.0,479.399994,50.999999,47,54.700001,0,68.099998,68.0,64.699997
20160806201500,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806203000,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806204500,470.0,479.399994,50.999999,47,54.700001,0,68.099998,68.0,64.699997
20160806210000,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806211500,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806213000,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806214500,470.0,479.399994,50.999999,47,54.700001,0,68.099998,68.0,64.699997
20160806220000,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806221500,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
20160806223000,470.0,486.450012,51.750001,47,54.700001,0,68.099998,68.0,64.699997
